collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-05-09 06:00:00,512,23.5,2.177,232.6,407.2,1.514,2.255,232.8,407.6,2.188,232.9,407.1,1.632,0.51,735.1,92.65,12.35,17.0,27.158333,2.8116899,0.1
2025-05-09 06:05:00,512,24.1,2.41,232.6,406.5,1.622,2.494,232.8,407.6,2.425,232.9,406.9,1.751,0.51,727.0,92.68,12.366667,21.0,35.052383,2.8116899,0.13333334
2025-05-09 06:10:00,512,24.9,2.035,231.6,406.4,1.346,2.136,232.7,407.3,2.058,232.8,406.9,1.46,0.51,727.1,92.34,12.383333,25.0,42.946438,2.8116899,0.16666667
2025-05-09 06:15:00,512,25.5,2.238,232.6,406.6,1.476,2.331,232.7,408.1,2.257,232.8,407.8,1.592,0.51,711.0,92.74,12.4,29.0,50.84049,2.8116899,0.2
2025-05-09 06:20:00,512,26.1,2.644,232.6,407.5,1.798,2.717,232.7,408.1,2.646,232.8,408.8,1.929,0.51,715.0,93.18,12.433333,34.0,59.97564,2.8419309,0.2
2025-05-09 06:25:00,512,26.7,2.681,232.6,407.5,1.791,2.755,232.7,408.1,2.672,232.8,407.7,1.93,0.71,715.1,93.16,12.466666,39.0,69.110794,2.8721716,0.2
2025-05-09 06:30:00,512,27.3,3.077,232.6,407.5,2.115,3.142,233.7,409.1,3.071,233.8,408.7,2.243,0.71,717.7,94.09,12.5,44.0,78.24594,2.9024127,0.2
2025-05-09 06:35:00,512,27.9,3.247,231.6,405.2,2.211,3.303,232.6,406.0,3.246,231.8,406.5,2.343,0.71,735.0,94.34,12.55,49.333332,88.28002,2.9024127,0.2
2025-05-09 06:40:00,512,28.5,3.82,231.6,405.2,2.624,3.88,232.6,406.0,3.812,231.8,406.5,2.762,0.71,747.6,95.06,12.599999,54.666668,98.31411,2.9024127,0.2
2025-05-09 06:45:00,512,28.9,3.943,232.6,405.6,2.703,4.003,232.6,406.1,3.911,231.8,406.4,2.845,0.91,727.0,94.98,12.65,60.0,108.34819,2.9024127,0.2
2025-05-09 06:50:00,512,29.3,3.869,234.2,409.4,2.834,3.939,234.3,410.1,3.84,234.6,410.4,2.975,0.91,728.5,95.25,12.716666,66.333336,119.6868,2.8721716,0.2
2025-05-09 06:55:00,512,29.9,3.996,235.2,411.6,2.781,4.071,235.5,412.9,3.974,235.8,413.1,2.919,0.91,724.6,95.23,12.783334,72.666664,131.0254,2.8419309,0.2
2025-05-09 07:00:00,512,30.3,4.019,234.2,410.5,2.804,4.082,234.5,410.6,3.999,234.8,410.9,2.944,0.91,727.1,95.24,12.85,79.0,142.36401,2.8116899,0.2
2025-05-09 07:05:00,512,30.9,4.956,234.2,409.5,3.313,5.003,234.7,410.5,4.921,234.9,410.2,3.453,1.11,735.0,95.96,12.933333,85.333336,154.6543,2.739792,0.2
2025-05-09 07:10:00,512,31.3,5.806,234.2,409.4,4.087,5.845,234.7,410.2,5.777,234.9,410.0,4.254,1.31,739.1,96.07,13.016667,91.666664,166.94458,2.6678946,0.2
2025-05-09 07:15:00,512,31.9,7.932,234.2,409.3,5.598,7.954,234.7,410.2,7.892,234.9,410.0,5.746,1.91,739.1,97.25,13.1,98.0,179.23486,2.5959969,0.2
2025-05-09 07:20:00,512,32.5,9.518,235.7,413.3,6.759,9.554,236.1,414.1,9.478,236.1,412.9,6.956,2.31,746.6,97.24,13.183333,104.666664,192.84033,2.83701,0.2
2025-05-09 07:25:00,512,33.3,11.696,236.9,414.3,8.368,11.731,237.1,414.1,11.664,236.1,414.0,8.6,2.71,751.0,97.29,13.266667,111.333336,206.44582,3.078023,0.2
2025-05-09 07:30:00,512,34.3,11.442,236.1,412.9,8.137,11.491,236.1,413.5,11.413,236.1,412.6,8.365,2.8,744.2,97.28,13.35,118.0,220.05128,3.319036,0.2
2025-05-09 07:35:00,512,34.9,11.456,236.1,412.2,8.145,11.503,236.1,412.7,11.433,236.2,412.9,8.373,2.8,743.2,97.28,13.45,123.666664,233.56314,3.5381339,0.2
2025-05-09 07:40:00,512,35.5,9.658,236.1,412.1,6.86,9.69,236.1,412.8,9.622,236.2,412.9,7.052,2.4,746.0,97.3,13.55,129.33333,247.075,3.757232,0.2
2025-05-09 07:45:00,512,35.9,11.13,236.1,414.4,7.898,11.202,237.3,415.1,11.072,236.2,414.3,8.122,2.57,747.2,97.27,13.65,135.0,260.58685,3.9763298,0.2
2025-05-09 07:50:00,512,36.7,12.624,237.1,413.3,8.935,12.714,237.3,413.6,12.575,236.2,414.4,9.186,2.97,752.2,97.27,13.75,139.66667,274.7257,4.369025,0.2
2025-05-09 07:55:00,512,37.3,12.045,236.1,413.3,8.445,12.092,236.3,413.2,12.0,236.2,413.4,8.681,2.95,751.2,97.28,13.849999,144.33333,288.8646,4.76172,0.2
2025-05-09 08:00:00,512,37.7,11.628,236.1,412.1,8.208,11.697,236.3,412.8,11.604,235.0,412.4,8.427,2.71,750.3,97.27,13.95,149.0,303.00345,5.1544156,0.2
2025-05-09 08:05:00,512,38.1,10.929,235.1,412.2,7.735,10.98,235.3,411.8,10.899,235.0,412.6,7.953,2.71,749.2,97.27,14.05,152.66667,317.42606,5.678062,0.16666667
2025-05-09 08:10:00,512,38.3,9.347,236.1,413.2,6.634,9.383,236.3,412.8,9.297,236.0,413.6,6.815,2.29,747.2,97.25,14.15,156.33333,331.84863,6.201708,0.13333334
2025-05-09 08:15:00,512,38.5,10.171,236.1,413.1,7.231,10.213,236.3,412.7,10.144,236.0,413.7,7.434,2.29,751.2,97.25,14.25,160.0,346.27124,6.725354,0.1
2025-05-09 08:20:00,512,38.7,9.603,236.1,413.2,6.832,9.634,236.3,414.0,9.561,236.0,413.3,7.025,2.29,743.2,97.26,14.333333,163.0,359.59937,7.2199903,0.1
2025-05-09 08:25:00,512,39.1,11.023,236.1,413.5,7.783,11.066,236.3,412.9,10.936,236.0,414.0,8.001,2.49,754.1,97.23,14.416667,166.0,372.92746,7.714627,0.1
2025-05-09 08:30:00,512,39.5,12.775,237.1,414.9,9.111,12.836,237.3,415.2,12.715,237.0,415.2,9.349,2.9,759.4,97.46,14.5,169.0,386.25558,8.209263,0.1
2025-05-09 08:35:00,512,40.1,13.011,237.1,413.9,9.295,13.076,237.3,414.0,12.995,237.0,414.1,9.533,3.1,752.8,97.46,14.583333,172.66667,399.1981,8.70394,0.1
2025-05-09 08:40:00,512,39.1,25.071,239.0,419.1,18.212,25.15,239.2,419.1,25.06,238.6,418.9,18.618,5.8,765.9,97.78,14.666667,176.33333,412.14056,9.198618,0.1
2025-05-09 08:45:00,512,37.8,7.362,235.6,411.3,5.137,7.421,235.9,412.3,7.302,235.1,411.5,5.326,1.67,755.2,96.44,14.75,180.0,425.08307,9.6932955,0.1
2025-05-09 08:50:00,512,36.6,6.337,234.3,408.7,4.454,6.372,233.5,409.8,6.313,234.1,409.5,4.641,1.47,755.2,96.08,14.833333,183.33333,436.27475,10.072184,0.1
2025-05-09 08:55:00,512,37.4,7.436,236.9,413.7,5.296,7.472,237.0,414.5,7.409,236.6,413.7,5.49,1.67,763.5,96.44,14.916667,186.66667,447.46646,10.451071,0.1
2025-05-09 09:00:00,512,38.2,10.317,235.9,412.8,7.359,10.363,236.2,413.8,10.294,235.7,412.8,7.565,2.27,775.2,97.25,15.0,190.0,458.65814,10.829959,0.1
2025-05-09 09:05:00,512,39.0,11.904,237.0,413.3,8.492,11.964,237.2,413.6,11.896,236.7,413.7,8.732,2.7,779.2,97.27,15.066667,193.66667,469.1432,10.945774,0.06666667
2025-05-09 09:10:00,512,39.4,10.17,237.0,415.4,7.292,10.208,237.2,415.7,10.142,237.7,415.9,7.504,2.29,772.0,97.26,15.133333,197.33333,479.6282,11.06159,0.033333335
2025-05-09 09:15:00,512,39.6,7.956,237.0,414.2,5.654,7.985,237.2,414.7,7.918,236.5,414.7,5.816,1.88,771.2,97.24,15.2,201.0,490.11325,11.177405,0.0
2025-05-09 09:20:00,512,39.6,6.449,237.0,414.0,4.588,6.494,237.2,414.0,6.412,236.5,414.3,4.765,1.48,763.2,96.43,15.266666,204.0,499.5571,11.177405,0.0
2025-05-09 09:25:00,512,39.4,5.728,236.0,413.8125,4.03,5.761,237.2,413.8,5.703,236.4,414.0625,4.195,1.28,763.2,96.09,15.333333,207.0,509.00092,11.177405,0.0
2025-05-09 09:30:00,512,39.2,6.301,236.0,413.625,4.474,6.337,236.2,413.6,6.266,236.4,413.825,4.661,1.52,767.2,96.06,15.4,210.0,518.44476,11.177405,0.0
2025-05-09 09:35:00,512,39.0,6.32,236.0,413.4375,4.478,6.347,236.2,413.4,6.282,236.5,413.5875,4.663,1.52,767.2,96.04,15.45,212.66667,527.195,11.06159,0.0
2025-05-09 09:40:00,512,38.8,5.723,235.0,413.25,3.876,5.795,235.2,413.2,5.646,235.5,413.35,4.034,1.32,763.2,96.07,15.5,215.33333,535.9453,10.945774,0.0
2025-05-09 09:45:00,512,38.6,5.725,235.0,413.0625,4.007,5.768,234.0,413.0,5.679,234.5,413.1125,4.171,1.32,759.5,96.04,15.55,218.0,544.69556,10.829959,0.0
2025-05-09 09:50:00,512,38.4,6.535,235.0,412.875,4.61,6.574,235.0,412.79999999999995,6.505,235.5,412.875,4.785,1.32,766.5,96.44,15.6,220.66667,552.7563,10.714425,0.0
2025-05-09 09:55:00,512,38.2,7.007,234.0,412.6875,4.918,7.029,234.0,412.59999999999997,6.969,234.5,412.6375,5.089,1.52,763.2,96.44,15.65,223.33333,560.8171,10.598891,0.0
2025-05-09 10:00:00,512,38.0,7.262,235.0,412.5,5.124,7.299,235.0,412.4,7.228,234.5,412.4,5.307,1.52,771.2,96.45,15.7,226.0,568.8778,10.483357,0.0
2025-05-09 10:05:00,512,38.0,7.335,236.0,412.9,5.207,7.385,236.0,413.3,7.315,235.5,413.3,5.4,1.74,773.8,96.46,15.766666,228.0,575.9123,10.368135,0.033333335
2025-05-09 10:10:00,512,37.8,7.583,236.0,411.7,5.358,7.6,236.0,412.1,7.546,235.5,412.0,5.554,1.74,767.2,96.44,15.833333,230.0,582.94684,10.252914,0.06666667
2025-05-09 10:15:00,512,37.8,7.856,236.0,412.8,5.581,7.895,236.0,412.1,7.824,235.5,413.0,5.742,1.74,775.2,97.22,15.9,232.0,589.9813,10.137692,0.1
2025-05-09 10:20:00,512,37.6,9.017,236.0,412.4,6.415,9.052,235.0,412.2,8.983,235.5,412.4,6.595,1.94,775.2,97.28,15.95,234.0,596.3331,10.022815,0.1
2025-05-09 10:25:00,512,37.8,12.393,235.9,412.9,8.854,12.442,235.9,412.5,12.384,235.7,412.7,9.104,2.6,787.2,97.28,15.999999,236.0,602.6849,9.907936,0.1
2025-05-09 10:30:00,512,38.4,14.355,236.9,414.1,10.266,14.398,236.9,413.9,14.341,236.7,414.0,10.525,3.11,779.2,97.48,16.05,238.0,609.0367,9.793058,0.1
2025-05-09 10:35:00,512,38.8,13.85,236.9,414.0,9.885,13.898,236.9,414.0,13.839,236.7,414.0,10.143,3.11,779.2,97.46,16.1,239.66667,616.05865,9.678563,0.1
2025-05-09 10:40:00,512,39.2,14.823,236.7,415.1,10.604,14.882,236.8,415.2,14.817,236.7,414.3,10.879,3.31,779.2,97.46,16.15,241.33333,623.08057,9.564067,0.1
2025-05-09 10:45:00,512,37.3,16.082,237.7,415.4,11.592,16.147,237.8,415.2,16.089,237.7,416.6,11.879,3.65,775.2,97.59,16.2,243.0,630.10254,9.449572,0.1
2025-05-09 10:50:00,512,36.3,17.61,238.7,417.9,12.713,17.673,238.8,417.6,17.62,238.7,418.3,13.015,3.87,779.2,97.69,16.25,244.66667,639.8104,9.335501,0.1
2025-05-09 10:55:00,512,36.1,17.173,239.7,419.5,12.44,17.239,239.8,419.5,17.166,239.7,419.3,12.74,3.95,775.2,97.6,16.300001,246.33333,649.5184,9.22143,0.1
2025-05-09 11:00:00,512,37.4,18.341,239.3,418.9,13.236,18.397,239.3,418.4,18.333,238.7,418.9,13.552,4.53,755.2,97.66,16.35,248.0,659.22626,9.107359,0.1
2025-05-09 11:05:00,512,37.2,18.069,238.2,416.8,12.974,18.138,239.3,416.5,18.067,237.7,416.4,13.284,4.33,755.2,97.67,16.4,249.33333,667.5671,9.035354,0.1
2025-05-09 11:10:00,512,38.3,17.857,238.7,416.5,12.825,17.912,239.0,416.2,17.83,238.3,416.1,13.134,4.41,751.2,97.67,16.45,250.66667,675.9079,8.963349,0.1
2025-05-09 11:15:00,512,38.5,32.225,240.7,423.1,23.8,32.311,241.1,421.8,32.237,240.5,422.4,24.328,7.76,763.2,97.77,16.5,252.0,684.2487,8.891344,0.1
2025-05-09 11:20:00,512,41.8,19.576,237.7,416.7,14.067,19.643,238.8,416.9,19.555,237.4,416.5,14.401,4.82,739.2,97.68,16.55,253.0,686.52686,8.986975,0.1
2025-05-09 11:25:00,512,41.0,17.736,237.6,415.6,12.745,17.8,237.7,415.6,17.723,237.2,415.9,13.051,4.2,743.2,97.67,16.6,254.0,688.805,9.082604,0.1
2025-05-09 11:30:00,512,41.0,19.372,237.6,416.6,13.931,19.443,237.7,416.7,19.34,237.2,416.9,14.264,4.66,755.2,97.66,16.65,255.0,691.0831,9.178235,0.1
2025-05-09 11:35:00,512,41.2,11.337,236.5,413.6,8.198,11.399,236.7,413.4,11.312,236.1,413.7,8.425,2.79,747.2,97.27,16.683332,256.66666,682.636,9.231893,0.1
2025-05-09 11:40:00,512,41.6,2.042,234.5,410.1,1.338,2.128,234.7,409.6,2.062,233.7,410.5,1.455,0.53,707.0,92.38,16.716667,258.33334,674.1889,9.28555,0.1
2025-05-09 11:45:00,512,41.8,2.427,234.5,410.2,1.605,2.503,234.9,409.5,2.417,234.8,411.4,1.718,0.53,711.2,92.97,16.75,260.0,665.74176,9.339208,0.1
2025-05-09 11:50:00,512,41.6,4.437,235.5,411.2,3.065,4.512,234.9,410.6,4.421,234.8,412.2,3.215,0.93,734.0,95.38,16.75,261.66666,641.9367,9.421385,0.1
2025-05-09 11:55:00,512,41.2,4.77,235.5,411.1,3.326,4.835,234.9,410.6,4.727,234.8,411.0,3.478,0.93,742.7,95.66,16.75,263.33334,618.1317,9.503562,0.1
2025-05-09 12:00:00,512,41.0,11.323,236.5,413.2,8.113,11.37,236.0,412.9,11.305,235.8,413.0,8.339,2.57,775.2,97.29,16.75,265.0,594.32666,9.585739,0.1
2025-05-09 12:05:00,512,40.0,31.29,239.6,420.9,22.672,31.404,240.1,420.0,31.281,239.0,419.7,23.18,7.01,775.2,97.8,16.7,266.66666,565.5952,9.788845,0.16666667
2025-05-09 12:10:00,512,40.1,27.876,240.3,420.3,20.37,27.978,240.5,419.4,27.851,239.4,419.8,20.824,6.44,771.2,97.75,16.65,268.33334,536.8637,9.991951,0.23333335
2025-05-09 12:15:00,512,39.0,19.377,238.0,415.3,13.818,19.453,237.2,414.7,19.356,237.2,415.1,14.147,4.44,777.4,97.65,16.6,270.0,508.13226,10.195057,0.3
2025-05-09 12:20:00,512,39.0,10.477,235.0,411.0,7.399,10.513,235.1,410.6,10.439,234.2,411.3,7.607,2.55,751.2,97.27,16.5,271.0,486.1694,10.376649,0.3
2025-05-09 12:25:00,512,39.2,17.814,237.1,414.4,12.749,17.88,237.1,414.1,17.816,236.4,414.4,13.055,4.0,763.2,97.58,16.4,272.0,464.2065,10.55824,0.3
2025-05-09 12:30:00,512,38.6,20.577,238.1,415.3,14.736,20.657,238.1,414.9,20.57,237.4,415.3,15.073,4.65,779.2,97.74,16.3,273.0,442.24365,10.739832,0.3
2025-05-09 12:35:00,512,38.4,21.478,237.5,414.5,15.376,21.549,237.5,413.6,21.476,236.8,413.9,15.731,4.85,779.1,97.74,16.216665,273.66666,438.66705,11.09069,0.3
2025-05-09 12:40:00,512,39.2,23.254,238.2,416.6,16.657,23.306,238.3,415.7,23.236,237.6,416.6,17.034,5.39,787.1,97.78,16.133333,274.33334,435.09045,11.441546,0.3
2025-05-09 12:45:00,512,40.3,37.528,241.4,422.8,26.716,37.641,241.6,421.2,37.536,240.8,421.4,27.317,8.42,779.1,97.8,16.05,275.0,431.51385,11.792404,0.3
2025-05-09 12:50:00,512,42.1,20.899,237.7,414.8,14.656,20.973,237.6,414.0,20.896,236.7,414.3,14.994,4.88,751.8,97.74,15.999999,275.66666,446.56204,12.047866,0.3
2025-05-09 12:55:00,512,43.5,45.997,242.3,423.6,33.822,46.132,241.8,422.9,46.008,240.8,423.1,34.59,9.62,767.2,97.81,15.95,276.33334,461.6102,12.3033285,0.3
2025-05-09 13:00:00,512,47.1,45.028,242.5,424.4,33.195,45.139,242.8,422.9,45.037,241.4,423.5,33.925,11.34,669.8,97.83,15.9,277.0,476.6584,12.55879,0.3
2025-05-09 13:05:00,512,50.0,52.584,243.8,427.6,38.822,52.736,244.2,425.6,52.645,243.0,425.5,39.675,13.56,651.6,97.81,15.916666,277.0,498.62094,12.665777,0.23333335
2025-05-09 13:10:00,512,50.0,47.744,242.3,422.2,34.641,47.877,242.4,421.2,47.771,241.3,421.1,35.399,11.57,678.0,97.9,15.933333,277.0,520.5835,12.772765,0.16666667
2025-05-09 13:15:00,512,49.8,20.285,236.9,413.9,14.493,20.362,236.7,413.8,20.292,235.7,413.5,14.804,4.94,739.1,97.85,15.95,277.0,542.5461,12.879752,0.1
2025-05-09 13:20:00,512,49.8,22.442,237.7,415.0,15.925,22.536,237.9,414.6,22.433,236.7,414.7,16.295,5.13,761.0,97.78,16.016666,276.0,560.12164,12.879752,0.1
2025-05-09 13:25:00,512,50.4,23.96,240.1,418.3,17.073,24.04,240.1,417.5,23.952,239.2,417.5,17.441,5.78,728.9,97.81,16.083332,275.0,577.69727,12.879752,0.1
2025-05-09 13:30:00,512,49.4,14.87,236.6,412.8,10.601,14.914,235.9,412.6,14.867,235.8,413.2,10.859,3.8,734.4,97.6,16.15,274.0,595.2728,12.879752,0.1
2025-05-09 13:35:00,512,48.6,13.357,236.6,414.2,9.584,13.407,236.9,413.7,13.356,236.8,414.7,9.82,3.39,743.2,97.64,16.233334,272.0,598.5598,12.879752,0.1
2025-05-09 13:40:00,512,47.6,13.401,236.6,414.2,9.559,13.464,236.9,413.6,13.404,236.8,413.7,9.815,3.13,743.2,97.46,16.316666,270.0,601.84686,12.879752,0.1
2025-05-09 13:45:00,512,46.9,13.37,236.6,414.1,9.501,13.451,236.9,414.5,13.358,235.8,413.9,9.748,3.13,747.2,97.47,16.4,268.0,605.13385,12.879752,0.1
2025-05-09 13:50:00,512,47.7,12.206,236.6,413.9,8.676,12.257,236.9,413.7,12.156,235.7,414.1,8.919,2.92,746.8,97.29,16.433332,264.33334,597.50574,12.827445,0.1
2025-05-09 13:55:00,512,48.3,12.05,237.6,416.0,8.644,12.097,237.9,415.9,12.035,236.8,416.1,8.885,2.92,751.2,97.29,16.466667,260.66666,589.8776,12.775137,0.1
2025-05-09 14:00:00,512,47.9,17.222,239.7,417.8,12.393,17.305,239.9,417.6,17.241,239.2,417.7,12.7,3.88,771.2,97.6,16.5,257.0,582.2495,12.72283,0.1
2025-05-09 14:05:00,512,46.2,18.229,239.7,420.5,13.213,18.281,240.0,420.1,18.224,240.2,420.2,13.523,4.3,767.6,97.68,16.5,253.0,570.02423,12.849953,0.13333334
2025-05-09 14:10:00,512,45.4,19.413,239.7,418.2,14.082,19.467,239.0,417.5,19.406,239.2,418.1,14.416,4.52,771.2,97.65,16.5,249.0,557.7989,12.977075,0.16666667
2025-05-09 14:15:00,512,45.6,19.816,240.1,419.5,14.319,19.913,240.2,418.9,19.805,239.2,419.3,14.661,4.68,763.2,97.68,16.5,245.0,545.5736,13.1041975,0.2
2025-05-09 14:20:00,512,45.2,19.935,241.1,421.6,14.477,19.996,241.2,421.0,19.91,240.2,420.6,14.81,4.64,763.2,97.67,16.483334,241.0,534.6953,13.253299,0.2
2025-05-09 14:25:00,512,45.4,23.549,241.1,422.6,17.15,23.624,241.2,422.0,23.541,241.2,422.6,17.537,5.38,767.2,97.74,16.466667,237.0,523.8171,13.402399,0.2
2025-05-09 14:30:00,512,46.8,25.622,241.4,422.7,18.569,25.728,241.5,422.0,25.62,240.5,421.8,18.963,6.07,745.9,97.94,16.45,233.0,512.9388,13.5515,0.2
2025-05-09 14:35:00,512,49.0,46.41,244.5,428.4,34.272,46.559,244.8,426.7,46.448,243.2,426.7,35.011,12.81,651.0,97.87,16.433334,230.0,507.33698,13.811781,0.2
2025-05-09 14:40:00,512,49.7,18.196,237.9,417.5,13.067,18.255,239.3,416.8,18.199,237.9,416.5,13.35,4.69,697.6,97.88,16.416666,227.0,501.73517,14.072061,0.2
2025-05-09 14:45:00,512,49.2,19.109,239.0,416.7,13.614,19.16,239.4,417.2,19.117,237.9,416.6,13.922,4.81,697.6,97.81,16.4,224.0,496.13336,14.332341,0.2
2025-05-09 14:50:00,512,48.8,15.006,236.8,413.8,10.845,15.092,237.2,414.0,15.01,236.1,414.7,11.098,3.66,761.6,97.72,16.366667,222.0,494.13687,14.42784,0.2
2025-05-09 14:55:00,512,47.8,14.995,236.8,414.7,10.68,15.069,237.2,413.9,14.965,236.1,413.6,10.958,3.46,758.7,97.46,16.333332,220.0,492.14038,14.523338,0.2
2025-05-09 15:00:00,512,47.6,17.058,236.8,414.9,12.181,17.14,237.2,413.9,17.032,236.1,414.6,12.482,3.89,765.6,97.59,16.3,218.0,490.1439,14.618837,0.2
2025-05-09 15:05:00,512,47.4,20.656,239.4,419.0,15.067,20.745,239.4,418.5,20.653,238.8,418.9,15.416,4.71,771.9,97.75,16.283333,216.0,489.11218,14.618837,0.13333334
2025-05-09 15:10:00,512,47.4,16.735,239.4,418.6,12.024,16.802,239.9,417.3,16.737,238.8,417.6,12.329,3.99,764.3,97.6,16.266666,214.0,488.08047,14.618837,0.06666667
2025-05-09 15:15:00,512,46.8,14.327,234.9,411.0,10.181,14.349,235.1,410.4,14.313,234.3,410.8,10.446,3.35,757.6,97.44,16.25,212.0,487.04877,14.618837,0.0
2025-05-09 15:20:00,512,46.2,14.371,238.9,417.2,10.371,14.419,238.0,416.9,14.352,237.5,417.1,10.641,3.35,761.6,97.48,16.233334,209.66667,485.0156,14.4058485,0.0
2025-05-09 15:25:00,512,46.4,11.976,236.9,414.9,8.578,12.012,237.0,414.1,11.975,236.5,414.7,8.816,2.94,761.6,97.29,16.216667,207.33333,482.98245,14.19286,0.0
2025-05-09 15:30:00,512,47.4,11.337,236.9,414.9,8.123,11.371,237.0,414.1,11.341,236.5,413.7,8.346,2.74,765.5,97.28,16.2,205.0,480.94928,13.979871,0.0
2025-05-09 15:35:00,512,47.8,6.98,235.8,412.8,4.959,7.019,236.0,411.8,6.954,235.5,412.4,5.128,1.71,745.6,96.71,16.166668,202.33333,478.2421,13.772867,0.0
2025-05-09 15:40:00,512,47.8,5.837,235.8,411.8,4.126,5.906,236.0,411.9,5.809,235.5,411.4,4.291,1.5,749.6,96.32,16.133333,199.66667,475.53494,13.565865,0.0
2025-05-09 15:45:00,512,47.8,5.109,237.5,415.2,3.56,5.146,236.7,414.6,5.046,236.2,414.8,3.716,1.3,746.9,95.79,16.1,197.0,472.82776,13.358861,0.0
2025-05-09 15:50:00,512,47.6,4.397,236.5,414.2,2.962,4.464,236.8,414.6,4.366,236.2,414.6,3.105,1.07,745.6,95.38,16.083334,194.33333,470.09424,13.242541,0.0
2025-05-09 15:55:00,512,47.2,3.724,237.5,416.1,2.441,3.795,237.8,415.8,3.719,237.2,415.6,2.576,0.87,741.6,94.8,16.066666,191.66667,467.3607,13.126223,0.0
2025-05-09 16:00:00,512,46.6,3.376,237.3,416.1,2.317,3.45,238.1,415.6,3.357,236.9,415.4,2.445,0.87,745.5,94.39,16.05,189.0,464.62717,13.009903,0.0
2025-05-09 16:05:00,512,46.2,5.227,234.4,410.6,3.606,5.284,235.2,410.0,5.205,234.1,411.1,3.776,1.07,766.5,95.58,16.05,186.0,460.89108,12.838841,0.0
2025-05-09 16:10:00,512,45.4,27.144,239.9,420.6,19.753,27.258,240.7,420.0,27.152,239.3,419.5,20.176,6.44,701.6,97.89,16.05,183.0,457.155,12.667781,0.0
2025-05-09 16:15:00,512,44.6,29.417,241.0,421.5,21.402,29.504,240.5,421.1,29.401,239.3,421.1,21.861,7.21,702.6,97.89,16.05,180.0,453.4189,12.496719,0.0
2025-05-09 16:20:00,512,45.8,28.854,241.0,421.5,20.964,28.966,241.5,420.1,28.874,239.3,420.0,21.401,7.0,699.0,97.89,16.05,176.66667,446.75095,12.455028,0.0
2025-05-09 16:25:00,512,46.2,26.057,239.7,418.4,18.808,26.158,239.9,418.4,26.06,239.1,417.9,19.198,6.33,729.7,97.96,16.05,173.33333,440.08295,12.413337,0.0
2025-05-09 16:30:00,512,46.4,23.671,239.7,419.4,17.149,23.779,240.8,419.9,23.695,239.1,419.7,17.492,5.8,721.5,97.98,16.05,170.0,433.41498,12.371645,0.0
2025-05-09 16:35:00,512,46.4,21.355,240.8,421.4,15.497,21.429,240.8,421.0,21.33,240.1,420.7,15.83,4.83,761.7,97.95,16.033333,166.33333,423.521,12.334816,0.0
2025-05-09 16:40:00,512,46.0,11.21,238.1,417.0,8.076,11.263,238.1,417.7,11.2,237.5,417.5,8.277,2.47,757.7,97.52,16.016666,162.66667,413.62698,12.297987,0.0
2025-05-09 16:45:00,512,45.4,18.21,238.8,418.0,13.142,18.278,239.1,416.9,18.199,238.5,416.9,13.391,4.42,695.0,98.13,16.0,159.0,403.733,12.261158,0.0
2025-05-09 16:50:00,512,45.0,16.851,237.9,417.1,12.135,16.923,238.2,416.9,16.867,237.6,416.8,12.369,4.19,697.8,98.03,15.983334,155.0,391.28638,12.134105,0.0
2025-05-09 16:55:00,512,44.8,16.232,237.9,414.7,11.953,16.268,238.2,414.6,16.229,237.6,415.4,12.189,4.15,709.6,98.06,15.966666,151.0,378.83972,12.007052,0.0
2025-05-09 17:00:00,512,44.6,16.526,238.4,415.8,11.81,16.6,238.0,415.9,16.492,237.5,416.3,12.074,3.91,705.7,97.83,15.95,147.0,366.3931,11.879999,0.0
2025-05-09 17:05:00,512,44.0,16.244,239.4,418.9,11.724,16.315,239.1,418.3,16.223,238.5,419.0,11.98,3.93,690.6,97.85,15.9,143.0,353.01837,11.761874,0.0
2025-05-09 17:10:00,512,43.4,9.554,237.2,415.2,6.88,9.593,237.5,416.3,9.519,237.3,415.8,7.055,2.59,669.8,97.52,15.85,139.0,339.64362,11.643748,0.0
2025-05-09 17:15:00,512,43.2,16.675,238.4,417.5,12.012,16.755,238.5,416.8,16.667,238.5,417.1,12.284,4.26,681.7,97.79,15.8,135.0,326.2689,11.525623,0.0
2025-05-09 17:20:00,512,43.0,16.098,238.4,416.8,11.56,16.157,238.5,416.9,16.06,238.6,417.1,11.824,4.08,689.7,97.78,15.75,130.66667,311.6712,11.4037485,0.0
2025-05-09 17:25:00,512,42.8,14.875,238.4,417.0,10.714,14.952,238.5,417.0,14.88,238.6,417.1,10.966,3.84,701.7,97.68,15.7,126.333336,297.0735,11.281874,0.0
2025-05-09 17:30:00,512,42.6,12.555,238.7,416.7,9.264,12.623,238.5,416.6,12.549,238.8,416.6,9.444,3.02,691.6,98.09,15.65,122.0,282.4758,11.159999,0.0
2025-05-09 17:35:00,512,43.8,11.872,237.1,414.4,8.501,11.923,236.5,414.1,11.856,236.7,414.1,8.687,2.94,701.7,97.88,15.583333,117.666664,268.25598,11.039999,0.0
2025-05-09 17:40:00,512,44.8,4.583,236.1,411.9,3.178,4.633,235.5,411.8,4.577,235.7,411.8,3.319,1.32,699.3,95.76,15.516666,113.333336,254.0362,10.919999,0.0
2025-05-09 17:45:00,512,45.0,7.615,236.1,413.2,5.547,7.65,235.7,413.7,7.59,235.7,413.6,5.692,1.68,743.4,97.46,15.45,109.0,239.81639,10.799999,0.0
2025-05-09 17:50:00,512,45.2,10.496,237.1,415.6,7.62,10.541,237.8,415.0,10.471,237.7,416.2,7.809,2.52,717.7,97.54,15.383333,105.0,225.67305,10.559999,0.0
2025-05-09 17:55:00,512,45.4,11.164,238.1,415.6,8.012,11.219,237.8,416.0,11.15,237.7,416.2,8.209,2.78,709.7,97.55,15.316667,101.0,211.52971,10.32,0.0
2025-05-09 18:00:00,512,45.4,9.649,238.1,416.0,6.946,9.689,237.8,415.9,9.606,237.7,416.5,7.125,2.26,709.7,97.49,15.25,97.0,197.38637,10.08,0.0
2025-05-09 18:05:00,512,45.2,9.892,236.9,413.7,7.028,9.936,236.8,415.0,9.873,236.9,413.9,7.207,2.25,721.7,97.48,15.2,92.333336,183.35002,9.842306,0.0
2025-05-09 18:10:00,512,45.2,9.878,236.9,414.7,7.059,9.911,236.8,414.8,9.866,236.9,414.9,7.241,2.44,740.9,97.51,15.150001,87.666664,169.31366,9.604613,0.0
2025-05-09 18:15:00,512,45.2,9.006,236.9,413.7,6.422,9.038,236.8,414.8,8.974,236.9,413.6,6.586,2.24,736.3,97.44,15.1,83.0,155.27731,9.3669195,0.0
2025-05-09 18:20:00,512,45.0,7.954,235.9,411.7,5.624,7.983,235.8,412.8,7.919,235.8,412.3,5.777,2.04,733.7,97.5,15.066667,78.0,142.29555,9.134596,0.0
2025-05-09 18:25:00,512,44.8,7.3,234.9,410.8,5.135,7.343,235.7,411.8,7.268,234.8,411.2,5.316,1.8,737.7,96.69,15.033334,73.0,129.31378,8.902272,0.0
2025-05-09 18:30:00,512,44.4,6.485,234.9,409.6,4.507,6.509,234.6,410.6,6.424,234.8,410.9,4.686,1.55,737.7,96.3,15.0,68.0,116.33202,8.669949,0.0
2025-05-09 18:35:00,512,44.2,5.493,233.9,408.6,3.794,5.545,234.6,409.6,5.427,233.8,408.8,3.939,1.33,725.6,96.27,14.95,62.333332,104.14265,8.463247,0.0
2025-05-09 18:40:00,512,43.8,5.234,232.7,407.6,3.616,5.291,233.4,409.4,5.19,233.8,408.5,3.769,1.13,725.7,95.89,14.900001,56.666668,91.95328,8.256546,0.0
2025-05-09 18:45:00,512,43.4,4.637,232.7,406.9,3.042,4.685,233.4,408.3,4.612,233.8,407.6,3.185,0.93,717.1,95.51,14.85,51.0,79.7639,8.049845,0.0
2025-05-09 18:50:00,512,43.2,3.42,232.7,408.0,2.266,3.503,233.4,409.7,3.377,233.8,408.8,2.384,0.73,717.7,94.71,14.783334,45.0,68.479355,7.8140926,0.0
2025-05-09 18:55:00,512,42.8,2.792,233.8,408.2,1.822,2.901,234.4,409.7,2.787,233.8,408.8,1.96,0.73,712.2,92.97,14.716666,39.0,57.19481,7.57834,0.0
2025-05-09 19:00:00,512,42.4,2.392,232.6,408.1,1.505,2.507,233.4,409.8,2.383,233.8,408.7,1.624,0.53,717.7,92.68,14.65,33.0,45.910263,7.342588,0.0
2025-05-09 19:05:00,512,42.0,1.863,232.6,407.0,1.016,1.97,233.4,407.7,1.886,232.8,407.8,1.124,0.53,714.9,90.39,14.566667,28.0,36.851616,6.96658,0.0
2025-05-09 19:10:00,512,41.6,1.593,231.5,405.2,0.734,1.697,232.4,406.8,1.625,232.8,405.9,0.845,0.33,697.9,87.05,14.483333,23.0,27.792965,6.5905714,0.0
2025-05-09 19:15:00,512,41.2,1.759,232.9,408.3,0.572,1.824,233.6,409.3,1.778,233.8,409.4,0.689,0.33,681.8,84.02,14.4,18.0,18.734316,6.2145634,0.0
2025-05-09 19:20:00,512,40.8,1.126,232.9,406.4,0.4,1.221,233.6,408.3,1.145,233.8,407.4,0.473,0.33,646.8,85.87,14.3,14.333333,13.203007,5.8273225,0.0
2025-05-09 19:25:00,512,40.2,0.73,232.9,408.5,0.229,0.784,233.6,410.3,0.786,233.8,409.5,0.294,0.02,654.8,77.6,14.2,10.666667,7.6716986,5.4400816,0.0
2025-05-09 19:30:00,512,39.8,0.863,232.9,407.4,0.133,0.904,233.6,409.4,0.878,233.8,408.0,0.179,0.07,633.9,74.48,14.1,7.0,2.14039,5.0528407,0.0
2025-05-09 19:35:00,512,39.2,0.727,232.9,406.3,0.051,0.771,233.6,408.4,0.764,233.8,407.8,0.069,0.03,613.8,67.46,14.0,4.6666665,1.4269266,4.5745454,0.0
2025-05-09 19:40:00,512,38.8,0.92,232.9,407.3,0.0,0.953,233.6,408.2,0.947,233.8,407.9,0.0,-0.01,562.7,0.0,13.900001,2.3333333,0.7134633,4.0962505,0.0
2025-05-09 19:45:00,512,38.4,0.83,232.9,407.4,0.0,0.871,233.6,409.2,0.866,233.8,408.5,0.0,0.0,601.9,0.0,13.8,0.0,0.0,3.6179552,0.0
2025-05-09 19:50:00,2,37.2,0.0,232.9,406.1,0.0,0.0,232.4,408.7,0.0,233.8,408.3,0.0,0.0,516.2,0.0,13.7,0.0,0.0,3.325863,0.0
2025-05-09 19:55:00,2,35.6,0.0,232.9,406.1,0.0,0.0,232.4,408.7,0.0,233.8,407.1,0.0,0.0,377.9,0.0,13.6,0.0,0.0,3.0337706,0.0
2025-05-09 20:00:00,40960,35.0,0.0,0.0,406.1,0.0,0.0,0.0,408.7,0.0,0.0,407.1,0.0,0.0,220.1,0.0,13.5,0.0,0.0,2.7416782,0.0
2025-05-10 06:00:00,512,19.1,0.589,235.9,413.2,0.356,0.661,236.0,413.0,0.608,236.0,413.2,0.441,0.0,688.6,81.34,11.05,18.0,22.703716,0.71999997,0.3
2025-05-10 06:05:00,512,19.7,1.077,235.9,413.2,0.668,1.134,236.0,413.1,1.06,236.0,414.2,0.764,0.0,710.9,87.3,11.1,22.666666,28.484186,0.8594733,0.3
2025-05-10 06:10:00,512,20.3,1.284,235.9,412.2,0.838,1.352,236.0,413.1,1.284,236.0,413.2,0.949,0.0,729.3,88.11,11.15,27.333334,34.264656,0.99894655,0.3
2025-05-10 06:15:00,512,20.9,1.253,235.9,412.2,0.792,1.307,236.0,413.1,1.255,236.0,413.2,0.891,0.0,716.7,88.8,11.2,32.0,40.045124,1.1384199,0.3
2025-05-10 06:20:00,512,21.5,1.045,235.9,412.2,0.626,1.087,236.0,412.1,1.034,236.0,413.2,0.714,0.0,708.5,87.25,11.25,37.333332,46.310326,1.2956029,0.3
2025-05-10 06:25:00,512,22.1,0.833,235.9,412.2,0.405,0.872,236.0,412.1,0.812,236.0,413.2,0.48,0.0,688.6,83.85,11.3,42.666668,52.57553,1.452786,0.3
2025-05-10 06:30:00,512,22.7,0.853,235.9,412.2,0.439,0.905,236.0,412.1,0.832,236.0,412.1,0.526,0.0,694.6,83.86,11.35,48.0,58.840733,1.609969,0.3
2025-05-10 06:35:00,512,23.1,1.551,235.9,411.1,1.062,1.638,235.0,411.1,1.572,235.0,412.1,1.173,0.3,724.2,90.58,11.400001,54.0,65.72459,1.8782972,0.3
2025-05-10 06:40:00,512,23.7,2.936,235.9,412.1,2.063,2.993,235.0,412.2,2.922,235.0,412.1,2.191,0.5,752.6,94.1,11.45,60.0,72.60844,2.1466253,0.3
2025-05-10 06:45:00,512,24.3,4.016,235.9,412.1,2.843,4.086,235.0,411.2,4.0,235.0,412.1,2.999,0.9,756.6,94.78,11.5,66.0,79.49229,2.4149535,0.3
2025-05-10 06:50:00,512,24.9,5.018,235.9,412.1,3.556,5.071,236.0,412.2,5.012,235.0,412.1,3.728,1.1,756.6,95.56,11.55,71.333336,85.56618,2.642248,0.3
2025-05-10 06:55:00,512,25.5,3.952,235.9,412.1,2.792,4.02,236.0,412.2,3.932,235.0,412.1,2.948,1.1,750.8,94.8,11.599999,76.666664,91.64007,2.8695426,0.3
2025-05-10 07:00:00,512,26.1,7.563,235.9,412.1,5.401,7.598,236.0,412.1,7.533,235.0,412.1,5.601,1.71,762.3,96.43,11.65,82.0,97.71396,3.096837,0.3
2025-05-10 07:05:00,512,27.1,7.087,234.9,411.1,5.023,7.127,235.0,410.1,7.046,235.0,411.2,5.208,1.71,760.6,96.44,11.683333,87.666664,104.11053,3.3401756,0.33333334
2025-05-10 07:10:00,512,27.7,7.419,234.9,410.0,5.265,7.458,235.0,410.1,7.386,234.0,410.2,5.46,1.71,759.4,96.44,11.716666,93.333336,110.5071,3.583514,0.36666667
2025-05-10 07:15:00,512,28.3,7.042,236.2,413.1,5.014,7.089,236.2,412.6,7.019,235.7,413.0,5.205,1.71,764.6,96.43,11.75,99.0,116.90367,3.8268526,0.4
2025-05-10 07:20:00,512,29.1,5.075,235.2,412.0,3.583,5.127,235.2,411.6,5.048,234.7,412.0,3.754,1.29,752.6,95.57,11.766666,105.0,124.33102,4.0785856,0.4
2025-05-10 07:25:00,512,29.5,3.951,235.2,411.0,2.785,4.032,235.2,410.5,3.929,234.7,411.0,2.925,1.09,744.6,95.26,11.783334,111.0,131.75836,4.3303185,0.4
2025-05-10 07:30:00,512,29.9,3.444,234.1,409.0,2.397,3.507,234.2,408.4,3.404,233.7,408.9,2.536,0.89,740.6,94.78,11.8,117.0,139.18571,4.5820518,0.4
2025-05-10 07:35:00,512,30.3,2.306,234.4,410.1,1.594,2.4,234.6,410.0,2.294,233.7,410.0,1.729,0.69,732.6,92.7,11.833333,123.333336,149.03394,4.8386292,0.4
2025-05-10 07:40:00,512,30.5,2.838,235.4,411.1,1.995,2.923,234.6,411.0,2.829,234.7,411.0,2.12,0.69,743.7,93.64,11.866667,129.66667,158.88217,5.095207,0.4
2025-05-10 07:45:00,512,30.9,4.446,235.4,411.1,3.144,4.513,235.6,411.0,4.418,234.7,412.0,3.284,0.89,750.5,95.51,11.9,136.0,168.7304,5.3517847,0.4
2025-05-10 07:50:00,512,31.3,4.947,235.4,412.1,3.526,5.016,235.5,410.7,4.931,234.7,412.2,3.69,1.09,756.6,95.56,11.916666,143.33333,183.05954,5.5360026,0.4
2025-05-10 07:55:00,512,31.7,5.973,235.4,411.1,4.246,6.014,235.5,410.8,5.934,234.7,411.0,4.421,1.29,764.6,96.05,11.933333,150.66667,197.38869,5.720221,0.4
2025-05-10 08:00:00,512,31.9,5.972,235.4,411.1,4.237,6.019,235.5,410.8,5.938,234.7,411.0,4.404,1.49,744.6,96.06,11.95,158.0,211.71783,5.904439,0.4
2025-05-10 08:05:00,512,32.3,6.285,236.3,413.1,4.485,6.335,236.1,412.4,6.26,235.8,413.4,4.672,1.49,760.6,96.06,11.983334,165.66667,228.03716,5.9334908,0.3
2025-05-10 08:10:00,512,33.1,14.751,238.3,417.5,10.635,14.8,238.2,416.8,14.738,237.8,417.1,10.911,3.59,780.5,97.46,12.016666,173.33333,244.35646,5.962542,0.2
2025-05-10 08:15:00,512,34.0,11.791,238.3,416.5,8.477,11.833,238.2,415.8,11.763,237.8,415.7,8.714,2.88,772.6,97.28,12.05,181.0,260.67578,5.991594,0.1
2025-05-10 08:20:00,512,34.4,7.459,239.6,420.3,5.416,7.513,239.7,419.7,7.446,239.0,419.9,5.615,1.85,756.6,96.44,12.083333,188.66667,276.5547,6.1410213,0.1
2025-05-10 08:25:00,512,35.0,16.073,240.1,419.5,11.597,16.143,240.4,418.4,16.063,238.5,418.8,11.883,3.8,772.6,97.61,12.116667,196.33333,292.4336,6.2904487,0.1
2025-05-10 08:30:00,512,35.6,7.989,239.2,417.4,5.704,8.02,238.3,416.3,7.95,237.5,417.1,5.868,2.02,756.6,97.27,12.15,204.0,308.3125,6.439876,0.1
2025-05-10 08:35:00,512,35.8,11.24,239.2,419.6,8.198,11.291,239.3,418.4,11.223,238.5,419.2,8.427,2.67,764.6,97.26,12.183333,210.66667,319.97913,6.499424,0.1
2025-05-10 08:40:00,512,36.8,12.89,240.3,419.6,9.355,12.928,240.3,418.3,12.87,239.5,419.3,9.6,2.99,768.6,97.44,12.216666,217.33333,331.64572,6.5589714,0.1
2025-05-10 08:45:00,512,37.6,13.865,240.3,419.5,10.314,13.911,239.3,418.1,13.842,238.5,419.2,10.582,3.55,645.9,97.44,12.25,224.0,343.31235,6.6185193,0.1
2025-05-10 08:50:00,512,38.2,13.707,239.3,418.5,9.927,13.754,239.3,416.9,13.69,238.5,418.1,10.188,3.3,760.6,97.44,12.283334,230.33333,351.16418,6.689186,0.1
2025-05-10 08:55:00,512,38.8,17.212,239.3,420.9,12.697,17.264,239.3,419.3,17.191,238.5,419.2,13.0,4.02,760.5,97.67,12.316667,236.66667,359.016,6.7598524,0.1
2025-05-10 09:00:00,512,39.7,8.729,238.2,415.8,6.251,8.766,238.4,415.0,8.696,237.1,414.8,6.415,2.12,738.0,97.41,12.35,243.0,366.86783,6.830519,0.1
2025-05-10 09:05:00,512,39.5,5.74,235.2,413.1,4.06,5.788,235.3,412.0,5.711,235.1,411.7,4.218,1.5,738.0,96.27,12.400001,248.33333,371.62775,6.9113054,0.1
2025-05-10 09:10:00,512,39.3,5.027,236.2,413.2,3.557,5.084,235.3,411.1,4.999,235.1,412.7,3.714,1.3,737.5,95.77,12.45,253.66667,376.38766,6.9920917,0.1
2025-05-10 09:15:00,512,39.1,4.156,237.2,414.4,2.939,4.211,236.3,412.1,4.123,236.1,413.7,3.089,1.1,722.0,95.33,12.5,259.0,381.14758,7.072878,0.1
2025-05-10 09:20:00,512,38.9,3.206,237.2,414.4,2.283,3.297,236.3,413.1,3.201,236.1,413.6,2.42,0.9,734.0,94.35,12.533334,264.0,385.2314,7.2805586,0.1
2025-05-10 09:25:00,512,38.5,2.792,237.2,414.4,1.963,2.899,236.3,413.1,2.791,236.1,413.6,2.102,0.7,738.0,93.72,12.566667,269.0,389.31528,7.4882393,0.1
2025-05-10 09:30:00,512,38.1,2.528,237.2,415.9,1.776,2.632,237.3,414.4,2.557,237.1,415.6,1.912,0.7,739.4,93.16,12.6,274.0,393.3991,7.69592,0.1
2025-05-10 09:35:00,512,37.9,6.143,239.2,417.9,4.442,6.185,238.3,416.6,6.108,238.1,417.6,4.625,1.3,770.0,96.12,12.650001,278.33334,398.51187,7.795046,0.1
2025-05-10 09:40:00,512,37.9,10.396,238.2,416.9,7.475,10.438,238.1,415.3,10.362,237.1,416.0,7.686,2.32,774.0,97.22,12.7,282.66666,403.6246,7.8941717,0.1
2025-05-10 09:45:00,512,38.4,15.717,239.3,419.4,11.454,15.783,239.1,417.5,15.698,238.1,418.1,11.741,3.56,777.3,97.58,12.75,287.0,408.73737,7.9932976,0.1
2025-05-10 09:50:00,512,39.8,18.205,240.0,421.3,13.202,18.271,240.4,419.2,18.198,239.2,419.8,13.517,4.37,776.0,97.65,12.8,290.33334,413.1698,8.218848,0.1
2025-05-10 09:55:00,512,42.5,27.806,242.2,428.5,24.284,27.906,242.1,426.6,27.783,241.3,426.7,24.8,8.18,782.1,97.92,12.849999,293.66666,417.60223,8.444398,0.1
2025-05-10 10:00:00,512,45.8,23.671,241.1,421.5,17.711,23.739,241.0,419.6,23.679,239.6,420.1,18.084,5.79,754.8,97.9,12.9,297.0,422.03467,8.669949,0.1
2025-05-10 10:05:00,512,46.8,30.241,241.7,420.8,20.217,30.324,241.8,418.8,30.239,240.3,419.3,20.68,6.84,767.8,97.75,12.95,299.66666,426.1288,8.789551,0.1
2025-05-10 10:10:00,512,47.2,31.69,241.9,425.1,23.677,31.791,241.9,423.0,31.714,240.6,422.8,24.203,7.78,770.1,97.8,13.0,302.33334,430.22296,8.909152,0.1
2025-05-10 10:15:00,512,49.6,22.817,240.4,419.9,16.447,22.878,240.4,418.0,22.805,238.9,418.8,16.804,5.37,761.8,97.8,13.05,305.0,434.3171,9.028754,0.1
2025-05-10 10:20:00,512,51.0,33.935,242.0,423.7,24.362,34.05,242.2,421.9,33.967,240.6,422.0,24.879,8.94,726.7,97.85,13.1,307.0,440.10272,9.268046,0.1
2025-05-10 10:25:00,512,50.2,6.53,235.2,411.2,4.621,6.569,234.8,409.9,6.511,234.4,411.2,4.78,1.61,745.0,96.69,13.15,309.0,445.8883,9.507339,0.1
2025-05-10 10:30:00,512,50.0,11.409,236.2,413.3,8.174,11.458,235.8,412.0,11.385,235.4,412.9,8.404,2.52,773.8,97.22,13.2,311.0,451.67392,9.746631,0.1
2025-05-10 10:35:00,512,50.9,23.962,239.3,418.6,17.337,24.052,239.0,417.3,23.97,238.4,418.3,17.732,5.62,789.8,97.76,13.233334,312.66666,461.50323,9.876985,0.1
2025-05-10 10:40:00,512,51.9,20.169,239.3,419.6,14.581,20.255,239.0,417.3,20.155,238.4,418.3,14.922,4.79,785.8,97.72,13.266666,314.33334,471.33255,10.007338,0.1
2025-05-10 10:45:00,512,51.9,19.021,239.3,418.6,13.782,19.09,239.0,417.3,19.017,238.4,417.3,14.113,4.54,777.8,97.65,13.3,316.0,481.16187,10.1376915,0.1
2025-05-10 10:50:00,512,52.1,15.736,239.3,418.4,11.301,15.771,238.9,416.2,15.725,238.4,416.5,11.585,3.74,776.2,97.62,13.35,316.66666,496.02133,10.376416,0.1
2025-05-10 10:55:00,512,51.3,24.83,240.3,420.7,18.168,24.917,240.1,419.6,24.838,238.8,420.0,18.577,5.86,776.1,97.81,13.4,317.33334,510.88077,10.615141,0.1
2025-05-10 11:00:00,512,53.0,29.031,241.2,422.8,21.164,29.114,241.2,420.6,29.046,239.9,421.0,21.64,7.03,777.8,97.78,13.45,318.0,525.74023,10.853866,0.1
2025-05-10 11:05:00,512,53.0,28.358,242.2,423.8,20.348,28.475,242.2,421.9,28.382,239.9,421.9,20.807,6.75,777.6,97.8,13.516666,318.0,541.9012,11.21224,0.13333334
2025-05-10 11:10:00,512,52.3,30.441,242.2,424.9,22.339,30.54,243.3,422.9,30.438,240.9,422.9,22.846,7.3,773.8,97.8,13.583333,318.0,558.0621,11.570615,0.16666667
2025-05-10 11:15:00,512,52.3,37.23,243.3,426.8,27.45,37.345,243.3,423.9,37.22,241.8,424.0,28.071,9.24,768.4,97.78,13.65,318.0,574.223,11.928989,0.2
2025-05-10 11:20:00,512,52.7,32.44,242.3,423.7,23.692,32.537,242.6,421.9,32.44,240.8,422.5,24.205,7.51,772.1,97.8,13.716666,317.33334,586.64215,12.40723,0.2
2025-05-10 11:25:00,512,53.4,15.83,239.6,418.6,11.312,15.889,239.4,416.7,15.837,237.8,417.6,11.737,3.94,759.3,96.3,13.783334,316.66666,599.0612,12.88547,0.2
2025-05-10 11:30:00,512,53.2,10.394,237.7,416.3,7.447,10.44,237.5,414.1,10.374,237.1,415.1,7.659,2.49,761.8,97.25,13.85,316.0,611.48035,13.363711,0.2
2025-05-10 11:35:00,512,53.2,27.906,241.7,428.1,22.38,28.023,242.7,426.0,27.929,240.9,426.3,22.898,7.39,760.8,97.74,13.900001,315.0,614.81305,13.842294,0.2
2025-05-10 11:40:00,512,54.1,29.107,243.0,421.2,20.558,29.209,243.0,419.0,29.118,241.4,419.9,21.065,6.78,763.7,97.59,13.95,314.0,618.1458,14.320877,0.2
2025-05-10 11:45:00,512,53.6,16.543,240.0,419.2,11.996,16.605,240.2,417.7,16.534,238.8,417.9,12.294,4.04,768.1,97.6,14.0,313.0,621.4785,14.799459,0.2
2025-05-10 11:50:00,512,53.7,49.555,246.1,432.7,36.96,49.738,246.7,430.3,49.591,244.9,430.0,37.833,12.13,761.8,97.7,14.033334,310.66666,614.4324,15.158565,0.2
2025-05-10 11:55:00,512,55.3,25.216,243.2,423.9,17.461,25.319,243.3,422.2,25.241,241.5,422.2,17.846,6.19,741.2,97.88,14.066667,308.33334,607.38617,15.51767,0.2
2025-05-10 12:00:00,512,56.0,16.612,240.7,421.9,12.05,16.683,240.6,419.9,16.63,240.2,420.5,12.331,4.14,745.7,97.71,14.1,306.0,600.34,15.876775,0.2
2025-05-10 12:05:00,512,54.8,16.619,240.0,420.7,12.09,16.668,240.6,419.4,16.622,238.5,419.4,12.381,4.16,743.8,97.72,14.1,303.33334,589.31256,15.989847,0.23333333
2025-05-10 12:10:00,512,55.0,53.469,247.5,435.3,39.985,53.513,247.9,432.6,53.461,245.8,432.6,40.964,11.58,784.2,97.59,14.1,300.66666,578.28516,16.10292,0.26666668
2025-05-10 12:15:00,512,54.2,8.697,239.3,418.2,6.299,8.724,239.1,417.0,8.663,237.8,417.3,6.477,2.02,763.4,97.24,14.1,298.0,567.2577,16.215992,0.3
2025-05-10 12:20:00,512,54.0,12.107,238.9,417.5,8.722,12.15,238.1,415.3,12.092,237.8,416.5,8.967,3.03,759.4,97.28,14.066667,296.0,557.603,16.211994,0.3
2025-05-10 12:25:00,512,53.2,9.553,236.9,414.4,6.878,9.59,237.1,413.3,9.518,235.8,413.5,7.072,2.2,755.4,97.26,14.033334,294.0,547.94836,16.207996,0.3
2025-05-10 12:30:00,512,53.9,45.982,245.5,430.3,34.077,46.14,245.8,428.2,46.04,243.8,428.4,34.858,10.74,727.4,97.71,14.0,292.0,538.2937,16.203999,0.3
2025-05-10 12:35:00,512,53.2,11.764,238.9,418.1,8.475,11.806,238.9,416.3,11.752,238.4,417.4,8.697,2.95,739.4,97.45,13.983334,291.0,534.6644,16.203999,0.3
2025-05-10 12:40:00,512,52.2,4.276,237.9,415.1,3.069,4.335,236.9,412.9,4.264,236.4,414.4,3.218,1.11,741.4,95.39,13.966666,290.0,531.0352,16.203999,0.3
2025-05-10 12:45:00,512,51.6,11.522,238.9,418.1,8.354,11.573,238.9,416.1,11.508,237.4,416.5,8.587,2.6,781.2,97.23,13.95,289.0,527.40594,16.203999,0.3
2025-05-10 12:50:00,512,52.8,46.177,246.1,431.3,34.399,46.337,246.4,428.8,46.201,244.4,428.9,35.17,11.63,693.9,97.82,13.933333,289.33334,529.10547,16.207996,0.3
2025-05-10 12:55:00,512,53.2,20.608,241.1,421.2,15.056,20.692,240.4,419.2,20.633,240.0,420.5,15.385,4.95,739.4,97.85,13.916666,289.66666,530.80505,16.211994,0.3
2025-05-10 13:00:00,512,52.6,6.257,237.5,414.3,4.449,6.282,237.0,412.5,6.219,236.2,414.0,4.619,1.63,743.4,96.27,13.9,290.0,532.5046,16.215992,0.3
2025-05-10 13:05:00,512,51.8,10.113,238.5,416.6,7.288,10.151,238.0,414.8,10.08,237.2,415.9,7.493,2.26,763.4,97.25,13.916666,290.66666,535.85406,16.342388,0.26666668
2025-05-10 13:10:00,512,52.1,11.969,238.4,416.9,8.626,12.01,238.4,415.3,11.954,237.2,416.0,8.869,2.9,758.5,97.27,13.933333,291.33334,539.2035,16.468782,0.23333333
2025-05-10 13:15:00,512,52.2,50.521,245.8,430.4,37.525,50.678,246.2,428.2,50.54,243.5,428.4,38.385,12.73,684.3,97.71,13.95,292.0,542.553,16.595179,0.2
2025-05-10 13:20:00,512,53.1,14.323,238.4,417.5,10.081,14.385,238.5,415.8,14.301,237.3,416.3,10.342,3.05,780.7,97.41,14.0,292.0,544.56055,16.72384,0.2
2025-05-10 13:25:00,512,53.6,25.219,240.6,418.6,14.608,25.295,240.7,416.8,25.188,239.1,417.5,14.97,6.29,669.6,97.5,14.05,292.0,546.56805,16.852503,0.2
2025-05-10 13:30:00,512,53.5,17.627,239.8,420.1,12.776,17.683,239.6,418.3,17.616,238.4,417.8,13.066,4.3,746.8,97.79,14.1,292.0,548.5756,16.981165,0.2
2025-05-10 13:35:00,512,53.9,15.663,238.8,417.5,11.237,15.717,239.0,415.4,15.651,237.3,416.8,11.519,3.63,774.8,97.62,14.133333,290.0,545.9389,17.111942,0.2
2025-05-10 13:40:00,512,53.5,14.136,238.8,418.5,10.196,14.187,239.0,416.4,14.13,237.3,417.8,10.471,3.34,778.8,97.44,14.166667,288.0,543.3022,17.24272,0.2
2025-05-10 13:45:00,512,52.9,13.618,238.8,417.5,9.868,13.681,239.0,416.4,13.619,237.3,416.8,10.126,3.13,782.8,97.45,14.2,286.0,540.66547,17.373497,0.2
2025-05-10 13:50:00,512,53.6,29.544,241.4,428.7,23.606,29.636,241.3,426.5,29.539,239.7,427.3,24.123,6.75,770.7,97.88,14.233334,282.33334,534.0679,17.387157,0.2
2025-05-10 13:55:00,512,52.8,15.688,239.2,417.4,11.333,15.738,239.1,416.2,15.676,237.6,417.0,11.616,3.77,778.1,97.55,14.266666,278.66666,527.4702,17.400816,0.2
2025-05-10 14:00:00,512,52.8,21.019,240.2,420.4,15.293,21.106,240.1,418.3,21.023,238.6,419.1,15.648,4.82,782.9,97.72,14.3,275.0,520.8726,17.414476,0.2
2025-05-10 14:05:00,512,52.9,20.159,239.7,419.5,14.627,20.223,239.9,417.9,20.155,239.0,419.3,14.968,4.82,782.2,97.71,14.333333,270.66666,512.9696,17.311861,0.16666667
2025-05-10 14:10:00,512,53.1,22.225,240.8,420.5,16.132,22.303,239.9,418.6,22.221,238.9,419.0,16.506,5.15,772.1,97.75,14.366667,266.33334,505.0666,17.209244,0.13333334
2025-05-10 14:15:00,512,53.1,43.386,244.6,428.5,32.405,43.514,244.9,426.6,43.421,243.0,426.6,33.09,11.44,677.8,97.92,14.4,262.0,497.16357,17.106628,0.1
2025-05-10 14:20:00,512,53.1,20.293,239.9,420.4,14.735,20.366,240.2,418.8,20.288,239.0,419.5,15.057,5.01,740.0,97.82,14.416666,257.66666,490.26373,17.02908,0.1
2025-05-10 14:25:00,512,53.8,22.402,241.2,420.8,15.799,22.491,240.9,419.6,22.412,239.8,419.8,16.153,6.0,672.0,97.88,14.433333,253.33333,483.3639,16.951529,0.1
2025-05-10 14:30:00,512,53.2,12.672,239.3,417.9,9.122,12.716,239.2,415.8,12.653,238.1,416.9,9.348,3.07,748.9,97.6,14.45,249.0,476.46405,16.87398,0.1
2025-05-10 14:35:00,512,53.0,40.006,243.1,426.7,30.018,40.13,243.1,424.6,39.991,241.4,423.9,30.706,10.58,690.1,97.79,14.466666,246.33333,473.8418,16.808311,0.1
2025-05-10 14:40:00,512,52.9,34.899,241.6,424.1,25.623,35.007,241.6,421.7,34.921,240.6,421.6,26.178,9.81,689.0,97.9,14.483334,243.66667,471.21957,16.742645,0.1
2025-05-10 14:45:00,512,52.6,34.942,241.7,423.4,25.783,35.049,241.6,421.4,34.96,240.2,422.3,26.334,9.79,679.5,97.87,14.5,241.0,468.59732,16.676977,0.1
2025-05-10 14:50:00,512,52.8,13.696,237.2,414.5,9.854,13.746,236.9,413.0,13.693,235.7,414.2,10.09,3.42,704.9,97.63,14.5,239.0,469.2417,16.62362,0.1
2025-05-10 14:55:00,512,52.2,11.707,236.1,413.2,8.354,11.735,235.9,410.8,11.689,234.5,411.6,8.589,2.83,764.9,97.26,14.5,237.0,469.88608,16.57026,0.1
2025-05-10 15:00:00,512,52.4,19.878,239.6,418.7,14.247,19.941,239.6,417.2,19.866,238.4,417.8,14.591,4.81,761.8,97.65,14.5,235.0,470.53046,16.516901,0.1
2025-05-10 15:05:00,512,52.6,17.495,239.8,418.5,12.629,17.565,239.3,417.9,17.479,238.9,418.8,12.934,4.3,764.9,97.67,14.516666,233.0,471.14935,16.516901,0.1
2025-05-10 15:10:00,512,52.4,12.45,238.3,416.8,9.011,12.493,238.3,415.1,12.433,236.9,415.7,9.245,2.95,756.9,97.47,14.533334,231.0,471.76822,16.516901,0.1
2025-05-10 15:15:00,512,52.5,27.482,242.4,425.2,22.182,27.577,241.6,423.8,27.491,240.8,424.3,22.653,6.42,771.6,97.91,14.55,229.0,472.38712,16.516901,0.1
2025-05-10 15:20:00,512,51.8,9.857,238.1,415.3,7.08,9.893,237.5,414.0,9.822,237.2,414.5,7.28,2.44,760.7,97.26,14.55,226.66667,471.01996,16.702103,0.1
2025-05-10 15:25:00,512,51.4,37.31,243.1,426.5,27.414,37.389,242.8,424.0,37.275,241.4,425.2,28.013,8.8,757.8,97.82,14.55,224.33333,469.65283,16.887302,0.1
2025-05-10 15:30:00,512,51.8,15.586,239.1,418.1,11.236,15.649,238.9,416.2,15.574,237.8,417.4,11.515,3.75,767.5,97.54,14.55,222.0,468.28568,17.072504,0.1
2025-05-10 15:35:00,512,51.0,31.165,242.2,423.8,23.449,31.272,241.6,422.4,31.164,240.4,422.9,23.972,7.59,747.5,97.76,14.55,218.66667,462.01718,17.127903,0.1
2025-05-10 15:40:00,512,51.6,12.178,237.7,416.3,8.7,12.215,237.7,414.8,12.153,237.3,415.2,8.93,3.16,711.5,97.49,14.55,215.33333,455.7487,17.1833,0.1
2025-05-10 15:45:00,512,50.6,8.608,237.7,414.3,6.159,8.646,237.7,413.8,8.584,236.3,414.2,6.326,2.15,744.8,97.24,14.55,212.0,449.4802,17.238699,0.1
2025-05-10 15:50:00,512,49.6,8.263,236.7,414.4,5.913,8.292,236.6,413.9,8.233,236.3,414.2,6.086,2.01,769.2,97.26,14.533334,207.66667,439.31897,17.31834,0.1
2025-05-10 15:55:00,512,48.8,12.978,237.7,416.4,9.368,13.022,237.6,414.9,12.953,237.3,416.2,9.612,2.85,783.5,97.44,14.516666,203.33333,429.15778,17.39798,0.1
2025-05-10 16:00:00,512,48.8,16.843,240.4,420.6,12.224,16.88,240.2,418.8,16.809,238.8,419.2,12.529,3.82,787.5,97.57,14.5,199.0,418.99655,17.477621,0.1
2025-05-10 16:05:00,512,48.1,11.185,238.4,417.5,8.056,11.211,238.2,415.6,11.155,237.8,417.0,8.283,2.55,773.9,97.26,14.483334,194.33333,407.56125,17.412996,0.1
2025-05-10 16:10:00,512,47.5,8.779,237.4,414.2,6.247,8.81,237.2,413.2,8.75,235.7,413.4,6.425,2.07,769.0,97.23,14.466666,189.66667,396.12595,17.348373,0.1
2025-05-10 16:15:00,512,46.9,26.815,240.4,420.8,19.967,26.907,240.5,419.5,26.808,239.4,420.1,20.408,6.26,722.9,97.85,14.45,185.0,384.69064,17.283749,0.1
2025-05-10 16:20:00,512,47.3,21.174,240.0,419.7,14.703,21.235,239.9,418.3,21.151,238.7,418.7,15.042,4.37,797.8,97.75,14.433333,180.0,372.63876,17.163776,0.1
2025-05-10 16:25:00,512,47.4,24.897,240.3,419.7,17.816,25.0,240.1,418.6,24.895,238.1,419.0,18.226,6.03,725.8,97.75,14.416666,175.0,360.58688,17.043802,0.1
2025-05-10 16:30:00,512,47.8,21.737,239.1,418.4,15.799,21.801,239.1,416.6,21.731,237.9,418.1,16.135,5.08,741.8,97.92,14.4,170.0,348.535,16.92383,0.1
2025-05-10 16:35:00,512,47.6,9.221,237.7,415.9,6.584,9.258,237.7,414.3,9.194,236.6,415.2,6.754,2.16,748.0,97.4,14.366667,165.0,337.1587,16.81428,0.1
2025-05-10 16:40:00,512,47.4,19.371,238.9,418.3,13.96,19.447,239.4,417.9,19.348,238.0,417.6,14.264,4.8,713.8,97.86,14.333333,160.0,325.78235,16.70473,0.1
2025-05-10 16:45:00,512,47.4,18.493,240.9,421.0,13.472,18.543,240.8,420.5,18.479,240.0,421.0,13.769,4.58,709.8,97.82,14.3,155.0,314.40604,16.595179,0.1
2025-05-10 16:50:00,512,47.4,18.158,239.9,419.0,12.835,18.213,239.8,418.4,18.142,239.0,418.8,13.108,4.63,701.8,97.91,14.25,149.33333,303.06155,16.415237,0.1
2025-05-10 16:55:00,512,46.7,8.009,237.8,416.2,5.662,8.042,237.7,414.6,8.003,237.0,415.3,5.822,2.01,765.8,97.24,14.2,143.66667,291.7171,16.235296,0.1
2025-05-10 17:00:00,512,46.1,5.026,237.8,416.0,3.616,5.077,237.7,415.6,4.999,237.0,416.3,3.782,1.17,761.8,95.56,14.15,138.0,280.37262,16.055355,0.1
2025-05-10 17:05:00,512,45.3,5.798,238.9,418.3,4.198,5.853,238.7,418.1,5.769,238.4,418.8,4.372,1.17,769.0,96.04,14.066667,132.66667,269.06534,15.880287,0.1
2025-05-10 17:10:00,512,44.5,8.289,238.4,415.7,5.935,8.312,237.4,415.5,8.256,238.0,416.0,6.105,2.02,769.8,97.2,13.983333,127.333336,257.75803,15.705219,0.1
2025-05-10 17:15:00,512,43.7,4.721,236.4,413.5,3.338,4.773,236.4,413.3,4.696,236.0,414.0,3.498,1.21,761.8,95.43,13.9,122.0,246.45074,15.530151,0.1
2025-05-10 17:20:00,512,42.9,4.104,236.4,412.5,2.902,4.17,235.4,412.2,4.083,236.0,413.0,3.052,0.81,746.3,95.07,13.766666,117.333336,236.13197,15.360469,0.1
2025-05-10 17:25:00,512,42.3,9.326,237.4,415.6,6.678,9.362,237.4,414.5,9.287,237.0,415.3,6.869,2.13,792.6,97.2,13.633333,112.666664,225.81322,15.190787,0.1
2025-05-10 17:30:00,512,41.9,8.914,238.4,416.2,6.406,8.941,237.6,415.3,8.871,237.0,416.5,6.591,2.04,781.8,97.19,13.5,108.0,215.49445,15.021105,0.1
2025-05-10 17:35:00,512,41.3,14.545,238.5,418.3,10.534,14.591,238.6,417.4,14.536,238.0,418.1,10.791,3.12,793.7,97.59,13.383333,104.333336,206.4628,14.857375,0.1
2025-05-10 17:40:00,512,41.3,13.64,239.5,418.4,9.879,13.686,239.6,417.7,13.626,238.0,418.3,10.123,3.04,777.8,97.54,13.266666,100.666664,197.43117,14.693645,0.1
2025-05-10 17:45:00,512,41.1,5.309,240.5,415.7,3.839,5.348,240.6,415.2,5.288,240.1,415.7,3.981,1.51,703.7,96.45,13.15,97.0,188.39952,14.529915,0.1
2025-05-10 17:50:00,512,41.1,10.892,237.7,414.9,7.807,10.927,237.7,414.3,10.872,237.2,414.8,8.011,2.67,721.5,97.39,13.05,94.333336,180.9343,14.281216,0.1
2025-05-10 17:55:00,512,41.1,10.103,237.7,415.9,7.512,10.135,237.7,415.3,10.077,237.2,414.8,7.705,2.58,721.5,97.44,12.95,91.666664,173.46906,14.0325165,0.1
2025-05-10 18:00:00,512,41.1,9.408,237.7,415.9,6.773,9.421,237.7,415.7,9.367,237.2,416.1,6.92,2.24,717.5,97.87,12.85,89.0,166.00383,13.783817,0.1
