collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-05-10 18:05:00,512,41.1,9.192,237.7,414.8,6.601,9.22,237.7,414.8,9.159,237.2,416.0,6.773,2.24,729.5,97.5,12.8,86.333336,158.52074,13.614593,0.1
2025-05-10 18:10:00,512,40.9,7.472,236.7,413.8,5.333,7.493,236.7,412.8,7.449,236.2,413.9,5.511,1.74,737.5,96.8,12.75,83.666664,151.03764,13.445369,0.1
2025-05-10 18:15:00,512,40.9,7.527,236.7,412.8,5.368,7.563,236.7,412.8,7.497,236.2,413.9,5.555,1.74,744.0,96.78,12.7,81.0,143.55455,13.276144,0.1
2025-05-10 18:20:00,512,40.7,6.138,236.7,413.2,4.401,6.174,236.7,413.9,6.109,236.2,414.9,4.564,1.48,736.4,96.43,12.666667,77.0,134.24318,13.0163355,0.1
2025-05-10 18:25:00,512,40.5,4.666,236.7,413.2,3.328,4.71,236.7,412.8,4.663,236.2,413.9,3.476,1.28,737.5,95.74,12.633333,73.0,124.931816,12.756527,0.1
2025-05-10 18:30:00,512,40.1,3.58,235.7,411.2,2.522,3.646,235.7,411.8,3.564,236.2,412.9,2.665,0.88,721.5,94.84,12.6,69.0,115.620445,12.496718,0.1
2025-05-10 18:35:00,512,39.7,3.82,234.5,409.8,2.699,3.889,234.5,410.6,3.796,235.2,411.8,2.843,0.88,749.5,94.91,12.566667,63.333332,104.60672,12.150465,0.1
2025-05-10 18:40:00,512,39.3,3.363,234.5,409.8,2.365,3.449,234.5,411.6,3.359,235.2,411.8,2.498,0.88,661.5,94.71,12.533334,57.666668,93.592995,11.804212,0.1
2025-05-10 18:45:00,512,38.9,1.636,234.5,408.9,1.122,1.732,234.5,409.7,1.645,234.2,409.7,1.234,0.48,734.4,90.86,12.5,52.0,82.57927,11.457958,0.1
2025-05-10 18:50:00,512,38.7,2.066,233.5,407.9,1.432,2.149,234.5,409.7,2.077,234.2,409.7,1.556,0.48,716.1,91.98,12.466666,46.0,71.80707,11.118639,0.1
2025-05-10 18:55:00,512,38.3,1.71,233.5,407.9,1.159,1.812,234.5,409.7,1.717,234.2,409.7,1.27,0.48,689.2,91.35,12.433333,40.0,61.03486,10.779319,0.1
2025-05-10 19:00:00,512,38.1,1.411,233.5,410.0,0.973,1.501,234.5,410.7,1.442,234.2,410.7,1.082,0.48,716.9,89.56,12.4,34.0,50.262653,10.44,0.1
2025-05-10 19:05:00,512,37.7,1.152,234.5,410.0,0.743,1.219,234.5,411.7,1.15,235.2,411.8,0.85,0.28,707.0,87.16,12.349999,29.0,40.87975,10.0335,0.06666667
2025-05-10 19:10:00,512,37.5,0.959,234.5,411.0,0.606,1.063,234.5,411.7,0.972,235.2,411.8,0.698,0.28,706.2,87.21,12.3,24.0,31.496847,9.626999,0.033333335
2025-05-10 19:15:00,512,37.1,0.849,234.5,410.0,0.529,0.925,234.5,411.7,0.856,235.2,411.8,0.629,0.28,700.4,84.07,12.25,19.0,22.113945,9.220499,0.0
2025-05-10 19:20:00,512,36.7,0.834,234.5,410.0,0.431,0.884,234.5,411.7,0.828,235.2,410.7,0.512,0.28,691.7,83.72,12.183333,15.0,15.758784,8.678402,0.0
2025-05-10 19:25:00,512,36.5,0.671,234.5,410.0,0.332,0.744,234.5,410.7,0.687,235.2,410.7,0.419,0.12,680.4,79.33,12.116667,11.0,9.403624,8.136305,0.0
2025-05-10 19:30:00,512,35.9,0.507,234.5,409.0,0.228,0.578,234.5,410.7,0.52,235.2,410.7,0.296,0.08,676.5,77.6,12.05,7.0,3.0484622,7.5942082,0.0
2025-05-10 19:35:00,512,35.7,0.471,234.5,409.0,0.139,0.528,234.5,410.7,0.486,235.2,410.7,0.198,0.08,655.2,71.59,11.983334,4.6666665,2.032308,7.1585155,0.0
2025-05-10 19:40:00,512,35.3,0.482,234.5,409.0,0.062,0.507,234.5,410.7,0.495,235.2,410.7,0.09,0.01,649.7,65.22,11.916667,2.3333333,1.016154,6.7228227,0.0
2025-05-10 19:45:00,512,34.9,0.434,234.5,410.0,0.005,0.474,234.5,410.7,0.457,235.2,410.7,0.008,-0.01,619.3,67.46,11.85,0.0,0.0,6.28713,0.0
2025-05-10 19:50:00,512,34.5,0.561,234.5,410.0,0.0,0.563,234.5,410.7,0.568,235.2,410.7,0.0,-0.01,579.4,0.0,11.783334,0.0,0.0,6.0270667,0.0
2025-05-10 19:55:00,2,34.1,0.0,234.5,409.0,0.0,0.0,234.5,410.7,0.0,235.2,410.7,0.0,0.0,629.7,0.0,11.716666,0.0,0.0,5.767004,0.0
2025-05-10 20:00:00,2,33.3,0.0,234.5,409.0,0.0,0.0,234.5,410.7,0.0,235.2,410.7,0.0,0.0,515.2,0.0,11.65,0.0,0.0,5.506941,0.0
2025-05-11 06:00:00,512,18.5,1.566,235.4,412.3,1.059,1.638,235.5,410.8,1.574,234.4,412.4,1.186,0.31,727.0,89.71,8.6,23.0,41.08289,2.8799999,0.0
2025-05-11 06:05:00,512,19.3,1.874,235.4,412.3,1.354,1.963,235.5,411.8,1.914,235.4,413.4,1.487,0.31,642.8,91.03,8.683333,28.333334,51.64291,2.8799999,0.0
2025-05-11 06:10:00,512,19.9,2.234,236.4,413.3,1.57,2.315,236.5,412.8,2.236,235.4,413.4,1.688,0.51,756.2,92.59,8.766667,33.666668,62.202934,2.8799999,0.0
2025-05-11 06:15:00,512,20.7,2.546,236.4,413.3,1.783,2.618,236.5,412.8,2.546,235.4,413.4,1.936,0.51,752.5,92.37,8.85,39.0,72.762955,2.8799999,0.0
2025-05-11 06:20:00,512,21.7,2.895,236.4,412.2,2.048,2.977,236.5,411.7,2.893,235.4,412.4,2.192,0.71,764.3,93.37,8.983334,44.666668,85.02074,2.76,0.0
2025-05-11 06:25:00,512,22.7,3.293,236.4,412.2,2.327,3.38,235.5,411.7,3.297,235.4,413.4,2.472,0.71,780.2,93.8,9.116667,50.333332,97.27852,2.6399999,0.0
2025-05-11 06:30:00,512,23.5,4.11,236.4,413.2,2.908,4.154,236.5,412.7,4.075,235.4,413.5,3.067,0.91,764.3,94.75,9.25,56.0,109.5363,2.52,0.0
2025-05-11 06:35:00,512,24.3,4.757,236.4,414.2,3.384,4.821,236.5,412.7,4.733,236.4,413.4,3.538,1.11,768.3,95.4,9.4,61.666668,122.27398,2.52,0.0
2025-05-11 06:40:00,512,25.1,5.405,236.4,414.2,3.85,5.458,236.5,412.7,5.384,236.4,413.4,4.007,1.31,768.3,96.02,9.55,67.333336,135.01166,2.52,0.0
2025-05-11 06:45:00,512,25.9,6.054,236.4,413.2,4.309,6.07,236.5,412.7,6.002,236.4,413.4,4.478,1.31,770.5,96.02,9.7,73.0,147.74934,2.52,0.0
2025-05-11 06:50:00,512,26.7,6.807,236.4,413.2,4.855,6.852,236.5,412.7,6.77,235.4,413.4,5.038,1.51,774.0,96.41,9.833333,77.666664,160.69003,2.4099314,0.0
2025-05-11 06:55:00,512,27.7,7.606,236.4,414.3,5.439,7.63,237.5,413.7,7.575,236.4,414.4,5.598,1.71,776.3,97.21,9.966667,82.333336,173.63074,2.299863,0.0
2025-05-11 07:00:00,512,28.5,8.432,237.4,414.3,6.041,8.459,237.5,413.7,8.408,236.4,414.3,6.213,1.97,776.3,97.21,10.1,87.0,186.57143,2.1897945,0.0
2025-05-11 07:05:00,512,29.3,9.244,236.4,414.3,6.615,9.283,236.5,412.6,9.225,236.4,413.3,6.796,2.17,780.3,97.23,10.233334,90.666664,199.04897,2.1595771,0.0
2025-05-11 07:10:00,512,30.3,10.067,236.4,414.2,7.201,10.111,236.5,412.7,10.056,235.4,413.3,7.404,2.37,779.6,97.23,10.366667,94.333336,211.5265,2.12936,0.0
2025-05-11 07:15:00,512,31.1,10.681,236.4,414.2,7.637,10.719,236.5,412.7,10.649,235.4,413.3,7.85,2.57,776.3,97.26,10.5,98.0,224.00404,2.0991426,0.0
2025-05-11 07:20:00,512,32.1,11.503,236.4,413.1,8.188,11.525,236.5,411.7,11.461,235.4,412.3,8.418,2.57,780.3,97.25,10.65,101.333336,236.76945,2.204413,0.0
2025-05-11 07:25:00,512,33.1,12.337,236.4,414.1,8.829,12.37,236.5,413.0,12.327,235.4,413.4,9.076,2.97,772.3,97.28,10.8,104.666664,249.53485,2.309683,0.0
2025-05-11 07:30:00,512,33.9,13.04,239.0,418.6,9.429,13.09,239.3,416.7,13.039,237.8,417.5,9.674,2.97,776.3,97.46,10.95,108.0,262.30026,2.4149535,0.0
2025-05-11 07:35:00,512,34.9,13.629,239.0,419.6,9.857,13.674,239.3,417.7,13.616,237.8,418.5,10.118,3.17,784.3,97.46,11.083333,111.333336,276.06448,2.5774398,0.0
2025-05-11 07:40:00,512,34.3,16.189,240.0,419.6,11.756,16.203,240.3,418.8,16.167,238.8,419.5,12.048,3.86,784.4,97.57,11.216667,114.666664,289.82867,2.7399263,0.0
2025-05-11 07:45:00,512,33.9,18.488,241.0,421.6,13.512,18.53,241.4,419.9,18.477,239.8,420.5,13.833,4.27,788.3,97.68,11.35,118.0,303.5929,2.9024127,0.0
2025-05-11 07:50:00,512,34.7,21.237,241.0,422.6,15.509,21.297,241.4,420.9,21.237,239.8,421.5,15.867,5.01,780.3,97.75,11.483334,121.0,318.34848,3.1409268,0.0
2025-05-11 07:55:00,512,35.4,8.552,238.4,416.9,6.156,8.608,238.9,416.2,8.524,237.4,416.3,6.33,2.0,766.1,97.24,11.616667,124.0,333.10406,3.379441,0.0
2025-05-11 08:00:00,512,36.2,8.653,238.4,415.9,6.229,8.689,237.9,415.2,8.643,237.4,416.3,6.401,2.0,768.3,97.24,11.75,127.0,347.85965,3.6179552,0.0
2025-05-11 08:05:00,512,37.0,9.858,238.4,417.2,7.076,9.881,237.9,415.4,9.83,236.3,415.8,7.285,2.32,768.4,97.24,11.883333,130.0,362.9054,3.7801807,0.0
2025-05-11 08:10:00,512,37.8,10.421,239.4,417.9,7.531,10.451,239.6,416.3,10.39,238.1,417.9,7.742,2.32,778.7,97.26,12.016666,133.0,377.95114,3.942406,0.0
2025-05-11 08:15:00,512,38.4,10.992,239.4,418.9,7.963,11.038,239.6,417.3,10.966,238.1,417.9,8.188,2.47,776.3,97.26,12.15,136.0,392.9969,4.1046314,0.0
2025-05-11 08:20:00,512,38.8,10.529,239.4,419.9,7.627,10.559,239.6,417.2,10.514,239.1,418.9,7.836,2.47,776.3,97.26,12.283333,138.66667,405.569,4.0780616,0.0
2025-05-11 08:25:00,512,39.2,11.297,240.4,420.0,8.178,11.309,239.6,418.3,11.257,239.1,419.0,8.409,2.56,780.3,97.26,12.416667,141.33333,418.14108,4.051492,0.0
2025-05-11 08:30:00,512,39.6,11.544,240.4,421.0,8.367,11.584,240.6,419.3,11.525,239.1,420.1,8.601,2.56,776.3,97.29,12.55,144.0,430.7132,4.0249224,0.0
2025-05-11 08:35:00,512,40.0,11.687,240.4,421.0,8.522,11.728,240.6,420.4,11.671,239.1,420.1,8.76,2.56,784.3,97.25,12.666667,147.0,439.81247,4.08271,0.0
2025-05-11 08:40:00,512,40.2,11.871,239.4,417.9,8.558,11.912,239.6,416.4,11.854,238.2,417.9,8.804,2.76,780.3,97.23,12.783333,150.0,448.91174,4.1404977,0.0
2025-05-11 08:45:00,512,40.6,14.78,239.4,418.9,10.855,14.832,239.6,417.4,14.774,238.2,417.9,11.122,3.38,780.3,97.6,12.9,153.0,458.01102,4.198285,0.0
2025-05-11 08:50:00,512,38.4,14.814,239.4,418.9,10.707,14.874,239.6,417.4,14.806,238.2,417.8,10.987,3.36,780.3,97.47,13.0,155.66667,461.26984,4.431033,0.0
2025-05-11 08:55:00,512,38.4,18.564,239.8,419.8,13.259,18.618,240.0,418.1,18.567,239.2,418.7,13.575,4.36,780.2,97.68,13.099999,158.33333,464.52863,4.6637816,0.0
2025-05-11 09:00:00,512,39.2,28.748,241.4,423.6,20.978,28.804,241.6,421.4,28.725,240.6,421.9,21.445,6.84,774.2,97.83,13.2,161.0,467.78745,4.8965297,0.0
2025-05-11 09:05:00,512,40.1,21.229,238.4,418.0,15.099,21.3,239.4,415.9,21.241,237.6,416.5,15.451,5.11,767.5,97.72,13.283333,164.0,467.3106,5.3289113,0.0
2025-05-11 09:10:00,512,41.5,32.442,240.5,421.6,23.57,32.55,240.5,418.7,32.452,238.9,418.9,24.097,7.79,766.3,97.81,13.366667,167.0,466.83374,5.7612925,0.0
2025-05-11 09:15:00,512,42.5,13.007,237.3,413.8,9.25,13.049,236.9,412.0,12.987,235.0,412.5,9.475,3.37,737.3,97.6,13.45,170.0,466.3569,6.193674,0.0
2025-05-11 09:20:00,512,43.6,11.427,236.1,413.2,8.142,11.478,236.9,412.3,11.417,234.8,412.9,8.354,2.7,752.3,97.45,13.5,173.33333,464.21738,6.626154,0.0
2025-05-11 09:25:00,512,44.2,13.261,237.5,414.9,9.485,13.306,237.7,412.6,13.244,236.0,414.4,9.729,3.14,769.8,97.46,13.55,176.66667,462.07788,7.0586343,0.0
2025-05-11 09:30:00,512,45.2,12.304,238.2,418.0,9.15,12.351,238.1,415.6,12.298,236.6,415.8,9.39,3.21,631.7,97.45,13.6,180.0,459.93835,7.491114,0.0
2025-05-11 09:35:00,512,45.6,11.688,238.2,417.1,8.404,11.747,238.1,415.6,11.683,236.6,415.6,8.644,2.76,772.3,97.28,13.633333,184.66667,457.84378,7.957857,0.0
2025-05-11 09:40:00,512,45.8,9.219,238.2,416.1,6.604,9.256,238.1,413.4,9.186,236.6,414.5,6.792,2.16,764.3,97.25,13.666667,189.33333,455.74918,8.424601,0.0
2025-05-11 09:45:00,512,45.6,5.925,237.2,415.1,4.229,5.971,237.1,412.4,5.899,235.6,413.5,4.402,1.54,760.3,96.07,13.7,194.0,453.6546,8.891343,0.0
2025-05-11 09:50:00,512,45.2,4.151,237.2,414.1,2.955,4.234,237.1,412.4,4.158,235.6,413.5,3.092,1.09,744.9,95.38,13.75,200.66667,448.53964,9.261748,0.0
2025-05-11 09:55:00,512,44.8,4.251,236.2,413.1,2.994,4.323,236.1,411.2,4.234,234.6,412.5,3.138,1.09,744.3,95.4,13.8,207.33333,443.4247,9.632154,0.0
2025-05-11 10:00:00,512,44.4,5.368,235.2,412.1,3.808,5.424,235.1,410.1,5.339,234.6,411.5,3.955,1.09,761.2,96.04,13.85,214.0,438.30975,10.00256,0.0
2025-05-11 10:05:00,512,44.0,6.15,236.2,413.5,4.377,6.173,236.1,411.0,6.101,234.6,412.5,4.556,1.29,776.3,96.04,13.900001,221.33333,432.5614,10.21193,0.0
2025-05-11 10:10:00,512,43.6,7.834,235.2,412.8,5.57,7.87,236.1,411.1,7.796,234.6,411.5,5.73,1.76,776.3,97.22,13.95,228.66667,426.81305,10.421302,0.0
2025-05-11 10:15:00,512,43.2,9.496,237.3,416.2,6.756,9.529,237.3,414.7,9.466,236.2,415.6,6.933,1.96,780.3,97.45,14.0,236.0,421.0647,10.630672,0.0
2025-05-11 10:20:00,512,43.4,14.08,239.4,419.4,10.206,14.13,239.3,416.8,14.075,238.2,418.6,10.472,3.18,785.0,97.44,14.05,242.0,417.7265,10.843709,0.0
2025-05-11 10:25:00,512,41.1,18.135,240.4,420.5,13.12,18.195,240.4,417.9,18.135,239.2,418.5,13.434,4.19,782.7,97.66,14.099999,248.0,414.38828,11.056746,0.0
2025-05-11 10:30:00,512,39.5,15.082,240.4,419.5,10.923,15.14,240.4,417.9,15.081,238.2,418.5,11.193,3.56,780.3,97.58,14.15,254.0,411.05008,11.269782,0.0
2025-05-11 10:35:00,512,38.5,9.188,239.4,419.5,6.616,9.225,239.4,418.0,9.159,238.2,418.5,6.803,2.21,768.8,97.27,14.2,256.66666,413.81656,11.436656,0.0
2025-05-11 10:40:00,512,39.3,6.463,237.9,415.4,4.602,6.506,238.1,413.8,6.432,236.8,414.5,4.771,1.6,760.3,96.45,14.25,259.33334,416.583,11.603529,0.0
2025-05-11 10:45:00,512,39.9,6.281,236.9,414.4,4.461,6.328,237.1,412.8,6.233,235.8,413.4,4.644,1.6,757.6,96.07,14.3,262.0,419.3495,11.770403,0.0
2025-05-11 10:50:00,512,40.1,6.871,235.9,412.2,4.901,6.907,236.0,410.8,6.837,234.7,411.3,5.08,1.59,768.3,96.43,14.333333,260.33334,427.50854,11.880792,0.0
2025-05-11 10:55:00,512,40.3,7.112,235.9,414.3,5.081,7.149,237.0,412.8,7.08,235.7,413.3,5.274,1.65,772.3,96.45,14.366667,258.66666,435.6676,11.991181,0.0
2025-05-11 11:00:00,512,40.1,5.526,236.0,413.1,3.907,5.552,235.9,411.8,5.495,234.7,411.9,4.072,1.45,760.3,96.05,14.4,257.0,443.82666,12.10157,0.0
2025-05-11 11:05:00,512,39.9,4.294,236.0,413.1,3.024,4.347,235.9,410.8,4.256,234.7,411.9,3.187,1.05,759.9,95.08,14.433333,253.66667,456.002,12.10157,0.0
2025-05-11 11:10:00,512,39.7,3.85,236.0,412.1,2.69,3.917,235.9,410.8,3.829,234.7,410.9,2.844,1.05,756.3,94.57,14.466666,250.33333,468.1774,12.10157,0.0
2025-05-11 11:15:00,512,39.5,5.41,236.0,414.3,3.841,5.46,236.9,412.9,5.376,235.8,413.9,4.006,1.25,769.3,96.01,14.5,247.0,480.35275,12.10157,0.0
2025-05-11 11:20:00,512,39.3,5.011,237.0,415.3,3.565,5.061,236.9,414.1,4.982,235.8,415.1,3.734,1.25,768.3,95.52,14.533334,244.33333,492.8281,12.056698,0.0
2025-05-11 11:25:00,512,39.1,5.866,237.0,415.3,4.182,5.898,237.9,414.4,5.817,235.8,415.1,4.355,1.25,765.9,96.08,14.566667,241.66667,505.30347,12.011826,0.0
2025-05-11 11:30:00,512,38.9,5.723,237.0,415.3,4.086,5.79,237.9,414.4,5.709,236.9,415.1,4.254,1.25,766.0,96.08,14.6,239.0,517.7788,11.966953,0.0
2025-05-11 11:35:00,512,38.7,6.142,237.0,414.3,4.4,6.192,236.9,414.3,6.104,235.9,414.1,4.581,1.48,770.1,96.09,14.616667,239.66667,528.87665,11.966953,0.0
2025-05-11 11:40:00,512,38.5,7.403,238.0,416.3,5.335,7.455,237.9,415.4,7.387,236.9,416.1,5.523,1.68,772.3,96.43,14.633333,240.33333,539.97455,11.966953,0.0
2025-05-11 11:45:00,512,38.5,8.924,239.0,418.5,6.44,8.951,238.9,417.5,8.88,238.0,418.2,6.621,1.88,776.3,97.23,14.65,241.0,551.0724,11.966953,0.0
2025-05-11 11:50:00,512,38.7,10.713,240.0,419.5,7.772,10.755,239.9,418.5,10.693,239.0,419.3,7.992,2.48,776.9,97.26,14.683333,245.0,564.1455,11.9252205,0.0
2025-05-11 11:55:00,512,38.7,10.886,240.0,418.5,7.894,10.923,239.9,417.5,10.871,239.0,418.3,8.118,2.48,780.3,97.27,14.716666,249.0,577.21857,11.883489,0.0
2025-05-11 12:00:00,512,39.1,11.819,240.0,420.5,8.585,11.867,239.9,418.5,11.803,239.0,419.4,8.82,2.81,780.3,97.28,14.75,253.0,590.2917,11.841756,0.0
2025-05-11 12:05:00,512,39.5,14.502,239.1,418.7,10.488,14.529,239.5,417.5,14.482,238.2,418.7,10.76,3.22,784.3,97.46,14.8,258.0,602.65607,11.803263,0.0
2025-05-11 12:10:00,512,37.7,17.955,239.1,418.7,13.018,18.016,239.5,417.5,17.958,238.2,417.7,13.332,4.04,786.8,97.67,14.849999,263.0,615.0204,11.7647705,0.0
2025-05-11 12:15:00,512,37.5,23.987,240.1,422.0,17.421,24.063,240.5,419.7,23.988,239.2,420.7,17.817,5.49,784.3,97.74,14.9,268.0,627.38477,11.726277,0.0
2025-05-11 12:20:00,512,37.9,21.85,241.1,423.0,15.941,21.927,241.5,420.7,21.853,240.3,421.7,16.31,5.28,780.3,97.74,14.95,271.66666,634.70703,11.806503,0.0
2025-05-11 12:25:00,512,38.2,24.28,242.2,423.1,17.77,24.373,242.5,421.8,24.281,240.3,422.7,18.172,5.68,774.3,97.79,15.0,275.33334,642.02936,11.886728,0.0
2025-05-11 12:30:00,512,40.3,27.582,243.1,425.6,20.149,27.677,243.8,424.3,27.609,241.9,423.6,20.598,6.62,776.3,97.8,15.05,279.0,649.3516,11.966954,0.0
2025-05-11 12:35:00,512,42.4,38.532,246.6,430.5,28.065,38.657,247.0,428.3,38.545,244.9,428.7,28.702,8.78,752.3,97.77,15.083333,279.66666,647.65955,11.936151,0.0
2025-05-11 12:40:00,512,43.6,31.109,244.2,427.1,22.469,31.209,244.7,425.4,31.128,242.6,425.6,22.949,7.7,744.3,97.91,15.116667,280.33334,645.9674,11.905348,0.0
2025-05-11 12:45:00,512,46.2,53.121,247.5,435.0,39.638,53.252,248.2,432.8,53.134,246.0,432.9,40.53,12.03,760.2,97.73,15.15,281.0,644.2753,11.874544,0.0
2025-05-11 12:50:00,512,46.3,22.907,242.1,423.2,16.765,22.98,242.5,422.9,22.911,240.9,422.1,17.124,5.56,754.2,97.91,15.183333,278.66666,631.6175,11.964473,0.0
2025-05-11 12:55:00,512,45.7,17.161,241.1,421.1,12.451,17.22,241.5,419.9,17.164,239.9,420.1,12.741,4.2,760.4,97.66,15.216666,276.33334,618.9596,12.054402,0.0
2025-05-11 13:00:00,512,44.9,14.37,240.1,420.1,10.436,14.432,240.5,418.8,14.362,238.9,419.1,10.713,3.31,768.3,97.47,15.25,274.0,606.30176,12.144331,0.0
2025-05-11 13:05:00,512,44.3,15.615,240.1,421.1,11.368,15.686,240.5,418.8,15.618,238.9,420.1,11.645,3.54,776.3,97.59,15.25,270.0,589.3684,12.261794,0.033333335
2025-05-11 13:10:00,512,43.9,15.634,240.1,421.1,11.357,15.694,240.5,419.9,15.629,238.9,420.1,11.642,3.7,774.5,97.59,15.25,266.0,572.435,12.379256,0.06666667
2025-05-11 13:15:00,512,43.3,15.977,240.1,421.1,11.621,16.042,240.5,419.9,15.956,238.9,420.1,11.908,3.68,780.3,97.57,15.25,262.0,555.50165,12.496719,0.1
2025-05-11 13:20:00,512,42.9,17.583,241.1,423.1,12.842,17.655,241.5,421.0,17.599,239.9,421.1,13.15,4.08,787.3,97.67,15.216666,258.33334,541.93317,12.496719,0.1
2025-05-11 13:25:00,512,42.7,20.959,242.1,424.1,15.245,21.034,242.5,422.0,20.965,240.9,422.1,15.599,4.97,784.3,97.67,15.183333,254.66667,528.36475,12.496719,0.1
2025-05-11 13:30:00,512,44.0,43.797,246.8,429.6,32.159,43.943,247.5,427.6,43.822,245.1,427.5,32.92,9.32,779.4,97.76,15.15,251.0,514.79626,12.496719,0.1
2025-05-11 13:35:00,512,45.2,24.286,242.0,422.8,17.647,24.39,241.5,420.7,24.298,240.1,421.1,18.047,5.77,748.5,97.7,15.133333,249.0,511.51904,12.614323,0.1
2025-05-11 13:40:00,512,45.2,26.598,240.0,420.8,19.36,26.703,240.5,418.7,26.611,239.0,419.1,19.793,6.23,772.3,97.79,15.116667,247.0,508.24182,12.731925,0.1
2025-05-11 13:45:00,512,47.3,36.757,242.7,424.2,26.961,36.895,243.2,421.8,36.801,241.0,421.9,27.562,8.82,736.2,97.76,15.1,245.0,504.9646,12.849528,0.1
2025-05-11 13:50:00,512,47.3,23.056,239.6,418.5,16.668,23.139,239.0,415.9,23.055,238.0,417.6,17.029,5.54,756.8,97.79,15.1,243.33333,508.95248,12.967261,0.1
2025-05-11 13:55:00,512,46.9,19.418,238.6,417.5,13.736,19.474,239.0,415.2,19.414,237.0,416.7,14.045,4.71,759.9,97.8,15.1,241.66667,512.94037,13.084993,0.1
2025-05-11 14:00:00,512,47.7,25.188,241.2,421.5,17.983,25.274,240.6,418.8,25.189,239.2,419.4,18.372,5.94,761.9,97.88,15.1,240.0,516.9283,13.202726,0.1
2025-05-11 14:05:00,512,50.2,22.932,239.2,421.1,17.311,22.995,239.6,419.0,22.931,238.8,419.2,17.674,5.34,752.3,97.95,15.150001,238.33333,524.18475,13.461775,0.06666667
2025-05-11 14:10:00,512,50.1,15.925,237.4,416.1,11.542,15.973,238.5,414.3,15.927,236.7,414.8,11.809,3.83,729.8,97.74,15.2,236.66667,531.4413,13.720822,0.033333335
2025-05-11 14:15:00,512,50.6,18.855,238.1,417.1,13.57,18.931,238.6,415.1,18.847,237.5,416.4,13.875,4.51,752.7,97.77,15.25,235.0,538.69775,13.979871,0.0
2025-05-11 14:20:00,512,52.0,21.567,240.1,419.2,15.547,21.635,240.2,416.9,21.567,238.5,418.0,15.89,5.27,731.4,97.92,15.35,234.0,544.9256,14.2149725,0.0
2025-05-11 14:25:00,512,51.2,8.05,235.3,411.6,5.721,8.097,235.6,410.2,8.037,234.8,411.8,5.87,2.02,723.3,97.47,15.45,233.0,551.1535,14.450074,0.0
2025-05-11 14:30:00,512,51.2,10.992,235.3,412.6,7.86,11.03,235.6,410.3,10.972,234.8,411.7,8.079,2.43,752.4,97.27,15.55,232.0,557.38135,14.685176,0.0
2025-05-11 14:35:00,512,50.2,14.635,238.1,417.4,10.528,14.686,238.2,415.8,14.61,237.9,416.1,10.804,3.51,759.3,97.44,15.633333,230.66667,558.31525,14.944532,0.0
2025-05-11 14:40:00,512,48.8,45.351,244.9,428.4,33.505,45.429,245.5,426.5,45.375,243.4,426.5,34.276,10.19,747.3,97.81,15.716667,229.33333,559.2492,15.203888,0.0
2025-05-11 14:45:00,512,50.6,38.482,243.2,426.1,27.911,38.545,243.8,424.3,38.49,241.5,424.6,28.498,10.72,674.9,97.92,15.8,228.0,560.1831,15.463244,0.0
2025-05-11 14:50:00,512,50.9,37.04,243.7,426.4,27.437,37.175,244.2,424.6,37.068,242.1,424.4,28.014,10.54,658.9,97.92,15.85,227.0,558.7991,15.723476,0.0
2025-05-11 14:55:00,512,51.8,33.75,243.3,426.0,25.119,33.88,243.4,423.0,33.79,240.8,423.6,25.569,9.62,649.8,98.2,15.9,226.0,557.41504,15.983708,0.0
2025-05-11 15:00:00,512,52.3,21.94,241.0,422.1,16.196,22.004,241.3,420.8,21.959,240.2,420.4,16.489,5.98,650.6,98.13,15.95,225.0,556.031,16.24394,0.0
2025-05-11 15:05:00,512,51.7,35.101,245.2,429.2,25.711,35.179,245.6,427.2,35.098,243.9,427.9,26.252,8.44,746.9,97.91,15.966666,224.0,552.6659,16.388287,0.0
2025-05-11 15:10:00,512,53.2,30.678,244.2,426.8,22.524,30.771,244.0,425.3,30.685,242.9,424.9,23.0,7.7,734.9,97.92,15.983334,223.0,549.30084,16.53263,0.0
2025-05-11 15:15:00,512,52.0,26.796,242.0,424.9,20.316,26.881,242.2,423.0,26.784,240.6,423.2,20.748,6.06,744.3,98.0,16.0,222.0,545.9357,16.676977,0.0
2025-05-11 15:20:00,512,52.8,29.094,240.8,422.6,20.288,29.215,241.6,420.5,29.116,239.6,421.1,20.664,8.48,609.9,98.2,15.983334,220.0,540.9251,16.706688,0.0
2025-05-11 15:25:00,512,52.2,35.115,243.5,427.2,25.933,35.219,244.0,424.2,35.127,241.9,424.9,26.514,8.41,727.3,97.81,15.966666,218.0,535.91455,16.736397,0.0
2025-05-11 15:30:00,512,52.3,32.949,243.4,427.1,24.63,33.085,244.0,425.0,32.952,241.8,425.2,25.158,8.37,747.3,97.88,15.95,216.0,530.90393,16.766108,0.0
2025-05-11 15:35:00,512,52.2,23.573,241.6,422.8,17.213,23.647,241.7,420.8,23.565,240.8,422.2,17.566,5.82,727.3,97.93,15.916667,212.33333,524.5821,16.650248,0.0
2025-05-11 15:40:00,512,50.0,13.35,240.7,420.4,9.721,13.4,240.8,419.0,13.345,238.6,418.8,9.959,3.13,719.2,97.64,15.883333,208.66667,518.26025,16.534386,0.0
2025-05-11 15:45:00,512,49.2,32.014,244.0,428.1,23.667,32.131,244.8,425.7,32.02,242.9,425.8,24.17,7.55,729.7,97.92,15.85,205.0,511.93842,16.418526,0.0
2025-05-11 15:50:00,512,50.2,8.153,238.7,417.7,5.865,8.184,239.0,415.9,8.123,237.3,415.9,6.031,2.1,763.3,97.23,15.816667,200.33333,504.31073,16.451317,0.0
2025-05-11 15:55:00,512,50.2,7.579,236.6,413.7,5.349,7.617,237.0,412.9,7.555,235.3,412.7,5.538,1.69,771.3,96.59,15.783334,195.66667,496.68307,16.48411,0.0
2025-05-11 16:00:00,512,49.6,26.696,242.9,426.2,19.74,26.786,243.5,423.9,26.676,241.6,424.9,20.168,8.13,609.3,97.86,15.75,191.0,489.0554,16.516901,0.0
2025-05-11 16:05:00,512,48.5,26.312,244.3,427.9,19.718,26.393,244.0,425.8,26.331,242.8,426.5,20.125,8.44,538.8,97.93,15.733334,185.33333,479.80783,16.552097,0.0
2025-05-11 16:10:00,512,46.9,26.595,241.6,423.0,19.616,26.691,241.7,420.9,26.597,240.0,421.5,20.021,6.58,683.7,97.93,15.716666,179.66667,470.5603,16.587294,0.0
2025-05-11 16:15:00,512,47.5,23.715,240.6,420.9,17.253,23.804,240.7,419.7,23.718,239.0,420.5,17.617,5.76,693.4,97.96,15.7,174.0,461.31274,16.62249,0.0
2025-05-11 16:20:00,512,47.5,25.592,242.7,425.2,18.774,25.679,242.8,422.9,25.599,241.1,423.6,19.112,7.35,588.0,98.23,15.666667,169.0,451.4237,16.62249,0.0
2025-05-11 16:25:00,512,47.9,25.6,241.5,423.5,18.68,25.695,241.8,420.7,25.586,240.0,421.1,19.076,7.64,578.5,97.95,15.633333,164.0,441.53464,16.62249,0.0
2025-05-11 16:30:00,512,47.9,26.177,240.5,421.3,19.098,26.287,240.8,419.6,26.199,239.0,420.1,19.496,6.16,747.3,97.98,15.6,159.0,431.6456,16.62249,0.0
2025-05-11 16:35:00,512,48.1,24.833,240.5,421.3,18.06,24.911,240.8,419.6,24.832,239.0,420.1,18.44,5.48,777.3,97.98,15.566667,155.33333,421.76044,16.660048,0.0
2025-05-11 16:40:00,512,47.9,22.419,240.5,420.3,16.282,22.469,240.8,418.6,22.412,239.0,419.0,16.63,4.96,761.7,97.92,15.533334,151.66667,411.8753,16.697603,0.0
2025-05-11 16:45:00,512,47.3,19.074,241.5,422.3,13.88,19.148,240.8,420.7,19.082,240.0,421.1,14.139,4.92,697.7,98.18,15.5,148.0,401.99014,16.73516,0.0
2025-05-11 16:50:00,512,46.3,17.346,240.4,421.2,12.574,17.393,240.8,419.7,17.335,239.0,420.0,12.851,4.48,697.6,97.9,15.466666,145.0,392.10602,16.621717,0.0
2025-05-11 16:55:00,512,45.5,15.934,239.4,417.7,11.506,15.994,238.6,415.9,15.93,238.0,416.8,11.769,4.04,711.5,97.7,15.433333,142.0,382.22192,16.508272,0.0
2025-05-11 17:00:00,512,44.4,16.707,240.4,421.1,12.157,16.761,240.6,419.2,16.707,238.9,420.6,12.425,4.02,709.7,97.8,15.4,139.0,372.3378,16.394829,0.0
2025-05-11 17:05:00,512,44.0,15.751,237.8,416.1,11.334,15.824,237.8,414.5,15.758,236.7,415.2,11.577,4.02,693.6,97.84,15.383333,136.0,361.49728,16.28167,0.0
2025-05-11 17:10:00,512,43.6,15.705,238.8,417.3,11.318,15.746,238.8,416.0,15.693,237.7,416.8,11.574,3.72,689.7,97.79,15.366667,133.0,350.6568,16.168512,0.0
2025-05-11 17:15:00,512,43.0,14.995,237.8,416.2,10.801,15.047,238.8,416.0,15.001,237.7,415.7,11.055,3.8,689.7,97.69,15.35,130.0,339.81628,16.055353,0.0
2025-05-11 17:20:00,512,42.2,10.514,237.8,416.2,7.589,10.557,237.8,415.4,10.505,236.7,416.1,7.779,2.49,699.9,97.54,15.316667,126.666664,327.40292,15.82997,0.0
2025-05-11 17:25:00,512,42.0,8.721,237.8,416.2,6.283,8.749,237.8,415.4,8.7,236.7,416.1,6.443,2.27,705.7,97.54,15.283334,123.333336,314.98956,15.6045885,0.0
2025-05-11 17:30:00,512,43.0,10.939,237.8,416.2,7.887,10.982,237.8,415.2,10.923,236.7,416.3,8.083,2.5,711.7,97.55,15.25,120.0,302.5762,15.379206,0.0
2025-05-11 17:35:00,512,43.6,5.946,237.8,415.1,4.271,5.989,237.8,415.2,5.933,236.7,415.1,4.427,1.66,711.7,96.46,15.216666,116.0,288.9349,15.155211,0.0
2025-05-11 17:40:00,512,43.8,10.755,237.8,416.1,7.751,10.812,238.8,416.2,10.747,237.7,416.2,7.943,2.56,721.7,97.48,15.183333,112.0,275.29364,14.931216,0.0
2025-05-11 17:45:00,512,44.0,10.457,237.8,416.1,7.467,10.473,237.8,416.1,10.429,237.7,416.2,7.68,2.56,721.7,97.23,15.15,108.0,261.65234,14.707222,0.0
2025-05-11 17:50:00,512,44.0,9.933,237.8,416.2,7.165,9.987,238.8,415.9,9.93,237.6,416.2,7.359,2.56,717.7,97.51,15.099999,104.333336,248.37242,14.484815,0.0
2025-05-11 17:55:00,512,44.0,9.634,235.8,413.0,6.879,9.667,236.6,412.7,9.615,235.6,412.9,7.053,2.35,713.7,97.5,15.05,100.666664,235.09248,14.262406,0.0
2025-05-11 18:00:00,512,43.8,9.522,236.8,413.9,6.811,9.551,236.6,413.5,9.502,236.6,413.8,6.98,2.28,715.5,97.45,15.0,97.0,221.81256,14.039999,0.0
2025-05-11 18:05:00,512,43.8,9.601,235.3,412.3,6.772,9.624,235.7,411.3,9.565,235.1,412.6,6.951,2.3,721.7,97.44,14.916667,92.666664,207.67528,13.772346,0.0
2025-05-11 18:10:00,512,43.6,7.93,236.8,413.1,5.682,7.954,237.1,413.0,7.893,236.4,413.4,5.829,1.9,737.3,97.47,14.833333,88.333336,193.53801,13.504692,0.0
2025-05-11 18:15:00,512,43.4,8.039,236.8,413.1,5.741,8.05,236.1,413.0,8.006,236.4,413.4,5.897,1.9,741.7,97.42,14.75,84.0,179.40073,13.237039,0.0
2025-05-11 18:20:00,512,43.2,7.598,237.8,415.4,5.46,7.647,238.3,416.1,7.567,237.5,416.8,5.604,1.9,742.1,97.44,14.65,79.333336,165.3812,13.12632,0.0
2025-05-11 18:25:00,512,43.0,6.622,237.8,415.4,4.766,6.657,238.3,416.1,6.594,237.5,416.8,4.925,1.7,738.2,96.77,14.55,74.666664,151.36165,13.015601,0.0
2025-05-11 18:30:00,512,42.6,3.609,237.8,416.6,2.57,3.654,238.3,418.2,3.573,238.5,418.2,2.705,1.08,709.3,95.16,14.45,70.0,137.34212,12.904882,0.0
2025-05-11 18:35:00,512,42.4,3.495,237.3,414.9,2.494,3.584,237.8,416.0,3.484,237.7,416.0,2.628,0.88,729.7,94.76,14.349999,64.666664,123.80467,12.592239,0.0
2025-05-11 18:40:00,512,42.0,4.13,237.3,413.9,2.911,4.178,237.8,416.0,4.08,237.7,415.0,3.058,0.88,725.7,95.21,14.25,59.333332,110.267235,12.279596,0.0
2025-05-11 18:45:00,512,41.6,3.229,236.3,413.9,2.405,3.345,236.8,415.0,3.246,237.7,415.0,2.54,0.88,701.7,94.76,14.15,54.0,96.72979,11.966953,0.0
2025-05-11 18:50:00,512,41.4,2.881,236.3,413.8,2.048,2.983,236.8,414.9,2.878,236.7,415.0,2.178,0.68,717.7,94.04,14.033333,48.0,83.528915,11.6999035,0.0
2025-05-11 18:55:00,512,41.0,2.327,235.3,410.8,1.62,2.407,235.8,412.8,2.309,235.7,412.0,1.746,0.68,709.7,92.67,13.916667,42.0,70.32803,11.432855,0.0
2025-05-11 19:00:00,512,40.6,2.059,233.3,407.6,1.422,2.159,233.8,409.6,2.062,233.7,408.8,1.547,0.68,697.6,92.05,13.8,36.0,57.127155,11.165805,0.0
2025-05-11 19:05:00,512,40.0,1.594,233.8,408.3,1.079,1.697,234.7,411.0,1.62,234.9,410.3,1.193,0.48,701.7,90.49,13.7,31.0,46.631386,10.745505,0.0
2025-05-11 19:10:00,512,39.6,1.261,234.8,411.4,0.807,1.36,235.7,413.1,1.258,235.9,412.3,0.916,0.28,701.7,89.0,13.6,26.0,36.13562,10.325206,0.0
2025-05-11 19:15:00,512,39.0,1.157,234.8,410.4,0.727,1.259,235.7,413.1,1.163,235.9,412.3,0.826,0.28,709.0,87.21,13.5,21.0,25.639853,9.904906,0.0
2025-05-11 19:20:00,512,38.6,1.048,234.8,409.4,0.609,1.124,235.7,412.1,1.048,235.9,411.3,0.697,0.28,713.4,87.15,13.4,17.0,18.358995,9.488266,0.0
2025-05-11 19:25:00,512,38.0,0.874,235.8,412.0,0.455,0.941,236.8,414.7,0.854,237.0,413.6,0.544,0.28,709.5,83.87,13.3,13.0,11.078136,9.071627,0.0
2025-05-11 19:30:00,512,37.6,0.626,234.8,410.8,0.293,0.713,235.7,413.1,0.608,236.0,412.2,0.37,0.07,671.0,79.23,13.2,9.0,3.797279,8.654986,0.0
2025-05-11 19:35:00,512,37.2,0.53,234.8,410.8,0.197,0.578,235.7,413.1,0.533,236.0,412.2,0.264,0.07,648.0,75.76,13.099999,6.3333335,2.5315192,8.21752,0.0
2025-05-11 19:40:00,512,36.8,0.494,234.8,410.8,0.127,0.547,235.7,413.1,0.48,236.0,413.2,0.179,0.07,637.4,71.59,13.0,3.6666667,1.2657596,7.780054,0.0
2025-05-11 19:45:00,512,36.2,0.411,234.8,410.8,0.04,0.447,235.7,413.1,0.404,236.0,412.1,0.055,0.0,629.5,67.46,12.9,1.0,0.0,7.342588,0.0
2025-05-11 19:50:00,512,35.8,0.422,234.8,410.8,0.0,0.452,235.7,413.1,0.44,236.0,412.1,0.0,-0.01,604.1,0.0,12.8,0.6666667,0.0,6.9491277,0.0
2025-05-11 19:55:00,2,34.6,0.0,234.8,410.9,0.0,0.0,235.7,413.1,0.0,236.0,413.2,0.0,0.0,492.9,0.0,12.7,0.33333334,0.0,6.5556674,0.0
2025-05-11 20:00:00,2,33.0,0.0,234.8,409.9,0.0,0.0,235.7,413.1,0.0,236.0,412.2,0.0,0.0,292.0,0.0,12.6,0.0,0.0,6.162207,0.0
2025-05-12 06:00:00,512,18.3,0.54,234.6,410.2,0.206,0.567,235.1,411.3,0.548,235.3,411.2,0.265,0.0,635.9,75.76,9.5,16.0,23.196642,5.00128,0.0
2025-05-12 06:05:00,512,18.7,0.691,234.6,409.9,0.302,0.716,235.1,411.3,0.705,235.3,411.2,0.373,0.0,672.9,80.58,9.616667,20.333334,29.500307,5.00128,0.0
2025-05-12 06:10:00,512,19.3,1.076,234.6,409.5,0.524,1.085,233.9,410.3,1.049,234.3,411.1,0.619,0.0,700.5,83.62,9.733334,24.666666,35.803974,5.00128,0.0
2025-05-12 06:15:00,512,19.9,1.046,234.7,409.5,0.532,1.115,234.8,410.2,1.072,235.3,410.3,0.633,0.0,704.8,84.06,9.85,29.0,42.10764,5.00128,0.0
2025-05-12 06:20:00,512,20.5,1.394,234.7,409.5,0.862,1.446,234.8,410.2,1.405,234.2,410.5,0.964,0.0,698.6,89.38,9.983334,33.666668,48.73451,5.105965,0.0
2025-05-12 06:25:00,512,21.1,1.044,233.7,409.2,0.567,1.088,233.8,409.2,1.049,234.2,409.3,0.67,0.0,678.3,83.62,10.116667,38.333332,55.36138,5.210651,0.0
2025-05-12 06:30:00,512,21.5,1.114,233.7,409.2,0.596,1.159,233.8,410.4,1.125,234.2,410.3,0.683,0.0,697.0,87.0,10.25,43.0,61.98825,5.315336,0.0
2025-05-12 06:35:00,512,22.1,0.813,233.7,408.0,0.359,0.822,233.8,408.5,0.781,234.2,408.9,0.434,0.0,682.5,82.73,10.383333,47.333332,67.38772,5.315336,0.0
2025-05-12 06:40:00,512,22.7,0.744,233.7,408.1,0.244,0.76,233.7,408.4,0.749,234.2,409.1,0.312,0.0,674.2,77.6,10.516666,51.666668,72.787186,5.315336,0.0
2025-05-12 06:45:00,512,23.1,1.029,232.7,407.0,0.463,1.083,232.7,407.3,1.02,233.2,407.8,0.539,0.0,669.0,86.57,10.65,56.0,78.18665,5.315336,0.0
2025-05-12 06:50:00,512,23.5,0.967,232.2,406.9,0.391,0.993,233.1,406.6,0.962,232.2,406.5,0.483,0.0,692.1,81.09,10.783333,59.666668,82.46989,5.371343,0.0
2025-05-12 06:55:00,512,23.9,1.698,233.3,408.0,1.077,1.799,233.1,406.9,1.701,233.2,408.6,1.192,0.3,722.6,90.44,10.916667,63.333332,86.75311,5.4273496,0.0
2025-05-12 07:00:00,512,24.3,2.879,233.3,407.8,1.96,2.967,233.1,407.6,2.856,233.2,408.5,2.093,0.5,750.0,93.71,11.05,67.0,91.03635,5.4833565,0.0
2025-05-12 07:05:00,512,24.9,3.093,234.5,409.8,2.142,3.181,234.4,410.0,3.085,234.5,409.8,2.277,0.7,748.3,94.06,11.166667,69.666664,93.18082,5.6671376,0.0
2025-05-12 07:10:00,512,25.3,2.858,234.5,410.6,1.966,2.942,234.4,410.0,2.84,234.5,410.7,2.099,0.5,746.9,93.74,11.283333,72.333336,95.325294,5.850919,0.0
2025-05-12 07:15:00,512,25.7,3.053,235.7,411.7,2.132,3.131,235.4,411.4,3.034,235.5,412.3,2.266,0.5,746.8,94.02,11.4,75.0,97.469765,6.0347,0.0
2025-05-12 07:20:00,512,26.1,3.228,234.8,410.3,2.25,3.293,234.8,410.3,3.2,234.9,410.9,2.384,0.7,747.5,94.39,11.516666,77.333336,98.94529,6.235824,0.0
2025-05-12 07:25:00,512,26.5,3.05,236.9,413.3,2.137,3.129,236.8,413.8,3.009,237.0,414.2,2.274,0.7,746.8,94.02,11.633333,79.666664,100.42082,6.436948,0.0
2025-05-12 07:30:00,512,26.9,2.481,235.9,413.2,1.719,2.582,236.8,412.8,2.466,235.9,413.1,1.847,0.5,740.9,93.01,11.75,82.0,101.89635,6.638072,0.0
2025-05-12 07:35:00,512,27.1,2.258,234.9,410.3,1.528,2.335,234.7,410.2,2.258,234.9,410.7,1.65,0.5,730.9,92.64,11.866667,85.0,104.109276,6.852231,0.0
2025-05-12 07:40:00,512,27.3,1.811,233.8,407.7,1.143,1.916,233.7,407.4,1.816,233.6,408.0,1.253,0.5,725.2,91.33,11.983334,88.0,106.3222,7.0663905,0.0
2025-05-12 07:45:00,512,27.5,2.35,234.3,409.3,1.568,2.447,233.9,408.8,2.335,233.8,409.5,1.695,0.5,735.3,92.56,12.1,91.0,108.535126,7.2805495,0.0
2025-05-12 07:50:00,512,27.9,3.841,236.1,412.5,2.68,3.907,236.0,412.8,3.812,236.0,413.1,2.822,0.7,755.2,95.03,12.183333,94.333336,111.461395,7.376555,0.0
2025-05-12 07:55:00,512,28.1,2.167,236.1,412.8,1.418,2.245,236.0,412.8,2.146,236.0,413.4,1.546,0.5,727.3,91.85,12.266667,97.666664,114.38767,7.472561,0.0
2025-05-12 08:00:00,512,28.3,1.794,235.9,411.9,1.144,1.891,236.1,412.6,1.777,235.0,412.7,1.255,0.3,718.2,91.48,12.35,101.0,117.31394,7.5685663,0.0
2025-05-12 08:05:00,512,28.5,1.871,236.4,412.9,1.237,1.969,236.3,413.1,1.878,236.3,413.3,1.345,0.3,711.7,91.59,12.416667,104.333336,119.89596,7.688437,0.0
2025-05-12 08:10:00,512,28.7,1.491,234.3,409.6,0.896,1.599,234.2,410.5,1.493,234.1,411.1,1.004,0.3,721.2,89.16,12.483334,107.666664,122.477974,7.808307,0.0
2025-05-12 08:15:00,512,28.9,1.927,235.3,410.9,1.254,2.022,235.2,410.7,1.938,235.2,411.6,1.379,0.3,737.4,90.95,12.55,111.0,125.05999,7.928178,0.0
2025-05-12 08:20:00,512,29.1,2.188,235.3,409.9,1.449,2.279,235.2,410.7,2.201,234.2,410.8,1.577,0.3,731.7,91.87,12.6,113.666664,127.30039,7.9687333,0.0
2025-05-12 08:25:00,512,29.3,1.673,234.3,408.5,1.05,1.78,234.2,408.5,1.672,234.2,409.8,1.137,0.3,727.8,92.34,12.65,116.333336,129.54079,8.009289,0.0
2025-05-12 08:30:00,512,29.3,1.069,233.3,408.5,0.448,1.143,233.2,408.2,1.071,234.2,408.7,0.529,0.3,689.7,83.98,12.7,119.0,131.78119,8.049845,0.0
2025-05-12 08:35:00,512,29.3,0.857,233.3,407.5,0.262,0.962,233.2,408.3,0.917,233.1,408.5,0.331,0.1,680.3,79.23,12.75,120.333336,132.30336,8.136978,0.0
2025-05-12 08:40:00,512,29.3,1.147,232.3,407.2,0.589,1.267,232.2,406.3,1.174,233.1,407.3,0.699,0.1,692.3,84.29,12.8,121.666664,132.82553,8.224112,0.0
2025-05-12 08:45:00,512,29.3,0.826,232.3,406.2,0.21,0.938,232.2,406.7,0.914,232.3,407.0,0.283,0.1,671.2,75.76,12.85,123.0,133.3477,8.311245,0.0
2025-05-12 08:50:00,512,29.3,1.235,232.3,405.7,0.653,1.376,232.2,405.7,1.276,232.3,405.9,0.745,0.04,680.0,87.55,12.883333,121.333336,130.45053,8.393197,0.0
2025-05-12 08:55:00,512,29.1,1.015,232.3,405.0,0.415,1.124,232.2,404.8,1.047,231.3,405.9,0.493,0.04,681.0,84.18,12.916667,119.666664,127.55337,8.47515,0.0
2025-05-12 09:00:00,512,29.3,1.141,233.7,408.6,0.519,1.25,233.5,408.8,1.168,233.6,409.1,0.614,0.04,692.3,84.48,12.95,118.0,124.656204,8.557102,0.0
2025-05-12 09:05:00,512,29.3,1.098,234.6,410.1,0.525,1.161,234.4,409.8,1.109,234.3,410.4,0.613,0.04,696.3,84.5,12.966666,115.666664,121.44883,8.656344,0.033333335
2025-05-12 09:10:00,512,29.3,1.452,233.7,409.4,0.844,1.561,233.7,409.3,1.465,233.6,409.5,0.938,0.24,720.3,90.0,12.983334,113.333336,118.24146,8.755587,0.06666667
2025-05-12 09:15:00,512,29.5,2.836,234.7,409.4,1.899,2.91,234.7,409.3,2.831,233.6,409.2,2.024,0.44,746.9,93.81,13.0,111.0,115.03409,8.854829,0.1
2025-05-12 09:20:00,512,29.7,5.896,233.7,409.5,4.152,5.938,233.7,409.4,5.853,233.6,409.3,4.32,1.27,766.9,96.11,13.016666,110.0,114.24534,8.969683,0.1
2025-05-12 09:25:00,512,30.1,7.135,233.7,408.5,5.052,7.177,233.7,408.4,7.114,233.6,409.3,5.237,1.47,778.3,96.45,13.033334,109.0,113.4566,9.084537,0.1
2025-05-12 09:30:00,512,30.5,2.476,233.6,407.5,1.68,2.583,233.6,407.1,2.496,232.6,407.4,1.803,0.62,730.7,93.21,13.05,108.0,112.66785,9.19939,0.1
2025-05-12 09:35:00,512,30.5,1.844,233.4,408.7,1.186,1.951,233.5,408.2,1.853,233.7,409.1,1.302,0.42,726.0,90.9,13.05,111.0,117.680725,9.262144,0.1
2025-05-12 09:40:00,512,30.5,1.396,233.4,407.6,0.804,1.499,232.4,407.1,1.415,232.6,407.7,0.896,0.42,708.6,89.29,13.05,114.0,122.6936,9.324898,0.1
2025-05-12 09:45:00,512,30.7,1.298,232.4,406.3,0.707,1.403,232.4,406.1,1.297,232.6,406.7,0.811,0.22,712.6,87.2,13.05,117.0,127.70648,9.387651,0.1
2025-05-12 09:50:00,512,30.7,2.392,231.4,405.3,1.572,2.504,232.1,405.1,2.388,231.5,406.1,1.695,0.42,734.8,92.75,13.1,125.0,140.5166,9.522787,0.1
2025-05-12 09:55:00,512,30.7,2.906,232.4,403.7,1.948,3.0,232.1,403.2,2.884,232.6,403.7,2.08,0.62,735.5,93.67,13.15,133.0,153.32672,9.657924,0.1
2025-05-12 10:00:00,512,31.1,7.466,233.5,407.7,5.237,7.496,232.6,407.5,7.443,233.3,408.5,5.422,1.65,771.5,96.48,13.2,141.0,166.13684,9.793059,0.1
2025-05-12 10:05:00,512,31.3,2.848,232.5,405.3,1.885,2.946,232.2,406.1,2.846,232.3,405.9,2.011,0.63,735.4,93.68,13.3,151.66667,182.62563,9.847742,0.1
2025-05-12 10:10:00,512,31.5,3.668,236.1,412.8,2.531,3.759,235.9,412.4,3.644,235.8,414.3,2.665,0.63,748.8,94.9,13.4,162.33333,199.11443,9.902425,0.1
2025-05-12 10:15:00,512,31.7,4.199,233.8,408.7,2.848,4.278,233.7,408.3,4.17,233.3,409.0,2.987,0.83,749.2,95.35,13.5,173.0,215.60321,9.957108,0.1
2025-05-12 10:20:00,512,31.7,6.816,233.8,407.4,4.75,6.853,232.6,407.1,6.777,233.3,407.9,4.923,1.44,759.5,96.45,13.633333,183.66667,232.03001,10.118072,0.1
2025-05-12 10:25:00,512,32.1,6.453,233.9,409.0,4.527,6.499,233.6,408.4,6.433,233.4,408.4,4.693,1.44,763.5,96.45,13.766666,194.33333,248.45683,10.279036,0.1
2025-05-12 10:30:00,512,32.1,4.093,232.8,407.3,2.753,4.189,232.6,406.8,4.063,232.3,407.6,2.89,1.04,752.1,94.98,13.9,205.0,264.88364,10.44,0.1
2025-05-12 10:35:00,512,32.1,2.628,231.8,405.7,1.724,2.734,231.5,405.4,2.635,231.3,406.3,1.851,0.64,735.5,93.17,14.05,214.0,277.53864,10.617539,0.1
2025-05-12 10:40:00,512,32.1,5.053,233.8,408.7,3.476,5.121,233.5,407.8,5.014,232.4,407.9,3.636,1.04,759.5,95.57,14.2,223.0,290.19366,10.79508,0.1
2025-05-12 10:45:00,512,32.3,9.846,235.4,411.6,6.991,9.885,234.5,411.0,9.809,234.9,411.6,7.183,2.06,779.5,97.25,14.35,232.0,302.84866,10.97262,0.1
2025-05-12 10:50:00,512,33.1,14.866,237.5,415.2,10.64,14.928,237.5,414.2,14.857,236.0,414.9,10.915,3.19,779.5,97.48,14.45,241.0,314.1151,11.083157,0.1
2025-05-12 10:55:00,512,34.4,18.273,238.5,415.8,13.065,18.339,238.5,415.1,18.266,237.0,416.0,13.377,4.2,785.3,97.68,14.55,250.0,325.3816,11.193692,0.1
2025-05-12 11:00:00,512,35.9,25.216,240.2,419.6,18.265,25.296,239.7,419.7,25.213,239.0,419.6,18.674,5.73,782.4,97.8,14.65,259.0,336.64804,11.304229,0.1
2025-05-12 11:05:00,512,38.5,29.448,239.9,419.8,21.305,29.571,240.5,419.6,29.489,239.2,418.8,21.78,6.88,779.5,97.84,14.716666,267.33334,345.86166,11.530548,0.13333334
2025-05-12 11:10:00,512,40.0,24.242,240.4,419.6,17.558,24.334,240.6,419.0,24.257,239.7,419.0,17.955,5.7,769.4,97.73,14.783334,275.66666,355.07526,11.756868,0.16666667
2025-05-12 11:15:00,512,39.6,5.668,235.9,411.7,3.98,5.713,235.3,411.7,5.635,235.0,412.0,4.131,1.37,740.6,96.35,14.85,284.0,364.28888,11.983188,0.2
2025-05-12 11:20:00,512,39.2,5.517,234.8,411.6,3.924,5.567,235.3,411.1,5.473,234.0,411.0,4.074,1.18,753.4,96.35,14.883333,289.66666,370.118,12.29042,0.2
2025-05-12 11:25:00,512,39.4,7.728,235.9,413.9,5.47,7.761,236.6,413.3,7.693,236.1,414.0,5.624,1.81,765.4,97.27,14.916667,295.33334,375.9471,12.597651,0.2
2025-05-12 11:30:00,512,39.4,11.757,236.7,413.3,8.43,11.816,236.6,412.6,11.743,235.8,413.2,8.663,2.66,773.4,97.31,14.95,301.0,381.77625,12.904882,0.2
2025-05-12 11:35:00,512,44.5,50.902,246.3,432.0,37.864,51.012,246.4,429.1,50.931,244.9,430.5,38.744,12.44,773.4,97.72,14.966666,303.0,383.2326,13.219748,0.2
2025-05-12 11:40:00,512,45.3,18.894,239.0,417.6,13.607,18.97,238.6,417.1,18.899,238.0,416.7,13.932,4.42,761.4,97.72,14.983334,305.0,384.68896,13.534612,0.2
2025-05-12 11:45:00,512,44.3,11.581,236.8,414.1,8.276,11.623,236.6,413.4,11.537,236.0,414.2,8.506,2.68,757.4,97.3,15.0,307.0,386.14532,13.849477,0.2
2025-05-12 11:50:00,512,45.3,27.788,240.5,421.0,20.251,27.866,240.6,420.1,27.782,239.5,420.5,20.702,6.38,773.4,97.83,15.016666,304.33334,381.24246,14.010431,0.2
2025-05-12 11:55:00,512,46.3,22.314,239.5,418.7,17.347,22.384,239.4,418.8,22.369,238.4,419.8,17.727,5.28,765.4,97.86,15.033334,301.66666,376.33957,14.171386,0.2
2025-05-12 12:00:00,512,46.9,12.655,238.5,415.8,9.014,12.707,237.4,414.9,12.63,237.4,415.4,9.264,3.09,769.4,97.3,15.05,299.0,371.4367,14.33234,0.2
2025-05-12 12:05:00,512,45.9,5.764,234.3,410.5,4.057,5.807,235.0,409.8,5.716,234.4,411.1,4.213,1.34,755.6,96.37,15.05,294.0,363.2119,14.392248,0.26666668
2025-05-12 12:10:00,512,45.3,16.162,238.4,416.9,11.629,16.247,238.1,415.9,16.142,237.6,416.0,11.916,3.48,787.1,97.59,15.05,289.0,354.98715,14.452156,0.33333334
2025-05-12 12:15:00,512,45.1,7.559,236.1,412.7,5.335,7.575,236.0,411.1,7.501,235.5,412.4,5.53,1.75,761.4,96.46,15.05,284.0,346.76236,14.512064,0.4
2025-05-12 12:20:00,512,44.3,9.378,236.1,412.7,6.655,9.411,236.0,412.1,9.325,235.4,412.3,6.843,1.97,769.4,97.2,15.033334,278.33334,338.23254,14.465701,0.4
2025-05-12 12:25:00,512,44.1,15.743,238.3,416.0,11.272,15.78,238.3,415.0,15.688,237.6,415.5,11.552,3.54,782.0,97.61,15.016666,272.66666,329.7027,14.419337,0.4
2025-05-12 12:30:00,512,47.1,37.114,243.6,425.0,27.152,37.202,243.8,424.3,37.106,242.6,423.9,27.765,8.4,786.8,97.73,15.0,267.0,321.17288,14.372974,0.4
2025-05-12 12:35:00,512,46.3,13.263,237.1,412.9,9.315,13.317,236.6,412.3,13.211,235.9,413.7,9.558,3.15,764.5,97.45,14.983334,262.66666,315.002,14.329193,0.4
2025-05-12 12:40:00,512,45.5,7.836,233.8,409.7,5.426,7.93,234.3,409.0,7.792,233.9,409.2,5.625,1.92,757.4,96.46,14.966666,258.33334,308.83118,14.285411,0.4
2025-05-12 12:45:00,512,45.1,10.535,233.8,408.8,7.44,10.584,233.3,408.5,10.498,232.8,409.2,7.649,2.33,777.4,97.24,14.95,254.0,302.6603,14.24163,0.4
2025-05-12 12:50:00,512,44.5,8.059,235.9,411.5,5.716,8.079,235.6,412.1,8.021,235.3,412.6,5.876,1.7,767.0,97.28,14.933333,249.66667,296.84134,14.2005005,0.4
2025-05-12 12:55:00,512,44.1,10.324,237.2,414.6,7.403,10.367,236.6,414.1,10.289,236.5,414.6,7.607,2.32,777.4,97.29,14.916666,245.33333,291.02237,14.159372,0.4
2025-05-12 13:00:00,512,43.7,10.499,237.1,414.7,7.499,10.538,237.7,414.1,10.463,236.7,415.4,7.698,2.32,777.4,97.41,14.9,241.0,285.2034,14.118243,0.4
2025-05-12 13:05:00,512,43.1,3.852,235.1,411.2,2.604,3.922,235.2,411.1,3.815,234.7,411.3,2.741,0.85,749.4,94.98,14.883333,236.66667,279.7339,14.079839,0.4
2025-05-12 13:10:00,512,42.5,10.875,235.1,411.5,7.535,10.922,235.2,411.2,10.864,234.7,411.4,7.748,2.32,773.4,97.26,14.866667,232.33333,274.26437,14.041433,0.4
2025-05-12 13:15:00,512,42.3,11.55,235.1,411.1,8.183,11.596,235.9,411.2,11.524,234.6,411.0,8.411,2.8,771.0,97.29,14.85,228.0,268.79486,14.003029,0.4
2025-05-12 13:20:00,512,42.1,8.505,235.1,410.8,6.025,8.532,234.9,410.2,8.465,234.6,410.9,6.196,1.96,765.4,97.29,14.816667,224.33333,264.33508,14.117318,0.4
2025-05-12 13:25:00,512,41.5,3.724,233.1,407.5,2.267,3.767,232.9,406.7,3.653,232.5,407.7,2.402,0.79,741.4,94.39,14.783334,220.66667,259.87527,14.231608,0.4
2025-05-12 13:30:00,512,40.9,2.945,232.7,406.9,1.678,3.012,232.4,406.6,2.885,232.3,407.7,1.794,0.37,716.4,93.54,14.75,217.0,255.4155,14.345898,0.4
2025-05-12 13:35:00,512,40.3,6.843,234.8,410.4,4.781,6.893,234.6,410.0,6.818,234.3,410.6,4.956,1.38,766.4,96.43,14.733334,215.0,252.62115,14.311141,0.4
2025-05-12 13:40:00,512,40.1,10.966,234.8,411.2,7.753,11.02,235.6,411.0,10.951,235.3,410.5,7.969,2.43,778.4,97.28,14.716666,213.0,249.82683,14.276385,0.4
2025-05-12 13:45:00,512,40.1,10.931,235.9,412.2,7.759,11.01,235.7,412.3,10.904,235.1,412.8,7.976,2.43,774.4,97.27,14.7,211.0,247.03249,14.241629,0.4
2025-05-12 13:50:00,512,40.1,13.73,235.9,413.2,9.734,13.787,236.7,413.4,13.687,236.1,413.7,9.99,3.04,782.4,97.48,14.683333,210.0,245.56418,14.241629,0.4
2025-05-12 13:55:00,512,40.1,6.886,237.0,414.5,4.846,6.936,236.6,413.4,6.867,236.1,414.0,5.024,1.69,765.6,96.47,14.666666,209.0,244.09587,14.241629,0.4
2025-05-12 14:00:00,512,39.5,4.308,235.9,411.7,2.789,4.378,235.6,411.1,4.269,235.1,411.5,2.927,0.86,754.4,95.24,14.65,208.0,242.62756,14.241629,0.4
2025-05-12 14:05:00,512,38.9,2.869,231.2,405.8,1.718,2.944,231.0,404.7,2.827,230.8,405.2,1.842,0.46,728.3,93.31,14.65,208.0,242.14772,14.241629,0.4
2025-05-12 14:10:00,512,38.1,6.361,233.3,407.8,4.424,6.402,233.0,408.1,6.272,232.8,408.5,4.603,1.28,762.4,96.1,14.65,208.0,241.6679,14.241629,0.4
2025-05-12 14:15:00,512,38.7,18.414,236.3,413.5,13.083,18.529,236.3,412.6,18.381,235.8,413.0,13.388,4.32,786.4,97.68,14.65,208.0,241.18805,14.241629,0.4
2025-05-12 14:20:00,512,39.1,15.967,237.4,414.9,11.369,16.066,237.9,414.3,15.941,236.7,414.6,11.647,3.67,761.1,97.6,14.65,207.33333,240.37477,14.126481,0.4
2025-05-12 14:25:00,512,38.9,9.704,235.4,411.4,6.883,9.759,235.8,411.1,9.666,234.7,411.8,7.076,2.21,762.7,97.29,14.65,206.66667,239.56148,14.011334,0.4
2025-05-12 14:30:00,512,38.5,5.474,234.4,409.3,3.776,5.536,233.8,409.1,5.446,233.7,409.6,3.932,1.39,754.1,96.04,14.65,206.0,238.7482,13.896187,0.4
2025-05-12 14:35:00,512,38.5,11.743,236.7,414.1,8.393,11.805,236.9,412.9,11.722,235.7,413.8,8.62,2.66,786.4,97.29,14.666666,204.0,236.94585,13.781291,0.4
2025-05-12 14:40:00,512,38.3,3.351,234.7,409.5,2.049,3.458,234.7,409.6,3.32,234.7,410.3,2.174,0.8,735.8,94.15,14.683333,202.0,235.1435,13.666396,0.4
2025-05-12 14:45:00,512,37.9,1.915,234.7,410.3,1.259,1.988,234.7,410.0,1.906,233.7,410.2,1.378,0.4,725.5,91.39,14.7,200.0,233.34114,13.5515,0.4
2025-05-12 14:50:00,512,37.7,8.453,234.7,411.3,5.988,8.5,234.6,410.1,8.421,234.7,411.3,6.158,1.86,768.8,97.28,14.7,197.0,230.55464,13.436878,0.4
2025-05-12 14:55:00,512,37.7,8.904,234.6,410.1,6.278,8.937,234.4,409.7,8.853,234.7,410.3,6.455,1.86,772.7,97.26,14.7,194.0,227.76814,13.322256,0.4
2025-05-12 15:00:00,512,37.7,10.105,236.7,413.5,7.215,10.165,235.7,413.9,10.08,235.2,413.4,7.41,2.26,771.5,97.27,14.7,191.0,224.98164,13.207634,0.4
2025-05-12 15:05:00,512,37.7,13.149,238.9,418.1,9.417,13.252,238.9,417.5,13.145,238.4,417.3,9.654,2.86,784.7,97.47,14.7,187.66667,222.19682,13.093306,0.43333334
2025-05-12 15:10:00,512,38.1,13.292,238.7,417.1,9.52,13.348,238.9,416.5,13.278,238.4,417.2,9.767,3.03,775.4,97.46,14.7,184.33333,219.41202,12.978977,0.46666667
2025-05-12 15:15:00,512,38.3,25.236,240.8,420.4,18.338,25.344,240.0,420.5,25.262,239.3,420.0,18.747,5.65,776.8,97.81,14.7,181.0,216.6272,12.864649,0.5
2025-05-12 15:20:00,512,39.2,17.535,238.8,417.3,12.62,17.613,238.7,417.2,17.534,238.4,417.5,12.933,4.13,760.6,97.58,14.7,177.66667,213.51707,12.864649,0.5
2025-05-12 15:25:00,512,40.5,29.427,240.4,420.7,19.609,29.486,241.0,420.7,29.42,239.5,420.0,20.048,7.1,756.9,97.8,14.7,174.33333,210.40695,12.864649,0.5
2025-05-12 15:30:00,512,42.3,20.331,240.7,421.1,14.729,20.395,240.9,420.8,20.302,240.3,421.1,15.052,4.83,731.6,97.83,14.7,171.0,207.29683,12.864649,0.5
2025-05-12 15:35:00,512,42.3,13.505,237.5,415.3,9.578,13.52,237.4,414.8,13.465,237.2,415.4,9.811,3.02,752.5,97.62,14.683333,168.0,203.53796,12.714258,0.5
2025-05-12 15:40:00,512,42.1,4.913,236.5,413.4,3.319,5.004,236.4,413.4,4.866,236.1,414.6,3.467,1.23,736.5,95.66,14.666666,165.0,199.7791,12.563867,0.5
2025-05-12 15:45:00,512,41.7,2.918,235.6,412.1,1.974,2.998,235.4,411.6,2.897,235.9,412.0,2.096,0.63,720.8,94.25,14.65,162.0,196.02023,12.413476,0.5
2025-05-12 15:50:00,512,41.7,6.862,237.6,415.3,4.924,6.886,237.5,415.7,6.817,237.0,415.1,5.095,1.45,761.5,96.47,14.633333,159.33333,191.6174,12.298784,0.5
2025-05-12 15:55:00,512,41.7,13.997,239.7,418.6,10.097,14.05,239.5,418.7,13.969,239.1,419.2,10.358,2.96,792.4,97.46,14.616667,156.66667,187.21455,12.184092,0.5
2025-05-12 16:00:00,512,43.7,27.43,242.0,422.6,19.768,27.518,242.0,420.7,27.471,241.3,421.1,20.215,6.08,770.9,97.78,14.6,154.0,182.81172,12.0694,0.5
2025-05-12 16:05:00,512,44.7,17.567,237.5,415.5,12.373,17.597,237.3,414.6,17.439,237.0,414.6,12.667,3.94,748.9,97.68,14.566667,151.33333,178.09354,11.955026,0.5
2025-05-12 16:10:00,512,44.3,8.847,235.4,412.2,6.264,8.88,235.3,411.4,8.809,234.9,412.3,6.443,2.1,749.9,97.3,14.533334,148.66667,173.37535,11.8406515,0.5
2025-05-12 16:15:00,512,43.7,5.923,235.8,411.3,4.166,5.976,234.7,410.9,5.89,235.3,411.0,4.325,1.51,740.8,96.34,14.5,146.0,168.65717,11.726277,0.5
