collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-05-12 16:20:00,512,43.5,4.91,234.8,411.2,3.418,4.975,234.7,410.9,4.873,234.3,412.0,3.575,1.1,752.1,95.72,14.466666,143.0,164.27075,11.576028,0.5
2025-05-12 16:25:00,512,43.1,5.493,235.8,412.3,3.87,5.547,235.7,411.9,5.444,235.3,412.6,4.023,1.1,757.0,96.09,14.433333,140.0,159.88435,11.425779,0.5
2025-05-12 16:30:00,512,42.5,8.812,236.8,414.7,6.311,8.847,236.7,413.9,8.78,236.3,414.9,6.486,1.93,764.8,97.28,14.4,137.0,155.49794,11.27553,0.5
2025-05-12 16:35:00,512,42.9,21.727,240.9,421.7,15.814,21.789,240.9,421.1,21.766,240.5,420.8,16.174,4.98,760.7,97.73,14.366667,134.33333,151.76088,11.011473,0.5
2025-05-12 16:40:00,512,43.6,14.981,240.5,419.8,10.903,15.048,240.4,418.8,14.978,239.2,420.0,11.156,3.4,746.9,97.67,14.333333,131.66667,148.02383,10.747415,0.5
2025-05-12 16:45:00,512,43.6,16.226,239.2,418.4,11.962,16.281,239.9,418.7,16.24,239.3,418.3,12.259,3.85,732.5,97.58,14.3,129.0,144.28677,10.483357,0.5
2025-05-12 16:50:00,512,43.4,7.638,236.7,415.3,5.439,7.668,236.9,415.1,7.605,236.6,414.6,5.58,1.98,734.9,97.49,14.266666,126.666664,141.18997,10.368135,0.5
2025-05-12 16:55:00,512,42.8,8.982,233.5,409.8,6.325,9.011,233.7,409.3,8.942,233.3,410.0,6.501,1.78,762.9,97.29,14.233334,124.333336,138.09315,10.252914,0.5
2025-05-12 17:00:00,512,43.0,12.96,235.6,410.6,9.188,13.027,235.6,410.4,12.945,234.4,411.0,9.429,2.9,785.4,97.45,14.2,122.0,134.99635,10.137692,0.5
2025-05-12 17:05:00,512,43.0,9.961,237.1,415.5,7.195,9.998,237.7,414.7,9.915,237.2,415.1,7.396,2.26,773.4,97.29,14.183333,119.333336,131.57622,10.022815,0.46666667
2025-05-12 17:10:00,512,43.2,11.873,238.0,416.1,8.532,11.964,238.3,416.0,11.843,237.3,416.2,8.771,2.55,785.4,97.25,14.166666,116.666664,128.15608,9.907936,0.43333334
2025-05-12 17:15:00,512,43.0,5.969,236.0,412.2,4.205,6.016,236.3,412.6,5.945,235.9,412.5,4.364,1.24,749.4,96.3,14.15,114.0,124.735954,9.793058,0.4
2025-05-12 17:20:00,512,42.6,5.393,237.5,414.1,3.814,5.442,237.6,414.2,5.333,237.2,414.4,3.969,1.24,757.4,96.3,14.133333,110.666664,120.99516,9.759804,0.4
2025-05-12 17:25:00,512,42.2,5.28,236.5,414.1,3.714,5.337,236.6,414.2,5.239,236.2,414.4,3.864,1.04,750.9,96.05,14.116667,107.333336,117.254364,9.72655,0.4
2025-05-12 17:30:00,512,41.8,6.136,238.6,417.5,4.412,6.171,238.8,417.6,6.1,238.5,418.4,4.598,1.24,756.3,96.13,14.1,104.0,113.51357,9.6932955,0.4
2025-05-12 17:35:00,512,41.4,5.349,237.1,413.8,3.766,5.406,237.2,413.1,5.308,236.0,414.3,3.91,1.24,753.4,96.32,14.083334,100.0,108.83009,9.577578,0.4
2025-05-12 17:40:00,512,41.0,4.573,236.1,411.8,3.169,4.65,235.2,411.9,4.537,236.0,412.0,3.312,1.04,757.4,95.58,14.066667,96.0,104.146614,9.461861,0.4
2025-05-12 17:45:00,512,40.6,4.939,235.2,410.3,3.455,5.004,235.1,411.1,4.899,235.1,411.4,3.606,1.04,749.4,95.83,14.05,92.0,99.463135,9.346143,0.4
2025-05-12 17:50:00,512,40.4,6.114,234.6,409.7,4.294,6.156,234.6,410.5,6.069,234.8,411.1,4.468,1.44,761.4,96.12,14.033334,87.333336,94.17121,9.230762,0.4
2025-05-12 17:55:00,512,40.0,3.813,233.6,408.2,2.582,3.885,233.6,409.1,3.802,233.7,409.0,2.718,1.01,747.1,95.07,14.016666,82.666664,88.87928,9.115381,0.4
2025-05-12 18:00:00,512,39.6,3.324,233.6,408.3,2.242,3.419,233.6,409.2,3.313,233.7,408.8,2.373,0.81,742.4,94.52,14.0,78.0,83.58736,9.0,0.4
2025-05-12 18:05:00,512,39.2,2.649,233.6,407.3,1.753,2.756,233.6,408.1,2.656,233.7,408.9,1.89,0.61,741.4,93.15,13.966666,73.333336,78.325226,8.884995,0.36666667
2025-05-12 18:10:00,512,38.8,4.03,232.5,407.2,2.748,4.112,232.6,408.6,3.987,233.7,408.5,2.886,0.81,751.0,95.01,13.933333,68.666664,73.06309,8.769991,0.33333334
2025-05-12 18:15:00,512,38.6,4.764,232.5,406.2,3.279,4.828,232.5,407.6,4.737,232.7,407.5,3.431,1.01,743.9,95.59,13.9,64.0,67.80096,8.654986,0.3
2025-05-12 18:20:00,512,38.4,4.332,232.5,406.5,2.948,4.403,232.5,407.3,4.29,232.7,407.9,3.09,1.01,736.5,95.4,13.866667,59.666668,62.88073,8.426304,0.3
2025-05-12 18:25:00,512,38.0,3.03,231.6,405.4,2.029,3.128,232.5,406.8,3.025,232.7,406.6,2.152,0.81,753.3,94.16,13.833333,55.333332,57.9605,8.197621,0.3
2025-05-12 18:30:00,512,37.8,2.595,231.6,404.0,1.637,2.667,232.4,406.6,2.576,232.7,405.0,1.765,0.61,743.1,92.75,13.8,51.0,53.04027,7.968939,0.3
2025-05-12 18:35:00,512,37.4,2.731,232.7,406.4,1.743,2.805,233.2,407.5,2.712,232.5,407.1,1.873,0.61,752.8,93.02,13.75,46.333332,47.880955,7.7424407,0.3
2025-05-12 18:40:00,512,37.2,3.193,232.7,407.0,2.019,3.258,233.2,408.2,3.17,233.5,408.0,2.158,0.61,741.4,93.78,13.7,41.666668,42.72164,7.515942,0.3
2025-05-12 18:45:00,512,37.0,2.859,232.7,407.0,1.794,2.972,233.2,408.2,2.893,233.5,408.0,1.925,0.61,735.0,93.18,13.65,37.0,37.562325,7.289444,0.3
2025-05-12 18:50:00,512,36.6,5.193,232.7,406.6,3.367,5.279,233.2,407.8,5.158,233.5,407.9,3.528,0.81,781.4,95.38,13.599999,32.666668,32.526875,7.177214,0.3
2025-05-12 18:55:00,512,36.6,3.412,232.7,406.3,2.266,3.539,233.2,407.8,3.423,233.5,407.5,2.416,0.81,765.5,93.85,13.55,28.333334,27.491425,7.0649843,0.3
2025-05-12 19:00:00,512,36.6,3.56,231.5,404.9,2.092,3.641,232.1,406.8,3.608,232.5,406.7,2.241,0.61,761.4,93.42,13.5,24.0,22.455975,6.9527545,0.3
2025-05-12 19:05:00,512,36.4,2.637,233.5,408.2,1.648,2.759,234.0,409.2,2.685,234.5,409.7,1.767,0.61,733.4,93.17,13.466666,20.666666,18.633533,6.841343,0.26666668
2025-05-12 19:10:00,512,36.4,2.481,232.5,407.0,1.059,2.572,233.0,408.2,2.508,233.5,408.3,1.171,0.41,709.7,90.48,13.433333,17.333334,14.811093,6.729931,0.23333333
2025-05-12 19:15:00,512,36.2,2.095,232.5,407.0,0.83,2.219,233.0,409.2,2.227,233.5,408.3,0.937,0.41,710.1,89.22,13.4,14.0,10.988653,6.6185193,0.2
2025-05-12 19:20:00,512,36.0,2.396,232.5,407.0,0.906,2.44,233.0,409.2,2.438,233.5,407.3,0.99,0.21,695.2,91.46,13.349999,11.333333,7.9822793,6.5589714,0.2
2025-05-12 19:25:00,512,35.8,2.125,232.0,406.1,0.653,2.196,232.7,408.3,2.128,233.1,407.4,0.745,0.21,701.3,87.02,13.3,8.666667,4.975906,6.499424,0.2
2025-05-12 19:30:00,512,35.8,1.425,232.0,404.8,0.264,1.485,232.7,407.3,1.434,233.1,406.1,0.332,0.11,673.3,79.23,13.25,6.0,1.9695321,6.439876,0.2
2025-05-12 19:35:00,512,35.4,1.801,231.0,404.8,0.094,1.855,231.7,407.3,1.828,233.1,405.8,0.131,0.11,653.3,71.59,13.216666,4.0,1.3130214,6.439876,0.2
2025-05-12 19:40:00,512,35.2,1.82,231.0,404.4,0.065,1.853,231.7,406.8,1.8,232.0,405.8,0.095,0.01,637.3,67.46,13.183333,2.0,0.6565107,6.439876,0.2
2025-05-12 19:45:00,512,35.0,0.639,231.0,404.4,0.008,0.682,231.7,406.9,0.67,232.0,405.8,0.003,-0.01,605.3,67.46,13.15,0.0,0.0,6.439876,0.2
2025-05-12 19:50:00,512,34.6,1.324,231.0,404.4,0.0,1.341,231.7,405.7,1.297,232.0,404.9,0.0,-0.01,568.7,0.0,13.099999,0.0,0.0,6.3332505,0.2
2025-05-12 19:55:00,2,34.0,0.0,231.0,403.4,0.0,0.0,231.7,406.5,0.0,232.0,405.6,0.0,0.0,637.9,0.0,13.05,0.0,0.0,6.2266254,0.2
2025-05-12 20:00:00,2,33.4,0.0,231.0,403.3,0.0,0.0,231.7,406.5,0.0,232.0,405.6,0.0,0.0,453.9,0.0,13.0,0.0,0.0,6.12,0.2
2025-05-13 06:00:00,512,22.0,1.008,233.2,408.7,0.572,1.048,234.3,409.9,0.993,234.2,410.0,0.682,0.0,696.1,83.97,10.7,25.0,35.750282,2.7416782,0.0
2025-05-13 06:05:00,512,22.6,1.222,232.2,405.6,0.691,1.262,232.3,407.6,1.225,233.2,406.3,0.796,0.0,704.0,86.9,10.766666,31.333334,44.043697,2.7416782,0.0
2025-05-13 06:10:00,512,23.2,0.914,235.6,413.2,0.427,0.961,236.5,415.0,0.928,236.6,414.4,0.491,0.0,690.6,85.87,10.833333,37.666668,52.337116,2.7416782,0.0
2025-05-13 06:15:00,512,23.6,1.042,236.6,414.2,0.567,1.101,237.5,415.0,1.045,236.6,414.4,0.648,0.0,688.0,87.53,10.9,44.0,60.63053,2.7416782,0.0
2025-05-13 06:20:00,512,24.2,1.368,236.6,413.7,0.872,1.459,237.5,415.0,1.377,236.6,414.4,0.977,0.0,712.0,89.2,10.983333,51.333332,70.79492,2.9010983,0.0
2025-05-13 06:25:00,512,24.6,1.486,235.6,413.9,0.926,1.576,236.5,415.5,1.512,236.6,414.0,1.037,0.3,716.0,89.31,11.066667,58.666668,80.959305,3.060518,0.0
2025-05-13 06:30:00,512,25.0,1.317,236.6,414.2,0.845,1.386,237.5,415.5,1.331,237.6,415.1,0.946,0.0,712.1,89.18,11.15,66.0,91.123695,3.219938,0.0
2025-05-13 06:35:00,512,25.4,1.442,235.6,411.7,0.953,1.515,236.2,412.7,1.456,235.4,412.1,1.075,0.3,711.6,88.72,11.233333,72.666664,101.81206,3.219938,0.0
2025-05-13 06:40:00,512,26.0,2.934,235.6,412.7,2.054,3.003,236.2,413.8,2.913,236.5,412.8,2.182,0.5,739.2,94.18,11.316667,79.333336,112.50041,3.219938,0.0
2025-05-13 06:45:00,512,26.6,3.889,235.6,412.7,2.736,3.941,236.2,413.8,3.851,236.5,413.8,2.879,0.9,751.2,95.03,11.4,86.0,123.188774,3.219938,0.0
2025-05-13 06:50:00,512,27.1,3.803,235.6,412.7,2.759,3.877,236.2,413.8,3.755,236.5,412.8,2.897,0.9,747.2,95.26,11.5,91.333336,134.4641,3.219938,0.0
2025-05-13 06:55:00,512,27.5,3.076,235.6,411.7,2.146,3.144,236.2,413.7,3.041,236.5,412.8,2.279,0.7,739.2,94.17,11.599999,96.666664,145.73943,3.219938,0.0
2025-05-13 07:00:00,512,27.9,3.177,235.6,411.5,2.214,3.247,236.2,412.9,3.155,236.5,412.8,2.344,0.7,743.2,94.42,11.7,102.0,157.01476,3.219938,0.0
2025-05-13 07:05:00,512,28.3,2.312,232.6,405.9,1.536,2.401,233.0,407.6,2.298,233.4,407.2,1.66,0.7,731.2,92.5,11.816667,106.0,168.18922,3.1719058,0.0
2025-05-13 07:10:00,512,28.5,2.451,235.1,411.3,1.669,2.532,236.1,412.6,2.445,236.2,412.0,1.791,0.5,739.2,93.13,11.933333,110.0,179.36371,3.1238737,0.0
2025-05-13 07:15:00,512,28.7,1.907,235.1,410.3,1.236,2.011,235.1,411.4,1.906,235.2,411.9,1.363,0.5,726.6,91.15,12.05,114.0,190.53818,3.0758414,0.0
2025-05-13 07:20:00,512,28.9,2.26,234.1,408.9,1.487,2.352,234.1,409.5,2.261,234.1,409.6,1.606,0.5,726.4,92.64,12.166667,118.0,203.05815,2.899089,0.0
2025-05-13 07:25:00,512,29.1,2.741,233.1,409.8,1.836,2.816,233.1,410.1,2.72,233.0,410.4,1.956,0.5,737.0,93.85,12.283333,122.0,215.57811,2.7223365,0.0
2025-05-13 07:30:00,512,29.3,2.641,234.4,408.8,1.777,2.706,234.5,410.0,2.622,234.4,410.5,1.909,0.5,734.7,93.08,12.4,126.0,228.09808,2.5455842,0.0
2025-05-13 07:35:00,512,29.7,2.72,234.6,410.2,1.852,2.82,234.7,410.6,2.714,234.8,410.9,1.978,0.5,736.5,93.65,12.516666,130.33333,240.89752,2.5370562,0.0
2025-05-13 07:40:00,512,29.9,2.875,233.5,409.2,1.925,2.946,233.7,409.6,2.851,233.8,408.8,2.053,0.5,734.9,93.73,12.633333,134.66667,253.69696,2.528528,0.0
2025-05-13 07:45:00,512,30.1,3.436,234.5,410.9,2.36,3.52,234.7,411.0,3.433,234.8,411.5,2.51,0.7,750.5,94.35,12.75,139.0,266.4964,2.52,0.0
2025-05-13 07:50:00,512,30.3,2.999,236.0,412.5,2.056,3.102,236.0,412.6,2.984,235.8,414.0,2.185,0.7,738.5,94.12,12.866667,143.66667,279.93436,2.4389465,0.0
2025-05-13 07:55:00,512,30.3,3.851,236.0,413.9,2.644,3.92,236.0,414.1,3.835,235.8,413.0,2.783,0.7,754.2,95.0,12.983334,148.33333,293.37228,2.3578932,0.0
2025-05-13 08:00:00,512,30.5,4.177,235.0,411.2,2.705,4.232,235.2,411.3,4.139,235.1,411.3,2.847,0.9,758.5,94.98,13.1,153.0,306.81024,2.2768397,0.0
2025-05-13 08:05:00,512,30.9,3.697,234.0,409.2,2.349,3.752,234.2,409.4,3.669,234.1,409.9,2.478,0.9,744.5,94.42,13.216667,157.33333,320.19232,2.2176073,0.0
2025-05-13 08:10:00,512,30.9,6.005,234.0,410.2,4.048,6.013,234.2,410.5,5.896,234.1,410.1,4.214,1.3,763.2,96.08,13.333333,161.66667,333.57437,2.158375,0.0
2025-05-13 08:15:00,512,31.3,8.802,235.0,411.1,6.233,8.838,235.2,411.1,8.767,235.1,411.7,6.409,1.9,774.5,97.23,13.45,166.0,346.95645,2.0991426,0.0
2025-05-13 08:20:00,512,32.0,11.401,235.0,411.8,8.087,11.443,235.2,411.2,11.376,235.1,411.3,8.31,2.51,780.4,97.29,13.566667,170.66667,359.94638,1.9994284,0.0
2025-05-13 08:25:00,512,32.8,12.612,235.0,410.8,8.95,12.665,235.2,411.2,12.612,235.1,411.1,9.196,2.72,774.5,97.28,13.683333,175.33333,372.9363,1.8997141,0.0
2025-05-13 08:30:00,512,33.4,12.788,236.0,412.9,9.108,12.847,236.2,413.4,12.777,235.1,412.3,9.339,2.92,778.0,97.46,13.8,180.0,385.92624,1.8,0.0
2025-05-13 08:35:00,512,34.0,13.285,236.0,413.5,9.496,13.348,236.2,413.3,13.291,236.1,413.5,9.75,2.92,770.5,97.47,13.916667,184.33333,396.46634,1.8118823,0.0
2025-05-13 08:40:00,512,34.7,13.596,236.0,413.8,9.7,13.646,236.2,414.4,13.567,236.1,414.5,9.961,3.12,766.5,97.46,14.033333,188.66667,407.0064,1.8237647,0.0
2025-05-13 08:45:00,512,35.4,13.836,237.8,416.4,9.927,13.881,238.8,416.0,13.803,237.7,417.1,10.184,3.12,770.5,97.42,14.15,193.0,417.5465,1.835647,0.0
2025-05-13 08:50:00,512,36.2,14.796,239.0,417.6,10.671,14.847,238.7,418.1,14.776,238.7,418.3,10.947,3.32,766.5,97.48,14.25,196.66667,424.2908,1.9437647,0.0
2025-05-13 08:55:00,512,34.6,16.632,239.9,419.4,12.1,16.687,239.8,419.1,16.639,239.7,419.9,12.402,3.81,766.5,97.57,14.349999,200.33333,431.03513,2.0518823,0.0
2025-05-13 09:00:00,512,34.4,17.636,240.9,421.7,12.796,17.683,240.9,420.7,17.634,240.7,421.2,13.102,4.18,770.5,97.66,14.45,204.0,437.77942,2.16,0.0
2025-05-13 09:05:00,512,34.6,18.215,238.5,417.0,13.116,18.259,239.5,417.7,18.208,238.9,417.1,13.418,4.18,770.5,97.66,14.533333,208.0,443.50168,2.407471,0.0
2025-05-13 09:10:00,512,36.4,18.242,238.5,417.9,13.141,18.306,239.5,417.9,18.251,238.9,418.0,13.453,4.34,774.2,97.66,14.616667,212.0,449.22394,2.6549418,0.0
2025-05-13 09:15:00,512,35.8,15.903,238.5,417.2,11.449,15.958,238.5,417.1,15.903,237.9,417.2,11.732,3.84,770.4,97.66,14.7,216.0,454.9462,2.9024127,0.0
2025-05-13 09:20:00,512,35.8,16.243,239.6,419.2,11.718,16.294,239.5,418.2,16.239,238.9,419.3,12.008,3.84,770.5,97.66,14.766666,219.66667,459.99203,3.1409268,0.0
2025-05-13 09:25:00,512,36.4,18.29,238.4,417.0,13.191,18.35,238.7,417.0,18.293,238.1,416.9,13.504,4.24,772.5,97.69,14.833333,223.33333,465.03787,3.379441,0.0
2025-05-13 09:30:00,512,36.8,20.067,237.8,417.4,14.468,20.175,238.1,416.9,20.096,238.1,417.2,14.801,4.96,754.6,97.7,14.9,227.0,470.0837,3.6179552,0.0
2025-05-13 09:35:00,512,39.2,20.88,239.0,418.1,15.093,20.944,239.3,418.0,20.874,238.6,418.0,15.441,4.84,762.6,97.8,14.966666,231.33333,477.86053,3.9765785,0.0
2025-05-13 09:40:00,512,39.4,20.903,239.4,417.7,15.076,20.946,239.5,417.4,20.925,238.5,417.4,15.423,5.18,750.6,97.82,15.033334,235.66667,485.6374,4.3352017,0.0
2025-05-13 09:45:00,512,39.0,15.772,237.2,415.1,11.26,15.833,237.2,414.8,15.754,237.2,414.9,11.536,3.75,754.7,97.58,15.1,240.0,493.4142,4.6938252,0.0
2025-05-13 09:50:00,512,39.4,20.018,239.2,417.2,14.407,20.096,239.2,416.4,20.006,238.3,417.2,14.751,4.93,762.6,97.76,15.166667,245.33333,504.23965,4.929217,0.0
2025-05-13 09:55:00,512,39.6,19.586,238.1,417.4,14.158,19.648,238.1,416.6,19.573,237.3,417.0,14.496,4.46,768.9,97.66,15.233334,250.66667,515.06506,5.164608,0.0
2025-05-13 10:00:00,512,40.2,25.976,240.2,419.5,18.827,26.075,240.1,419.1,25.982,239.6,419.2,19.25,6.18,766.6,97.88,15.3,256.0,525.8905,5.3999996,0.0
2025-05-13 10:05:00,512,40.4,20.045,239.2,417.1,14.427,20.101,239.1,416.8,20.033,238.6,417.0,14.781,4.75,762.6,97.72,15.383333,261.66666,537.7088,5.643526,0.0
2025-05-13 10:10:00,512,41.2,32.673,240.7,420.3,24.038,32.791,241.1,420.0,32.713,240.1,419.8,24.579,8.15,748.9,97.83,15.466667,267.33334,549.52716,5.8870525,0.0
2025-05-13 10:15:00,512,41.0,13.215,237.1,414.4,9.366,13.233,237.6,414.1,13.154,236.8,414.0,9.595,3.14,754.6,97.63,15.55,273.0,561.34546,6.130579,0.0
2025-05-13 10:20:00,512,40.4,13.482,237.1,414.4,9.58,13.517,237.6,414.2,13.414,236.8,415.0,9.824,3.23,743.5,97.46,15.650001,277.33334,571.1062,6.276847,0.0
2025-05-13 10:25:00,512,41.4,9.552,235.0,410.9,6.673,9.574,235.6,411.0,9.488,234.7,411.4,6.846,2.39,736.6,97.44,15.75,281.66666,580.86694,6.423115,0.0
2025-05-13 10:30:00,512,42.0,5.519,235.0,409.5,3.878,5.552,234.4,409.9,5.491,234.7,410.4,4.027,1.38,730.6,96.26,15.85,286.0,590.6277,6.5693827,0.0
2025-05-13 10:35:00,512,42.2,4.331,234.0,409.1,2.789,4.379,234.4,408.8,4.305,233.7,409.4,2.925,0.98,730.6,95.25,15.916667,287.66666,595.9794,6.7372146,0.0
2025-05-13 10:40:00,512,42.2,3.291,233.0,407.1,2.231,3.373,233.4,407.8,3.277,232.7,408.1,2.364,0.78,719.0,94.46,15.983333,289.33334,601.331,6.905046,0.0
2025-05-13 10:45:00,512,42.2,3.713,233.0,408.3,2.51,3.813,233.4,407.9,3.706,233.6,409.1,2.65,0.78,724.2,94.91,16.05,291.0,606.6827,7.072878,0.0
2025-05-13 10:50:00,512,42.0,5.067,234.1,408.7,3.483,5.133,234.4,409.0,5.018,233.6,409.1,3.636,0.98,738.6,95.81,16.1,290.0,608.99713,7.3360915,0.0
2025-05-13 10:55:00,512,42.0,6.099,235.1,411.7,4.324,6.166,235.4,411.2,6.073,235.6,412.1,4.501,1.38,738.6,96.03,16.15,289.0,611.31165,7.5993047,0.0
2025-05-13 11:00:00,512,41.8,6.529,233.8,408.7,4.608,6.583,233.9,408.9,6.498,233.0,408.8,4.779,1.38,749.0,96.43,16.2,288.0,613.6261,7.8625183,0.0
2025-05-13 11:05:00,512,41.1,13.64,237.9,415.1,9.706,13.705,238.0,415.7,13.555,237.4,415.9,9.961,3.1,778.6,97.46,16.2,285.33334,613.2544,8.066143,0.0
2025-05-13 11:10:00,512,43.6,44.812,244.3,427.8,33.1,44.921,245.0,426.7,44.826,243.7,426.4,33.851,10.93,763.8,97.78,16.2,282.66666,612.8826,8.269769,0.0
2025-05-13 11:15:00,512,44.1,11.33,237.2,414.7,8.106,11.391,237.1,414.3,11.31,236.6,414.8,8.318,2.78,742.6,97.47,16.2,280.0,612.5109,8.473393,0.0
2025-05-13 11:20:00,512,42.9,7.767,236.2,411.6,5.429,7.813,236.0,411.8,7.733,235.6,411.7,5.571,1.92,746.6,97.46,16.15,278.0,610.1365,8.789629,0.0
2025-05-13 11:25:00,512,43.3,3.116,235.1,411.2,2.122,3.201,234.9,410.7,3.103,234.6,411.1,2.247,0.92,722.1,94.38,16.1,276.0,607.762,9.1058655,0.0
2025-05-13 11:30:00,512,43.7,3.709,235.1,410.1,2.483,3.763,234.9,410.5,3.688,234.6,409.8,2.617,0.72,734.6,94.94,16.05,274.0,605.3876,9.422101,0.0
2025-05-13 11:35:00,512,43.7,6.802,235.2,412.2,4.838,6.838,234.9,411.5,6.776,235.6,412.8,5.016,1.53,766.6,96.43,15.999999,274.33334,601.0182,9.76347,0.0
2025-05-13 11:40:00,512,43.9,8.862,236.1,413.0,6.31,8.902,235.9,412.5,8.825,235.6,413.1,6.486,1.93,770.6,97.24,15.95,274.66666,596.6488,10.104837,0.0
2025-05-13 11:45:00,512,43.9,10.718,236.1,411.3,7.616,10.76,235.9,411.1,10.679,235.6,411.5,7.829,2.27,778.6,97.25,15.9,275.0,592.2794,10.446206,0.0
2025-05-13 11:50:00,512,43.9,12.276,236.1,412.5,8.735,12.328,235.9,412.1,12.251,235.6,413.1,8.975,2.67,782.6,97.25,15.866667,277.66666,584.91895,10.684137,0.0
2025-05-13 11:55:00,512,44.1,14.575,237.1,414.7,10.37,14.613,236.9,414.2,14.563,236.6,414.1,10.639,3.21,774.6,97.45,15.833333,280.33334,577.5584,10.922068,0.0
2025-05-13 12:00:00,512,42.9,15.443,237.1,414.9,11.007,15.493,236.9,414.5,15.441,236.6,414.5,11.28,3.45,774.6,97.59,15.8,283.0,570.19794,11.159999,0.0
2025-05-13 12:05:00,512,41.9,24.699,238.4,417.6,17.795,24.772,239.1,416.5,24.683,237.9,417.0,18.197,5.9,762.6,97.82,15.816667,286.66666,561.5294,11.399999,0.0
2025-05-13 12:10:00,512,46.8,51.982,244.0,427.2,38.254,52.131,244.4,426.2,52.009,243.4,426.2,39.106,13.11,717.6,97.8,15.833334,290.33334,552.86084,11.639999,0.0
2025-05-13 12:15:00,512,50.3,50.188,244.0,428.4,37.055,50.354,244.4,426.1,50.224,243.4,426.2,37.861,13.02,702.6,97.8,15.85,294.0,544.1923,11.879999,0.0
2025-05-13 12:20:00,512,52.6,49.704,244.7,428.2,36.687,49.828,244.3,426.8,49.747,243.1,427.1,37.486,12.37,698.4,97.82,15.866667,296.33334,536.8883,12.001764,0.0
2025-05-13 12:25:00,512,55.1,47.727,243.6,426.7,35.162,47.876,244.3,425.2,47.743,243.1,425.4,35.931,12.06,686.4,97.89,15.883333,298.66666,529.5842,12.1235285,0.0
2025-05-13 12:30:00,512,57.0,48.376,245.2,428.4,35.716,48.526,245.6,427.1,48.426,244.0,426.8,36.486,12.8,662.5,97.89,15.9,301.0,522.2802,12.245294,0.0
2025-05-13 12:35:00,512,54.9,16.918,237.0,414.4,12.189,16.941,236.8,413.1,16.885,236.1,414.4,12.468,4.07,722.2,97.82,15.933333,300.66666,518.3298,12.37038,0.0
2025-05-13 12:40:00,512,54.4,42.357,242.1,427.4,30.964,42.507,242.2,425.7,42.371,240.1,426.1,31.641,10.45,710.2,97.84,15.966666,300.33334,514.37933,12.495467,0.0
2025-05-13 12:45:00,512,58.1,51.023,245.4,430.4,37.927,51.189,246.4,428.6,51.074,244.0,428.6,38.761,12.47,690.2,97.87,16.0,300.0,510.42892,12.620554,0.0
2025-05-13 12:50:00,512,58.1,49.934,244.5,428.0,36.828,50.096,244.9,426.1,49.983,243.0,426.3,37.638,12.91,670.2,97.81,16.0,297.0,509.48157,12.740364,0.0
2025-05-13 12:55:00,512,60.0,51.689,245.6,428.3,38.437,51.851,245.9,427.3,51.741,244.0,426.9,39.286,13.77,654.3,97.81,16.0,294.0,508.53418,12.860174,0.0
2025-05-13 13:00:00,512,60.4,30.41,241.3,422.9,22.369,30.526,241.6,421.1,30.436,240.3,422.0,22.84,7.94,669.8,97.96,16.0,291.0,507.58682,12.979984,0.0
2025-05-13 13:05:00,512,62.4,41.461,242.6,424.6,29.922,41.586,243.5,423.1,41.474,242.0,423.5,30.567,10.84,654.5,97.86,15.966666,287.0,508.29855,12.974989,0.0
2025-05-13 13:10:00,512,63.1,44.963,244.6,428.3,33.575,45.123,244.9,427.0,45.02,243.5,427.1,34.292,11.5,658.2,97.85,15.933333,283.0,509.0103,12.969994,0.0
2025-05-13 13:15:00,512,62.3,44.539,244.6,429.0,32.512,44.683,244.7,427.4,44.589,243.5,428.1,33.213,11.42,662.1,97.87,15.9,279.0,509.72205,12.964998,0.0
2025-05-13 13:20:00,512,62.9,46.789,246.9,432.7,35.034,46.965,247.4,431.8,46.827,245.9,431.7,35.793,12.61,646.2,97.94,15.849999,275.66666,511.75165,12.963332,0.0
2025-05-13 13:25:00,512,63.6,25.077,242.4,423.9,18.105,25.145,242.3,422.9,25.076,241.6,423.7,18.488,6.52,662.3,97.94,15.8,272.33334,513.78125,12.961665,0.0
2025-05-13 13:30:00,512,62.4,24.451,242.6,422.7,17.867,24.528,242.7,422.3,24.452,241.3,422.7,18.251,6.21,702.2,97.92,15.75,269.0,515.81085,12.959999,0.0
2025-05-13 13:35:00,512,62.1,18.454,239.6,418.6,13.355,18.511,239.7,418.0,18.46,239.0,418.5,13.654,4.58,731.6,97.77,15.7,267.33334,518.1571,12.841713,0.0
2025-05-13 13:40:00,512,62.9,49.875,245.3,428.8,36.526,50.023,246.0,427.8,49.962,244.1,427.4,37.337,13.16,659.3,97.89,15.650001,265.66666,520.50336,12.723428,0.0
2025-05-13 13:45:00,512,60.9,21.017,240.1,418.9,15.167,21.068,240.6,418.3,21.028,238.7,419.2,15.501,4.96,755.3,97.84,15.6,264.0,522.8496,12.605142,0.0
2025-05-13 13:50:00,512,59.9,21.23,240.4,420.4,15.4,21.299,240.7,420.2,21.275,239.7,420.1,15.758,4.96,763.3,97.73,15.566667,264.0,527.48944,12.610279,0.0
2025-05-13 13:55:00,512,58.7,23.645,239.4,418.2,17.016,23.722,239.6,416.9,23.657,237.7,417.2,17.404,5.56,774.5,97.78,15.533334,264.0,532.1293,12.615417,0.0
2025-05-13 14:00:00,512,57.3,21.403,239.3,419.1,15.45,21.474,239.6,418.0,21.399,238.7,418.2,15.809,5.11,767.3,97.78,15.5,264.0,536.7691,12.620554,0.0
2025-05-13 14:05:00,512,55.5,19.122,241.4,421.7,13.892,19.155,241.6,420.9,19.104,240.7,421.4,14.223,4.5,767.3,97.65,15.5,264.33334,541.38055,12.509554,0.0
2025-05-13 14:10:00,512,54.0,17.027,237.2,416.1,12.112,17.01,237.6,414.0,16.946,236.7,414.8,12.411,3.93,765.0,97.65,15.5,264.66666,545.99207,12.398555,0.0
2025-05-13 14:15:00,512,54.6,50.475,244.5,428.4,37.172,50.634,245.0,426.9,50.495,243.2,426.6,38.0,11.01,767.3,97.87,15.5,265.0,550.6035,12.287555,0.0
2025-05-13 14:20:00,512,55.9,40.46,243.2,424.3,29.162,40.623,243.4,423.4,40.497,242.1,423.5,29.781,10.44,660.3,97.83,15.516666,265.0,552.88074,12.315585,0.0
2025-05-13 14:25:00,512,54.8,26.941,239.2,418.1,19.465,27.028,238.6,416.9,26.916,238.0,417.2,19.871,6.31,750.4,97.9,15.533334,265.0,555.158,12.343615,0.0
2025-05-13 14:30:00,512,54.4,26.489,239.2,418.9,19.132,26.583,240.1,418.9,26.479,239.1,419.1,19.56,6.32,758.4,97.81,15.55,265.0,557.43524,12.371645,0.0
2025-05-13 14:35:00,512,53.4,35.115,240.2,420.4,25.571,35.258,240.0,420.1,35.135,238.9,419.9,26.154,7.49,770.4,97.8,15.566667,264.0,555.74713,12.272685,0.0
2025-05-13 14:40:00,512,53.9,50.602,243.1,424.9,37.211,50.723,243.0,423.7,50.624,241.0,423.7,38.052,11.83,716.3,97.86,15.583334,263.0,554.05896,12.173726,0.0
2025-05-13 14:45:00,512,53.4,17.984,239.0,418.2,12.953,18.056,238.8,417.2,17.971,238.8,417.3,13.245,4.27,752.3,97.86,15.6,262.0,552.37085,12.074766,0.0
2025-05-13 14:50:00,512,51.7,13.548,238.0,416.0,9.664,13.636,237.7,415.1,13.484,237.7,415.8,9.917,3.3,748.4,97.47,15.616667,260.66666,547.7206,12.097955,0.0
2025-05-13 14:55:00,512,50.2,29.524,239.0,419.3,21.904,29.584,240.0,419.2,29.507,238.7,419.0,22.394,7.05,733.8,97.85,15.633333,259.33334,543.07025,12.121142,0.0
2025-05-13 15:00:00,512,49.6,17.163,238.7,416.1,12.218,17.161,238.0,416.2,17.067,237.5,416.2,12.521,4.12,754.1,97.58,15.65,258.0,538.42,12.144331,0.0
2025-05-13 15:05:00,512,48.6,16.832,238.6,417.1,11.945,16.888,238.6,415.8,16.837,238.1,416.6,12.24,3.83,767.5,97.59,15.683333,256.0,531.80426,12.144331,0.0
2025-05-13 15:10:00,512,48.4,12.891,237.1,414.7,9.169,12.955,237.4,414.8,12.847,236.8,414.4,9.41,2.98,766.1,97.47,15.716666,254.0,525.1886,12.144331,0.0
2025-05-13 15:15:00,512,48.4,15.663,238.1,415.4,11.211,15.747,238.4,415.1,15.667,237.1,416.3,11.493,3.6,780.5,97.57,15.75,252.0,518.5729,12.144331,0.0
2025-05-13 15:20:00,512,46.6,10.233,236.4,412.4,7.223,10.319,236.2,412.5,10.212,236.0,413.2,7.412,2.49,743.7,97.44,15.783334,249.33333,510.32935,12.287641,0.0
2025-05-13 15:25:00,512,45.0,16.061,237.4,415.3,11.838,16.151,237.3,415.5,16.067,237.0,415.2,12.128,3.63,771.3,97.6,15.816667,246.66667,502.0858,12.43095,0.0
2025-05-13 15:30:00,512,45.0,12.082,237.3,415.2,8.638,12.155,237.4,414.7,12.054,237.0,415.7,8.879,2.99,754.5,97.24,15.85,244.0,493.84225,12.57426,0.0
2025-05-13 15:35:00,512,45.8,12.551,238.3,417.4,8.989,12.629,238.4,416.0,12.513,238.0,416.7,9.23,2.99,757.8,97.28,15.883333,240.66667,484.30576,12.691157,0.0
2025-05-13 15:40:00,512,46.0,10.591,237.3,414.1,7.546,10.648,237.4,413.8,10.574,237.0,415.0,7.756,2.58,753.3,97.25,15.916667,237.33333,474.7693,12.808055,0.0
2025-05-13 15:45:00,512,46.0,11.523,237.3,415.3,8.19,11.608,237.4,414.8,11.468,237.0,415.0,8.42,2.58,751.8,97.26,15.95,234.0,465.2328,12.9249525,0.0
2025-05-13 15:50:00,512,46.0,11.461,237.3,415.3,8.158,11.558,237.4,414.8,11.42,237.0,415.0,8.387,2.63,779.4,97.28,15.95,230.0,454.0893,12.9249525,0.0
2025-05-13 15:55:00,512,45.8,12.552,238.3,416.4,8.959,12.631,238.4,415.8,12.515,237.0,416.0,9.212,2.83,777.3,97.24,15.95,226.0,442.9458,12.9249525,0.0
2025-05-13 16:00:00,512,45.8,12.822,238.3,417.4,9.149,12.919,238.4,416.8,12.815,238.0,416.9,9.389,2.83,777.2,97.47,15.95,222.0,431.8023,12.9249525,0.0
2025-05-13 16:05:00,512,45.6,10.929,237.9,415.9,7.768,11.001,237.9,415.7,10.859,237.5,416.2,7.992,2.63,773.2,97.27,15.933333,217.33333,420.03534,12.953269,0.0
2025-05-13 16:10:00,512,45.4,11.573,235.8,412.3,8.169,11.634,235.7,411.9,11.514,235.5,412.6,8.398,2.43,779.5,97.26,15.916666,212.66667,408.26837,12.981586,0.0
2025-05-13 16:15:00,512,45.2,12.537,236.8,414.1,8.91,12.605,236.7,414.0,12.493,236.5,414.8,9.161,2.83,777.3,97.28,15.9,208.0,396.5014,13.009903,0.0
2025-05-13 16:20:00,512,45.0,11.048,236.3,413.2,7.782,11.11,236.2,411.8,10.995,235.7,413.3,8.002,2.63,773.3,97.27,15.866667,203.0,385.40637,13.041334,0.0
2025-05-13 16:25:00,512,44.8,10.456,234.3,408.5,7.377,10.498,234.2,408.0,10.446,233.5,408.2,7.587,2.43,773.3,97.27,15.833333,198.0,374.3113,13.072766,0.0
2025-05-13 16:30:00,512,44.4,10.986,234.3,410.5,7.735,11.057,234.2,410.3,10.952,234.5,410.5,7.953,2.43,777.3,97.26,15.8,193.0,363.21628,13.1041975,0.0
2025-05-13 16:35:00,512,44.4,11.53,235.4,411.7,8.16,11.569,235.3,411.5,11.48,234.5,411.6,8.39,2.63,771.7,97.25,15.75,187.66667,353.4292,13.024348,0.0
2025-05-13 16:40:00,512,44.2,10.054,235.4,410.6,7.081,10.101,234.3,410.5,10.027,234.5,410.6,7.278,2.43,773.3,97.27,15.7,182.33333,343.6421,12.944498,0.0
2025-05-13 16:45:00,512,43.8,9.644,235.4,411.6,6.763,9.72,235.3,410.6,9.588,234.5,411.9,6.963,2.23,770.1,97.26,15.65,177.0,333.855,12.864649,0.0
2025-05-13 16:50:00,512,43.6,10.168,233.8,409.3,7.09,10.235,234.8,409.4,10.105,234.5,409.7,7.287,2.23,779.0,97.26,15.599999,171.33333,325.6797,12.903094,0.0
2025-05-13 16:55:00,512,43.4,10.678,234.8,410.1,7.494,10.745,234.8,410.4,10.615,234.5,410.8,7.705,2.24,773.2,97.23,15.55,165.66667,317.50436,12.941539,0.0
2025-05-13 17:00:00,512,43.2,10.701,234.8,411.7,7.514,10.786,234.8,411.4,10.649,235.5,410.7,7.728,2.24,776.2,97.27,15.5,160.0,309.32904,12.979984,0.0
2025-05-13 17:05:00,512,43.2,11.083,234.0,409.4,7.775,11.129,234.5,408.8,11.03,234.2,409.7,7.992,2.44,771.7,97.27,15.466666,154.0,301.15106,12.909518,0.0
2025-05-13 17:10:00,512,43.0,12.061,235.8,412.6,8.562,12.084,236.1,411.7,12.046,235.7,412.7,8.801,2.65,777.1,97.29,15.433333,148.0,292.97308,12.839052,0.0
2025-05-13 17:15:00,512,43.2,15.302,236.8,413.8,10.828,15.371,236.1,413.9,15.299,235.7,413.7,11.099,3.51,778.5,97.6,15.4,142.0,284.7951,12.768586,0.0
2025-05-13 17:20:00,512,41.0,17.527,238.7,416.6,12.415,17.595,238.0,415.8,17.538,237.8,416.1,12.723,4.06,777.3,97.67,15.383333,136.33333,275.34897,12.814018,0.0
2025-05-13 17:25:00,512,39.6,11.883,236.6,414.2,8.451,11.921,236.9,413.8,11.86,236.8,414.0,8.696,2.78,765.2,97.3,15.366667,130.66667,265.90283,12.85945,0.0
2025-05-13 17:30:00,512,39.2,11.997,237.7,415.3,8.583,12.062,238.0,415.0,11.988,236.8,415.1,8.823,2.82,761.3,97.28,15.35,125.0,256.4567,12.904882,0.0
2025-05-13 17:35:00,512,39.4,11.724,236.6,413.2,8.324,11.78,236.9,413.9,11.726,236.6,413.3,8.557,2.82,760.1,97.27,15.3,119.666664,244.82541,12.794675,0.0
2025-05-13 17:40:00,512,38.6,11.322,235.6,411.9,8.059,11.363,235.9,412.9,11.294,235.6,413.1,8.285,2.41,774.8,97.29,15.25,114.333336,233.19412,12.684467,0.0
2025-05-13 17:45:00,512,38.4,16.689,236.6,413.4,11.859,16.734,237.0,414.3,16.662,236.7,413.4,12.136,3.96,710.7,97.81,15.2,109.0,221.56284,12.57426,0.0
2025-05-13 17:50:00,512,39.2,10.239,233.6,407.5,6.904,10.267,233.8,408.6,10.21,233.5,408.2,7.087,2.5,696.9,97.42,15.15,104.333336,209.3591,12.515442,0.0
2025-05-13 17:55:00,512,40.0,7.493,232.6,407.3,5.195,7.53,232.8,408.9,7.459,233.5,408.4,5.373,1.74,758.7,96.71,15.1,99.666664,197.15535,12.456624,0.0
2025-05-13 18:00:00,512,40.4,9.387,234.7,410.4,6.473,9.416,235.8,412.0,9.352,235.5,411.6,6.65,2.43,719.5,97.35,15.05,95.0,184.95161,12.397806,0.0
2025-05-13 18:05:00,512,40.8,7.466,234.7,410.4,5.205,7.513,234.8,411.2,7.434,234.5,410.7,5.396,1.69,770.7,96.44,14.966667,90.333336,172.82552,12.4514675,0.0
2025-05-13 18:10:00,512,40.8,6.572,233.6,409.4,4.574,6.644,234.8,410.7,6.547,234.5,410.3,4.742,1.49,766.5,96.44,14.883333,85.666664,160.69943,12.505129,0.0
2025-05-13 18:15:00,512,40.8,5.423,233.6,409.3,3.762,5.491,233.8,410.5,5.414,234.5,410.2,3.925,1.29,766.1,96.03,14.8,81.0,148.57333,12.55879,0.0
2025-05-13 18:20:00,512,40.6,4.67,232.5,405.6,3.102,4.731,232.8,407.1,4.645,232.5,406.9,3.264,1.09,754.7,95.04,14.7,76.0,136.86118,12.452527,0.0
2025-05-13 18:25:00,512,40.6,3.982,231.5,404.6,2.569,4.045,231.8,406.1,3.983,232.5,405.9,2.703,0.89,754.7,94.94,14.6,71.0,125.149,12.346263,0.0
2025-05-13 18:30:00,512,40.2,3.56,231.5,405.3,2.281,3.623,231.8,405.5,3.538,232.3,406.0,2.392,0.89,754.4,95.35,14.5,66.0,113.43684,12.24,0.0
2025-05-13 18:35:00,512,40.0,3.322,233.5,408.3,2.118,3.393,233.8,409.5,3.315,234.1,409.3,2.249,0.69,747.7,94.17,14.4,60.666668,102.183174,12.297826,0.0
2025-05-13 18:40:00,512,39.6,2.857,233.5,408.5,1.812,2.948,233.8,409.6,2.874,234.1,409.3,1.94,0.69,746.7,93.03,14.3,55.333332,90.92952,12.355651,0.0
2025-05-13 18:45:00,512,39.2,2.384,233.5,407.5,1.364,2.461,233.8,409.6,2.388,234.1,408.3,1.484,0.49,731.0,91.9,14.2,50.0,79.67586,12.413477,0.0
2025-05-13 18:50:00,512,38.8,2.262,231.5,405.2,1.261,2.351,232.8,406.5,2.248,233.1,406.1,1.369,0.49,730.6,92.15,14.083333,45.0,69.82304,12.250171,0.0
2025-05-13 18:55:00,512,38.4,2.238,231.5,405.2,1.246,2.332,232.8,407.3,2.261,233.1,406.6,1.373,0.49,733.1,90.72,13.966667,40.0,59.97022,12.0868635,0.0
2025-05-13 19:00:00,512,38.0,2.102,231.5,406.4,1.192,2.192,232.7,408.4,2.121,233.3,407.6,1.31,0.49,710.2,91.04,13.85,35.0,50.117397,11.923557,0.0
2025-05-13 19:05:00,512,37.6,2.192,232.5,407.2,1.238,2.253,232.8,408.4,2.168,233.0,408.1,1.362,0.49,726.1,90.89,13.75,30.333334,41.68527,11.598696,0.0
2025-05-13 19:10:00,512,37.4,1.995,233.5,408.4,1.105,2.07,233.8,409.8,1.989,234.0,409.4,1.214,0.49,719.0,90.77,13.650001,25.666666,33.253136,11.273834,0.0
2025-05-13 19:15:00,512,37.0,1.86,233.5,407.1,0.956,1.912,233.8,408.8,1.845,234.0,408.2,1.057,0.49,707.6,90.52,13.55,21.0,24.821007,10.948973,0.0
2025-05-13 19:20:00,512,36.8,1.718,232.3,406.0,0.774,1.784,232.7,407.6,1.712,233.0,407.1,0.867,0.29,693.3,89.25,13.433333,17.333334,18.24115,10.519253,0.0
2025-05-13 19:25:00,512,36.4,1.16,232.3,406.0,0.576,1.259,232.7,407.6,1.195,233.0,407.1,0.667,0.29,674.5,87.31,13.316667,13.666667,11.661292,10.089534,0.0
2025-05-13 19:30:00,512,36.2,1.009,232.3,404.9,0.369,1.082,232.7,407.6,1.04,233.0,407.1,0.441,0.29,694.8,83.85,13.2,10.0,5.0814347,9.659814,0.0
2025-05-13 19:35:00,512,35.8,0.921,231.1,405.1,0.238,0.985,231.6,406.9,0.952,232.0,406.5,0.301,0.04,671.9,79.23,13.083333,7.0,3.387623,9.292243,0.0
2025-05-13 19:40:00,512,35.6,0.909,231.1,405.1,0.141,0.946,231.6,406.9,0.94,232.0,406.3,0.196,0.04,634.0,71.59,12.966667,4.0,1.6938115,8.924673,0.0
2025-05-13 19:45:00,512,35.2,0.988,231.1,404.0,0.051,1.015,231.6,405.8,1.016,232.0,405.0,0.081,0.01,610.8,67.46,12.85,1.0,0.0,8.557102,0.0
2025-05-13 19:50:00,512,35.0,0.979,231.1,404.4,0.008,0.988,231.6,406.3,1.004,232.0,406.2,0.012,-0.01,575.5,67.77,12.75,0.6666667,0.0,8.095717,0.0
2025-05-13 19:55:00,2,34.2,0.0,231.1,404.4,0.0,0.0,231.6,406.1,0.0,232.0,406.3,0.0,0.0,663.1,0.0,12.650001,0.33333334,0.0,7.634333,0.0
2025-05-13 20:00:00,2,33.2,0.0,232.1,404.4,0.0,0.0,231.6,406.9,0.0,232.0,406.3,0.0,0.0,560.6,0.0,12.55,0.0,0.0,7.172949,0.0
2025-05-14 06:00:00,512,18.5,1.809,231.2,403.6,1.151,1.881,231.8,404.8,1.802,231.4,404.3,1.287,0.31,753.9,88.97,7.1,29.0,54.493156,3.096837,0.0
2025-05-14 06:05:00,512,19.5,2.187,234.2,409.7,1.47,2.272,234.9,411.8,2.182,235.0,410.1,1.606,0.51,744.0,91.21,7.1833334,35.333332,66.55498,3.096837,0.0
2025-05-14 06:10:00,512,20.3,2.466,234.2,410.8,1.667,2.534,234.9,411.8,2.462,235.0,411.3,1.812,0.51,760.0,91.78,7.2666664,41.666668,78.6168,3.096837,0.0
2025-05-14 06:15:00,512,21.3,2.73,235.2,410.8,1.859,2.797,234.9,411.8,2.719,235.0,411.3,2.011,0.51,763.9,92.48,7.35,48.0,90.67862,3.096837,0.0
2025-05-14 06:20:00,512,22.1,3.03,236.2,412.8,2.1,3.102,236.9,413.9,3.039,236.1,413.5,2.258,0.71,759.5,92.96,7.483333,54.666668,104.99935,3.001788,0.0
2025-05-14 06:25:00,512,22.9,3.682,236.2,412.9,2.552,3.737,236.9,413.9,3.683,237.3,413.5,2.721,0.91,780.0,93.77,7.616667,61.333332,119.320076,2.906739,0.0
2025-05-14 06:30:00,512,23.7,4.629,236.2,414.0,3.249,4.699,236.9,414.2,4.591,236.3,413.6,3.418,1.11,768.0,94.96,7.75,68.0,133.64081,2.8116899,0.0
2025-05-14 06:35:00,512,24.7,5.223,236.2,414.0,3.698,5.259,236.9,414.1,5.179,237.4,413.8,3.865,1.31,766.1,95.74,7.883333,73.666664,149.1533,2.8116899,0.0
2025-05-14 06:40:00,512,25.5,5.973,236.2,413.9,4.225,6.006,236.9,414.0,5.922,237.4,414.0,4.409,1.51,772.0,95.74,8.016666,79.333336,164.6658,2.8116899,0.0
2025-05-14 06:45:00,512,26.3,6.686,236.2,413.9,4.746,6.736,236.9,414.6,6.665,236.4,414.0,4.933,1.51,772.0,96.18,8.15,85.0,180.1783,2.8116899,0.0
2025-05-14 06:50:00,512,27.1,7.386,236.2,412.3,5.245,7.413,236.9,414.0,7.349,236.4,413.2,5.446,1.71,770.0,96.26,8.333333,88.333336,196.57973,2.722988,0.0
2025-05-14 06:55:00,512,27.9,8.113,236.2,413.4,5.791,8.173,236.9,413.9,8.092,236.4,414.5,5.958,1.91,777.6,97.04,8.516666,91.666664,212.98114,2.6342862,0.0
2025-05-14 07:00:00,512,28.7,8.988,235.2,412.5,6.367,9.009,235.6,412.8,8.948,236.4,412.2,6.562,2.11,776.0,97.05,8.7,95.0,229.38257,2.5455842,0.0
2025-05-14 07:05:00,512,29.5,9.735,235.2,411.5,6.881,9.77,235.6,411.7,9.691,235.4,411.5,7.088,2.31,780.0,97.09,8.933333,97.0,247.06465,2.3758786,0.0
2025-05-14 07:10:00,512,30.3,10.505,236.2,413.0,7.449,10.551,236.6,413.6,10.482,236.4,413.1,7.671,2.51,780.0,97.09,9.166666,99.0,264.74673,2.2061732,0.0
2025-05-14 07:15:00,512,31.1,11.278,237.3,415.3,8.072,11.328,237.6,415.8,11.234,237.5,415.6,8.318,2.71,780.0,97.14,9.4,101.0,282.42883,2.0364676,0.0
2025-05-14 07:20:00,512,32.1,12.134,237.3,415.0,8.691,12.184,237.6,416.1,12.11,237.5,415.8,8.944,2.91,780.0,97.14,9.666666,102.0,299.632,1.957645,0.0
2025-05-14 07:25:00,512,33.1,13.016,237.3,414.2,9.306,13.071,237.6,414.3,12.997,236.4,414.8,9.561,3.14,785.8,97.33,9.933333,103.0,316.83517,1.8788224,0.0
2025-05-14 07:30:00,512,33.9,14.041,235.3,411.4,9.977,14.087,235.6,411.4,13.998,235.2,411.7,10.25,3.37,784.0,97.33,10.2,104.0,334.03833,1.8,0.0
2025-05-14 07:35:00,512,34.9,14.768,236.6,415.0,10.57,14.823,236.8,414.8,14.751,236.4,414.8,10.855,3.37,784.0,97.36,10.483334,106.333336,350.10178,1.5794733,0.0
2025-05-14 07:40:00,512,35.7,15.652,237.7,415.1,11.194,15.706,237.8,414.7,15.643,236.6,414.9,11.475,3.77,780.0,97.5,10.766666,108.666664,366.16525,1.3589466,0.0
2025-05-14 07:45:00,512,36.7,16.423,237.7,416.0,11.791,16.452,237.8,416.7,16.386,237.6,416.2,12.099,3.97,780.0,97.51,11.05,111.0,382.2287,1.1384199,0.0
2025-05-14 07:50:00,512,37.7,17.29,237.7,416.5,12.42,17.358,237.8,415.3,17.249,237.6,416.1,12.739,4.0,784.0,97.44,11.283334,114.0,396.14206,0.9286522,0.0
2025-05-14 07:55:00,512,38.7,17.903,238.5,418.3,12.937,17.97,238.8,418.0,17.921,238.7,417.2,13.265,4.43,781.0,97.57,11.516666,117.0,410.0554,0.7188845,0.0
2025-05-14 08:00:00,512,39.7,19.152,238.5,418.1,13.818,19.214,238.8,417.4,19.148,238.6,417.6,14.158,4.63,780.0,97.59,11.75,120.0,423.96875,0.5091169,0.0
2025-05-14 08:05:00,512,40.7,20.086,239.1,417.7,14.503,20.16,238.6,416.9,20.083,237.8,416.8,14.852,4.83,780.0,97.66,11.95,123.333336,435.4242,0.7720774,0.0
2025-05-14 08:10:00,512,41.9,20.978,238.1,417.6,15.095,21.043,238.5,416.8,20.958,237.8,416.7,15.456,5.03,780.0,97.66,12.150001,126.666664,446.87967,1.0350379,0.0
2025-05-14 08:15:00,512,42.9,22.684,239.1,418.7,16.398,22.752,239.5,418.8,22.691,238.8,418.3,16.781,5.43,772.1,97.68,12.35,130.0,458.3351,1.2979984,0.0
2025-05-14 08:20:00,512,44.3,23.457,239.1,417.7,16.914,23.545,239.5,417.7,23.491,238.8,417.5,17.31,5.63,776.2,97.71,12.533334,134.0,468.05716,1.7138604,0.0
2025-05-14 08:25:00,512,45.5,24.526,238.1,416.5,17.676,24.615,238.5,416.5,24.571,237.8,416.5,18.083,5.84,779.8,97.71,12.716666,138.0,477.7792,2.1297224,0.0
2025-05-14 08:30:00,512,46.7,24.89,241.1,422.3,18.165,24.975,241.5,422.1,24.906,239.8,421.7,18.585,6.14,767.9,97.72,12.9,142.0,487.50125,2.5455842,0.0
2025-05-14 08:35:00,512,47.5,23.068,241.0,421.3,16.414,23.138,241.4,420.6,23.074,239.6,420.5,16.795,5.72,764.0,97.71,13.066667,146.33333,494.81644,2.9726737,0.0
2025-05-14 08:40:00,512,48.5,26.403,240.0,419.2,19.081,26.501,240.3,419.0,26.439,238.4,418.6,19.521,6.54,764.0,97.75,13.233333,150.66667,502.13165,3.399763,0.0
2025-05-14 08:45:00,512,49.8,26.058,238.9,418.5,18.757,26.14,239.3,418.0,26.098,238.4,417.5,19.191,6.6,760.0,97.76,13.4,155.0,509.44684,3.8268526,0.0
2025-05-14 08:50:00,512,50.4,22.028,236.7,414.8,15.783,22.1,237.2,415.3,22.035,237.2,414.3,16.159,5.45,760.0,97.66,13.533333,161.0,512.65936,4.2567554,0.0
2025-05-14 08:55:00,512,51.4,28.844,238.7,418.3,20.804,28.929,239.5,418.5,28.823,238.3,417.7,21.281,7.24,764.0,97.76,13.666667,167.0,515.8718,4.6866584,0.0
2025-05-14 09:00:00,512,53.0,30.623,238.7,417.4,22.031,30.741,239.5,417.4,30.619,238.3,416.6,22.531,7.44,766.3,97.76,13.8,173.0,519.08435,5.1165614,0.0
2025-05-14 09:05:00,512,52.6,28.74,242.8,424.2,21.131,28.801,242.3,424.0,28.736,241.0,424.5,21.613,7.16,764.0,97.76,13.900001,179.33333,519.251,5.285501,0.0
2025-05-14 09:10:00,512,53.1,18.419,240.4,419.6,13.305,18.484,240.3,418.6,18.426,239.6,419.2,13.611,4.53,756.0,97.71,14.0,185.66667,519.41754,5.45444,0.0
2025-05-14 09:15:00,512,53.5,19.648,238.8,418.3,14.064,19.702,239.6,416.8,19.645,238.0,417.9,14.413,4.86,764.0,97.58,14.1,192.0,519.58417,5.6233797,0.0
2025-05-14 09:20:00,512,53.7,31.354,239.4,420.3,22.777,31.464,240.0,420.4,31.357,238.5,420.4,23.294,7.56,772.0,97.77,14.183333,198.33333,521.15985,5.792446,0.0
2025-05-14 09:25:00,512,53.6,31.447,241.1,420.8,22.854,31.549,241.1,420.1,31.458,239.7,420.5,23.371,7.66,768.0,97.7,14.266667,204.66667,522.73553,5.961512,0.0
2025-05-14 09:30:00,512,53.2,32.081,240.0,418.7,23.158,32.175,240.1,419.4,32.121,238.7,418.2,23.684,7.86,757.7,97.79,14.35,211.0,524.3112,6.1305785,0.0
2025-05-14 09:35:00,512,53.3,33.122,242.1,423.4,24.18,33.233,242.2,422.1,33.132,241.2,421.8,24.701,8.3,759.0,97.9,14.416667,215.66667,530.34235,6.1305785,0.0
2025-05-14 09:40:00,512,53.6,30.045,240.9,415.2,18.242,30.143,242.2,414.9,30.068,240.1,414.7,18.717,8.23,752.0,97.46,14.483334,220.33333,536.3735,6.1305785,0.0
2025-05-14 09:45:00,512,54.1,36.285,242.2,424.7,26.564,36.362,242.3,423.6,36.319,241.5,423.5,27.143,9.07,748.5,97.88,14.55,225.0,542.4046,6.1305785,0.0
2025-05-14 09:50:00,512,54.8,38.342,243.0,425.4,28.09,38.476,243.3,424.2,38.346,241.7,423.8,28.707,9.92,738.7,97.85,14.616667,228.33333,553.87225,6.299743,0.0
2025-05-14 09:55:00,512,55.2,12.049,237.6,415.2,8.594,12.102,238.0,415.7,12.055,236.8,415.3,8.827,3.16,725.9,97.34,14.683333,231.66667,565.33984,6.4689074,0.0
2025-05-14 10:00:00,512,55.0,9.111,236.3,413.2,6.437,9.125,235.8,412.3,9.064,235.5,412.0,6.618,2.27,737.9,97.28,14.75,235.0,576.8075,6.638072,0.0
2025-05-14 10:05:00,512,54.8,8.672,233.2,409.4,6.096,8.709,233.8,408.8,8.646,233.5,408.5,6.268,2.27,741.9,97.26,14.85,237.66667,590.9627,6.8073134,0.0
2025-05-14 10:10:00,512,54.4,10.169,232.9,408.1,7.183,10.204,233.8,407.5,10.148,232.4,408.3,7.394,2.4,749.9,97.08,14.95,240.33333,605.1179,6.9765544,0.0
2025-05-14 10:15:00,512,55.0,41.807,239.8,420.5,30.304,41.923,241.0,419.6,41.864,238.8,419.8,30.998,10.31,749.9,97.76,15.05,243.0,619.27313,7.145796,0.0
2025-05-14 10:20:00,512,55.2,42.326,241.8,423.5,30.872,42.421,241.9,422.3,42.345,241.1,422.1,31.56,10.71,745.9,97.82,15.150001,245.0,632.03955,7.237727,0.0
2025-05-14 10:25:00,512,56.2,44.116,242.8,424.8,32.318,44.209,242.9,423.4,44.177,241.4,423.1,33.041,11.3,732.0,97.83,15.25,247.0,644.806,7.3296585,0.0
2025-05-14 10:30:00,512,56.9,42.322,240.9,423.2,30.507,42.446,242.2,422.3,42.374,240.0,422.1,31.161,10.69,718.7,97.83,15.35,249.0,657.57245,7.42159,0.0
2025-05-14 10:35:00,512,57.3,15.603,235.0,410.2,10.653,15.686,234.6,409.9,15.601,234.5,409.8,10.926,4.54,722.9,97.57,15.45,250.33333,665.58234,7.590452,0.0
2025-05-14 10:40:00,512,56.9,10.684,234.5,409.5,7.441,10.747,234.5,409.0,10.645,234.1,408.8,7.646,2.72,722.1,97.32,15.55,251.66667,673.5923,7.7593145,0.0
2025-05-14 10:45:00,512,57.6,13.359,235.1,411.3,9.159,13.413,235.2,410.6,13.326,234.7,411.8,9.411,3.25,759.2,97.33,15.65,253.0,681.6022,7.928177,0.0
2025-05-14 10:50:00,512,57.6,42.109,241.3,422.5,30.65,42.24,241.6,420.9,42.13,240.5,421.2,31.323,10.6,746.1,97.81,15.733333,253.66667,687.2406,8.0218725,0.0
2025-05-14 10:55:00,512,57.4,45.54,241.9,423.0,33.159,45.641,241.8,421.8,45.534,240.8,422.1,33.905,11.62,735.6,97.84,15.816667,254.33333,692.8791,8.115567,0.0
2025-05-14 11:00:00,512,58.9,43.023,243.0,424.9,31.844,43.139,242.8,423.6,43.028,241.8,424.0,32.547,11.04,737.9,97.84,15.9,255.0,698.5175,8.209263,0.0
2025-05-14 11:05:00,512,60.1,39.675,241.4,421.4,27.868,39.804,241.7,420.4,39.711,240.5,420.2,28.472,11.01,723.8,97.85,15.983333,255.0,701.12317,8.304943,0.0
2025-05-14 11:10:00,512,58.4,9.543,235.8,411.3,6.763,9.584,235.7,410.4,9.509,235.0,411.0,6.95,2.51,732.6,97.33,16.066666,255.0,703.7289,8.400624,0.0
2025-05-14 11:15:00,512,57.8,39.509,241.2,422.0,28.777,39.608,241.2,421.6,39.503,240.3,421.9,29.448,11.69,743.8,97.77,16.15,255.0,706.33453,8.4963045,0.0
2025-05-14 11:20:00,512,59.5,43.406,243.6,426.9,31.918,43.544,244.4,425.2,43.428,242.5,425.3,32.626,11.25,726.8,97.83,16.216667,255.0,705.5853,8.42681,0.0
2025-05-14 11:25:00,512,59.9,44.397,244.6,428.1,32.752,44.515,244.4,426.4,44.383,243.5,427.0,33.492,11.68,713.3,97.82,16.283333,255.0,704.83606,8.357316,0.0
2025-05-14 11:30:00,512,59.6,8.602,236.9,413.4,6.101,8.659,236.6,412.5,8.581,235.6,413.3,6.266,2.12,715.1,97.32,16.35,255.0,704.08685,8.287822,0.0
2025-05-14 11:35:00,512,60.7,44.188,246.9,432.1,32.806,44.318,247.0,430.1,44.188,245.6,430.2,33.54,11.16,741.9,97.81,16.416666,256.33334,699.9974,8.324071,0.0
2025-05-14 11:40:00,512,61.5,43.692,245.5,429.7,32.357,43.808,245.7,428.4,43.694,244.3,428.6,33.087,10.74,743.1,97.82,16.483334,257.66666,695.9079,8.360321,0.0
2025-05-14 11:45:00,512,62.1,44.119,245.5,428.7,32.28,44.246,244.7,427.1,44.148,244.3,427.4,33.013,10.91,735.1,97.82,16.55,259.0,691.8184,8.39657,0.0
2025-05-14 11:50:00,512,62.5,45.338,243.5,426.9,33.456,45.517,244.6,425.6,45.405,242.6,425.6,34.188,11.76,713.2,97.81,16.6,261.33334,683.3995,8.500126,0.0
2025-05-14 11:55:00,512,63.5,45.742,245.5,430.1,33.923,45.894,245.6,428.7,45.781,243.6,428.6,34.665,12.15,702.7,97.85,16.65,263.66666,674.9805,8.603682,0.0
2025-05-14 12:00:00,512,64.9,48.244,245.2,429.1,35.717,48.401,245.6,428.1,48.309,244.3,427.7,36.501,12.8,703.1,97.86,16.7,266.0,666.5616,8.707237,0.0
2025-05-14 12:05:00,512,65.1,15.024,237.9,416.7,10.799,15.099,238.6,415.7,15.029,237.9,416.3,11.068,3.81,715.1,97.68,16.75,268.66666,655.1683,8.871288,0.0
2025-05-14 12:10:00,512,65.0,51.687,245.9,430.3,38.873,51.852,246.4,429.0,51.737,245.1,429.0,39.739,13.82,704.1,97.78,16.800001,271.33334,643.77496,9.035339,0.0
2025-05-14 12:15:00,512,63.3,27.088,239.7,422.8,21.495,27.186,239.8,421.6,27.085,238.8,421.7,21.932,6.17,739.1,98.0,16.85,274.0,632.38165,9.19939,0.0
2025-05-14 12:20:00,512,63.8,33.914,241.0,422.9,24.66,34.031,241.8,422.1,33.934,240.1,422.0,25.199,10.07,694.9,97.92,16.883333,276.33334,619.3603,9.4671135,0.0
2025-05-14 12:25:00,512,63.2,47.844,245.8,429.7,35.53,48.027,246.3,428.4,47.911,244.8,428.3,36.333,11.86,706.6,97.79,16.916668,278.66666,606.339,9.734837,0.0
2025-05-14 12:30:00,512,64.0,24.701,239.6,419.6,17.634,24.793,239.8,418.4,24.703,239.2,418.5,18.018,6.43,675.8,97.92,16.95,281.0,593.3176,10.00256,0.0
2025-05-14 12:35:00,512,62.1,17.014,238.1,416.9,12.279,17.11,237.9,415.9,17.034,237.3,416.7,12.572,4.43,729.8,97.65,16.966667,282.33334,579.6732,10.270372,0.0
2025-05-14 12:40:00,512,62.8,20.866,239.8,418.6,14.988,20.934,239.2,417.1,20.866,239.1,418.3,15.33,5.28,721.0,97.83,16.983334,283.66666,566.0288,10.538185,0.0
2025-05-14 12:45:00,512,62.5,51.317,246.2,430.1,38.15,51.49,246.3,429.6,51.362,244.3,428.7,39.025,12.54,704.5,97.79,17.0,285.0,552.3844,10.805998,0.0
2025-05-14 12:50:00,512,64.2,52.163,245.2,429.0,38.673,52.336,245.4,427.8,52.219,243.9,427.8,39.531,13.5,664.6,97.78,16.966667,286.33334,535.4591,11.073882,0.0
2025-05-14 12:55:00,512,62.7,16.025,237.7,415.4,11.51,16.111,237.9,415.4,16.041,236.9,415.4,11.788,4.2,716.5,97.73,16.933332,287.66666,518.53375,11.341766,0.0
2025-05-14 13:00:00,512,60.4,10.673,236.7,413.4,7.529,10.702,236.9,412.0,10.653,235.8,413.2,7.733,2.68,743.9,97.35,16.9,289.0,501.60843,11.609651,0.0
2025-05-14 13:05:00,512,58.8,10.786,235.8,412.5,7.676,10.839,235.7,412.2,10.772,235.8,413.5,7.898,2.47,760.5,97.14,16.816666,289.33334,484.40427,11.877593,0.0
2025-05-14 13:10:00,512,58.6,11.051,235.8,411.5,7.844,11.103,235.7,411.1,11.025,234.8,411.2,8.075,2.47,768.5,97.15,16.733334,289.66666,467.20013,12.1455345,0.0
2025-05-14 13:15:00,512,58.6,13.497,236.8,413.6,9.613,13.578,236.7,412.3,13.488,235.8,413.4,9.877,3.08,772.5,97.28,16.65,290.0,449.99597,12.413477,0.0
2025-05-14 13:20:00,512,57.6,13.121,235.8,412.5,9.266,13.148,235.7,412.1,13.116,235.7,412.4,9.53,3.05,778.0,97.33,16.516666,289.66666,437.1522,12.786438,0.0
2025-05-14 13:25:00,512,57.0,12.409,234.8,410.2,8.736,12.467,234.7,410.1,12.402,234.7,410.3,8.993,2.85,776.5,97.09,16.383333,289.33334,424.30844,13.159399,0.0
2025-05-14 13:30:00,512,56.0,12.293,234.8,410.4,8.654,12.343,234.7,410.1,12.249,234.7,411.4,8.907,2.86,780.5,97.16,16.25,289.0,411.46466,13.53236,0.0
2025-05-14 13:35:00,512,55.2,13.391,234.8,410.7,9.403,13.412,234.7,410.1,13.383,234.7,410.7,9.671,3.04,780.5,97.34,16.116667,287.0,405.93524,13.744453,0.0
2025-05-14 13:40:00,512,54.8,16.39,234.8,411.7,11.527,16.454,234.7,410.9,16.385,234.7,411.8,11.824,3.65,776.5,97.46,15.983334,285.0,400.4058,13.956548,0.0
2025-05-14 13:45:00,512,54.2,18.088,238.0,415.4,12.893,18.123,237.8,414.5,18.067,237.2,415.2,13.222,4.07,783.3,97.59,15.85,283.0,394.87637,14.168641,0.0
2025-05-14 13:50:00,512,54.0,19.6,237.9,416.2,14.017,19.667,237.7,415.6,19.629,237.2,416.1,14.364,4.47,776.5,97.59,15.766667,280.0,396.6224,14.436953,0.0
2025-05-14 13:55:00,512,53.9,22.706,238.9,417.6,16.326,22.783,238.7,416.7,22.725,238.2,416.7,16.704,5.28,768.7,97.66,15.683333,277.0,398.3684,14.705265,0.0
2025-05-14 14:00:00,512,54.2,24.948,239.9,420.8,18.169,25.055,240.7,420.8,24.975,239.2,420.8,18.591,5.68,776.5,97.71,15.6,274.0,400.11444,14.973577,0.0
2025-05-14 14:05:00,512,54.2,22.198,240.0,420.3,16.09,22.268,240.5,420.0,22.207,239.5,419.5,16.465,5.22,772.9,97.65,15.616667,270.0,405.1408,15.080619,0.0
2025-05-14 14:10:00,512,54.2,36.774,242.1,424.7,26.639,36.839,242.7,424.0,36.795,241.6,423.4,27.244,8.91,752.0,97.75,15.633333,266.0,410.1672,15.187661,0.0
2025-05-14 14:15:00,512,53.6,22.373,240.0,419.4,16.104,22.481,239.7,418.5,22.344,238.5,418.6,16.488,5.51,749.3,97.72,15.65,262.0,415.19357,15.2947035,0.0
