collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-05-14 14:20:00,512,53.2,14.128,237.9,415.3,10.123,14.195,237.7,415.9,14.125,237.2,415.5,10.4,3.43,760.5,97.36,15.716666,258.33334,420.84796,15.2947035,0.0
2025-05-14 14:25:00,512,52.8,17.276,235.9,412.6,12.288,17.355,236.7,412.2,17.268,235.9,412.3,12.603,3.84,766.9,97.5,15.783334,254.66667,426.50235,15.2947035,0.0
2025-05-14 14:30:00,512,52.8,18.734,236.9,414.9,13.326,18.829,237.3,414.4,18.722,236.3,414.2,13.655,4.25,772.5,97.58,15.85,251.0,432.15674,15.2947035,0.0
2025-05-14 14:35:00,512,52.8,23.423,238.0,417.2,16.472,23.485,238.3,416.4,23.398,237.3,416.6,16.789,5.28,756.5,98.11,15.933333,248.33333,436.13397,15.2947035,0.0
2025-05-14 14:40:00,512,52.6,18.225,238.2,416.4,13.114,18.304,237.6,416.0,18.227,237.0,416.1,13.44,4.23,765.0,97.58,16.016666,245.66667,440.11118,15.2947035,0.0
2025-05-14 14:45:00,512,52.4,29.244,240.7,421.9,21.493,29.325,241.1,420.1,29.269,240.1,421.0,21.981,7.14,729.3,97.84,16.1,243.0,444.0884,15.2947035,0.0
2025-05-14 14:50:00,512,52.7,23.455,240.6,421.1,17.169,23.543,241.1,420.4,23.462,239.9,420.6,17.548,5.68,747.5,97.87,16.15,241.66667,448.68726,15.2947035,0.0
2025-05-14 14:55:00,512,52.2,16.182,239.9,419.3,11.692,16.251,239.8,418.6,16.162,239.2,419.0,11.998,3.92,745.0,97.52,16.2,240.33333,453.28607,15.2947035,0.0
2025-05-14 15:00:00,512,52.0,15.081,238.1,416.3,10.775,15.135,238.0,415.8,15.081,237.7,415.4,11.069,3.46,773.3,97.34,16.25,239.0,457.88492,15.2947035,0.0
2025-05-14 15:05:00,512,51.8,16.096,238.1,416.4,11.555,16.194,238.0,415.8,16.089,237.6,416.3,11.854,3.66,773.3,97.46,16.283333,237.66667,461.78854,15.349487,0.0
2025-05-14 15:10:00,512,51.6,17.974,237.9,416.7,12.897,18.036,238.0,415.7,17.961,237.2,416.0,13.218,4.06,773.3,97.57,16.316668,236.33333,465.6922,15.40427,0.0
2025-05-14 15:15:00,512,52.1,24.992,240.2,418.2,17.685,25.12,240.1,417.2,24.995,239.0,417.9,18.103,6.02,738.9,97.77,16.35,235.0,469.59583,15.459054,0.0
2025-05-14 15:20:00,512,51.7,18.121,237.1,416.4,12.929,18.221,237.9,415.8,18.107,237.1,415.1,13.25,4.14,769.3,97.59,16.366667,232.66667,471.17328,15.679303,0.0
2025-05-14 15:25:00,512,51.5,22.081,238.3,418.0,15.894,22.176,239.0,416.6,22.075,238.0,416.7,16.271,5.03,753.3,97.68,16.383333,230.33333,472.7507,15.899551,0.0
2025-05-14 15:30:00,512,52.0,16.87,237.2,414.6,11.983,16.956,237.8,414.1,16.87,237.1,413.9,12.274,3.99,742.6,97.62,16.4,228.0,474.32816,16.1198,0.0
2025-05-14 15:35:00,512,51.2,13.432,236.1,412.6,9.5,13.507,236.0,411.2,13.437,234.9,411.9,9.76,3.24,746.7,97.34,16.416666,223.66667,472.28867,16.179766,0.0
2025-05-14 15:40:00,512,50.8,14.728,237.4,414.0,10.495,14.768,237.0,413.3,14.728,235.9,414.0,10.78,3.35,748.4,97.35,16.433334,219.33333,470.2492,16.239729,0.0
2025-05-14 15:45:00,512,51.2,13.182,236.3,414.1,9.342,13.233,236.3,413.5,13.16,236.4,413.4,9.583,3.31,659.5,97.51,16.45,215.0,468.20972,16.299694,0.0
2025-05-14 15:50:00,512,50.8,24.325,238.8,417.0,17.659,24.399,238.7,416.1,24.348,237.7,416.6,18.047,5.52,719.1,97.83,16.433334,209.0,462.901,16.425455,0.0
2025-05-14 15:55:00,512,51.0,9.524,235.7,410.8,6.718,9.567,235.5,411.3,9.493,234.8,411.5,6.905,2.3,742.1,97.33,16.416666,203.0,457.5923,16.551216,0.0
2025-05-14 16:00:00,512,50.2,10.404,235.7,412.8,7.429,10.444,235.4,412.1,10.359,234.8,411.8,7.648,2.38,754.1,97.09,16.4,197.0,452.28357,16.676977,0.0
2025-05-14 16:05:00,512,50.6,8.436,238.7,416.9,5.93,8.465,239.3,416.6,8.395,238.6,416.9,6.102,2.71,584.2,97.2,16.366667,190.66667,445.66754,16.742645,0.0
2025-05-14 16:10:00,512,50.1,25.598,241.4,422.3,18.621,25.705,240.6,421.6,25.62,239.8,421.8,19.036,5.87,716.2,97.79,16.333332,184.33333,439.05148,16.808311,0.0
2025-05-14 16:15:00,512,51.1,7.647,237.6,414.2,5.37,7.685,237.3,413.6,7.619,237.1,414.1,5.559,2.2,680.2,96.59,16.3,178.0,432.43546,16.87398,0.0
2025-05-14 16:20:00,512,51.3,24.723,239.8,419.8,17.902,24.827,239.7,418.3,24.721,239.5,418.9,18.299,5.76,718.9,97.88,16.25,172.33333,424.19882,16.913523,0.0
2025-05-14 16:25:00,512,52.1,23.229,238.8,418.5,16.74,23.325,239.7,417.3,23.237,238.5,417.9,17.107,5.3,727.3,97.9,16.199999,166.66667,415.9622,16.953066,0.0
2025-05-14 16:30:00,512,52.3,20.925,238.8,418.5,15.067,21.008,238.7,417.4,20.911,237.5,417.8,15.405,4.25,784.2,97.81,16.15,161.0,407.72556,16.992609,0.0
2025-05-14 16:35:00,512,52.8,20.54,239.0,419.2,14.872,20.639,239.6,418.2,20.561,238.1,418.6,15.154,6.32,581.7,98.15,16.083332,156.33333,398.52335,16.969683,0.0
2025-05-14 16:40:00,512,52.6,19.642,237.5,416.2,14.049,19.714,237.6,415.6,19.643,237.1,416.3,14.327,5.03,714.3,98.06,16.016666,151.66667,389.3211,16.946756,0.0
2025-05-14 16:45:00,512,53.0,20.303,238.4,417.8,14.681,20.398,238.6,417.6,20.328,238.2,417.7,14.96,5.12,713.7,98.13,15.95,147.0,380.1189,16.92383,0.0
2025-05-14 16:50:00,512,52.9,20.027,238.1,416.1,14.271,20.101,238.3,415.7,20.024,237.5,415.7,14.594,5.31,699.9,97.79,15.883333,143.0,370.2794,16.905933,0.0
2025-05-14 16:55:00,512,52.9,20.594,238.2,416.1,14.796,20.679,238.4,415.7,20.591,237.6,415.7,15.134,5.23,697.7,97.78,15.816667,139.0,360.43985,16.888035,0.0
2025-05-14 17:00:00,512,52.9,17.38,236.9,415.1,12.447,17.454,237.3,414.3,17.384,236.5,414.7,12.698,4.48,681.4,98.03,15.75,135.0,350.60034,16.870138,0.0
2025-05-14 17:05:00,512,52.9,16.347,235.9,412.8,11.654,16.444,235.9,412.9,16.352,235.4,413.1,11.889,4.09,681.7,97.97,15.7,131.33333,339.4942,16.85732,0.0
2025-05-14 17:10:00,512,52.7,15.856,234.9,411.1,11.253,15.923,235.0,410.7,15.847,235.4,410.6,11.516,3.9,681.7,97.74,15.650001,127.666664,328.3881,16.844501,0.0
2025-05-14 17:15:00,512,52.5,15.647,234.9,410.1,11.06,15.699,235.0,410.7,15.663,234.4,410.3,11.282,4.93,564.2,97.98,15.6,124.0,317.28195,16.831684,0.0
2025-05-14 17:20:00,512,52.1,15.72,237.4,415.4,11.241,15.787,237.5,414.8,15.732,236.9,415.1,11.505,4.92,590.3,97.68,15.55,120.666664,306.1927,16.737207,0.0
2025-05-14 17:25:00,512,52.3,16.145,237.4,415.3,11.536,16.194,237.5,415.8,16.154,236.9,415.1,11.761,4.76,598.3,97.99,15.5,117.333336,295.10345,16.642733,0.0
2025-05-14 17:30:00,512,52.1,7.092,236.4,414.2,5.044,7.113,237.5,413.6,7.055,236.8,414.0,5.22,1.88,669.8,96.63,15.45,114.0,284.0142,16.548256,0.0
2025-05-14 17:35:00,512,51.5,12.388,236.3,413.6,8.659,12.454,236.4,413.6,12.374,235.8,414.0,8.893,3.19,713.0,97.4,15.383333,110.333336,271.68933,16.462751,0.0
2025-05-14 17:40:00,512,50.9,7.66,235.2,410.5,5.385,7.686,235.4,410.3,7.642,234.6,410.8,5.6,1.99,751.8,96.27,15.316667,106.666664,259.3645,16.377245,0.0
2025-05-14 17:45:00,512,50.5,11.383,236.3,412.9,8.096,11.444,236.4,413.9,11.368,235.9,413.1,8.32,2.82,751.8,97.34,15.25,103.0,247.03964,16.29174,0.0
2025-05-14 17:50:00,512,49.7,7.732,236.3,413.6,5.5,7.77,236.4,413.9,7.705,235.9,413.8,5.668,1.79,747.9,97.05,15.183333,100.0,235.3762,16.207561,0.0
2025-05-14 17:55:00,512,49.1,7.035,234.6,409.9,4.98,7.067,234.9,410.4,7.027,234.7,411.3,5.169,1.79,751.9,96.27,15.116667,97.0,223.71277,16.12338,0.0
2025-05-14 18:00:00,512,48.3,6.849,233.6,408.9,4.772,6.899,233.9,409.4,6.787,233.7,410.3,4.96,1.59,743.9,96.27,15.05,94.0,212.04933,16.039202,0.0
2025-05-14 18:05:00,512,47.7,6.389,233.6,408.8,4.467,6.446,233.9,409.7,6.347,233.7,408.9,4.664,1.59,744.8,95.83,14.983334,90.333336,199.81146,15.869518,0.0
2025-05-14 18:10:00,512,46.9,6.084,233.6,408.8,4.226,6.137,233.9,409.7,6.036,233.7,409.8,4.41,1.59,743.9,95.88,14.916667,86.666664,187.57361,15.699835,0.0
2025-05-14 18:15:00,512,46.1,5.537,233.6,407.5,3.835,5.572,233.9,408.8,5.481,233.7,408.7,4.005,1.39,755.9,95.79,14.85,83.0,175.33574,15.530151,0.0
2025-05-14 18:20:00,512,45.5,6.48,232.6,406.5,4.543,6.528,232.9,407.7,6.451,233.7,407.6,4.722,1.39,758.9,96.2,14.766667,78.666664,162.8688,15.360469,0.0
2025-05-14 18:25:00,512,44.9,8.347,232.6,407.6,5.844,8.375,233.9,408.8,8.302,233.7,408.7,6.022,2.02,727.9,97.17,14.683333,74.333336,150.40186,15.190787,0.0
2025-05-14 18:30:00,512,44.5,7.468,232.6,406.6,5.219,7.504,232.8,407.7,7.442,233.7,407.3,5.411,1.8,737.9,96.46,14.6,70.0,137.93492,15.021105,0.0
2025-05-14 18:35:00,512,43.9,6.269,231.6,405.3,4.313,6.312,232.8,406.7,6.215,232.7,406.3,4.482,1.56,708.0,96.2,14.5,65.0,125.30176,14.857375,0.0
2025-05-14 18:40:00,512,43.5,5.041,233.9,408.8,3.451,5.099,234.5,409.9,4.981,234.8,408.9,3.619,1.35,707.9,95.38,14.400001,60.0,112.668594,14.693645,0.0
2025-05-14 18:45:00,512,42.9,4.296,233.9,407.8,2.949,4.362,233.5,408.8,4.258,233.8,409.1,3.094,0.95,727.9,95.15,14.3,55.0,100.03543,14.529915,0.0
2025-05-14 18:50:00,512,42.5,3.749,232.9,406.6,2.542,3.825,233.5,407.8,3.752,233.8,408.1,2.69,0.75,735.9,94.52,14.2,49.333332,87.657486,14.281216,0.0
2025-05-14 18:55:00,512,42.1,3.003,232.9,406.6,1.975,3.094,233.5,407.7,2.984,233.8,407.1,2.114,0.75,743.9,93.56,14.1,43.666668,75.27955,14.0325165,0.0
2025-05-14 19:00:00,512,41.7,2.398,231.8,406.5,1.553,2.487,232.5,407.7,2.411,232.8,407.1,1.663,0.55,731.8,93.41,14.0,38.0,62.901604,13.783817,0.0
2025-05-14 19:05:00,512,41.1,2.25,230.8,403.3,1.266,2.332,231.5,405.6,2.236,231.8,405.1,1.406,0.55,728.7,90.05,13.883333,33.0,52.637074,13.46229,0.0
2025-05-14 19:10:00,512,40.7,2.432,230.8,404.2,1.023,2.493,231.5,405.6,2.443,231.8,405.0,1.146,0.55,732.2,88.79,13.766666,28.0,42.372547,13.140762,0.0
2025-05-14 19:15:00,512,40.3,2.165,232.9,407.4,0.845,2.241,233.5,409.3,2.183,234.0,408.6,0.965,0.35,722.4,87.34,13.65,23.0,32.108017,12.819235,0.0
2025-05-14 19:20:00,512,39.7,2.117,232.9,407.0,0.587,2.174,233.5,409.0,2.121,234.0,408.3,0.687,0.35,715.3,86.57,13.533333,19.0,23.911161,12.410455,0.0
2025-05-14 19:25:00,512,39.3,1.981,232.9,407.0,0.461,2.024,233.5,409.0,2.051,234.0,408.3,0.546,0.35,696.1,83.62,13.416667,15.0,15.714306,12.001674,0.0
2025-05-14 19:30:00,512,38.9,1.196,232.9,406.9,0.333,1.268,233.5,409.0,1.228,234.0,408.3,0.419,0.11,691.3,79.41,13.3,11.0,7.51745,11.592894,0.0
2025-05-14 19:35:00,512,38.3,1.112,231.9,405.8,0.212,1.161,232.5,407.9,1.137,233.0,407.2,0.288,0.08,679.4,75.76,13.166667,7.6666665,5.0116334,11.290393,0.0
2025-05-14 19:40:00,512,37.9,1.128,231.9,404.8,0.126,1.193,232.5,406.7,1.166,233.0,407.2,0.175,0.08,659.4,71.59,13.033333,4.3333335,2.5058167,10.987892,0.0
2025-05-14 19:45:00,512,37.3,1.088,231.9,405.3,0.06,1.144,232.5,406.7,1.123,232.0,406.1,0.089,0.0,623.3,67.46,12.9,1.0,0.0,10.685391,0.0
2025-05-14 19:50:00,512,36.9,0.895,230.9,404.1,0.0,0.931,231.5,406.6,0.921,232.0,406.1,0.0,-0.01,592.7,67.46,12.8,0.6666667,0.0,10.293957,0.0
2025-05-14 19:55:00,2,36.5,0.0,231.9,405.2,0.0,0.0,232.5,407.6,0.0,232.0,406.1,0.0,0.0,672.6,0.0,12.7,0.33333334,0.0,9.902523,0.0
2025-05-14 20:00:00,2,35.7,0.0,231.9,404.2,0.0,0.0,232.5,406.5,0.0,233.0,406.1,0.0,0.0,539.7,0.0,12.6,0.0,0.0,9.511088,0.0
2025-05-15 06:00:00,512,19.2,1.736,232.6,406.1,1.11,1.818,232.9,407.4,1.731,232.3,407.1,1.268,0.3,758.3,87.95,6.95,30.0,60.347336,4.0249224,0.0
2025-05-15 06:05:00,512,20.0,2.21,232.6,406.1,1.486,2.294,232.9,407.3,2.223,233.3,407.1,1.631,0.5,761.6,91.15,7.0499997,35.666668,73.46579,3.9187572,0.0
2025-05-15 06:10:00,512,20.9,2.495,232.6,406.1,1.663,2.562,232.9,407.3,2.469,232.3,407.1,1.825,0.5,750.0,91.22,7.15,41.333332,86.58424,3.8125918,0.0
2025-05-15 06:15:00,512,21.9,2.72,231.6,405.0,1.849,2.801,232.9,407.2,2.707,232.3,406.0,1.999,0.5,783.8,92.52,7.25,47.0,99.7027,3.7064266,0.0
2025-05-15 06:20:00,512,22.9,3.054,232.6,407.0,2.074,3.116,232.9,407.2,3.025,233.3,407.1,2.239,0.7,774.7,92.89,7.4166665,52.666668,115.05392,3.6030288,0.0
2025-05-15 06:25:00,512,23.7,3.872,232.6,407.1,2.677,3.953,232.9,408.3,3.844,233.3,408.7,2.85,0.9,778.1,94.07,7.5833335,58.333332,130.40514,3.499631,0.0
2025-05-15 06:30:00,512,24.6,4.86,232.6,407.1,3.386,4.913,232.9,408.4,4.822,233.3,407.6,3.559,1.1,770.0,95.14,7.75,64.0,145.75636,3.396233,0.0
2025-05-15 06:35:00,512,25.4,5.481,233.6,408.1,3.815,5.519,233.9,409.4,5.435,233.3,408.7,3.985,1.3,771.0,95.77,7.9333334,68.666664,161.55527,3.2964344,0.0
2025-05-15 06:40:00,512,26.4,6.078,233.4,407.5,4.271,6.117,233.9,409.4,6.031,233.3,408.4,4.46,1.3,774.0,95.75,8.116667,73.333336,177.35417,3.1966357,0.0
2025-05-15 06:45:00,512,27.2,6.815,233.4,408.6,4.808,6.862,233.9,410.1,6.786,234.3,409.4,4.996,1.5,778.0,96.17,8.3,78.0,193.15308,3.096837,0.0
2025-05-15 06:50:00,512,28.0,7.549,233.4,407.6,5.331,7.596,233.9,408.8,7.512,233.3,409.4,5.534,1.7,778.0,96.24,8.516666,81.0,209.49579,3.001788,0.0
2025-05-15 06:55:00,512,28.8,8.272,233.4,408.6,5.839,8.312,233.9,408.8,8.254,233.3,409.3,6.016,1.9,781.9,97.02,8.733334,84.0,225.83852,2.906739,0.0
2025-05-15 07:00:00,512,29.8,8.972,234.5,410.4,6.37,9.024,235.0,410.9,8.957,234.7,410.7,6.562,2.1,786.0,97.07,8.95,87.0,242.18123,2.8116899,0.0
2025-05-15 07:05:00,512,30.6,9.728,236.3,414.7,6.961,9.735,236.9,415.3,9.693,236.7,415.0,7.169,2.3,785.0,97.07,9.2,88.666664,259.10794,2.642835,0.0
2025-05-15 07:10:00,512,31.6,10.585,235.2,411.5,7.546,10.62,235.9,412.1,10.549,235.7,411.6,7.771,2.5,786.0,97.1,9.45,90.333336,276.03464,2.4739797,0.0
2025-05-15 07:15:00,512,32.6,11.484,235.2,410.6,8.128,11.531,234.9,411.3,11.44,234.7,410.6,8.366,2.7,786.0,97.12,9.7,92.0,292.96133,2.3051248,0.0
2025-05-15 07:20:00,512,33.4,12.243,234.2,410.5,8.689,12.292,234.9,409.9,12.237,234.7,410.4,8.952,2.7,782.0,97.12,10.0,92.333336,310.13882,2.1829696,0.0
2025-05-15 07:25:00,512,34.4,13.03,235.2,411.2,9.243,13.084,234.9,410.9,13.02,234.7,410.4,9.505,2.9,791.7,97.33,10.3,92.666664,327.31635,2.0608144,0.0
2025-05-15 07:30:00,512,35.2,13.863,234.2,410.3,9.811,13.913,234.9,409.5,13.816,234.7,410.2,10.074,3.1,790.0,97.33,10.6,93.0,344.49384,1.9386592,0.0
2025-05-15 07:35:00,512,36.0,14.485,237.0,414.3,10.387,14.531,236.4,414.9,14.462,236.0,414.4,10.67,3.32,793.3,97.34,10.883333,93.0,361.59006,1.8924395,0.0
2025-05-15 07:40:00,512,36.4,15.176,237.1,414.3,10.833,15.211,237.4,414.6,15.13,237.0,414.4,11.115,3.32,799.9,97.47,11.166667,93.0,378.6863,1.8462197,0.0
2025-05-15 07:45:00,512,35.0,15.783,238.6,416.6,11.365,15.842,238.6,417.3,15.759,238.0,417.2,11.661,3.52,797.9,97.46,11.45,93.0,395.78253,1.8,0.0
2025-05-15 07:50:00,512,35.0,16.553,238.6,417.4,11.927,16.597,238.6,417.6,16.525,238.0,417.2,12.227,3.72,793.9,97.48,11.716666,92.666664,412.81354,1.7366563,0.0
2025-05-15 07:55:00,512,35.4,17.285,239.1,418.4,12.483,17.351,239.4,418.1,17.278,238.7,418.2,12.805,3.92,789.9,97.5,11.983334,92.333336,429.84454,1.6733127,0.0
2025-05-15 08:00:00,512,36.0,18.09,238.8,417.1,13.005,18.162,239.2,416.7,18.079,238.4,417.5,13.327,4.12,793.9,97.57,12.25,92.0,446.87555,1.609969,0.0
2025-05-15 08:05:00,512,36.8,18.91,236.6,415.0,13.528,18.986,236.6,413.9,18.91,236.0,414.6,13.862,4.42,785.9,97.56,12.466666,91.333336,463.5052,1.5824295,0.0
2025-05-15 08:10:00,512,37.6,19.446,236.6,415.5,13.857,19.526,237.6,414.7,19.418,236.0,415.0,14.199,4.62,785.9,97.59,12.683333,90.666664,480.1348,1.5548902,0.0
2025-05-15 08:15:00,512,38.2,20.274,236.6,415.6,14.527,20.35,237.6,414.8,20.264,236.0,414.9,14.871,4.62,785.9,97.59,12.9,90.0,496.76443,1.5273507,0.0
2025-05-15 08:20:00,512,39.2,21.133,236.6,414.5,15.154,21.206,237.6,413.8,21.128,236.0,413.8,15.517,4.92,779.8,97.67,13.099999,89.0,513.00464,1.5130064,0.0
2025-05-15 08:25:00,512,40.0,21.887,236.6,413.5,15.622,21.959,236.6,413.7,21.895,236.0,413.9,15.999,5.12,771.4,97.67,13.3,88.0,529.2449,1.4986622,0.0
2025-05-15 08:30:00,512,40.6,22.621,237.6,415.9,16.224,22.708,237.6,415.5,22.601,237.0,415.2,16.613,5.32,773.9,97.67,13.5,87.0,545.48505,1.484318,0.0
2025-05-15 08:35:00,512,41.5,23.477,236.6,414.9,16.765,23.551,237.6,413.5,23.467,236.0,414.0,17.156,5.52,768.7,97.72,13.683333,86.333336,560.99817,1.4695454,0.0
2025-05-15 08:40:00,512,42.3,23.968,237.6,415.9,17.256,24.037,237.6,415.5,23.957,236.0,415.1,17.657,5.74,763.3,97.72,13.866667,85.666664,576.51135,1.4547726,0.0
2025-05-15 08:45:00,512,43.0,24.77,238.6,417.0,17.77,24.837,238.6,415.6,24.754,237.0,415.5,18.186,5.93,765.9,97.73,14.05,85.0,592.0245,1.4399999,0.0
2025-05-15 08:50:00,512,43.6,25.379,239.0,418.1,18.263,25.486,239.3,416.4,25.379,238.0,417.2,18.681,6.09,761.9,97.72,14.233334,85.0,607.5068,1.5718822,0.0
2025-05-15 08:55:00,512,44.5,26.09,238.8,418.2,18.832,26.176,239.3,417.4,26.088,238.0,418.3,19.266,6.3,761.9,97.74,14.416667,85.0,622.9891,1.7037647,0.0
2025-05-15 09:00:00,512,45.1,26.786,239.8,419.2,19.382,26.872,239.3,418.3,26.764,239.1,418.3,19.827,6.5,761.9,97.75,14.6,85.0,638.4714,1.835647,0.0
2025-05-15 09:05:00,512,45.9,27.203,240.8,421.5,19.769,27.285,240.3,420.3,27.191,239.1,420.3,20.231,6.59,761.2,97.82,14.766667,85.0,652.5555,1.835647,0.0
2025-05-15 09:10:00,512,46.8,27.809,241.1,422.2,20.259,27.879,241.5,421.3,27.802,240.4,421.2,20.721,6.79,757.9,97.71,14.933333,85.0,666.6395,1.835647,0.0
2025-05-15 09:15:00,512,47.3,28.518,240.1,421.1,20.759,28.592,240.4,420.7,28.508,239.5,420.7,21.234,6.99,757.9,97.78,15.1,85.0,680.72363,1.835647,0.0
2025-05-15 09:20:00,512,48.1,29.245,240.1,421.0,21.252,29.312,241.4,420.0,29.23,239.5,420.7,21.714,7.19,757.9,97.78,15.266667,86.0,694.1024,1.9536961,0.0
2025-05-15 09:25:00,512,48.8,29.845,241.3,421.3,21.72,29.944,241.4,421.4,29.865,240.5,420.8,22.195,7.39,753.9,97.85,15.433333,87.0,707.48126,2.0717454,0.0
2025-05-15 09:30:00,512,49.6,30.373,240.2,422.3,22.084,30.468,241.4,421.0,30.36,240.5,420.8,22.57,7.59,753.9,97.86,15.6,88.0,720.86005,2.1897945,0.0
2025-05-15 09:35:00,512,50.4,30.902,241.3,421.2,22.416,30.986,241.4,420.9,30.867,240.5,420.7,22.903,7.65,753.9,97.87,15.75,89.0,733.198,2.1897945,0.0
2025-05-15 09:40:00,512,51.3,31.463,241.3,422.0,22.862,31.553,241.4,420.8,31.452,240.5,420.6,23.359,7.85,748.8,97.87,15.9,90.0,745.5359,2.1897945,0.0
2025-05-15 09:45:00,512,52.1,32.048,240.3,422.1,23.307,32.156,241.5,420.8,32.06,239.5,421.0,23.817,8.05,745.4,97.87,16.05,91.0,757.87384,2.1897945,0.0
2025-05-15 09:50:00,512,53.1,32.898,240.3,419.9,23.77,32.998,240.5,418.8,32.858,239.5,418.8,24.291,8.25,745.9,97.88,16.199999,93.0,770.1954,2.1897945,0.0
2025-05-15 09:55:00,512,53.7,33.144,240.3,420.9,24.016,33.221,240.5,420.1,33.126,239.7,420.1,24.539,8.25,738.9,97.88,16.35,95.0,782.51685,2.1897945,0.0
2025-05-15 10:00:00,512,54.5,33.784,240.3,420.7,24.448,33.887,240.5,419.8,33.805,239.7,419.5,24.98,8.48,749.9,97.88,16.5,97.0,794.8384,2.1897945,0.0
2025-05-15 10:05:00,512,55.2,33.877,241.3,422.7,24.719,33.999,241.7,422.9,33.908,240.7,421.9,25.257,8.48,741.9,97.87,16.65,99.333336,805.4479,2.333476,0.0
2025-05-15 10:10:00,512,56.0,34.346,242.3,423.9,25.027,34.421,242.7,422.8,34.348,241.7,423.1,25.58,8.68,741.9,97.87,16.800001,101.666664,816.0574,2.4771578,0.0
2025-05-15 10:15:00,512,56.6,34.883,241.3,422.8,25.379,35.0,241.9,421.5,34.881,240.7,421.5,25.934,8.89,738.0,97.85,16.95,104.0,826.6669,2.6208394,0.0
2025-05-15 10:20:00,512,57.2,35.572,241.3,421.8,25.852,35.691,240.8,421.2,35.594,239.6,421.2,26.418,9.09,733.9,97.85,17.1,107.333336,834.5567,2.7367716,0.0
2025-05-15 10:25:00,512,57.7,35.741,241.3,422.9,26.027,35.889,241.8,421.2,35.777,240.6,422.2,26.593,9.17,732.0,97.86,17.25,110.666664,842.4465,2.8527038,0.0
2025-05-15 10:30:00,512,58.5,36.025,241.3,422.9,26.353,36.16,241.8,422.1,36.063,240.6,422.0,26.926,9.17,732.0,97.87,17.4,114.0,850.3363,2.968636,0.0
2025-05-15 10:35:00,512,59.1,36.336,242.3,423.7,26.522,36.449,241.8,422.9,36.343,241.6,422.9,27.108,9.37,732.8,97.87,17.533333,118.333336,854.8466,3.0043712,0.0
2025-05-15 10:40:00,512,59.5,36.761,241.3,423.5,26.791,36.876,241.6,422.0,36.773,240.4,421.6,27.371,9.37,726.0,97.86,17.666666,122.666664,859.35693,3.0401063,0.0
2025-05-15 10:45:00,512,60.4,37.326,242.4,424.5,27.272,37.453,242.6,422.9,37.336,241.4,422.6,27.871,9.56,737.9,97.86,17.8,127.0,863.86725,3.0758414,0.0
2025-05-15 10:50:00,512,60.7,37.624,241.3,424.1,27.45,37.773,242.5,423.0,37.652,241.4,422.9,28.05,9.64,731.9,97.86,17.916666,132.66667,863.66534,3.2324238,0.0
2025-05-15 10:55:00,512,60.9,38.007,242.5,425.0,27.696,38.137,242.5,423.6,38.014,241.4,423.4,28.303,9.85,729.9,97.86,18.033333,138.33333,863.4634,3.3890064,0.0
2025-05-15 11:00:00,512,61.3,38.107,243.7,426.9,27.925,38.238,243.5,425.4,38.12,242.7,425.7,28.518,9.91,725.9,97.86,18.15,144.0,863.2615,3.5455887,0.0
2025-05-15 11:05:00,512,61.7,38.033,244.7,428.9,28.082,38.171,245.5,427.5,38.028,243.7,428.1,28.693,9.91,723.1,97.93,18.25,150.33333,860.388,3.5992014,0.0
2025-05-15 11:10:00,512,62.1,38.623,243.0,425.6,28.321,38.762,243.3,424.4,38.63,241.8,423.8,28.923,9.98,725.9,97.86,18.35,156.66667,857.5146,3.652814,0.0
2025-05-15 11:15:00,512,62.6,38.794,243.0,426.6,28.488,38.946,243.3,425.3,38.814,242.8,424.7,29.093,10.06,725.0,97.86,18.45,163.0,854.6411,3.7064266,0.0
2025-05-15 11:20:00,512,63.2,39.049,243.0,426.1,28.657,39.192,243.3,424.9,39.066,242.8,424.1,29.267,9.9,729.9,97.91,18.533335,169.0,850.11334,3.8703794,0.0
2025-05-15 11:25:00,512,63.6,39.449,244.0,425.7,28.914,39.559,244.4,425.3,39.465,242.9,424.4,29.534,10.39,708.5,97.9,18.616667,175.0,845.58563,4.0343323,0.0
2025-05-15 11:30:00,512,64.0,39.503,243.8,426.0,28.954,39.635,244.3,424.8,39.538,243.0,424.4,29.572,10.14,708.5,97.9,18.7,181.0,841.05786,4.198285,0.0
2025-05-15 11:35:00,512,64.4,40.067,242.7,424.9,29.322,40.195,243.2,423.7,40.083,242.0,423.3,29.973,9.98,744.5,97.84,18.783335,185.66667,836.892,4.2636433,0.0
2025-05-15 11:40:00,512,64.7,39.955,242.5,424.7,29.255,40.119,243.2,423.5,39.992,241.0,423.3,29.904,9.75,750.3,97.84,18.866667,190.33333,832.7262,4.329002,0.0
2025-05-15 11:45:00,512,64.7,40.083,242.5,425.7,29.419,40.23,243.2,424.6,40.109,242.0,424.4,30.071,10.06,745.9,97.84,18.95,195.0,828.56036,4.39436,0.0
2025-05-15 11:50:00,512,65.2,40.314,242.5,423.6,29.381,40.452,242.2,422.8,40.302,240.9,422.6,30.018,9.91,729.2,97.84,19.033335,199.33333,823.74695,4.4663234,0.0
2025-05-15 11:55:00,512,65.3,40.613,241.4,422.6,29.536,40.755,242.2,420.8,40.627,239.9,421.5,30.173,10.51,709.2,97.9,19.116667,203.66667,818.93353,4.538286,0.0
2025-05-15 12:00:00,512,65.6,40.568,242.9,425.4,29.765,40.739,243.3,424.1,40.583,241.6,424.4,30.409,10.69,708.5,97.89,19.2,208.0,814.1201,4.6102495,0.0
2025-05-15 12:05:00,512,65.7,40.501,243.9,425.6,29.749,40.648,243.6,425.3,40.53,242.8,424.7,30.391,10.69,705.2,97.9,19.300001,211.66667,808.9937,4.6102495,0.0
2025-05-15 12:10:00,512,66.2,40.246,243.9,427.7,29.647,40.38,244.6,426.3,40.284,242.8,426.8,30.286,10.66,702.9,97.9,19.4,215.33333,803.8674,4.6102495,0.0
2025-05-15 12:15:00,512,66.1,40.374,244.9,428.7,29.801,40.504,245.6,427.2,40.384,243.8,426.8,30.44,10.48,705.2,97.9,19.5,219.0,798.74097,4.6102495,0.0
2025-05-15 12:20:00,512,66.2,40.213,243.9,427.6,29.662,40.353,244.6,426.2,40.222,242.8,425.7,30.298,10.06,707.9,97.88,19.583334,221.66667,792.9668,4.6102495,0.0
2025-05-15 12:25:00,512,66.4,40.322,243.9,426.6,29.658,40.514,243.6,425.2,40.347,242.8,425.5,30.294,10.04,687.5,97.91,19.666666,224.33333,787.19257,4.6102495,0.0
2025-05-15 12:30:00,512,66.2,40.482,242.9,425.6,29.697,40.611,243.6,425.2,40.517,241.8,424.6,30.337,10.74,658.2,97.91,19.75,227.0,781.4184,4.6102495,0.0
2025-05-15 12:35:00,512,66.0,40.395,241.9,424.3,29.512,40.523,242.5,422.8,40.424,240.8,422.6,30.145,10.13,685.4,97.91,19.833334,229.0,776.6619,4.705676,0.0
2025-05-15 12:40:00,512,66.4,40.008,240.9,422.9,29.173,40.146,241.5,421.6,40.047,239.8,421.5,29.799,10.08,679.1,97.89,19.916666,231.0,771.9055,4.801103,0.0
2025-05-15 12:45:00,512,66.7,39.757,242.0,423.0,29.059,39.892,242.5,422.7,39.793,240.9,421.7,29.685,9.83,678.2,97.89,20.0,233.0,767.14905,4.8965297,0.0
2025-05-15 12:50:00,512,67.0,40.255,242.0,424.0,29.445,40.386,242.5,422.7,40.293,240.9,422.7,30.077,10.79,635.7,97.9,20.066668,233.66667,761.07605,4.9698734,0.0
2025-05-15 12:55:00,512,67.2,40.412,242.0,423.4,29.486,40.574,242.5,422.0,40.437,240.9,422.6,30.121,10.82,649.9,97.9,20.133333,234.33333,755.003,5.0432177,0.0
2025-05-15 13:00:00,512,67.2,40.375,242.0,423.3,29.482,40.555,242.5,422.6,40.374,240.9,422.2,30.114,10.69,644.2,97.9,20.2,235.0,748.93,5.1165614,0.0
2025-05-15 13:05:00,512,67.5,40.504,242.0,423.7,29.578,40.671,242.5,422.6,40.519,240.9,421.9,30.216,10.96,631.7,97.9,20.233334,235.0,743.8679,5.285501,0.0
2025-05-15 13:10:00,512,67.6,39.993,243.5,425.6,29.344,40.141,243.8,424.6,40.022,241.5,423.7,29.977,10.88,635.7,97.89,20.266666,235.0,738.80585,5.45444,0.0
2025-05-15 13:15:00,512,67.9,40.034,242.5,424.5,29.274,40.176,242.8,423.5,40.055,241.5,423.6,29.902,10.72,635.7,97.89,20.3,235.0,733.7438,5.6233797,0.0
2025-05-15 13:20:00,512,67.9,39.455,242.5,424.7,28.629,39.596,242.9,423.3,39.479,241.5,423.2,29.24,10.79,635.7,97.89,20.316666,234.0,729.68555,5.8719363,0.0
2025-05-15 13:25:00,512,67.9,39.482,243.8,425.7,28.993,39.608,243.9,424.2,39.492,241.7,424.1,29.621,10.65,635.7,97.88,20.333334,233.0,725.6273,6.120493,0.0
2025-05-15 13:30:00,512,68.0,39.045,242.8,424.8,28.563,39.132,242.9,424.2,39.053,241.7,424.2,29.173,10.34,649.3,97.92,20.35,232.0,721.5691,6.3690495,0.0
2025-05-15 13:35:00,512,67.9,38.078,243.9,426.9,27.918,38.175,244.0,425.2,38.074,242.7,425.1,28.519,10.42,637.7,97.9,20.366667,230.0,720.49176,6.708227,0.0
2025-05-15 13:40:00,512,67.4,40.473,243.4,426.6,29.804,40.614,243.3,424.4,40.503,242.2,425.3,30.447,10.82,651.7,97.95,20.383333,228.0,719.4145,7.0474043,0.0
2025-05-15 13:45:00,512,67.3,39.337,242.6,426.2,28.189,39.466,243.5,425.1,39.359,241.5,424.6,28.624,10.87,639.7,98.48,20.4,226.0,718.33716,7.386582,0.0
2025-05-15 13:50:00,512,66.8,38.179,242.4,424.7,27.751,38.304,242.6,423.9,38.197,241.1,423.2,28.277,10.58,639.3,98.15,20.433332,222.0,720.88324,7.644976,0.0
2025-05-15 13:55:00,512,66.5,38.691,243.4,426.2,28.387,38.836,243.9,425.1,38.738,242.4,425.0,28.922,10.71,646.2,98.15,20.466667,218.0,723.42926,7.90337,0.0
2025-05-15 14:00:00,512,66.6,38.359,242.4,424.6,28.027,38.467,242.9,423.9,38.371,241.4,423.1,28.556,10.41,646.5,98.14,20.5,214.0,725.97534,8.161764,0.0
2025-05-15 14:05:00,512,66.4,40.666,242.8,425.2,29.789,40.822,243.0,423.8,40.775,240.9,422.9,30.348,11.37,635.7,98.1,20.566668,209.33333,728.8259,8.421914,0.0
2025-05-15 14:10:00,512,64.7,10.799,236.0,413.7,7.638,10.913,236.2,413.1,10.796,235.7,412.7,7.843,2.69,687.7,97.39,20.633333,204.66667,731.67645,8.682064,0.0
2025-05-15 14:15:00,512,65.4,39.081,242.2,423.5,28.588,39.222,241.5,422.0,39.121,240.9,422.0,29.13,10.82,639.7,98.15,20.7,200.0,734.52704,8.942214,0.0
2025-05-15 14:20:00,512,65.9,40.004,242.2,423.5,29.187,40.137,242.5,422.9,40.061,240.9,422.9,29.744,11.02,645.0,98.14,20.783335,196.0,734.3881,9.297821,0.0
2025-05-15 14:25:00,512,64.1,9.971,235.2,411.2,6.978,10.073,235.1,411.2,9.965,234.3,411.7,7.168,2.65,681.1,97.35,20.866667,192.0,734.24915,9.653429,0.0
2025-05-15 14:30:00,512,62.3,31.648,239.9,419.3,22.738,31.763,240.1,418.5,31.662,239.1,418.6,23.243,7.97,689.9,97.84,20.95,188.0,734.1102,10.009036,0.0
2025-05-15 14:35:00,512,61.4,11.678,235.6,412.1,8.265,11.748,235.0,411.5,11.663,234.5,411.8,8.489,2.73,724.0,97.29,21.033335,186.0,728.04004,10.369391,0.0
2025-05-15 14:40:00,512,60.2,16.128,236.0,414.3,11.131,16.188,236.2,413.5,16.119,235.0,412.9,11.403,3.81,727.1,97.6,21.116667,184.0,721.9699,10.729748,0.0
2025-05-15 14:45:00,512,59.7,10.806,236.3,412.2,7.569,10.852,235.5,411.6,10.773,234.7,412.1,7.776,2.58,723.9,97.29,21.2,182.0,715.8997,11.090103,0.0
2025-05-15 14:50:00,512,58.4,18.501,238.1,413.3,12.197,18.568,237.2,412.3,18.502,236.6,413.0,12.505,4.8,735.1,97.62,21.216667,181.66667,703.6039,11.387798,0.0
2025-05-15 14:55:00,512,56.4,11.138,235.8,412.3,7.835,11.168,235.1,410.7,11.095,234.6,411.1,8.059,2.67,751.7,97.35,21.233334,181.33333,691.30804,11.6854925,0.0
2025-05-15 15:00:00,512,55.6,11.082,236.3,413.1,7.878,11.137,236.3,412.6,11.08,235.8,413.0,8.095,2.64,750.3,97.33,21.25,181.0,679.0122,11.983188,0.0
2025-05-15 15:05:00,512,55.2,32.692,242.5,423.9,23.796,32.806,242.8,423.0,32.697,240.7,423.5,24.249,9.74,627.8,98.19,21.2,180.66667,664.4508,12.337033,0.0
2025-05-15 15:10:00,512,55.3,30.758,241.1,421.6,22.348,30.849,241.6,420.5,30.732,240.7,421.2,22.751,8.58,627.4,98.24,21.15,180.33333,649.88947,12.690878,0.0
2025-05-15 15:15:00,512,55.5,31.01,241.1,420.6,22.473,31.169,240.6,420.5,31.039,239.7,420.2,22.866,8.98,595.5,98.3,21.1,180.0,635.32806,13.0447235,0.0
2025-05-15 15:20:00,512,55.6,13.078,237.1,414.7,9.212,13.194,237.6,414.4,13.056,235.8,414.3,9.405,3.58,642.6,97.93,21.0,179.0,622.1032,13.423934,0.0
2025-05-15 15:25:00,512,55.2,28.499,240.7,420.2,20.624,28.614,240.0,419.5,28.51,239.0,420.1,20.987,8.57,575.4,98.26,20.9,178.0,608.8784,13.803144,0.0
2025-05-15 15:30:00,512,55.2,27.217,238.7,418.1,19.606,27.357,239.0,417.3,27.25,238.0,417.9,19.952,8.3,575.0,98.26,20.8,177.0,595.65356,14.182355,0.0
2025-05-15 15:35:00,512,55.0,26.338,238.7,417.0,18.943,26.473,239.0,416.1,26.353,238.0,416.3,19.276,7.83,571.5,98.26,20.683332,173.33333,585.0569,14.5813055,0.0
2025-05-15 15:40:00,512,54.6,25.822,237.6,416.7,18.507,25.973,237.8,416.1,25.823,237.0,416.2,18.852,7.87,563.4,98.19,20.566668,169.66667,574.46027,14.980255,0.0
2025-05-15 15:45:00,512,54.5,25.452,238.6,416.9,18.3,25.549,238.8,416.4,25.415,237.1,415.9,18.639,7.84,563.5,98.18,20.45,166.0,563.8636,15.379206,0.0
2025-05-15 15:50:00,512,54.3,25.027,237.6,416.6,17.865,25.146,237.6,415.8,25.025,236.8,415.9,18.185,7.51,571.5,98.26,20.35,160.66667,556.19635,15.717747,0.0
2025-05-15 15:55:00,512,54.0,24.031,237.6,415.9,17.243,24.114,237.6,415.5,24.061,236.8,415.9,17.563,7.5,567.4,98.21,20.25,155.33333,548.52905,16.056288,0.0
2025-05-15 16:00:00,512,53.8,22.891,237.6,417.1,16.508,22.941,237.6,416.6,22.886,236.8,416.1,16.809,7.31,567.4,98.17,20.15,150.0,540.8618,16.394829,0.0
2025-05-15 16:05:00,512,53.4,22.5,238.9,419.1,16.179,22.599,239.8,417.8,22.483,238.9,418.1,16.462,7.12,568.6,98.19,20.1,144.0,533.1863,16.548141,0.0
2025-05-15 16:10:00,512,53.0,21.641,238.9,417.4,15.515,21.742,238.6,416.6,21.612,237.8,416.9,15.803,6.94,543.5,98.16,20.05,138.0,525.5107,16.701454,0.0
2025-05-15 16:15:00,512,52.8,19.827,238.9,418.4,14.406,19.87,239.2,417.3,19.8,238.6,417.3,14.676,6.73,551.4,98.16,20.0,132.0,517.83514,16.854767,0.0
2025-05-15 16:20:00,512,52.6,19.565,238.7,418.5,14.121,19.657,239.2,417.7,19.563,238.6,417.9,14.376,6.18,547.2,98.17,19.983334,126.333336,508.8578,17.052488,0.0
2025-05-15 16:25:00,512,52.2,19.187,238.7,418.2,13.81,19.273,239.2,417.5,19.191,238.6,417.6,14.063,6.16,531.4,98.17,19.966667,120.666664,499.88046,17.250212,0.0
2025-05-15 16:30:00,512,52.2,18.673,239.7,419.4,13.521,18.771,240.2,418.6,18.685,238.6,418.6,13.771,5.83,555.4,98.17,19.95,115.0,490.9031,17.447933,0.0
2025-05-15 16:35:00,512,51.8,18.67,239.7,420.7,13.498,18.746,240.2,420.3,18.662,239.7,420.1,13.747,5.55,575.4,98.21,19.916668,110.666664,480.63184,17.3832,0.0
2025-05-15 16:40:00,512,51.4,17.424,238.3,415.8,12.475,17.514,238.7,415.6,17.42,237.8,415.2,12.713,5.41,563.4,98.2,19.883333,106.333336,470.36053,17.318464,0.0
2025-05-15 16:45:00,512,50.8,17.026,238.3,416.8,12.223,17.108,238.7,416.6,17.059,237.8,416.2,12.442,5.1,583.5,98.25,19.85,102.0,460.08926,17.25373,0.0
2025-05-15 16:50:00,512,50.0,16.599,237.3,415.8,11.886,16.655,237.6,414.4,16.616,236.7,414.5,12.107,5.18,559.5,98.22,19.816668,97.666664,449.17386,17.193321,0.0
2025-05-15 16:55:00,512,49.2,16.264,237.3,414.8,11.62,16.339,237.6,414.4,16.31,236.7,414.5,11.836,4.83,579.4,98.22,19.783333,93.333336,438.25842,17.132914,0.0
2025-05-15 17:00:00,512,49.0,15.888,237.3,414.8,11.289,15.931,237.6,414.1,15.88,236.7,414.4,11.502,4.89,543.4,98.19,19.75,89.0,427.34302,17.072504,0.0
2025-05-15 17:05:00,512,48.4,15.085,236.3,414.3,10.711,15.122,236.2,413.8,15.085,235.7,414.4,10.917,4.71,532.3,98.12,19.7,85.333336,415.46957,16.69565,0.0
2025-05-15 17:10:00,512,48.2,14.206,236.3,414.1,10.069,14.262,236.2,413.7,14.205,235.7,413.4,10.268,4.42,549.0,98.03,19.65,81.666664,403.5961,16.318798,0.0
2025-05-15 17:15:00,512,47.8,11.354,237.3,414.0,8.227,11.396,237.2,413.7,11.333,236.8,414.4,8.402,3.57,583.5,97.89,19.6,78.0,391.72266,15.941944,0.0
2025-05-15 17:20:00,512,49.1,13.038,239.3,419.1,9.395,13.078,239.2,418.6,13.044,238.8,419.2,9.589,4.06,575.4,98.03,19.550001,75.0,377.9559,15.565493,0.0
2025-05-15 17:25:00,512,49.9,13.254,236.8,414.8,9.444,13.306,236.6,413.8,13.255,236.4,414.9,9.634,3.86,611.1,98.06,19.5,72.0,364.18915,15.189041,0.0
2025-05-15 17:30:00,512,50.5,14.7,236.8,415.8,10.503,14.724,237.6,414.8,14.702,236.4,415.8,10.716,4.16,611.5,98.0,19.45,69.0,350.4224,14.81259,0.0
2025-05-15 17:35:00,512,50.9,14.04,238.9,416.8,10.124,14.108,238.6,417.2,14.028,238.4,417.0,10.335,4.03,593.6,97.97,19.383333,67.333336,335.42548,14.16831,0.0
2025-05-15 17:40:00,512,51.3,12.293,235.7,411.8,8.747,12.343,235.8,411.7,12.293,235.4,411.9,8.942,3.57,597.4,97.83,19.316668,65.666664,320.42853,13.524032,0.0
2025-05-15 17:45:00,512,51.5,13.824,235.9,412.7,10.026,13.879,236.2,412.5,13.818,235.6,412.7,10.235,4.04,595.4,97.96,19.25,64.0,305.4316,12.879752,0.0
2025-05-15 17:50:00,512,51.7,13.155,235.7,412.4,9.374,13.236,235.9,412.4,13.15,235.7,412.6,9.57,3.72,599.4,97.94,19.166666,62.666668,289.5524,12.4508,0.0
2025-05-15 17:55:00,512,51.9,13.552,235.7,411.7,9.637,13.646,235.9,411.8,13.54,235.7,411.6,9.877,3.34,699.0,97.6,19.083334,61.333332,273.6732,12.021847,0.0
2025-05-15 18:00:00,512,51.9,12.107,235.7,411.6,8.569,12.15,235.9,412.3,12.089,235.7,412.3,8.8,3.1,711.0,97.39,19.0,60.0,257.79398,11.592895,0.0
2025-05-15 18:05:00,512,51.9,8.558,234.7,410.8,6.072,8.6,234.9,411.0,8.531,234.5,410.5,6.238,2.23,716.0,97.32,18.916666,59.0,242.00018,11.164873,0.0
2025-05-15 18:10:00,512,51.5,3.145,233.7,408.8,1.931,3.19,233.9,409.5,3.123,234.5,409.2,2.06,0.8,719.2,93.75,18.833334,58.0,226.20638,10.736852,0.0
2025-05-15 18:15:00,512,51.1,2.254,233.6,408.9,1.259,2.322,234.0,409.5,2.216,233.5,409.3,1.383,0.6,718.6,91.06,18.75,57.0,210.41258,10.30883,0.0
2025-05-15 18:20:00,512,50.5,2.195,233.6,408.9,1.171,2.238,234.0,409.5,2.145,234.5,409.3,1.29,0.6,715.5,90.72,18.666666,55.0,194.43967,9.992554,0.0
2025-05-15 18:25:00,512,49.7,2.295,233.6,408.4,1.32,2.367,234.0,409.3,2.278,233.4,409.2,1.444,0.6,727.6,91.41,18.583334,53.0,178.46677,9.676277,0.0
2025-05-15 18:30:00,512,48.9,2.721,233.6,408.2,1.679,2.822,234.0,409.0,2.701,234.4,409.2,1.813,0.6,731.3,92.53,18.5,51.0,162.49385,9.360001,0.0
2025-05-15 18:35:00,512,48.5,5.035,233.6,408.9,3.477,5.089,234.0,409.9,4.991,234.4,410.4,3.614,1.24,710.7,96.24,18.4,48.0,147.02184,9.049129,0.0
2025-05-15 18:40:00,512,47.9,4.976,233.6,408.9,3.434,5.035,234.0,409.8,4.949,234.4,409.9,3.588,1.24,707.4,95.52,18.300001,45.0,131.54984,8.7382555,0.0
2025-05-15 18:45:00,512,47.5,5.103,234.6,410.0,3.514,5.156,235.0,410.8,5.071,234.4,411.1,3.679,1.24,727.4,95.49,18.2,42.0,116.07782,8.427383,0.0
2025-05-15 18:50:00,512,47.1,4.796,233.6,409.0,3.262,4.861,233.7,409.8,4.75,234.4,409.7,3.427,1.04,722.9,95.18,18.083334,38.666668,101.5206,8.123929,0.0
2025-05-15 18:55:00,512,46.7,5.219,232.5,407.6,3.419,5.306,233.7,408.8,5.144,233.2,407.5,3.591,1.04,739.3,95.08,17.966667,35.333332,86.96338,7.820475,0.0
2025-05-15 19:00:00,512,46.3,4.804,232.5,407.5,3.102,4.883,233.7,408.8,4.752,234.3,408.5,3.266,1.04,743.1,95.17,17.85,32.0,72.40616,7.5170207,0.0
2025-05-15 19:05:00,512,45.8,3.19,231.5,404.1,1.79,3.291,231.7,406.8,3.199,232.3,406.1,1.932,0.64,719.3,92.6,17.716667,28.333334,60.356102,7.082868,0.0
2025-05-15 19:10:00,512,45.4,2.332,230.5,404.2,1.03,2.424,231.7,406.1,2.306,232.2,405.3,1.146,0.44,727.3,89.92,17.583334,24.666666,48.30604,6.648716,0.0
2025-05-15 19:15:00,512,45.0,1.62,231.5,404.0,0.655,1.688,231.7,405.8,1.588,232.2,405.1,0.749,0.24,697.3,86.57,17.45,21.0,36.255985,6.2145634,0.0
2025-05-15 19:20:00,512,44.4,1.301,230.3,403.0,0.53,1.366,230.7,404.7,1.307,232.2,403.8,0.638,0.24,695.4,84.22,17.300001,17.666666,27.156656,5.8273225,0.0
2025-05-15 19:25:00,512,43.8,1.223,232.3,406.0,0.397,1.296,232.8,408.3,1.229,233.5,407.6,0.489,0.24,685.7,81.32,17.15,14.333333,18.057327,5.4400816,0.0
2025-05-15 19:30:00,512,43.4,1.054,232.3,407.1,0.304,1.14,232.8,409.3,1.058,233.5,408.6,0.369,0.04,671.4,80.58,17.0,11.0,8.957997,5.0528407,0.0
2025-05-15 19:35:00,512,43.0,0.943,233.3,407.3,0.209,1.018,233.9,410.3,0.972,234.5,409.4,0.283,0.04,659.4,75.76,16.85,8.0,5.971998,4.661,0.0
2025-05-15 19:40:00,512,42.4,0.793,233.3,408.2,0.123,0.845,233.9,411.3,0.829,234.5,409.5,0.174,0.04,637.9,71.59,16.699999,5.0,2.985999,4.2691593,0.0
2025-05-15 19:45:00,512,42.0,0.689,233.3,409.2,0.072,0.74,233.9,411.2,0.735,234.5,410.3,0.107,0.0,631.4,67.46,16.55,2.0,0.0,3.8773184,0.0
2025-05-15 19:50:00,512,41.6,0.819,234.3,409.2,0.024,0.831,233.9,411.1,0.84,234.5,410.2,0.036,-0.01,571.3,67.77,16.416666,1.3333334,0.0,3.7728183,0.0
2025-05-15 19:55:00,512,41.2,1.105,233.3,408.1,0.0,1.117,233.9,409.6,1.087,234.5,409.6,0.0,-0.01,571.4,0.0,16.283333,0.6666667,0.0,3.668318,0.0
2025-05-15 20:00:00,2,39.8,0.0,233.3,407.6,0.0,0.0,233.9,410.4,0.0,234.5,409.2,0.0,0.0,568.9,0.0,16.15,0.0,0.0,3.563818,0.0
2025-05-16 06:00:00,512,22.5,1.574,234.1,409.1,0.963,1.643,234.0,409.9,1.571,234.4,411.1,1.089,0.31,764.9,88.48,11.4,24.0,67.38732,5.0142193,0.0
2025-05-16 06:05:00,512,23.3,2.048,235.1,410.3,1.366,2.112,235.0,411.0,2.029,235.4,412.1,1.487,0.31,750.9,91.93,11.533333,27.666666,81.54226,4.860706,0.0
2025-05-16 06:10:00,512,24.3,2.323,234.0,410.2,1.578,2.408,235.0,410.9,2.332,234.4,410.9,1.701,0.51,711.2,92.76,11.666667,31.333334,95.697205,4.707193,0.0
2025-05-16 06:15:00,512,25.3,2.533,235.0,410.1,1.707,2.575,234.9,411.0,2.52,234.4,411.0,1.841,0.51,754.0,92.99,11.8,35.0,109.85214,4.5536795,0.0
2025-05-16 06:20:00,512,26.3,2.928,234.0,410.1,2.014,2.988,234.9,411.0,2.901,234.4,410.9,2.137,0.71,679.2,94.31,11.983334,38.333332,125.8496,4.44035,0.0
2025-05-16 06:25:00,512,27.1,3.97,235.0,410.5,2.771,4.029,234.9,411.0,3.955,234.4,410.6,2.913,0.91,759.6,95.19,12.166667,41.666668,141.84706,4.327021,0.0
2025-05-16 06:30:00,512,28.1,4.826,235.0,411.5,3.394,4.876,234.9,411.2,4.786,235.4,411.4,3.557,1.11,759.2,95.42,12.35,45.0,157.84453,4.2136917,0.0
2025-05-16 06:35:00,512,28.9,5.468,234.0,409.5,3.833,5.52,234.9,410.1,5.434,234.4,410.4,3.995,1.31,763.2,96.0,12.566667,47.666668,174.29901,4.1507688,0.0
2025-05-16 06:40:00,512,29.9,6.08,235.1,411.3,4.299,6.134,234.9,411.7,6.043,235.5,411.0,4.471,1.31,763.2,96.03,12.783334,50.333332,190.75351,4.0878453,0.0
2025-05-16 06:45:00,512,30.9,6.803,235.1,410.9,4.79,6.827,234.9,411.3,6.766,235.5,411.0,4.964,1.51,767.2,96.41,13.0,53.0,207.208,4.0249224,0.0
2025-05-16 06:50:00,512,31.7,7.477,235.1,410.9,5.286,7.509,234.9,411.3,7.44,235.5,411.3,5.479,1.71,767.2,96.43,13.233334,55.0,223.12866,3.8892667,0.0
2025-05-16 06:55:00,512,32.5,8.208,235.1,410.9,5.82,8.246,234.9,411.3,8.184,235.5,411.3,5.988,1.91,767.2,97.19,13.466666,57.0,239.04933,3.7536108,0.0
2025-05-16 07:00:00,512,33.5,8.967,234.1,408.8,6.331,8.995,233.8,409.2,8.931,234.4,409.2,6.511,2.11,779.2,97.22,13.7,59.0,254.97,3.6179552,0.0
2025-05-16 07:05:00,512,34.3,9.654,235.1,410.6,6.84,9.685,235.0,410.5,9.637,234.0,411.3,7.037,2.11,769.0,97.22,13.966666,60.333332,271.1434,3.6179552,0.0
2025-05-16 07:10:00,512,35.3,10.383,235.0,410.7,7.365,10.411,234.9,410.7,10.343,235.6,411.1,7.573,2.31,771.2,97.24,14.233334,61.666668,287.31677,3.6179552,0.0
2025-05-16 07:15:00,512,36.3,11.07,235.0,411.7,7.88,11.092,234.9,411.7,11.039,235.6,412.3,8.104,2.51,779.2,97.24,14.5,63.0,303.49017,3.6179552,0.0
2025-05-16 07:20:00,512,37.3,11.811,235.0,409.6,8.366,11.852,234.9,409.4,11.789,234.6,410.3,8.602,2.71,767.2,97.25,14.816667,64.0,319.58267,3.7044096,0.0
2025-05-16 07:25:00,512,38.1,12.278,238.4,416.0,8.878,12.356,238.2,416.1,12.27,237.8,416.7,9.129,2.71,790.0,97.26,15.133333,65.0,335.67514,3.790864,0.0
2025-05-16 07:30:00,512,38.9,13.058,238.4,416.9,9.412,13.093,238.2,416.1,13.025,237.8,416.8,9.66,2.91,787.2,97.44,15.45,66.0,351.76764,3.8773184,0.0
2025-05-16 07:35:00,512,40.1,13.68,237.4,415.3,9.627,13.73,238.2,415.5,13.691,237.8,415.6,9.879,3.11,787.2,97.45,15.75,67.0,368.50064,4.0496655,0.0
2025-05-16 07:40:00,512,41.1,14.504,238.4,416.6,10.456,14.559,238.2,415.8,14.491,237.8,416.5,10.735,3.31,780.0,97.49,16.05,68.0,385.2336,4.222013,0.0
2025-05-16 07:45:00,512,41.9,15.23,239.4,418.9,11.023,15.291,239.2,417.8,15.226,238.8,417.6,11.297,3.55,779.2,97.61,16.35,69.0,401.9666,4.39436,0.0
2025-05-16 07:50:00,512,42.9,16.033,239.4,417.7,11.601,16.093,239.2,417.9,16.023,238.8,417.6,11.888,3.81,779.2,97.58,16.616667,69.666664,417.59436,4.56175,0.0
2025-05-16 07:55:00,512,43.9,16.8,239.4,417.9,12.132,16.845,239.2,416.8,16.785,238.8,417.6,12.436,4.02,779.2,97.58,16.883333,70.333336,433.22208,4.72914,0.0
2025-05-16 08:00:00,512,44.8,17.455,239.4,418.5,12.645,17.519,239.0,418.0,17.46,238.8,417.9,12.948,4.06,771.2,97.58,17.15,71.0,448.84982,4.8965297,0.0
2025-05-16 08:05:00,512,45.8,18.18,239.3,418.3,13.147,18.252,240.0,418.0,18.191,238.9,417.7,13.464,4.25,771.2,97.58,17.383333,72.0,464.78613,5.0960736,0.0
2025-05-16 08:10:00,512,46.8,18.951,239.3,419.5,13.728,19.031,240.0,418.0,18.961,238.9,418.5,14.059,4.45,767.2,97.66,17.616667,73.0,480.72247,5.295617,0.0
2025-05-16 08:15:00,512,47.7,19.646,240.2,420.7,14.256,19.721,240.0,419.1,19.653,238.9,419.2,14.598,4.65,767.2,97.66,17.85,74.0,496.65878,5.495161,0.0
2025-05-16 08:20:00,512,48.7,20.32,240.2,419.6,14.779,20.405,240.0,420.1,20.348,239.9,419.0,15.12,4.85,759.3,97.76,18.050001,74.666664,511.8648,5.8696136,0.0
2025-05-16 08:25:00,512,49.7,21.036,240.2,420.5,15.281,21.093,240.0,419.9,21.087,239.9,420.3,15.634,5.17,763.6,97.75,18.25,75.333336,527.0708,6.2440667,0.0
2025-05-16 08:30:00,512,50.7,21.643,241.2,423.0,15.821,21.752,241.1,422.0,21.69,239.9,421.3,16.19,5.36,758.6,97.74,18.45,76.0,542.27686,6.6185193,0.0
2025-05-16 08:35:00,512,51.7,22.499,241.2,421.9,16.394,22.593,241.1,420.8,22.511,239.9,421.3,16.768,5.37,759.2,97.73,18.633333,76.666664,557.45276,6.8862095,0.0
2025-05-16 08:40:00,512,52.7,22.986,241.2,422.7,16.781,23.07,241.1,421.8,23.062,239.9,421.3,17.162,5.57,751.2,97.79,18.816668,77.333336,572.6286,7.1538997,0.0
2025-05-16 08:45:00,512,53.6,23.714,242.2,423.0,17.314,23.783,242.1,422.4,23.707,240.9,422.1,17.707,5.77,756.0,97.78,19.0,78.0,587.8045,7.42159,0.0
2025-05-16 08:50:00,512,54.6,24.377,242.2,423.0,17.734,24.482,242.1,422.4,24.413,240.9,422.8,18.115,5.97,748.1,97.89,19.166666,78.666664,602.26434,7.7491546,0.0
2025-05-16 08:55:00,512,55.2,25.086,239.9,420.9,18.218,25.191,240.0,419.2,25.127,239.9,420.3,18.607,6.17,755.2,97.89,19.333334,79.333336,616.72424,8.076719,0.0
2025-05-16 09:00:00,512,54.3,25.687,241.8,423.5,18.745,25.771,241.9,422.7,25.703,240.9,422.8,19.151,6.37,743.2,97.89,19.5,80.0,631.1841,8.4042845,0.0
2025-05-16 09:05:00,512,54.7,26.343,241.7,423.7,19.264,26.428,241.7,423.0,26.37,240.9,422.3,19.675,6.53,747.2,97.91,19.633333,80.666664,645.2777,8.624379,0.0
2025-05-16 09:10:00,512,54.7,27.154,240.5,420.9,19.696,27.25,240.6,419.8,27.183,239.5,419.9,20.115,6.73,747.2,97.91,19.766666,81.333336,659.3713,8.844474,0.0
2025-05-16 09:15:00,512,54.7,27.688,241.6,422.0,20.231,27.777,241.6,420.8,27.701,240.5,421.9,20.661,6.93,744.1,97.91,19.9,82.0,673.4649,9.0645685,0.0
2025-05-16 09:20:00,512,54.6,28.363,241.6,423.0,20.658,28.465,241.6,420.9,28.368,240.5,422.0,21.099,7.13,747.8,97.91,20.016666,83.0,686.17017,9.291923,0.0
2025-05-16 09:25:00,512,55.0,28.876,241.6,422.0,21.006,28.971,241.6,420.9,28.886,240.5,421.8,21.456,7.13,743.2,97.91,20.133333,84.0,698.8754,9.519277,0.0
2025-05-16 09:30:00,512,54.8,29.494,241.6,423.0,21.493,29.618,241.6,421.9,29.518,240.5,421.8,21.959,7.33,743.2,97.89,20.25,85.0,711.5807,9.746631,0.0
2025-05-16 09:35:00,512,55.0,30.072,241.6,421.8,21.898,30.187,241.6,420.7,30.078,240.5,421.8,22.367,7.54,746.1,97.9,20.366667,87.333336,723.9284,9.866314,0.0
2025-05-16 09:40:00,512,55.2,30.744,241.6,423.8,22.466,30.855,241.6,422.7,30.765,240.5,423.0,22.948,7.73,743.2,97.89,20.483334,89.666664,736.27606,9.985998,0.0
2025-05-16 09:45:00,512,55.4,31.45,241.6,423.1,22.914,31.578,241.6,421.7,31.453,240.5,421.9,23.406,7.93,743.2,97.9,20.6,92.0,748.6238,10.105681,0.0
2025-05-16 09:50:00,512,55.3,31.945,241.6,421.9,23.249,32.075,241.6,421.6,31.969,240.5,421.8,23.745,8.13,739.2,97.9,20.7,94.666664,760.2753,10.21919,0.0
2025-05-16 09:55:00,512,55.8,32.317,241.6,422.9,23.546,32.432,241.6,421.5,32.309,240.5,422.3,24.049,8.13,731.7,97.9,20.8,97.333336,771.92694,10.332698,0.0
2025-05-16 10:00:00,512,56.4,32.853,241.6,423.9,23.987,32.973,241.6,422.5,32.865,240.5,422.3,24.499,8.34,739.0,97.9,20.9,100.0,783.5785,10.446206,0.0
2025-05-16 10:05:00,512,56.8,33.213,242.6,425.1,24.379,33.333,242.6,423.6,33.229,241.5,424.4,24.906,8.54,735.2,97.91,21.016666,103.666664,793.8588,10.446206,0.0
2025-05-16 10:10:00,512,57.3,33.721,243.6,426.2,24.786,33.848,243.7,424.6,33.767,242.5,425.3,25.318,8.54,735.2,97.89,21.133333,107.333336,804.1391,10.446206,0.0
2025-05-16 10:15:00,512,57.7,34.226,242.5,425.2,25.12,34.391,243.7,424.6,34.287,242.5,423.9,25.665,8.75,729.1,97.91,21.25,111.0,814.41943,10.446206,0.0
2025-05-16 10:20:00,512,58.3,34.786,242.5,424.9,25.455,34.891,242.7,423.6,34.787,241.5,423.9,26.004,8.91,724.2,97.89,21.366667,115.333336,821.6435,10.206359,0.0
2025-05-16 10:25:00,512,59.3,34.983,243.5,424.8,25.631,35.1,242.7,424.6,35.008,241.5,424.0,26.174,9.11,727.1,97.89,21.483334,119.666664,828.8675,9.966512,0.0
2025-05-16 10:30:00,512,59.9,35.624,243.5,425.8,26.108,35.758,242.7,424.6,35.675,242.5,424.2,26.671,9.11,731.2,97.89,21.6,124.0,836.09155,9.726665,0.0
2025-05-16 10:35:00,512,59.8,35.974,243.5,425.8,26.41,36.076,243.7,424.2,35.973,242.5,424.4,26.979,9.31,731.2,97.89,21.716667,129.33333,839.2624,9.604443,0.0
2025-05-16 10:40:00,512,60.1,36.321,243.6,425.7,26.715,36.465,243.6,424.5,36.353,242.3,424.7,27.285,9.35,731.2,97.89,21.833334,134.66667,842.4332,9.482222,0.0
2025-05-16 10:45:00,512,59.9,36.768,243.6,426.7,27.091,36.896,243.6,425.5,36.798,242.3,425.9,27.669,9.55,734.8,97.89,21.95,140.0,845.60406,9.36,0.0
2025-05-16 10:50:00,512,59.9,37.05,243.6,427.6,27.325,37.164,244.6,426.7,37.061,243.3,425.9,27.914,9.55,731.2,97.89,22.050001,147.33333,842.3833,9.24,0.0
2025-05-16 10:55:00,512,59.9,37.22,244.6,428.1,27.365,37.353,244.7,426.7,37.24,243.2,426.8,27.943,9.75,723.2,97.95,22.15,154.66667,839.16254,9.12,0.0
2025-05-16 11:00:00,512,60.7,37.75,243.7,426.5,27.822,37.893,244.0,425.7,37.783,242.8,425.6,28.419,9.83,727.2,97.95,22.25,162.0,835.9418,9.0,0.0
2025-05-16 11:05:00,512,60.8,38.323,241.3,422.4,27.887,38.454,241.5,421.4,38.353,240.4,421.3,28.471,9.79,727.2,97.94,22.35,169.66667,829.7233,9.0023985,0.0
2025-05-16 11:10:00,512,60.7,38.895,241.3,422.4,28.327,39.04,241.5,420.3,38.917,240.4,420.3,28.923,9.99,727.2,97.94,22.449999,177.33333,823.50494,9.004798,0.0
2025-05-16 11:15:00,512,60.9,38.676,241.3,423.1,28.039,38.816,241.5,421.8,38.679,240.4,421.1,28.644,10.07,731.2,97.94,22.55,185.0,817.2865,9.007196,0.0
2025-05-16 11:20:00,512,60.9,38.839,241.3,422.7,28.341,38.97,241.5,421.5,38.849,240.4,422.2,28.937,9.84,737.5,97.89,22.633333,191.66667,812.11053,9.014382,0.0
2025-05-16 11:25:00,512,60.7,38.916,241.3,422.7,28.395,39.099,241.5,421.5,38.97,240.4,421.7,28.99,10.35,696.8,97.87,22.716665,198.33333,806.9346,9.021568,0.0
2025-05-16 11:30:00,512,61.3,39.349,242.3,424.9,28.809,39.492,242.5,423.5,39.389,241.4,422.8,29.418,10.01,718.4,97.99,22.8,205.0,801.7586,9.028754,0.0
2025-05-16 11:35:00,512,61.6,39.397,241.0,422.5,28.683,39.522,241.2,421.4,39.384,240.4,421.3,29.289,10.04,723.3,97.93,22.883333,208.33333,800.63336,9.040692,0.0
2025-05-16 11:40:00,512,62.4,39.035,241.0,422.0,28.219,39.165,241.2,421.4,39.086,240.4,421.3,28.813,9.78,724.8,97.93,22.966665,211.66667,799.5082,9.05263,0.0
2025-05-16 11:45:00,512,62.8,39.365,241.0,423.1,28.797,39.519,242.2,421.6,39.395,240.4,421.3,29.406,9.45,736.7,97.93,23.05,215.0,798.38293,9.0645685,0.0
2025-05-16 11:50:00,512,63.1,39.576,241.0,423.0,28.887,39.766,241.2,421.7,39.649,240.4,421.3,29.498,10.05,716.7,97.93,23.133333,215.33333,800.9494,9.0812025,0.0
2025-05-16 11:55:00,512,63.3,40.074,241.0,423.3,29.269,40.196,242.2,422.0,40.104,240.4,421.9,29.887,10.5,700.8,97.93,23.216665,215.66667,803.51587,9.097837,0.0
2025-05-16 12:00:00,512,63.7,40.046,242.0,423.3,29.242,40.187,242.2,422.0,40.153,240.4,421.9,29.861,10.59,700.7,97.93,23.3,216.0,806.08234,9.114471,0.0
2025-05-16 12:05:00,512,64.0,41.405,241.0,422.3,30.194,41.509,241.2,421.0,41.427,240.4,420.9,30.836,10.79,704.6,97.92,23.366667,214.33333,809.6472,8.99604,0.0
2025-05-16 12:10:00,512,64.0,40.443,243.2,425.0,29.704,40.58,243.6,424.2,40.5,242.0,424.0,30.335,10.79,684.7,97.93,23.433332,212.66667,813.2121,8.877609,0.0
