collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-05-16 12:15:00,512,64.3,40.18,243.2,426.0,29.571,40.351,243.6,425.4,40.248,242.0,424.9,30.199,10.54,692.7,97.93,23.5,211.0,816.777,8.759178,0.0
2025-05-16 12:20:00,512,64.8,32.886,240.4,416.1,22.554,32.988,240.4,415.5,32.924,239.4,415.7,23.045,8.81,687.9,97.92,23.566668,209.0,819.9991,8.622831,0.0
2025-05-16 12:25:00,512,62.6,8.894,235.1,410.5,6.122,8.922,235.2,410.3,8.836,234.6,410.3,6.28,2.26,721.4,97.45,23.633333,207.0,823.2212,8.486485,0.0
2025-05-16 12:30:00,512,61.6,42.762,242.7,424.8,31.668,42.898,243.0,423.8,42.78,241.7,423.7,32.357,10.39,688.7,97.87,23.7,205.0,826.4433,8.350138,0.0
2025-05-16 12:35:00,512,62.9,41.942,242.8,426.3,30.838,42.069,243.2,425.2,41.989,241.8,425.0,31.505,10.29,684.8,97.92,23.766666,204.0,827.98987,8.112343,0.0
2025-05-16 12:40:00,512,63.5,43.363,242.8,425.0,31.733,43.55,243.2,424.2,43.436,241.8,423.9,32.411,11.26,663.9,97.92,23.833334,203.0,829.53644,7.8745475,0.0
2025-05-16 12:45:00,512,63.8,46.881,243.8,426.8,34.378,47.07,244.1,425.4,46.963,242.5,425.4,35.122,12.09,668.9,97.93,23.9,202.0,831.083,7.6367526,0.0
2025-05-16 12:50:00,512,63.6,10.913,236.2,412.2,7.687,11.001,235.8,412.6,10.87,235.6,411.9,7.884,2.74,698.5,97.51,23.949999,200.66667,831.6246,7.5031385,0.0
2025-05-16 12:55:00,512,61.8,10.821,235.0,410.8,7.563,10.875,234.7,410.3,10.784,234.6,410.8,7.756,2.75,720.7,97.5,24.0,199.33333,832.16614,7.3695245,0.0
2025-05-16 13:00:00,512,60.6,10.754,235.0,411.8,7.543,10.792,235.7,411.4,10.699,234.6,411.8,7.74,2.55,736.7,97.5,24.05,198.0,832.7077,7.2359104,0.0
2025-05-16 13:05:00,512,63.4,47.316,242.4,425.4,34.689,47.485,242.7,424.5,47.352,241.3,424.1,35.433,12.6,642.3,97.82,24.116667,196.66667,832.2467,6.987271,0.0
2025-05-16 13:10:00,512,63.5,43.748,241.3,421.1,31.161,43.902,241.5,421.1,43.777,240.2,420.3,31.829,11.98,630.0,97.97,24.183332,195.33333,831.78577,6.7386317,0.0
2025-05-16 13:15:00,512,62.5,15.626,234.7,409.6,10.962,15.691,233.7,408.9,15.647,234.0,409.5,11.22,3.88,699.6,97.7,24.25,194.0,831.32477,6.489992,0.0
2025-05-16 13:20:00,512,61.3,10.855,236.6,413.2,7.592,10.902,236.3,412.6,10.799,236.0,413.5,7.79,2.47,728.7,97.45,24.3,193.0,829.86334,6.3701878,0.0
2025-05-16 13:25:00,512,59.9,8.607,236.4,412.9,6.09,8.686,236.2,412.3,8.588,236.0,413.5,6.257,1.96,736.7,97.44,24.35,192.0,828.4019,6.2503834,0.0
2025-05-16 13:30:00,512,59.1,9.499,236.4,413.9,6.701,9.562,236.2,413.3,9.451,236.0,413.5,6.879,2.16,742.5,97.44,24.4,191.0,826.9405,6.130579,0.0
2025-05-16 13:35:00,512,58.7,10.864,236.4,412.1,7.65,10.942,236.2,412.6,10.812,236.0,412.9,7.841,2.69,748.7,97.46,24.466667,190.0,823.4891,5.8870525,0.0
2025-05-16 13:40:00,512,58.7,14.102,236.3,413.3,10.056,14.151,236.2,413.4,14.113,236.1,413.4,10.303,3.41,734.9,97.57,24.533333,189.0,820.03766,5.643526,0.0
2025-05-16 13:45:00,512,58.1,12.07,236.4,412.7,8.54,12.148,236.2,412.7,12.057,235.6,412.2,8.763,2.73,732.8,97.47,24.6,188.0,816.58624,5.3999996,0.0
2025-05-16 13:50:00,512,58.1,10.886,236.0,412.3,7.618,10.915,236.0,411.9,10.803,234.6,411.7,7.825,2.52,744.8,97.41,24.65,187.66667,811.482,5.28428,0.0
2025-05-16 13:55:00,512,57.9,9.954,235.0,411.2,6.971,10.023,235.0,410.5,9.931,234.6,410.7,7.159,2.32,733.0,97.45,24.7,187.33333,806.37775,5.1685605,0.0
2025-05-16 14:00:00,512,57.7,10.421,235.0,411.6,7.268,10.479,235.0,410.3,10.369,234.6,410.3,7.46,2.32,748.8,97.45,24.75,187.0,801.2735,5.0528407,0.0
2025-05-16 14:05:00,512,57.5,12.352,236.0,413.3,8.711,12.431,236.1,412.8,12.32,235.6,412.5,8.944,2.84,735.2,97.45,24.8,187.0,795.1826,4.9469137,0.0
2025-05-16 14:10:00,512,57.0,18.849,238.4,421.1,15.109,18.925,239.5,420.3,18.832,238.1,419.6,15.428,4.76,719.5,97.87,24.85,187.0,789.0917,4.840987,0.0
2025-05-16 14:15:00,512,57.6,38.21,243.3,426.0,28.03,38.356,243.2,424.7,38.25,241.7,424.6,28.543,10.61,647.0,98.2,24.9,187.0,783.0008,4.73506,0.0
2025-05-16 14:20:00,512,58.3,37.257,245.3,429.6,27.647,37.416,245.6,428.9,37.336,244.7,428.5,28.154,10.45,640.8,98.19,24.949999,186.0,776.25433,4.7577066,0.0
2025-05-16 14:25:00,512,59.1,35.132,243.5,426.1,25.885,35.302,243.9,424.5,35.194,242.6,424.3,26.357,9.99,640.8,98.21,25.0,185.0,769.5079,4.7803526,0.0
2025-05-16 14:30:00,512,60.2,35.534,243.7,427.2,26.214,35.647,244.2,426.0,35.565,242.8,425.6,26.7,10.2,636.8,98.19,25.05,184.0,762.7614,4.802999,0.0
2025-05-16 14:35:00,512,59.0,10.093,238.2,416.2,7.261,10.149,238.3,415.8,10.075,237.5,416.7,7.443,2.69,666.2,97.53,25.1,182.0,756.3456,4.8341756,0.0
2025-05-16 14:40:00,512,59.5,34.56,243.3,426.2,25.4,34.687,243.3,425.3,34.601,242.5,424.8,25.942,9.99,646.4,97.93,25.15,180.0,749.9298,4.8653526,0.0
2025-05-16 14:45:00,512,59.1,32.643,242.7,425.1,24.381,32.746,243.2,424.5,32.678,241.5,424.4,24.894,9.98,636.3,98.0,25.2,178.0,743.514,4.896529,0.0
2025-05-16 14:50:00,512,59.7,31.633,243.1,424.9,23.348,31.726,243.3,424.3,31.688,241.7,424.1,23.762,9.56,630.5,98.28,25.233334,175.0,737.75183,4.935759,0.0
2025-05-16 14:55:00,512,59.9,30.846,243.1,425.9,22.723,30.947,243.3,426.3,30.922,242.8,425.2,23.121,9.25,614.5,98.28,25.266666,172.0,731.9896,4.9749894,0.0
2025-05-16 15:00:00,512,60.2,29.601,243.1,424.7,21.765,29.699,243.1,425.1,29.661,242.8,424.2,22.13,9.3,590.8,98.33,25.3,169.0,726.2275,5.0142193,0.0
2025-05-16 15:05:00,512,59.9,28.521,242.1,424.2,20.887,28.651,242.1,423.0,28.543,241.8,423.2,21.236,8.78,578.4,98.32,25.333332,165.66667,719.80365,4.902813,0.0
2025-05-16 15:10:00,512,59.6,27.476,242.1,424.0,20.146,27.598,242.1,422.9,27.505,240.8,423.2,20.488,8.06,594.9,98.32,25.366667,162.33333,713.3798,4.7914066,0.0
2025-05-16 15:15:00,512,59.6,28.22,242.1,423.0,20.678,28.319,242.1,422.7,28.25,240.8,422.8,21.017,8.85,554.5,98.36,25.4,159.0,706.956,4.6800003,0.0
2025-05-16 15:20:00,512,59.3,27.677,242.1,424.0,20.277,27.804,242.1,423.8,27.748,241.8,424.0,20.608,8.74,562.5,98.36,25.416666,155.66667,698.5662,4.6800003,0.0
2025-05-16 15:25:00,512,59.4,27.474,242.1,424.0,20.165,27.623,242.2,423.9,27.553,241.8,424.1,20.501,8.67,551.3,98.35,25.433334,152.33333,690.1764,4.6800003,0.0
2025-05-16 15:30:00,512,59.3,27.038,242.1,423.7,19.842,27.128,242.3,423.0,27.09,241.5,423.0,20.171,8.69,546.5,98.35,25.45,149.0,681.7866,4.6800003,0.0
2025-05-16 15:35:00,512,59.0,26.515,241.4,421.7,19.324,26.595,241.8,421.9,26.552,240.6,421.4,19.664,8.48,538.5,98.32,25.466667,145.66667,670.1422,4.5245643,0.0
2025-05-16 15:40:00,512,58.8,25.765,240.4,420.6,18.445,25.832,240.8,420.0,25.742,239.6,419.9,18.747,8.35,542.9,98.39,25.483334,142.33333,658.49786,4.3691278,0.0
2025-05-16 15:45:00,512,58.8,26.552,240.0,420.5,19.283,26.683,240.5,420.3,26.595,239.8,420.0,19.619,8.34,546.5,98.28,25.5,139.0,646.85345,4.2136917,0.0
2025-05-16 15:50:00,512,59.0,9.799,235.9,413.4,6.73,9.832,237.2,414.6,9.775,236.7,413.2,6.911,2.58,695.4,97.46,25.5,135.66667,633.27356,3.9412055,0.0
2025-05-16 15:55:00,512,59.0,24.581,240.5,421.0,17.837,24.681,241.0,420.3,24.623,240.0,420.3,18.151,7.92,550.3,98.27,25.5,132.33333,619.69366,3.6687193,0.0
2025-05-16 16:00:00,512,59.2,24.466,242.7,424.3,17.97,24.591,243.0,424.6,24.516,242.2,423.7,18.283,8.15,550.3,98.24,25.5,129.0,606.1138,3.396233,0.0
2025-05-16 16:05:00,512,59.1,24.435,240.1,420.2,17.704,24.542,240.3,419.6,24.504,239.5,419.5,18.016,7.94,546.3,98.34,25.5,126.0,591.2608,3.1780481,0.0
2025-05-16 16:10:00,512,58.9,22.928,239.2,418.6,16.575,23.012,239.5,418.3,22.922,238.1,418.3,16.867,6.16,618.3,98.25,25.5,123.0,576.4079,2.9598632,0.0
2025-05-16 16:15:00,512,59.1,20.373,239.2,418.3,14.42,20.463,239.5,418.2,20.396,238.2,417.3,14.69,5.83,598.3,98.23,25.5,120.0,561.55493,2.7416782,0.0
2025-05-16 16:20:00,512,58.9,20.291,237.6,416.8,14.627,20.375,238.5,416.3,20.297,238.1,416.0,14.942,5.01,671.2,97.89,25.5,117.0,545.76404,2.9662054,0.0
2025-05-16 16:25:00,512,58.7,20.245,237.6,415.5,14.454,20.302,237.5,415.1,20.215,237.1,414.9,14.703,6.19,543.2,98.26,25.5,114.0,529.9732,3.1907325,0.0
2025-05-16 16:30:00,512,58.7,19.713,235.1,416.4,14.054,19.797,235.5,416.5,19.711,234.8,416.0,14.297,6.25,540.2,98.3,25.5,111.0,514.1823,3.4152596,0.0
2025-05-16 16:35:00,512,58.5,18.606,237.9,415.2,13.334,18.674,237.3,414.6,18.674,236.7,414.8,13.573,5.82,556.7,98.18,25.45,108.666664,498.10822,3.9823601,0.0
2025-05-16 16:40:00,512,58.3,18.16,236.9,415.3,13.063,18.224,237.3,414.6,18.193,236.7,414.7,13.294,5.42,584.4,98.26,25.4,106.333336,482.03412,4.549461,0.0
2025-05-16 16:45:00,512,58.3,13.637,236.4,414.8,10.136,13.714,237.1,413.4,13.614,236.2,414.2,10.33,4.05,589.5,98.13,25.35,104.0,465.96002,5.1165614,0.0
2025-05-16 16:50:00,512,57.9,16.607,236.4,413.3,11.84,16.684,236.3,412.9,16.61,236.3,412.6,12.076,5.5,548.9,98.14,25.266666,102.0,449.92856,5.8732347,0.0
2025-05-16 16:55:00,512,57.9,5.517,234.2,408.8,3.868,5.565,234.3,409.3,5.507,234.1,409.1,4.008,1.43,720.4,96.52,25.183334,100.0,433.89706,6.6299086,0.0
2025-05-16 17:00:00,512,57.9,6.143,235.1,410.9,4.318,6.181,235.3,411.0,6.102,235.1,410.8,4.476,1.5,732.3,96.31,25.1,98.0,417.8656,7.386582,0.0
2025-05-16 17:05:00,512,57.9,13.777,236.4,413.7,9.672,13.854,236.4,414.1,13.753,235.9,413.2,9.915,3.0,735.9,97.55,24.933334,96.333336,402.20007,8.153257,0.0
2025-05-16 17:10:00,512,57.9,7.058,235.3,411.3,4.8,7.144,235.3,411.4,7.032,235.3,412.0,4.958,1.69,717.8,96.72,24.766666,94.666664,386.53452,8.919933,0.0
2025-05-16 17:15:00,512,57.5,12.909,235.3,412.7,9.185,12.978,235.3,412.0,12.901,235.3,412.1,9.402,2.91,709.6,97.72,24.6,93.0,370.869,9.686609,0.0
2025-05-16 17:20:00,512,57.5,13.008,235.4,411.7,9.221,13.066,236.0,412.0,12.982,235.4,412.2,9.441,3.31,689.1,97.73,24.366667,91.0,354.62354,10.544792,0.0
2025-05-16 17:25:00,512,57.3,12.56,235.4,411.7,8.918,12.624,235.0,412.0,12.546,235.4,411.2,9.1,3.88,587.6,97.91,24.133333,89.0,338.3781,11.402974,0.0
2025-05-16 17:30:00,512,57.1,11.336,234.6,410.9,8.009,11.405,234.6,410.8,11.325,234.4,410.8,8.177,3.46,588.5,97.91,23.9,87.0,322.13266,12.261157,0.0
2025-05-16 17:35:00,512,56.9,11.267,233.6,409.5,7.969,11.32,234.6,409.8,11.252,233.4,410.3,8.132,3.43,555.7,97.98,23.65,85.0,306.58615,12.937968,0.0
2025-05-16 17:40:00,512,56.9,10.287,234.6,409.5,7.289,10.334,234.6,409.8,10.265,234.4,410.2,7.44,3.23,571.7,97.97,23.4,83.0,291.0396,13.61478,0.0
2025-05-16 17:45:00,512,56.7,9.862,233.6,408.4,6.952,9.911,233.6,408.8,9.847,233.4,408.9,7.101,3.03,588.1,97.95,23.15,81.0,275.4931,14.291592,0.0
2025-05-16 17:50:00,512,56.3,9.384,234.6,410.6,6.644,9.434,234.6,411.8,9.37,234.4,411.6,6.781,2.84,595.7,98.0,22.966667,79.0,260.33713,14.630198,0.0
2025-05-16 17:55:00,512,56.1,8.72,234.6,410.5,6.2,8.764,235.6,411.0,8.698,235.4,411.6,6.33,2.69,551.7,97.96,22.783333,77.0,245.18114,14.968804,0.0
2025-05-16 18:00:00,512,55.7,7.908,234.6,410.5,5.608,7.947,234.6,411.0,7.869,235.4,411.6,5.699,2.34,590.6,98.4,22.6,75.0,230.02516,15.30741,0.0
2025-05-16 18:05:00,512,55.3,7.394,234.6,411.3,5.245,7.428,235.6,412.3,7.373,235.1,411.6,5.374,2.07,568.5,97.46,22.5,72.666664,215.58061,15.048245,0.0
2025-05-16 18:10:00,512,54.9,6.978,234.6,410.8,4.932,7.016,235.6,412.0,6.959,235.1,411.5,5.059,2.27,507.7,97.55,22.4,70.333336,201.13608,14.78908,0.0
2025-05-16 18:15:00,512,54.5,6.387,234.6,409.5,4.498,6.429,234.6,409.6,6.371,235.1,409.5,4.634,2.14,507.7,97.23,22.3,68.0,186.69153,14.529915,0.0
2025-05-16 18:20:00,512,54.1,5.966,234.6,409.3,4.203,6.013,234.6,409.9,5.961,235.0,410.1,4.315,1.86,539.6,97.41,22.233334,65.0,172.67033,13.8452635,0.0
2025-05-16 18:25:00,512,53.7,5.561,233.6,409.2,3.942,5.613,234.6,409.9,5.56,234.0,410.0,4.054,1.66,563.7,97.25,22.166666,62.0,158.64915,13.160612,0.0
2025-05-16 18:30:00,512,53.1,5.029,232.5,407.1,3.482,5.079,233.4,407.8,4.99,232.9,407.3,3.595,1.46,563.7,96.82,22.1,59.0,144.62796,12.475961,0.0
2025-05-16 18:35:00,512,52.5,4.688,231.5,405.2,3.177,4.726,232.0,406.2,4.629,231.8,406.3,3.298,1.11,568.8,96.33,22.033333,55.333332,131.37189,11.728348,0.0
2025-05-16 18:40:00,512,52.1,4.08,233.9,408.8,2.788,4.13,234.1,410.1,4.039,234.5,410.1,2.903,1.11,534.7,96.01,21.966667,51.666668,118.11581,10.980736,0.0
2025-05-16 18:45:00,512,51.5,3.677,233.9,410.0,2.41,3.724,234.1,410.7,3.614,234.5,410.5,2.522,0.91,555.7,95.6,21.9,48.0,104.85973,10.233123,0.0
2025-05-16 18:50:00,512,51.1,3.316,232.9,408.4,2.037,3.353,233.1,409.3,3.29,234.5,409.7,2.145,0.71,639.7,95.16,21.816666,44.0,92.72198,9.654183,0.0
2025-05-16 18:55:00,512,50.5,2.444,233.2,407.3,1.482,2.525,233.5,409.8,2.449,234.5,408.4,1.579,0.51,696.7,94.01,21.733334,40.0,80.58423,9.075244,0.0
2025-05-16 19:00:00,512,50.1,1.754,235.2,412.4,1.053,1.851,235.6,414.4,1.769,236.6,412.6,1.147,0.31,697.2,91.82,21.65,36.0,68.44647,8.4963045,0.0
2025-05-16 19:05:00,512,49.7,1.561,235.1,412.1,0.823,1.647,235.6,413.9,1.561,236.0,413.1,0.915,0.31,697.9,89.28,21.516666,32.0,58.07644,7.969328,0.0
2025-05-16 19:10:00,512,49.1,1.171,235.1,411.2,0.609,1.255,235.6,412.8,1.2,236.0,412.2,0.68,0.05,669.3,88.76,21.383333,28.0,47.7064,7.442351,0.0
2025-05-16 19:15:00,512,48.7,1.0,235.1,411.2,0.459,1.081,235.6,412.8,1.031,236.0,412.2,0.538,0.05,677.5,86.02,21.25,24.0,37.33637,6.9153743,0.0
2025-05-16 19:20:00,512,48.1,0.849,235.1,411.1,0.354,0.942,235.6,412.7,0.894,236.0,412.2,0.435,0.05,682.2,81.33,21.1,20.333334,28.388111,6.477011,0.0
2025-05-16 19:25:00,512,47.5,0.767,235.1,410.7,0.261,0.809,235.6,412.6,0.763,236.0,411.7,0.327,0.05,656.9,79.23,20.949999,16.666666,19.439856,6.0386486,0.0
2025-05-16 19:30:00,512,46.9,0.706,235.1,411.8,0.182,0.774,235.6,413.6,0.748,236.0,412.7,0.24,0.05,649.6,75.76,20.8,13.0,10.491598,5.6002855,0.0
2025-05-16 19:35:00,512,46.5,0.783,235.1,411.8,0.136,0.85,235.6,412.6,0.816,236.0,412.6,0.183,0.05,583.4,74.48,20.65,9.666667,6.9943986,5.1983104,0.0
2025-05-16 19:40:00,512,45.9,0.784,235.1,410.6,0.076,0.83,235.6,412.2,0.793,236.0,411.4,0.113,-0.01,626.3,67.46,20.5,6.3333335,3.4971993,4.796335,0.0
2025-05-16 19:45:00,512,45.5,0.552,235.1,411.6,0.015,0.564,235.6,413.5,0.552,236.0,412.6,0.017,-0.01,620.9,67.46,20.35,3.0,0.0,4.39436,0.0
2025-05-16 19:50:00,512,44.9,0.618,235.1,412.6,0.0,0.62,236.6,414.6,0.612,236.0,413.6,0.0,-0.01,562.2,0.0,20.2,2.0,0.0,4.165049,0.0
2025-05-16 19:55:00,512,44.3,0.654,234.2,408.5,0.0,0.645,234.7,411.2,0.627,235.1,410.6,0.0,-0.01,516.9,0.0,20.05,1.0,0.0,3.9357378,0.0
2025-05-16 20:00:00,512,43.7,0.621,233.2,408.4,0.0,0.605,233.7,410.8,0.583,234.1,409.3,0.0,-0.01,489.5,0.0,19.9,0.0,0.0,3.7064266,0.0
2025-05-17 06:00:00,512,24.6,2.076,237.3,414.5,1.467,2.18,237.0,415.9,2.103,237.1,415.6,1.593,0.5,730.8,92.14,13.5,35.0,60.968494,6.489992,0.0
2025-05-17 06:05:00,512,25.2,2.81,235.2,411.3,1.999,2.898,235.6,412.1,2.824,235.7,412.0,2.134,0.5,742.7,93.71,13.616667,40.666668,72.94437,6.489992,0.0
2025-05-17 06:10:00,512,25.8,3.743,235.2,411.3,2.644,3.778,235.6,411.6,3.711,235.7,411.9,2.784,0.9,762.7,94.97,13.733334,46.333332,84.92024,6.489992,0.0
2025-05-17 06:15:00,512,26.8,4.297,235.2,412.6,3.055,4.354,235.6,412.8,4.271,235.5,412.9,3.208,1.1,754.7,94.99,13.85,52.0,96.89612,6.489992,0.0
2025-05-17 06:20:00,512,27.6,4.297,235.2,411.4,3.034,4.35,235.6,410.7,4.288,235.5,411.7,3.192,1.1,767.8,95.07,14.0,58.333332,111.54565,6.323859,0.0
2025-05-17 06:25:00,512,28.6,4.099,235.2,411.4,2.886,4.15,235.6,411.5,4.064,234.5,411.4,3.032,1.1,760.6,95.21,14.150001,64.666664,126.19517,6.157727,0.0
2025-05-17 06:30:00,512,29.4,4.098,235.2,410.4,2.877,4.129,234.6,410.5,4.052,234.5,410.4,3.021,1.1,742.7,95.21,14.3,71.0,140.8447,5.991594,0.0
2025-05-17 06:35:00,512,30.0,3.573,234.2,410.1,2.522,3.644,234.6,410.3,3.554,234.5,410.6,2.658,0.9,739.3,94.73,14.483334,77.0,154.50119,5.8917623,0.0
2025-05-17 06:40:00,512,30.6,3.578,235.3,411.4,2.525,3.631,235.3,411.1,3.552,235.0,411.8,2.662,0.9,738.7,94.81,14.666667,83.0,168.15767,5.7919307,0.0
2025-05-17 06:45:00,512,31.0,3.654,235.3,412.4,2.569,3.708,235.3,412.1,3.611,235.0,411.8,2.705,0.9,738.7,95.02,14.85,89.0,181.81416,5.692099,0.0
2025-05-17 06:50:00,512,31.6,3.738,235.3,412.4,2.637,3.783,236.3,411.1,3.697,235.0,411.8,2.769,0.9,741.3,94.96,15.066667,95.333336,195.34413,5.626453,0.0
2025-05-17 06:55:00,512,32.0,3.889,234.2,410.1,2.763,3.98,235.3,409.9,3.885,234.0,409.6,2.91,0.9,734.7,94.78,15.283334,101.666664,208.87411,5.560807,0.0
2025-05-17 07:00:00,512,32.6,4.925,235.2,412.1,3.51,4.983,235.3,411.9,4.906,235.0,411.8,3.682,1.1,743.0,95.55,15.5,108.0,222.40408,5.495161,0.0
2025-05-17 07:05:00,512,33.0,7.714,235.2,411.0,5.477,7.748,235.3,409.6,7.684,233.9,410.0,5.634,1.71,758.7,97.21,15.8,114.0,235.13927,5.4352193,0.0
2025-05-17 07:10:00,512,34.0,11.22,235.2,411.0,7.997,11.259,235.3,410.6,11.2,234.9,411.0,8.218,2.54,758.7,97.25,16.1,120.0,247.87444,5.375278,0.0
2025-05-17 07:15:00,512,35.2,11.387,236.8,414.5,8.184,11.427,237.3,414.3,11.37,236.3,414.1,8.414,2.54,766.6,97.27,16.4,126.0,260.60962,5.315336,0.0
2025-05-17 07:20:00,512,36.2,14.105,236.8,414.4,10.075,14.138,237.3,413.4,14.093,235.3,413.1,10.338,3.35,782.7,97.44,16.75,132.0,273.29718,5.1035576,0.0
2025-05-17 07:25:00,512,37.4,14.178,239.8,420.0,10.317,14.229,240.3,420.1,14.18,239.0,420.3,10.586,3.35,776.7,97.47,17.1,138.0,285.98474,4.891779,0.0
2025-05-17 07:30:00,512,38.4,13.298,239.7,418.8,9.638,13.343,239.2,417.7,13.285,239.0,418.3,9.89,3.15,766.7,97.47,17.45,144.0,298.6723,4.6800003,0.0
2025-05-17 07:35:00,512,39.4,12.238,239.7,419.8,8.869,12.279,240.2,419.0,12.229,239.0,419.3,9.116,2.95,766.7,97.28,17.816668,149.66667,312.7245,4.604318,0.0
2025-05-17 07:40:00,512,40.2,11.921,239.7,419.7,8.686,11.985,240.2,418.0,11.926,239.0,418.3,8.928,2.95,766.5,97.29,18.183332,155.33333,326.7767,4.528636,0.0
2025-05-17 07:45:00,512,41.0,12.296,239.7,418.5,8.92,12.341,239.2,418.0,12.288,238.0,418.4,9.169,2.95,762.8,97.29,18.55,161.0,340.8289,4.452954,0.0
2025-05-17 07:50:00,512,41.8,14.317,239.7,420.9,10.403,14.37,240.2,419.1,14.308,239.0,419.4,10.672,3.36,768.8,97.45,18.85,166.33333,355.18094,4.5469894,0.0
2025-05-17 07:55:00,512,43.0,15.274,239.7,420.8,11.09,15.326,240.2,419.1,15.28,239.0,419.4,11.363,3.76,766.7,97.58,19.15,171.66667,369.53296,4.6410246,0.0
2025-05-17 08:00:00,512,43.8,14.476,239.7,419.8,10.502,14.522,240.4,418.3,14.466,239.1,418.4,10.773,3.32,766.8,97.46,19.45,177.0,383.885,4.73506,0.0
2025-05-17 08:05:00,512,44.8,15.652,241.9,422.7,11.461,15.695,241.5,421.7,15.649,240.8,421.7,11.744,3.95,762.7,97.59,19.7,182.0,398.88705,4.9607024,0.0
2025-05-17 08:10:00,512,45.4,13.686,238.6,418.5,9.921,13.728,239.9,418.3,13.684,238.7,418.6,10.18,3.32,762.7,97.48,19.95,187.0,413.8891,5.186344,0.0
2025-05-17 08:15:00,512,46.0,12.756,239.6,418.5,9.252,12.799,239.9,418.3,12.746,238.7,417.6,9.493,3.11,762.7,97.49,20.2,192.0,428.89114,5.4119864,0.0
2025-05-17 08:20:00,512,46.6,14.043,240.6,421.7,10.215,14.091,241.0,420.6,14.034,239.7,421.0,10.47,3.56,766.5,97.57,20.4,196.33333,443.5032,5.6515174,0.0
2025-05-17 08:25:00,512,47.0,15.856,239.1,418.8,11.49,15.921,239.8,418.3,15.84,238.4,417.8,11.768,3.75,769.4,97.59,20.6,200.66667,458.11526,5.891048,0.0
2025-05-17 08:30:00,512,47.6,15.171,238.1,416.7,10.937,15.219,238.8,416.1,15.169,237.4,416.8,11.205,3.56,762.7,97.58,20.8,205.0,472.72733,6.130579,0.0
2025-05-17 08:35:00,512,48.2,17.301,239.0,417.7,12.364,17.352,238.8,417.2,17.297,237.4,416.8,12.674,4.33,758.7,97.58,20.983334,209.0,486.95755,6.3702083,0.0
2025-05-17 08:40:00,512,49.0,22.078,239.0,419.1,15.862,22.15,239.8,417.7,22.081,238.4,417.9,16.231,5.3,766.7,97.73,21.166666,213.0,501.18774,6.6098375,0.0
2025-05-17 08:45:00,512,50.2,20.477,240.1,419.6,14.837,20.563,239.8,418.6,20.505,238.4,419.0,15.182,4.92,758.7,97.75,21.35,217.0,515.41797,6.849467,0.0
2025-05-17 08:50:00,512,50.8,20.982,239.1,419.3,15.184,21.046,239.9,418.4,20.994,238.3,417.9,15.537,5.04,755.0,97.76,21.5,220.33333,528.58606,7.217198,0.0
2025-05-17 08:55:00,512,51.8,25.123,240.1,421.5,18.304,25.195,240.9,420.7,25.134,239.3,420.1,18.715,6.15,758.7,97.81,21.65,223.66667,541.7541,7.5849285,0.0
2025-05-17 09:00:00,512,53.2,26.058,241.2,421.5,18.831,26.146,240.9,420.7,26.065,239.3,421.2,19.242,6.55,750.7,97.91,21.8,227.0,554.9222,7.9526596,0.0
2025-05-17 09:05:00,512,54.7,25.635,239.1,419.3,18.561,25.739,239.9,418.2,25.683,238.3,418.2,18.959,6.29,746.7,97.92,21.933332,229.66667,567.38184,8.323296,0.0
2025-05-17 09:10:00,512,54.6,25.358,239.1,419.2,18.309,25.432,239.9,418.1,25.366,238.3,418.2,18.7,6.44,746.7,97.9,22.066668,232.33333,579.84143,8.693933,0.0
2025-05-17 09:15:00,512,54.8,26.713,239.1,418.1,19.173,26.808,239.8,417.9,26.711,238.2,417.6,19.558,6.61,746.7,98.03,22.2,235.0,592.3011,9.0645685,0.0
2025-05-17 09:20:00,512,54.7,27.474,240.3,421.4,19.996,27.568,241.0,419.1,27.485,239.2,419.6,20.423,6.89,742.7,97.91,22.300001,236.33333,604.3987,9.574391,0.0
2025-05-17 09:25:00,512,54.7,27.13,240.3,420.1,19.644,27.214,241.0,419.1,27.144,239.2,419.4,20.063,6.88,748.0,97.92,22.4,237.66667,616.4962,10.084213,0.0
2025-05-17 09:30:00,512,54.5,26.5,240.3,421.3,19.116,26.54,241.0,419.8,26.52,239.1,419.8,19.518,6.5,742.7,97.92,22.5,239.0,628.5938,10.594036,0.0
2025-05-17 09:35:00,512,54.5,26.181,240.3,420.3,19.018,26.255,240.0,418.4,26.188,239.1,418.5,19.422,6.45,748.9,97.9,22.6,239.33333,641.6928,11.110801,0.0
2025-05-17 09:40:00,512,54.7,26.403,239.3,419.3,19.065,26.485,240.1,418.4,26.411,238.1,418.2,19.47,6.68,748.8,97.91,22.699999,239.66667,654.7918,11.627566,0.0
2025-05-17 09:45:00,512,54.7,25.325,239.3,418.6,18.35,25.402,240.0,417.3,25.328,238.1,417.2,18.74,6.45,742.7,97.89,22.8,240.0,667.8908,12.144331,0.0
2025-05-17 09:50:00,512,54.8,31.162,239.3,419.7,22.633,31.258,240.0,418.6,31.194,238.1,418.4,23.111,7.8,741.5,97.91,22.9,239.0,680.9646,12.432855,0.0
2025-05-17 09:55:00,512,55.6,33.237,240.3,420.8,24.234,33.31,241.0,419.6,33.236,239.2,419.5,24.749,8.33,742.1,97.92,23.0,238.0,694.0384,12.721379,0.0
2025-05-17 10:00:00,512,56.5,34.107,240.3,420.5,24.774,34.205,241.0,419.4,34.112,239.2,419.2,25.3,8.6,730.9,97.93,23.1,237.0,707.1122,13.009903,0.0
2025-05-17 10:05:00,512,57.2,33.773,240.3,421.4,24.598,33.869,241.0,420.4,33.792,239.2,420.5,25.121,8.6,726.7,97.92,23.233334,235.0,720.83795,13.156838,0.0
2025-05-17 10:10:00,512,58.0,34.373,241.3,422.5,25.025,34.503,241.0,420.5,34.392,239.2,420.4,25.543,8.9,726.7,97.98,23.366667,233.0,734.5637,13.303773,0.0
2025-05-17 10:15:00,512,58.7,35.367,241.2,422.5,25.822,35.475,242.1,421.4,35.397,240.2,421.2,26.376,9.08,729.6,97.97,23.5,231.0,748.2895,13.450708,0.0
2025-05-17 10:20:00,512,58.8,30.711,240.2,421.3,22.329,30.813,241.1,419.4,30.735,239.2,419.8,22.804,7.9,730.8,97.95,23.633333,227.66667,760.6338,13.634815,0.0
2025-05-17 10:25:00,512,58.7,35.217,241.3,422.5,25.666,35.308,241.1,421.3,35.234,240.2,420.8,26.214,8.98,723.4,97.91,23.766666,224.33333,772.978,13.818922,0.0
2025-05-17 10:30:00,512,58.9,35.986,242.3,423.9,26.335,36.105,242.1,421.6,36.01,240.2,421.6,26.886,9.25,715.8,97.9,23.9,221.0,785.3223,14.003029,0.0
2025-05-17 10:35:00,512,59.3,36.207,242.3,424.8,26.48,36.285,243.1,422.4,36.22,240.2,422.7,27.034,9.39,706.7,97.9,24.033333,216.0,796.29205,14.041433,0.0
2025-05-17 10:40:00,512,59.8,36.487,242.3,424.6,26.73,36.617,243.1,422.4,36.53,240.2,422.7,27.289,9.62,702.7,97.95,24.166666,211.0,807.2617,14.079839,0.0
2025-05-17 10:45:00,512,60.1,33.768,242.3,424.6,24.719,33.854,243.1,422.5,33.789,241.2,422.4,25.229,8.89,706.1,97.98,24.3,206.0,818.23145,14.118243,0.0
2025-05-17 10:50:00,512,60.3,36.906,241.9,423.7,27.01,37.03,242.4,422.1,36.95,240.4,421.4,27.572,9.77,706.8,97.98,24.416666,197.66667,829.51733,14.047332,0.0
2025-05-17 10:55:00,512,60.8,37.702,241.9,423.7,27.58,37.834,242.4,422.1,37.743,240.4,422.4,28.16,9.97,706.7,97.95,24.533333,189.33333,840.80316,13.97642,0.0
2025-05-17 11:00:00,512,61.2,37.93,242.9,425.8,27.902,38.061,243.4,424.2,37.968,241.4,424.6,28.489,10.08,702.7,97.94,24.65,181.0,852.08905,13.905509,0.0
2025-05-17 11:05:00,512,61.5,38.337,243.9,427.8,28.299,38.456,244.5,425.4,38.369,242.4,425.6,28.888,10.16,696.3,97.95,24.766666,172.0,862.0062,13.729756,0.0
2025-05-17 11:10:00,512,62.3,38.566,245.1,429.3,28.569,38.687,245.6,427.4,38.591,243.5,427.5,29.17,10.27,702.1,97.93,24.883333,163.0,871.92334,13.554003,0.0
2025-05-17 11:15:00,512,62.9,33.693,243.9,425.3,24.566,33.804,244.6,423.8,33.735,242.5,425.2,25.072,9.21,698.7,97.93,25.0,154.0,881.8405,13.37825,0.0
2025-05-17 11:20:00,512,63.1,36.884,243.7,426.7,27.286,36.996,243.5,425.1,36.897,241.5,424.9,27.857,9.73,698.7,97.94,25.133333,148.66667,887.70844,13.105097,0.0
2025-05-17 11:25:00,512,63.6,37.459,245.0,429.1,27.636,37.578,245.6,427.4,37.495,243.5,427.4,28.218,10.2,697.1,97.94,25.266666,143.33333,893.57635,12.8319435,0.0
2025-05-17 11:30:00,512,63.7,38.249,244.0,428.0,28.17,38.349,244.6,426.4,38.243,242.5,426.6,28.76,10.1,710.7,97.94,25.4,138.0,899.4443,12.55879,0.0
2025-05-17 11:35:00,512,63.9,36.52,244.0,428.0,26.859,36.623,244.6,426.3,36.562,242.5,426.5,27.421,9.69,707.7,97.94,25.5,140.66667,898.2649,12.3033285,0.0
2025-05-17 11:40:00,512,63.9,39.4,245.0,428.2,29.146,39.526,244.6,427.3,39.438,242.5,426.5,29.765,10.1,722.5,97.94,25.6,143.33333,897.08545,12.047866,0.0
2025-05-17 11:45:00,512,64.0,39.85,245.0,428.2,29.424,39.966,245.6,426.3,39.881,243.5,426.6,30.053,9.88,730.7,97.92,25.7,146.0,895.90607,11.792404,0.0
2025-05-17 11:50:00,512,64.4,39.49,245.0,429.2,29.305,39.611,245.6,428.3,39.488,243.5,427.7,29.921,10.07,710.7,97.92,25.783335,158.33333,886.3738,11.558304,0.0
2025-05-17 11:55:00,512,64.2,39.578,245.0,429.2,29.368,39.723,245.6,427.3,39.634,243.5,427.4,29.989,10.66,685.5,97.92,25.866667,170.66667,876.8415,11.3242035,0.0
2025-05-17 12:00:00,512,64.3,39.625,245.0,429.2,29.354,39.782,245.6,427.3,39.689,242.5,427.2,29.977,10.66,682.7,97.93,25.95,183.0,867.3092,11.090103,0.0
2025-05-17 12:05:00,512,64.7,39.26,245.0,428.2,29.609,39.441,245.6,426.2,39.364,242.6,426.2,30.235,10.66,683.4,97.93,26.0,198.66667,853.13684,10.791755,0.0
2025-05-17 12:10:00,512,65.0,40.303,245.0,429.2,29.826,40.433,244.9,427.4,40.34,242.7,426.4,30.46,10.79,672.0,97.93,26.050001,214.33333,838.9644,10.493405,0.0
2025-05-17 12:15:00,512,65.3,40.52,245.0,429.2,29.913,40.644,246.0,427.4,40.551,243.8,427.6,30.558,10.82,681.0,97.93,26.1,230.0,824.79205,10.195057,0.0
2025-05-17 12:20:00,512,66.0,40.665,245.0,427.9,30.06,40.809,245.0,426.3,40.723,242.8,426.4,30.695,10.46,677.6,97.93,26.133333,243.33333,813.6701,9.946562,0.0
2025-05-17 12:25:00,512,66.4,40.368,245.0,429.2,29.931,40.488,246.0,427.3,40.407,242.8,427.7,30.564,10.12,685.1,97.93,26.166668,256.66666,802.54816,9.698067,0.0
2025-05-17 12:30:00,512,65.8,40.841,244.3,428.6,30.177,40.96,245.0,426.9,40.878,242.9,426.6,30.821,7.6,744.2,97.93,26.2,270.0,791.4262,9.449572,0.0
2025-05-17 12:35:00,512,66.8,39.298,245.3,428.6,29.716,39.353,246.0,427.0,39.348,242.9,426.5,30.344,10.57,660.3,97.92,26.216667,274.33334,788.6646,9.263495,0.0
2025-05-17 12:40:00,512,63.8,11.454,237.9,417.0,8.276,11.497,238.3,414.8,11.458,236.7,416.2,8.485,2.9,699.5,97.54,26.233334,278.66666,785.90295,9.077419,0.0
2025-05-17 12:45:00,512,63.7,30.62,242.4,424.1,22.634,30.734,242.8,422.5,30.643,241.0,422.7,23.1,7.62,683.9,97.96,26.25,283.0,783.14136,8.891343,0.0
2025-05-17 12:50:00,512,63.7,39.751,244.4,428.9,29.411,39.914,245.9,427.3,39.79,243.1,427.6,30.036,9.81,672.2,97.96,26.283333,279.33334,790.69135,8.718691,0.0
2025-05-17 12:55:00,512,63.5,33.415,244.3,429.3,25.248,33.54,244.8,426.7,33.444,243.0,427.2,25.773,6.83,743.3,98.01,26.316668,275.66666,798.24133,8.546039,0.0
2025-05-17 13:00:00,512,64.6,40.989,245.3,430.4,30.37,41.147,245.8,427.7,41.033,244.0,428.3,31.008,11.25,632.9,97.93,26.35,272.0,805.7913,8.373386,0.0
2025-05-17 13:05:00,512,64.8,38.827,245.3,430.2,28.898,38.981,245.8,427.7,38.864,244.0,427.9,29.437,10.86,619.8,98.19,26.433334,265.0,814.9709,8.3239355,0.0
2025-05-17 13:10:00,512,65.1,33.282,244.2,428.4,24.75,33.401,244.5,426.5,33.331,242.8,426.7,25.198,8.98,631.8,98.21,26.516666,258.0,824.15045,8.274486,0.0
2025-05-17 13:15:00,512,63.9,29.094,244.2,427.4,21.479,29.195,245.4,426.2,29.119,243.0,425.4,21.929,7.84,632.9,97.96,26.6,251.0,833.33,8.225035,0.0
2025-05-17 13:20:00,512,63.5,15.797,241.0,422.4,11.966,15.854,241.2,421.0,15.805,239.6,420.4,12.225,4.32,639.8,97.84,26.683334,246.33333,835.182,8.222407,0.0
2025-05-17 13:25:00,512,61.7,27.597,243.1,425.0,20.166,27.71,242.9,422.6,27.618,241.4,423.2,20.596,6.53,727.8,97.94,26.766666,241.66667,837.03406,8.21978,0.0
2025-05-17 13:30:00,512,62.8,34.01,244.5,428.6,25.046,34.125,245.0,426.6,34.049,243.6,426.9,25.57,9.44,639.2,97.94,26.85,237.0,838.88605,8.217153,0.0
2025-05-17 13:35:00,512,62.5,23.104,242.9,426.4,17.711,23.197,243.2,423.8,23.134,240.9,425.4,18.065,6.23,677.2,97.95,26.933334,238.66667,824.51465,8.112641,0.0
2025-05-17 13:40:00,512,63.1,38.351,245.6,429.8,28.317,38.47,246.5,428.0,38.353,244.0,428.5,28.848,10.74,629.0,98.16,27.016666,240.33333,810.1432,8.00813,0.0
2025-05-17 13:45:00,512,63.5,12.937,239.8,420.1,9.627,12.988,240.0,418.6,12.94,238.5,419.1,9.817,3.46,649.3,98.05,27.1,242.0,795.7718,7.9036193,0.0
2025-05-17 13:50:00,512,62.7,40.79,246.3,432.9,30.394,40.927,246.9,430.9,40.827,244.6,430.4,31.04,8.88,722.4,97.98,27.1,250.0,765.5893,7.586664,0.0
2025-05-17 13:55:00,512,62.9,10.947,240.2,420.9,7.899,10.995,240.7,419.8,10.939,239.1,419.6,8.1,2.87,686.9,97.55,27.1,258.0,735.40686,7.2697096,0.0
2025-05-17 14:00:00,512,61.2,40.991,246.1,431.5,30.717,41.088,246.1,430.1,41.007,243.8,429.5,31.372,11.18,658.2,97.85,27.1,266.0,705.22437,6.9527545,0.0
2025-05-17 14:05:00,512,62.8,13.926,241.0,422.3,9.903,13.955,241.4,421.2,13.929,240.0,421.2,10.106,3.61,663.0,97.99,27.016666,275.33334,669.2033,6.5886283,0.0
2025-05-17 14:10:00,512,61.0,10.232,240.0,420.1,7.451,10.277,240.4,419.0,10.224,239.0,420.1,7.646,2.62,710.2,97.52,26.933334,284.66666,633.1822,6.2245016,0.0
2025-05-17 14:15:00,512,60.2,11.372,239.7,419.1,8.221,11.412,239.5,417.5,11.365,238.5,417.9,8.429,2.92,722.2,97.54,26.85,294.0,597.16113,5.8603754,0.0
2025-05-17 14:20:00,512,59.2,9.16,238.6,418.0,6.623,9.193,239.5,416.3,9.138,237.5,416.8,6.793,2.29,718.2,97.53,26.7,301.0,566.19275,6.5496426,0.0
2025-05-17 14:25:00,512,59.0,8.129,238.6,416.9,5.866,8.165,238.5,416.3,8.098,237.5,416.8,6.013,2.09,714.1,97.44,26.55,308.0,535.2244,7.2389097,0.0
2025-05-17 14:30:00,512,59.2,8.271,237.6,417.2,5.973,8.31,238.5,416.4,8.244,237.5,415.8,6.125,2.09,722.2,97.44,26.4,315.0,504.25604,7.928177,0.0
2025-05-17 14:35:00,512,59.2,9.393,238.6,417.2,6.794,9.426,238.5,417.4,9.369,237.5,416.8,6.968,2.09,742.1,97.48,26.216667,317.0,486.5234,9.232703,0.0
2025-05-17 14:40:00,512,58.0,32.284,244.3,427.6,23.972,32.384,244.8,426.3,32.293,243.1,426.8,24.486,7.47,722.2,97.95,26.033333,319.0,468.79074,10.53723,0.0
2025-05-17 14:45:00,512,57.8,25.78,242.9,424.5,18.859,25.865,243.3,423.3,25.782,241.4,423.7,19.265,6.27,718.2,97.91,25.85,321.0,451.0581,11.841756,0.0
2025-05-17 14:50:00,512,57.5,31.435,243.7,428.1,23.744,31.539,244.6,425.0,31.426,242.6,425.9,24.268,7.65,716.9,97.92,25.716667,319.66666,440.58823,12.767449,0.0
2025-05-17 14:55:00,512,57.9,12.753,239.2,418.2,9.24,12.792,239.5,417.9,12.751,238.1,417.5,9.458,3.16,716.9,97.71,25.583334,318.33334,430.11832,13.693144,0.0
2025-05-17 15:00:00,512,57.9,18.237,242.4,423.6,12.654,18.296,242.6,421.4,18.244,241.4,422.8,12.952,4.24,726.8,97.75,25.45,317.0,419.64844,14.618837,0.0
2025-05-17 15:05:00,512,57.7,28.908,242.2,424.9,21.337,29.013,242.4,423.6,28.91,240.9,424.3,21.768,7.39,670.2,98.06,25.366667,313.33334,414.1072,14.787319,0.0
2025-05-17 15:10:00,512,57.7,8.369,238.5,417.0,6.017,8.399,238.5,416.1,8.339,237.5,416.4,6.171,2.17,710.1,97.44,25.283335,309.66666,408.56595,14.955802,0.0
2025-05-17 15:15:00,512,57.5,24.824,242.5,424.0,18.223,24.895,242.6,422.8,24.877,241.2,422.8,18.542,7.99,615.6,98.25,25.2,306.0,403.02472,15.124284,0.0
2025-05-17 15:20:00,512,57.3,22.716,241.6,421.9,16.833,22.786,241.5,420.6,22.718,240.2,421.4,17.116,6.85,573.6,98.31,25.133333,300.0,401.72665,14.817917,0.0
2025-05-17 15:25:00,512,57.1,27.092,241.6,422.0,19.788,27.18,241.5,420.4,27.133,240.2,421.4,20.126,8.08,575.1,98.33,25.066668,294.0,400.42856,14.511549,0.0
2025-05-17 15:30:00,512,57.3,26.746,240.6,422.0,19.492,26.844,241.5,420.4,26.799,240.2,420.4,19.822,8.32,567.1,98.32,25.0,288.0,399.1305,14.205182,0.0
2025-05-17 15:35:00,512,57.3,27.081,240.6,421.8,19.746,27.176,241.5,420.4,27.089,239.2,420.4,20.087,8.54,554.2,98.24,24.933332,279.33334,401.3908,13.910121,0.0
2025-05-17 15:40:00,512,57.7,27.578,241.6,422.9,20.142,27.684,241.5,420.3,27.614,240.2,421.5,20.485,8.82,544.0,98.29,24.866667,270.66666,403.6511,13.615061,0.0
2025-05-17 15:45:00,512,57.5,19.514,239.4,418.0,14.222,19.582,238.5,416.7,19.528,237.2,416.7,14.484,5.96,559.1,98.21,24.8,262.0,405.9114,13.32,0.0
2025-05-17 15:50:00,512,57.9,24.853,240.5,421.7,18.103,24.931,241.5,419.8,24.879,239.3,420.7,18.419,7.73,547.5,98.26,24.766666,250.0,414.28903,13.17325,0.0
2025-05-17 15:55:00,512,58.0,24.888,240.5,420.7,18.126,24.947,241.5,419.8,24.892,239.3,420.7,18.441,7.8,554.6,98.31,24.733334,238.0,422.66666,13.026502,0.0
2025-05-17 16:00:00,512,58.2,25.524,240.5,420.7,18.54,25.595,240.5,419.7,25.534,239.2,420.1,18.861,8.15,555.1,98.29,24.7,226.0,431.04428,12.879752,0.0
2025-05-17 16:05:00,512,58.2,24.139,241.4,423.3,17.574,24.2,242.5,423.2,24.15,241.2,423.2,17.88,7.79,555.1,98.31,24.683334,213.0,439.97797,12.827445,0.0
2025-05-17 16:10:00,512,58.2,18.536,241.2,421.1,13.559,18.607,241.2,419.4,18.548,239.9,420.4,13.812,5.02,611.4,98.13,24.666666,200.0,448.91168,12.775137,0.0
2025-05-17 16:15:00,512,58.0,20.034,241.2,421.4,14.613,20.106,241.3,420.5,20.054,239.9,421.9,14.869,6.55,545.2,98.29,24.65,187.0,457.84537,12.72283,0.0
2025-05-17 16:20:00,512,57.8,18.853,240.2,420.5,13.724,18.913,240.2,419.6,18.857,238.9,419.4,13.97,6.11,533.2,98.26,24.666666,175.66667,461.8314,12.808548,0.0
2025-05-17 16:25:00,512,57.8,18.21,240.2,420.5,13.27,18.276,240.2,419.6,18.231,239.9,420.4,13.493,6.32,521.2,98.28,24.683334,164.33333,465.81738,12.894266,0.0
2025-05-17 16:30:00,512,57.6,18.222,240.0,419.9,13.248,18.277,239.8,418.8,18.224,239.5,419.2,13.487,5.81,545.2,98.16,24.7,153.0,469.8034,12.979984,0.0
2025-05-17 16:35:00,512,57.4,17.702,239.0,418.8,12.814,17.762,239.8,417.7,17.716,238.5,418.2,13.043,5.62,561.2,98.26,24.716667,145.0,465.02295,12.96164,0.0
2025-05-17 16:40:00,512,57.4,17.224,239.0,417.9,12.447,17.284,239.8,417.7,17.235,238.5,418.2,12.674,5.23,589.2,98.2,24.733334,137.0,460.2425,12.943296,0.0
2025-05-17 16:45:00,512,57.2,16.308,239.0,417.9,11.788,16.376,238.8,416.7,16.318,237.5,417.2,11.992,4.85,588.4,98.31,24.75,129.0,455.46204,12.9249525,0.0
2025-05-17 16:50:00,512,58.0,15.375,238.9,418.7,11.093,15.404,239.8,417.7,15.368,238.5,417.9,11.29,4.81,553.2,98.27,24.733334,123.0,445.52057,12.877902,0.0
2025-05-17 16:55:00,512,57.6,14.917,238.9,417.7,10.777,14.954,238.8,416.7,14.903,237.5,417.0,10.977,4.7,537.2,98.18,24.716667,117.0,435.57913,12.8308525,0.0
2025-05-17 17:00:00,512,58.2,14.053,238.9,418.7,10.186,14.115,238.8,417.7,14.051,238.5,418.0,10.375,4.3,545.2,98.18,24.7,111.0,425.63766,12.783802,0.0
2025-05-17 17:05:00,512,58.4,13.86,237.9,416.7,10.008,13.921,238.8,416.6,13.88,237.4,416.8,10.19,4.25,545.2,98.23,24.666668,106.333336,412.505,12.665577,0.0
2025-05-17 17:10:00,512,57.8,13.302,237.9,416.8,9.607,13.35,238.8,415.6,13.293,237.4,417.1,9.791,4.18,561.2,98.12,24.633333,101.666664,399.3723,12.547352,0.0
2025-05-17 17:15:00,512,58.2,12.682,238.9,417.8,9.163,12.72,238.8,417.0,12.696,238.4,418.1,9.339,3.99,573.2,98.15,24.6,97.0,386.23965,12.429127,0.0
2025-05-17 17:20:00,512,58.2,12.156,238.9,417.8,8.805,12.2,238.8,418.0,12.162,238.4,418.1,8.974,3.83,585.2,98.1,24.566668,93.0,371.5458,12.216886,0.0
2025-05-17 17:25:00,512,58.2,11.471,238.9,417.9,8.288,11.513,238.8,417.9,11.452,238.4,418.1,8.457,3.53,593.2,97.98,24.533333,89.0,356.85196,12.004645,0.0
2025-05-17 17:30:00,512,58.2,11.213,236.9,413.8,8.059,11.265,237.2,413.6,11.219,236.4,413.9,8.216,3.25,601.6,98.1,24.5,85.0,342.1581,11.792404,0.0
2025-05-17 17:35:00,512,58.0,10.771,236.9,415.3,7.927,10.83,237.2,415.1,10.758,236.4,415.5,8.078,3.55,489.3,98.13,24.45,82.0,327.19217,11.505337,0.0
2025-05-17 17:40:00,512,57.8,9.965,237.9,415.3,7.22,10.002,238.2,415.1,9.963,236.4,415.5,7.374,3.04,593.2,97.9,24.4,79.0,312.22623,11.21827,0.0
2025-05-17 17:45:00,512,57.4,9.509,237.9,416.2,6.856,9.554,238.4,415.3,9.502,237.6,415.6,6.987,3.03,585.2,98.13,24.35,76.0,297.26028,10.931203,0.0
2025-05-17 17:50:00,512,57.2,8.768,237.9,416.0,6.303,8.782,238.3,416.3,8.725,237.6,416.8,6.425,2.76,588.2,98.1,24.283333,74.0,282.04056,10.630281,0.0
2025-05-17 17:55:00,512,56.6,8.468,236.4,413.6,6.05,8.503,236.9,413.9,8.442,236.3,413.8,6.186,2.52,573.2,97.97,24.216667,72.0,266.82086,10.32936,0.0
2025-05-17 18:00:00,512,56.4,7.93,236.4,413.8,5.68,7.969,237.2,414.4,7.914,236.4,413.9,5.795,2.25,599.9,98.0,24.15,70.0,251.60114,10.028439,0.0
2025-05-17 18:05:00,512,56.0,7.477,236.4,412.7,5.367,7.527,237.2,413.4,7.48,236.4,412.9,5.49,2.17,565.9,97.68,24.066666,68.0,236.1547,9.53041,0.0
2025-05-17 18:10:00,512,55.6,6.959,236.4,412.7,4.967,6.995,236.2,413.4,6.92,236.4,412.9,5.099,2.07,554.0,97.58,23.983334,66.0,220.70827,9.032382,0.0
2025-05-17 18:15:00,512,55.2,6.421,235.4,412.7,4.618,6.452,236.2,414.4,6.395,236.4,413.0,4.749,1.61,719.8,97.28,23.9,64.0,205.26183,8.534353,0.0
2025-05-17 18:20:00,512,54.8,6.019,236.4,412.7,4.282,6.05,236.2,413.4,5.992,236.4,412.9,4.418,1.61,707.5,97.13,23.816666,61.333332,189.93779,8.019547,0.0
2025-05-17 18:25:00,512,54.2,5.515,235.4,411.7,3.933,5.527,236.2,413.4,5.49,236.4,412.9,4.043,1.41,696.1,97.05,23.733334,58.666668,174.61374,7.5047417,0.0
2025-05-17 18:30:00,512,53.8,4.954,235.4,411.7,3.532,4.988,236.2,412.3,4.93,236.4,412.9,3.657,1.21,691.8,96.72,23.65,56.0,159.2897,6.989936,0.0
2025-05-17 18:35:00,512,53.4,4.461,235.4,410.7,3.151,4.491,236.2,412.4,4.441,235.4,411.9,3.264,1.21,663.8,96.53,23.55,52.666668,144.74637,6.4438853,0.0
2025-05-17 18:40:00,512,53.0,3.98,235.4,410.7,2.829,4.026,235.2,412.4,3.966,235.4,411.9,2.953,1.01,703.1,96.02,23.45,49.333332,130.20302,5.8978353,0.0
2025-05-17 18:45:00,512,52.6,3.627,234.4,409.7,2.518,3.649,235.2,411.4,3.565,235.4,410.9,2.632,1.01,651.8,95.63,23.35,46.0,115.65968,5.3517847,0.0
2025-05-17 18:50:00,512,52.2,3.096,233.4,408.7,2.158,3.147,234.2,410.3,3.079,234.2,409.6,2.271,0.8,667.5,95.3,23.233334,42.0,101.41463,5.071452,0.0
2025-05-17 18:55:00,512,51.6,2.351,233.4,408.7,1.641,2.423,234.2,410.3,2.342,234.2,409.6,1.741,0.6,671.8,94.05,23.116667,38.0,87.16956,4.7911196,0.0
2025-05-17 19:00:00,512,51.2,1.824,233.4,408.7,1.262,1.921,234.2,410.3,1.831,234.2,409.6,1.36,0.4,689.5,92.83,23.0,34.0,72.92451,4.510787,0.0
2025-05-17 19:05:00,512,50.8,1.485,233.4,408.7,1.0,1.58,234.2,410.3,1.511,234.2,410.6,1.102,0.4,709.3,90.75,22.9,30.333334,61.680893,4.260028,0.0
2025-05-17 19:10:00,512,50.4,1.261,233.4,408.7,0.838,1.374,234.2,410.3,1.265,234.2,410.6,0.937,0.17,684.4,89.38,22.800001,26.666666,50.437283,4.009269,0.0
2025-05-17 19:15:00,512,50.0,1.079,233.4,408.7,0.696,1.191,234.2,410.3,1.087,235.2,410.6,0.806,0.17,699.2,87.3,22.7,23.0,39.19367,3.7585104,0.0
2025-05-17 19:20:00,512,49.4,0.945,233.4,407.2,0.576,1.04,233.2,409.3,0.964,234.2,408.4,0.666,0.17,689.0,87.41,22.583334,19.666666,30.003466,3.495219,0.0
2025-05-17 19:25:00,512,49.0,0.734,234.5,410.1,0.462,0.839,235.5,412.6,0.762,235.7,411.7,0.539,0.17,688.1,86.56,22.466667,16.333334,20.813263,3.2319274,0.0
2025-05-17 19:30:00,512,48.4,0.583,234.5,411.1,0.354,0.696,235.5,412.6,0.618,235.7,412.7,0.442,0.17,643.8,81.37,22.35,13.0,11.62306,2.968636,0.0
2025-05-17 19:35:00,512,47.8,0.483,235.5,412.3,0.242,0.574,236.5,414.7,0.504,236.7,414.3,0.312,0.11,636.1,77.6,22.233334,9.666667,7.748707,2.7090223,0.0
2025-05-17 19:40:00,512,47.4,0.448,235.5,412.3,0.153,0.476,236.5,414.7,0.439,236.7,414.3,0.208,0.11,624.1,76.32,22.116667,6.3333335,3.8743534,2.4494083,0.0
2025-05-17 19:45:00,512,46.8,0.502,235.5,412.3,0.078,0.548,236.5,414.7,0.515,236.7,414.3,0.103,0.0,608.1,71.35,22.0,3.0,0.0,2.1897945,0.0
2025-05-17 19:50:00,512,46.4,0.434,235.5,411.2,0.011,0.454,236.5,413.6,0.454,236.7,412.9,0.022,0.01,596.5,67.77,21.866667,2.0,0.0,1.9546357,0.0
2025-05-17 19:55:00,512,45.8,0.539,236.5,413.2,0.0,0.545,237.5,415.6,0.523,237.7,414.9,0.0,-0.03,544.1,0.0,21.733334,1.0,0.0,1.7194768,0.0
2025-05-17 20:00:00,2,45.0,0.0,236.5,412.2,0.0,0.0,236.5,415.6,0.0,237.7,413.9,0.0,0.0,629.7,0.0,21.6,0.0,0.0,1.484318,0.0
2025-05-18 06:00:00,512,26.5,1.897,235.8,410.5,1.32,1.965,235.2,410.7,1.909,235.5,411.1,1.436,0.5,722.7,91.91,15.65,32.0,38.848118,3.0547013,0.1
2025-05-18 06:05:00,512,27.1,1.754,233.8,409.5,1.19,1.827,234.2,408.7,1.763,233.5,409.0,1.302,0.5,703.7,91.43,15.7,38.0,45.46392,3.3120852,0.1
2025-05-18 06:10:00,512,27.9,1.787,233.8,408.5,1.22,1.871,234.2,408.7,1.816,233.5,409.0,1.342,0.5,722.9,90.95,15.75,44.0,52.07972,3.5694687,0.1
2025-05-18 06:15:00,512,28.5,1.965,235.8,412.3,1.346,2.046,236.0,412.1,1.957,235.4,412.7,1.463,0.5,737.9,91.95,15.8,50.0,58.695522,3.8268526,0.1
2025-05-18 06:20:00,512,29.1,2.885,235.8,411.3,2.011,2.953,236.0,409.9,2.88,234.4,410.7,2.136,0.5,740.7,94.15,15.883333,55.666668,64.8046,4.16567,0.1
2025-05-18 06:25:00,512,29.7,2.767,234.7,410.5,1.929,2.834,234.9,409.6,2.768,234.1,410.2,2.057,0.7,739.6,93.74,15.966666,61.333332,70.91368,4.504487,0.1
2025-05-18 06:30:00,512,30.1,2.719,235.8,412.0,1.909,2.792,236.0,412.1,2.711,235.2,411.4,2.036,0.7,733.7,93.7,16.05,67.0,77.022766,4.8433046,0.1
2025-05-18 06:35:00,512,30.7,3.805,236.8,414.1,2.699,3.871,237.0,413.0,3.797,236.2,413.7,2.841,0.9,745.7,95.09,16.133333,72.0,82.71712,5.272396,0.1
2025-05-18 06:40:00,512,31.1,4.144,236.8,415.3,2.957,4.219,237.0,414.2,4.16,236.2,414.7,3.095,1.11,749.7,95.41,16.216665,77.0,88.411476,5.701487,0.1
2025-05-18 06:45:00,512,31.7,3.678,235.7,413.3,2.588,3.717,237.0,412.2,3.637,235.2,412.6,2.716,0.9,731.7,95.03,16.3,82.0,94.10583,6.1305785,0.1
2025-05-18 06:50:00,512,32.1,4.453,235.7,413.3,3.134,4.506,237.0,413.0,4.432,235.2,412.6,3.281,1.15,741.7,95.49,16.383333,85.0,97.62219,6.392177,0.1
2025-05-18 06:55:00,512,32.7,4.925,234.7,411.0,3.438,4.974,235.9,410.9,4.916,234.2,410.4,3.599,1.13,748.1,95.59,16.466665,88.0,101.138565,6.6537757,0.1
2025-05-18 07:00:00,512,33.5,5.841,236.8,413.6,4.148,5.878,236.9,414.0,5.811,236.2,414.1,4.318,1.36,753.7,96.05,16.55,91.0,104.65493,6.9153743,0.1
2025-05-18 07:05:00,512,33.9,5.297,237.8,415.8,3.793,5.338,237.9,415.2,5.268,237.2,415.4,3.947,1.36,752.1,96.06,16.633333,92.666664,107.1342,7.1783614,0.06666667
2025-05-18 07:10:00,512,34.5,7.796,239.0,418.0,5.621,7.841,239.0,417.4,7.772,238.2,417.5,5.782,1.98,749.7,97.27,16.716665,94.333336,109.61347,7.4413486,0.033333335
2025-05-18 07:15:00,512,35.1,9.493,238.0,416.9,6.863,9.516,239.0,416.4,9.467,238.2,416.5,7.055,2.2,750.3,97.26,16.8,96.0,112.09274,7.7043357,0.0
2025-05-18 07:20:00,512,35.9,9.505,238.0,416.7,6.801,9.536,238.9,416.5,9.475,237.2,416.5,6.993,2.37,757.7,97.28,16.883333,97.333336,113.901115,7.99867,0.0
2025-05-18 07:25:00,512,36.5,10.638,236.9,414.8,7.328,10.675,237.8,414.1,10.613,236.2,414.4,7.537,2.53,760.2,97.23,16.966665,98.666664,115.70948,8.293004,0.0
2025-05-18 07:30:00,512,37.3,8.665,236.8,414.9,6.21,8.698,237.8,414.0,8.634,236.2,413.9,6.384,2.11,753.7,97.25,17.05,100.0,117.51785,8.587338,0.0
2025-05-18 07:35:00,512,38.1,12.141,237.8,416.1,8.62,12.181,239.0,415.4,12.123,237.4,415.0,8.869,2.71,769.2,97.26,17.116667,102.666664,120.410194,8.85411,0.0
2025-05-18 07:40:00,512,39.1,14.714,237.8,416.8,10.822,14.756,239.1,416.9,14.706,237.4,416.8,11.089,3.63,757.3,97.59,17.183332,105.333336,123.30254,9.12088,0.0
2025-05-18 07:45:00,512,39.7,15.294,237.8,416.8,11.084,15.338,238.1,415.8,15.292,237.5,416.6,11.357,3.75,749.8,97.58,17.25,108.0,126.194885,9.387651,0.0
2025-05-18 07:50:00,512,40.5,12.688,237.8,415.8,9.12,12.707,238.1,415.8,12.657,237.5,415.5,9.359,3.15,740.0,97.44,17.316668,111.666664,129.79448,9.592621,0.0
2025-05-18 07:55:00,512,41.1,9.048,236.7,413.8,6.46,9.107,237.1,412.6,9.023,235.4,413.5,6.629,2.31,690.1,97.55,17.383333,115.333336,133.39407,9.79759,0.0
2025-05-18 08:00:00,512,41.3,8.44,235.7,412.8,5.983,8.468,236.1,411.6,8.41,235.4,412.5,6.143,2.1,736.0,97.43,17.45,119.0,136.99367,10.00256,0.0
2025-05-18 08:05:00,512,41.3,5.763,238.5,417.4,4.14,5.802,238.0,416.6,5.735,237.6,416.3,4.299,1.48,731.2,96.35,17.516666,123.666664,140.94016,10.00256,0.0
2025-05-18 08:10:00,512,41.3,5.128,239.5,419.6,3.69,5.174,240.1,418.7,5.084,238.6,419.5,3.833,1.28,728.7,96.3,17.583334,128.33333,144.88664,10.00256,0.0
2025-05-18 08:15:00,512,41.3,5.347,237.2,415.4,3.823,5.391,237.7,414.8,5.316,236.7,414.9,3.968,1.28,724.0,96.29,17.65,133.0,148.83313,10.00256,0.0
2025-05-18 08:20:00,512,41.3,8.47,237.1,416.2,6.054,8.49,237.7,414.6,8.427,236.7,414.9,6.226,1.88,744.0,97.24,17.699999,138.33333,154.15706,10.00256,0.0
2025-05-18 08:25:00,512,41.3,8.578,237.1,415.2,6.149,8.612,237.7,414.6,8.547,236.7,414.9,6.321,1.88,743.8,97.23,17.75,143.66667,159.48099,10.00256,0.0
2025-05-18 08:30:00,512,41.5,6.587,237.1,415.3,4.69,6.625,237.7,414.6,6.579,236.7,414.9,4.851,1.68,736.0,96.72,17.8,149.0,164.80492,10.00256,0.0
2025-05-18 08:35:00,512,41.5,6.604,238.1,416.3,4.748,6.644,237.7,414.8,6.579,236.7,415.7,4.91,1.7,736.0,96.7,17.85,154.33333,170.45848,9.96346,0.0
2025-05-18 08:40:00,512,41.5,6.848,238.1,416.3,4.888,6.867,237.7,414.8,6.803,236.7,414.7,5.063,1.7,736.0,96.71,17.9,159.66667,176.11206,9.924361,0.0
2025-05-18 08:45:00,512,41.5,7.15,237.1,415.2,5.101,7.189,237.7,413.8,7.118,235.7,413.6,5.274,1.72,738.9,96.69,17.95,165.0,181.76562,9.885262,0.0
2025-05-18 08:50:00,512,41.5,4.617,236.0,413.0,3.273,4.684,236.6,411.5,4.587,234.7,411.4,3.424,1.12,724.0,95.51,17.983334,171.0,189.119,9.952316,0.0
2025-05-18 08:55:00,512,41.3,4.858,236.0,413.0,3.433,4.922,236.6,411.5,4.828,234.7,411.6,3.589,1.12,728.0,95.69,18.016666,177.0,196.4724,10.019372,0.0
2025-05-18 09:00:00,512,41.3,6.086,236.0,412.8,4.341,6.129,235.6,411.5,6.061,234.7,411.6,4.508,1.32,732.0,96.28,18.05,183.0,203.82578,10.086427,0.0
2025-05-18 09:05:00,512,41.7,9.9,236.9,415.6,7.088,9.929,237.0,413.3,9.87,236.0,414.0,7.287,2.33,748.0,97.26,18.05,189.66667,212.52303,10.229024,0.0
2025-05-18 09:10:00,512,41.9,7.047,236.9,413.5,5.003,7.085,237.0,412.5,7.008,236.0,413.0,5.173,1.7,736.0,96.72,18.05,196.33333,221.22029,10.371621,0.0
2025-05-18 09:15:00,512,41.9,4.622,235.9,413.3,3.285,4.674,236.0,412.4,4.593,235.0,413.0,3.434,1.3,716.5,95.67,18.05,203.0,229.91754,10.514218,0.0
2025-05-18 09:20:00,512,41.9,6.607,237.0,414.4,4.733,6.646,237.0,413.5,6.578,236.0,414.1,4.894,1.5,744.0,96.71,18.033333,209.66667,239.26772,10.836331,0.0
2025-05-18 09:25:00,512,41.9,8.479,237.0,415.5,6.08,8.509,237.0,413.5,8.445,236.0,414.1,6.251,1.91,748.1,97.22,18.016666,216.33333,248.61787,11.158444,0.0
2025-05-18 09:30:00,512,42.5,15.729,238.0,417.9,11.345,15.783,239.0,416.9,15.719,237.0,417.3,11.62,3.54,768.0,97.59,18.0,223.0,257.96805,11.480557,0.0
2025-05-18 09:35:00,512,43.3,16.141,239.0,417.9,11.685,16.186,239.0,416.9,16.158,237.1,417.2,11.974,3.76,745.8,97.6,17.983334,230.0,268.64926,11.812359,0.0
2025-05-18 09:40:00,512,43.9,13.181,238.0,416.6,9.461,13.233,238.9,415.6,13.174,237.1,416.2,9.705,3.27,748.0,97.47,17.966667,237.0,279.33047,12.144159,0.0
2025-05-18 09:45:00,512,43.9,10.307,236.9,415.6,7.377,10.334,237.9,413.6,10.287,236.0,414.2,7.578,2.41,744.0,97.27,17.95,244.0,290.0117,12.475961,0.0
2025-05-18 09:50:00,512,44.1,14.438,237.9,417.7,10.431,14.493,238.9,416.6,14.453,237.1,416.4,10.7,3.43,752.0,97.46,17.95,252.33333,304.0543,12.645632,0.0
2025-05-18 09:55:00,512,44.9,13.764,237.9,415.7,9.888,13.82,237.8,414.1,13.769,237.0,415.5,10.148,3.41,749.0,97.47,17.95,260.66666,318.09686,12.815304,0.0
2025-05-18 10:00:00,512,45.1,8.764,236.9,414.7,6.261,8.795,237.8,414.1,8.734,236.0,414.5,6.425,2.14,732.0,97.43,17.95,269.0,332.13947,12.984975,0.0
2025-05-18 10:05:00,512,44.9,14.474,237.9,416.8,10.398,14.523,237.7,415.1,14.467,236.0,415.5,10.667,3.38,760.0,97.46,17.966667,277.33334,346.81268,13.082031,0.0
2025-05-18 10:10:00,512,46.7,21.495,240.7,420.9,15.648,21.565,241.0,420.0,21.484,239.5,420.1,16.012,5.22,750.7,97.72,17.983334,285.66666,361.48593,13.179088,0.0
2025-05-18 10:15:00,512,47.8,17.582,239.7,419.8,12.717,17.643,240.0,417.3,17.585,238.5,418.7,13.023,4.18,756.0,97.66,18.0,294.0,376.15915,13.276144,0.0
2025-05-18 10:20:00,512,48.8,33.434,243.1,426.8,24.756,33.545,244.5,425.3,33.44,241.9,425.4,25.313,8.31,744.0,97.82,18.05,300.66666,387.4037,13.387016,0.0
