collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-05-18 10:25:00,512,50.0,17.98,240.9,421.5,13.042,18.045,241.1,420.5,17.979,239.8,419.7,13.336,4.6,740.0,97.79,18.1,307.33334,398.6482,13.4978895,0.0
2025-05-18 10:30:00,512,51.0,14.681,241.0,421.5,10.645,14.749,241.3,420.2,14.692,239.8,420.7,10.905,3.73,746.1,97.62,18.15,314.0,409.89273,13.608762,0.0
2025-05-18 10:35:00,512,50.2,11.826,239.0,418.4,8.582,11.864,239.2,417.0,11.815,237.8,417.3,8.805,2.72,752.0,97.46,18.183332,317.33334,414.69193,13.732465,0.0
2025-05-18 10:40:00,512,50.2,16.661,240.1,420.7,12.49,16.718,239.5,419.0,16.65,238.9,419.7,12.785,4.28,743.7,97.76,18.216667,320.66666,419.49112,13.856169,0.0
2025-05-18 10:45:00,512,50.0,8.047,239.3,418.3,5.796,8.078,238.6,416.0,8.015,237.7,417.1,5.941,1.9,732.0,97.44,18.25,324.0,424.2903,13.979872,0.0
2025-05-18 10:50:00,512,49.6,6.344,238.3,417.3,4.561,6.391,238.6,416.0,6.322,237.7,416.1,4.717,1.49,734.0,96.69,18.266666,323.66666,420.9964,14.079242,0.0
2025-05-18 10:55:00,512,49.2,14.215,239.4,418.3,10.26,14.253,239.6,417.1,14.207,238.7,418.1,10.525,3.43,764.0,97.47,18.283333,323.33334,417.7025,14.178613,0.0
2025-05-18 11:00:00,512,49.4,11.628,237.3,416.5,8.551,11.67,237.6,415.2,11.602,236.6,416.5,8.789,2.79,646.0,97.29,18.3,323.0,414.4086,14.277983,0.0
2025-05-18 11:05:00,512,49.2,13.921,238.3,417.6,10.007,13.965,238.7,417.2,13.917,237.6,417.7,10.27,3.19,752.0,97.47,18.3,320.66666,407.09927,14.345579,0.033333335
2025-05-18 11:10:00,512,49.0,8.599,238.3,416.6,6.171,8.634,238.6,416.2,8.57,237.6,416.4,6.331,2.26,732.0,97.46,18.3,318.33334,399.78998,14.413177,0.06666667
2025-05-18 11:15:00,512,48.6,13.601,239.3,419.0,9.861,13.655,239.6,417.2,13.601,238.6,418.4,10.118,3.23,752.0,97.45,18.3,316.0,392.48065,14.480773,0.1
2025-05-18 11:20:00,512,49.0,16.532,240.3,421.0,12.424,16.57,240.6,419.6,16.534,239.6,421.0,12.731,4.23,756.0,97.59,18.3,314.0,386.54645,14.453849,0.1
2025-05-18 11:25:00,512,49.4,18.501,241.3,421.9,13.508,18.585,241.6,420.8,18.522,239.6,420.9,13.831,4.44,748.0,97.6,18.3,312.0,380.6122,14.426924,0.1
2025-05-18 11:30:00,512,49.6,16.557,241.3,421.8,12.039,16.627,241.6,419.9,16.565,239.8,421.1,12.337,4.05,748.0,97.65,18.3,310.0,374.678,14.4,0.1
2025-05-18 11:35:00,512,50.7,21.655,242.5,424.1,15.842,21.724,243.3,423.2,21.672,241.9,423.8,16.21,5.16,760.0,97.69,18.283333,310.66666,374.1315,14.28615,0.1
2025-05-18 11:40:00,512,50.9,18.101,242.5,424.1,13.242,18.169,242.3,422.1,18.099,240.9,422.5,13.559,4.32,747.9,97.67,18.266666,311.33334,373.585,14.172299,0.1
2025-05-18 11:45:00,512,50.7,12.914,240.4,421.1,9.415,12.957,241.3,420.1,12.905,239.9,420.4,9.644,3.26,740.0,97.61,18.25,312.0,373.03848,14.05845,0.1
2025-05-18 11:50:00,512,50.1,11.636,240.4,421.1,8.494,11.68,241.3,420.2,11.637,239.9,420.4,8.714,2.86,741.8,97.48,18.25,314.66666,376.51248,14.136164,0.1
2025-05-18 11:55:00,512,50.3,15.292,239.2,419.6,11.053,15.349,239.7,417.6,15.298,238.3,417.7,11.326,3.65,756.2,97.59,18.25,317.33334,379.98648,14.213878,0.1
2025-05-18 12:00:00,512,49.9,14.042,239.2,418.6,10.134,14.08,239.7,418.6,14.036,238.3,418.7,10.398,3.21,753.4,97.47,18.25,320.0,383.46048,14.291592,0.1
2025-05-18 12:05:00,512,49.5,8.414,237.2,414.7,5.996,8.443,237.5,414.0,8.381,236.1,414.4,6.154,2.18,741.6,97.43,18.25,323.66666,388.92963,14.382911,0.06666667
2025-05-18 12:10:00,512,48.9,19.754,238.3,418.2,14.335,19.824,238.6,416.3,19.761,237.1,416.6,14.677,4.6,764.0,97.68,18.25,327.33334,394.3988,14.474229,0.033333335
2025-05-18 12:15:00,512,51.5,29.919,241.4,423.1,21.932,29.997,241.9,421.9,29.929,240.2,421.6,22.423,7.06,760.0,97.82,18.25,331.0,399.86795,14.565548,0.0
2025-05-18 12:20:00,512,52.5,21.915,240.3,420.8,15.971,21.976,240.9,419.6,21.931,239.2,419.4,16.34,5.22,752.0,97.74,18.266666,334.33334,405.9874,14.5103655,0.0
2025-05-18 12:25:00,512,52.3,16.777,239.3,418.8,12.078,16.824,239.9,417.3,16.771,238.2,418.2,12.378,4.21,744.0,97.57,18.283333,337.66666,412.10687,14.455182,0.0
2025-05-18 12:30:00,512,51.4,8.732,236.3,413.6,6.225,8.751,236.8,413.3,8.686,236.2,412.9,6.389,2.31,736.0,97.46,18.3,341.0,418.22632,14.4,0.0
2025-05-18 12:35:00,512,50.6,3.52,235.3,410.8,2.464,3.595,234.6,410.3,3.518,234.2,411.4,2.597,0.89,713.9,94.86,18.3,344.0,424.3258,14.525849,0.0
2025-05-18 12:40:00,512,49.6,6.653,236.3,413.0,4.745,6.695,235.6,412.4,6.626,235.2,412.3,4.907,1.49,740.0,96.71,18.3,347.0,430.42526,14.6517,0.0
2025-05-18 12:45:00,512,49.4,16.111,238.4,417.1,11.642,16.166,238.7,415.5,16.109,237.3,416.7,11.93,3.65,764.0,97.6,18.3,350.0,436.52475,14.77755,0.0
2025-05-18 12:50:00,512,51.0,30.759,242.7,424.4,22.627,30.859,242.9,423.3,30.777,241.4,424.0,23.134,7.2,757.1,97.82,18.316666,353.0,443.93268,14.877394,0.0
2025-05-18 12:55:00,512,52.0,24.488,241.6,423.3,17.756,24.569,242.0,422.1,24.491,241.3,421.8,18.159,5.94,766.4,97.81,18.333334,356.0,451.34058,14.977238,0.0
2025-05-18 13:00:00,512,51.4,13.118,239.5,419.5,9.532,13.16,240.0,418.3,13.114,238.5,419.2,9.761,3.21,745.1,97.6,18.35,359.0,458.7485,15.077082,0.0
2025-05-18 13:05:00,512,50.6,8.107,238.5,417.4,5.839,8.134,238.9,416.9,8.076,238.5,417.1,5.993,2.14,737.1,97.45,18.383333,361.33334,465.79733,15.1439705,0.0
2025-05-18 13:10:00,512,49.6,7.786,238.5,416.3,5.591,7.818,238.9,414.8,7.779,237.5,416.0,5.739,1.74,749.1,97.42,18.416668,363.66666,472.84613,15.21086,0.0
2025-05-18 13:15:00,512,48.8,4.161,236.5,413.1,2.948,4.215,236.9,411.7,4.166,235.5,412.9,3.086,1.13,725.8,95.4,18.45,366.0,479.89496,15.277749,0.0
2025-05-18 13:20:00,512,47.8,3.366,236.5,414.3,2.387,3.443,236.9,412.7,3.379,235.5,413.9,2.518,0.93,717.1,94.85,18.466667,367.33334,484.928,15.417221,0.0
2025-05-18 13:25:00,512,46.8,4.98,237.5,415.3,3.568,5.034,236.9,413.7,4.957,236.5,414.9,3.725,1.13,734.7,95.8,18.483334,368.66666,489.96103,15.556693,0.0
2025-05-18 13:30:00,512,46.0,8.848,236.5,414.2,6.341,8.88,236.9,412.9,8.816,235.5,413.7,6.512,1.94,753.1,97.24,18.5,370.0,494.99408,15.696165,0.0
2025-05-18 13:35:00,512,45.8,11.147,237.5,415.2,8.043,11.206,236.9,413.9,11.15,236.6,414.7,8.268,2.54,765.1,97.28,18.516666,369.33334,496.03455,15.749561,0.0
2025-05-18 13:40:00,512,45.6,9.314,238.5,417.6,6.924,9.341,237.9,416.0,9.286,237.7,416.7,7.12,2.33,757.1,97.28,18.533333,368.66666,497.075,15.802958,0.0
2025-05-18 13:45:00,512,45.0,5.099,237.5,414.6,3.668,5.151,237.8,414.1,5.082,236.7,414.6,3.81,1.1,738.5,96.3,18.55,368.0,498.11548,15.856354,0.0
2025-05-18 13:50:00,512,44.4,13.31,238.5,417.6,9.642,13.358,239.0,416.5,13.302,237.7,416.7,9.892,2.93,768.6,97.46,18.533333,366.33334,497.16327,16.025295,0.0
2025-05-18 13:55:00,512,45.2,15.413,238.5,417.5,11.118,15.463,239.0,416.5,15.405,237.7,416.7,11.392,3.58,764.0,97.58,18.516666,364.66666,496.21103,16.194237,0.0
2025-05-18 14:00:00,512,45.4,16.333,238.5,418.5,11.816,16.405,239.0,416.5,16.338,237.7,417.7,12.107,3.78,765.1,97.59,18.5,363.0,495.25882,16.363178,0.0
2025-05-18 14:05:00,512,46.0,16.775,239.7,420.8,12.152,16.834,240.0,418.7,16.764,238.7,419.7,12.452,4.06,745.7,97.58,18.416666,359.66666,491.66324,16.550062,0.13333334
2025-05-18 14:10:00,512,46.6,20.787,240.8,422.3,15.196,20.857,242.1,421.0,20.797,239.7,421.9,15.548,4.87,753.0,97.75,18.333334,356.33334,488.06763,16.736946,0.26666668
2025-05-18 14:15:00,512,47.4,16.444,241.1,422.1,12.29,16.499,241.1,421.2,16.444,240.0,421.3,12.593,4.25,651.5,97.58,18.25,353.0,484.47205,16.92383,0.4
2025-05-18 14:20:00,512,48.2,20.287,241.2,422.6,14.735,20.346,241.4,421.6,20.297,240.4,421.4,15.075,5.02,753.1,97.78,18.116667,348.0,477.25894,17.308895,0.4
2025-05-18 14:25:00,512,49.1,19.912,241.7,422.9,14.502,19.986,242.4,421.6,19.916,240.6,421.2,14.838,4.83,761.1,97.74,17.983334,343.0,470.04584,17.693962,0.4
2025-05-18 14:30:00,512,50.1,23.036,241.6,422.5,16.718,23.118,242.3,421.2,23.043,240.4,420.5,17.096,5.55,765.1,97.79,17.85,338.0,462.83273,18.079027,0.4
2025-05-18 14:35:00,512,50.1,15.54,239.5,419.3,11.255,15.567,240.3,418.1,15.517,238.4,418.4,11.534,3.7,757.1,97.57,17.716667,330.66666,450.05228,18.376354,0.4
2025-05-18 14:40:00,512,49.9,12.909,239.5,419.3,9.341,12.956,240.3,419.1,12.896,238.4,418.4,9.57,3.29,748.9,97.61,17.583334,323.33334,437.27185,18.673681,0.4
2025-05-18 14:45:00,512,49.5,10.806,238.5,417.0,7.811,10.844,238.9,416.6,10.802,237.4,416.9,8.015,2.45,742.5,97.46,17.45,316.0,424.4914,18.971008,0.4
2025-05-18 14:50:00,512,49.1,9.151,237.5,416.0,6.572,9.2,237.9,414.6,9.12,237.4,416.0,6.743,2.25,745.1,97.46,17.35,305.33334,402.24622,19.00734,0.4
2025-05-18 14:55:00,512,48.5,4.928,236.5,412.9,3.486,4.972,236.9,412.5,4.903,235.4,413.0,3.646,1.23,725.1,95.78,17.25,294.66666,380.001,19.043669,0.4
2025-05-18 15:00:00,512,47.9,5.194,236.5,414.9,3.708,5.24,236.9,413.6,5.168,236.4,415.0,3.853,1.23,727.5,96.29,17.15,284.0,357.75583,19.08,0.4
2025-05-18 15:05:00,512,47.3,5.815,238.6,418.2,4.2,5.853,238.9,416.8,5.788,237.4,418.0,4.361,1.43,731.2,96.31,17.083334,272.66666,335.26337,18.812881,0.33333334
2025-05-18 15:10:00,512,46.7,5.428,238.6,416.7,3.907,5.479,237.9,415.8,5.418,237.3,416.2,4.051,1.43,742.7,96.31,17.016666,261.33334,312.77087,18.545763,0.26666668
2025-05-18 15:15:00,512,46.3,5.824,236.4,413.4,4.154,5.847,236.8,412.6,5.783,235.3,413.0,4.313,1.43,734.3,96.32,16.95,250.0,290.2784,18.278645,0.2
2025-05-18 15:20:00,512,45.7,6.057,235.4,411.3,4.293,6.092,235.8,411.6,6.04,235.3,411.9,4.457,1.43,737.1,96.34,16.883333,240.66667,276.35242,17.579092,0.2
2025-05-18 15:25:00,512,45.3,4.782,235.4,411.4,3.388,4.828,234.8,410.6,4.757,234.3,410.8,3.542,1.23,741.1,95.66,16.816668,231.33333,262.42645,16.87954,0.2
2025-05-18 15:30:00,512,44.7,5.7,235.4,410.5,4.039,5.735,234.8,409.5,5.676,234.3,410.8,4.193,1.23,745.0,96.29,16.75,222.0,248.50047,16.179987,0.2
2025-05-18 15:35:00,512,44.3,5.65,234.4,411.5,4.027,5.691,234.8,410.5,5.637,234.3,410.5,4.192,1.23,761.1,96.04,16.716667,217.0,251.86671,15.613583,0.2
2025-05-18 15:40:00,512,44.1,10.169,237.3,415.8,7.333,10.208,237.8,415.1,10.14,236.9,414.7,7.541,2.25,765.1,97.24,16.683332,212.0,255.23297,15.047177,0.2
2025-05-18 15:45:00,512,43.9,9.359,238.3,416.9,6.754,9.383,237.8,415.3,9.331,236.9,416.5,6.945,2.26,750.4,97.26,16.65,207.0,258.5992,14.480773,0.2
2025-05-18 15:50:00,512,43.9,10.677,238.3,417.9,7.708,10.69,238.9,416.1,10.643,237.9,416.7,7.919,2.46,749.1,97.26,16.65,205.33333,277.82175,14.118107,0.2
2025-05-18 15:55:00,512,43.7,9.382,238.3,417.0,6.768,9.411,238.9,416.2,9.35,237.9,416.5,6.96,2.25,753.1,97.27,16.65,203.66667,297.0443,13.75544,0.2
2025-05-18 16:00:00,512,43.7,14.601,239.3,420.2,10.635,14.636,240.0,418.3,14.596,239.0,418.7,10.911,3.26,775.8,97.46,16.65,202.0,316.26685,13.392774,0.2
2025-05-18 16:05:00,512,46.2,26.295,242.0,424.4,19.727,26.361,243.0,423.2,26.29,241.0,422.5,20.165,5.61,789.1,97.79,16.733334,201.66667,338.90378,13.370137,0.13333334
2025-05-18 16:10:00,512,48.5,20.504,241.6,423.4,15.206,20.572,242.4,422.3,20.507,240.3,422.0,15.543,4.48,781.6,97.86,16.816666,201.33333,361.5407,13.3475,0.06666667
2025-05-18 16:15:00,512,48.7,23.363,241.8,423.9,17.524,23.439,242.7,423.1,23.382,240.4,423.3,17.894,5.42,755.2,97.95,16.9,201.0,384.17764,13.324863,0.0
2025-05-18 16:20:00,512,50.7,28.581,242.6,426.4,21.064,28.671,243.4,425.3,28.6,242.2,424.4,21.502,6.55,746.9,97.96,17.033333,199.33333,398.24335,13.468435,0.0
2025-05-18 16:25:00,512,51.3,13.768,239.6,420.5,10.004,13.816,240.4,419.6,13.795,239.7,419.1,10.245,3.52,727.6,97.63,17.166666,197.66667,412.30902,13.612007,0.0
2025-05-18 16:30:00,512,50.8,10.224,238.6,418.5,7.36,10.257,239.4,418.1,10.21,238.6,418.1,7.552,2.47,737.0,97.47,17.3,196.0,426.37473,13.755579,0.0
2025-05-18 16:35:00,512,50.6,6.5,238.6,418.3,4.669,6.513,239.2,416.9,6.454,237.6,417.1,4.828,1.67,742.8,96.73,17.416666,192.0,424.22217,14.007741,0.0
2025-05-18 16:40:00,512,51.5,26.568,243.1,426.7,19.445,26.666,243.4,424.7,26.597,242.0,424.6,19.854,6.6,729.6,97.91,17.533333,188.0,422.06964,14.259902,0.0
2025-05-18 16:45:00,512,51.7,13.164,239.9,418.9,9.512,13.2,240.2,417.9,13.148,239.1,418.4,9.759,3.23,758.9,97.46,17.65,184.0,419.91708,14.512064,0.0
2025-05-18 16:50:00,512,51.1,7.68,238.9,416.6,5.518,7.706,239.2,416.6,7.65,238.1,417.1,5.665,1.93,749.8,97.42,17.716667,178.0,406.8356,14.681745,0.0
2025-05-18 16:55:00,512,50.3,7.512,237.9,415.3,5.331,7.561,238.2,414.4,7.483,237.1,415.8,5.482,1.73,751.4,97.25,17.783333,172.0,393.7541,14.851424,0.0
2025-05-18 17:00:00,512,49.7,10.592,237.9,417.3,7.624,10.637,238.2,416.4,10.578,237.1,416.8,7.839,2.42,770.8,97.27,17.85,166.0,380.6726,15.021105,0.0
2025-05-18 17:05:00,512,49.3,8.822,238.1,416.9,6.35,8.846,239.2,416.4,8.786,238.1,416.7,6.531,2.15,770.9,97.24,17.833334,159.66667,363.48682,15.108067,0.0
2025-05-18 17:10:00,512,48.7,8.043,238.1,415.9,5.792,8.071,238.2,414.1,8.015,237.1,414.6,5.949,1.7,758.9,97.26,17.816666,153.33333,346.301,15.195027,0.0
2025-05-18 17:15:00,512,48.5,20.517,240.1,420.7,14.892,20.589,240.5,419.1,20.529,239.2,419.3,15.221,4.45,782.9,97.84,17.8,147.0,329.1152,15.281989,0.0
2025-05-18 17:20:00,512,48.3,10.604,239.1,418.2,7.688,10.644,239.5,417.5,10.591,238.2,417.3,7.892,2.35,773.7,97.42,17.75,141.33333,312.3293,15.229421,0.0
2025-05-18 17:25:00,512,47.7,14.665,238.3,417.0,10.69,14.695,238.6,416.6,14.652,237.4,416.8,10.968,3.21,777.3,97.41,17.699999,135.66667,295.54346,15.176852,0.0
2025-05-18 17:30:00,512,47.5,8.791,237.2,414.7,6.288,8.819,237.6,414.4,8.759,236.4,414.6,6.455,2.18,760.4,97.43,17.65,130.0,278.75757,15.124284,0.0
2025-05-18 17:35:00,512,47.1,7.637,236.2,412.3,5.44,7.667,236.5,411.5,7.611,235.4,411.8,5.595,1.78,758.8,97.28,17.55,125.333336,264.2671,15.209258,0.0
2025-05-18 17:40:00,512,46.5,6.7,235.2,411.3,4.757,6.735,235.5,410.5,6.693,234.4,410.8,4.92,1.57,742.9,96.68,17.45,120.666664,249.7766,15.294231,0.0
2025-05-18 17:45:00,512,45.9,7.468,235.2,412.4,5.252,7.495,235.5,411.5,7.432,234.4,411.9,5.448,1.76,766.7,96.42,17.35,116.0,235.28612,15.379206,0.0
2025-05-18 17:50:00,512,45.5,5.115,235.2,410.4,3.614,5.164,235.4,410.1,5.093,234.4,410.9,3.773,1.37,734.9,95.8,17.25,112.0,221.81664,15.299942,0.0
2025-05-18 17:55:00,512,45.1,4.705,235.7,412.6,3.357,4.747,236.0,411.8,4.674,235.1,412.2,3.503,1.17,731.6,95.65,17.15,108.0,208.34714,15.220677,0.0
2025-05-18 18:00:00,512,44.5,4.926,235.7,411.6,3.485,4.974,236.0,411.8,4.899,235.1,412.2,3.646,1.17,731.0,95.81,17.05,104.0,194.87766,15.141414,0.0
2025-05-18 18:05:00,512,44.1,3.794,237.7,416.0,2.703,3.873,238.0,415.3,3.77,237.1,415.7,2.845,0.97,730.9,95.01,16.933332,100.333336,182.12126,14.924183,0.0
2025-05-18 18:10:00,512,43.5,3.19,237.8,416.6,2.281,3.262,238.1,417.0,3.178,238.5,416.8,2.416,0.77,722.9,94.51,16.816668,96.666664,169.36487,14.706951,0.0
2025-05-18 18:15:00,512,42.9,2.544,237.8,416.6,1.816,2.648,238.1,417.0,2.538,238.5,416.8,1.949,0.77,722.9,93.1,16.7,93.0,156.60847,14.48972,0.0
2025-05-18 18:20:00,512,42.5,2.528,238.8,417.6,1.812,2.624,239.1,418.0,2.515,238.5,417.8,1.951,0.77,722.9,93.1,16.566668,88.666664,144.88008,14.169004,0.0
2025-05-18 18:25:00,512,41.9,2.809,237.8,416.6,2.03,2.916,239.1,417.0,2.812,238.5,416.7,2.156,0.77,722.9,94.14,16.433332,84.333336,133.15169,13.848288,0.0
2025-05-18 18:30:00,512,41.3,2.858,238.8,418.0,2.057,2.944,239.1,418.4,2.861,238.5,417.7,2.182,0.77,722.9,94.12,16.3,80.0,121.423294,13.527572,0.0
2025-05-18 18:35:00,512,40.9,2.928,238.0,417.3,2.099,3.012,238.4,417.8,2.916,238.1,416.8,2.231,0.77,728.7,94.08,16.166666,74.666664,110.13919,13.259324,0.0
2025-05-18 18:40:00,512,40.5,2.653,238.0,417.3,1.906,2.74,239.4,418.8,2.662,238.1,417.8,2.032,0.77,718.9,93.71,16.033333,69.333336,98.85509,12.991077,0.0
2025-05-18 18:45:00,512,40.1,2.102,236.6,414.0,1.477,2.193,237.3,414.9,2.103,237.0,414.5,1.593,0.57,714.9,92.8,15.9,64.0,87.570984,12.72283,0.0
2025-05-18 18:50:00,512,39.7,1.945,235.6,413.0,1.354,2.042,237.3,413.9,1.942,237.0,413.5,1.475,0.57,736.8,91.79,15.766666,58.333332,77.09699,12.346185,0.0
2025-05-18 18:55:00,512,39.3,1.766,235.6,413.0,1.22,1.864,237.3,414.9,1.771,237.0,413.5,1.349,0.57,723.2,91.0,15.633333,52.666668,66.62301,11.96954,0.0
2025-05-18 19:00:00,512,39.1,1.78,235.6,412.0,1.217,1.873,237.3,413.9,1.773,237.0,413.5,1.338,0.57,724.0,91.0,15.5,47.0,56.149017,11.592895,0.0
2025-05-18 19:05:00,512,38.7,2.098,234.6,409.9,1.474,2.21,235.3,411.9,2.117,235.0,410.5,1.603,0.57,744.1,91.93,15.383333,41.666668,47.696373,11.216862,0.0
2025-05-18 19:10:00,512,38.5,2.529,234.6,410.9,1.773,2.63,235.3,413.0,2.526,236.0,411.5,1.907,0.57,722.1,93.15,15.266666,36.333332,39.24373,10.84083,0.0
2025-05-18 19:15:00,512,38.3,1.409,234.6,409.8,0.939,1.509,235.3,412.0,1.414,234.9,411.5,1.052,0.37,713.0,89.28,15.15,31.0,30.791082,10.464797,0.0
2025-05-18 19:20:00,512,38.3,1.371,234.6,409.8,0.917,1.463,235.3,412.0,1.369,234.9,410.3,1.028,0.37,705.7,89.34,15.05,26.333334,23.764282,9.940312,0.0
2025-05-18 19:25:00,512,37.9,1.231,234.6,410.8,0.801,1.322,235.3,413.0,1.243,234.9,411.3,0.893,0.37,702.7,89.06,14.95,21.666666,16.737482,9.415828,0.0
2025-05-18 19:30:00,512,37.7,0.95,234.6,410.8,0.549,1.01,235.3,413.0,0.92,235.9,411.3,0.641,0.04,686.3,84.47,14.85,17.0,9.710683,8.891343,0.0
2025-05-18 19:35:00,512,37.5,0.7,233.5,408.7,0.315,0.763,235.3,411.0,0.684,234.9,410.3,0.391,0.04,660.7,81.48,14.75,13.0,6.4737887,8.495674,0.0
2025-05-18 19:40:00,512,37.3,0.523,233.5,408.7,0.178,0.571,234.3,411.0,0.513,234.9,410.3,0.235,0.04,639.8,75.76,14.650001,9.0,3.2368944,8.100005,0.0
2025-05-18 19:45:00,512,37.1,0.446,233.5,408.7,0.0,0.481,234.3,411.0,0.428,234.9,410.3,0.0,0.01,638.3,0.0,14.55,5.0,0.0,7.7043357,0.0
2025-05-18 19:50:00,512,36.7,0.484,233.5,408.7,0.007,0.525,234.3,411.0,0.471,234.9,410.3,0.012,-0.01,586.3,67.77,14.466667,3.3333333,0.0,7.42882,0.0
2025-05-18 19:55:00,2,36.5,0.0,233.5,408.7,0.0,0.0,234.3,411.0,0.0,234.9,410.3,0.0,0.0,534.0,0.0,14.383333,1.6666666,0.0,7.153305,0.0
2025-05-18 20:00:00,2,35.9,0.0,233.5,408.7,0.0,0.0,234.3,411.0,0.0,234.9,410.3,0.0,0.0,535.3,0.0,14.3,0.0,0.0,6.8777895,0.0
2025-05-19 06:00:00,512,23.6,1.78,233.1,407.9,1.152,1.835,233.6,409.7,1.761,234.2,408.9,1.256,0.5,717.8,91.29,12.45,27.0,43.525364,3.096837,0.0
2025-05-19 06:05:00,512,24.2,1.953,233.9,408.4,1.282,2.011,234.3,409.7,1.947,234.2,409.6,1.404,0.5,737.8,90.69,12.516666,31.333334,50.45438,3.001788,0.0
2025-05-19 06:10:00,512,24.8,2.32,232.7,407.2,1.546,2.392,233.3,408.7,2.321,233.2,408.4,1.661,0.5,731.0,92.66,12.583333,35.666668,57.383392,2.906739,0.0
2025-05-19 06:15:00,512,25.4,2.59,233.9,409.2,1.776,2.658,234.3,410.5,2.592,234.2,409.4,1.903,0.5,731.0,93.03,12.65,40.0,64.31241,2.8116899,0.0
2025-05-19 06:20:00,512,26.0,3.021,233.9,409.2,2.107,3.093,234.3,410.3,3.008,234.2,410.6,2.241,0.7,742.6,94.07,12.716666,44.333332,72.23167,2.6794443,0.0
2025-05-19 06:25:00,512,26.6,3.585,233.9,410.0,2.48,3.634,234.3,410.7,3.541,234.2,410.5,2.624,0.7,743.0,94.74,12.783334,48.666668,80.15092,2.547199,0.0
2025-05-19 06:30:00,512,27.2,4.916,234.9,410.8,3.402,4.953,235.3,410.7,4.852,235.2,410.8,3.558,1.3,749.8,95.62,12.85,53.0,88.070175,2.4149535,0.0
2025-05-19 06:35:00,512,27.8,5.569,233.8,409.8,3.91,5.617,234.2,410.5,5.535,234.2,410.5,4.073,1.3,749.6,96.0,12.933333,57.0,95.52094,2.449969,0.0
2025-05-19 06:40:00,512,28.6,9.576,234.8,410.9,6.776,9.616,235.3,410.5,9.544,234.2,410.6,6.969,2.14,767.0,97.22,13.016667,61.0,102.9717,2.4849844,0.0
2025-05-19 06:45:00,512,30.2,9.762,235.8,411.6,6.949,9.812,235.4,412.3,9.746,235.4,412.1,7.145,2.29,771.0,97.26,13.1,65.0,110.42247,2.52,0.0
2025-05-19 06:50:00,512,31.2,9.531,234.7,410.9,6.758,9.566,235.4,411.2,9.494,235.4,411.4,6.95,2.18,757.2,97.27,13.183333,68.666664,117.104225,2.6695454,0.0
2025-05-19 06:55:00,512,31.6,6.528,233.7,409.1,4.594,6.548,233.4,409.3,6.472,233.3,409.1,4.76,1.54,755.0,96.37,13.266667,72.333336,123.78599,2.8190906,0.0
2025-05-19 07:00:00,512,32.0,7.214,235.0,411.4,5.117,7.26,235.5,411.8,7.186,235.3,411.5,5.306,1.54,751.0,96.43,13.35,76.0,130.46774,2.968636,0.0
2025-05-19 07:05:00,512,32.8,8.511,234.0,409.3,6.0,8.557,234.4,409.0,8.493,234.3,409.7,6.172,1.95,757.9,97.21,13.416667,79.0,136.77405,3.1609535,0.0
2025-05-19 07:10:00,512,33.4,6.767,234.0,408.8,4.786,6.805,233.5,409.5,6.754,233.4,409.4,4.964,1.75,751.0,96.43,13.483334,82.0,143.08037,3.3532712,0.0
2025-05-19 07:15:00,512,33.8,8.823,234.9,410.6,6.246,8.86,235.5,411.2,8.794,234.5,410.3,6.425,2.06,761.3,97.19,13.55,85.0,149.38667,3.5455887,0.0
2025-05-19 07:20:00,512,35.8,20.116,235.9,413.1,14.352,20.18,236.5,413.2,20.115,236.5,412.9,14.696,4.75,771.9,97.64,13.6,88.0,156.38875,3.8136914,0.0
2025-05-19 07:25:00,512,35.1,11.489,238.9,417.1,8.211,11.539,238.2,417.0,11.468,237.9,416.8,8.443,2.8,753.9,97.23,13.65,91.0,163.39082,4.081794,0.0
2025-05-19 07:30:00,512,33.9,12.739,237.8,415.9,9.159,12.802,238.3,416.5,12.73,237.8,416.6,9.401,3.07,759.7,97.46,13.7,94.0,170.3929,4.3498964,0.0
2025-05-19 07:35:00,512,33.7,5.629,235.5,412.6,3.98,5.662,236.2,413.2,5.584,236.8,413.4,4.129,1.39,728.4,96.27,13.75,97.666664,180.87979,4.6717095,0.0
2025-05-19 07:40:00,512,34.3,6.919,235.5,412.7,4.933,6.943,236.0,413.1,6.881,235.8,413.2,5.116,1.59,740.4,96.42,13.8,101.333336,191.36668,4.993523,0.0
2025-05-19 07:45:00,512,35.3,9.272,235.5,413.1,6.625,9.307,236.0,413.2,9.235,235.8,412.8,6.813,2.2,748.4,97.25,13.85,105.0,201.85358,5.315336,0.0
2025-05-19 07:50:00,512,36.5,5.279,235.2,410.4,3.708,5.326,235.3,410.6,5.244,234.8,410.4,3.853,1.29,736.4,96.26,13.933333,108.666664,215.42224,5.4784994,0.0
2025-05-19 07:55:00,512,36.7,4.624,234.2,409.7,3.232,4.683,233.9,410.8,4.584,234.8,410.5,3.388,1.09,748.2,95.42,14.016667,112.333336,228.9909,5.641662,0.0
2025-05-19 08:00:00,512,36.5,20.897,238.1,416.0,15.059,20.956,237.5,416.7,20.888,237.2,416.4,15.409,5.01,787.8,97.66,14.1,116.0,242.55957,5.8048253,0.0
2025-05-19 08:05:00,512,36.5,19.46,238.4,418.1,14.051,19.523,238.3,418.2,19.468,237.9,417.5,14.39,4.62,772.4,97.66,14.216667,120.333336,259.17538,5.969026,0.0
2025-05-19 08:10:00,512,37.1,19.73,237.6,415.9,14.289,19.793,237.5,415.5,19.734,237.2,416.0,14.629,4.57,756.4,97.66,14.333333,124.666664,275.79123,6.1332273,0.0
2025-05-19 08:15:00,512,38.1,23.082,238.6,417.8,16.609,23.131,238.5,417.5,23.062,238.2,417.2,16.978,5.45,752.4,97.79,14.45,129.0,292.40704,6.297428,0.0
2025-05-19 08:20:00,512,39.3,9.941,236.5,413.2,6.92,9.974,236.6,413.3,9.902,236.2,413.0,7.116,2.44,736.4,97.24,14.583333,133.33333,309.28183,6.430414,0.0
2025-05-19 08:25:00,512,40.1,8.23,235.4,410.8,5.822,8.258,235.6,412.0,8.195,235.2,412.0,5.979,2.08,732.5,97.38,14.716667,137.66667,326.1566,6.5634007,0.0
2025-05-19 08:30:00,512,40.8,15.375,236.5,413.8,10.996,15.442,235.9,414.0,15.384,236.3,413.9,11.264,4.01,757.8,97.62,14.85,142.0,343.03137,6.696387,0.0
2025-05-19 08:35:00,512,40.0,6.71,233.4,408.0,4.688,6.744,233.4,407.3,6.68,233.2,407.7,4.857,1.61,744.8,96.65,14.983334,146.0,358.10965,6.7693825,0.0
2025-05-19 08:40:00,512,41.4,28.646,238.3,416.5,20.696,28.763,238.7,416.8,28.668,238.2,416.9,21.157,6.85,756.8,97.81,15.116667,150.0,373.18796,6.8423786,0.0
2025-05-19 08:45:00,512,41.4,25.54,236.6,412.5,18.22,25.625,236.7,412.7,25.546,236.0,412.9,18.632,5.94,771.5,97.84,15.25,154.0,388.26624,6.9153743,0.0
2025-05-19 08:50:00,512,42.6,20.042,237.1,415.3,14.897,20.128,237.3,415.1,20.064,236.4,413.8,15.236,4.9,744.4,97.83,15.366667,158.0,401.91827,6.9921813,0.0
2025-05-19 08:55:00,512,43.2,9.128,237.2,414.5,6.527,9.151,237.4,414.3,9.09,237.0,414.5,6.7,2.39,724.4,97.39,15.483334,162.0,415.57028,7.068989,0.0
2025-05-19 09:00:00,512,42.2,8.757,235.7,410.8,6.16,8.801,235.6,410.8,8.72,235.4,410.9,6.316,2.18,736.2,97.41,15.6,166.0,429.22232,7.145796,0.0
2025-05-19 09:05:00,512,42.0,9.509,235.9,413.0,6.814,9.544,236.2,412.9,9.468,235.6,413.0,6.992,2.12,740.7,97.39,15.683333,170.0,441.80704,7.1397424,0.0
2025-05-19 09:10:00,512,41.6,21.456,239.3,418.1,15.125,21.546,239.6,417.8,21.484,238.9,417.6,15.482,4.88,770.6,97.7,15.766667,174.0,454.39175,7.1336894,0.0
2025-05-19 09:15:00,512,44.0,12.495,236.7,414.1,8.929,12.555,237.2,414.6,12.49,236.5,414.1,9.161,3.13,740.4,97.46,15.85,178.0,466.97647,7.127636,0.0
2025-05-19 09:20:00,512,43.9,8.74,235.7,411.9,6.189,8.78,235.1,411.6,8.727,235.5,411.6,6.353,2.08,736.4,97.46,15.916667,181.66667,478.50613,7.2256207,0.0
2025-05-19 09:25:00,512,44.5,6.896,234.7,409.8,4.838,6.928,235.1,409.6,6.865,234.5,410.6,5.004,1.67,736.4,96.69,15.983333,185.33333,490.0358,7.323605,0.0
2025-05-19 09:30:00,512,44.5,6.771,234.8,409.9,4.771,6.783,234.1,410.8,6.738,234.5,410.3,4.951,1.47,752.4,96.41,16.05,189.0,501.56546,7.42159,0.0
2025-05-19 09:35:00,512,44.9,8.452,233.7,408.5,5.94,8.481,233.1,407.6,8.41,233.5,408.5,6.111,1.87,748.4,97.21,16.116667,192.66667,513.06903,7.3775415,0.0
2025-05-19 09:40:00,512,44.7,5.967,232.7,407.5,4.166,6.022,233.1,407.5,5.947,232.5,407.4,4.338,1.43,748.5,96.04,16.183332,196.33333,524.57263,7.333493,0.0
2025-05-19 09:45:00,512,44.5,7.656,233.7,408.6,5.388,7.672,234.1,408.5,7.598,233.5,408.8,5.587,1.63,760.4,96.44,16.25,200.0,536.07623,7.289445,0.0
2025-05-19 09:50:00,512,44.3,10.324,234.7,410.1,7.086,10.338,234.2,409.4,10.273,234.5,410.3,7.286,2.23,773.3,97.22,16.316668,203.33333,546.53656,7.3824854,0.0
2025-05-19 09:55:00,512,44.7,13.488,234.7,411.5,9.611,13.559,235.2,410.8,13.507,234.5,410.5,9.865,3.06,772.4,97.44,16.383333,206.66667,556.9968,7.475526,0.0
2025-05-19 10:00:00,512,44.9,13.502,235.9,412.3,9.631,13.565,236.3,412.1,13.506,235.5,413.1,9.884,3.28,749.6,97.44,16.45,210.0,567.45715,7.5685663,0.0
2025-05-19 10:05:00,512,44.7,9.96,233.9,410.6,7.04,9.997,234.3,410.0,9.916,234.5,410.5,7.238,2.46,750.0,97.25,16.533335,213.33333,576.88025,7.702024,0.0
2025-05-19 10:10:00,512,44.5,8.868,233.8,408.8,6.227,8.9,234.4,408.8,8.836,234.1,409.3,6.405,2.25,747.8,97.24,16.616667,216.66667,586.3033,7.835481,0.0
2025-05-19 10:15:00,512,44.3,8.253,233.8,407.5,5.797,8.284,233.4,407.8,8.221,233.1,407.3,5.956,2.05,744.4,97.23,16.7,220.0,595.7264,7.968939,0.0
2025-05-19 10:20:00,512,44.1,7.609,234.4,408.8,5.335,7.635,233.5,408.8,7.576,234.2,408.9,5.532,1.85,752.4,96.42,16.800001,222.66667,603.7798,7.9959073,0.0
2025-05-19 10:25:00,512,43.9,8.069,234.3,408.6,5.693,8.124,234.5,408.7,8.063,234.1,408.6,5.857,1.85,748.4,97.19,16.9,225.33333,611.8332,8.022876,0.0
2025-05-19 10:30:00,512,43.9,9.291,234.3,409.7,6.559,9.329,234.5,409.9,9.257,234.1,410.0,6.743,2.05,754.5,97.23,17.0,228.0,619.8866,8.049845,0.0
2025-05-19 10:35:00,512,43.9,11.333,235.4,411.9,8.01,11.382,235.6,411.2,11.297,235.2,411.9,8.235,2.55,760.4,97.22,17.083334,229.33333,626.5773,8.249062,0.0
2025-05-19 10:40:00,512,44.1,12.607,235.4,412.9,8.983,12.664,235.6,412.3,12.605,235.2,412.8,9.233,2.95,756.4,97.27,17.166666,230.66667,633.26794,8.448279,0.0
2025-05-19 10:45:00,512,44.5,13.657,236.4,413.9,9.731,13.717,236.6,413.4,13.636,236.2,413.9,9.983,3.15,754.6,97.44,17.25,232.0,639.9586,8.647496,0.0
2025-05-19 10:50:00,512,44.9,14.313,237.4,414.9,10.25,14.379,237.6,414.6,14.317,237.3,415.0,10.518,3.39,745.3,97.45,17.3,231.66667,644.282,8.7649975,0.0
2025-05-19 10:55:00,512,43.3,19.904,239.4,418.7,14.34,19.966,239.9,418.5,19.89,239.4,418.7,14.685,4.79,756.4,97.65,17.35,231.33333,648.6053,8.882499,0.0
2025-05-19 11:00:00,512,42.7,23.276,241.4,422.4,17.015,23.354,241.0,422.0,23.291,240.5,422.3,17.399,5.77,747.7,97.77,17.4,231.0,652.92865,9.0,0.0
2025-05-19 11:05:00,512,43.3,21.208,240.0,418.7,15.274,21.296,240.3,417.9,21.211,239.2,417.6,15.628,5.07,752.4,97.8,17.416666,230.0,655.90436,9.12,0.0
2025-05-19 11:10:00,512,43.5,43.918,243.7,428.6,34.227,44.051,244.0,427.4,43.924,242.8,427.4,35.001,11.05,740.1,97.83,17.433334,229.0,658.88,9.24,0.0
2025-05-19 11:15:00,512,49.1,40.69,244.0,426.0,29.936,40.836,244.2,424.9,40.687,243.0,425.0,30.597,10.45,727.5,97.89,17.45,228.0,661.8557,9.36,0.0
2025-05-19 11:20:00,512,49.2,29.739,242.1,422.7,21.1,29.842,241.9,421.6,29.733,241.2,421.2,21.554,7.23,740.4,97.89,17.416668,227.0,663.8247,9.482222,0.0
2025-05-19 11:25:00,512,51.2,12.922,237.9,416.0,9.206,12.981,238.0,416.0,12.918,238.1,415.9,9.424,3.44,704.8,97.69,17.383333,226.0,665.7937,9.604443,0.0
2025-05-19 11:30:00,512,50.6,6.329,235.4,411.0,4.613,6.372,234.5,410.4,6.319,234.2,411.4,4.765,1.65,708.2,96.83,17.35,225.0,667.7627,9.726665,0.0
2025-05-19 11:35:00,512,50.8,6.161,235.5,411.8,4.313,6.204,235.5,411.0,6.142,235.2,411.2,4.484,1.65,716.5,96.3,17.316668,225.66667,670.40356,9.8530035,0.0
2025-05-19 11:40:00,512,50.8,6.084,235.5,411.9,4.241,6.129,235.5,410.6,6.039,235.2,411.5,4.399,1.45,734.0,96.39,17.283333,226.33333,673.04443,9.979342,0.0
2025-05-19 11:45:00,512,50.6,6.795,236.5,413.0,4.821,6.851,236.5,412.7,6.78,235.2,413.7,4.996,1.45,748.4,96.68,17.25,227.0,675.6853,10.105681,0.0
2025-05-19 11:50:00,512,50.4,7.235,234.2,409.5,5.08,7.271,234.2,409.3,7.207,233.9,409.8,5.254,1.65,740.4,96.69,17.266666,228.33333,678.65814,10.235692,0.0
2025-05-19 11:55:00,512,50.0,6.38,236.3,412.3,4.513,6.42,236.2,412.6,6.366,236.0,412.6,4.681,1.65,740.4,96.28,17.283333,229.66667,681.6309,10.365703,0.0
2025-05-19 12:00:00,512,49.4,7.824,234.1,409.7,5.482,7.847,234.1,409.6,7.791,233.8,409.7,5.634,1.65,744.4,97.21,17.3,231.0,684.60376,10.495713,0.0
2025-05-19 12:05:00,512,49.2,8.616,235.1,411.2,6.053,8.647,235.1,410.8,8.576,234.7,411.2,6.227,2.05,748.4,97.28,17.383333,232.66667,686.5686,10.615097,0.0
2025-05-19 12:10:00,512,48.8,8.747,235.5,412.0,6.203,8.78,235.7,411.8,8.708,235.2,411.9,6.388,2.05,748.4,97.24,17.466665,234.33333,688.5334,10.734482,0.0
2025-05-19 12:15:00,512,48.4,9.95,235.4,412.1,7.046,9.964,235.7,411.7,9.912,235.2,411.9,7.241,2.28,748.4,97.25,17.55,236.0,690.4982,10.853866,0.0
2025-05-19 12:20:00,512,47.6,16.539,237.4,416.3,11.775,16.595,237.8,415.1,16.532,237.4,415.6,12.07,3.82,780.4,97.55,17.666666,238.0,690.7911,11.092749,0.0
2025-05-19 12:25:00,512,45.2,16.703,238.5,416.4,12.046,16.754,237.8,416.1,16.701,237.4,417.0,12.345,3.91,756.4,97.57,17.783333,240.0,691.08386,11.331632,0.0
2025-05-19 12:30:00,512,49.4,47.771,245.6,429.7,35.449,47.912,245.4,428.1,47.818,244.3,428.2,36.239,11.33,706.6,97.75,17.9,242.0,691.3767,11.570515,0.0
2025-05-19 12:35:00,512,51.8,47.014,244.6,429.5,34.794,47.17,244.9,427.9,47.04,243.3,427.8,35.541,11.73,684.9,97.89,18.0,243.66667,687.67285,11.809528,0.0
2025-05-19 12:40:00,512,54.2,49.56,243.9,427.1,36.541,49.708,244.3,426.2,49.612,242.8,425.8,37.34,12.24,692.0,97.81,18.1,245.33333,683.96893,12.048541,0.0
2025-05-19 12:45:00,512,55.0,50.214,246.9,432.4,37.47,50.357,247.4,431.4,50.25,245.9,431.0,38.293,12.93,677.6,97.88,18.2,247.0,680.2651,12.287555,0.0
2025-05-19 12:50:00,512,57.4,49.725,245.5,428.4,36.802,49.883,245.9,428.4,49.771,244.7,427.1,37.611,12.57,681.5,97.83,18.266666,248.66667,672.24945,12.407104,0.0
2025-05-19 12:55:00,512,57.1,44.875,241.8,425.2,33.328,45.013,242.1,424.7,44.918,241.3,424.6,34.035,11.47,696.2,97.88,18.333334,250.33333,664.2339,12.526651,0.0
2025-05-19 13:00:00,512,56.7,15.663,236.6,413.9,11.198,15.721,236.2,413.8,15.668,236.3,413.6,11.461,3.73,725.2,97.65,18.4,252.0,656.21826,12.6462,0.0
2025-05-19 13:05:00,512,59.4,53.657,245.7,430.9,39.869,53.785,246.1,430.0,53.698,244.8,429.8,40.774,13.29,688.4,97.8,18.4,253.66667,646.89734,12.777385,0.0
2025-05-19 13:10:00,512,60.4,17.03,237.4,415.2,12.157,17.113,237.6,414.5,17.025,236.7,414.6,12.429,4.51,684.8,97.8,18.4,255.33333,637.5765,12.908569,0.0
2025-05-19 13:15:00,512,58.3,11.811,235.3,411.0,8.327,11.86,235.6,410.4,11.795,234.7,411.3,8.544,3.02,721.2,97.46,18.4,257.0,628.25555,13.039754,0.0
2025-05-19 13:20:00,512,58.7,11.201,234.3,411.1,7.939,11.244,234.6,410.4,11.192,234.5,410.7,8.147,2.62,733.2,97.44,18.333334,258.33334,619.29095,13.278362,0.0
2025-05-19 13:25:00,512,58.9,10.364,235.5,410.7,7.324,10.406,235.7,410.6,10.314,235.0,410.5,7.511,2.42,739.7,97.44,18.266666,259.66666,610.3264,13.516972,0.0
2025-05-19 13:30:00,512,58.5,9.592,236.4,413.6,6.818,9.617,237.2,413.7,9.565,236.3,413.6,7.015,2.42,745.2,97.25,18.2,261.0,601.3618,13.75558,0.0
2025-05-19 13:35:00,512,57.9,8.542,236.4,413.6,6.084,8.576,237.2,413.7,8.51,236.3,413.6,6.255,2.01,745.2,97.26,18.15,262.0,596.38904,13.888692,0.0
2025-05-19 13:40:00,512,56.9,11.76,236.4,413.6,8.38,11.799,236.2,412.7,11.742,236.3,413.6,8.607,2.73,761.2,97.25,18.1,263.0,591.41626,14.021803,0.0
2025-05-19 13:45:00,512,56.3,10.838,237.4,414.7,7.736,10.881,237.3,415.0,10.826,236.3,414.7,7.953,2.54,752.8,97.26,18.05,264.0,586.4435,14.154915,0.0
2025-05-19 13:50:00,512,55.5,10.053,238.4,415.7,7.201,10.1,238.3,416.0,10.035,237.4,415.9,7.404,2.33,749.2,97.25,18.033333,264.66666,585.11035,14.273965,0.0
2025-05-19 13:55:00,512,54.7,15.234,238.3,416.6,10.927,15.301,237.3,414.9,15.24,237.4,416.0,11.199,3.36,762.7,97.57,18.016666,265.33334,583.7773,14.393014,0.0
2025-05-19 14:00:00,512,50.9,13.588,238.2,416.7,9.733,13.649,238.0,416.3,13.584,237.4,416.5,9.989,3.11,762.3,97.44,18.0,266.0,582.44415,14.512064,0.0
2025-05-19 14:05:00,512,48.4,11.841,238.3,416.9,8.483,11.889,239.1,417.5,11.8,238.4,417.5,8.722,2.88,761.2,97.29,18.066668,266.66666,582.0927,14.49865,0.0
2025-05-19 14:10:00,512,46.8,10.812,237.3,415.5,7.732,10.857,238.1,416.2,10.774,237.4,416.2,7.945,2.46,761.2,97.25,18.133333,267.33334,581.7412,14.485235,0.0
2025-05-19 14:15:00,512,47.8,11.375,238.3,415.6,8.145,11.428,238.1,415.6,11.37,237.4,415.2,8.376,2.59,757.5,97.27,18.2,268.0,581.3898,14.471821,0.0
2025-05-19 14:20:00,512,48.2,12.615,238.3,417.7,9.047,12.67,239.1,417.6,12.6,238.4,417.0,9.286,2.79,761.2,97.45,18.300001,268.0,577.40643,14.4538765,0.0
2025-05-19 14:25:00,512,47.2,13.874,238.3,416.7,9.861,13.924,238.0,416.5,13.864,237.4,415.7,10.131,3.17,767.9,97.33,18.4,268.0,573.42316,14.435932,0.0
2025-05-19 14:30:00,512,44.8,11.763,239.3,417.7,8.464,11.817,239.0,417.5,11.759,238.4,417.7,8.702,2.76,753.3,97.22,18.5,268.0,569.4398,14.417988,0.0
2025-05-19 14:35:00,512,43.6,12.917,238.1,416.2,9.196,12.96,238.0,416.8,12.913,237.4,417.1,9.431,2.96,761.2,97.44,18.6,268.33334,559.5447,14.291992,0.0
2025-05-19 14:40:00,512,42.8,12.912,238.0,415.5,9.267,12.974,237.8,415.2,12.894,237.3,416.0,9.51,2.99,761.2,97.45,18.699999,268.66666,549.64954,14.165996,0.0
2025-05-19 14:45:00,512,44.4,12.95,239.1,417.5,9.321,13.0,239.0,418.4,12.944,238.3,417.5,9.57,2.99,757.5,97.44,18.8,269.0,539.7544,14.04,0.0
2025-05-19 14:50:00,512,45.2,12.536,238.0,416.1,8.994,12.592,237.8,416.0,12.53,237.2,417.2,9.255,2.99,761.2,97.27,18.866667,269.0,522.67163,14.04615,0.0
2025-05-19 14:55:00,512,45.6,12.255,238.0,416.3,8.801,12.284,237.8,415.4,12.217,237.2,417.0,9.056,2.79,761.2,97.28,18.933332,269.0,505.58884,14.0522995,0.0
2025-05-19 15:00:00,512,45.8,13.206,239.1,418.4,9.527,13.264,238.8,417.8,13.186,238.2,418.0,9.776,3.02,749.2,97.44,19.0,269.0,488.50604,14.05845,0.0
2025-05-19 15:05:00,512,46.2,12.882,238.5,417.6,9.257,12.936,237.7,417.0,12.862,237.9,417.5,9.498,3.02,749.2,97.44,19.0,269.0,470.49402,14.066126,0.0
2025-05-19 15:10:00,512,45.0,15.023,239.5,417.6,10.809,15.08,239.0,418.0,15.023,238.9,418.5,11.087,3.51,753.2,97.44,19.0,269.0,452.48196,14.073802,0.0
2025-05-19 15:15:00,512,43.3,18.561,240.6,420.6,13.503,18.632,241.0,420.2,18.569,239.9,420.5,13.828,4.37,771.4,97.67,19.0,269.0,434.46994,14.081478,0.0
2025-05-19 15:20:00,512,43.1,20.805,239.5,419.9,15.021,20.866,240.2,419.5,20.79,238.9,419.9,15.369,4.79,757.2,97.67,18.966667,267.33334,418.7999,14.092203,0.0
2025-05-19 15:25:00,512,44.1,17.78,239.3,418.3,12.848,17.846,239.2,418.4,17.772,238.5,418.4,13.142,4.38,709.2,97.82,18.933332,265.66666,403.12988,14.102928,0.0
2025-05-19 15:30:00,512,44.9,27.287,240.6,418.9,18.019,27.354,241.0,418.5,27.306,239.9,418.9,18.409,6.6,700.6,97.87,18.9,264.0,387.45984,14.113653,0.0
2025-05-19 15:35:00,512,45.2,30.071,241.6,421.1,20.921,30.172,241.5,421.6,30.084,240.6,421.4,21.375,7.54,734.3,97.93,18.85,261.0,379.32367,14.113653,0.0
2025-05-19 15:40:00,512,45.8,20.604,238.2,416.8,14.557,20.667,238.5,416.5,20.614,238.3,416.3,14.887,5.3,692.0,97.82,18.8,258.0,371.1875,14.113653,0.0
2025-05-19 15:45:00,512,45.7,13.953,237.2,415.6,9.981,14.023,237.5,415.0,13.934,237.3,415.2,10.225,3.1,749.1,97.62,18.75,255.0,363.05133,14.113653,0.0
2025-05-19 15:50:00,512,45.1,17.695,238.2,416.4,12.942,17.766,238.6,416.1,17.663,237.6,416.9,13.226,4.16,713.2,97.85,18.716667,251.0,360.4458,14.113653,0.0
2025-05-19 15:55:00,512,45.5,17.328,238.0,416.4,12.518,17.376,237.9,416.1,17.316,237.9,416.2,12.828,3.88,769.2,97.63,18.683332,247.0,357.84024,14.113653,0.0
2025-05-19 16:00:00,512,44.9,12.553,237.8,415.2,9.023,12.607,237.8,415.6,12.545,236.8,414.9,9.26,2.93,757.2,97.46,18.65,243.0,355.2347,14.113653,0.0
2025-05-19 16:05:00,512,45.5,12.487,237.9,416.5,8.973,12.543,237.9,416.2,12.479,237.9,417.1,9.224,3.03,757.2,97.28,18.633333,238.0,354.22702,14.113653,0.0
2025-05-19 16:10:00,512,46.2,10.393,237.9,417.5,7.441,10.406,237.9,416.2,10.344,237.9,417.2,7.648,2.41,761.0,97.28,18.616667,233.0,353.21936,14.113653,0.0
2025-05-19 16:15:00,512,46.4,15.077,240.0,419.6,10.899,15.137,239.9,419.0,15.076,238.9,418.7,11.172,3.46,768.0,97.57,18.6,228.0,352.21167,14.113653,0.0
2025-05-19 16:20:00,512,45.0,13.897,238.5,417.2,9.993,13.941,239.0,416.5,13.878,238.0,416.6,10.253,3.41,750.2,97.45,18.566668,222.33333,349.87985,14.222583,0.0
2025-05-19 16:25:00,512,44.3,12.474,234.5,409.4,8.812,12.523,234.6,410.3,12.464,233.9,410.3,9.06,3.0,754.4,97.26,18.533333,216.66667,347.54803,14.331513,0.0
2025-05-19 16:30:00,512,43.9,10.377,234.9,412.7,7.369,10.418,235.1,412.4,10.355,235.5,412.3,7.577,2.38,753.6,97.25,18.5,211.0,345.21622,14.440443,0.0
2025-05-19 16:35:00,512,43.9,17.763,236.9,415.2,12.937,17.816,237.0,415.0,17.75,236.5,414.7,13.244,4.06,754.1,97.68,18.483334,205.0,340.60248,14.432958,0.0
2025-05-19 16:40:00,512,43.0,11.44,236.7,414.7,8.194,11.489,236.9,414.1,11.443,236.2,414.3,8.424,2.72,751.0,97.25,18.466667,199.0,335.9887,14.425473,0.0
2025-05-19 16:45:00,512,43.3,20.318,238.2,417.1,14.688,20.384,238.0,416.9,20.321,237.5,415.9,15.008,4.96,726.6,97.87,18.45,193.0,331.37497,14.417988,0.0
2025-05-19 16:50:00,512,43.6,19.125,239.2,417.8,13.803,19.195,239.0,417.5,19.128,238.5,417.4,14.104,4.8,718.4,97.93,18.416668,186.0,325.13852,14.417988,0.0
2025-05-19 16:55:00,512,43.6,17.84,239.2,418.7,12.863,17.901,239.0,418.5,17.849,238.5,418.5,13.107,4.59,680.1,98.23,18.383333,179.0,318.9021,14.417988,0.0
2025-05-19 17:00:00,512,43.6,17.716,239.2,419.6,12.829,17.787,240.0,418.5,17.723,238.6,418.6,13.068,4.32,679.7,98.14,18.35,172.0,312.66565,14.417988,0.0
2025-05-19 17:05:00,512,44.0,11.883,237.2,414.5,8.643,11.917,237.0,414.1,11.864,236.1,413.5,8.825,2.73,700.7,97.94,18.316668,165.0,305.45712,14.417988,0.0
2025-05-19 17:10:00,512,44.0,10.466,235.1,409.1,7.353,10.514,234.5,409.6,10.439,235.0,410.5,7.513,2.31,688.7,97.95,18.283333,158.0,298.24863,14.417988,0.0
2025-05-19 17:15:00,512,43.2,8.578,234.1,410.3,6.206,8.598,234.5,409.3,8.535,233.8,410.3,6.369,1.83,752.7,97.39,18.25,151.0,291.0401,14.417988,0.0
2025-05-19 17:20:00,512,43.2,14.324,236.3,412.9,10.188,14.362,235.5,412.6,14.313,235.8,413.3,10.433,3.57,705.9,97.6,18.2,144.66667,282.86905,14.417988,0.0
2025-05-19 17:25:00,512,43.2,15.511,236.2,413.9,11.088,15.556,237.0,413.6,15.506,235.8,413.9,11.35,3.86,713.9,97.6,18.15,138.33333,274.698,14.417988,0.0
2025-05-19 17:30:00,512,43.0,14.083,236.3,413.0,10.028,14.133,236.0,412.6,14.086,235.8,413.5,10.264,3.51,713.9,97.74,18.1,132.0,266.52695,14.417988,0.0
2025-05-19 17:35:00,512,42.8,12.573,235.3,412.0,8.951,12.635,236.0,412.2,12.574,235.8,412.1,9.177,2.95,713.8,97.5,18.050001,126.333336,256.46243,14.305818,0.0
2025-05-19 17:40:00,512,43.4,11.807,235.3,412.0,8.379,11.855,236.0,411.1,11.794,234.8,411.0,8.592,2.73,713.8,97.54,18.0,120.666664,246.39793,14.193648,0.0
2025-05-19 17:45:00,512,44.4,10.798,235.3,412.5,7.683,10.84,235.9,412.3,10.772,235.8,412.5,7.854,2.69,716.0,97.89,17.95,115.0,236.33342,14.081478,0.0
2025-05-19 17:50:00,512,45.2,10.463,236.4,414.6,7.467,10.488,237.0,414.3,10.42,236.9,414.5,7.627,2.49,708.8,97.89,17.883333,110.333336,226.2855,13.961841,0.0
2025-05-19 17:55:00,512,45.4,3.616,236.4,413.4,2.503,3.678,236.0,413.8,3.589,235.9,413.2,2.636,0.85,737.9,94.75,17.816668,105.666664,216.23758,13.842202,0.0
2025-05-19 18:00:00,512,45.6,10.361,236.2,413.3,7.381,10.393,236.5,413.5,10.3,236.1,413.1,7.575,2.45,745.8,97.45,17.75,101.0,206.18967,13.722565,0.0
2025-05-19 18:05:00,512,46.0,10.877,236.0,412.5,7.73,10.914,236.6,412.5,10.866,236.1,412.3,7.926,2.65,736.5,97.5,17.683332,96.333336,195.23691,13.494961,0.0
2025-05-19 18:10:00,512,46.2,9.521,235.0,410.3,6.717,9.55,234.6,410.1,9.457,235.1,410.3,6.9,2.43,737.8,97.47,17.616667,91.666664,184.28416,13.267358,0.0
2025-05-19 18:15:00,512,46.0,8.081,234.9,410.1,5.698,8.104,234.6,410.1,8.043,234.1,411.4,5.847,2.0,741.8,97.43,17.55,87.0,173.3314,13.039754,0.0
2025-05-19 18:20:00,512,46.0,7.248,234.9,411.2,5.133,7.275,234.6,411.1,7.237,235.1,411.4,5.27,1.77,721.8,97.29,17.449999,82.333336,162.12364,12.817051,0.0
2025-05-19 18:25:00,512,46.0,6.403,234.9,411.2,4.519,6.424,235.6,411.2,6.376,235.1,411.4,4.655,1.57,713.7,97.0,17.35,77.666664,150.91588,12.594348,0.0
2025-05-19 18:30:00,512,45.8,5.826,233.5,409.3,4.087,5.876,234.3,409.8,5.794,233.9,409.7,4.235,1.28,697.8,96.41,17.25,73.0,139.70811,12.371645,0.0
2025-05-19 18:35:00,512,45.6,5.971,232.9,407.9,4.182,5.992,233.3,408.2,5.95,233.9,408.5,4.335,1.51,689.8,96.47,17.166666,67.666664,127.40287,12.15468,0.0
2025-05-19 18:40:00,512,45.4,4.969,232.9,407.0,3.373,5.029,233.3,408.2,4.915,232.7,407.7,3.56,1.27,689.8,94.75,17.083334,62.333332,115.09763,11.937716,0.0
2025-05-19 18:45:00,512,45.0,4.368,231.8,406.7,2.986,4.429,232.3,407.2,4.331,232.7,406.7,3.13,1.07,689.8,95.46,17.0,57.0,102.79239,11.720751,0.0
2025-05-19 18:50:00,512,44.6,3.876,231.8,404.4,2.587,3.919,232.3,406.1,3.839,231.7,404.7,2.727,0.87,681.8,95.18,16.9,51.666668,90.7164,11.485127,0.0
2025-05-19 18:55:00,512,44.2,3.123,233.2,408.1,2.078,3.175,233.7,408.9,3.078,233.5,408.4,2.204,0.67,681.6,94.29,16.800001,46.333332,78.64042,11.249505,0.0
2025-05-19 19:00:00,512,43.8,1.842,231.8,405.8,1.156,1.967,232.6,406.9,1.853,232.3,406.0,1.265,0.46,719.4,91.42,16.7,41.0,66.56443,11.013882,0.0
2025-05-19 19:05:00,512,43.4,1.813,231.8,404.8,1.109,1.927,231.6,406.8,1.848,232.3,406.1,1.221,0.46,704.4,90.85,16.6,36.333332,56.5632,10.778865,0.0
2025-05-19 19:10:00,512,43.0,1.618,231.8,405.9,0.967,1.739,232.6,407.0,1.652,232.3,405.9,1.072,0.46,720.5,89.56,16.5,31.666666,46.561974,10.543848,0.0
2025-05-19 19:15:00,512,42.6,1.383,231.8,405.8,0.787,1.486,232.6,407.2,1.413,232.3,406.1,0.888,0.26,707.4,88.74,16.4,27.0,36.560745,10.308831,0.0
2025-05-19 19:20:00,512,42.0,1.252,231.8,405.8,0.672,1.347,232.6,407.2,1.281,232.3,406.1,0.774,0.26,712.2,87.67,16.3,23.0,28.487293,10.049723,0.0
2025-05-19 19:25:00,512,41.6,1.151,231.8,405.4,0.517,1.224,232.6,407.0,1.154,232.3,406.1,0.613,0.26,688.5,84.3,16.2,19.0,20.413841,9.790613,0.0
2025-05-19 19:30:00,512,41.0,1.011,231.8,404.4,0.41,1.088,232.6,405.9,1.062,232.3,405.1,0.496,0.26,668.4,82.52,16.1,15.0,12.34039,9.531505,0.0
2025-05-19 19:35:00,512,40.6,0.954,230.8,404.1,0.288,1.019,231.6,405.9,0.981,232.3,405.1,0.357,0.12,671.9,80.66,16.0,11.666667,8.226927,9.178801,0.0
2025-05-19 19:40:00,512,40.0,0.835,230.8,404.0,0.171,0.875,231.6,406.0,0.866,232.2,405.1,0.226,0.12,643.8,75.76,15.900001,8.333333,4.1134634,8.8260975,0.0
2025-05-19 19:45:00,512,39.6,0.82,230.8,405.1,0.09,0.851,231.6,406.0,0.821,232.2,405.1,0.126,0.12,608.5,71.36,15.8,5.0,0.0,8.473393,0.0
2025-05-19 19:50:00,512,39.0,0.799,231.8,406.1,0.034,0.83,232.6,407.1,0.837,232.2,406.6,0.055,-0.01,613.2,67.46,15.716667,3.3333333,0.0,8.214235,0.0
2025-05-19 19:55:00,512,38.6,0.798,231.8,406.0,0.0,0.836,232.5,407.0,0.823,232.2,406.9,0.0,-0.01,589.0,67.77,15.633333,1.6666666,0.0,7.9550776,0.0
2025-05-19 20:00:00,512,38.0,0.818,231.8,405.9,0.0,0.836,232.5,407.0,0.835,232.2,406.1,0.0,-0.01,540.5,0.0,15.55,0.0,0.0,7.69592,0.0
2025-05-20 06:00:00,512,24.3,2.588,232.4,406.6,1.735,2.643,233.0,407.4,2.589,232.9,407.4,1.861,0.5,744.0,93.08,11.85,38.0,51.792892,2.8116899,0.0
2025-05-20 06:05:00,512,25.1,2.75,233.4,407.9,1.885,2.814,234.1,409.2,2.743,233.9,408.7,2.01,0.5,735.9,93.64,11.916667,44.666668,60.88976,2.8116899,0.0
2025-05-20 06:10:00,512,25.9,3.79,233.4,407.9,2.612,3.844,234.1,408.2,3.767,233.9,408.9,2.766,0.7,759.9,94.53,11.983334,51.333332,69.986626,2.8116899,0.0
2025-05-20 06:15:00,512,26.7,4.393,234.4,410.1,3.05,4.426,234.1,411.0,4.357,234.9,410.1,3.208,0.9,747.0,95.0,12.05,58.0,79.083496,2.8116899,0.0
2025-05-20 06:20:00,512,27.3,4.209,235.4,411.1,2.939,4.278,235.2,412.0,4.183,234.9,412.2,3.081,0.9,744.0,95.39,12.116667,65.666664,90.20818,2.739792,0.0
2025-05-20 06:25:00,512,28.1,3.498,234.4,410.0,2.408,3.565,235.2,411.0,3.478,234.9,411.0,2.539,0.9,740.0,94.77,12.183333,73.333336,101.33288,2.6678946,0.0
2025-05-20 06:30:00,512,28.9,4.579,234.4,409.1,3.186,4.648,234.2,409.2,4.541,234.9,409.8,3.335,1.1,748.5,95.52,12.25,81.0,112.457565,2.5959969,0.0
2025-05-20 06:35:00,512,29.5,4.608,234.4,409.0,3.207,4.671,234.2,409.1,4.575,233.8,409.7,3.364,1.1,744.0,95.48,12.35,88.333336,123.7651,2.4990394,0.0
2025-05-20 06:40:00,512,30.1,6.24,233.4,406.7,4.36,6.279,233.2,407.0,6.184,232.8,406.6,4.536,1.3,756.0,96.03,12.45,95.666664,135.07263,2.4020822,0.0
2025-05-20 06:45:00,512,30.9,6.631,237.1,413.6,4.699,6.671,236.8,412.8,6.603,236.6,413.6,4.868,1.7,760.0,96.47,12.55,103.0,146.38017,2.3051248,0.0
2025-05-20 06:50:00,512,31.5,6.6,235.3,411.9,4.672,6.631,234.7,411.8,6.564,235.5,411.9,4.853,1.71,756.0,96.44,12.666667,109.666664,159.01,2.236464,0.0
2025-05-20 06:55:00,512,32.3,8.484,236.9,413.8,6.071,8.521,236.8,413.4,8.46,236.6,414.1,6.243,1.91,760.0,97.28,12.783333,116.333336,171.6398,2.1678033,0.0
2025-05-20 07:00:00,512,32.9,8.612,237.9,416.9,6.17,8.638,237.8,416.4,8.566,237.9,416.6,6.345,2.11,761.8,97.25,12.9,123.0,184.26962,2.0991426,0.0
2025-05-20 07:05:00,512,33.7,11.311,236.6,412.5,8.032,11.361,235.8,412.1,11.285,235.9,412.2,8.257,2.73,768.0,97.28,13.05,129.0,197.15094,2.045648,0.0
2025-05-20 07:10:00,512,34.5,9.707,235.6,411.9,6.873,9.754,234.8,411.2,9.674,234.9,411.6,7.066,2.32,759.9,97.27,13.2,135.0,210.03226,1.9921536,0.0
2025-05-20 07:15:00,512,35.1,8.573,234.6,410.5,6.068,8.61,234.8,410.3,8.533,234.9,410.9,6.246,2.12,744.0,97.23,13.35,141.0,222.91357,1.9386592,0.0
2025-05-20 07:20:00,512,35.7,10.117,234.6,409.6,7.176,10.154,233.8,409.2,10.08,233.9,409.5,7.377,2.33,752.0,97.28,13.533334,147.0,236.0682,1.7724395,0.0
2025-05-20 07:25:00,512,36.5,10.152,234.6,410.0,7.357,10.19,234.2,409.9,10.114,233.6,410.1,7.563,2.42,647.9,97.28,13.716666,153.0,249.22284,1.6062196,0.0
2025-05-20 07:30:00,512,36.9,9.201,233.5,407.9,6.428,9.235,233.2,407.8,9.157,233.6,407.9,6.609,2.22,748.9,97.28,13.9,159.0,262.37747,1.4399999,0.0
2025-05-20 07:35:00,512,37.3,8.051,234.8,411.3,5.708,8.082,234.6,411.1,8.021,234.6,411.1,5.87,2.02,746.1,97.28,14.099999,165.33333,274.76685,1.4966563,0.0
2025-05-20 07:40:00,512,37.9,10.457,237.0,415.5,7.433,10.499,236.9,414.0,10.416,236.6,414.3,7.637,2.42,755.9,97.25,14.3,171.66667,287.1562,1.5533127,0.0
2025-05-20 07:45:00,512,38.5,14.888,238.2,415.4,10.747,14.942,237.9,415.5,14.872,237.6,415.4,11.024,3.44,763.5,97.47,14.5,178.0,299.54556,1.609969,0.0
2025-05-20 07:50:00,512,39.3,9.775,236.1,414.2,6.957,9.824,236.9,413.5,9.75,236.6,413.2,7.153,2.49,748.0,97.26,14.683333,185.0,309.452,1.6733127,0.0
2025-05-20 07:55:00,512,39.5,14.29,237.1,415.4,10.317,14.345,237.9,415.0,14.287,237.5,416.0,10.584,3.39,759.9,97.48,14.866667,192.0,319.35846,1.7366563,0.0
2025-05-20 08:00:00,512,40.5,19.591,239.2,419.0,14.141,19.659,240.2,418.5,19.568,238.6,418.4,14.478,4.53,771.9,97.66,15.05,199.0,329.2649,1.8,0.0
2025-05-20 08:05:00,512,41.9,21.399,238.1,417.4,15.408,21.473,239.1,416.5,21.378,238.6,416.3,15.764,4.94,768.4,97.75,15.233334,206.0,338.4632,1.8997141,0.0
2025-05-20 08:10:00,512,43.5,23.62,238.1,416.2,17.028,23.688,238.0,416.6,23.637,237.6,416.5,17.414,5.54,771.6,97.79,15.416667,213.0,347.66153,1.9994284,0.0
2025-05-20 08:15:00,512,45.2,23.087,240.3,419.9,16.711,23.159,240.2,420.4,23.084,239.7,419.5,17.092,5.41,767.7,97.79,15.6,220.0,356.85983,2.0991426,0.0
2025-05-20 08:20:00,512,46.4,15.069,240.3,419.7,10.973,15.128,240.3,420.0,15.065,239.7,419.4,11.244,3.58,743.9,97.58,15.783334,225.0,367.77673,2.158375,0.0
2025-05-20 08:25:00,512,46.8,19.893,237.6,415.6,14.218,19.943,237.8,415.4,19.888,237.1,415.2,14.56,4.75,755.9,97.68,15.966666,230.0,378.6936,2.2176073,0.0
2025-05-20 08:30:00,512,47.4,17.712,236.5,412.6,12.46,17.767,236.6,412.7,17.671,236.0,412.8,12.77,4.36,747.9,97.65,16.15,235.0,389.6105,2.2768397,0.0
