collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-05-20 08:35:00,512,47.8,20.498,236.9,413.6,14.738,20.547,236.0,413.6,20.472,235.4,413.6,15.077,4.95,747.9,97.7,16.333334,236.0,406.01062,2.2768397,0.0
2025-05-20 08:40:00,512,48.1,16.326,234.9,411.9,11.733,16.382,234.8,411.1,16.311,235.3,411.4,12.023,3.82,747.9,97.59,16.516666,237.0,422.41077,2.2768397,0.0
2025-05-20 08:45:00,512,48.5,12.902,234.8,411.2,9.167,12.946,234.8,409.9,12.885,234.9,410.4,9.405,3.14,743.9,97.45,16.7,238.0,438.81088,2.2768397,0.0
2025-05-20 08:50:00,512,48.3,11.347,235.9,414.0,8.121,11.408,237.3,414.3,11.333,236.1,414.0,8.352,2.71,739.9,97.28,16.866667,233.33333,462.7018,2.3664212,0.0
2025-05-20 08:55:00,512,48.1,11.943,237.0,415.3,8.583,12.005,237.3,415.1,11.929,236.7,414.6,8.823,2.9,739.9,97.29,17.033335,228.66667,486.59277,2.4560027,0.0
2025-05-20 09:00:00,512,48.5,15.173,236.4,412.3,10.699,15.241,236.6,412.2,15.154,235.3,411.9,10.979,3.74,754.9,97.45,17.2,224.0,510.4837,2.5455842,0.0
2025-05-20 09:05:00,512,49.9,28.624,239.6,420.1,20.766,28.708,239.7,420.0,28.633,239.0,419.6,21.231,6.95,751.1,97.82,17.35,216.0,537.3589,2.5455842,0.0
2025-05-20 09:10:00,512,51.9,28.592,239.6,420.1,20.69,28.654,239.7,418.7,28.574,239.0,418.6,21.131,7.07,739.8,97.91,17.5,208.0,564.2341,2.5455842,0.0
2025-05-20 09:15:00,512,53.1,29.058,238.6,416.8,20.886,29.114,238.7,416.3,29.019,237.7,415.9,21.336,7.27,731.8,97.91,17.65,200.0,591.10925,2.5455842,0.0
2025-05-20 09:20:00,512,53.0,29.422,237.6,414.6,20.974,29.489,237.7,414.0,29.42,236.7,414.6,21.426,7.36,733.7,97.9,17.783333,193.33333,616.5193,2.7223365,0.0
2025-05-20 09:25:00,512,53.4,29.668,239.8,418.4,21.43,29.715,240.0,418.7,29.651,239.3,418.4,21.895,7.56,727.8,97.9,17.916666,186.66667,641.92926,2.899089,0.0
2025-05-20 09:30:00,512,53.3,29.76,239.8,418.3,21.499,29.808,239.2,418.4,29.732,239.2,417.5,21.953,7.56,727.8,97.9,18.05,180.0,667.3393,3.0758414,0.0
2025-05-20 09:35:00,512,53.5,30.733,238.8,417.3,22.108,30.85,238.2,416.5,30.718,237.1,416.5,22.582,7.76,719.9,97.9,18.166666,179.0,685.17596,3.1826386,0.0
2025-05-20 09:40:00,512,54.1,31.381,239.0,418.5,22.66,31.5,239.1,417.5,31.375,238.3,417.4,23.146,8.0,724.6,97.9,18.283333,178.0,703.0126,3.2894359,0.0
2025-05-20 09:45:00,512,54.7,31.012,238.0,416.6,22.258,31.101,238.1,415.0,31.004,237.3,416.1,22.736,7.8,719.9,97.89,18.4,177.0,720.84924,3.396233,0.0
2025-05-20 09:50:00,512,55.2,32.211,241.5,422.6,23.477,32.334,241.5,422.5,32.19,240.5,422.4,23.98,8.26,719.8,97.9,18.516666,182.0,730.8316,3.539773,0.0
2025-05-20 09:55:00,512,55.7,32.605,241.5,421.9,23.769,32.716,241.5,422.4,32.626,240.5,421.9,24.281,8.3,724.4,97.88,18.633333,187.0,740.814,3.6833127,0.0
2025-05-20 10:00:00,512,56.2,32.993,242.5,424.7,24.149,33.127,242.5,423.5,32.972,241.6,423.0,24.673,8.51,723.7,97.9,18.75,192.0,750.7964,3.8268526,0.0
2025-05-20 10:05:00,512,56.8,33.359,243.5,426.0,24.544,33.46,243.5,425.5,33.325,242.6,425.0,25.07,8.51,723.9,97.9,18.866667,200.33333,756.7019,4.0785856,0.0
2025-05-20 10:10:00,512,57.1,34.296,242.7,425.1,25.191,34.377,242.7,423.7,34.276,241.6,424.5,25.731,8.92,719.9,97.9,18.983334,208.66667,762.6075,4.3303185,0.0
2025-05-20 10:15:00,512,57.7,33.597,241.7,422.9,25.067,33.739,241.6,422.1,33.623,240.3,422.1,25.607,8.92,723.9,97.89,19.1,217.0,768.513,4.5820518,0.0
2025-05-20 10:20:00,512,58.5,35.09,242.8,423.8,25.647,35.207,242.6,423.1,35.083,241.4,423.4,26.202,9.13,715.9,97.89,19.216667,224.33333,773.40826,4.7602215,0.0
2025-05-20 10:25:00,512,59.0,35.398,242.8,424.9,25.95,35.536,242.6,424.0,35.424,241.4,423.4,26.506,9.12,713.6,97.89,19.333334,231.66667,778.30347,4.9383917,0.0
2025-05-20 10:30:00,512,59.6,36.932,242.5,423.7,26.99,37.05,242.7,422.3,36.943,241.3,422.8,27.575,9.71,712.9,97.88,19.45,239.0,783.1987,5.1165614,0.0
2025-05-20 10:35:00,512,60.0,36.532,241.3,422.2,26.535,36.648,241.7,420.8,36.524,240.0,420.9,27.096,9.41,711.9,97.88,19.550001,241.0,790.46155,5.285501,0.0
2025-05-20 10:40:00,512,60.8,36.172,241.3,422.0,26.306,36.302,241.8,420.9,36.192,240.0,420.9,26.862,9.41,708.2,97.88,19.65,243.0,797.72437,5.45444,0.0
2025-05-20 10:45:00,512,61.2,36.048,241.3,421.7,26.237,36.181,240.7,420.9,36.075,240.0,421.8,26.792,9.54,711.9,97.88,19.75,245.0,804.9872,5.6233797,0.0
2025-05-20 10:50:00,512,61.8,36.749,241.3,423.1,26.779,36.867,241.7,421.9,36.78,241.0,421.7,27.343,9.59,707.9,97.94,19.85,243.0,813.2529,5.885459,0.0
2025-05-20 10:55:00,512,62.0,37.04,242.3,424.9,27.129,37.15,242.7,423.2,37.076,241.0,423.7,27.7,9.81,717.9,97.94,19.949999,241.0,821.51874,6.147538,0.0
2025-05-20 11:00:00,512,62.3,37.114,242.2,424.8,26.913,37.228,242.4,422.5,37.137,241.0,422.9,27.482,9.75,715.8,97.93,20.05,239.0,829.7845,6.4096174,0.0
2025-05-20 11:05:00,512,62.8,38.128,244.6,428.1,28.211,38.223,244.7,427.7,38.126,244.0,427.3,28.807,10.03,715.9,97.93,20.133333,234.66667,838.03784,6.673078,0.0
2025-05-20 11:10:00,512,63.1,37.059,243.4,425.3,27.192,37.176,243.5,424.4,37.067,242.2,424.2,27.758,9.72,707.8,97.94,20.216665,230.33333,846.29114,6.936539,0.0
2025-05-20 11:15:00,512,63.6,38.994,244.5,428.0,28.828,39.132,244.5,425.8,39.0,243.2,426.7,29.438,10.5,695.9,97.94,20.3,226.0,854.5445,7.2,0.0
2025-05-20 11:20:00,512,64.0,38.358,244.6,427.5,28.336,38.505,244.5,426.5,38.382,243.5,427.1,28.935,10.28,702.0,97.92,20.383333,221.66667,861.7755,7.4644322,0.0
2025-05-20 11:25:00,512,64.4,38.805,244.6,428.9,28.698,38.938,245.5,427.7,38.845,243.5,427.3,29.302,10.45,703.9,97.93,20.466665,217.33333,869.00653,7.728864,0.0
2025-05-20 11:30:00,512,64.9,41.245,244.2,427.8,30.487,41.383,244.4,426.4,41.277,243.4,426.3,31.135,10.89,702.7,97.93,20.55,213.0,876.23755,7.9932966,0.0
2025-05-20 11:35:00,512,65.0,31.561,242.7,424.2,22.777,31.69,242.8,422.9,31.569,241.4,423.2,23.265,8.16,700.4,97.93,20.633333,210.33333,881.779,8.191311,0.0
2025-05-20 11:40:00,512,65.4,40.549,244.4,428.0,29.701,40.702,244.5,426.8,40.558,243.3,426.6,30.332,10.45,703.9,97.89,20.716665,207.66667,887.3204,8.389324,0.0
2025-05-20 11:45:00,512,65.2,22.59,241.5,421.3,16.485,22.712,241.0,421.2,22.565,240.5,421.2,16.827,5.86,711.9,97.91,20.8,205.0,892.8618,8.587338,0.0
2025-05-20 11:50:00,512,65.4,38.928,244.0,429.0,29.34,39.057,244.2,427.6,38.899,243.2,427.8,29.975,9.96,725.7,97.88,20.866667,203.66667,897.72363,8.85411,0.0
2025-05-20 11:55:00,512,65.3,33.297,243.6,426.1,23.932,33.41,243.0,425.1,33.292,242.5,425.3,24.435,8.67,695.6,97.93,20.933332,202.33333,902.5854,9.12088,0.0
2025-05-20 12:00:00,512,64.1,27.353,242.5,425.8,20.309,27.478,243.2,424.2,27.346,241.6,423.8,20.728,7.01,703.6,97.98,21.0,201.0,907.4472,9.387651,0.0
2025-05-20 12:05:00,512,63.2,27.585,241.3,421.7,20.065,27.685,241.3,420.9,27.568,240.3,420.8,20.48,7.08,702.7,97.9,21.083334,200.0,910.628,9.553521,0.0
2025-05-20 12:10:00,512,62.8,34.62,242.4,423.8,25.542,34.751,243.0,423.0,34.596,241.9,422.8,26.095,8.92,714.7,97.91,21.166666,199.0,913.8088,9.719392,0.0
2025-05-20 12:15:00,512,62.6,33.03,242.4,423.4,24.113,33.154,242.0,422.1,33.006,240.9,422.9,24.63,8.42,718.7,97.91,21.25,198.0,916.98956,9.885262,0.0
2025-05-20 12:20:00,512,62.2,28.033,240.5,421.0,20.214,28.135,239.9,419.7,28.015,238.7,419.7,20.646,7.1,714.3,97.9,21.35,197.66667,918.4951,10.051503,0.0
2025-05-20 12:25:00,512,61.8,32.582,240.5,421.2,23.733,32.679,241.0,420.7,32.557,239.7,420.8,24.242,7.81,746.2,97.89,21.449999,197.33333,920.0006,10.217746,0.0
2025-05-20 12:30:00,512,62.2,32.985,240.8,420.5,23.978,33.093,241.0,419.3,32.971,240.3,419.9,24.495,8.01,742.5,97.89,21.55,197.0,921.50616,10.383987,0.0
2025-05-20 12:35:00,512,62.1,33.399,239.8,420.1,24.134,33.503,239.9,419.1,33.362,239.1,419.1,24.654,7.88,746.7,97.87,21.633333,197.33333,920.6759,10.484455,0.0
2025-05-20 12:40:00,512,62.3,36.652,240.9,420.8,26.322,36.775,239.9,420.1,36.646,239.1,420.0,26.881,9.28,710.7,97.93,21.716665,197.66667,919.8457,10.584924,0.0
2025-05-20 12:45:00,512,62.5,31.826,239.9,419.6,23.001,31.957,239.8,419.0,31.835,239.3,419.8,23.483,8.21,706.7,97.93,21.8,198.0,919.01544,10.685391,0.0
2025-05-20 12:50:00,512,61.8,28.151,239.9,418.7,20.383,28.262,239.8,418.0,28.129,238.3,417.7,20.821,7.19,710.2,97.9,21.85,199.66667,915.5255,10.952328,0.0
2025-05-20 12:55:00,512,61.3,28.607,238.8,418.1,20.592,28.717,238.8,417.1,28.592,238.3,417.7,21.033,7.18,715.4,97.9,21.9,201.33333,912.0355,11.219264,0.0
2025-05-20 13:00:00,512,61.0,28.451,240.3,420.4,20.6,28.535,240.1,419.3,28.425,240.1,419.6,21.042,7.14,710.7,97.89,21.95,203.0,908.5456,11.4862,0.0
2025-05-20 13:05:00,512,60.9,31.576,243.3,425.7,22.5,31.693,243.2,423.8,31.52,242.1,424.6,22.836,8.02,714.7,98.53,21.966667,205.0,903.0702,11.855752,0.0
2025-05-20 13:10:00,512,61.0,32.804,243.3,426.3,24.138,32.941,243.2,425.4,32.815,242.1,425.4,24.659,7.98,738.7,97.89,21.983334,207.0,897.59485,12.225305,0.0
2025-05-20 13:15:00,512,61.2,34.082,243.2,425.0,24.745,34.221,243.2,423.8,34.097,242.2,424.0,25.266,8.33,710.7,97.96,22.0,209.0,892.11945,12.594856,0.0
2025-05-20 13:20:00,512,61.3,35.129,242.3,424.0,26.08,35.274,242.3,422.2,35.109,241.1,422.5,26.628,9.27,659.3,97.93,21.983334,210.33333,885.99115,13.013063,0.0
2025-05-20 13:25:00,512,61.3,29.906,241.5,420.9,21.644,30.026,240.7,421.0,29.894,240.5,420.6,22.099,8.14,644.9,97.88,21.966667,211.66667,879.8628,13.43127,0.0
2025-05-20 13:30:00,512,62.1,37.812,242.3,423.9,27.467,37.962,242.5,422.1,37.852,241.4,422.4,28.054,10.22,648.9,97.95,21.95,213.0,873.7345,13.849477,0.0
2025-05-20 13:35:00,512,62.9,39.025,242.2,424.2,28.488,39.163,242.5,422.5,39.044,241.2,422.4,29.085,10.63,632.9,97.91,21.916668,213.0,867.6162,14.331219,0.0
2025-05-20 13:40:00,512,63.8,40.603,242.2,424.0,29.76,40.749,242.5,423.8,40.65,241.1,423.4,30.402,10.72,652.9,97.91,21.883333,213.0,861.4979,14.812962,0.0
2025-05-20 13:45:00,512,62.6,12.67,235.9,410.4,8.878,12.719,235.1,410.7,12.666,234.4,411.1,9.105,3.22,692.9,97.51,21.85,213.0,855.37964,15.2947035,0.0
2025-05-20 13:50:00,512,63.4,29.506,240.3,419.4,21.829,29.624,240.3,418.5,29.515,239.3,419.4,22.297,8.41,646.4,97.94,21.816668,211.66667,847.9476,15.51045,0.0
2025-05-20 13:55:00,512,63.6,9.64,236.9,413.7,6.88,9.668,236.7,412.5,9.605,235.7,412.6,7.028,2.59,644.9,97.86,21.783333,210.33333,840.5155,15.726197,0.0
2025-05-20 14:00:00,512,62.5,38.0,242.3,424.1,27.756,38.127,242.5,423.1,38.016,241.0,421.9,28.351,10.45,659.3,97.93,21.75,209.0,833.08344,15.941944,0.0
2025-05-20 14:05:00,512,63.5,37.756,242.3,424.3,27.653,37.854,242.5,423.0,37.805,241.0,423.0,28.171,10.29,651.3,98.14,21.733334,207.33333,825.6604,15.941944,0.0
2025-05-20 14:10:00,512,61.9,12.894,238.1,416.4,9.248,12.953,238.1,416.3,12.892,237.2,416.3,9.466,3.22,676.9,97.68,21.716667,205.66667,818.23737,15.941944,0.0
2025-05-20 14:15:00,512,61.0,8.975,236.9,414.9,6.456,9.015,236.8,414.1,8.947,236.8,415.1,6.611,2.27,707.3,97.65,21.7,204.0,810.81433,15.941944,0.0
2025-05-20 14:20:00,512,61.6,35.315,243.1,425.7,25.617,35.446,243.4,424.6,35.38,242.3,424.7,26.15,9.56,663.0,97.89,21.666668,200.66667,803.0701,15.891574,0.0
2025-05-20 14:25:00,512,61.3,33.047,242.1,423.3,24.161,33.184,242.4,423.6,33.078,241.2,423.4,24.604,9.12,651.4,98.19,21.633333,197.33333,795.32587,15.841203,0.0
2025-05-20 14:30:00,512,60.9,33.725,242.1,423.9,24.459,33.858,242.6,423.4,33.789,241.3,423.2,24.974,9.31,655.3,97.98,21.6,194.0,787.58167,15.7908325,0.0
2025-05-20 14:35:00,512,60.9,31.682,241.1,422.4,23.243,31.81,241.6,421.9,31.724,240.3,421.8,23.732,8.7,659.3,97.94,21.583334,189.66667,780.4999,15.632513,0.0
2025-05-20 14:40:00,512,60.9,31.781,241.1,421.8,23.141,31.899,241.8,420.8,31.845,240.3,420.7,23.63,8.88,655.3,97.91,21.566666,185.33333,773.41815,15.474193,0.0
2025-05-20 14:45:00,512,60.9,32.128,241.1,421.7,23.357,32.267,241.7,420.9,32.168,240.3,420.7,23.793,9.26,637.3,98.17,21.55,181.0,766.33636,15.315873,0.0
2025-05-20 14:50:00,512,60.9,30.144,240.9,420.6,22.537,30.239,240.7,419.9,30.163,240.1,420.7,22.953,9.25,623.3,98.17,21.516666,174.33333,759.9105,15.158309,0.0
2025-05-20 14:55:00,512,60.5,25.649,239.8,419.5,18.6,25.772,239.7,418.6,25.67,239.1,418.9,18.941,6.75,639.3,98.15,21.483334,167.66667,753.48474,15.000744,0.0
2025-05-20 15:00:00,512,59.7,21.591,239.6,419.0,15.446,21.701,239.7,417.7,21.614,239.1,419.0,15.772,5.97,601.3,97.92,21.45,161.0,747.0589,14.84318,0.0
2025-05-20 15:05:00,512,59.5,25.287,240.9,419.7,18.202,25.38,240.0,419.2,25.302,239.2,419.5,18.59,6.29,705.2,97.97,21.416668,154.0,740.6278,14.84318,0.0
2025-05-20 15:10:00,512,59.1,24.388,238.6,418.0,17.74,24.491,239.0,416.9,24.38,238.2,417.3,18.109,6.01,697.2,97.94,21.383333,147.0,734.1967,14.84318,0.0
2025-05-20 15:15:00,512,58.7,28.696,239.6,421.1,20.843,28.804,240.2,420.4,28.68,239.2,420.6,21.286,7.29,705.2,97.93,21.35,140.0,727.7656,14.84318,0.0
2025-05-20 15:20:00,512,58.5,23.61,238.9,417.5,17.02,23.725,238.8,417.2,23.586,238.2,416.7,17.387,5.5,743.3,97.91,21.333334,133.66667,719.04254,14.953991,0.0
2025-05-20 15:25:00,512,58.1,29.89,240.8,421.3,21.356,29.998,240.9,420.9,29.868,240.2,420.8,21.803,7.24,719.9,97.98,21.316666,127.333336,710.31946,15.064801,0.0
2025-05-20 15:30:00,512,58.1,26.35,240.8,422.1,19.501,26.467,241.7,421.5,26.344,240.4,421.2,19.903,6.64,701.2,97.96,21.3,121.0,701.5964,15.175612,0.0
2025-05-20 15:35:00,512,57.4,17.685,238.7,416.8,12.714,17.731,238.5,417.1,17.705,237.8,416.6,13.003,4.24,717.2,97.84,21.266666,116.666664,690.594,15.131294,0.0
2025-05-20 15:40:00,512,56.8,17.426,238.7,416.5,12.284,17.501,238.4,415.9,17.393,237.8,416.6,12.566,4.28,711.1,97.8,21.233334,112.333336,679.5917,15.086977,0.0
2025-05-20 15:45:00,512,56.7,30.45,240.7,422.7,22.246,30.568,241.0,421.7,30.444,240.6,421.6,22.71,7.13,673.5,97.91,21.2,108.0,668.5893,15.042659,0.0
2025-05-20 15:50:00,512,56.4,23.603,239.2,419.0,17.295,23.724,239.0,418.1,23.569,238.5,418.5,17.607,7.29,569.3,98.17,21.15,104.333336,655.9713,15.042659,0.0
2025-05-20 15:55:00,512,56.0,21.814,238.8,417.7,15.31,21.934,238.6,416.7,21.823,238.7,416.9,15.591,6.62,561.3,98.24,21.1,100.666664,643.3533,15.042659,0.0
2025-05-20 16:00:00,512,55.8,23.969,239.8,419.5,17.315,24.096,239.8,418.2,23.928,238.7,419.0,17.625,7.59,564.6,98.24,21.05,97.0,630.7353,15.042659,0.0
2025-05-20 16:05:00,512,56.0,22.848,240.9,421.7,16.642,22.931,240.8,420.6,22.875,240.5,420.9,16.94,7.37,554.0,98.25,20.983334,94.333336,616.51294,15.000843,0.0
2025-05-20 16:10:00,512,55.8,22.643,240.9,421.7,16.466,22.735,240.8,420.5,22.65,240.5,421.1,16.75,7.17,568.7,98.29,20.916666,91.666664,602.2905,14.959027,0.0
2025-05-20 16:15:00,512,55.8,21.888,240.7,420.3,15.831,21.996,240.7,420.6,21.89,239.5,419.9,16.108,6.7,557.3,98.27,20.85,89.0,588.0682,14.917212,0.0
2025-05-20 16:20:00,512,56.2,20.749,240.7,421.3,15.063,20.865,240.4,420.6,20.74,240.7,421.5,15.343,6.66,545.2,98.22,20.783333,87.666664,573.22455,14.804437,0.0
2025-05-20 16:25:00,512,56.8,20.148,241.7,422.2,14.681,20.25,241.4,421.4,20.164,240.7,421.9,14.929,6.67,540.5,98.33,20.716667,86.333336,558.3809,14.691663,0.0
2025-05-20 16:30:00,512,56.2,20.328,240.7,420.8,14.71,20.41,240.4,420.6,20.339,240.7,420.9,14.977,6.3,549.2,98.22,20.65,85.0,543.5373,14.578888,0.0
2025-05-20 16:35:00,512,56.8,17.107,238.7,418.2,12.314,17.148,239.3,417.6,17.118,238.0,418.1,12.542,5.07,577.2,98.17,20.583334,85.0,527.4348,14.42534,0.0
2025-05-20 16:40:00,512,56.6,20.944,238.7,416.9,15.044,21.027,238.3,416.6,20.995,238.0,416.8,15.304,6.1,607.3,98.24,20.516666,85.0,511.3324,14.271791,0.0
2025-05-20 16:45:00,512,56.2,14.167,238.6,416.7,10.094,14.233,238.1,416.7,14.148,238.1,416.9,10.333,3.39,696.9,97.73,20.45,85.0,495.22995,14.118243,0.0
2025-05-20 16:50:00,512,56.8,15.43,238.8,417.1,11.037,15.474,239.2,417.4,15.42,239.0,417.6,11.291,4.01,686.4,97.79,20.366667,86.0,478.52777,13.965841,0.0
2025-05-20 16:55:00,512,57.0,16.838,239.6,418.4,12.145,16.878,239.1,418.2,16.843,239.0,418.3,12.418,4.26,684.2,97.81,20.283335,87.0,461.82562,13.81344,0.0
2025-05-20 17:00:00,512,56.4,17.698,239.6,419.2,12.868,17.762,239.4,418.9,17.719,239.0,419.1,13.147,4.33,664.8,97.9,20.2,88.0,445.12344,13.661038,0.0
2025-05-20 17:05:00,512,56.6,12.036,235.5,411.4,8.576,12.066,235.1,411.3,12.015,235.1,411.8,8.791,2.77,734.3,97.5,20.133333,89.666664,428.15146,13.395576,0.0
2025-05-20 17:10:00,512,56.8,18.587,236.7,413.7,13.251,18.656,236.2,412.8,18.61,236.1,413.7,13.537,4.7,681.2,97.9,20.066668,91.333336,411.17947,13.130112,0.0
2025-05-20 17:15:00,512,56.8,11.308,237.0,412.6,8.04,11.346,236.7,413.4,11.299,236.6,413.1,8.241,2.69,720.8,97.55,20.0,93.0,394.2075,12.864649,0.0
2025-05-20 17:20:00,512,56.4,11.785,237.0,414.4,8.255,11.819,236.7,414.7,11.771,236.6,414.3,8.464,2.63,721.2,97.54,19.95,94.0,377.29608,12.636974,0.0
2025-05-20 17:25:00,512,56.2,13.314,237.0,414.6,9.516,13.361,237.6,415.2,13.31,236.6,415.2,9.744,3.32,690.2,97.68,19.9,95.0,360.3847,12.4093,0.0
2025-05-20 17:30:00,512,56.2,14.19,237.0,414.7,10.149,14.246,237.6,415.2,14.195,236.6,415.2,10.392,3.47,697.1,97.68,19.85,96.0,343.4733,12.181625,0.0
2025-05-20 17:35:00,512,56.0,14.112,237.0,414.5,10.133,14.186,236.6,414.7,14.094,236.6,415.0,10.335,3.47,696.9,98.07,19.783333,96.0,326.0062,11.915816,0.0
2025-05-20 17:40:00,512,55.8,13.865,238.0,415.6,9.948,13.938,237.6,415.7,13.859,237.7,415.9,10.143,3.45,693.1,98.04,19.716667,96.0,308.5391,11.650008,0.0
2025-05-20 17:45:00,512,55.4,7.368,237.0,414.6,5.237,7.402,237.6,414.6,7.313,236.7,414.7,5.407,1.88,726.9,96.85,19.65,96.0,291.072,11.384199,0.0
2025-05-20 17:50:00,512,54.8,7.49,236.0,413.6,5.36,7.519,236.6,413.6,7.457,236.7,413.5,5.54,1.68,749.1,96.71,19.566666,96.0,274.33127,11.118772,0.0
2025-05-20 17:55:00,512,54.4,13.112,238.0,415.7,9.394,13.162,237.6,415.7,13.078,237.7,415.5,9.615,3.16,718.0,97.68,19.483334,96.0,257.59058,10.853345,0.0
2025-05-20 18:00:00,512,54.0,12.426,238.0,415.7,8.891,12.485,237.6,415.7,12.397,237.7,415.4,9.116,2.89,737.1,97.51,19.4,96.0,240.84985,10.587917,0.0
2025-05-20 18:05:00,512,53.6,10.983,237.7,415.8,7.892,11.056,237.7,416.2,10.974,237.5,416.2,8.094,2.68,732.8,97.59,19.316666,95.0,224.84735,10.322965,0.0
2025-05-20 18:10:00,512,53.0,9.553,237.7,414.7,6.796,9.582,237.7,415.2,9.504,237.5,415.3,6.97,2.38,733.1,97.5,19.233334,94.0,208.84483,10.058011,0.0
2025-05-20 18:15:00,512,52.4,8.43,237.7,414.3,6.003,8.453,237.7,415.8,8.417,237.5,415.3,6.135,1.94,725.1,97.84,19.15,93.0,192.84233,9.793058,0.0
2025-05-20 18:20:00,512,51.8,7.5,235.5,413.2,5.299,7.529,236.7,413.4,7.44,236.5,413.0,5.454,1.74,729.3,97.27,19.05,90.333336,178.21011,9.528706,0.0
2025-05-20 18:25:00,512,51.2,2.931,234.5,409.6,1.844,3.001,234.7,410.7,2.908,234.2,410.7,1.942,0.69,681.1,94.97,18.95,87.666664,163.57788,9.264353,0.0
2025-05-20 18:30:00,512,50.4,3.007,234.5,409.6,1.902,3.106,234.7,410.8,2.997,234.2,410.8,2.019,0.69,702.5,94.17,18.85,85.0,148.94566,9.0,0.0
2025-05-20 18:35:00,512,49.8,3.749,233.5,408.4,2.549,3.828,233.7,409.8,3.715,234.2,408.8,2.681,0.87,670.7,95.09,18.75,80.0,135.09944,8.824465,0.0
2025-05-20 18:40:00,512,49.0,2.161,233.5,407.4,1.153,2.246,233.7,408.8,2.141,234.2,407.8,1.258,0.54,718.0,91.67,18.65,75.0,121.25321,8.648929,0.0
2025-05-20 18:45:00,512,48.4,2.268,232.5,406.9,1.266,2.33,232.7,407.7,2.256,233.2,407.7,1.386,0.34,714.5,91.37,18.55,70.0,107.40698,8.473393,0.0
2025-05-20 18:50:00,512,47.6,2.016,232.5,405.7,1.007,2.086,232.7,407.7,1.987,233.2,406.7,1.117,0.35,714.8,90.41,18.433332,63.666668,94.714424,8.214235,0.0
2025-05-20 18:55:00,512,46.8,3.055,231.5,405.5,1.861,3.134,232.7,406.7,3.06,232.2,405.7,1.98,0.35,713.7,94.13,18.316668,57.333332,82.021866,7.9550776,0.0
2025-05-20 19:00:00,512,46.2,2.377,231.4,404.0,1.312,2.468,231.7,405.3,2.364,231.2,404.6,1.413,0.35,733.8,92.41,18.2,51.0,69.32931,7.69592,0.0
2025-05-20 19:05:00,512,45.6,1.937,231.4,404.9,0.976,2.032,231.7,406.3,1.931,232.2,405.6,1.072,0.35,705.6,91.46,18.083334,45.333332,59.54858,7.42321,0.0
2025-05-20 19:10:00,512,45.2,1.837,231.4,405.5,0.821,1.881,231.7,406.7,1.812,232.2,406.1,0.923,0.35,709.5,88.93,17.966667,39.666668,49.767853,7.1505,0.0
2025-05-20 19:15:00,512,44.6,1.723,231.4,404.5,0.698,1.778,231.7,405.7,1.691,232.2,405.1,0.783,0.35,701.0,89.11,17.85,34.0,39.987125,6.87779,0.0
2025-05-20 19:20:00,512,44.0,1.604,231.4,404.5,0.565,1.653,231.7,405.7,1.558,232.2,405.1,0.672,0.35,704.6,83.97,17.716667,29.0,31.51725,6.748524,0.0
2025-05-20 19:25:00,512,43.4,1.169,231.4,404.5,0.449,1.263,231.7,405.7,1.185,232.2,405.1,0.523,0.15,689.1,86.19,17.583334,24.0,23.047375,6.619258,0.0
2025-05-20 19:30:00,512,43.0,1.113,230.4,403.5,0.37,1.19,231.7,405.6,1.133,232.2,405.1,0.462,0.15,689.0,81.01,17.45,19.0,14.577498,6.489992,0.0
2025-05-20 19:35:00,512,42.4,1.089,230.4,403.6,0.287,1.185,230.5,405.4,1.137,232.2,405.0,0.366,0.15,677.1,79.23,17.316668,14.666667,9.794806,6.2504077,0.0
2025-05-20 19:40:00,512,41.8,0.98,230.4,404.6,0.188,1.044,231.5,405.2,1.015,232.2,405.1,0.248,0.15,669.0,75.76,17.183332,10.333333,5.0121117,6.0108232,0.0
2025-05-20 19:45:00,512,41.4,0.931,231.4,404.7,0.119,0.973,231.5,406.2,0.955,232.2,406.0,0.166,0.04,637.4,71.59,17.05,6.0,0.22941853,5.771239,0.0
2025-05-20 19:50:00,512,40.8,1.136,231.4,404.7,0.0,1.153,231.5,406.2,1.109,232.2,405.0,0.0,-0.01,629.5,0.0,16.916666,4.0,0.15294568,5.6831393,0.0
2025-05-20 19:55:00,512,40.4,0.833,231.4,405.7,0.007,0.869,232.5,407.2,0.856,232.2,406.7,0.016,-0.01,605.0,67.77,16.783333,2.0,0.07647284,5.5950403,0.0
2025-05-20 20:00:00,512,39.6,0.853,231.4,404.5,0.0,0.884,231.4,406.3,0.891,232.2,405.7,0.0,-0.01,568.6,0.0,16.65,0.0,0.0,5.506941,0.0
2025-05-21 06:00:00,512,23.2,1.198,231.3,404.9,0.691,1.27,231.8,405.9,1.196,231.3,405.4,0.797,0.0,709.5,86.85,11.7,36.0,57.6125,2.8116899,0.0
2025-05-21 06:05:00,512,23.8,1.305,232.3,406.0,0.781,1.348,232.8,406.9,1.319,232.3,406.4,0.882,0.0,707.8,88.89,11.766666,42.0,68.53302,2.642835,0.0
2025-05-21 06:10:00,512,24.2,1.503,231.3,405.8,0.966,1.591,231.8,406.8,1.521,232.3,406.3,1.066,0.3,696.3,90.34,11.833333,48.0,79.45354,2.4739797,0.0
2025-05-21 06:15:00,512,24.6,1.806,232.3,405.8,1.156,1.886,232.8,406.9,1.82,232.3,406.4,1.271,0.3,708.5,91.38,11.9,54.0,90.374054,2.3051248,0.0
2025-05-21 06:20:00,512,25.2,2.09,232.3,406.9,1.394,2.174,232.8,408.9,2.1,233.3,407.4,1.516,0.3,725.1,92.38,12.0,60.0,103.25254,2.2155724,0.0
2025-05-21 06:25:00,512,25.6,2.293,232.3,406.1,1.507,2.365,232.8,406.9,2.3,232.4,406.4,1.625,0.5,713.6,92.63,12.099999,66.0,116.13102,2.12602,0.0
2025-05-21 06:30:00,512,26.0,2.57,232.3,407.1,1.738,2.629,232.8,407.7,2.556,232.4,407.4,1.867,0.5,717.4,93.1,12.2,72.0,129.0095,2.0364676,0.0
2025-05-21 06:35:00,512,26.4,2.847,231.3,405.8,1.936,2.933,231.8,405.5,2.841,232.4,406.1,2.076,0.5,721.6,93.57,12.316667,77.666664,143.12988,1.8667619,0.0
2025-05-21 06:40:00,512,26.8,2.969,234.0,409.4,2.022,3.038,234.3,409.8,2.948,234.2,408.8,2.153,0.7,721.6,94.02,12.433333,83.333336,157.25027,1.6970563,0.0
2025-05-21 06:45:00,512,27.4,3.081,235.0,409.9,2.123,3.151,235.3,411.2,3.063,235.2,410.9,2.258,0.7,721.6,94.04,12.55,89.0,171.37065,1.5273507,0.0
2025-05-21 06:50:00,512,27.8,3.212,235.0,410.3,2.218,3.289,235.3,411.2,3.201,235.2,411.0,2.342,0.7,725.6,94.32,12.683333,93.0,186.04683,1.4509,0.0
2025-05-21 06:55:00,512,28.4,3.753,235.0,411.3,2.591,3.817,236.3,412.1,3.731,236.2,412.1,2.723,0.7,728.9,94.95,12.816667,97.0,200.72299,1.3744491,0.0
2025-05-21 07:00:00,512,28.8,3.702,234.0,409.2,2.549,3.766,234.3,409.0,3.674,234.2,408.6,2.692,0.7,729.6,94.68,12.95,101.0,215.39917,1.2979984,0.0
2025-05-21 07:05:00,512,29.2,3.979,234.2,409.8,2.691,4.039,234.5,410.3,3.976,234.0,409.4,2.844,0.9,736.3,94.61,13.133333,104.0,231.3773,1.2448056,0.0
2025-05-21 07:10:00,512,29.6,4.904,234.2,409.9,3.439,4.947,234.5,410.3,4.864,234.0,409.7,3.597,1.1,737.6,95.62,13.316667,107.0,247.35542,1.1916127,0.0
2025-05-21 07:15:00,512,30.2,5.622,234.3,411.0,3.975,5.661,234.6,411.1,5.585,235.0,411.1,4.133,1.3,744.1,96.0,13.5,110.0,263.33356,1.1384199,0.0
2025-05-21 07:20:00,512,30.6,5.783,236.8,414.3,4.128,5.841,237.0,414.5,5.744,237.6,414.6,4.293,1.3,741.6,96.0,13.733334,112.333336,280.26077,0.99894655,0.0
2025-05-21 07:25:00,512,31.2,5.563,234.7,410.5,3.914,5.601,235.0,411.9,5.525,234.8,410.7,4.081,1.3,741.6,96.01,13.966666,114.666664,297.188,0.8594733,0.0
2025-05-21 07:30:00,512,31.6,5.68,233.7,410.4,3.989,5.72,234.0,409.3,5.645,233.7,409.4,4.162,1.3,745.6,95.85,14.2,117.0,314.1152,0.71999997,0.0
2025-05-21 07:35:00,512,32.0,6.345,233.7,409.1,4.464,6.38,234.0,409.4,6.309,233.7,409.0,4.648,1.3,750.3,96.04,14.433333,119.0,331.2993,0.8194112,0.0
2025-05-21 07:40:00,512,32.4,7.05,233.7,408.8,4.951,7.085,234.0,408.1,7.025,233.7,408.0,5.142,1.5,753.6,96.4,14.666666,121.0,348.4834,0.9188225,0.0
2025-05-21 07:45:00,512,32.8,7.99,232.7,406.7,5.496,8.042,233.0,407.2,7.906,232.7,407.0,5.656,1.7,749.6,97.17,14.9,123.0,365.66748,1.0182338,0.0
2025-05-21 07:50:00,512,33.4,8.748,236.4,413.0,6.123,8.807,236.7,413.1,8.702,236.2,413.4,6.3,1.9,753.6,97.19,15.116667,124.0,383.4695,1.0582958,0.0
2025-05-21 07:55:00,512,33.8,9.506,236.4,414.0,6.676,9.53,236.7,413.4,9.424,236.2,413.4,6.866,2.11,751.1,97.21,15.333333,125.0,401.27155,1.0983578,0.0
2025-05-21 08:00:00,512,34.4,10.803,236.4,412.6,7.639,10.852,236.6,412.6,10.744,236.2,413.2,7.857,2.31,753.6,97.23,15.55,126.0,419.07358,1.1384199,0.0
2025-05-21 08:05:00,512,35.2,10.493,237.5,416.2,7.458,10.557,238.7,417.0,10.438,237.2,415.8,7.67,2.51,753.6,97.24,15.733334,126.666664,437.1507,1.3589466,0.0
2025-05-21 08:10:00,512,35.8,12.333,236.0,414.0,8.779,12.388,236.5,414.6,12.302,236.0,414.0,9.022,2.71,752.0,97.23,15.916667,127.333336,455.2278,1.5794733,0.0
2025-05-21 08:15:00,512,36.6,12.827,237.0,414.9,9.138,12.913,237.5,415.8,12.779,237.0,415.0,9.379,3.02,753.6,97.49,16.1,128.0,473.30493,1.8,0.0
2025-05-21 08:20:00,512,37.2,14.406,236.8,414.1,10.329,14.454,236.5,414.8,14.396,237.0,414.3,10.6,3.22,760.7,97.43,16.283333,128.66667,490.97424,2.048528,0.0
2025-05-21 08:25:00,512,38.4,14.3,236.8,414.3,10.249,14.354,237.6,415.4,14.302,237.0,415.4,10.519,3.4,761.6,97.43,16.466667,129.33333,508.64355,2.2970562,0.0
2025-05-21 08:30:00,512,39.6,13.843,236.9,414.6,9.949,13.891,237.3,415.0,13.84,236.8,415.2,10.212,3.67,732.8,97.42,16.65,130.0,526.31287,2.5455842,0.0
2025-05-21 08:35:00,512,40.8,23.738,241.3,422.2,17.364,23.82,241.8,421.8,23.731,241.1,421.9,17.759,5.7,769.6,97.72,16.816666,131.66667,542.55255,2.8034015,0.0
2025-05-21 08:40:00,512,42.5,22.899,239.6,419.0,16.564,22.978,239.6,418.5,22.889,239.0,419.9,16.94,5.39,750.7,97.79,16.983334,133.33333,558.79224,3.0612187,0.0
2025-05-21 08:45:00,512,43.9,24.004,240.6,420.0,17.421,24.091,240.6,420.2,24.008,240.0,420.0,17.818,6.01,742.7,97.75,17.15,135.0,575.0319,3.319036,0.0
2025-05-21 08:50:00,512,45.7,24.775,239.7,419.5,17.875,24.844,239.4,418.5,24.772,238.8,418.4,18.283,6.1,745.6,97.76,17.3,137.66667,589.5173,3.5809011,0.0
2025-05-21 08:55:00,512,47.1,25.755,239.7,418.4,18.678,25.858,239.5,418.4,25.768,238.7,418.0,19.1,6.31,741.7,97.79,17.45,140.33333,604.0026,3.8427663,0.0
2025-05-21 09:00:00,512,48.7,25.929,240.7,420.9,18.843,26.002,240.5,420.8,25.934,239.7,420.3,19.245,6.31,741.6,97.89,17.6,143.0,618.488,4.1046314,0.0
2025-05-21 09:05:00,512,49.9,25.985,239.7,419.1,18.841,26.064,240.0,418.6,25.998,239.7,418.7,19.265,6.52,733.8,97.8,17.75,146.33333,631.2364,4.254314,0.0
2025-05-21 09:10:00,512,51.2,27.677,239.8,419.7,20.049,27.758,240.0,419.4,27.701,239.3,419.3,20.481,6.94,737.7,97.89,17.9,149.66667,643.98486,4.403997,0.0
2025-05-21 09:15:00,512,52.8,28.357,239.8,419.6,20.52,28.45,240.0,419.8,28.365,239.3,418.7,20.96,7.14,733.6,97.91,18.05,153.0,656.7333,4.5536795,0.0
2025-05-21 09:20:00,512,53.4,28.791,238.8,417.3,20.891,28.879,239.0,416.8,28.817,237.3,416.5,21.339,7.13,733.6,97.89,18.183332,156.33333,668.09894,4.707193,0.0
2025-05-21 09:25:00,512,52.9,29.712,237.8,417.6,21.407,29.784,239.0,416.7,29.708,237.3,416.6,21.87,7.34,725.7,97.87,18.316668,159.66667,679.46454,4.860706,0.0
2025-05-21 09:30:00,512,53.1,27.135,238.8,417.6,19.543,27.216,239.0,416.9,27.134,238.3,416.1,19.962,6.78,725.6,97.87,18.45,163.0,690.8302,5.0142193,0.0
2025-05-21 09:35:00,512,53.7,30.513,239.9,420.1,22.184,30.61,240.0,420.4,30.524,239.3,420.4,22.662,7.67,725.6,97.89,18.583334,166.33333,702.1839,5.126741,0.0
2025-05-21 09:40:00,512,54.2,30.883,240.0,418.8,22.35,30.964,239.9,418.1,30.872,239.2,418.1,22.832,7.88,721.6,97.89,18.716667,169.66667,713.5376,5.239263,0.0
2025-05-21 09:45:00,512,54.6,31.429,239.0,418.1,22.651,31.516,238.8,417.1,31.409,238.2,416.9,23.139,7.97,721.6,97.89,18.85,173.0,724.8913,5.3517847,0.0
2025-05-21 09:50:00,512,55.3,31.906,239.0,419.3,23.123,32.002,239.8,418.4,31.922,239.2,419.2,23.619,8.16,721.6,97.89,18.966667,176.0,735.21136,5.506516,0.0
2025-05-21 09:55:00,512,55.9,31.738,244.6,427.7,23.423,31.851,244.5,426.8,31.764,243.6,427.3,23.918,8.19,719.9,97.89,19.083334,179.0,745.53143,5.661247,0.0
2025-05-21 10:00:00,512,56.1,31.84,243.5,425.7,23.385,31.93,243.5,424.8,31.831,242.6,424.9,23.889,8.3,725.6,97.9,19.2,182.0,755.8515,5.815978,0.0
2025-05-21 10:05:00,512,56.8,32.331,242.3,424.4,23.691,32.447,242.4,423.0,32.344,241.5,423.8,24.202,8.29,725.6,97.89,19.316668,185.33333,764.80493,5.9730287,0.0
2025-05-21 10:10:00,512,57.2,34.182,241.6,422.7,24.977,34.294,241.9,422.2,34.174,240.6,422.7,25.513,8.74,720.8,97.9,19.433332,188.66667,773.7584,6.1300793,0.0
2025-05-21 10:15:00,512,57.9,33.091,241.6,423.8,24.209,33.218,241.9,422.2,33.099,240.6,422.5,24.713,8.52,710.1,97.9,19.55,192.0,782.71185,6.28713,0.0
2025-05-21 10:20:00,512,58.3,34.765,240.6,421.6,25.309,34.891,240.6,420.1,34.773,239.4,421.0,25.855,9.01,717.6,97.88,19.666666,195.66667,790.30444,6.4460154,0.0
2025-05-21 10:25:00,512,59.0,34.329,242.7,424.7,25.182,34.408,242.8,424.7,34.305,241.5,424.1,25.717,9.23,709.6,97.94,19.783333,199.33333,797.897,6.6049004,0.0
2025-05-21 10:30:00,512,59.5,34.167,243.8,425.7,25.207,34.282,243.8,425.9,34.16,242.5,425.2,25.732,9.0,713.6,97.96,19.9,203.0,805.48956,6.763786,0.0
2025-05-21 10:35:00,512,60.0,33.887,243.8,426.7,25.606,33.993,243.8,426.1,33.901,242.5,426.1,26.141,9.2,713.6,97.88,20.0,208.33333,811.3893,6.9830537,0.0
2025-05-21 10:40:00,512,60.4,35.329,244.8,427.2,25.91,35.443,244.8,426.9,35.345,243.6,427.0,26.468,9.37,716.0,97.88,20.1,213.66667,817.28906,7.202322,0.0
2025-05-21 10:45:00,512,60.9,35.701,244.8,428.2,26.395,35.832,244.8,428.2,35.728,243.6,427.9,26.951,9.57,709.6,97.94,20.2,219.0,823.1888,7.42159,0.0
2025-05-21 10:50:00,512,61.5,36.275,243.8,425.5,25.883,36.389,243.8,425.1,36.292,242.5,425.6,26.796,9.53,709.6,96.59,20.300001,227.0,826.39166,7.579532,0.0
2025-05-21 10:55:00,512,61.7,36.498,243.9,427.6,26.95,36.621,244.9,427.3,36.516,243.5,427.9,27.514,9.8,709.3,97.94,20.4,235.0,829.59454,7.737474,0.0
2025-05-21 11:00:00,512,62.0,37.424,241.8,423.4,27.413,37.535,242.8,423.8,37.456,241.2,422.8,27.993,9.89,705.6,97.95,20.5,243.0,832.7974,7.8954163,0.0
2025-05-21 11:05:00,512,62.1,37.688,241.4,422.4,27.56,37.804,242.7,422.1,37.713,240.9,422.0,28.14,9.87,706.9,97.94,20.616667,251.66667,834.99695,8.005289,0.0
2025-05-21 11:10:00,512,62.1,37.47,242.3,423.6,27.467,37.61,242.5,422.2,37.495,240.8,422.3,28.045,9.95,705.6,97.94,20.733334,260.33334,837.1965,8.115162,0.0
2025-05-21 11:15:00,512,62.9,38.613,242.3,424.3,28.339,38.743,242.5,423.3,38.621,241.8,423.4,28.935,10.21,705.6,97.93,20.85,269.0,839.396,8.225035,0.0
2025-05-21 11:20:00,512,63.7,39.203,243.5,425.9,28.759,39.332,243.6,425.5,39.206,242.8,425.5,29.364,10.26,705.6,97.94,20.95,275.0,841.601,8.447138,0.0
2025-05-21 11:25:00,512,64.1,39.355,243.5,426.9,28.983,39.462,243.6,426.1,39.368,242.8,426.2,29.598,10.4,705.6,97.94,21.05,281.0,843.806,8.669241,0.0
2025-05-21 11:30:00,512,64.3,37.599,242.4,424.4,27.538,37.739,242.5,423.9,37.627,241.8,423.1,28.125,9.93,705.6,97.92,21.15,287.0,846.01105,8.891344,0.0
2025-05-21 11:35:00,512,64.7,38.853,242.3,424.6,28.466,38.972,243.3,423.1,38.882,242.1,423.7,29.068,9.99,711.0,97.94,21.266666,287.66666,850.2303,9.003404,0.0
2025-05-21 11:40:00,512,64.7,38.854,244.3,427.7,28.74,38.997,244.3,426.9,38.913,243.3,426.9,29.345,10.13,722.6,97.93,21.383333,288.33334,854.4495,9.115464,0.0
2025-05-21 11:45:00,512,65.2,39.827,242.1,425.1,29.109,39.988,242.1,423.7,39.894,240.7,422.9,29.743,9.9,733.6,97.94,21.5,289.0,858.66876,9.227524,0.0
2025-05-21 11:50:00,512,65.6,41.939,241.9,425.0,30.699,42.095,243.1,423.7,41.984,240.6,422.7,31.357,10.46,729.6,97.91,21.6,283.66666,865.2237,9.340161,0.0
2025-05-21 11:55:00,512,66.4,40.748,241.9,422.9,29.734,40.897,242.1,421.4,40.788,240.8,421.5,30.361,10.74,699.1,97.92,21.699999,278.33334,871.77856,9.4528,0.0
2025-05-21 12:00:00,512,66.2,33.626,240.7,420.0,24.435,33.76,241.0,420.0,33.641,239.8,419.9,24.951,9.08,694.5,97.93,21.8,273.0,878.3335,9.565437,0.0
2025-05-21 12:05:00,512,65.9,38.263,240.7,421.9,27.793,38.404,241.0,420.3,38.302,239.7,420.1,28.381,9.87,695.1,97.93,21.916666,264.66666,885.2061,9.719771,0.0
2025-05-21 12:10:00,512,65.9,35.989,241.5,423.8,26.57,36.117,241.8,423.0,36.021,241.1,422.8,27.126,9.03,706.3,97.93,22.033333,256.33334,892.07874,9.8741045,0.0
2025-05-21 12:15:00,512,66.4,42.326,243.6,427.0,31.205,42.483,243.8,425.0,42.363,243.1,425.0,31.875,11.15,695.1,97.92,22.15,248.0,898.95135,10.028439,0.0
2025-05-21 12:20:00,512,66.2,40.02,244.7,428.9,29.659,40.173,245.0,427.6,40.046,243.2,427.7,30.292,10.67,671.1,97.91,22.25,241.33333,903.1361,10.073368,0.0
2025-05-21 12:25:00,512,66.5,36.246,243.6,426.5,26.8,36.387,243.9,426.3,36.266,242.2,426.3,27.364,9.1,699.1,97.91,22.35,234.66667,907.32086,10.118298,0.0
2025-05-21 12:30:00,512,67.2,41.783,244.7,427.8,30.936,41.953,244.9,426.5,41.814,243.2,427.4,31.593,10.66,680.6,97.91,22.45,228.0,911.5056,10.163227,0.0
2025-05-21 12:35:00,512,67.3,44.152,243.7,425.5,32.465,44.303,243.9,424.2,44.195,242.2,424.0,33.158,11.07,679.1,97.91,22.550001,226.33333,911.348,10.2740555,0.0
2025-05-21 12:40:00,512,65.4,18.247,235.6,413.4,13.37,18.283,236.5,413.0,18.247,235.7,413.7,13.667,4.29,735.1,97.79,22.65,224.66667,911.1904,10.384885,0.0
2025-05-21 12:45:00,512,66.5,44.908,243.3,426.4,33.043,45.055,243.3,425.6,44.959,242.0,425.6,33.759,11.54,675.1,97.91,22.75,223.0,911.03284,10.495713,0.0
2025-05-21 12:50:00,512,65.6,46.664,243.4,425.8,34.246,46.834,243.5,424.7,46.717,242.0,424.9,34.988,11.49,688.6,97.87,22.816668,226.0,906.5513,10.652713,0.0
2025-05-21 12:55:00,512,65.9,47.412,243.0,425.4,34.891,47.545,243.0,425.1,47.464,241.6,424.2,35.651,11.81,688.3,97.8,22.883333,229.0,902.06964,10.809713,0.0
2025-05-21 13:00:00,512,64.2,11.08,236.0,412.8,7.899,11.117,235.9,412.0,11.065,235.3,412.5,8.099,2.86,711.1,97.52,22.95,232.0,897.5881,10.966713,0.0
2025-05-21 13:05:00,512,62.4,16.348,237.1,414.8,11.933,16.389,236.9,413.4,16.337,236.3,414.8,12.21,4.01,746.9,97.74,22.983334,236.33333,890.4606,11.18846,0.0
2025-05-21 13:10:00,512,63.0,43.183,243.4,426.8,31.796,43.324,243.5,425.7,43.23,242.8,426.1,32.474,11.29,659.1,97.92,23.016666,240.66667,883.333,11.410209,0.0
2025-05-21 13:15:00,512,63.9,45.786,243.1,426.4,33.758,45.915,243.6,425.2,45.775,242.0,425.6,34.486,11.84,675.1,97.9,23.05,245.0,876.2055,11.631956,0.0
2025-05-21 13:20:00,512,64.0,44.682,243.4,425.1,32.832,44.851,242.8,423.7,44.752,242.2,423.9,33.546,11.8,649.0,97.87,23.033333,248.33333,868.0992,12.081299,0.0
2025-05-21 13:25:00,512,64.7,43.935,243.2,425.4,32.232,44.098,243.0,424.4,43.955,241.7,424.6,32.923,11.77,652.7,97.88,23.016666,251.66667,859.99286,12.530642,0.0
2025-05-21 13:30:00,512,65.1,41.317,241.9,422.8,29.796,41.453,242.2,422.5,41.331,240.9,422.0,30.429,10.88,655.1,97.92,23.0,255.0,851.88654,12.979984,0.0
2025-05-21 13:35:00,512,65.3,17.806,236.5,414.5,13.352,17.849,236.6,414.9,17.805,235.5,415.1,13.595,4.1,667.1,98.21,22.983334,255.0,844.4586,13.285385,0.0
2025-05-21 13:40:00,512,66.4,40.657,241.9,422.7,29.666,40.806,242.1,422.6,40.706,240.8,421.6,30.229,11.01,639.1,98.15,22.966667,255.0,837.03064,13.590786,0.0
2025-05-21 13:45:00,512,66.6,43.172,242.9,424.7,31.608,43.301,243.1,424.0,43.226,241.8,423.8,32.211,11.95,639.1,98.13,22.95,255.0,829.6027,13.896187,0.0
2025-05-21 13:50:00,512,66.5,16.723,237.3,414.3,11.93,16.799,237.4,413.7,16.76,236.1,414.5,12.196,4.51,656.2,97.78,22.95,253.0,821.52637,14.126717,0.0
2025-05-21 13:55:00,512,66.2,30.052,240.8,421.2,22.822,30.175,240.8,419.9,30.069,239.3,420.3,23.298,6.56,713.1,97.93,22.95,251.0,813.4501,14.357246,0.0
2025-05-21 14:00:00,512,66.0,37.315,242.9,425.8,27.405,37.443,242.9,423.8,37.331,241.6,425.0,27.996,10.22,644.8,97.92,22.95,249.0,805.3737,14.587776,0.0
2025-05-21 14:05:00,512,66.3,42.48,244.0,427.1,31.56,42.654,244.3,425.9,42.576,243.0,426.4,32.155,11.96,637.1,98.18,22.983334,245.66667,796.9802,14.703377,0.0
2025-05-21 14:10:00,512,63.9,14.149,236.8,414.1,9.882,14.19,236.7,412.7,14.162,236.0,413.1,10.085,3.59,702.7,97.94,23.016666,242.33333,788.5868,14.818976,0.0
2025-05-21 14:15:00,512,63.1,17.54,238.1,416.0,12.355,17.62,238.4,415.0,17.564,237.8,415.6,12.644,4.35,717.3,97.72,23.05,239.0,780.1933,14.934577,0.0
2025-05-21 14:20:00,512,63.1,40.061,243.9,426.0,29.148,40.194,244.2,425.3,40.098,242.9,425.9,29.758,10.8,665.1,97.95,23.083332,235.0,771.1536,14.818976,0.0
2025-05-21 14:25:00,512,63.1,37.633,241.5,422.6,27.53,37.768,241.8,421.9,37.648,240.5,421.8,28.118,10.48,645.1,97.94,23.116667,231.0,762.11395,14.703377,0.0
2025-05-21 14:30:00,512,63.0,31.544,239.8,421.0,23.421,31.612,240.1,420.4,31.562,239.0,420.4,23.836,8.93,640.2,98.26,23.15,227.0,753.0743,14.587776,0.0
2025-05-21 14:35:00,512,63.1,33.125,240.7,422.7,24.238,33.218,242.0,421.0,33.144,240.0,422.1,24.755,9.4,644.7,97.94,23.183332,223.0,744.0463,14.472394,0.0
2025-05-21 14:40:00,512,63.0,32.441,240.7,420.4,23.481,32.561,241.0,419.5,32.456,239.9,419.8,23.911,9.35,637.1,98.17,23.216667,219.0,735.0183,14.357011,0.0
2025-05-21 14:45:00,512,62.9,31.214,240.7,420.4,22.773,31.329,241.0,419.3,31.21,238.9,419.3,23.2,9.19,633.1,98.15,23.25,215.0,725.99036,14.241629,0.0
2025-05-21 14:50:00,512,62.5,29.974,240.7,421.6,21.801,30.108,241.0,420.6,30.004,239.9,421.4,22.22,9.17,619.3,98.18,23.25,210.33333,717.3006,14.276385,0.0
2025-05-21 14:55:00,512,62.2,29.083,240.7,420.6,21.208,29.236,241.0,419.6,29.113,239.9,419.6,21.573,8.62,605.1,98.26,23.25,205.66667,708.61084,14.311141,0.0
2025-05-21 15:00:00,512,61.8,29.005,240.7,421.7,21.243,29.106,241.0,420.7,29.041,239.9,420.8,21.619,8.47,609.1,98.26,23.25,201.0,699.9211,14.345898,0.0
2025-05-21 15:05:00,512,61.4,28.202,241.6,422.7,20.575,28.312,242.0,422.3,28.268,241.0,423.1,20.937,8.05,613.4,98.27,23.216667,196.0,690.25653,14.383392,0.0
2025-05-21 15:10:00,512,61.0,27.201,241.6,421.7,19.828,27.327,241.0,421.3,27.22,240.0,421.9,20.169,8.18,580.6,98.3,23.183332,191.0,680.5919,14.420887,0.0
2025-05-21 15:15:00,512,60.4,27.115,241.7,422.9,19.812,27.23,242.0,422.4,27.152,241.1,423.0,20.155,8.41,573.3,98.3,23.15,186.0,670.92737,14.458382,0.0
2025-05-21 15:20:00,512,60.2,27.201,241.7,421.6,19.8,27.359,241.0,420.3,27.239,240.0,420.8,20.134,8.25,573.1,98.32,23.083334,181.66667,660.9456,14.611325,0.0
2025-05-21 15:25:00,512,59.9,26.161,239.7,419.4,18.935,26.311,239.9,419.3,26.213,239.0,418.7,19.263,7.95,576.8,98.29,23.016666,177.33333,650.9638,14.764268,0.0
2025-05-21 15:30:00,512,59.6,26.131,240.7,421.4,19.055,26.273,240.9,421.3,26.18,240.0,421.7,19.382,7.98,557.1,98.31,22.95,173.0,640.98206,14.917212,0.0
2025-05-21 15:35:00,512,59.1,25.501,240.5,421.1,18.361,25.62,240.9,420.8,25.518,239.9,419.9,18.692,7.83,557.0,98.2,22.883333,169.33333,629.70746,15.07121,0.0
2025-05-21 15:40:00,512,58.9,24.544,240.5,420.1,17.812,24.65,240.9,419.6,24.601,239.9,419.8,18.122,7.76,557.1,98.28,22.816668,165.66667,618.4328,15.225207,0.0
2025-05-21 15:45:00,512,58.5,24.749,240.5,420.8,18.014,24.812,241.0,419.6,24.754,239.9,420.7,18.321,7.74,557.2,98.28,22.75,162.0,607.1582,15.379206,0.0
2025-05-21 15:50:00,512,58.3,23.765,240.5,419.9,17.162,23.833,239.6,418.3,23.79,238.8,419.6,17.466,7.34,561.0,98.25,22.683332,159.33333,594.9224,15.422562,0.0
2025-05-21 15:55:00,512,57.9,23.258,241.5,423.4,16.952,23.332,241.5,422.7,23.285,240.9,421.8,17.244,7.14,561.1,98.27,22.616667,156.66667,582.6867,15.465918,0.0
2025-05-21 16:00:00,512,57.7,22.213,241.4,421.4,16.24,22.296,241.5,421.4,22.221,239.9,421.5,16.527,6.91,560.7,98.26,22.55,154.0,570.4509,15.509274,0.0
2025-05-21 16:05:00,512,57.4,21.681,241.6,422.6,15.775,21.776,241.3,421.8,21.688,240.8,421.9,16.053,6.99,553.0,98.27,22.516666,151.33333,557.58594,15.555031,0.0
2025-05-21 16:10:00,512,57.2,21.546,238.8,417.8,15.488,21.644,238.6,417.1,21.559,237.8,417.0,15.767,6.68,565.1,98.27,22.483334,148.66667,544.7209,15.600787,0.0
2025-05-21 16:15:00,512,56.8,21.179,238.0,415.3,15.161,21.263,237.6,414.4,21.179,236.8,414.9,15.431,6.54,569.0,98.22,22.45,146.0,531.8559,15.646544,0.0
2025-05-21 16:20:00,512,56.8,19.767,238.7,416.7,14.239,19.893,238.8,416.7,19.792,237.8,416.9,14.504,5.65,577.0,98.23,22.416668,143.33333,519.33386,15.745011,0.0
2025-05-21 16:25:00,512,56.4,18.824,237.8,416.9,13.519,18.901,237.8,416.1,18.831,236.8,416.5,13.762,6.21,536.1,98.17,22.383333,140.66667,506.8118,15.843477,0.0
2025-05-21 16:30:00,512,57.0,18.497,238.8,417.6,13.291,18.6,237.8,416.6,18.482,237.9,416.3,13.539,5.71,544.3,98.19,22.35,138.0,494.28973,15.941944,0.0
2025-05-21 16:35:00,512,57.2,18.152,239.8,418.7,13.068,18.202,239.9,417.2,18.133,239.0,418.7,13.308,5.32,592.7,98.23,22.333334,134.66667,481.78513,15.994526,0.0
2025-05-21 16:40:00,512,57.0,17.06,238.8,417.6,12.251,17.12,238.9,416.7,17.055,238.0,417.6,12.483,4.89,604.2,98.19,22.316666,131.33333,469.28055,16.047108,0.0
2025-05-21 16:45:00,512,57.6,16.772,238.8,417.6,12.072,16.851,239.0,416.8,16.777,238.0,417.3,12.301,4.81,597.1,98.21,22.3,128.0,456.77594,16.09969,0.0
2025-05-21 16:50:00,512,57.2,16.184,239.8,418.8,11.686,16.263,240.0,418.1,16.19,239.0,418.8,11.884,4.95,564.2,98.38,22.266666,124.333336,444.60913,16.048462,0.0
2025-05-21 16:55:00,512,57.6,15.123,240.9,420.6,10.997,15.197,241.0,420.9,15.133,240.2,420.3,11.195,4.32,588.2,98.19,22.233334,120.666664,432.4423,15.997236,0.0
2025-05-21 17:00:00,512,57.8,15.038,239.3,417.9,10.875,15.113,238.5,417.8,15.054,238.8,418.2,11.069,4.53,568.2,98.3,22.2,117.0,420.27548,15.94601,0.0
2025-05-21 17:05:00,512,58.0,14.235,237.2,413.6,10.153,14.306,237.1,413.3,14.229,235.7,413.6,10.347,4.29,578.5,98.09,22.166668,113.333336,408.43954,15.783691,0.0
2025-05-21 17:10:00,512,58.0,14.468,236.2,413.4,10.292,14.537,235.9,413.1,14.458,235.5,413.3,10.492,4.21,592.8,98.19,22.133333,109.666664,396.60358,15.621372,0.0
2025-05-21 17:15:00,512,58.0,13.757,237.2,414.4,9.843,13.845,236.9,414.2,13.756,236.6,414.3,10.033,4.07,588.3,98.12,22.1,106.0,384.76764,15.459054,0.0
2025-05-21 17:20:00,512,57.8,13.019,237.4,415.8,9.33,13.095,238.3,415.6,13.014,237.5,415.6,9.502,3.87,601.4,98.1,22.066668,102.333336,371.35757,15.40427,0.0
2025-05-21 17:25:00,512,57.6,12.882,237.0,414.1,9.2,12.935,236.2,413.5,12.886,236.5,413.6,9.382,3.87,608.2,98.08,22.033333,98.666664,357.94748,15.349487,0.0
2025-05-21 17:30:00,512,57.2,11.227,235.8,413.3,7.93,11.3,236.0,413.6,11.218,236.4,413.2,8.097,3.52,570.5,97.97,22.0,95.0,344.5374,15.2947035,0.0
2025-05-21 17:35:00,512,57.0,11.52,236.7,414.3,8.22,11.599,236.0,413.3,11.505,236.4,414.2,8.389,3.35,592.5,97.98,21.95,91.666664,330.5271,15.026376,0.0
2025-05-21 17:40:00,512,56.6,11.152,237.0,413.3,7.82,11.21,237.0,414.2,11.132,236.6,414.6,7.99,3.35,594.4,97.87,21.9,88.333336,316.5168,14.758048,0.0
2025-05-21 17:45:00,512,56.2,8.124,238.1,417.1,5.875,8.171,238.2,417.7,8.113,238.6,418.0,5.997,2.19,584.2,97.98,21.85,85.0,302.5065,14.48972,0.0
2025-05-21 17:50:00,512,55.6,8.94,236.4,414.4,6.383,9.002,236.5,413.8,8.933,236.3,414.7,6.52,2.6,597.9,97.89,21.783333,81.666664,287.91467,14.277865,0.0
2025-05-21 17:55:00,512,55.0,7.914,236.5,413.2,5.625,7.959,236.5,412.9,7.897,236.3,413.3,5.746,2.33,592.2,97.92,21.716667,78.333336,273.32285,14.0660095,0.0
2025-05-21 18:00:00,512,54.6,9.645,234.5,409.2,6.828,9.682,234.5,409.4,9.615,234.3,410.2,7.003,2.24,729.8,97.44,21.65,75.0,258.73102,13.854155,0.0
2025-05-21 18:05:00,512,54.0,8.853,234.4,410.5,6.263,8.88,235.1,411.2,8.822,235.3,412.0,6.408,2.24,725.8,97.84,21.583334,71.666664,243.89616,13.5859995,0.0
2025-05-21 18:10:00,512,53.6,8.157,233.3,408.5,5.65,8.205,233.7,408.7,8.128,234.3,409.4,5.776,2.04,725.8,97.81,21.516666,68.333336,229.06133,13.317844,0.0
2025-05-21 18:15:00,512,53.0,7.399,234.3,409.3,5.129,7.473,234.7,410.8,7.392,234.2,410.4,5.272,1.84,720.9,97.35,21.45,65.0,214.22647,13.049689,0.0
2025-05-21 18:20:00,512,52.6,6.956,232.3,406.7,4.716,7.001,233.6,407.7,6.968,233.2,407.2,4.848,1.64,720.4,97.31,21.366667,61.666668,199.49013,12.733649,0.0
2025-05-21 18:25:00,512,52.0,6.307,233.3,407.7,4.329,6.347,233.6,409.2,6.271,233.2,407.8,4.49,1.44,705.7,96.37,21.283335,58.333332,184.7538,12.41761,0.0
2025-05-21 18:30:00,512,51.6,5.652,232.0,407.1,3.876,5.687,232.6,408.3,5.632,233.2,407.3,4.022,1.44,685.8,96.4,21.2,55.0,170.01746,12.10157,0.0
2025-05-21 18:35:00,512,51.0,4.971,233.3,408.2,3.366,5.023,234.0,409.5,4.959,234.0,408.8,3.511,1.24,684.0,95.85,21.1,51.666668,155.13318,11.723285,0.0
2025-05-21 18:40:00,512,50.4,4.32,234.3,409.3,2.912,4.368,234.0,410.6,4.296,235.0,410.2,3.049,1.04,685.7,95.5,21.0,48.333332,140.2489,11.344998,0.0
2025-05-21 18:45:00,512,49.8,3.987,234.3,409.3,2.651,4.039,234.0,410.6,3.955,235.0,409.1,2.793,0.84,677.8,95.17,20.9,45.0,125.36463,10.966713,0.0
2025-05-21 18:50:00,512,49.2,3.621,233.2,408.7,2.384,3.686,234.2,410.0,3.595,234.0,409.3,2.496,0.84,648.6,95.46,20.8,42.0,111.32828,10.6539545,0.0
2025-05-21 18:55:00,512,48.4,3.024,233.2,408.8,1.923,3.09,234.2,410.1,2.997,234.0,409.3,2.024,0.64,645.8,94.74,20.7,39.0,97.291916,10.341197,0.0
2025-05-21 19:00:00,512,47.8,2.402,233.2,407.2,1.39,2.477,233.1,409.1,2.384,234.0,408.3,1.497,0.44,695.1,92.32,20.6,36.0,83.25556,10.028439,0.0
2025-05-21 19:05:00,512,47.4,2.111,233.2,408.9,1.265,2.2,234.1,411.2,2.1,233.9,409.6,1.361,0.44,703.0,92.55,20.483334,32.666668,71.32299,9.721412,0.0
2025-05-21 19:10:00,512,46.8,1.759,233.2,408.9,0.972,1.842,234.1,410.2,1.753,233.9,409.6,1.074,0.44,700.8,90.5,20.366667,29.333334,59.390415,9.414386,0.0
2025-05-21 19:15:00,512,46.2,1.456,234.8,412.2,0.796,1.554,235.7,413.8,1.477,235.9,412.4,0.896,0.24,692.3,88.84,20.25,26.0,47.457844,9.107359,0.0
2025-05-21 19:20:00,512,45.6,1.355,235.8,412.2,0.687,1.445,235.7,412.9,1.381,235.9,412.4,0.778,0.24,679.0,88.58,20.1,22.666666,37.669323,8.692412,0.0
2025-05-21 19:25:00,512,45.0,1.221,235.8,412.2,0.549,1.316,235.7,413.9,1.267,235.9,412.4,0.648,0.24,683.9,84.87,19.949999,19.333334,27.880802,8.277465,0.0
2025-05-21 19:30:00,512,44.2,1.137,235.8,412.2,0.433,1.214,236.7,414.0,1.199,235.9,413.4,0.514,0.04,683.9,83.91,19.8,16.0,18.092281,7.8625183,0.0
2025-05-21 19:35:00,512,43.6,1.023,235.8,413.2,0.331,1.097,236.7,413.9,1.06,235.9,413.3,0.412,0.04,688.6,80.58,19.65,12.666667,12.3022585,7.549925,0.0
2025-05-21 19:40:00,512,43.0,1.003,235.8,413.0,0.237,1.06,236.7,413.9,1.048,235.9,413.3,0.281,0.06,655.8,84.42,19.5,9.333333,6.512236,7.2373314,0.0
2025-05-21 19:45:00,512,42.4,0.908,235.8,413.2,0.112,0.944,236.7,413.9,0.945,236.9,413.3,0.148,0.03,655.9,71.59,19.35,6.0,0.7222136,6.924738,0.0
2025-05-21 19:50:00,512,42.0,0.865,235.8,413.1,0.044,0.893,236.7,413.9,0.896,236.9,413.3,0.057,-0.01,631.9,67.46,19.216667,4.0,0.48147574,6.6600184,0.0
2025-05-21 19:55:00,512,41.4,0.782,235.8,412.3,0.001,0.79,236.7,413.9,0.78,236.8,412.9,0.002,-0.01,591.4,67.77,19.083334,2.0,0.24073787,6.3952985,0.0
2025-05-21 20:00:00,512,40.8,0.894,235.8,413.0,0.0,0.907,236.7,414.7,0.887,236.8,413.6,0.0,-0.01,563.9,0.0,18.95,0.0,0.0,6.130579,0.0
2025-05-22 06:00:00,512,24.6,2.375,235.1,410.3,1.631,2.438,235.2,410.9,2.373,234.5,411.3,1.76,0.51,736.2,92.82,12.45,32.0,71.78229,2.3051248,0.0
2025-05-22 06:05:00,512,25.4,2.562,236.0,412.0,1.783,2.626,236.3,412.7,2.566,235.3,412.5,1.916,0.51,741.5,93.16,12.55,36.333332,84.39855,2.3051248,0.0
2025-05-22 06:10:00,512,26.2,2.894,235.0,412.0,2.014,2.95,236.3,412.7,2.865,235.3,412.5,2.156,0.71,758.6,92.95,12.65,40.666668,97.01481,2.3051248,0.0
2025-05-22 06:15:00,512,27.0,3.245,236.0,412.1,2.283,3.33,236.4,412.6,3.233,236.4,413.4,2.428,0.71,757.6,93.78,12.75,45.0,109.63107,2.3051248,0.0
2025-05-22 06:20:00,512,27.8,3.991,235.0,411.1,2.822,4.035,235.4,411.4,3.957,234.4,411.2,2.965,0.91,745.4,95.2,12.9,49.0,123.82,2.2155724,0.0
2025-05-22 06:25:00,512,28.6,4.546,235.1,411.1,3.179,4.589,235.5,411.1,4.53,235.3,411.3,3.323,1.11,747.6,95.5,13.05,53.0,138.00893,2.12602,0.0
