collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-05-22 06:30:00,512,29.4,4.833,235.1,410.4,3.385,4.861,235.5,411.1,4.793,235.3,411.3,3.546,1.11,751.2,95.62,13.2,57.0,152.19785,2.0364676,0.0
2025-05-22 06:35:00,512,30.2,5.037,233.1,408.0,3.525,5.075,233.5,408.0,5.007,233.1,408.1,3.675,1.11,745.4,95.82,13.383333,60.666668,166.90866,2.0364676,0.0
2025-05-22 06:40:00,512,30.8,5.604,231.9,406.8,3.914,5.644,232.3,406.8,5.563,232.0,406.9,4.07,1.31,753.4,96.25,13.566667,64.333336,181.61949,2.0364676,0.0
2025-05-22 06:45:00,512,31.6,5.702,232.9,407.9,3.994,5.74,233.3,407.8,5.664,233.2,408.1,4.147,1.31,746.4,96.28,13.75,68.0,196.3303,2.0364676,0.0
2025-05-22 06:50:00,512,32.2,5.929,231.9,407.0,4.142,5.971,232.3,406.8,5.9,232.1,407.2,4.313,1.31,753.4,96.03,13.916667,71.333336,210.90106,1.957645,0.0
2025-05-22 06:55:00,512,32.8,6.41,235.2,411.6,4.533,6.448,235.4,411.2,6.39,235.0,411.5,4.715,1.51,745.4,96.29,14.083333,74.666664,225.47182,1.8788224,0.0
2025-05-22 07:00:00,512,33.4,7.184,234.2,409.2,5.063,7.22,234.4,408.0,7.149,233.9,408.3,5.251,1.71,749.4,96.45,14.25,78.0,240.04257,1.8,0.0
2025-05-22 07:05:00,512,34.2,7.969,232.8,406.7,5.574,8.005,232.7,406.6,7.933,232.6,406.3,5.743,1.91,749.4,97.23,14.416667,80.333336,254.51997,1.8462197,0.0
2025-05-22 07:10:00,512,34.8,8.62,232.8,406.8,6.044,8.651,232.7,405.9,8.589,232.6,406.6,6.216,1.96,748.4,97.29,14.583333,82.666664,268.99738,1.8924395,0.0
2025-05-22 07:15:00,512,35.6,9.689,236.1,413.6,6.914,9.724,236.4,413.3,9.651,236.1,413.4,7.108,2.17,753.2,97.24,14.75,85.0,283.47476,1.9386592,0.0
2025-05-22 07:20:00,512,36.2,10.584,236.1,414.3,7.562,10.634,236.4,413.7,10.547,236.1,413.9,7.779,2.57,753.4,97.26,14.933333,87.0,298.5902,2.022371,0.0
2025-05-22 07:25:00,512,36.8,10.976,237.1,415.2,7.879,11.044,237.4,415.4,10.95,237.1,415.2,8.099,2.68,753.4,97.25,15.116667,89.0,313.70566,2.1060827,0.0
2025-05-22 07:30:00,512,37.4,12.036,234.9,411.5,8.554,12.079,235.5,411.5,12.013,234.8,411.5,8.794,2.88,760.4,97.26,15.3,91.0,328.8211,2.1897945,0.0
2025-05-22 07:35:00,512,38.0,11.518,235.9,413.3,8.202,11.563,236.6,412.9,11.489,235.7,413.3,8.431,2.68,751.6,97.26,15.483334,92.333336,344.92477,2.299863,0.0
2025-05-22 07:40:00,512,38.6,12.857,237.5,416.6,9.213,12.915,237.6,416.3,12.86,237.2,416.5,9.454,3.1,757.4,97.45,15.666667,93.666664,361.02847,2.4099314,0.0
2025-05-22 07:45:00,512,39.4,13.062,236.0,412.5,9.303,13.104,236.4,412.2,13.056,235.4,412.2,9.553,3.1,757.4,97.47,15.85,95.0,377.13214,2.52,0.0
2025-05-22 07:50:00,512,40.0,13.104,235.0,410.0,9.292,13.156,234.4,409.9,13.096,234.4,410.0,9.537,3.1,757.4,97.45,16.033333,95.666664,394.2192,2.647471,0.0
2025-05-22 07:55:00,512,40.8,13.425,233.9,410.0,9.497,13.466,234.5,408.9,13.411,233.4,410.0,9.744,3.11,754.0,97.46,16.216667,96.333336,411.3063,2.7749417,0.0
2025-05-22 08:00:00,512,41.8,18.787,236.0,411.8,13.386,18.858,235.5,412.2,18.801,235.5,412.0,13.707,4.36,761.4,97.68,16.4,97.0,428.39337,2.9024127,0.0
2025-05-22 08:05:00,512,43.0,19.943,237.4,415.8,14.277,20.009,237.5,415.3,19.948,236.6,415.5,14.64,4.9,756.2,97.52,16.6,97.333336,446.45862,3.0412872,0.0
2025-05-22 08:10:00,512,44.0,20.052,237.3,414.8,14.367,20.13,237.5,415.2,20.049,236.6,414.7,14.71,4.84,750.4,97.62,16.8,97.666664,464.5239,3.1801615,0.0
2025-05-22 08:15:00,512,45.2,21.32,238.4,417.5,15.301,21.407,238.5,416.5,21.328,237.6,417.1,15.656,5.04,753.4,97.73,17.0,98.0,482.58914,3.319036,0.0
2025-05-22 08:20:00,512,46.7,21.287,239.4,418.3,15.367,21.347,239.7,418.2,21.275,238.6,418.2,15.724,5.24,749.4,97.74,17.216667,97.666664,499.55704,3.3511105,0.0
2025-05-22 08:25:00,512,47.8,22.032,239.4,419.3,15.924,22.103,239.7,419.1,22.039,239.6,418.9,16.279,5.44,742.2,97.82,17.433332,97.333336,516.5249,3.3831851,0.0
2025-05-22 08:30:00,512,49.0,23.292,239.3,419.9,16.865,23.352,239.6,418.8,23.325,238.6,419.6,17.246,5.78,738.0,97.79,17.65,97.0,533.4928,3.4152596,0.0
2025-05-22 08:35:00,512,50.2,23.742,239.3,418.3,17.172,23.797,239.6,418.2,23.746,238.6,418.7,17.562,6.01,741.4,97.78,17.866667,97.0,550.07056,3.5296764,0.0
2025-05-22 08:40:00,512,51.4,24.414,240.3,419.5,17.704,24.48,239.7,418.9,24.429,239.6,420.0,18.084,6.07,741.4,97.85,18.083332,97.0,566.6484,3.6440935,0.0
2025-05-22 08:45:00,512,52.4,24.896,239.3,418.4,18.01,24.963,239.8,418.9,24.908,239.5,419.1,18.398,6.41,737.4,97.89,18.3,97.0,583.22614,3.7585104,0.0
2025-05-22 08:50:00,512,53.4,25.287,239.4,419.0,18.309,25.367,239.8,418.8,25.31,239.3,419.7,18.696,6.42,737.2,97.92,18.483334,97.0,598.3906,3.9102376,0.0
2025-05-22 08:55:00,512,54.6,25.701,240.4,419.9,18.619,25.791,239.8,419.6,25.719,239.3,419.7,19.013,6.42,733.4,97.92,18.666666,97.0,613.55505,4.0619645,0.0
2025-05-22 09:00:00,512,54.2,26.472,240.4,420.9,19.255,26.558,240.7,420.2,26.513,239.3,420.7,19.662,6.58,733.4,97.9,18.85,97.0,628.71954,4.2136917,0.0
2025-05-22 09:05:00,512,54.0,26.818,239.0,418.7,19.308,26.928,239.2,417.5,26.855,238.3,417.4,19.72,6.78,733.6,97.91,19.0,97.333336,642.8284,4.3691278,0.0
2025-05-22 09:10:00,512,54.2,28.269,237.9,417.3,20.362,28.348,238.0,416.7,28.304,237.2,416.8,20.805,7.04,733.4,97.92,19.15,97.666664,656.9373,4.5245643,0.0
2025-05-22 09:15:00,512,54.4,28.778,238.8,417.6,20.775,28.882,238.7,416.8,28.815,237.9,417.2,21.221,7.27,733.1,97.91,19.3,98.0,671.0462,4.6800003,0.0
2025-05-22 09:20:00,512,54.9,27.679,240.6,421.3,20.078,27.775,240.6,420.4,27.687,239.6,420.6,20.506,7.21,722.4,97.91,19.433332,98.0,684.107,4.7914066,0.0
2025-05-22 09:25:00,512,55.5,31.719,241.6,423.4,23.242,31.825,241.6,422.5,31.734,240.6,422.6,23.733,8.16,725.4,97.92,19.566668,98.0,697.16785,4.902813,0.0
2025-05-22 09:30:00,512,55.5,26.044,241.6,422.2,18.949,26.106,241.6,421.5,26.05,240.7,421.7,19.352,6.85,725.4,97.91,19.7,98.0,710.22864,5.0142193,0.0
2025-05-22 09:35:00,512,55.9,28.808,241.4,421.6,20.841,28.903,241.6,420.4,28.804,240.6,420.7,21.279,7.35,728.2,97.92,19.816668,98.0,722.9294,5.281472,0.0
2025-05-22 09:40:00,512,56.3,29.408,243.0,425.1,21.612,29.505,243.0,424.6,29.43,241.9,425.1,22.074,7.51,727.7,97.91,19.933332,98.0,735.63007,5.548725,0.0
2025-05-22 09:45:00,512,56.1,26.639,239.4,420.2,19.36,26.716,239.2,418.6,26.659,238.3,418.9,19.771,6.76,727.2,97.91,20.05,98.0,748.3308,5.815978,0.0
2025-05-22 09:50:00,512,57.0,32.636,241.4,421.2,23.794,32.765,241.2,420.8,32.642,240.4,421.0,24.3,8.11,737.4,97.93,20.166666,98.0,760.3328,5.92788,0.0
2025-05-22 09:55:00,512,57.5,33.831,241.5,423.2,24.675,33.91,242.1,421.6,33.812,240.4,422.2,25.199,8.61,733.4,97.93,20.283333,98.0,772.3348,6.039781,0.0
2025-05-22 10:00:00,512,57.9,29.509,240.3,420.3,21.298,29.612,241.0,419.4,29.511,239.1,420.0,21.753,7.44,733.4,97.91,20.4,98.0,784.3368,6.151683,0.0
2025-05-22 10:05:00,512,58.3,33.334,240.0,420.7,24.112,33.438,240.0,418.7,33.345,238.8,420.0,24.626,8.28,734.4,97.92,20.533333,98.0,795.30457,6.3779616,0.0
2025-05-22 10:10:00,512,59.1,33.922,242.0,424.1,24.833,34.004,242.0,423.1,33.939,240.8,422.9,25.361,8.72,732.7,97.92,20.666666,98.0,806.27234,6.6042404,0.0
2025-05-22 10:15:00,512,59.8,33.787,242.0,424.1,24.674,33.885,242.0,422.0,33.85,240.8,422.9,25.198,8.81,725.3,97.92,20.8,98.0,817.2401,6.830519,0.0
2025-05-22 10:20:00,512,60.2,36.471,243.0,424.6,26.727,36.608,243.1,424.2,36.508,241.8,424.1,27.3,9.56,709.5,97.89,20.916666,98.333336,826.8403,6.9113054,0.0
2025-05-22 10:25:00,512,60.7,32.023,242.2,423.8,23.488,32.133,242.4,423.8,32.054,242.1,424.0,23.972,8.26,709.4,98.01,21.033333,98.666664,836.44037,6.9920917,0.0
2025-05-22 10:30:00,512,60.7,20.579,236.7,413.5,14.403,20.643,236.4,412.9,20.593,235.9,413.7,14.716,5.23,713.5,97.81,21.15,99.0,846.0405,7.072878,0.0
2025-05-22 10:35:00,512,60.8,38.746,241.3,421.8,28.201,38.863,241.0,420.6,38.764,239.3,420.8,28.812,9.86,720.7,97.94,21.266666,99.666664,854.95355,7.3056955,0.0
2025-05-22 10:40:00,512,61.5,35.762,241.2,422.0,26.033,35.89,241.1,420.6,35.791,240.3,420.8,26.575,9.33,713.4,97.95,21.383333,100.333336,863.86664,7.538513,0.0
2025-05-22 10:45:00,512,62.0,36.123,241.2,422.0,26.214,36.281,241.1,420.3,36.159,240.4,420.6,26.766,9.61,709.4,97.98,21.5,101.0,872.77966,7.771331,0.0
2025-05-22 10:50:00,512,62.3,37.258,241.2,422.1,27.152,37.404,241.1,420.7,37.29,240.4,420.8,27.726,9.69,711.8,97.95,21.6,101.333336,881.0076,7.888211,0.0
2025-05-22 10:55:00,512,62.6,37.417,241.2,423.1,27.242,37.554,241.1,421.8,37.482,240.4,421.7,27.818,9.72,709.4,97.94,21.699999,101.666664,889.23553,8.005091,0.0
2025-05-22 11:00:00,512,62.9,37.066,242.3,425.2,27.196,37.203,242.1,423.0,37.115,241.4,423.9,27.768,9.87,705.4,97.94,21.8,102.0,897.4635,8.12197,0.0
2025-05-22 11:05:00,512,63.2,38.153,243.3,426.2,28.119,38.25,244.2,425.1,38.188,242.5,426.0,28.71,10.08,709.4,97.94,21.883333,102.666664,903.6613,8.185061,0.0
2025-05-22 11:10:00,512,63.9,38.677,241.8,424.0,28.229,38.816,241.7,421.9,38.706,241.4,423.3,28.843,10.1,705.4,97.94,21.966665,103.333336,909.8592,8.248154,0.0
2025-05-22 11:15:00,512,64.3,38.457,242.9,425.1,28.15,38.591,242.7,423.0,38.501,241.4,424.3,28.743,10.27,703.7,97.94,22.05,104.0,916.057,8.311245,0.0
2025-05-22 11:20:00,512,65.0,38.545,242.9,424.1,28.207,38.644,242.7,423.3,38.58,241.4,423.9,28.803,10.23,705.4,97.95,22.116667,106.666664,920.2339,8.440761,0.0
2025-05-22 11:25:00,512,65.0,38.748,242.9,425.1,28.406,38.873,242.7,423.3,38.791,241.4,423.9,29.006,10.38,701.9,97.94,22.183332,109.333336,924.41077,8.570277,0.0
2025-05-22 11:30:00,512,65.4,39.127,243.9,427.3,28.797,39.259,243.7,425.4,39.157,242.4,426.1,29.402,10.59,705.4,97.92,22.25,112.0,928.58765,8.699793,0.0
2025-05-22 11:35:00,512,65.7,38.946,243.9,426.4,28.706,39.051,243.8,425.0,38.957,242.9,425.6,29.31,10.11,709.4,97.94,22.3,118.0,928.74005,8.866325,0.0
2025-05-22 11:40:00,512,66.1,38.805,245.0,428.5,28.736,38.928,244.8,427.1,38.837,243.9,427.9,29.334,10.11,725.4,97.94,22.35,124.0,928.89246,9.032858,0.0
2025-05-22 11:45:00,512,66.4,38.884,245.0,429.7,28.837,39.013,244.8,428.2,38.918,243.9,428.0,29.452,9.62,737.4,97.92,22.4,130.0,929.04486,9.19939,0.0
2025-05-22 11:50:00,512,66.8,35.975,245.0,428.5,26.181,36.108,244.8,427.0,35.998,243.9,427.1,26.735,9.15,725.4,97.93,22.449999,141.0,923.8515,9.328174,0.0
2025-05-22 11:55:00,512,67.2,39.323,244.7,428.2,29.089,39.439,244.9,426.6,39.345,242.9,427.8,29.714,9.98,709.5,97.94,22.5,152.0,918.6582,9.456956,0.0
2025-05-22 12:00:00,512,67.3,40.526,243.7,425.8,29.761,40.645,243.8,424.2,40.54,241.7,424.2,30.399,10.75,693.5,97.91,22.55,163.0,913.46484,9.585739,0.0
2025-05-22 12:05:00,512,67.8,40.656,243.4,426.0,29.883,40.806,243.7,424.8,40.711,242.2,424.8,30.52,10.8,689.5,97.93,22.616667,175.66667,906.2892,9.752635,0.0
2025-05-22 12:10:00,512,68.2,40.834,245.6,429.2,30.265,40.95,245.9,427.9,40.847,244.2,428.0,30.908,10.48,700.2,97.92,22.683332,188.33333,899.1136,9.919531,0.0
2025-05-22 12:15:00,512,68.4,34.562,243.7,426.8,25.491,34.68,243.8,425.4,34.562,242.4,425.2,26.03,9.25,662.8,97.92,22.75,201.0,891.9379,10.086427,0.0
2025-05-22 12:20:00,512,68.9,41.37,244.8,428.8,30.603,41.523,244.9,426.6,41.411,243.4,427.1,31.253,11.2,665.5,97.92,22.8,210.33333,885.78864,10.326283,0.0
2025-05-22 12:25:00,512,69.0,34.611,243.8,425.8,25.358,34.725,243.9,425.1,34.619,242.3,424.9,25.894,8.79,693.5,97.93,22.85,219.66667,879.63934,10.566141,0.0
2025-05-22 12:30:00,512,67.6,34.005,242.6,425.0,25.866,34.106,243.3,423.5,34.012,241.1,423.5,26.408,8.96,685.9,97.93,22.9,229.0,873.49005,10.805998,0.0
2025-05-22 12:35:00,512,69.4,42.264,244.1,426.7,30.911,42.41,244.5,424.8,42.297,242.4,425.0,31.574,10.59,681.7,97.93,22.949999,230.66667,872.02216,11.01577,0.0
2025-05-22 12:40:00,512,67.8,25.241,240.0,419.1,18.059,25.311,239.8,417.8,25.236,237.8,418.4,18.439,6.43,685.4,97.92,23.0,232.33333,870.5543,11.225541,0.0
2025-05-22 12:45:00,512,66.3,27.401,239.3,419.8,19.888,27.492,239.8,418.7,27.4,238.9,419.9,20.313,6.14,717.4,97.96,23.05,234.0,869.0864,11.435313,0.0
2025-05-22 12:50:00,512,66.9,37.793,243.2,425.4,27.757,37.934,243.3,423.9,37.806,241.7,424.4,28.344,9.08,689.4,97.95,23.1,226.66667,873.2722,11.648464,0.0
2025-05-22 12:55:00,512,67.2,40.778,244.2,427.7,30.132,40.904,244.2,426.3,40.808,242.8,427.3,30.772,9.94,681.5,97.93,23.15,219.33333,877.45795,11.861615,0.0
2025-05-22 13:00:00,512,67.2,39.952,245.2,428.8,29.715,40.058,245.3,427.7,39.988,243.8,427.7,30.347,10.54,653.5,97.94,23.2,212.0,881.64374,12.074766,0.0
2025-05-22 13:05:00,512,67.2,40.579,245.0,427.9,29.998,40.711,245.2,426.7,40.613,243.8,426.4,30.635,10.89,629.8,97.93,23.25,201.66667,886.47455,12.343095,0.0
2025-05-22 13:10:00,512,67.0,40.257,243.9,427.0,29.623,40.387,244.4,426.0,40.299,242.8,426.0,30.255,11.0,633.5,97.94,23.300001,191.33333,891.3053,12.6114235,0.0
2025-05-22 13:15:00,512,67.0,38.346,243.9,426.9,28.292,38.507,243.4,425.9,38.405,242.8,425.8,28.89,9.75,662.9,97.91,23.35,181.0,896.1361,12.879752,0.0
2025-05-22 13:20:00,512,67.2,38.388,243.9,428.2,28.349,38.532,244.4,426.7,38.457,242.8,426.8,28.948,9.95,655.5,97.92,23.416666,175.33333,896.96674,13.095692,0.0
2025-05-22 13:25:00,512,67.6,40.374,244.1,428.1,29.883,40.519,244.4,426.4,40.401,242.9,427.3,30.517,11.01,641.4,97.94,23.483334,169.66667,897.7973,13.311632,0.0
2025-05-22 13:30:00,512,67.8,37.844,243.1,425.3,27.404,37.992,242.2,424.2,37.868,241.6,424.7,27.983,9.98,653.1,97.94,23.55,164.0,898.6279,13.527572,0.0
2025-05-22 13:35:00,512,66.2,33.103,241.1,420.4,23.22,33.221,240.3,419.3,33.132,239.8,419.6,23.716,9.0,642.2,97.98,23.6,168.66667,890.1823,13.795828,0.0
2025-05-22 13:40:00,512,67.9,41.836,244.3,427.0,30.868,41.96,244.4,425.1,41.833,242.8,425.1,31.536,11.25,645.7,97.89,23.65,173.33333,881.73676,14.064084,0.0
2025-05-22 13:45:00,512,67.5,37.706,243.0,425.3,27.72,37.826,243.3,424.2,37.728,242.0,424.3,28.312,10.36,634.9,97.94,23.7,178.0,873.29114,14.33234,0.0
2025-05-22 13:50:00,512,67.2,33.245,242.1,423.2,24.209,33.379,242.4,422.6,33.263,241.0,422.4,24.718,8.96,634.9,97.94,23.733334,193.0,856.93536,14.492423,0.0
2025-05-22 13:55:00,512,66.6,27.879,240.1,421.3,20.446,27.971,240.4,420.0,27.876,239.0,419.6,20.876,7.64,603.2,97.94,23.766666,208.0,840.5795,14.652507,0.0
2025-05-22 14:00:00,512,67.2,44.162,245.5,430.8,32.606,44.326,245.7,428.4,44.213,244.3,428.4,33.308,12.31,631.3,97.92,23.8,223.0,824.22375,14.81259,0.0
2025-05-22 14:05:00,512,66.9,27.436,241.6,420.6,19.779,27.564,241.2,419.5,27.5,239.5,420.2,20.193,7.47,629.4,98.0,23.833332,241.0,803.62415,14.866252,0.0
2025-05-22 14:10:00,512,65.3,19.214,237.9,416.8,13.819,19.267,237.7,415.9,19.205,237.2,416.3,14.13,4.72,714.2,97.79,23.866667,259.0,783.0245,14.919914,0.0
2025-05-22 14:15:00,512,64.3,26.288,239.1,419.0,19.109,26.365,239.9,418.2,26.27,238.3,418.9,19.519,5.84,758.2,97.86,23.9,277.0,762.42487,14.973577,0.0
2025-05-22 14:20:00,512,63.9,26.987,240.2,419.8,19.368,27.075,240.3,418.7,26.983,239.3,419.0,19.787,6.11,746.2,97.92,23.916666,292.0,742.5399,14.867136,0.0
2025-05-22 14:25:00,512,62.6,26.048,239.9,420.2,19.084,26.187,240.1,419.5,26.082,239.3,420.0,19.494,5.69,762.2,97.85,23.933334,307.0,722.65497,14.7606945,0.0
2025-05-22 14:30:00,512,62.8,28.726,243.9,425.1,21.108,28.847,243.5,424.9,28.76,242.2,424.7,21.548,7.94,635.1,97.94,23.95,322.0,702.77,14.654254,0.0
2025-05-22 14:35:00,512,62.3,23.618,239.7,419.2,17.098,23.684,239.3,418.2,23.619,239.2,418.6,17.458,6.07,674.2,97.95,23.966667,329.0,686.22363,14.606857,0.0
2025-05-22 14:40:00,512,61.8,29.69,241.1,422.0,21.349,29.791,241.8,421.1,29.691,240.3,421.1,21.798,8.13,634.5,97.98,23.983334,336.0,669.6773,14.559461,0.0
2025-05-22 14:45:00,512,61.4,25.531,241.0,421.1,18.121,25.651,241.3,420.5,25.556,240.1,420.6,18.489,6.3,710.7,97.99,24.0,343.0,653.1309,14.512064,0.0
2025-05-22 14:50:00,512,60.2,18.839,238.7,418.5,13.643,18.895,239.4,417.8,18.846,238.9,418.1,13.948,4.61,730.5,97.78,23.983334,344.66666,637.28284,14.572709,0.0
2025-05-22 14:55:00,512,59.7,22.447,240.9,420.4,16.365,22.58,240.6,419.8,22.477,239.9,420.1,16.72,5.45,734.5,97.88,23.966667,346.33334,621.4348,14.633354,0.0
2025-05-22 15:00:00,512,60.1,34.712,245.4,429.0,25.747,34.844,244.8,428.5,34.765,243.9,428.1,26.313,8.59,738.6,97.89,23.95,348.0,605.58673,14.693999,0.0
2025-05-22 15:05:00,512,60.1,28.851,240.6,420.9,20.98,28.969,240.7,420.4,28.877,239.8,420.2,21.419,6.9,729.3,97.93,23.916668,346.0,590.4334,14.922401,0.0
2025-05-22 15:10:00,512,60.0,28.455,238.6,416.4,20.583,28.546,238.6,415.8,28.469,237.7,415.9,21.012,6.6,718.3,97.97,23.883333,344.0,575.28015,15.150804,0.0
2025-05-22 15:15:00,512,59.8,22.808,238.4,417.0,16.305,22.907,238.5,416.2,22.81,237.5,417.4,16.653,5.72,714.5,97.92,23.85,342.0,560.12683,15.379206,0.0
2025-05-22 15:20:00,512,59.1,23.997,238.5,416.8,17.188,24.09,238.9,416.1,24.013,238.0,416.2,17.545,6.06,718.5,97.9,23.800001,338.33334,547.29675,15.679404,0.0
2025-05-22 15:25:00,512,59.1,26.553,240.2,418.9,19.343,26.632,240.2,418.8,26.582,239.2,418.8,19.746,6.52,705.3,97.95,23.75,334.66666,534.4667,15.979604,0.0
2025-05-22 15:30:00,512,58.6,20.116,238.1,415.6,14.336,20.176,238.1,414.7,20.123,237.1,414.3,14.648,4.92,720.9,97.94,23.7,331.0,521.6366,16.279802,0.0
2025-05-22 15:35:00,512,58.0,26.185,239.3,419.7,18.86,26.259,239.4,418.2,26.196,238.5,418.2,19.272,6.37,706.5,97.94,23.65,326.0,511.43924,16.589403,0.0
2025-05-22 15:40:00,512,58.0,26.806,239.0,418.3,19.36,26.919,240.2,418.3,26.809,238.7,417.7,19.724,7.97,560.4,98.21,23.6,321.0,501.24185,16.899002,0.0
2025-05-22 15:45:00,512,57.5,19.818,237.9,417.8,14.161,19.877,238.5,417.2,19.827,237.6,416.5,14.428,5.57,589.5,98.17,23.55,316.0,491.0445,17.208603,0.0
2025-05-22 15:50:00,512,57.5,16.742,238.3,417.5,12.131,16.79,238.4,416.5,16.748,237.6,416.6,12.363,4.92,569.5,98.11,23.5,309.33334,482.81064,17.37684,0.0
2025-05-22 15:55:00,512,57.3,19.209,240.3,418.5,13.528,19.263,240.3,418.4,19.225,239.6,419.3,13.786,5.79,566.9,98.13,23.449999,302.66666,474.57678,17.545078,0.0
2025-05-22 16:00:00,512,56.9,25.122,240.1,420.2,18.202,25.207,240.4,419.2,25.148,239.7,420.9,18.526,7.66,565.3,98.3,23.4,296.0,466.34293,17.713316,0.0
2025-05-22 16:05:00,512,56.9,23.658,242.2,422.2,17.265,23.739,241.4,421.2,23.689,240.7,421.9,17.564,7.6,555.0,98.3,23.383333,288.0,459.407,17.737654,0.0
2025-05-22 16:10:00,512,56.7,21.297,241.3,422.3,15.457,21.369,240.4,421.0,21.335,240.6,421.0,15.736,6.67,559.0,98.25,23.366667,280.0,452.4711,17.761993,0.0
2025-05-22 16:15:00,512,56.7,21.131,240.3,420.1,15.32,21.227,239.4,419.4,21.13,239.5,419.0,15.588,6.58,552.3,98.26,23.35,272.0,445.5352,17.786331,0.0
2025-05-22 16:20:00,512,56.7,20.969,239.1,417.3,15.076,21.055,239.4,417.3,20.95,238.5,416.8,15.348,6.08,561.1,98.23,23.35,263.0,438.59308,17.785116,0.0
2025-05-22 16:25:00,512,56.5,19.811,237.9,416.2,14.181,19.873,237.4,415.3,19.798,237.5,415.3,14.43,6.3,535.0,98.28,23.35,254.0,431.65094,17.783901,0.0
2025-05-22 16:30:00,512,57.1,18.97,237.9,417.2,13.683,19.074,238.4,416.3,18.972,237.5,416.7,13.933,5.97,539.0,98.26,23.35,245.0,424.70883,17.782686,0.0
2025-05-22 16:35:00,512,56.7,18.527,239.7,419.8,13.388,18.571,240.5,420.0,18.537,239.5,419.6,13.628,5.73,563.0,98.23,23.35,235.0,417.7551,17.706894,0.0
2025-05-22 16:40:00,512,57.5,17.851,240.7,420.5,12.966,17.93,240.5,419.9,17.871,239.5,420.4,13.199,5.24,595.0,98.25,23.35,225.0,410.80133,17.6311,0.0
2025-05-22 16:45:00,512,57.3,16.809,239.7,420.4,12.187,16.884,240.5,419.7,16.815,239.5,419.1,12.412,5.22,559.0,98.15,23.35,215.0,403.8476,17.555307,0.0
2025-05-22 16:50:00,512,57.9,16.565,240.7,420.4,12.006,16.651,240.5,420.7,16.587,239.5,420.3,12.214,5.08,555.0,98.31,23.333334,203.33333,397.51685,17.446012,0.0
2025-05-22 16:55:00,512,57.1,15.92,240.7,420.4,11.562,15.994,240.5,419.4,15.934,239.5,419.4,11.764,4.88,563.0,98.27,23.316666,191.66667,391.1861,17.336716,0.0
2025-05-22 17:00:00,512,57.5,15.582,238.4,417.0,11.192,15.661,238.5,416.7,15.584,238.0,416.9,11.39,4.88,560.7,98.28,23.3,180.0,384.85535,17.22742,0.0
2025-05-22 17:05:00,512,57.7,15.345,236.6,413.2,10.968,15.421,236.9,413.9,15.339,236.4,414.2,11.162,4.88,543.0,98.28,23.3,168.33333,377.53815,17.174517,0.0
2025-05-22 17:10:00,512,57.9,14.877,236.6,415.2,10.677,14.949,236.9,415.3,14.881,236.4,414.9,10.883,4.59,551.4,98.2,23.3,156.66667,370.22092,17.12161,0.0
2025-05-22 17:15:00,512,57.9,14.569,237.6,415.0,10.441,14.652,236.9,414.1,14.576,236.4,415.0,10.64,4.41,577.2,98.14,23.3,145.0,362.90372,17.068707,0.0
2025-05-22 17:20:00,512,57.9,14.007,235.8,411.5,9.953,14.115,236.1,411.5,14.022,235.3,412.7,10.129,4.25,591.0,98.23,23.3,135.33333,353.65463,17.020414,0.0
2025-05-22 17:25:00,512,57.7,13.325,234.6,410.1,9.457,13.407,235.0,410.3,13.342,234.3,410.6,9.639,3.65,611.0,98.16,23.3,125.666664,344.40552,16.97212,0.0
2025-05-22 17:30:00,512,57.7,12.916,234.6,410.1,9.135,12.988,235.0,409.2,12.911,234.3,409.5,9.306,3.69,583.3,98.13,23.3,116.0,335.15643,16.923828,0.0
2025-05-22 17:35:00,512,57.5,12.04,234.6,410.1,8.465,12.096,235.0,411.3,12.032,234.3,410.5,8.647,3.88,554.9,97.99,23.283333,109.333336,323.37234,16.907211,0.0
2025-05-22 17:40:00,512,57.3,11.752,234.6,411.0,8.32,11.815,235.0,411.2,11.741,234.3,410.5,8.471,3.68,551.0,98.14,23.266666,102.666664,311.5883,16.890596,0.0
2025-05-22 17:45:00,512,56.9,11.33,233.4,409.2,8.036,11.401,233.7,409.7,11.338,234.3,409.5,8.212,3.32,598.4,97.85,23.25,96.0,299.8042,16.87398,0.0
2025-05-22 17:50:00,512,56.5,10.431,235.7,411.3,7.386,10.471,236.1,411.5,10.409,235.8,411.1,7.533,3.14,599.0,98.02,23.183332,91.0,286.78223,16.745792,0.0
2025-05-22 17:55:00,512,56.1,9.713,234.6,411.3,6.88,9.754,235.1,412.4,9.7,234.8,411.5,7.019,2.73,579.0,98.03,23.116667,86.0,273.76022,16.617603,0.0
2025-05-22 18:00:00,512,55.5,8.734,236.6,413.4,6.232,8.774,236.3,413.7,8.713,235.8,414.1,6.362,2.52,591.0,98.0,23.05,81.0,260.73825,16.489416,0.0
2025-05-22 18:05:00,512,55.1,8.433,235.6,411.4,5.956,8.47,235.3,411.5,8.405,234.7,411.5,6.078,2.38,563.0,98.03,22.916666,76.666664,246.51817,16.371569,0.0
2025-05-22 18:10:00,512,54.5,7.813,234.6,409.4,5.51,7.849,234.3,410.5,7.792,234.7,410.5,5.623,2.36,534.9,98.02,22.783333,72.333336,232.29811,16.25372,0.0
2025-05-22 18:15:00,512,53.9,7.273,233.6,407.4,4.975,7.324,233.3,408.3,7.25,233.7,408.9,5.105,2.36,506.8,97.52,22.65,68.0,218.07803,16.135872,0.0
2025-05-22 18:20:00,512,53.3,6.324,233.6,407.4,4.421,6.368,233.3,408.4,6.311,233.7,409.0,4.535,1.95,539.0,97.41,22.483334,64.333336,203.6332,16.119785,0.0
2025-05-22 18:25:00,512,52.7,5.429,233.6,407.5,3.807,5.484,233.3,408.4,5.423,233.7,409.0,3.915,1.59,575.3,97.21,22.316666,60.666668,189.18835,16.103697,0.0
2025-05-22 18:30:00,512,52.1,5.734,233.6,408.6,4.023,5.771,233.3,409.5,5.725,233.7,409.0,4.139,1.59,551.0,97.19,22.15,57.0,174.74352,16.08761,0.0
2025-05-22 18:35:00,512,51.5,5.242,233.6,407.6,3.664,5.272,233.4,409.5,5.24,233.6,409.1,3.77,1.62,521.3,97.31,21.966667,53.666668,160.13106,15.81907,0.0
2025-05-22 18:40:00,512,50.9,3.919,232.5,406.6,2.679,3.97,232.4,408.0,3.906,232.5,407.9,2.777,1.32,515.0,96.32,21.783333,50.333332,145.51859,15.5505295,0.0
2025-05-22 18:45:00,512,50.3,4.241,232.5,405.6,2.86,4.26,232.4,407.0,4.148,232.5,407.0,2.962,1.27,531.0,96.55,21.6,47.0,130.90613,15.281989,0.0
2025-05-22 18:50:00,512,49.7,3.044,233.4,408.2,2.013,3.113,233.7,409.3,3.025,233.7,408.6,2.114,0.85,545.0,95.18,21.416666,43.666668,116.53013,15.025348,0.0
2025-05-22 18:55:00,512,48.9,2.742,233.4,409.2,1.81,2.834,233.7,409.3,2.732,234.7,409.5,1.917,0.65,575.0,94.41,21.233334,40.333332,102.15414,14.768705,0.0
2025-05-22 19:00:00,512,48.3,1.914,233.3,408.1,1.191,2.007,233.7,409.3,1.928,233.6,409.4,1.282,0.45,659.0,92.84,21.05,37.0,87.77814,14.512064,0.0
2025-05-22 19:05:00,512,47.7,1.513,233.3,407.1,0.877,1.642,233.9,408.6,1.549,233.6,407.9,0.965,0.45,684.9,90.51,20.9,34.0,75.501366,14.087055,0.0
2025-05-22 19:10:00,512,47.1,1.305,235.3,410.8,0.752,1.39,235.8,412.8,1.317,235.9,412.4,0.858,0.25,695.5,87.72,20.75,31.0,63.224594,13.662046,0.0
2025-05-22 19:15:00,512,46.5,0.949,235.3,411.4,0.459,1.049,235.8,412.9,0.982,235.9,412.3,0.531,0.25,663.4,86.66,20.6,28.0,50.947823,13.237038,0.0
2025-05-22 19:20:00,512,46.1,0.888,234.2,410.3,0.335,0.96,234.8,411.7,0.93,234.9,411.3,0.415,0.05,655.4,80.58,20.45,24.333334,40.624847,12.558215,0.0
2025-05-22 19:25:00,512,45.5,0.817,234.2,410.4,0.279,0.868,234.8,412.6,0.857,235.9,411.3,0.345,0.05,651.4,79.82,20.3,20.666666,30.301874,11.879394,0.0
2025-05-22 19:30:00,512,44.9,0.764,234.2,410.4,0.213,0.84,234.8,412.2,0.815,235.9,411.3,0.281,0.05,640.8,75.76,20.15,17.0,19.9789,11.200571,0.0
2025-05-22 19:35:00,512,44.5,0.968,234.2,410.2,0.154,1.014,234.8,412.0,1.007,235.8,411.2,0.215,0.05,640.8,71.59,20.016666,13.666667,13.771367,10.607748,0.0
2025-05-22 19:40:00,512,43.9,1.192,234.1,410.2,0.104,1.126,234.8,412.0,1.072,234.8,410.4,0.136,0.03,623.5,74.48,19.883333,10.333333,7.5638328,10.014924,0.0
2025-05-22 19:45:00,512,43.3,0.873,235.1,411.1,0.064,0.897,235.8,413.0,0.898,235.8,411.4,0.095,0.01,595.5,67.77,19.75,7.0,1.3562984,9.422101,0.0
2025-05-22 19:50:00,512,42.7,0.64,235.1,412.6,0.036,0.668,235.8,413.9,0.659,235.8,412.8,0.053,0.0,583.5,67.77,19.616667,4.6666665,0.90419894,8.913206,0.0
2025-05-22 19:55:00,512,42.1,0.672,235.1,411.6,0.0,0.677,235.8,412.9,0.683,235.8,411.8,0.0,-0.01,591.5,67.77,19.483334,2.3333333,0.45209947,8.404311,0.0
2025-05-22 20:00:00,2,41.5,0.0,235.0,411.6,0.0,0.0,235.8,413.1,0.0,235.8,412.7,0.0,0.0,513.0,0.0,19.35,0.0,0.0,7.8954163,0.0
2025-05-23 06:00:00,512,25.0,2.114,233.2,407.2,1.415,2.18,233.0,408.1,2.125,233.6,408.0,1.533,0.5,745.2,91.92,12.8,30.0,83.4936,4.68,0.0
2025-05-23 06:05:00,512,25.8,2.35,233.2,407.0,1.584,2.434,233.0,408.3,2.365,233.6,408.0,1.716,0.5,748.0,92.68,12.95,33.333332,97.84687,4.56,0.0
2025-05-23 06:10:00,512,26.8,2.639,233.2,407.0,1.79,2.704,233.0,408.3,2.634,233.6,408.0,1.923,0.74,759.0,93.07,13.1,36.666668,112.200134,4.44,0.0
2025-05-23 06:15:00,512,27.8,2.829,233.2,406.8,1.955,2.94,233.1,407.4,2.851,233.6,408.2,2.087,0.74,771.6,93.69,13.25,40.0,126.553406,4.32,0.0
2025-05-23 06:20:00,512,28.6,3.811,233.2,407.8,2.652,3.874,233.1,408.5,3.813,233.6,408.2,2.79,0.94,745.3,95.13,13.45,42.333332,142.44875,4.3249917,0.0
2025-05-23 06:25:00,512,29.6,4.715,233.2,407.8,3.288,4.769,233.1,408.3,4.707,233.6,408.0,3.445,1.14,749.3,95.5,13.650001,44.666668,158.34409,4.3299828,0.0
2025-05-23 06:30:00,512,30.6,5.344,234.2,408.7,3.734,5.387,234.2,409.4,5.301,233.6,409.0,3.891,1.14,753.3,96.01,13.85,47.0,174.23943,4.3349743,0.0
2025-05-23 06:35:00,512,31.4,5.905,233.2,407.6,4.147,5.944,233.2,407.4,5.871,233.6,407.9,4.314,1.34,757.3,96.03,14.066667,49.333332,190.27687,4.215426,0.0
2025-05-23 06:40:00,512,32.2,6.42,236.2,414.0,4.591,6.439,236.3,413.3,6.388,236.2,414.7,4.755,1.54,757.3,96.72,14.283334,51.666668,206.3143,4.095878,0.0
2025-05-23 06:45:00,512,33.0,7.074,236.2,414.1,5.043,7.108,237.3,413.4,7.045,236.2,413.7,5.23,1.54,765.3,96.42,14.5,54.0,222.35175,3.9763298,0.0
2025-05-23 06:50:00,512,33.8,7.681,236.2,413.1,5.466,7.71,236.4,413.3,7.644,236.3,413.1,5.624,1.74,765.1,97.23,14.716666,56.0,238.96735,3.9925272,0.0
2025-05-23 06:55:00,512,34.8,8.245,238.4,418.2,5.956,8.295,239.0,417.5,8.218,238.9,418.3,6.125,1.98,765.3,97.22,14.933333,58.0,255.58295,4.0087247,0.0
2025-05-23 07:00:00,512,35.6,8.94,238.4,418.0,6.438,8.978,239.0,417.5,8.911,237.9,417.0,6.622,1.98,773.3,97.21,15.15,60.0,272.19855,4.0249224,0.0
2025-05-23 07:05:00,512,36.6,9.685,236.4,413.2,6.917,9.735,236.4,412.7,9.672,236.0,413.1,7.109,2.25,777.3,97.19,15.383333,61.333332,287.9945,4.1675997,0.0
2025-05-23 07:10:00,512,37.4,10.427,235.4,411.4,7.417,10.464,235.1,410.8,10.4,235.0,411.5,7.626,2.45,777.3,97.19,15.616667,62.666668,303.79044,4.3102765,0.0
2025-05-23 07:15:00,512,38.4,11.249,234.3,410.8,7.973,11.289,235.1,410.4,11.221,234.0,411.0,8.197,2.68,773.3,97.29,15.85,64.0,319.5864,4.452954,0.0
2025-05-23 07:20:00,512,39.2,12.019,235.4,411.1,8.526,12.057,235.1,410.4,11.971,235.0,411.2,8.767,2.68,773.3,97.25,16.083334,65.0,335.6687,4.6008124,0.0
2025-05-23 07:25:00,512,40.2,12.791,234.4,411.1,9.059,12.833,235.1,410.2,12.776,235.0,411.2,9.297,2.89,777.3,97.46,16.316666,66.0,351.751,4.7486706,0.0
2025-05-23 07:30:00,512,41.2,13.468,237.6,414.8,9.66,13.519,237.5,415.4,13.454,237.2,415.7,9.913,3.21,772.7,97.45,16.55,67.0,367.8333,4.896529,0.0
2025-05-23 07:35:00,512,42.0,14.23,236.6,413.5,10.174,14.297,236.5,413.0,14.217,236.2,413.5,10.435,3.27,765.3,97.45,16.783333,67.666664,384.2075,5.0921383,0.0
2025-05-23 07:40:00,512,43.0,14.948,238.3,416.3,10.78,14.993,237.5,416.1,14.933,237.9,416.8,11.059,3.47,769.3,97.48,17.016666,68.333336,400.58163,5.2877474,0.0
2025-05-23 07:45:00,512,44.0,15.545,239.3,417.5,11.242,15.603,238.5,417.1,15.538,237.9,417.8,11.52,3.64,761.3,97.59,17.25,69.0,416.9558,5.4833565,0.0
2025-05-23 07:50:00,512,45.0,16.476,238.3,416.4,11.839,16.534,237.5,415.8,16.476,236.9,416.1,12.133,3.84,765.3,97.58,17.466667,70.0,433.27737,5.706132,0.0
2025-05-23 07:55:00,512,46.2,17.054,238.8,418.8,12.354,17.107,238.9,418.5,17.035,238.3,418.6,12.659,4.04,769.3,97.61,17.683332,71.0,449.59897,5.9289074,0.0
2025-05-23 08:00:00,512,47.2,17.823,238.8,418.7,12.901,17.893,238.9,417.4,17.828,238.3,418.4,13.21,4.23,761.3,97.66,17.9,72.0,465.92053,6.151683,0.0
2025-05-23 08:05:00,512,48.2,18.738,239.9,418.7,13.523,18.769,239.9,418.0,18.73,239.4,418.5,13.847,4.43,762.5,97.66,18.1,73.0,481.85123,6.3429065,0.0
2025-05-23 08:10:00,512,49.2,19.241,240.9,421.0,14.022,19.31,240.9,420.2,19.242,239.4,420.5,14.355,4.63,757.4,97.69,18.3,74.0,497.78195,6.5341306,0.0
2025-05-23 08:15:00,512,50.0,20.021,240.9,421.1,14.56,20.094,240.9,421.3,20.007,240.4,421.5,14.891,4.83,757.3,97.72,18.5,75.0,513.71265,6.725354,0.0
2025-05-23 08:20:00,512,51.0,20.757,240.4,421.3,15.042,20.827,240.9,420.5,20.753,240.4,421.1,15.388,5.03,757.3,97.73,18.683332,75.666664,529.26056,6.931099,0.0
2025-05-23 08:25:00,512,51.9,21.252,241.4,422.3,15.519,21.353,240.9,421.7,21.266,240.4,421.1,15.879,5.18,755.4,97.73,18.866667,76.333336,544.8084,7.136843,0.0
2025-05-23 08:30:00,512,52.9,22.269,239.4,419.0,16.083,22.367,239.8,417.7,22.281,238.8,418.4,16.455,5.37,753.4,97.74,19.05,77.0,560.3563,7.342588,0.0
2025-05-23 08:35:00,512,53.7,22.996,239.4,418.8,16.615,23.08,239.8,417.7,23.005,238.8,418.4,16.992,5.57,753.3,97.78,19.216665,77.666664,575.52765,7.6784377,0.0
2025-05-23 08:40:00,512,54.7,23.794,238.3,417.0,17.13,23.882,238.8,416.0,23.82,237.8,416.5,17.52,5.77,753.3,97.77,19.383333,78.333336,590.69904,8.014288,0.0
2025-05-23 08:45:00,512,55.0,24.639,237.3,414.5,17.661,24.735,237.6,413.3,24.647,236.8,413.7,18.042,5.97,749.4,97.89,19.55,79.0,605.87036,8.350138,0.0
2025-05-23 08:50:00,512,54.8,25.182,238.4,416.8,18.122,25.259,238.6,415.9,25.193,237.8,416.6,18.509,6.11,750.0,97.89,19.699999,79.666664,620.32764,8.456741,0.0
2025-05-23 08:55:00,512,54.6,25.827,238.4,417.8,18.61,25.926,238.6,417.1,25.849,237.8,417.6,19.009,6.31,752.3,97.91,19.85,80.333336,634.785,8.563345,0.0
2025-05-23 09:00:00,512,54.4,26.714,238.4,418.1,19.258,26.816,238.6,417.2,26.742,237.8,416.6,19.676,6.52,745.4,97.89,20.0,81.0,649.24225,8.669949,0.0
2025-05-23 09:05:00,512,54.5,27.31,239.4,418.2,19.741,27.383,239.6,418.2,27.294,237.8,417.6,20.16,6.85,732.2,97.92,20.133333,81.333336,662.9918,8.669949,0.0
2025-05-23 09:10:00,512,54.9,27.993,238.7,418.0,20.208,28.082,238.8,417.6,27.999,237.8,417.2,20.639,6.85,733.3,97.9,20.266666,81.666664,676.74146,8.669949,0.0
2025-05-23 09:15:00,512,55.2,28.542,239.7,419.1,20.619,28.631,239.8,418.6,28.55,238.8,418.9,21.059,7.06,729.3,97.9,20.4,82.0,690.491,8.669949,0.0
2025-05-23 09:20:00,512,55.4,29.098,240.7,420.7,21.148,29.199,240.8,420.5,29.124,239.8,420.2,21.604,7.39,730.3,97.9,20.516666,82.666664,703.87744,8.682379,0.0
2025-05-23 09:25:00,512,56.0,29.625,240.7,421.8,21.578,29.72,240.8,421.5,29.641,240.8,421.2,22.045,7.54,730.1,97.88,20.633333,83.333336,717.26385,8.694808,0.0
2025-05-23 09:30:00,512,56.2,30.004,240.7,421.9,21.854,30.112,240.8,421.4,30.002,240.8,421.4,22.325,7.6,722.0,97.88,20.75,84.0,730.65027,8.707238,0.0
2025-05-23 09:35:00,512,56.8,30.531,240.7,420.8,22.157,30.67,240.8,420.3,30.558,239.8,420.0,22.633,7.86,721.3,97.91,20.85,84.333336,743.33594,8.588204,0.0
2025-05-23 09:40:00,512,57.2,31.055,240.7,420.9,22.534,31.17,240.8,420.1,31.054,239.8,420.6,23.015,8.06,713.5,97.9,20.949999,84.666664,756.0216,8.469172,0.0
2025-05-23 09:45:00,512,57.6,31.608,240.7,420.7,22.946,31.694,240.8,420.0,31.611,239.8,420.4,23.438,8.06,717.0,97.92,21.05,85.0,768.7073,8.350138,0.0
2025-05-23 09:50:00,512,58.0,32.082,241.9,423.0,23.43,32.205,241.9,422.1,32.106,240.9,421.7,23.931,8.26,713.7,97.92,21.15,85.333336,780.017,8.25004,0.0
2025-05-23 09:55:00,512,58.3,32.613,241.9,423.2,23.801,32.718,241.9,423.1,32.617,240.9,423.2,24.313,8.46,717.3,97.91,21.25,85.666664,791.32684,8.149942,0.0
2025-05-23 10:00:00,512,58.8,33.154,241.7,422.7,24.243,33.266,241.7,421.8,33.166,240.6,422.1,24.766,8.66,710.7,97.91,21.35,86.0,802.6366,8.049845,0.0
2025-05-23 10:05:00,512,59.5,33.764,241.7,421.7,24.53,33.855,240.7,420.8,33.765,240.6,421.1,25.056,8.69,713.3,97.91,21.466667,86.333336,813.2542,7.93187,0.0
2025-05-23 10:10:00,512,60.1,33.369,240.6,420.5,24.858,33.449,240.7,420.8,33.386,239.5,419.9,25.392,8.81,713.3,97.91,21.583334,86.666664,823.8718,7.8138947,0.0
2025-05-23 10:15:00,512,60.5,34.765,240.6,421.2,25.27,34.886,240.7,420.8,34.761,239.5,420.8,25.807,8.9,713.3,97.91,21.7,87.0,834.48944,7.69592,0.0
2025-05-23 10:20:00,512,60.9,35.08,239.5,419.1,25.319,35.199,239.7,418.7,35.076,238.4,418.5,25.865,9.06,716.4,97.89,21.833334,87.333336,844.4177,7.4882393,0.0
2025-05-23 10:25:00,512,61.4,35.374,239.5,419.1,25.632,35.484,239.7,418.7,35.409,239.4,419.5,26.169,9.13,705.3,97.95,21.966667,87.666664,854.346,7.2805586,0.0
2025-05-23 10:30:00,512,62.0,35.754,239.5,418.7,25.863,35.862,239.7,418.2,35.764,238.4,418.3,26.407,9.33,705.3,97.94,22.1,88.0,864.2743,7.072878,0.0
2025-05-23 10:35:00,512,62.5,36.041,239.5,419.8,26.087,36.155,239.7,419.1,36.062,239.4,419.5,26.633,9.53,701.4,97.95,22.216667,88.0,872.8396,6.841657,0.0
2025-05-23 10:40:00,512,63.0,36.669,240.5,420.4,26.641,36.771,240.7,419.1,36.676,239.4,420.1,27.201,9.67,701.3,97.94,22.333334,88.0,881.40497,6.610437,0.0
2025-05-23 10:45:00,512,63.8,36.823,240.5,420.3,26.773,36.97,240.7,419.6,36.833,239.4,420.1,27.331,9.65,701.3,97.95,22.45,88.0,889.9703,6.379216,0.0
2025-05-23 10:50:00,512,64.1,37.238,240.5,420.3,26.966,37.331,240.7,419.5,37.256,239.4,420.1,27.533,9.8,697.3,97.95,22.550001,88.0,897.51483,6.19147,0.0
2025-05-23 10:55:00,512,64.7,37.175,241.1,421.8,27.115,37.309,241.0,421.5,37.181,240.9,422.1,27.693,10.0,697.3,97.95,22.65,88.0,905.0594,6.003724,0.0
2025-05-23 11:00:00,512,64.9,37.329,242.1,423.9,27.342,37.497,242.1,423.5,37.384,240.9,423.3,27.917,10.0,701.3,97.94,22.75,88.0,912.60394,5.815978,0.0
2025-05-23 11:05:00,512,65.3,37.842,242.1,423.8,27.693,37.953,242.1,422.7,37.859,240.9,423.2,28.275,10.02,695.4,97.94,22.816668,88.0,918.7948,5.6490974,0.0
2025-05-23 11:10:00,512,65.9,38.083,242.1,424.3,27.904,38.184,243.1,423.7,38.07,241.9,423.3,28.491,10.22,694.7,97.95,22.883333,88.0,924.9856,5.482217,0.0
2025-05-23 11:15:00,512,66.3,38.536,243.1,425.3,28.309,38.682,243.1,424.5,38.553,241.9,423.5,28.914,10.22,697.3,97.94,22.95,88.0,931.17645,5.315336,0.0
2025-05-23 11:20:00,512,66.7,39.089,243.1,425.1,28.631,39.234,243.1,423.5,39.116,241.9,423.2,29.234,10.42,697.3,97.94,23.0,88.333336,936.6891,5.008344,0.0
2025-05-23 11:25:00,512,66.8,39.216,243.1,426.4,28.787,39.345,243.1,425.0,39.228,241.9,424.3,29.393,10.42,701.3,97.95,23.050001,88.666664,942.20166,4.701352,0.0
2025-05-23 11:30:00,512,67.0,38.643,243.1,425.3,28.305,38.778,242.8,423.3,38.659,241.9,423.4,28.901,10.41,695.2,97.94,23.1,89.0,947.7143,4.39436,0.0
2025-05-23 11:35:00,512,67.4,39.245,244.1,426.0,28.862,39.368,243.6,424.9,39.269,242.9,425.1,29.464,10.16,707.5,97.94,23.133333,90.0,951.5441,4.2051907,0.0
2025-05-23 11:40:00,512,67.6,39.184,243.1,426.1,28.806,39.313,243.6,424.9,39.195,242.9,425.1,29.415,10.13,721.4,97.93,23.166668,91.0,955.374,4.0160217,0.0
2025-05-23 11:45:00,512,67.9,39.332,243.1,426.1,28.944,39.474,243.6,425.9,39.358,242.9,425.1,29.559,9.64,733.3,97.92,23.2,92.0,959.20386,3.8268526,0.0
2025-05-23 11:50:00,512,67.7,38.976,244.1,427.1,28.806,39.118,244.7,426.9,38.993,242.9,425.9,29.414,9.58,731.7,97.92,23.25,93.0,961.691,3.7867105,0.0
2025-05-23 11:55:00,512,68.1,39.058,244.1,428.6,28.862,39.163,244.7,426.7,39.074,242.9,427.0,29.475,9.89,709.3,97.92,23.300001,94.0,964.17816,3.7465687,0.0
2025-05-23 12:00:00,512,68.2,40.124,245.1,429.5,29.789,40.27,245.7,428.8,40.134,243.9,428.3,30.419,10.65,689.3,97.93,23.35,95.0,966.6653,3.7064266,0.0
2025-05-23 12:05:00,512,68.6,40.6,244.1,426.2,29.855,40.739,243.5,424.7,40.617,242.9,424.8,30.489,10.7,690.9,97.92,23.416666,96.666664,968.1477,3.7633905,0.0
2025-05-23 12:10:00,512,68.8,40.624,243.1,426.2,29.869,40.761,243.5,424.7,40.65,241.9,425.7,30.504,10.8,694.1,97.92,23.483334,98.333336,969.6302,3.8203545,0.0
2025-05-23 12:15:00,512,68.9,40.327,243.1,426.2,29.646,40.458,243.5,425.3,40.327,241.9,425.8,30.276,10.14,701.3,97.92,23.55,100.0,971.1126,3.8773184,0.0
2025-05-23 12:20:00,512,69.0,40.471,242.9,424.2,29.677,40.607,242.4,423.3,40.476,241.7,424.0,30.304,10.23,681.3,97.92,23.616667,101.666664,970.9254,3.9530895,0.0
2025-05-23 12:25:00,512,69.2,39.997,242.9,425.2,29.263,40.143,243.5,423.5,40.015,241.7,424.1,29.884,10.0,686.2,97.92,23.683332,103.333336,970.7383,4.0288606,0.0
2025-05-23 12:30:00,512,69.3,39.665,242.9,424.8,29.16,39.833,243.4,423.5,39.707,241.7,424.1,29.779,9.7,689.3,97.92,23.75,105.0,970.5511,4.1046314,0.0
2025-05-23 12:35:00,512,69.3,39.992,241.9,422.6,29.156,40.14,242.4,422.2,40.011,240.7,422.1,29.772,9.63,685.3,97.91,23.816668,107.333336,969.6984,4.220739,0.0
2025-05-23 12:40:00,512,69.3,39.916,243.5,425.5,29.327,40.05,243.9,424.7,39.947,242.4,424.5,29.95,10.1,673.7,97.92,23.883333,109.666664,968.8457,4.3368464,0.0
2025-05-23 12:45:00,512,69.3,39.598,243.5,425.5,29.089,39.737,242.9,423.8,39.595,242.4,424.5,29.699,9.92,672.0,97.92,23.95,112.0,967.99304,4.452954,0.0
2025-05-23 12:50:00,512,69.2,39.446,244.5,426.5,29.103,39.615,243.9,426.0,39.466,243.3,425.9,29.718,10.12,674.1,97.93,24.016666,114.666664,965.47797,4.5469894,0.0
2025-05-23 12:55:00,512,69.6,39.346,244.5,426.5,28.959,39.465,243.9,425.0,39.353,243.3,425.9,29.574,9.78,678.9,97.91,24.083334,117.333336,962.9628,4.6410246,0.0
2025-05-23 13:00:00,512,69.5,39.493,244.5,427.7,29.024,39.617,244.9,427.0,39.487,243.3,426.4,29.637,10.53,641.3,97.91,24.15,120.0,960.44775,4.73506,0.0
2025-05-23 13:05:00,512,69.7,39.145,245.5,428.8,28.936,39.275,244.9,427.8,39.159,244.3,427.1,29.55,10.23,645.3,97.92,24.199999,122.666664,956.6075,4.9607024,0.0
2025-05-23 13:10:00,512,69.9,39.262,244.4,427.7,28.948,39.422,244.9,426.5,39.298,243.3,426.9,29.563,10.69,637.4,97.92,24.25,125.333336,952.7672,5.186344,0.0
2025-05-23 13:15:00,512,70.0,38.847,244.4,426.6,28.631,39.01,243.9,425.5,38.866,243.3,425.5,29.245,10.68,637.4,97.9,24.3,128.0,948.92694,5.4119864,0.0
2025-05-23 13:20:00,512,70.3,38.265,243.4,426.2,28.175,38.402,243.9,424.5,38.279,242.3,424.5,28.768,9.89,661.3,97.93,24.333332,130.66667,944.42804,5.527991,0.0
2025-05-23 13:25:00,512,70.4,38.215,242.4,425.2,28.047,38.368,242.9,423.4,38.25,241.2,423.5,28.645,10.11,649.3,97.93,24.366667,133.33333,939.92914,5.6439953,0.0
2025-05-23 13:30:00,512,70.6,37.765,242.4,425.3,27.682,37.949,243.9,424.1,37.818,242.4,424.2,28.27,9.78,657.0,97.92,24.4,136.0,935.43024,5.7599998,0.0
2025-05-23 13:35:00,512,70.4,37.757,243.5,425.1,27.707,37.911,243.7,424.3,37.792,242.4,423.9,28.221,10.46,641.2,98.17,24.449999,137.33333,929.28107,6.0033307,0.0
2025-05-23 13:40:00,512,70.4,36.871,241.5,423.1,26.851,37.041,241.6,420.8,36.909,240.3,421.6,27.421,9.78,645.3,97.91,24.5,138.66667,923.13196,6.246661,0.0
2025-05-23 13:45:00,512,70.6,36.827,241.5,422.0,26.803,36.975,241.6,420.8,36.835,240.3,421.6,27.308,10.01,633.3,98.15,24.55,140.0,916.9828,6.489992,0.0
2025-05-23 13:50:00,512,70.5,36.326,242.5,423.9,26.642,36.431,242.6,422.7,36.373,241.3,422.8,27.141,9.98,633.3,98.15,24.583332,140.66667,909.8491,6.619258,0.0
2025-05-23 13:55:00,512,70.6,35.879,242.5,422.9,26.188,35.972,242.6,422.8,35.903,241.3,422.9,26.679,10.04,633.3,98.16,24.616667,141.33333,902.71545,6.748524,0.0
2025-05-23 14:00:00,512,70.4,35.26,242.5,424.4,25.826,35.393,242.5,422.9,35.296,241.1,422.8,26.312,9.84,637.3,98.14,24.65,142.0,895.5818,6.87779,0.0
2025-05-23 14:05:00,512,70.4,34.838,241.5,421.6,25.333,34.942,241.5,420.4,34.83,240.1,420.6,25.804,9.84,629.3,98.13,24.699999,142.33333,887.4666,6.8934393,0.0
2025-05-23 14:10:00,512,70.2,34.803,240.4,421.6,25.373,34.956,240.5,420.8,34.859,240.1,420.5,25.843,9.9,627.4,98.17,24.75,142.66667,879.3514,6.9090886,0.0
2025-05-23 14:15:00,512,69.9,33.611,241.4,422.4,24.654,33.764,242.5,421.5,33.636,241.1,422.5,25.108,9.77,617.4,98.18,24.8,143.0,871.2362,6.924738,0.0
2025-05-23 14:20:00,512,70.0,33.469,241.4,422.5,24.347,33.594,242.5,421.5,33.487,241.1,422.5,24.806,9.29,633.3,98.18,24.866667,143.33333,861.8138,6.924738,0.0
2025-05-23 14:25:00,512,70.1,32.925,241.4,422.8,23.931,33.023,241.4,421.5,32.954,240.1,421.5,24.369,9.32,630.1,98.21,24.933332,143.66667,852.3913,6.924738,0.0
2025-05-23 14:30:00,512,69.8,32.03,241.4,422.3,23.388,32.126,241.4,421.5,32.052,240.1,421.5,23.821,9.32,629.4,98.19,25.0,144.0,842.9689,6.924738,0.0
2025-05-23 14:35:00,512,70.0,31.245,241.4,422.2,22.428,31.361,241.4,421.4,31.258,240.1,421.4,22.867,8.86,628.2,98.08,25.05,145.0,832.5718,6.8291826,0.0
2025-05-23 14:40:00,512,69.8,31.288,241.4,421.9,22.807,31.401,241.4,421.5,31.308,240.1,421.5,23.23,9.2,617.3,98.16,25.1,146.0,822.17474,6.7336273,0.0
2025-05-23 14:45:00,512,69.8,29.453,240.3,420.9,21.39,29.534,240.4,420.4,29.466,240.1,420.4,21.79,9.0,607.8,98.18,25.15,147.0,811.77765,6.638072,0.0
2025-05-23 14:50:00,512,69.4,29.634,242.3,423.4,21.664,29.733,241.6,422.9,29.681,241.1,422.4,22.045,8.91,609.3,98.27,25.183332,148.33333,801.0657,6.667166,0.0
2025-05-23 14:55:00,512,69.0,29.12,241.3,423.2,21.341,29.217,241.6,422.3,29.159,241.1,422.4,21.706,8.99,593.9,98.32,25.216667,149.66667,790.35364,6.69626,0.0
2025-05-23 15:00:00,512,68.2,28.569,242.4,422.9,20.904,28.667,241.8,422.4,28.614,241.1,422.3,21.264,8.57,586.3,98.31,25.25,151.0,779.64166,6.725354,0.0
2025-05-23 15:05:00,512,67.5,28.024,242.4,422.9,20.491,28.088,241.8,422.2,28.049,241.1,422.2,20.843,8.1,585.9,98.31,25.283333,152.0,767.307,6.801154,0.0
2025-05-23 15:10:00,512,66.9,27.304,241.4,422.9,19.927,27.367,241.8,422.2,27.359,241.1,422.3,20.269,8.57,562.9,98.29,25.316668,153.0,754.9723,6.8769546,0.0
2025-05-23 15:15:00,512,66.4,26.972,241.4,423.5,19.759,27.08,241.8,422.2,27.01,241.1,422.2,20.101,8.57,560.2,98.3,25.35,154.0,742.63763,6.9527545,0.0
2025-05-23 15:20:00,512,65.8,26.265,242.4,424.5,19.637,26.35,242.8,423.2,26.325,241.1,423.2,19.977,8.24,568.2,98.21,25.383333,155.0,729.01544,7.2697096,0.0
2025-05-23 15:25:00,512,65.2,26.598,242.5,424.4,19.53,26.742,242.8,423.3,26.651,241.1,423.1,19.868,8.24,566.9,98.3,25.416668,156.0,715.3933,7.586664,0.0
2025-05-23 15:30:00,512,64.4,26.169,242.3,423.7,19.106,26.29,242.5,422.9,26.179,241.1,422.9,19.436,8.16,549.4,98.31,25.45,157.0,701.7711,7.9036193,0.0
2025-05-23 15:35:00,512,64.0,25.876,242.3,423.7,18.938,25.994,242.5,422.9,25.901,241.1,422.9,19.264,8.07,549.6,98.31,25.466667,157.33333,685.89246,8.198653,0.0
2025-05-23 15:40:00,512,63.5,25.212,241.3,422.7,18.413,25.338,241.5,422.3,25.254,240.7,422.3,18.731,7.89,550.9,98.3,25.483334,157.66667,670.01385,8.493687,0.0
2025-05-23 15:45:00,512,63.1,24.857,241.3,422.7,18.066,24.971,241.5,421.4,24.9,240.7,422.3,18.378,7.88,554.9,98.3,25.5,158.0,654.1352,8.78872,0.0
2025-05-23 15:50:00,512,62.5,24.068,241.3,421.7,17.596,24.19,241.5,421.4,24.088,240.7,421.3,17.902,7.7,558.9,98.25,25.466667,158.0,636.019,9.0880165,0.0
2025-05-23 15:55:00,512,61.8,23.697,241.3,422.7,17.35,23.827,241.5,421.4,23.735,240.7,421.3,17.651,7.59,558.8,98.29,25.433332,158.0,617.9027,9.387313,0.0
2025-05-23 16:00:00,512,61.4,22.697,241.3,421.6,16.052,22.745,241.5,421.2,22.651,240.7,421.1,16.272,7.38,550.9,98.65,25.4,158.0,599.7865,9.686609,0.0
2025-05-23 16:05:00,512,61.0,22.046,240.5,420.4,16.02,22.19,240.6,420.1,22.092,239.7,419.9,16.303,7.18,554.9,98.24,25.316666,157.66667,581.0715,10.115279,0.0
2025-05-23 16:10:00,512,60.6,21.171,240.5,420.6,15.376,21.242,240.6,419.8,21.177,239.7,419.9,15.646,6.66,558.9,98.27,25.233334,157.33333,562.35645,10.54395,0.0
2025-05-23 16:15:00,512,60.4,20.407,240.2,420.2,14.827,20.483,240.3,419.6,20.399,239.6,420.1,15.082,6.46,554.9,98.27,25.15,157.0,543.6414,10.97262,0.0
2025-05-23 16:20:00,512,60.0,20.054,239.2,419.2,14.524,20.146,240.3,419.4,20.059,239.5,418.9,14.781,6.07,554.9,98.26,25.016666,155.33333,525.95013,11.375622,0.0
2025-05-23 16:25:00,512,59.6,18.753,240.3,420.7,13.606,18.802,240.2,420.0,18.707,239.6,420.2,13.85,6.12,538.9,98.24,24.883333,153.66667,508.25882,11.778623,0.0
2025-05-23 16:30:00,512,59.0,18.167,240.3,420.7,13.211,18.249,240.2,420.0,18.183,239.6,420.2,13.444,5.83,519.4,98.28,24.75,152.0,490.56754,12.181624,0.0
2025-05-23 16:35:00,512,58.6,17.697,240.3,419.7,12.799,17.766,240.2,420.0,17.741,239.6,419.2,13.023,5.11,606.9,98.28,24.6,149.0,475.50208,12.690546,0.0
2025-05-23 16:40:00,512,58.2,16.048,240.3,419.4,11.637,16.116,240.2,419.7,16.054,239.6,420.3,11.85,4.79,582.9,98.21,24.449999,146.0,460.43665,13.199469,0.0
2025-05-23 16:45:00,512,57.8,15.78,240.3,419.3,11.467,15.86,240.2,419.6,15.8,239.6,419.5,11.677,4.63,589.9,98.23,24.3,143.0,445.3712,13.70839,0.0
2025-05-23 16:50:00,512,57.6,16.549,240.5,420.8,11.964,16.615,240.9,420.7,16.608,240.1,420.5,12.184,4.78,590.9,98.2,24.183332,138.66667,431.94583,13.916373,0.0
2025-05-23 16:55:00,512,57.4,15.607,240.5,420.7,11.304,15.716,240.9,420.6,15.627,240.1,420.4,11.502,4.37,586.7,98.28,24.066668,134.33333,418.5205,14.124357,0.0
2025-05-23 17:00:00,512,58.2,14.343,237.9,415.9,10.283,14.407,238.0,415.7,14.348,237.5,416.1,10.481,4.02,576.9,98.11,23.95,130.0,405.09515,14.33234,0.0
2025-05-23 17:05:00,512,57.8,14.323,237.9,415.8,10.339,14.381,238.0,416.7,14.355,238.5,416.1,10.541,4.46,566.7,98.02,23.866667,125.0,392.3359,14.234893,0.0
2025-05-23 17:10:00,512,58.0,14.618,237.9,415.6,10.574,14.682,237.0,415.2,14.622,237.5,415.1,10.769,4.26,586.9,98.19,23.783335,120.0,379.57666,14.137446,0.0
2025-05-23 17:15:00,512,58.2,14.223,236.9,414.5,10.187,14.294,237.0,414.9,14.234,236.4,415.1,10.375,4.11,578.9,98.12,23.7,115.0,366.8174,14.039999,0.0
2025-05-23 17:20:00,512,58.4,13.118,236.9,414.6,9.167,13.179,238.0,414.9,13.139,237.4,415.1,9.348,3.9,574.9,98.06,23.616667,110.333336,353.76648,13.762544,0.0
2025-05-23 17:25:00,512,58.6,12.492,236.9,414.6,8.943,12.571,237.0,413.9,12.482,237.4,415.1,9.125,3.74,598.9,98.01,23.533335,105.666664,340.71558,13.485089,0.0
2025-05-23 17:30:00,512,58.8,11.904,236.9,414.4,8.52,11.998,237.1,414.6,11.9,237.5,414.3,8.686,3.57,561.4,98.09,23.45,101.0,327.66464,13.207634,0.0
2025-05-23 17:35:00,512,58.6,11.192,236.9,415.4,8.02,11.25,237.1,415.6,11.182,236.5,415.3,8.181,3.62,554.1,98.02,23.383333,97.333336,314.64496,12.76327,0.0
2025-05-23 17:40:00,512,58.4,10.774,236.9,414.5,7.707,10.844,237.1,414.5,10.776,236.5,415.1,7.849,3.42,549.7,98.09,23.316668,93.666664,301.62524,12.318908,0.0
2025-05-23 17:45:00,512,58.2,10.707,236.9,414.5,7.676,10.768,237.1,415.4,10.711,236.5,415.1,7.823,3.21,582.9,98.15,23.25,90.0,288.60556,11.874544,0.0
2025-05-23 17:50:00,512,58.0,10.04,234.7,412.0,7.149,10.098,236.1,412.7,10.036,235.5,411.9,7.288,3.01,590.9,98.04,23.166666,86.333336,275.93314,11.56602,0.0
2025-05-23 17:55:00,512,57.6,9.408,235.7,413.0,6.725,9.467,236.1,412.7,9.406,235.5,412.9,6.862,2.81,558.9,97.99,23.083334,82.666664,263.2607,11.257497,0.0
2025-05-23 18:00:00,512,57.2,8.857,235.7,413.0,6.289,8.915,236.1,413.0,8.84,235.5,412.8,6.418,2.65,574.9,98.0,23.0,79.0,250.58829,10.948973,0.0
2025-05-23 18:05:00,512,56.6,8.346,235.7,412.4,5.933,8.388,236.1,413.0,8.336,235.5,412.6,6.053,2.52,558.9,98.05,22.916666,75.666664,237.95293,10.548192,0.0
2025-05-23 18:10:00,512,56.2,7.743,235.7,412.3,5.494,7.757,236.1,412.8,7.711,236.6,412.5,5.617,1.93,732.1,97.82,22.833334,72.333336,225.31757,10.147411,0.0
2025-05-23 18:15:00,512,55.6,7.179,235.7,411.2,5.087,7.222,235.1,411.7,7.151,235.6,411.5,5.228,1.79,707.3,97.33,22.75,69.0,212.6822,9.746631,0.0
2025-05-23 18:20:00,512,55.2,6.581,235.7,412.2,4.682,6.63,235.1,411.7,6.563,235.6,411.5,4.812,1.62,697.9,97.31,22.666666,65.666664,199.48584,9.500153,0.0
