collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-05-23 18:25:00,512,54.8,6.288,234.7,409.9,4.419,6.33,235.1,410.5,6.275,234.5,409.8,4.555,1.5,687.2,97.21,22.583334,62.333332,186.28947,9.2536745,0.0
2025-05-23 18:30:00,512,54.4,5.697,234.7,409.8,4.006,5.724,234.1,410.5,5.664,234.5,410.8,4.134,1.5,683.2,97.11,22.5,59.0,173.09311,9.007196,0.0
2025-05-23 18:35:00,512,54.0,5.264,232.5,407.4,3.575,5.292,233.1,407.3,5.25,233.5,407.8,3.701,1.3,667.3,96.61,22.4,55.666668,159.09523,8.66923,0.0
2025-05-23 18:40:00,512,53.4,4.613,232.5,407.4,3.199,4.657,233.1,408.3,4.603,233.5,407.8,3.322,1.1,650.2,96.57,22.300001,52.333332,145.09735,8.331264,0.0
2025-05-23 18:45:00,512,53.0,4.211,231.5,406.0,2.85,4.271,231.9,406.9,4.19,232.5,406.7,2.962,0.93,691.3,96.23,22.2,49.0,131.09947,7.9932976,0.0
2025-05-23 18:50:00,512,52.4,3.946,232.8,408.2,2.628,3.994,233.3,408.5,3.916,233.3,408.9,2.73,0.81,691.3,96.14,22.083334,45.666668,117.02013,7.686491,0.0
2025-05-23 18:55:00,512,52.0,3.371,232.8,405.9,2.269,3.449,233.3,407.5,3.371,233.3,407.0,2.367,0.81,654.4,95.73,21.966667,42.333332,102.94077,7.3796844,0.0
2025-05-23 19:00:00,512,51.4,2.591,231.6,404.6,1.684,2.7,232.2,406.5,2.617,232.3,405.9,1.78,0.61,594.2,94.63,21.85,39.0,88.86143,7.072878,0.0
2025-05-23 19:05:00,512,51.0,2.234,231.8,405.6,1.341,2.319,232.2,407.7,2.236,233.0,406.5,1.436,0.41,648.2,93.99,21.716667,35.333332,76.57991,6.8785825,0.0
2025-05-23 19:10:00,512,50.4,1.872,232.8,407.5,0.994,1.96,233.2,409.6,1.875,234.0,408.5,1.075,0.41,696.4,92.56,21.583334,31.666666,64.298386,6.6842875,0.0
2025-05-23 19:15:00,512,50.0,1.433,232.8,407.3,0.782,1.519,234.2,409.7,1.457,234.1,408.8,0.85,0.21,682.3,91.61,21.45,28.0,52.01687,6.489992,0.0
2025-05-23 19:20:00,512,49.6,1.284,232.8,406.3,0.614,1.384,233.2,408.7,1.327,233.1,407.7,0.685,0.21,684.4,89.66,21.283335,24.666666,41.98176,6.3772225,0.0
2025-05-23 19:25:00,512,49.0,1.122,233.8,408.6,0.506,1.235,234.2,410.9,1.16,234.2,409.8,0.578,0.21,676.4,86.66,21.116667,21.333334,31.946644,6.2644525,0.0
2025-05-23 19:30:00,512,48.4,0.924,233.8,408.6,0.403,0.998,234.2,410.9,0.972,234.2,409.8,0.476,0.21,659.1,86.37,20.95,18.0,21.911531,6.151683,0.0
2025-05-23 19:35:00,512,47.8,0.93,232.8,407.6,0.327,1.006,234.2,409.9,0.969,234.2,409.5,0.391,0.21,636.4,81.79,20.783335,14.333333,15.263161,5.8850503,0.0
2025-05-23 19:40:00,512,47.4,0.908,232.8,407.6,0.252,0.977,234.2,409.9,0.949,234.2,409.3,0.324,0.21,652.4,77.6,20.616667,10.666667,8.614789,5.6184173,0.0
2025-05-23 19:45:00,512,46.8,0.79,233.8,408.6,0.172,0.845,234.2,411.0,0.824,234.2,409.3,0.223,0.21,621.2,76.32,20.45,7.0,1.9664184,5.3517847,0.0
2025-05-23 19:50:00,512,46.2,0.72,233.8,408.6,0.103,0.762,234.2,411.0,0.741,234.2,410.1,0.145,0.04,612.4,73.98,20.283335,4.6666665,1.3109456,5.239263,0.0
2025-05-23 19:55:00,512,45.8,0.804,233.8,408.6,0.045,0.841,234.2,411.0,0.827,235.2,410.1,0.063,0.0,592.4,67.46,20.116667,2.3333333,0.6554728,5.126741,0.0
2025-05-23 20:00:00,512,45.2,0.653,233.8,409.4,0.004,0.668,234.2,411.0,0.663,235.2,410.1,0.004,-0.01,565.3,68.75,19.95,0.0,0.0,5.0142193,0.0
2025-05-24 06:00:00,512,25.8,2.097,233.8,408.7,1.412,2.154,233.9,409.2,2.088,234.4,409.4,1.536,0.5,746.4,91.96,13.2,31.0,84.45117,5.3999996,0.0
2025-05-24 06:05:00,512,26.6,2.354,234.8,409.8,1.607,2.413,234.9,410.4,2.34,234.4,410.4,1.729,0.5,732.2,92.63,13.366667,34.0,98.42072,5.330664,0.0
2025-05-24 06:10:00,512,27.6,2.555,233.8,409.5,1.771,2.644,233.8,410.4,2.567,234.4,410.1,1.902,0.71,753.6,93.13,13.533333,37.0,112.39028,5.261329,0.0
2025-05-24 06:15:00,512,28.4,2.868,234.8,411.1,1.98,2.937,235.1,411.3,2.844,234.5,411.2,2.108,0.71,744.3,93.63,13.7,40.0,126.35983,5.1919937,0.0
2025-05-24 06:20:00,512,29.4,3.855,233.8,408.8,2.685,3.89,234.1,407.7,3.837,233.5,409.2,2.818,0.91,754.7,94.93,13.95,42.666668,142.26372,5.093506,0.0
2025-05-24 06:25:00,512,30.2,4.68,233.8,408.8,3.299,4.75,234.1,408.7,4.657,233.5,409.2,3.456,1.11,750.7,95.45,14.2,45.333332,158.16762,4.9950175,0.0
2025-05-24 06:30:00,512,31.2,5.256,235.7,412.0,3.734,5.291,235.3,411.1,5.217,235.1,412.0,3.889,1.11,754.7,96.05,14.45,48.0,174.0715,4.8965297,0.0
2025-05-24 06:35:00,512,32.0,5.857,233.4,407.9,4.132,5.906,233.3,407.6,5.818,233.1,408.2,4.296,1.31,750.7,96.07,14.716666,50.333332,190.11684,4.72914,0.0
2025-05-24 06:40:00,512,32.8,6.418,234.3,410.5,4.559,6.457,233.8,409.5,6.388,233.7,410.1,4.728,1.51,758.7,96.42,14.983334,52.666668,206.16217,4.56175,0.0
2025-05-24 06:45:00,512,33.6,7.029,234.3,410.5,4.975,7.055,234.8,410.5,6.985,234.7,410.1,5.159,1.51,750.7,96.42,15.25,55.0,222.2075,4.39436,0.0
2025-05-24 06:50:00,512,34.4,7.643,235.3,411.2,5.433,7.672,234.8,411.5,7.616,234.7,410.8,5.594,1.71,758.7,97.22,15.533334,57.0,238.46971,4.329002,0.0
2025-05-24 06:55:00,512,35.4,8.376,234.3,410.2,5.953,8.414,234.8,409.3,8.363,233.5,409.8,6.114,1.91,766.7,97.22,15.816667,59.0,254.7319,4.2636433,0.0
2025-05-24 07:00:00,512,36.2,9.103,234.3,410.3,6.465,9.137,234.8,409.4,9.064,233.5,410.7,6.644,2.11,766.7,97.26,16.1,61.0,270.9941,4.198285,0.0
2025-05-24 07:05:00,512,37.2,9.656,236.4,414.4,6.87,9.693,236.9,412.6,9.62,235.5,412.9,7.065,2.11,778.7,97.24,16.4,62.333332,286.79965,4.1404977,0.0
2025-05-24 07:10:00,512,38.0,10.349,236.4,412.3,7.371,10.387,235.9,412.6,10.308,235.5,412.9,7.587,2.31,770.1,97.26,16.7,63.666668,302.60522,4.08271,0.0
2025-05-24 07:15:00,512,39.0,11.141,235.4,412.3,7.911,11.178,235.9,411.6,11.102,235.5,411.9,8.137,2.59,770.7,97.28,17.0,65.0,318.41077,4.0249224,0.0
2025-05-24 07:20:00,512,40.0,11.845,236.9,414.4,8.469,11.891,236.8,414.5,11.8,236.5,414.0,8.709,2.8,770.7,97.28,17.333334,66.0,334.499,3.9361184,0.0
2025-05-24 07:25:00,512,41.0,12.459,239.4,418.9,9.059,12.523,239.5,418.3,12.456,238.9,418.5,9.296,3.0,759.3,97.46,17.666666,67.0,350.58725,3.8473144,0.0
2025-05-24 07:30:00,512,41.9,13.221,240.5,420.4,9.612,13.269,239.7,419.5,13.205,239.9,420.4,9.864,3.27,754.7,97.46,18.0,68.0,366.67548,3.7585104,0.0
2025-05-24 07:35:00,512,42.9,14.067,239.5,419.0,10.173,14.113,239.7,418.2,14.054,238.9,418.9,10.435,3.4,754.7,97.46,18.316668,68.666664,382.70493,3.831117,0.0
2025-05-24 07:40:00,512,43.6,14.769,239.5,418.8,10.679,14.8,238.7,417.9,14.727,238.9,418.7,10.958,3.72,754.9,97.43,18.633333,69.333336,398.7344,3.9037232,0.0
2025-05-24 07:45:00,512,45.0,15.571,240.5,420.1,11.316,15.62,239.8,419.1,15.551,239.9,420.2,11.59,3.72,754.7,97.56,18.95,70.0,414.76385,3.9763298,0.0
2025-05-24 07:50:00,512,46.2,16.311,239.5,418.7,11.791,16.359,238.6,417.5,16.304,237.7,417.6,12.083,3.91,750.7,97.57,19.233334,71.0,431.0925,3.9708865,0.0
2025-05-24 07:55:00,512,47.0,16.959,239.5,419.1,12.289,17.03,239.6,417.9,16.971,238.8,418.1,12.593,4.12,750.7,97.59,19.516666,72.0,447.42114,3.9654434,0.0
2025-05-24 08:00:00,512,48.1,17.744,239.5,419.1,12.863,17.796,239.6,417.9,17.729,238.8,419.2,13.171,4.52,749.8,97.67,19.8,73.0,463.7498,3.96,0.0
2025-05-24 08:05:00,512,49.1,18.533,238.5,418.2,13.271,18.582,238.4,416.2,18.522,237.8,417.1,13.589,4.55,748.9,97.67,20.033333,74.0,479.6861,4.08,0.0
2025-05-24 08:10:00,512,50.1,19.187,238.8,418.3,13.872,19.238,238.7,417.8,19.165,239.0,417.6,14.202,4.74,742.7,97.65,20.266666,75.0,495.62244,4.2000003,0.0
2025-05-24 08:15:00,512,51.1,19.312,238.8,417.6,14.427,19.354,238.7,416.6,19.302,237.7,416.7,14.775,5.2,626.5,97.67,20.5,76.0,511.55875,4.32,0.0
2025-05-24 08:20:00,512,52.1,20.579,239.9,419.5,14.877,20.642,239.7,418.7,20.581,238.7,419.2,15.224,4.95,742.7,97.72,20.7,76.666664,526.7666,4.44,0.0
2025-05-24 08:25:00,512,53.1,21.351,239.9,419.6,15.501,21.434,239.7,418.8,21.342,238.7,418.2,15.845,5.16,742.7,97.79,20.9,77.333336,541.9745,4.56,0.0
2025-05-24 08:30:00,512,54.1,22.211,239.8,419.1,16.062,22.263,239.7,417.8,22.204,238.7,418.1,16.423,5.45,734.7,97.85,21.1,78.0,557.1824,4.68,0.0
2025-05-24 08:35:00,512,55.4,22.847,238.8,418.8,16.504,22.914,239.7,417.8,22.835,238.7,418.1,16.86,5.65,738.7,97.85,21.266666,78.666664,572.016,4.8042803,0.0
2025-05-24 08:40:00,512,55.4,23.607,238.8,417.0,17.037,23.673,239.0,416.2,23.603,237.4,416.2,17.405,5.85,734.0,97.85,21.433334,79.333336,586.8497,4.9285603,0.0
2025-05-24 08:45:00,512,54.8,24.151,238.8,419.0,17.52,24.227,239.0,418.2,24.143,238.4,418.2,17.897,6.05,731.5,97.85,21.6,80.0,601.6833,5.0528407,0.0
2025-05-24 08:50:00,512,55.2,24.893,238.8,418.3,18.024,24.963,239.0,417.0,24.903,238.4,417.6,18.411,6.25,738.7,97.95,21.766666,81.0,616.1468,5.0656166,0.0
2025-05-24 08:55:00,512,55.2,25.565,238.8,418.2,18.493,25.632,239.0,418.0,25.571,238.4,417.4,18.886,6.28,730.7,97.94,21.933334,82.0,630.6102,5.0783925,0.0
2025-05-24 09:00:00,512,55.6,26.205,239.8,419.2,18.965,26.302,239.0,418.0,26.228,238.4,418.7,19.37,6.48,730.7,97.92,22.1,83.0,645.0737,5.0911684,0.0
2025-05-24 09:05:00,512,56.0,26.637,239.8,419.2,19.297,26.716,240.0,418.0,26.621,238.4,418.6,19.706,6.68,726.6,97.92,22.25,83.666664,658.82806,5.112251,0.0
2025-05-24 09:10:00,512,56.2,27.361,239.8,420.3,19.829,27.418,240.0,419.0,27.355,239.4,419.5,20.253,6.88,720.2,97.92,22.4,84.333336,672.5824,5.133333,0.0
2025-05-24 09:15:00,512,56.8,27.914,240.8,420.3,20.282,27.997,240.0,419.1,27.922,239.4,419.0,20.713,7.08,722.7,97.92,22.55,85.0,686.33673,5.1544156,0.0
2025-05-24 09:20:00,512,57.1,28.516,239.8,420.3,20.678,28.579,240.0,419.3,28.519,239.4,419.2,21.12,7.17,723.8,97.92,22.666666,85.666664,699.0468,5.1076837,0.0
2025-05-24 09:25:00,512,57.7,29.128,239.8,419.8,21.099,29.226,240.0,417.9,29.151,238.4,417.8,21.558,7.48,718.6,97.92,22.783333,86.333336,711.7569,5.060951,0.0
2025-05-24 09:30:00,512,58.3,29.688,238.8,418.4,21.49,29.793,239.0,416.9,29.707,238.4,416.8,21.951,7.68,713.7,97.86,22.9,87.0,724.467,5.0142193,0.0
2025-05-24 09:35:00,512,59.0,29.377,246.3,430.8,21.846,29.434,246.4,430.0,29.365,245.4,430.2,22.312,7.82,715.2,97.91,23.016666,87.666664,736.8195,4.9527817,0.0
2025-05-24 09:40:00,512,59.2,30.377,242.0,423.6,22.222,30.472,242.3,422.5,30.403,241.0,422.5,22.687,7.82,714.6,97.9,23.133333,88.333336,749.172,4.8913445,0.0
2025-05-24 09:45:00,512,59.7,30.845,243.1,424.7,22.607,30.932,242.3,422.6,30.834,240.9,423.5,23.08,8.15,706.6,97.94,23.25,89.0,761.52454,4.829907,0.0
2025-05-24 09:50:00,512,60.1,31.61,241.1,422.4,23.029,31.705,241.3,421.1,31.613,239.9,421.2,23.511,8.33,708.7,97.96,23.366667,89.0,772.50104,4.8521147,0.0
2025-05-24 09:55:00,512,60.4,32.238,241.1,421.1,23.462,32.345,241.3,420.8,32.261,240.0,420.5,23.958,8.48,710.6,97.95,23.483334,89.0,783.47754,4.874322,0.0
2025-05-24 10:00:00,512,60.8,32.55,241.1,422.3,22.715,32.638,241.3,420.9,32.542,240.1,421.2,23.307,8.68,710.6,97.46,23.6,89.0,794.45404,4.8965297,0.0
2025-05-24 10:05:00,512,60.9,33.255,242.0,422.5,24.293,33.311,241.3,421.6,33.27,240.1,421.2,24.799,8.57,710.6,97.89,23.733334,89.333336,805.0791,4.7917037,0.0
2025-05-24 10:10:00,512,61.4,33.543,241.0,421.6,24.365,33.619,241.4,420.5,33.544,240.0,421.1,24.888,8.73,710.6,97.99,23.866667,89.666664,815.70416,4.6868777,0.0
2025-05-24 10:15:00,512,61.8,34.14,242.0,424.8,25.019,34.206,242.6,422.7,34.125,241.0,423.4,25.534,8.99,702.6,97.96,24.0,90.0,826.3292,4.5820518,0.0
2025-05-24 10:20:00,512,62.1,34.403,243.1,424.7,25.23,34.494,242.6,423.5,34.424,242.2,423.9,25.758,9.06,706.7,97.97,24.133333,90.0,835.5883,4.5582967,0.0
2025-05-24 10:25:00,512,62.3,34.906,243.1,424.6,25.556,35.026,242.6,423.3,34.926,241.1,422.8,26.093,9.26,706.6,97.94,24.266666,90.0,844.84735,4.534542,0.0
2025-05-24 10:30:00,512,62.5,35.158,243.1,425.2,25.729,35.253,242.6,423.3,35.17,241.1,423.7,26.27,9.27,702.6,97.95,24.4,90.0,854.10645,4.510787,0.0
2025-05-24 10:35:00,512,62.8,35.462,243.1,425.2,26.035,35.563,243.6,423.2,35.508,242.1,423.4,26.582,9.35,702.6,97.95,24.516666,90.0,862.34204,4.4915094,0.0
2025-05-24 10:40:00,512,63.4,35.87,243.1,426.1,26.368,35.973,243.6,424.2,35.879,242.1,424.6,26.923,9.5,698.6,97.94,24.633333,90.0,870.5777,4.4722314,0.0
2025-05-24 10:45:00,512,64.0,35.895,244.2,427.2,26.449,36.0,243.8,425.6,35.926,243.1,425.6,27.003,9.78,691.7,97.92,24.75,90.0,878.8133,4.452954,0.0
2025-05-24 10:50:00,512,64.4,36.074,244.2,427.2,26.585,36.156,243.8,425.6,36.092,243.1,426.6,27.142,9.64,694.8,97.94,24.85,90.0,886.3662,4.528636,0.0
2025-05-24 10:55:00,512,64.7,36.433,243.2,427.2,26.913,36.533,243.8,425.3,36.423,241.9,425.4,27.476,9.63,705.2,97.91,24.949999,90.0,893.9192,4.6043177,0.0
2025-05-24 11:00:00,512,64.6,36.894,244.1,426.9,27.193,36.982,243.8,425.3,36.852,242.7,425.6,27.773,9.87,701.7,97.95,25.05,90.0,901.4721,4.68,0.0
2025-05-24 11:05:00,512,64.6,37.151,245.1,428.0,27.483,37.255,244.8,426.3,37.151,242.7,426.6,28.061,9.88,698.6,97.95,25.133333,90.0,907.6706,4.8381386,0.0
2025-05-24 11:10:00,512,64.8,37.176,245.1,427.2,27.478,37.281,244.8,425.6,37.175,243.7,426.2,28.065,10.09,698.6,97.93,25.216665,90.0,913.8691,4.996277,0.0
2025-05-24 11:15:00,512,65.2,37.668,244.0,427.1,27.766,37.773,243.5,425.6,37.68,242.6,425.2,28.35,10.09,699.3,97.93,25.3,90.0,920.06757,5.1544156,0.0
2025-05-24 11:20:00,512,65.4,37.582,244.0,426.9,27.647,37.705,243.5,424.6,37.606,242.6,425.3,28.232,10.09,698.5,97.93,25.366667,90.333336,925.25195,5.2640624,0.0
2025-05-24 11:25:00,512,66.2,38.012,244.0,426.9,27.988,38.12,243.5,425.8,38.03,242.6,425.2,28.575,10.31,695.6,97.93,25.433332,90.666664,930.4364,5.3737097,0.0
2025-05-24 11:30:00,512,66.4,38.26,244.0,427.9,28.257,38.404,244.5,425.5,38.294,242.6,426.9,28.847,10.3,696.8,97.93,25.5,91.0,935.6208,5.4833565,0.0
2025-05-24 11:35:00,512,66.8,38.247,244.0,426.7,28.212,38.371,244.2,425.9,38.278,242.6,426.9,28.808,9.93,710.6,97.93,25.566668,91.666664,939.7937,5.720129,0.0
2025-05-24 11:40:00,512,66.8,38.703,244.0,427.4,28.545,38.82,244.2,424.9,38.726,242.6,425.9,29.139,9.98,730.3,97.93,25.633333,92.333336,943.9667,5.9569016,0.0
2025-05-24 11:45:00,512,67.2,38.593,244.0,427.4,28.441,38.73,244.2,426.0,38.597,242.6,425.9,29.049,9.7,730.6,97.92,25.7,93.0,948.1396,6.193674,0.0
2025-05-24 11:50:00,512,67.5,38.454,245.1,429.5,28.547,38.542,245.2,428.1,38.462,243.6,427.8,29.156,9.46,742.6,97.91,25.75,94.0,951.3032,6.4217124,0.0
2025-05-24 11:55:00,512,67.9,38.849,245.1,429.5,28.837,38.976,245.2,427.9,38.888,243.6,427.9,29.448,9.87,714.6,97.91,25.800001,95.0,954.4669,6.649751,0.0
2025-05-24 12:00:00,512,68.2,38.468,246.1,430.5,28.56,38.595,246.2,428.0,38.502,244.6,429.0,29.164,10.17,698.6,97.93,25.85,96.0,957.63055,6.8777895,0.0
2025-05-24 12:05:00,512,68.7,38.997,246.1,430.5,28.963,39.118,246.2,429.0,39.024,244.6,429.0,29.581,10.4,698.6,97.83,25.916666,97.0,959.11926,7.0590563,0.0
2025-05-24 12:10:00,512,69.3,38.53,246.1,430.5,28.58,38.636,246.2,428.9,38.562,244.6,429.0,29.184,10.4,690.6,97.91,25.983334,98.0,960.608,7.240323,0.0
2025-05-24 12:15:00,512,69.5,38.524,245.1,429.5,28.562,38.64,246.2,427.8,38.558,243.5,428.0,29.166,10.39,678.6,97.93,26.05,99.0,962.0967,7.42159,0.0
2025-05-24 12:20:00,512,69.8,39.052,246.1,429.5,28.993,39.163,246.2,427.7,39.074,244.5,428.0,29.612,10.43,670.6,97.91,26.133333,100.666664,962.249,7.644391,0.0
2025-05-24 12:25:00,512,69.7,39.058,244.8,427.8,28.849,39.169,244.1,426.2,39.083,243.3,426.7,29.465,9.99,686.6,97.93,26.216665,102.333336,962.4014,7.8671923,0.0
2025-05-24 12:30:00,512,69.5,38.973,244.8,427.8,28.774,39.115,244.1,426.2,39.005,243.3,426.7,29.391,10.37,655.2,97.95,26.3,104.0,962.5538,8.0899935,0.0
2025-05-24 12:35:00,512,69.7,37.929,243.9,428.1,28.026,38.063,244.1,426.2,37.944,243.2,426.4,28.618,9.39,675.5,97.94,26.366667,106.666664,960.70764,8.344938,0.0
2025-05-24 12:40:00,512,69.6,38.831,245.1,428.1,28.692,38.943,244.9,427.2,38.851,243.2,427.6,29.298,9.98,671.5,97.94,26.433332,109.333336,958.8616,8.599884,0.0
2025-05-24 12:45:00,512,69.5,38.086,245.1,429.1,28.12,38.186,244.9,427.6,38.093,243.2,427.1,28.714,9.32,679.4,97.94,26.5,112.0,957.01544,8.854829,0.0
2025-05-24 12:50:00,512,69.5,37.903,245.1,429.4,28.019,38.024,244.9,427.7,37.939,243.2,427.7,28.611,9.65,675.4,97.93,26.533333,116.0,953.1777,9.134318,0.0
2025-05-24 12:55:00,512,69.8,37.372,245.1,429.0,27.684,37.479,244.9,426.6,37.411,243.2,427.2,28.269,9.37,683.4,97.92,26.566668,120.0,949.3399,9.413807,0.0
2025-05-24 13:00:00,512,70.0,38.481,245.1,429.0,28.533,38.607,244.9,427.7,38.517,244.2,428.3,29.139,10.25,647.4,97.92,26.6,124.0,945.50214,9.693296,0.0
2025-05-24 13:05:00,512,69.8,37.603,244.1,428.0,27.786,37.697,244.5,427.1,37.631,243.1,426.5,28.374,9.89,651.4,97.92,26.6,128.66667,940.34357,10.105932,0.0
2025-05-24 13:10:00,512,69.8,37.803,243.7,426.4,27.84,37.938,243.8,424.3,37.846,242.0,425.3,28.435,10.23,645.4,97.92,26.6,133.33333,935.185,10.518567,0.0
2025-05-24 13:15:00,512,69.8,37.482,243.7,425.2,26.653,37.618,243.8,424.7,37.544,242.0,424.1,27.045,10.15,639.4,98.55,26.6,138.0,930.0264,10.931203,0.0
2025-05-24 13:20:00,512,69.8,37.329,243.7,426.3,27.481,37.445,243.8,424.7,37.364,242.0,424.7,28.071,9.7,663.4,97.92,26.566668,141.0,924.21375,11.453042,0.0
2025-05-24 13:25:00,512,70.2,37.19,243.7,427.3,27.475,37.312,243.8,425.7,37.239,242.0,425.8,27.987,10.21,630.9,98.16,26.533333,144.0,918.40106,11.97488,0.0
2025-05-24 13:30:00,512,69.9,36.939,244.8,426.7,27.279,37.089,243.7,424.8,36.975,243.0,425.3,27.858,9.97,620.8,97.92,26.5,147.0,912.5884,12.496719,0.0
2025-05-24 13:35:00,512,69.8,36.23,244.1,427.3,26.723,36.345,243.7,426.0,36.255,242.7,426.3,27.303,10.08,643.1,97.92,26.45,147.0,906.7838,12.93045,0.0
2025-05-24 13:40:00,512,69.8,36.024,243.1,425.3,26.121,36.144,242.7,423.8,36.045,241.7,424.5,26.682,9.62,655.4,97.92,26.4,147.0,900.97925,13.364181,0.0
2025-05-24 13:45:00,512,69.8,36.309,243.1,425.0,26.644,36.424,242.7,423.8,36.357,241.7,423.5,27.146,9.91,639.4,98.17,26.35,147.0,895.1747,13.797912,0.0
2025-05-24 13:50:00,512,69.8,35.446,243.1,426.0,26.047,35.552,244.0,424.0,35.459,241.7,424.5,26.538,10.1,630.3,98.16,26.316668,144.66667,889.3762,14.141967,0.0
2025-05-24 13:55:00,512,70.0,35.571,242.0,423.7,26.039,35.682,242.0,421.9,35.586,240.5,422.0,26.53,9.96,639.4,98.17,26.283333,142.33333,883.5778,14.486021,0.0
2025-05-24 14:00:00,512,69.8,35.094,243.1,425.7,25.749,35.199,243.0,423.9,35.111,241.5,424.1,26.234,9.76,639.4,98.16,26.25,140.0,877.77936,14.830076,0.0
2025-05-24 14:05:00,512,69.7,34.521,244.1,427.9,25.507,34.636,244.0,426.0,34.548,242.5,426.1,25.982,9.76,631.5,98.16,26.25,136.33333,871.6538,14.949522,0.0
2025-05-24 14:10:00,512,69.5,34.751,244.1,427.3,25.652,34.847,244.0,425.1,34.756,242.5,425.5,26.133,9.76,639.4,98.16,26.25,132.66667,865.5283,15.068969,0.0
2025-05-24 14:15:00,512,69.1,33.864,243.1,425.6,24.906,33.996,243.0,423.8,33.905,241.4,423.3,25.365,9.72,632.6,98.16,26.25,129.0,859.4028,15.188415,0.0
2025-05-24 14:20:00,512,69.0,33.753,241.9,424.6,24.584,33.867,241.7,422.9,33.779,240.4,423.1,25.032,9.26,653.5,98.18,26.283333,125.0,852.292,15.188415,0.0
2025-05-24 14:25:00,512,68.6,32.089,241.9,424.6,23.454,32.207,241.7,421.7,32.108,240.4,422.1,23.887,9.08,655.4,98.21,26.316668,121.0,845.1813,15.188415,0.0
2025-05-24 14:30:00,512,68.2,32.541,241.9,423.6,23.736,32.658,241.6,421.3,32.586,240.4,422.0,24.166,9.29,650.0,98.2,26.35,117.0,838.0705,15.188415,0.0
2025-05-24 14:35:00,512,67.8,31.885,241.9,423.4,23.241,32.0,241.6,421.1,31.918,240.4,420.9,23.669,9.08,631.4,98.2,26.366667,114.0,829.9772,15.068969,0.0
2025-05-24 14:40:00,512,67.5,30.938,240.9,421.9,22.57,31.039,240.5,420.0,30.97,239.3,420.2,22.991,9.08,627.4,98.14,26.383333,111.0,821.8838,14.949522,0.0
2025-05-24 14:45:00,512,67.3,29.722,241.9,423.2,21.727,29.827,241.5,421.0,29.751,239.3,421.3,22.137,8.85,627.4,98.18,26.4,108.0,813.79047,14.830076,0.0
2025-05-24 14:50:00,512,66.8,30.104,241.9,423.2,21.774,30.202,241.5,421.0,30.153,240.3,422.4,22.171,8.78,619.4,98.27,26.366667,105.0,805.70105,14.830076,0.0
2025-05-24 14:55:00,512,66.2,29.327,241.9,422.2,21.361,29.425,241.5,421.0,29.363,240.3,421.2,21.739,8.6,615.4,98.27,26.333332,102.0,797.6116,14.830076,0.0
2025-05-24 15:00:00,512,65.9,28.696,241.9,422.5,21.076,28.798,241.5,422.0,28.746,240.3,422.2,21.447,8.25,611.4,98.28,26.3,99.0,789.52216,14.830076,0.0
2025-05-24 15:05:00,512,65.2,27.579,244.0,426.3,20.314,27.664,243.9,424.5,27.588,242.5,425.7,20.663,8.18,579.2,98.31,26.216665,96.0,780.45154,14.819871,0.0
2025-05-24 15:10:00,512,64.6,27.475,240.9,421.4,20.064,27.571,240.7,419.8,27.517,240.1,420.4,20.407,7.93,597.7,98.3,26.133333,93.0,771.381,14.809665,0.0
2025-05-24 15:15:00,512,64.2,27.661,240.9,421.4,20.179,27.755,240.7,419.8,27.714,239.1,420.3,20.531,8.63,567.1,98.34,26.05,90.0,762.31036,14.799459,0.0
2025-05-24 15:20:00,512,63.8,27.865,240.9,421.4,20.292,27.951,240.7,419.9,27.914,240.1,420.6,20.641,8.44,567.1,98.31,25.949999,87.666664,751.6111,14.787769,0.0
2025-05-24 15:25:00,512,63.5,27.255,239.9,420.4,19.86,27.355,240.7,418.8,27.312,238.8,418.9,20.204,8.1,572.7,98.31,25.85,85.333336,740.9118,14.776079,0.0
2025-05-24 15:30:00,512,63.0,26.884,239.9,419.4,19.503,26.967,239.7,417.9,26.916,238.8,419.0,19.841,8.14,555.1,98.29,25.75,83.0,730.2125,14.764389,0.0
2025-05-24 15:35:00,512,62.8,26.427,239.9,420.6,19.221,26.519,239.7,418.8,26.449,238.8,419.0,19.551,8.12,551.1,98.29,25.616667,82.0,718.21747,14.764389,0.0
2025-05-24 15:40:00,512,62.6,25.589,239.9,420.6,18.607,25.653,239.7,418.5,25.64,238.8,418.6,18.919,7.97,551.1,98.3,25.483334,81.0,706.2225,14.764389,0.0
2025-05-24 15:45:00,512,62.3,25.196,239.9,418.6,18.193,25.273,239.7,417.0,25.22,237.8,417.4,18.505,7.82,556.0,98.3,25.35,80.0,694.2274,14.764389,0.0
2025-05-24 15:50:00,512,61.8,24.334,238.9,418.6,17.594,24.399,239.6,418.1,24.352,237.8,417.4,17.891,7.85,555.1,98.36,25.233334,79.333336,680.29626,14.648922,0.0
2025-05-24 15:55:00,512,61.5,23.458,238.9,418.6,16.97,23.554,239.6,417.1,23.464,237.8,417.4,17.27,7.63,555.1,98.29,25.116667,78.666664,666.3651,14.533455,0.0
2025-05-24 16:00:00,512,61.3,22.781,239.9,419.6,16.476,22.854,239.6,418.1,22.788,238.8,418.5,16.765,7.37,551.1,98.31,25.0,78.0,652.43396,14.417988,0.0
2025-05-24 16:05:00,512,60.9,22.41,239.9,420.4,16.258,22.494,240.6,419.4,22.411,238.8,418.5,16.541,7.28,558.0,98.31,24.9,78.0,637.8759,14.18618,0.0
2025-05-24 16:10:00,512,60.7,21.754,239.9,420.4,15.788,21.8,240.6,418.4,21.758,238.8,418.5,16.071,7.05,555.1,98.27,24.800001,78.0,623.3179,13.954372,0.0
2025-05-24 16:15:00,512,60.5,20.989,239.9,419.1,15.212,21.07,239.6,417.1,21.013,237.8,417.3,15.482,6.92,549.1,98.26,24.7,78.0,608.7598,13.722565,0.0
2025-05-24 16:20:00,512,60.2,21.143,237.7,416.9,15.191,21.197,238.5,414.8,21.138,236.7,415.0,15.46,6.61,546.9,98.23,24.616667,78.0,593.5791,13.494961,0.0
2025-05-24 16:25:00,512,59.8,19.847,237.7,415.9,14.247,19.911,237.5,414.7,19.846,236.7,415.1,14.503,6.37,538.7,98.26,24.533335,78.0,578.39844,13.267358,0.0
2025-05-24 16:30:00,512,59.6,19.138,240.7,421.1,13.913,19.214,240.6,420.3,19.141,239.7,420.2,14.158,6.12,533.5,98.27,24.45,78.0,563.2177,13.039754,0.0
2025-05-24 16:35:00,512,59.2,17.652,240.7,421.1,12.827,17.71,240.6,419.6,17.651,239.7,419.2,13.062,5.72,562.4,98.24,24.366667,77.333336,547.74396,12.682154,0.0
2025-05-24 16:40:00,512,59.0,17.909,240.7,420.1,13.028,17.976,240.6,418.6,17.927,239.7,418.6,13.25,5.53,567.1,98.32,24.283335,76.666664,532.2702,12.3245535,0.0
2025-05-24 16:45:00,512,58.6,17.214,240.7,421.1,12.571,17.27,240.6,419.2,17.226,239.7,419.6,12.795,5.09,575.1,98.3,24.2,76.0,516.79645,11.966953,0.0
2025-05-24 16:50:00,512,58.4,16.684,239.4,420.0,12.113,16.75,239.5,418.7,16.705,238.5,418.5,12.322,5.26,547.1,98.3,24.1,75.333336,501.0332,11.728808,0.0
2025-05-24 16:55:00,512,58.2,16.195,240.4,419.8,11.716,16.255,239.5,419.0,16.197,238.4,419.6,11.918,5.04,563.0,98.29,24.0,74.666664,485.26996,11.490664,0.0
2025-05-24 17:00:00,512,58.0,14.793,241.5,422.8,10.828,14.829,241.7,421.8,14.79,240.5,421.6,11.027,4.68,575.0,98.16,23.9,74.0,469.5067,11.252519,0.0
2025-05-24 17:05:00,512,57.7,14.868,240.3,420.1,10.792,14.902,240.2,418.6,14.859,239.4,418.8,10.995,4.62,551.0,98.21,23.816666,73.0,453.462,11.00025,0.0
2025-05-24 17:10:00,512,57.7,14.732,239.3,419.0,10.674,14.783,240.2,418.6,14.74,238.4,418.8,10.87,4.44,583.1,98.2,23.733334,72.0,437.4173,10.747982,0.0
2025-05-24 17:15:00,512,58.1,13.738,239.3,419.1,9.862,13.793,240.2,418.7,13.741,239.5,418.8,10.053,4.21,587.1,98.04,23.65,71.0,421.3726,10.495713,0.0
2025-05-24 17:20:00,512,58.1,13.344,239.3,418.7,9.678,13.395,239.2,417.7,13.37,238.5,417.8,9.849,4.06,583.1,98.24,23.566666,70.0,405.37125,10.246019,0.0
2025-05-24 17:25:00,512,58.7,12.556,239.3,417.6,8.976,12.566,239.2,417.7,12.534,238.5,417.8,9.167,3.9,579.1,97.91,23.483334,69.0,389.3699,9.996325,0.0
2025-05-24 17:30:00,512,58.1,11.602,239.3,418.7,8.491,11.653,239.2,417.7,11.602,238.5,417.8,8.666,3.53,572.9,97.98,23.4,68.0,373.36856,9.746631,0.0
2025-05-24 17:35:00,512,58.3,11.289,240.3,420.0,8.207,11.334,240.3,419.9,11.27,239.6,418.9,8.373,3.77,563.0,98.02,23.3,67.333336,357.103,9.497754,0.0
2025-05-24 17:40:00,512,58.5,11.245,239.1,417.0,8.14,11.292,238.9,417.2,11.244,238.3,416.8,8.296,3.46,555.0,98.16,23.2,66.666664,340.83746,9.248877,0.0
2025-05-24 17:45:00,512,58.5,10.575,239.1,417.2,7.646,10.617,238.9,417.0,10.556,238.3,417.0,7.791,3.15,594.9,98.15,23.1,66.0,324.5719,9.0,0.0
2025-05-24 17:50:00,512,58.3,10.055,238.1,417.0,7.279,10.098,238.9,416.7,10.034,238.3,416.8,7.417,3.0,594.8,98.07,23.0,65.0,308.68402,8.762608,0.0
2025-05-24 17:55:00,512,58.1,9.429,238.1,415.0,6.795,9.472,237.9,415.7,9.42,237.3,415.8,6.927,2.77,578.8,98.04,22.9,64.0,292.79617,8.525214,0.0
2025-05-24 18:00:00,512,57.5,8.994,238.1,417.0,6.47,9.031,237.9,416.7,8.994,238.4,416.8,6.597,2.85,519.4,98.06,22.8,63.0,276.9083,8.287822,0.0
2025-05-24 18:05:00,512,57.1,8.271,239.2,418.1,5.96,8.305,239.0,417.8,8.255,238.4,417.9,6.079,2.5,548.4,98.12,22.699999,62.0,261.40802,8.070799,0.0
2025-05-24 18:10:00,512,56.7,7.818,239.2,419.1,5.67,7.854,239.0,418.8,7.779,239.4,418.9,5.784,2.46,539.3,98.01,22.6,61.0,245.90778,7.8537755,0.0
2025-05-24 18:15:00,512,56.1,7.274,239.2,417.1,5.258,7.312,239.0,417.8,7.252,239.4,417.9,5.384,2.26,514.8,97.61,22.5,60.0,230.40752,7.6367526,0.0
2025-05-24 18:20:00,512,55.7,6.819,238.1,415.0,4.915,6.851,238.0,416.7,6.802,238.4,416.9,5.033,2.18,553.7,97.62,22.4,58.0,214.7007,7.421147,0.0
2025-05-24 18:25:00,512,55.1,6.391,238.1,416.0,4.595,6.424,238.0,416.7,6.359,238.4,416.9,4.712,1.8,574.8,97.55,22.300001,56.0,198.99387,7.205541,0.0
2025-05-24 18:30:00,512,54.5,5.717,238.1,415.0,4.098,5.75,238.0,415.7,5.699,238.4,415.9,4.217,1.6,590.8,97.23,22.2,54.0,183.28705,6.9899354,0.0
2025-05-24 18:35:00,512,53.9,5.302,237.1,414.0,3.784,5.328,237.0,415.7,5.278,237.3,414.9,3.903,1.12,670.8,97.21,22.083334,51.666668,168.03748,6.8232875,0.0
2025-05-24 18:40:00,512,53.3,4.619,236.1,413.0,3.307,4.647,237.0,414.7,4.611,237.3,414.8,3.427,1.1,658.8,96.51,21.966667,49.333332,152.7879,6.65664,0.0
2025-05-24 18:45:00,512,52.7,4.201,236.1,413.0,2.989,4.229,237.0,414.7,4.181,237.3,413.8,3.103,1.1,626.8,96.48,21.85,47.0,137.53833,6.489992,0.0
2025-05-24 18:50:00,512,52.1,3.859,235.1,410.9,2.719,3.894,236.0,412.6,3.824,236.3,411.7,2.833,0.9,610.8,96.18,21.7,44.333332,122.53594,6.313015,0.0
2025-05-24 18:55:00,512,51.5,3.335,235.1,409.9,2.287,3.366,235.0,412.6,3.3,235.3,411.7,2.464,0.9,622.7,92.95,21.55,41.666668,107.53356,6.1360373,0.0
2025-05-24 19:00:00,512,50.9,2.595,234.1,408.8,1.815,2.645,235.0,411.6,2.584,235.3,409.7,1.911,0.49,610.8,94.91,21.4,39.0,92.53117,5.95906,0.0
2025-05-24 19:05:00,512,50.3,1.957,234.1,409.8,1.36,1.99,235.0,411.7,1.954,235.3,412.0,1.444,0.49,555.1,94.47,21.216667,35.666668,79.92422,5.7444854,0.0
2025-05-24 19:10:00,512,49.7,1.534,234.1,408.8,1.009,1.615,234.0,410.7,1.538,234.3,410.0,1.1,0.29,640.8,92.52,21.033333,32.333332,67.31726,5.529911,0.0
2025-05-24 19:15:00,512,49.1,1.246,233.0,407.8,0.792,1.362,234.0,409.7,1.254,234.3,409.0,0.869,0.07,682.4,91.2,20.85,29.0,54.710308,5.315336,0.0
2025-05-24 19:20:00,512,48.5,0.992,234.2,408.6,0.587,1.078,235.0,410.8,0.988,235.1,410.6,0.665,0.07,684.0,89.53,20.65,25.666666,44.436157,5.210651,0.0
2025-05-24 19:25:00,512,47.9,0.894,234.2,408.6,0.493,0.947,235.0,411.8,0.877,235.1,410.6,0.557,0.07,679.6,87.16,20.45,22.333334,34.162006,5.105965,0.0
2025-05-24 19:30:00,512,47.2,0.693,233.2,407.6,0.359,0.767,234.0,410.8,0.699,234.1,409.6,0.426,0.07,682.4,84.28,20.25,19.0,23.887857,5.00128,0.0
2025-05-24 19:35:00,512,46.6,0.612,233.2,407.8,0.295,0.679,234.0,410.8,0.621,234.1,409.7,0.366,0.07,665.2,80.58,20.033333,15.333333,16.798239,4.8377824,0.0
2025-05-24 19:40:00,512,45.8,0.551,233.2,407.8,0.229,0.613,234.0,410.7,0.563,234.1,408.7,0.297,0.07,650.4,77.6,19.816668,11.666667,9.708622,4.6742845,0.0
2025-05-24 19:45:00,512,45.2,0.468,233.2,408.8,0.154,0.527,234.0,410.7,0.466,234.1,409.7,0.205,0.07,638.4,73.68,19.6,8.0,2.6190038,4.510787,0.0
2025-05-24 19:50:00,512,44.4,0.409,233.2,406.8,0.083,0.445,234.0,409.7,0.406,234.1,408.5,0.117,0.07,618.4,71.36,19.383333,5.3333335,1.7460026,4.4066195,0.0
2025-05-24 19:55:00,512,43.6,0.633,233.2,407.8,0.047,0.631,234.0,409.7,0.594,234.1,408.5,0.07,-0.01,593.4,67.46,19.166668,2.6666667,0.8730013,4.3024526,0.0
2025-05-24 20:00:00,512,43.0,0.481,233.2,407.8,0.0,0.51,234.0,410.7,0.513,234.1,409.5,0.0,-0.01,563.3,0.0,18.95,0.0,0.0,4.198285,0.0
2025-05-25 06:00:00,512,24.4,2.593,235.0,411.3,1.782,2.668,235.3,409.9,2.596,234.3,411.5,1.913,0.5,736.7,93.22,11.9,38.0,83.048515,2.9024127,0.0
2025-05-25 06:05:00,512,25.2,2.769,235.0,411.4,1.95,2.842,235.3,410.9,2.756,234.3,411.5,2.076,0.7,743.2,93.76,12.033333,42.333332,96.28873,2.808555,0.0
2025-05-25 06:10:00,512,25.8,3.227,236.3,413.9,2.299,3.308,237.3,413.3,3.205,235.5,413.0,2.449,0.7,765.0,93.87,12.166667,46.666668,109.52893,2.7146971,0.0
2025-05-25 06:15:00,512,26.6,3.391,236.3,412.8,2.4,3.462,236.3,412.1,3.386,235.5,411.8,2.547,0.7,771.9,94.27,12.3,51.0,122.76914,2.6208394,0.0
2025-05-25 06:20:00,512,27.6,3.182,236.0,413.2,2.239,3.243,236.3,412.2,3.15,235.3,412.4,2.37,0.9,743.0,94.44,12.483334,54.333332,137.60262,2.4469404,0.0
2025-05-25 06:25:00,512,28.2,3.65,236.0,414.4,2.603,3.723,236.3,413.2,3.658,235.3,413.7,2.736,0.9,744.7,95.07,12.666667,57.666668,152.4361,2.2730415,0.0
2025-05-25 06:30:00,512,29.0,5.019,238.0,417.5,3.595,5.061,238.4,416.6,4.996,237.7,416.8,3.763,1.1,752.7,95.6,12.85,61.0,167.26958,2.0991426,0.0
2025-05-25 06:35:00,512,29.8,5.897,239.0,417.5,4.229,5.913,239.4,416.6,5.863,237.7,416.8,4.402,1.3,760.7,96.07,13.083334,64.0,182.63399,2.0991426,0.0
2025-05-25 06:40:00,512,30.6,6.431,238.0,417.5,4.608,6.473,238.4,415.6,6.41,236.7,415.8,4.777,1.5,760.7,96.47,13.316667,67.0,197.99838,2.0991426,0.0
2025-05-25 06:45:00,512,31.6,7.003,238.0,416.5,5.077,7.054,238.4,415.5,6.994,236.7,415.8,5.261,1.69,752.7,96.48,13.55,70.0,213.3628,2.0991426,0.0
2025-05-25 06:50:00,512,32.3,4.044,236.9,415.1,2.856,4.088,237.2,412.9,4.02,235.7,414.1,2.998,1.14,736.7,95.35,13.75,72.0,228.9503,2.12936,0.0
2025-05-25 06:55:00,512,33.1,8.644,237.9,416.3,6.223,8.705,238.2,413.9,8.642,236.7,415.2,6.393,2.06,760.8,97.28,13.95,74.0,244.53783,2.1595771,0.0
2025-05-25 07:00:00,512,33.9,9.042,237.9,416.3,6.509,9.095,238.2,414.9,9.037,236.7,416.2,6.69,2.06,764.7,97.23,14.15,76.0,260.12534,2.1897945,0.0
2025-05-25 07:05:00,512,34.9,10.026,239.4,419.3,7.263,10.064,239.7,417.9,10.033,238.3,418.1,7.468,2.26,756.8,97.28,14.349999,77.0,275.96967,2.299863,0.0
2025-05-25 07:10:00,512,35.9,10.592,239.4,418.3,7.654,10.628,239.7,416.9,10.579,238.3,416.7,7.867,2.46,753.9,97.28,14.55,78.0,291.81396,2.4099314,0.0
2025-05-25 07:15:00,512,36.9,11.763,239.4,418.3,8.498,11.79,239.7,416.9,11.75,238.3,417.7,8.723,2.87,752.9,97.39,14.75,79.0,307.6583,2.52,0.0
2025-05-25 07:20:00,512,37.9,12.821,239.4,420.4,9.313,12.854,239.7,419.1,12.81,238.3,419.7,9.556,3.06,762.2,97.42,14.933333,79.666664,323.42526,2.647471,0.0
2025-05-25 07:25:00,512,39.1,13.595,240.4,420.4,9.794,13.637,240.7,419.1,13.591,239.3,419.7,10.05,3.27,760.8,97.42,15.116667,80.333336,339.19226,2.7749417,0.0
2025-05-25 07:30:00,512,40.1,12.581,239.3,418.2,9.095,12.63,239.7,417.0,12.602,238.2,417.4,9.331,2.97,760.3,97.47,15.3,81.0,354.95923,2.9024127,0.0
2025-05-25 07:35:00,512,40.9,13.581,239.3,418.2,9.807,13.653,238.7,417.0,13.589,238.2,417.4,10.063,3.46,758.7,97.46,15.483334,81.666664,371.3667,3.0412872,0.0
2025-05-25 07:40:00,512,41.7,13.584,238.3,417.2,9.819,13.643,238.7,416.1,13.594,237.1,416.4,10.068,3.26,756.8,97.45,15.666667,82.333336,387.77414,3.1801615,0.0
2025-05-25 07:45:00,512,42.5,15.166,239.3,420.6,10.962,15.21,239.9,419.2,15.156,239.1,419.8,11.235,3.7,756.7,97.59,15.85,83.0,404.1816,3.319036,0.0
2025-05-25 07:50:00,512,43.7,14.379,240.3,420.3,10.455,14.425,239.9,418.3,14.386,239.0,419.3,10.725,3.55,752.7,97.47,16.033333,83.333336,420.1833,3.4364552,0.0
2025-05-25 07:55:00,512,44.5,13.868,240.3,420.0,10.066,13.92,239.9,418.2,13.876,239.0,419.2,10.327,3.44,748.7,97.47,16.216667,83.666664,436.185,3.5538747,0.0
2025-05-25 08:00:00,512,45.4,18.36,240.3,422.1,13.365,18.417,240.9,420.5,18.342,240.0,420.2,13.68,4.48,756.7,97.6,16.4,84.0,452.18668,3.671294,0.0
2025-05-25 08:05:00,512,46.6,18.691,240.3,420.1,13.527,18.755,240.9,418.4,18.705,238.9,419.2,13.851,4.48,748.7,97.68,16.566666,84.333336,467.79578,3.671294,0.0
2025-05-25 08:10:00,512,47.8,19.529,241.4,422.5,14.267,19.583,241.7,421.2,19.524,240.3,421.6,14.608,4.88,744.7,97.67,16.733334,84.666664,483.40485,3.671294,0.0
2025-05-25 08:15:00,512,48.8,19.967,240.4,421.5,14.615,20.039,240.7,420.2,19.982,240.3,421.5,14.953,4.97,744.7,97.75,16.9,85.0,499.01395,3.671294,0.0
2025-05-25 08:20:00,512,50.0,20.531,241.4,422.4,14.969,20.606,241.7,421.1,20.542,240.3,421.5,15.297,5.15,741.4,97.81,17.066666,85.333336,514.2405,3.671294,0.0
2025-05-25 08:25:00,512,51.0,21.206,241.4,423.4,15.527,21.281,242.7,422.1,21.218,240.3,422.5,15.864,5.15,739.9,97.86,17.233334,85.666664,529.467,3.671294,0.0
2025-05-25 08:30:00,512,52.2,20.934,242.4,423.4,15.33,20.985,242.7,422.1,20.933,240.3,422.5,15.665,5.35,740.7,97.87,17.4,86.0,544.6935,3.671294,0.0
2025-05-25 08:35:00,512,53.2,20.032,240.4,421.1,14.565,20.112,240.6,419.7,20.045,239.3,420.4,14.882,5.01,740.7,97.85,17.566666,87.666664,559.8877,3.671294,0.0
2025-05-25 08:40:00,512,54.2,23.513,240.4,421.3,17.057,23.582,241.6,419.9,23.522,239.3,420.4,17.423,5.8,736.7,97.85,17.733334,89.333336,575.08185,3.671294,0.0
2025-05-25 08:45:00,512,55.2,23.812,241.4,422.4,17.375,23.896,241.6,421.1,23.828,240.3,421.4,17.75,5.91,734.5,97.89,17.9,91.0,590.27606,3.671294,0.0
2025-05-25 08:50:00,512,55.4,24.599,241.4,423.3,17.904,24.688,241.6,421.1,24.608,240.3,421.4,18.289,6.19,740.7,97.89,18.05,93.0,604.0672,3.671294,0.0
2025-05-25 08:55:00,512,54.6,25.104,241.4,422.1,18.304,25.173,241.6,421.2,25.121,240.3,421.4,18.695,6.19,736.7,97.89,18.2,95.0,617.8584,3.671294,0.0
2025-05-25 09:00:00,512,54.8,25.581,241.4,422.0,18.608,25.667,241.6,420.1,25.594,239.3,420.2,19.005,6.38,738.5,97.89,18.35,97.0,631.64954,3.671294,0.0
2025-05-25 09:05:00,512,54.8,26.305,240.4,421.1,19.122,26.389,240.6,419.0,26.317,239.2,419.2,19.528,6.59,735.1,97.91,18.516666,100.333336,645.4187,3.671294,0.0
2025-05-25 09:10:00,512,55.0,26.919,240.4,422.1,19.609,26.993,241.6,420.0,26.919,239.2,420.2,20.031,6.67,736.7,97.91,18.683334,103.666664,659.1879,3.671294,0.0
2025-05-25 09:15:00,512,55.4,27.063,241.4,422.6,19.745,27.146,241.4,420.0,27.065,239.2,421.1,20.167,6.9,736.3,97.92,18.85,107.0,672.9571,3.671294,0.0
2025-05-25 09:20:00,512,55.4,27.735,241.5,424.0,19.724,27.792,242.0,421.2,27.752,240.3,421.5,20.07,6.99,732.3,98.28,19.0,111.0,684.9981,3.78917,0.0
2025-05-25 09:25:00,512,55.6,28.557,241.5,424.0,20.854,28.663,242.0,422.2,28.565,240.3,422.5,21.297,7.19,736.3,97.92,19.15,115.0,697.0392,3.9070463,0.0
2025-05-25 09:30:00,512,56.0,29.075,242.5,425.0,21.258,29.168,243.1,423.4,29.094,240.3,422.4,21.714,7.39,732.3,97.9,19.3,119.0,709.0802,4.0249224,0.0
2025-05-25 09:35:00,512,56.1,29.616,243.6,427.0,21.834,29.72,244.1,425.7,29.642,242.4,425.6,22.303,7.53,734.9,97.9,19.466665,124.333336,719.064,4.1431446,0.0
2025-05-25 09:40:00,512,56.5,30.426,243.6,426.9,22.482,30.533,244.1,425.9,30.457,242.4,425.5,22.959,7.72,728.3,97.91,19.633333,129.66667,729.0479,4.261367,0.0
2025-05-25 09:45:00,512,56.7,30.672,244.6,428.0,22.666,30.766,245.1,425.9,30.69,242.4,426.6,23.15,7.9,728.3,97.91,19.8,135.0,739.03174,4.379589,0.0
2025-05-25 09:50:00,512,57.1,30.883,243.6,426.9,22.884,30.978,244.0,425.7,30.886,242.4,425.6,23.372,8.05,732.3,97.91,19.933332,142.66667,746.63214,4.4980793,0.0
2025-05-25 09:55:00,512,57.5,31.497,244.6,427.9,23.268,31.592,245.0,425.9,31.51,242.4,426.6,23.764,8.26,724.3,97.91,20.066668,150.33333,754.2325,4.61657,0.0
2025-05-25 10:00:00,512,57.7,32.521,244.6,426.8,23.945,32.618,245.0,425.9,32.551,242.4,425.5,24.456,8.48,724.3,97.91,20.2,158.0,761.8329,4.73506,0.0
2025-05-25 10:05:00,512,57.9,30.51,243.5,425.6,22.345,30.606,243.9,423.7,30.525,241.4,423.4,22.833,8.0,720.3,97.9,20.333334,166.66667,767.39984,4.992354,0.0
2025-05-25 10:10:00,512,58.5,33.109,243.5,426.6,24.374,33.221,243.9,425.7,33.142,242.4,424.6,24.895,8.61,724.3,97.92,20.466667,175.33333,772.96686,5.249647,0.0
2025-05-25 10:15:00,512,59.0,33.899,243.5,425.5,24.924,34.001,243.9,423.7,33.925,241.4,424.5,25.456,8.82,723.7,97.92,20.6,184.0,778.5338,5.506941,0.0
2025-05-25 10:20:00,512,59.4,34.446,244.5,427.6,25.479,34.55,244.9,425.8,34.475,242.4,425.5,26.026,9.02,716.3,97.91,20.7,191.66667,783.768,5.7976995,0.0
2025-05-25 10:25:00,512,59.9,34.513,244.5,427.6,25.532,34.613,244.9,425.8,34.547,242.4,426.5,26.08,9.07,721.8,97.9,20.8,199.33333,789.0022,6.0884576,0.0
2025-05-25 10:30:00,512,60.5,35.031,244.5,428.7,25.924,35.147,244.9,426.9,35.062,243.4,426.5,26.48,9.07,723.7,97.91,20.9,207.0,794.2364,6.379216,0.0
2025-05-25 10:35:00,512,60.6,35.419,242.5,424.3,25.927,35.534,242.8,422.5,35.451,241.3,422.1,26.483,9.27,716.3,97.93,21.0,212.0,800.4865,6.6437936,0.0
2025-05-25 10:40:00,512,61.1,36.009,242.5,425.3,26.384,36.108,242.8,423.6,36.025,241.3,423.2,26.936,9.27,720.3,97.96,21.1,217.0,806.7367,6.9083714,0.0
2025-05-25 10:45:00,512,61.6,35.472,242.5,425.3,26.082,35.587,242.8,423.6,35.515,241.3,423.2,26.625,9.43,708.3,97.95,21.2,222.0,812.9868,7.172949,0.0
2025-05-25 10:50:00,512,62.2,36.242,242.5,425.3,26.626,36.363,243.9,424.6,36.286,241.3,424.2,27.181,9.43,712.3,97.95,21.300001,225.0,819.5701,7.4382787,0.0
2025-05-25 10:55:00,512,62.8,38.407,242.5,425.4,28.182,38.542,243.9,423.3,38.455,241.3,423.3,28.775,10.09,711.0,97.95,21.4,228.0,826.15344,7.703609,0.0
2025-05-25 11:00:00,512,63.2,34.182,243.5,426.1,25.02,34.272,243.9,423.5,34.218,241.3,423.3,25.546,9.07,708.3,97.95,21.5,231.0,832.73676,7.968939,0.0
2025-05-25 11:05:00,512,62.6,31.111,243.6,426.7,23.208,31.21,244.0,425.2,31.149,242.4,425.3,23.701,8.16,719.4,97.93,21.583334,232.0,838.9764,8.083041,0.0
2025-05-25 11:10:00,512,62.6,30.632,243.6,426.0,22.092,30.736,244.0,423.8,30.657,242.5,424.5,22.573,7.9,724.3,97.9,21.666666,233.0,845.21606,8.197143,0.0
2025-05-25 11:15:00,512,63.1,33.729,243.6,427.5,24.766,33.829,244.2,425.9,33.747,242.6,425.7,25.297,8.83,720.3,97.95,21.75,234.0,851.4557,8.311245,0.0
2025-05-25 11:20:00,512,62.6,29.837,242.6,424.9,21.811,29.924,243.3,424.0,29.848,241.5,423.4,22.279,7.84,720.5,97.92,21.816668,233.0,857.6877,8.277251,0.0
2025-05-25 11:25:00,512,62.6,32.343,243.6,426.9,23.753,32.46,244.3,425.1,32.365,241.6,425.6,24.246,8.32,716.3,97.9,21.883333,232.0,863.9196,8.243257,0.0
2025-05-25 11:30:00,512,62.1,23.255,242.5,424.5,17.082,23.345,243.2,422.9,23.287,240.6,422.2,17.445,6.01,716.3,97.91,21.95,231.0,870.1516,8.209263,0.0
2025-05-25 11:35:00,512,61.8,27.223,242.5,425.5,20.149,27.301,243.1,423.1,27.243,241.7,423.1,20.575,7.04,720.3,97.93,22.016666,227.66667,876.37286,8.063286,0.0
2025-05-25 11:40:00,512,63.2,42.108,245.5,430.8,31.236,42.255,246.3,429.7,42.143,244.1,428.7,31.897,11.04,716.3,97.93,22.083334,224.33333,882.5941,7.9173083,0.0
2025-05-25 11:45:00,512,63.2,38.356,244.8,429.4,28.472,38.49,245.6,426.9,38.382,242.9,426.9,29.067,9.79,732.3,97.93,22.15,221.0,888.81537,7.771331,0.0
2025-05-25 11:50:00,512,62.8,19.932,240.9,421.7,14.28,19.998,241.2,420.7,19.941,239.6,420.4,14.599,5.11,726.0,97.85,22.233334,213.33333,895.6931,7.888211,0.0
2025-05-25 11:55:00,512,64.1,40.391,245.7,429.9,29.974,40.511,247.0,428.6,40.421,244.8,428.9,30.605,10.15,720.4,97.86,22.316666,205.66667,902.5709,8.005091,0.0
2025-05-25 12:00:00,512,64.3,36.419,244.6,428.7,26.959,36.542,245.8,427.7,36.457,242.7,427.3,27.517,9.48,708.0,98.03,22.4,198.0,909.44867,8.12197,0.0
2025-05-25 12:05:00,512,64.6,39.655,245.9,430.9,29.388,39.775,245.8,429.1,39.678,244.7,429.3,30.009,10.82,693.7,97.93,22.516666,188.66667,915.6414,8.2670145,0.0
2025-05-25 12:10:00,512,65.1,39.571,245.9,430.9,29.467,39.658,246.9,429.1,39.583,244.7,429.3,30.081,10.83,684.3,97.93,22.633333,179.33333,921.8341,8.412058,0.0
2025-05-25 12:15:00,512,65.6,39.02,245.9,430.9,29.005,39.117,246.9,430.1,39.041,244.7,429.3,29.615,10.01,700.3,97.94,22.75,170.0,928.02686,8.557102,0.0
2025-05-25 12:20:00,512,65.7,38.848,245.9,430.9,28.903,38.964,246.9,430.1,38.876,244.7,429.3,29.514,10.01,693.8,97.93,22.866667,162.33333,932.2009,8.820116,0.0
2025-05-25 12:25:00,512,66.1,39.298,245.9,432.0,29.295,39.421,246.9,430.1,39.32,244.7,429.3,29.911,10.18,687.3,97.93,22.983334,154.66667,936.375,9.083129,0.0
2025-05-25 12:30:00,512,66.3,39.375,246.9,433.0,29.476,39.498,247.9,431.1,39.405,245.7,431.3,30.096,9.82,704.3,97.93,23.1,147.0,940.5491,9.346143,0.0
2025-05-25 12:35:00,512,66.5,32.566,246.9,431.9,24.168,32.661,246.8,429.0,32.576,244.7,430.3,24.673,8.04,685.3,97.94,23.216667,144.33333,941.3798,9.609993,0.0
2025-05-25 12:40:00,512,65.7,26.872,243.3,427.7,19.891,26.949,243.9,426.4,26.87,242.5,426.1,20.188,6.97,685.8,98.53,23.333334,141.66667,942.2105,9.873842,0.0
2025-05-25 12:45:00,512,66.5,37.024,246.8,430.5,27.099,37.15,247.4,428.7,37.053,244.8,429.0,27.669,9.22,688.6,97.95,23.45,139.0,943.04126,10.137692,0.0
2025-05-25 12:50:00,512,64.9,23.224,243.5,426.1,17.029,23.304,243.5,424.7,23.238,241.6,424.1,17.386,5.89,676.1,97.95,23.550001,140.66667,941.5393,10.402196,0.0
2025-05-25 12:55:00,512,63.5,40.978,246.5,431.3,30.617,41.115,246.6,428.8,41.007,244.2,429.0,31.284,10.06,714.3,97.84,23.65,142.33333,940.0374,10.666699,0.0
2025-05-25 13:00:00,512,62.1,38.972,245.2,431.0,29.089,39.105,245.6,428.2,38.984,244.1,428.5,29.722,9.7,691.2,97.88,23.75,144.0,938.53546,10.931203,0.0
2025-05-25 13:05:00,512,63.8,41.481,245.3,430.4,30.891,41.634,245.5,428.0,41.526,244.0,428.6,31.544,10.95,650.2,97.99,23.816668,147.33333,934.0458,11.196228,0.0
2025-05-25 13:10:00,512,63.6,37.06,244.9,429.5,27.891,37.187,245.1,427.4,37.092,242.8,427.3,28.463,9.99,643.2,97.98,23.883333,150.66667,929.5561,11.461252,0.0
2025-05-25 13:15:00,512,64.0,30.209,243.6,426.6,22.584,30.323,244.0,424.2,30.231,242.1,424.8,23.043,7.84,674.0,97.96,23.95,154.0,925.0664,11.726277,0.0
2025-05-25 13:20:00,512,64.2,33.621,243.9,427.1,24.197,33.728,244.2,425.1,33.643,242.3,425.6,24.713,8.72,674.9,97.93,24.0,158.0,919.58887,11.955343,0.0
2025-05-25 13:25:00,512,64.2,40.309,246.1,431.1,29.896,40.442,246.7,428.2,40.338,243.5,429.2,30.531,10.92,643.0,97.94,24.050001,162.0,914.1114,12.18441,0.0
2025-05-25 13:30:00,512,65.1,38.009,245.0,429.1,28.054,38.128,245.7,427.2,38.018,243.5,427.1,28.652,10.13,656.9,97.94,24.1,166.0,908.63385,12.413476,0.0
2025-05-25 13:35:00,512,65.3,37.396,245.0,428.1,27.651,37.515,244.7,426.0,37.419,243.5,427.1,28.162,10.13,648.9,98.18,24.133333,169.33333,901.50946,12.678195,0.0
2025-05-25 13:40:00,512,65.5,36.484,244.0,428.2,26.888,36.61,244.7,426.0,36.49,242.5,426.1,27.459,9.67,661.5,97.92,24.166668,172.66667,894.3851,12.942915,0.0
2025-05-25 13:45:00,512,65.6,35.905,244.0,426.2,26.405,36.01,243.7,425.0,35.922,242.5,425.1,26.971,9.78,640.9,97.92,24.2,176.0,887.2607,13.207634,0.0
2025-05-25 13:50:00,512,66.1,19.685,240.4,422.0,14.466,19.757,240.3,420.0,19.7,238.8,420.5,14.739,5.51,623.3,98.16,24.216667,180.0,878.49567,13.437152,0.0
2025-05-25 13:55:00,512,66.3,34.543,243.2,426.7,25.523,34.656,244.1,423.7,34.567,241.4,424.6,26.001,9.62,635.0,98.15,24.233334,184.0,869.7306,13.666669,0.0
2025-05-25 14:00:00,512,65.7,29.171,241.0,422.7,21.302,29.263,241.1,421.6,29.192,239.9,421.5,21.747,7.9,643.3,97.95,24.25,188.0,860.9656,13.896187,0.0
2025-05-25 14:05:00,512,66.4,35.748,243.3,426.7,26.328,35.873,244.4,424.8,35.761,241.9,425.1,26.816,9.97,644.9,98.17,24.233334,191.66667,850.56604,14.095522,0.0
2025-05-25 14:10:00,512,65.9,34.757,244.3,427.8,25.572,34.877,244.4,425.8,34.775,242.9,426.3,26.046,9.75,644.9,98.17,24.216667,195.33333,840.1665,14.294857,0.0
2025-05-25 14:15:00,512,65.7,33.833,244.3,426.8,24.913,33.944,244.4,424.8,33.853,242.9,425.3,25.37,9.54,640.9,98.16,24.2,199.0,829.76697,14.494192,0.0
2025-05-25 14:20:00,512,65.4,33.404,243.3,425.8,24.678,33.517,244.4,424.8,33.441,241.9,424.3,25.13,9.37,644.9,98.16,24.166668,201.0,819.38495,14.699936,0.0
2025-05-25 14:25:00,512,65.0,32.708,243.3,426.8,23.719,32.832,244.4,424.8,32.743,241.9,425.3,24.24,9.22,657.7,97.85,24.133333,203.0,809.00287,14.905681,0.0
2025-05-25 14:30:00,512,64.5,32.284,243.3,425.7,23.85,32.379,244.4,424.8,32.321,241.9,424.2,24.284,9.08,652.9,98.24,24.1,205.0,798.62085,15.111424,0.0
2025-05-25 14:35:00,512,64.3,31.021,243.3,425.7,23.178,31.116,243.4,423.7,31.027,241.9,423.9,23.61,8.88,640.7,98.25,24.033333,204.33333,788.5839,15.322825,0.0
2025-05-25 14:40:00,512,64.1,30.767,243.3,426.7,22.694,30.863,244.4,424.8,30.76,241.9,425.1,23.176,8.88,636.9,97.93,23.966667,203.66667,778.54694,15.534226,0.0
2025-05-25 14:45:00,512,63.7,30.186,243.3,426.8,22.3,30.287,244.4,424.9,30.231,241.9,425.1,22.688,8.83,624.9,98.29,23.9,203.0,768.51,15.745627,0.0
2025-05-25 14:50:00,512,63.2,28.887,243.3,425.8,21.239,28.978,243.4,423.9,28.933,241.9,423.9,21.607,8.49,632.9,98.3,23.85,199.66667,758.1585,15.886407,0.0
2025-05-25 14:55:00,512,62.8,28.841,243.3,426.9,21.272,28.935,243.4,425.0,28.886,241.9,425.9,21.642,8.7,608.4,98.35,23.8,196.33333,747.807,16.027187,0.0
2025-05-25 15:00:00,512,62.4,28.248,244.3,427.9,20.883,28.342,244.4,426.0,28.296,242.9,426.0,21.25,8.41,593.1,98.28,23.75,193.0,737.4555,16.167967,0.0
2025-05-25 15:05:00,512,62.0,27.911,243.2,426.8,20.565,28.034,243.4,424.2,27.994,241.7,424.8,20.925,8.66,572.4,98.33,23.7,188.33333,727.1154,16.251486,0.0
2025-05-25 15:10:00,512,61.8,27.325,243.2,425.5,20.033,27.435,243.4,422.7,27.365,240.5,423.5,20.376,8.11,584.9,98.28,23.65,183.66667,716.7754,16.335007,0.0
2025-05-25 15:15:00,512,61.3,27.004,242.2,424.4,19.774,27.104,242.4,422.7,27.043,240.5,422.5,20.114,8.35,568.9,98.31,23.6,179.0,706.4353,16.418526,0.0
2025-05-25 15:20:00,512,60.9,27.06,242.2,423.4,19.752,27.175,242.4,421.7,27.109,240.5,422.5,20.091,8.16,574.2,98.31,23.533333,174.0,695.78033,16.56394,0.0
2025-05-25 15:25:00,512,60.7,26.84,242.2,423.4,19.657,26.937,242.4,421.7,26.872,240.5,421.5,19.993,8.01,570.3,98.31,23.466667,169.0,685.1254,16.709352,0.0
2025-05-25 15:30:00,512,60.4,26.221,242.2,423.4,19.146,26.324,242.4,421.7,26.261,240.5,421.5,19.475,7.79,560.9,98.32,23.4,164.0,674.47046,16.854767,0.0
2025-05-25 15:35:00,512,60.2,26.034,240.2,421.4,18.928,26.149,241.3,419.5,26.072,239.5,419.5,19.252,8.02,556.9,98.32,23.333334,159.66667,663.8256,16.927345,0.0
2025-05-25 15:40:00,512,59.8,25.198,241.2,421.4,18.361,25.311,241.3,419.7,25.249,239.5,420.0,18.677,7.72,545.6,98.23,23.266666,155.33333,653.1808,16.999926,0.0
2025-05-25 15:45:00,512,59.6,24.727,241.2,422.5,17.985,24.806,241.3,420.5,24.754,239.5,420.2,18.295,7.72,555.7,98.34,23.2,151.0,642.53595,17.072504,0.0
2025-05-25 15:50:00,512,59.2,23.88,242.2,422.6,17.428,23.959,242.3,421.4,23.894,240.5,421.3,17.717,7.6,552.9,98.35,23.133333,146.0,631.8993,17.127903,0.0
2025-05-25 15:55:00,512,58.8,23.275,241.2,422.6,17.017,23.369,242.3,421.4,23.299,240.5,421.3,17.309,7.46,558.8,98.31,23.066668,141.0,621.2626,17.1833,0.0
2025-05-25 16:00:00,512,58.5,22.315,242.2,423.6,16.309,22.42,242.3,421.4,22.322,240.5,422.5,16.595,7.29,548.9,98.28,23.0,136.0,610.6259,17.238699,0.0
2025-05-25 16:05:00,512,58.1,22.073,243.3,425.6,16.209,22.174,243.3,423.4,22.085,241.5,423.6,16.483,7.09,560.9,98.3,22.933332,131.33333,599.67053,17.193413,0.0
2025-05-25 16:10:00,512,57.7,21.346,242.3,424.5,15.639,21.413,243.3,423.4,21.327,241.5,423.5,15.921,6.89,560.9,98.2,22.866667,126.666664,588.7151,17.148127,0.0
2025-05-25 16:15:00,512,57.5,20.563,242.3,423.5,15.034,20.633,242.2,421.4,20.549,240.5,422.2,15.304,6.64,560.2,98.28,22.8,122.0,577.7597,17.10284,0.0
2025-05-25 16:20:00,512,57.3,20.5,241.3,422.4,14.95,20.561,241.2,420.3,20.513,239.5,421.2,15.219,6.47,551.9,98.23,22.716665,118.0,565.84125,16.999607,0.0
