collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-05-25 16:25:00,512,57.1,19.682,241.3,422.6,14.375,19.749,241.2,421.4,19.7,239.5,421.2,14.635,6.19,536.9,98.23,22.633333,114.0,553.9228,16.896374,0.0
2025-05-25 16:30:00,512,57.1,18.396,241.3,422.6,13.427,18.445,241.2,420.5,18.412,240.5,421.2,13.67,5.97,536.9,98.23,22.55,110.0,542.00433,16.79314,0.0
2025-05-25 16:35:00,512,56.9,17.607,240.3,421.5,12.562,17.663,241.2,420.3,17.609,239.5,420.2,12.742,5.26,594.8,98.59,22.466665,106.333336,528.16565,16.588757,0.0
2025-05-25 16:40:00,512,57.5,17.082,240.3,421.6,12.44,17.126,241.2,420.2,17.084,239.5,420.2,12.668,5.33,573.5,98.2,22.383333,102.666664,514.3269,16.38437,0.0
2025-05-25 16:45:00,512,57.1,16.779,241.3,421.6,12.146,16.844,241.2,421.2,16.781,239.5,421.2,12.378,5.09,576.9,98.2,22.3,99.0,500.48822,16.179987,0.0
2025-05-25 16:50:00,512,57.9,16.258,241.3,422.6,11.872,16.315,241.2,421.1,16.278,240.5,421.2,12.065,5.0,554.4,98.3,22.216665,96.0,486.03098,16.014584,0.0
2025-05-25 16:55:00,512,57.5,15.631,241.3,422.5,11.428,15.692,242.2,421.0,15.655,240.5,421.2,11.624,4.91,564.9,98.32,22.133333,93.0,471.57376,15.849178,0.0
2025-05-25 17:00:00,512,58.1,14.861,241.3,422.3,10.861,14.925,241.2,420.0,14.891,240.5,421.2,11.041,4.68,577.0,98.23,22.05,90.0,457.11652,15.683774,0.0
2025-05-25 17:05:00,512,57.5,14.775,240.1,419.9,10.707,14.824,240.3,419.1,14.774,239.4,419.3,10.903,4.57,556.9,98.13,21.983334,87.666664,442.0502,15.353849,0.0
2025-05-25 17:10:00,512,58.1,14.613,240.1,419.9,10.625,14.685,240.3,419.1,14.634,239.4,419.3,10.813,4.22,588.9,98.2,21.916666,85.333336,426.98386,15.023924,0.0
2025-05-25 17:15:00,512,58.3,13.847,240.1,419.9,10.143,13.885,240.3,419.1,13.864,239.4,419.3,10.333,4.24,585.3,98.14,21.85,83.0,411.91754,14.693999,0.0
2025-05-25 17:20:00,512,58.5,13.218,240.1,419.8,9.621,13.278,240.3,419.0,13.231,238.4,419.1,9.799,4.15,584.9,98.16,21.783333,80.666664,396.25357,14.469841,0.0
2025-05-25 17:25:00,512,58.5,12.502,240.1,420.8,9.096,12.547,240.3,420.0,12.517,239.4,420.1,9.266,3.7,576.9,98.17,21.716667,78.333336,380.58957,14.245684,0.0
2025-05-25 17:30:00,512,58.3,11.73,240.1,420.8,8.555,11.77,240.3,420.0,11.742,239.4,419.9,8.727,3.68,544.9,98.15,21.65,76.0,364.9256,14.021525,0.0
2025-05-25 17:35:00,512,57.9,11.102,240.1,420.7,8.092,11.145,241.3,420.1,11.103,239.4,420.2,8.255,3.64,556.9,98.05,21.583334,74.0,348.997,13.695925,0.0
2025-05-25 17:40:00,512,57.7,10.748,240.1,420.6,7.823,10.788,241.2,420.2,10.744,239.4,420.5,7.986,3.51,556.9,97.99,21.516666,72.0,333.06845,13.370324,0.0
2025-05-25 17:45:00,512,57.3,10.246,240.1,419.6,7.462,10.29,240.1,419.2,10.236,239.4,419.5,7.605,3.09,592.9,98.12,21.45,70.0,317.13986,13.0447235,0.0
2025-05-25 17:50:00,512,56.9,9.692,240.1,420.7,7.042,9.73,241.1,420.2,9.666,240.4,420.6,7.184,2.94,600.9,98.04,21.35,68.333336,301.90207,12.669189,0.0
2025-05-25 17:55:00,512,56.3,9.181,239.1,419.0,6.666,9.221,239.9,419.1,9.178,239.3,418.3,6.799,2.54,584.6,98.1,21.25,66.666664,286.66425,12.293654,0.0
2025-05-25 18:00:00,512,55.7,8.801,238.5,417.3,6.351,8.836,238.9,417.1,8.77,238.0,417.1,6.476,2.83,519.2,98.14,21.15,65.0,271.42645,11.91812,0.0
2025-05-25 18:05:00,512,55.3,8.076,237.4,415.9,5.83,8.117,238.2,415.8,8.064,237.0,415.6,5.94,2.71,487.3,98.13,21.033333,63.333332,255.95055,11.5554,0.0
2025-05-25 18:10:00,512,54.7,7.865,235.4,412.1,5.614,7.902,235.7,412.5,7.851,235.0,412.6,5.725,2.47,520.0,98.13,20.916666,61.666668,240.47462,11.192678,0.0
2025-05-25 18:15:00,512,54.3,7.321,235.4,412.0,5.229,7.351,235.7,412.5,7.304,236.0,412.6,5.355,2.27,511.3,97.64,20.8,60.0,224.99872,10.829958,0.0
2025-05-25 18:20:00,512,53.9,6.757,237.4,415.3,4.865,6.792,237.7,415.9,6.743,237.3,415.7,4.984,2.12,543.3,97.57,20.666666,58.0,209.93326,10.635232,0.0
2025-05-25 18:25:00,512,53.3,6.45,236.4,414.3,4.611,6.476,237.7,414.9,6.422,237.3,414.7,4.73,1.92,571.3,97.6,20.533333,56.0,194.8678,10.440506,0.0
2025-05-25 18:30:00,512,52.9,5.687,236.4,412.2,4.076,5.725,236.7,413.8,5.684,236.3,413.7,4.193,1.5,596.7,97.28,20.4,54.0,179.80234,10.24578,0.0
2025-05-25 18:35:00,512,52.3,5.253,236.4,413.4,3.757,5.273,236.7,414.8,5.223,236.3,413.7,3.865,1.3,675.3,97.24,20.25,51.666668,165.1798,9.91571,0.0
2025-05-25 18:40:00,512,51.7,4.591,236.4,413.4,3.264,4.615,236.7,414.8,4.555,236.3,413.9,3.386,0.98,707.3,96.39,20.1,49.333332,150.55727,9.585641,0.0
2025-05-25 18:45:00,512,51.3,4.159,235.4,411.1,2.96,4.2,236.7,413.7,4.146,236.3,412.9,3.075,0.96,699.3,96.32,19.95,47.0,135.93472,9.255571,0.0
2025-05-25 18:50:00,512,50.7,3.811,234.4,410.1,2.693,3.862,235.7,411.7,3.793,235.3,411.8,2.809,0.96,683.3,96.08,19.800001,44.666668,121.82448,8.95376,0.0
2025-05-25 18:55:00,512,50.1,3.385,234.4,409.0,2.386,3.439,234.7,410.7,3.367,234.3,409.8,2.5,0.76,685.1,95.71,19.65,42.333332,107.71423,8.651949,0.0
2025-05-25 19:00:00,512,49.5,2.65,233.4,407.8,1.859,2.703,234.7,409.8,2.63,234.3,409.8,1.952,0.55,632.8,95.3,19.5,40.0,93.60399,8.350138,0.0
2025-05-25 19:05:00,512,48.7,2.114,234.3,409.8,1.469,2.165,235.2,412.1,2.099,235.4,411.2,1.565,0.35,583.2,94.0,19.35,37.0,81.53888,8.086759,0.0
2025-05-25 19:10:00,512,48.3,1.656,234.3,408.8,1.133,1.756,235.2,411.1,1.648,235.4,410.2,1.223,0.35,667.3,93.26,19.199999,34.0,69.47378,7.823379,0.0
2025-05-25 19:15:00,512,47.7,1.328,233.3,407.8,0.888,1.447,234.2,410.1,1.35,234.4,409.2,0.978,0.11,686.8,91.33,19.05,31.0,57.408672,7.5599995,0.0
2025-05-25 19:20:00,512,46.9,1.043,233.3,407.8,0.658,1.14,234.2,410.1,1.053,234.4,409.2,0.737,0.11,692.9,89.5,18.883333,27.333334,46.905968,7.229794,0.0
2025-05-25 19:25:00,512,46.3,0.729,232.3,406.6,0.426,0.822,234.2,409.1,0.729,234.4,408.2,0.486,0.11,667.2,87.0,18.716665,23.666666,36.403263,6.899588,0.0
2025-05-25 19:30:00,512,45.5,0.655,232.3,405.6,0.382,0.748,233.2,408.0,0.668,233.4,408.2,0.458,0.11,672.0,82.5,18.55,20.0,25.90056,6.5693827,0.0
2025-05-25 19:35:00,512,44.7,0.588,234.0,409.2,0.312,0.66,235.2,411.9,0.579,235.3,411.0,0.387,0.11,655.9,80.78,18.383333,16.333334,18.443745,6.318248,0.0
2025-05-25 19:40:00,512,43.9,0.552,234.0,409.5,0.25,0.625,235.2,411.8,0.545,235.3,411.0,0.315,0.11,675.5,79.4,18.216665,12.666667,10.986929,6.067113,0.0
2025-05-25 19:45:00,512,43.3,0.445,235.9,412.6,0.172,0.488,236.8,415.1,0.446,237.1,414.2,0.232,0.11,644.6,73.68,18.05,9.0,3.5301125,5.815978,0.0
2025-05-25 19:50:00,512,42.5,0.415,235.9,411.6,0.085,0.455,236.8,414.1,0.402,237.1,413.2,0.124,0.0,632.0,71.36,17.883333,6.0,2.3534083,5.709039,0.0
2025-05-25 19:55:00,512,41.9,0.382,235.9,411.6,0.028,0.419,236.8,414.1,0.382,237.1,413.2,0.046,-0.01,588.0,67.46,17.716665,3.0,1.1767042,5.6021,0.0
2025-05-25 20:00:00,512,41.3,0.603,234.9,410.3,0.0,0.57,235.8,413.0,0.545,236.1,412.1,0.0,-0.01,584.0,0.0,17.55,0.0,0.0,5.495161,0.0
2025-05-26 06:00:00,512,24.1,1.815,233.4,409.4,1.211,1.887,234.4,409.7,1.825,234.1,409.2,1.327,0.31,741.3,90.74,11.55,44.0,75.7514,3.096837,0.0
2025-05-26 06:05:00,512,24.9,2.077,234.4,409.1,1.417,2.173,234.4,410.5,2.077,235.1,410.1,1.549,0.51,736.2,91.4,11.633333,50.0,86.450836,3.096837,0.0
2025-05-26 06:10:00,512,25.7,2.518,233.2,409.2,1.717,2.589,234.4,410.2,2.514,234.1,409.1,1.844,0.51,737.2,92.91,11.716667,56.0,97.15027,3.096837,0.0
2025-05-26 06:15:00,512,26.5,3.118,235.2,411.4,2.171,3.202,235.4,412.3,3.115,236.1,412.1,2.315,0.71,768.6,93.51,11.8,62.0,107.8497,3.096837,0.0
2025-05-26 06:20:00,512,27.3,3.947,235.2,411.2,2.756,3.992,235.4,412.3,3.919,235.1,411.8,2.911,0.91,746.9,94.78,11.900001,67.666664,119.49263,3.001788,0.0
2025-05-26 06:25:00,512,28.1,4.435,235.2,410.9,3.117,4.503,235.4,411.4,4.395,235.1,411.5,3.256,0.91,748.2,95.53,12.0,73.333336,131.13556,2.906739,0.0
2025-05-26 06:30:00,512,28.9,5.889,234.1,409.9,4.171,5.922,234.3,410.3,5.842,234.1,410.5,4.343,1.31,756.2,96.06,12.1,79.0,142.77849,2.8116899,0.0
2025-05-26 06:35:00,512,29.7,6.583,234.1,408.9,4.631,6.621,234.3,409.3,6.529,234.1,409.5,4.809,1.51,757.4,96.42,12.233334,84.333336,156.11136,2.722988,0.0
2025-05-26 06:40:00,512,30.5,7.195,235.1,411.5,5.119,7.24,235.3,411.8,7.174,235.1,412.1,5.3,1.71,760.2,96.45,12.366667,89.666664,169.44421,2.6342862,0.0
2025-05-26 06:45:00,512,31.3,8.058,235.1,410.4,5.697,8.089,235.3,410.6,8.025,235.1,411.1,5.858,1.91,760.2,97.24,12.5,95.0,182.77708,2.5455842,0.0
2025-05-26 06:50:00,512,32.1,8.634,234.1,410.2,6.114,8.667,235.3,411.2,8.61,234.0,410.7,6.286,1.91,765.2,97.27,12.666667,99.666664,198.13734,2.3758786,0.0
2025-05-26 06:55:00,512,32.9,9.308,233.8,408.9,6.576,9.348,234.0,409.0,9.292,233.8,409.1,6.762,2.11,764.2,97.24,12.833333,104.333336,213.49759,2.2061732,0.0
2025-05-26 07:00:00,512,33.9,9.572,234.7,411.3,6.778,9.606,235.2,411.0,9.539,234.8,410.4,6.969,2.29,760.2,97.24,13.0,109.0,228.85785,2.0364676,0.0
2025-05-26 07:05:00,512,34.7,10.688,238.3,416.7,7.707,10.723,238.6,416.6,10.668,238.0,416.7,7.921,2.49,757.8,97.29,13.216666,113.0,245.51453,1.7903112,0.0
2025-05-26 07:10:00,512,35.5,11.038,237.1,414.3,8.228,11.099,237.3,414.1,11.027,236.1,414.3,8.458,2.71,760.3,97.29,13.433333,117.0,262.1712,1.5441548,0.0
2025-05-26 07:15:00,512,36.7,12.084,235.1,412.2,8.582,12.148,236.2,411.7,12.066,234.8,412.3,8.822,2.91,768.2,97.29,13.65,121.0,278.82788,1.2979984,0.0
2025-05-26 07:20:00,512,37.5,13.21,235.1,410.8,9.388,13.267,235.1,410.3,13.199,234.8,410.8,9.627,3.14,765.4,97.46,13.9,124.0,296.4312,1.1053323,0.0
2025-05-26 07:25:00,512,38.7,13.953,235.1,410.7,9.871,14.036,235.1,410.1,13.94,233.7,409.8,10.128,3.34,764.3,97.46,14.15,127.0,314.03452,0.91266614,0.0
2025-05-26 07:30:00,512,39.9,14.678,236.9,413.6,10.473,14.72,237.0,413.2,14.633,236.2,413.2,10.745,3.54,770.8,97.45,14.4,130.0,331.63785,0.71999997,0.0
2025-05-26 07:35:00,512,41.3,15.413,234.8,411.7,10.953,15.462,235.9,411.5,15.399,234.8,410.8,11.228,3.54,760.2,97.59,14.666666,131.66667,349.49533,0.71999997,0.0
2025-05-26 07:40:00,512,42.5,16.21,235.8,413.9,11.603,16.264,237.0,413.6,16.175,235.8,413.8,11.891,3.74,764.2,97.58,14.933333,133.33333,367.35284,0.71999997,0.0
2025-05-26 07:45:00,512,43.5,16.113,238.7,417.8,11.625,16.171,238.9,418.4,16.107,238.2,418.3,11.913,3.94,767.8,97.58,15.2,135.0,385.21033,0.71999997,0.0
2025-05-26 07:50:00,512,44.5,16.618,238.5,417.8,12.015,16.685,238.9,416.8,16.606,238.1,417.4,12.31,3.95,756.2,97.57,15.433333,133.66667,403.33582,0.97477263,0.0
2025-05-26 07:55:00,512,45.7,17.473,238.5,416.6,12.539,17.536,237.9,416.4,17.473,237.1,415.6,12.849,4.25,762.2,97.59,15.666666,132.33333,421.4613,1.2295454,0.0
2025-05-26 08:00:00,512,46.7,19.632,238.5,416.9,14.156,19.707,237.9,417.0,19.617,237.9,416.7,14.495,4.75,760.2,97.59,15.9,131.0,439.5868,1.484318,0.0
2025-05-26 08:05:00,512,47.9,20.443,238.7,417.4,14.73,20.523,238.7,416.1,20.447,238.0,416.4,15.071,4.79,760.9,97.71,16.116667,128.66667,458.3354,1.7484919,0.0
2025-05-26 08:10:00,512,49.1,19.633,239.2,418.6,13.819,19.7,239.4,418.1,19.637,238.5,418.0,14.151,4.94,755.8,97.66,16.333332,126.333336,477.08395,2.0126657,0.0
2025-05-26 08:15:00,512,50.1,22.192,240.2,421.1,16.137,22.259,240.4,420.5,22.177,239.6,420.3,16.509,5.43,756.3,97.75,16.55,124.0,495.83255,2.2768397,0.0
2025-05-26 08:20:00,512,50.9,13.153,237.1,414.7,9.437,13.204,237.2,414.3,13.132,236.6,414.3,9.669,3.41,744.2,97.66,16.75,122.333336,512.791,2.5431736,0.0
2025-05-26 08:25:00,512,51.8,23.277,240.3,419.8,16.834,23.329,240.7,419.6,23.233,239.7,418.5,17.215,5.7,758.1,97.75,16.949999,120.666664,529.7495,2.8095076,0.0
2025-05-26 08:30:00,512,53.0,24.206,240.4,420.1,17.562,24.295,240.7,419.3,24.245,238.7,419.1,17.955,5.94,752.2,97.79,17.15,119.0,546.708,3.0758414,0.0
2025-05-26 08:35:00,512,54.0,23.502,239.4,419.0,16.946,23.567,239.5,418.4,23.492,238.7,418.4,17.329,5.88,750.2,97.79,17.35,121.0,561.9014,3.3430004,0.0
2025-05-26 08:40:00,512,55.0,18.941,240.4,421.2,13.756,18.992,241.6,421.3,18.948,240.8,420.3,14.071,4.88,744.3,97.78,17.55,123.0,577.0948,3.6101594,0.0
2025-05-26 08:45:00,512,55.0,22.602,239.3,418.8,16.329,22.691,239.3,417.7,22.599,238.6,418.6,16.679,5.54,748.3,97.89,17.75,125.0,592.2882,3.8773184,0.0
2025-05-26 08:50:00,512,55.6,17.888,238.4,417.4,12.932,17.948,238.1,416.5,17.878,237.5,416.0,13.223,4.29,740.3,97.76,17.916666,131.0,605.05035,4.0348444,0.0
2025-05-26 08:55:00,512,55.0,21.841,238.8,419.5,15.796,21.915,239.4,418.5,21.864,238.5,418.2,16.161,5.44,754.7,97.75,18.083334,137.0,617.81256,4.1923704,0.0
2025-05-26 09:00:00,512,55.2,20.5,238.8,416.3,14.624,20.562,238.4,416.1,20.49,237.5,416.1,14.945,5.18,752.3,97.86,18.25,143.0,630.5747,4.3498964,0.0
2025-05-26 09:05:00,512,55.0,26.829,241.7,423.0,19.619,26.898,242.2,423.0,26.833,241.3,422.6,20.037,6.58,751.4,97.91,18.416666,152.33333,641.26886,4.5099,0.0
2025-05-26 09:10:00,512,55.2,13.826,237.5,415.5,9.763,13.882,238.6,415.2,13.787,237.0,416.1,10.002,3.57,727.4,97.61,18.583334,161.66667,651.9631,4.6699033,0.0
2025-05-26 09:15:00,512,55.6,27.528,239.2,417.7,19.788,27.617,239.8,417.4,27.52,238.2,416.9,20.211,7.05,736.3,97.97,18.75,171.0,662.6572,4.829907,0.0
2025-05-26 09:20:00,512,55.5,27.459,239.2,418.8,19.838,27.561,239.8,418.4,27.456,238.2,418.0,20.263,6.96,736.3,97.9,18.9,181.66667,670.6164,4.991717,0.0
2025-05-26 09:25:00,512,55.7,27.6,237.7,415.4,19.762,27.67,238.3,414.7,27.611,237.1,415.1,20.182,6.91,732.3,97.92,19.050001,192.33333,678.57556,5.1535263,0.0
2025-05-26 09:30:00,512,56.0,27.122,236.9,415.8,19.55,27.217,237.3,415.1,27.142,236.9,414.5,19.965,6.56,736.3,97.92,19.2,203.0,686.5347,5.315336,0.0
2025-05-26 09:35:00,512,56.2,31.6,241.3,422.3,22.996,31.724,241.6,420.9,31.644,240.1,420.8,23.487,8.12,732.3,97.95,19.333334,214.33333,692.7955,5.315336,0.0
2025-05-26 09:40:00,512,56.4,30.137,241.2,422.1,22.05,30.226,241.4,421.2,30.096,240.2,421.0,22.518,7.54,728.3,97.92,19.466667,225.66667,699.05615,5.315336,0.0
2025-05-26 09:45:00,512,57.0,32.431,240.4,420.7,23.502,32.528,241.3,419.7,32.457,239.3,419.5,24.001,8.5,721.2,97.92,19.6,237.0,705.3169,5.315336,0.0
2025-05-26 09:50:00,512,57.3,33.882,240.4,421.4,24.686,34.001,241.5,420.7,33.871,240.3,420.3,25.211,8.59,720.3,97.92,19.716667,251.0,708.53,5.4784994,0.0
2025-05-26 09:55:00,512,57.5,21.978,238.4,417.3,15.773,22.037,239.1,416.5,21.917,237.1,415.6,16.103,5.56,716.3,97.92,19.833334,265.0,711.7432,5.641662,0.0
2025-05-26 10:00:00,512,57.3,31.039,238.9,417.7,22.505,31.153,239.2,417.2,31.031,238.1,416.5,22.985,7.88,728.3,97.88,19.95,279.0,714.95636,5.8048253,0.0
2025-05-26 10:05:00,512,57.7,29.15,239.4,417.9,21.111,29.268,239.4,416.6,29.136,237.2,417.0,21.564,7.39,724.3,97.9,20.066668,294.33334,715.8147,5.8670816,0.0
2025-05-26 10:10:00,512,58.4,35.665,241.8,424.3,26.226,35.789,242.1,423.3,35.657,240.7,423.3,26.783,9.14,725.1,97.91,20.183332,309.66666,716.6731,5.9293375,0.0
2025-05-26 10:15:00,512,58.4,29.208,241.7,422.7,21.248,29.332,241.0,421.9,29.193,240.5,422.2,21.702,7.51,725.4,97.91,20.3,325.0,717.53143,5.991594,0.0
2025-05-26 10:20:00,512,58.3,24.173,240.7,419.5,17.444,24.282,239.9,418.8,24.174,239.4,418.9,17.816,6.02,724.3,97.89,20.383333,338.66666,717.05914,6.157727,0.0
2025-05-26 10:25:00,512,58.7,27.712,240.3,419.9,20.139,27.795,239.9,419.0,27.682,239.1,419.8,20.571,7.18,724.3,97.91,20.466665,352.33334,716.5868,6.323859,0.0
2025-05-26 10:30:00,512,58.9,32.712,240.2,420.0,23.672,32.84,240.0,418.8,32.729,239.2,418.3,24.175,8.4,724.3,97.91,20.55,366.0,716.1145,6.489992,0.0
2025-05-26 10:35:00,512,58.6,26.262,238.4,417.0,18.672,26.346,238.5,416.4,26.223,237.5,416.5,19.075,6.64,724.2,97.97,20.633333,375.33334,714.65295,6.55879,0.0
2025-05-26 10:40:00,512,59.3,33.564,241.6,421.6,24.25,33.686,241.8,420.8,33.56,240.6,420.2,24.765,8.58,724.3,97.91,20.716665,384.66666,713.1914,6.6275887,0.0
2025-05-26 10:45:00,512,59.8,33.516,240.4,419.8,24.25,33.621,240.9,419.0,33.505,239.6,419.1,24.765,8.7,716.3,97.92,20.8,394.0,711.72986,6.696387,0.0
2025-05-26 10:50:00,512,60.0,37.038,241.8,423.6,26.995,37.159,242.2,422.1,37.051,240.4,421.4,27.568,9.7,716.3,97.92,20.866667,399.33334,708.943,6.7693825,0.0
2025-05-26 10:55:00,512,60.6,37.862,241.8,424.5,27.745,37.974,242.3,423.1,37.852,241.5,423.6,28.323,9.91,714.2,97.94,20.933332,404.66666,706.1561,6.8423786,0.0
2025-05-26 11:00:00,512,61.2,37.286,240.8,420.7,27.006,37.392,241.1,420.2,37.298,239.2,419.9,27.566,9.77,705.6,97.96,21.0,410.0,703.36926,6.9153743,0.0
2025-05-26 11:05:00,512,61.7,38.277,243.6,426.6,28.194,38.412,243.8,425.1,38.283,242.5,425.3,28.781,10.15,708.3,97.96,21.05,412.66666,699.93365,6.9921813,0.0
2025-05-26 11:10:00,512,62.7,38.524,244.6,428.7,28.559,38.668,244.8,428.0,38.563,243.5,427.9,29.154,10.14,708.3,97.97,21.1,415.33334,696.4981,7.068989,0.0
2025-05-26 11:15:00,512,63.3,39.016,245.0,429.2,28.919,39.16,245.2,428.0,39.057,243.8,427.6,29.527,10.37,707.0,97.97,21.15,418.0,693.0625,7.145796,0.0
2025-05-26 11:20:00,512,63.7,36.044,244.6,427.5,26.487,36.154,245.2,426.8,36.031,243.7,426.9,27.033,9.81,700.3,97.96,21.166666,420.33334,688.9779,7.3094482,0.0
2025-05-26 11:25:00,512,63.7,33.676,244.6,427.3,24.785,33.8,244.2,425.9,33.67,243.7,427.1,25.296,8.99,705.9,97.98,21.183334,422.66666,684.8933,7.4731,0.0
2025-05-26 11:30:00,512,63.9,30.608,242.2,424.0,22.464,30.739,242.6,423.1,30.622,241.2,422.9,22.925,8.15,704.3,97.98,21.2,425.0,680.8087,7.6367526,0.0
2025-05-26 11:35:00,512,64.1,31.547,243.0,424.3,23.192,31.66,242.7,423.7,31.561,241.3,423.8,23.671,8.26,709.0,97.97,21.216667,428.66666,677.0815,7.722974,0.0
2025-05-26 11:40:00,512,64.7,38.261,243.0,425.9,28.196,38.392,243.8,425.4,38.282,242.3,425.7,28.786,10.08,708.0,97.98,21.233334,432.33334,673.3542,7.809195,0.0
2025-05-26 11:45:00,512,65.2,38.342,245.0,428.2,28.272,38.456,244.9,426.6,38.333,243.3,426.8,28.861,9.94,720.3,97.95,21.25,436.0,669.62695,7.8954163,0.0
2025-05-26 11:50:00,512,66.3,42.134,246.1,430.3,31.274,42.283,246.0,429.0,42.153,244.3,428.9,31.941,10.6,732.3,97.93,21.283333,440.0,664.91364,8.06504,0.0
2025-05-26 11:55:00,512,66.7,40.879,246.1,430.5,30.405,41.03,246.0,428.9,40.926,244.2,429.4,31.045,10.58,710.9,97.93,21.316668,444.0,660.2003,8.234662,0.0
2025-05-26 12:00:00,512,67.8,41.451,246.1,430.4,30.681,41.625,246.0,428.9,41.483,244.2,429.3,31.329,11.08,696.3,97.93,21.35,448.0,655.487,8.404285,0.0
2025-05-26 12:05:00,512,66.2,28.546,241.0,422.4,20.83,28.651,241.1,421.9,28.553,240.8,422.3,21.273,7.4,700.3,97.98,21.4,452.0,651.4609,8.573917,0.0
2025-05-26 12:10:00,512,65.6,34.032,241.6,422.4,24.776,34.151,242.1,421.5,34.037,240.6,421.4,25.289,8.79,700.3,97.98,21.45,456.0,647.4347,8.743549,0.0
2025-05-26 12:15:00,512,65.7,36.457,241.6,423.5,26.71,36.576,242.1,422.6,36.44,240.7,422.8,27.28,9.22,716.3,97.96,21.5,460.0,643.40857,8.913181,0.0
2025-05-26 12:20:00,512,64.9,25.087,239.8,419.7,18.09,25.216,240.0,418.7,25.083,238.9,418.8,18.472,6.37,716.9,97.91,21.566668,462.66666,640.0642,9.166528,0.0
2025-05-26 12:25:00,512,64.1,27.076,239.8,418.5,19.513,27.178,240.0,417.4,27.048,238.9,417.7,19.93,6.47,748.3,97.94,21.633333,465.33334,636.7198,9.419874,0.0
2025-05-26 12:30:00,512,63.0,29.138,239.6,419.4,21.152,29.268,239.0,417.2,29.131,237.9,417.7,21.608,6.24,764.3,97.9,21.7,468.0,633.3754,9.673221,0.0
2025-05-26 12:35:00,512,63.4,38.407,242.3,425.0,28.127,38.574,242.4,423.7,38.43,241.0,423.8,28.715,9.38,705.0,97.9,21.75,469.66666,633.0387,9.928814,0.0
2025-05-26 12:40:00,512,63.8,35.062,242.3,423.9,25.666,35.201,242.4,423.5,35.067,241.0,422.7,26.2,8.65,693.8,97.9,21.800001,471.33334,632.7019,10.184406,0.0
2025-05-26 12:45:00,512,63.7,36.526,242.2,423.8,26.686,36.666,242.3,422.6,36.551,241.1,422.9,27.239,9.05,688.4,98.02,21.85,473.0,632.3652,10.44,0.0
2025-05-26 12:50:00,512,64.7,41.402,243.4,426.8,30.434,41.555,244.3,425.0,41.414,242.2,425.2,31.075,10.44,680.5,97.94,21.916666,474.33334,633.68994,10.609657,0.0
2025-05-26 12:55:00,512,65.0,39.55,243.6,427.9,28.858,39.677,244.2,426.5,39.551,242.3,426.5,29.465,9.93,696.5,97.96,21.983334,475.66666,635.0148,10.779315,0.0
2025-05-26 13:00:00,512,65.3,28.579,241.4,423.4,20.828,28.687,242.1,421.2,28.547,240.2,421.4,21.264,7.21,656.1,97.96,22.05,477.0,636.33954,10.948973,0.0
2025-05-26 13:05:00,512,63.9,24.151,239.4,419.0,17.458,24.264,239.8,418.0,24.127,238.0,418.2,17.824,6.13,673.2,97.95,22.1,477.0,639.3161,11.118634,0.0
2025-05-26 13:10:00,512,64.3,33.977,242.1,424.4,24.808,34.101,242.6,423.2,33.971,241.3,422.6,25.322,8.83,660.1,97.96,22.15,477.0,642.2926,11.288297,0.0
2025-05-26 13:15:00,512,64.3,32.53,242.1,423.9,23.718,32.669,241.6,421.6,32.528,241.3,422.4,24.212,8.27,684.1,97.96,22.2,477.0,645.26917,11.457958,0.0
2025-05-26 13:20:00,512,64.2,36.085,242.1,424.0,26.431,36.229,241.7,422.7,36.08,241.3,422.4,26.982,9.37,664.5,97.95,22.25,474.33334,649.5558,11.541868,0.0
2025-05-26 13:25:00,512,64.7,38.859,242.1,424.1,28.458,38.992,242.7,422.5,38.849,240.3,422.6,29.058,10.18,664.0,97.91,22.300001,471.66666,653.8424,11.625778,0.0
2025-05-26 13:30:00,512,64.9,36.636,241.7,422.5,26.811,36.808,241.5,421.6,36.658,240.7,421.9,27.375,9.59,656.1,97.9,22.35,469.0,658.129,11.709688,0.0
2025-05-26 13:35:00,512,65.1,34.451,239.6,419.0,24.92,34.567,239.3,417.5,34.458,238.6,418.3,25.441,9.18,652.1,97.95,22.416666,461.66666,663.3862,11.795444,0.0
2025-05-26 13:40:00,512,65.3,31.618,240.7,421.0,23.02,31.737,240.4,420.7,31.62,239.6,420.3,23.507,8.5,659.4,97.96,22.483334,454.33334,668.6435,11.881199,0.0
2025-05-26 13:45:00,512,64.9,27.963,240.8,421.1,20.297,28.053,240.6,420.3,27.947,240.2,421.1,20.722,7.32,651.9,97.95,22.55,447.0,673.9007,11.966954,0.0
2025-05-26 13:50:00,512,64.1,25.867,240.8,421.3,18.845,25.963,240.6,420.4,25.842,240.2,420.1,19.233,6.82,656.1,97.97,22.633333,435.33334,681.7718,12.054439,0.0
2025-05-26 13:55:00,512,63.9,28.811,241.9,423.1,21.033,28.912,241.6,422.2,28.798,241.2,422.4,21.473,7.6,649.8,97.95,22.716665,423.66666,689.6429,12.141922,0.0
2025-05-26 14:00:00,512,63.3,31.671,242.9,425.8,23.307,31.796,242.7,424.6,31.669,241.1,424.3,23.795,8.38,656.1,97.92,22.8,412.0,697.514,12.229406,0.0
2025-05-26 14:05:00,512,64.4,36.277,243.9,426.1,26.646,36.407,243.7,425.6,36.279,243.2,425.7,27.192,10.05,645.0,98.0,22.933332,398.33334,706.0037,12.229406,0.0
2025-05-26 14:10:00,512,64.6,35.36,244.9,429.1,26.647,35.444,244.8,426.8,35.304,243.2,427.9,27.196,9.59,633.1,97.97,23.066668,384.66666,714.49347,12.229406,0.0
2025-05-26 14:15:00,512,64.7,33.913,244.8,428.8,25.216,34.07,244.8,427.6,33.911,244.2,427.7,25.746,9.32,644.1,97.96,23.2,371.0,722.9832,12.229406,0.0
2025-05-26 14:20:00,512,65.0,33.848,243.2,425.7,24.631,33.979,243.3,424.3,33.872,241.9,424.2,25.141,9.31,636.2,97.95,23.366667,357.66666,727.80524,12.141922,0.0
2025-05-26 14:25:00,512,64.8,26.588,239.1,418.4,19.147,26.717,239.2,416.8,26.583,237.9,417.6,19.545,7.18,648.1,97.98,23.533335,344.33334,732.6272,12.054439,0.0
2025-05-26 14:30:00,512,64.0,27.987,239.1,418.0,20.159,28.102,239.2,416.5,27.973,237.9,416.5,20.576,7.41,655.3,97.96,23.7,331.0,737.4492,11.966954,0.0
2025-05-26 14:35:00,512,63.4,27.084,239.7,419.5,19.51,27.2,240.1,419.0,27.075,239.0,419.2,19.922,7.29,642.9,97.97,23.85,320.0,736.9775,11.966954,0.0
2025-05-26 14:40:00,512,63.2,25.756,239.8,420.3,18.554,25.882,240.1,419.0,25.738,239.0,418.9,18.944,6.98,640.1,97.93,24.0,309.0,736.5057,11.966954,0.0
2025-05-26 14:45:00,512,63.0,28.902,239.9,420.0,21.202,28.993,240.3,418.0,28.922,238.9,418.6,21.641,8.14,636.1,97.97,24.15,298.0,736.03394,11.966954,0.0
2025-05-26 14:50:00,512,62.7,29.376,240.9,422.1,21.54,29.45,241.4,421.3,29.382,239.9,421.3,21.993,8.13,632.1,97.93,24.266666,288.66666,731.60474,11.881199,0.0
2025-05-26 14:55:00,512,62.8,27.348,239.9,420.9,20.035,27.421,239.9,419.7,27.356,238.9,419.1,20.408,8.27,599.0,98.2,24.383333,279.33334,727.1756,11.795444,0.0
2025-05-26 15:00:00,512,62.6,29.125,241.9,424.1,21.331,29.3,242.0,423.2,29.178,240.9,423.6,21.706,8.64,599.1,98.3,24.5,270.0,722.7464,11.709688,0.0
2025-05-26 15:05:00,512,62.0,23.411,241.6,423.3,17.053,23.56,242.1,422.2,23.442,240.9,422.7,17.358,6.47,628.3,98.22,24.566668,261.33334,715.3628,11.795444,0.0
2025-05-26 15:10:00,512,61.5,24.589,240.6,420.8,17.876,24.681,240.6,419.4,24.602,239.5,419.0,18.196,7.13,591.1,98.21,24.633333,252.66667,707.9791,11.881199,0.0
2025-05-26 15:15:00,512,61.1,27.447,239.5,420.4,19.926,27.57,240.7,419.3,27.467,239.4,418.9,20.275,8.07,603.1,98.22,24.7,244.0,700.5955,11.966954,0.0
2025-05-26 15:20:00,512,60.9,27.065,241.6,422.5,19.874,27.152,241.7,422.4,27.087,240.5,421.4,20.213,8.31,571.1,98.32,24.733334,236.0,691.5779,12.0650215,0.0
2025-05-26 15:25:00,512,60.7,25.512,241.6,422.5,18.673,25.607,241.7,422.4,25.541,240.5,422.3,18.992,7.73,567.1,98.32,24.766666,228.0,682.56024,12.16309,0.0
2025-05-26 15:30:00,512,60.6,27.258,242.6,423.8,20.007,27.366,242.7,423.3,27.255,241.5,423.5,20.359,8.4,540.9,98.22,24.8,220.0,673.5426,12.261157,0.0
2025-05-26 15:35:00,512,60.4,25.565,243.6,425.2,18.704,25.652,243.7,424.2,25.545,242.5,424.9,19.039,7.93,555.1,98.24,24.816666,212.33333,663.5512,12.278736,0.0
2025-05-26 15:40:00,512,60.0,21.203,241.5,422.8,15.486,21.309,241.7,422.0,21.188,240.3,422.6,15.77,6.3,587.1,98.26,24.833334,204.66667,653.5598,12.296315,0.0
2025-05-26 15:45:00,512,59.8,22.304,239.8,420.5,16.111,22.433,240.0,419.5,22.297,240.0,419.7,16.406,6.85,559.1,98.2,24.85,197.0,643.5684,12.313894,0.0
2025-05-26 15:50:00,512,59.6,24.567,239.8,419.8,17.795,24.706,240.0,419.1,24.569,238.8,419.6,18.115,7.45,555.6,98.18,24.833334,190.33333,632.93256,12.505866,0.0
2025-05-26 15:55:00,512,59.6,24.507,239.8,419.7,17.616,24.625,240.0,419.0,24.499,238.8,419.3,17.932,7.49,559.1,98.24,24.816666,183.66667,622.29663,12.697838,0.0
2025-05-26 16:00:00,512,59.4,23.07,239.8,421.0,16.795,23.186,241.0,420.2,23.058,239.8,420.5,17.094,7.49,551.0,98.25,24.8,177.0,611.66077,12.88981,0.0
2025-05-26 16:05:00,512,59.2,22.825,238.7,417.5,16.353,22.908,238.6,416.1,22.775,237.5,416.8,16.634,7.08,555.0,98.29,24.75,171.0,599.73553,13.020214,0.0
2025-05-26 16:10:00,512,58.8,22.615,239.7,418.8,16.402,22.736,239.6,418.9,22.595,238.6,418.7,16.69,7.11,562.1,98.29,24.699999,165.0,587.8103,13.150619,0.0
2025-05-26 16:15:00,512,58.8,21.486,239.7,418.9,15.531,21.587,239.6,417.9,21.471,238.6,418.6,15.803,7.07,555.1,98.24,24.65,159.0,575.8851,13.281023,0.0
2025-05-26 16:20:00,512,58.7,22.061,239.7,418.9,15.973,22.154,239.6,419.0,22.035,238.6,418.7,16.251,6.98,547.1,98.24,24.566666,153.33333,562.6797,13.484523,0.0
2025-05-26 16:25:00,512,58.5,21.246,239.7,419.1,15.373,21.34,239.7,419.3,21.251,238.7,418.7,15.651,6.44,535.1,98.28,24.483334,147.66667,549.4743,13.688023,0.0
2025-05-26 16:30:00,512,58.6,19.978,240.7,421.4,14.563,20.052,240.8,420.5,19.981,239.7,420.8,14.819,6.3,548.2,98.26,24.4,142.0,536.2689,13.891522,0.0
2025-05-26 16:35:00,512,58.4,16.52,240.7,420.4,11.982,16.603,240.8,420.1,16.519,239.7,419.8,12.205,4.71,603.1,98.21,24.3,137.66667,522.43994,13.934856,0.0
2025-05-26 16:40:00,512,58.0,15.348,239.6,419.1,11.12,15.42,239.7,418.3,15.333,238.6,418.7,11.317,4.5,583.1,98.11,24.2,133.33333,508.611,13.978191,0.0
2025-05-26 16:45:00,512,58.0,15.88,238.6,418.4,11.488,15.962,238.7,417.5,15.879,238.7,418.4,11.706,4.66,595.1,98.12,24.1,129.0,494.78204,14.021525,0.0
2025-05-26 16:50:00,512,58.0,14.069,239.6,418.7,10.173,14.138,239.7,418.6,14.055,238.7,418.3,10.373,4.02,591.1,98.06,24.016666,125.333336,480.33502,14.126637,0.0
2025-05-26 16:55:00,512,57.8,15.381,238.1,416.4,11.099,15.471,238.2,416.3,15.363,237.7,416.4,11.308,4.63,537.7,98.15,23.933334,121.666664,465.888,14.231749,0.0
2025-05-26 17:00:00,512,57.6,12.701,237.1,416.8,9.196,12.751,237.2,416.4,12.674,236.7,416.0,9.378,3.68,591.1,98.06,23.85,118.0,451.44098,14.336861,0.0
2025-05-26 17:05:00,512,58.0,16.157,239.6,419.6,11.728,16.213,239.8,418.9,16.15,239.1,418.8,11.951,4.68,575.1,98.12,23.800001,114.666664,436.38608,14.395262,0.0
2025-05-26 17:10:00,512,57.6,16.017,239.6,418.8,11.575,16.079,239.7,418.8,16.006,239.1,418.5,11.797,4.85,596.9,98.12,23.75,111.333336,421.3312,14.453663,0.0
2025-05-26 17:15:00,512,57.6,14.729,239.6,419.7,10.573,14.795,239.7,419.8,14.714,239.1,419.7,10.873,4.44,598.8,97.24,23.7,108.0,406.2763,14.512064,0.0
2025-05-26 17:20:00,512,58.0,14.28,239.6,419.6,10.349,14.353,239.7,418.8,14.277,239.1,418.5,10.547,4.13,591.1,98.17,23.65,104.666664,390.94272,14.470207,0.0
2025-05-26 17:25:00,512,58.2,12.764,239.6,419.1,9.265,12.836,239.7,418.8,12.757,239.1,419.5,9.444,3.75,591.1,98.16,23.6,101.333336,375.60913,14.42835,0.0
2025-05-26 17:30:00,512,58.2,12.372,236.9,415.4,8.881,12.435,237.2,415.6,12.355,236.7,415.3,9.069,3.62,575.0,97.97,23.55,98.0,360.27554,14.386494,0.0
2025-05-26 17:35:00,512,58.0,12.132,234.5,409.9,8.587,12.197,234.6,409.7,12.12,234.1,409.7,8.76,3.62,577.4,97.94,23.5,94.666664,345.306,14.250953,0.0
2025-05-26 17:40:00,512,57.8,11.175,236.1,413.2,7.968,11.226,236.4,413.1,11.14,235.9,413.0,8.123,3.39,567.8,97.94,23.449999,91.333336,330.33646,14.115413,0.0
2025-05-26 17:45:00,512,57.6,10.508,236.1,411.8,7.479,10.562,235.4,411.9,10.487,235.9,411.9,7.631,3.19,591.1,98.01,23.4,88.0,315.3669,13.979872,0.0
2025-05-26 17:50:00,512,57.4,9.835,236.1,412.7,7.035,9.885,236.4,413.1,9.809,235.9,413.4,7.176,2.84,595.3,98.03,23.316666,84.333336,300.76227,13.784172,0.0
2025-05-26 17:55:00,512,57.0,9.479,236.1,411.7,6.753,9.55,236.4,413.1,9.456,235.9,413.4,6.892,2.54,598.5,98.06,23.233334,80.666664,286.1576,13.588473,0.0
2025-05-26 18:00:00,512,56.6,9.021,235.1,409.5,6.364,9.046,235.4,410.4,8.974,234.8,410.2,6.497,2.12,723.8,97.9,23.15,77.0,271.55295,13.392774,0.0
2025-05-26 18:05:00,512,56.2,8.347,233.9,409.0,5.897,8.375,234.4,409.8,8.308,234.8,409.8,6.021,1.88,725.6,97.87,23.05,73.333336,257.31693,13.0576315,0.0
2025-05-26 18:10:00,512,55.8,7.884,233.9,407.9,5.541,7.905,233.4,408.8,7.837,233.8,408.8,5.653,1.67,715.8,97.88,22.95,69.666664,243.08089,12.72249,0.0
2025-05-26 18:15:00,512,55.4,7.31,233.7,408.7,5.136,7.356,234.1,409.8,7.266,234.2,409.4,5.274,1.72,723.1,97.34,22.85,66.0,228.84485,12.387348,0.0
2025-05-26 18:20:00,512,54.8,6.665,234.0,409.1,4.714,6.697,234.3,410.2,6.628,234.6,409.8,4.84,1.72,705.7,97.38,22.733334,63.0,214.37616,11.820029,0.0
2025-05-26 18:25:00,512,54.2,6.292,234.6,410.3,4.436,6.323,235.5,411.8,6.257,234.6,411.3,4.568,1.52,691.8,97.22,22.616667,60.0,199.90747,11.25271,0.0
2025-05-26 18:30:00,512,53.8,5.832,234.6,409.3,4.087,5.887,234.5,410.7,5.798,234.6,410.3,4.206,1.52,687.4,97.16,22.5,57.0,185.43878,10.685391,0.0
2025-05-26 18:35:00,512,53.2,5.258,235.1,410.7,3.697,5.305,235.5,412.3,5.231,235.6,410.8,3.794,1.32,675.5,97.45,22.383333,54.0,170.48822,10.130786,0.0
2025-05-26 18:40:00,512,52.6,4.6,235.1,410.6,3.221,4.648,235.5,411.3,4.589,235.6,410.6,3.341,1.11,702.2,96.46,22.266666,51.0,155.53767,9.5761795,0.0
2025-05-26 18:45:00,512,52.0,4.079,234.1,409.4,2.767,4.148,234.5,411.3,4.053,235.6,410.6,2.882,0.91,691.8,95.94,22.15,48.0,140.58711,9.021574,0.0
2025-05-26 18:50:00,512,51.4,3.836,234.1,408.9,2.603,3.9,234.5,410.4,3.787,234.5,409.6,2.719,0.91,709.1,95.86,22.0,45.0,125.86038,8.646188,0.0
2025-05-26 18:55:00,512,50.8,3.42,234.1,409.8,2.328,3.489,234.5,411.3,3.387,234.5,410.4,2.438,0.71,673.1,95.67,21.85,42.0,111.133644,8.2708025,0.0
2025-05-26 19:00:00,512,50.2,2.744,233.1,407.7,1.829,2.821,233.5,409.5,2.736,233.4,408.1,1.934,0.51,667.8,94.55,21.7,39.0,96.40691,7.8954163,0.0
2025-05-26 19:05:00,512,49.6,2.357,232.1,407.4,1.502,2.446,233.5,409.3,2.383,233.4,408.0,1.594,0.51,583.8,94.36,21.550001,36.333332,84.30916,7.5404506,0.0
2025-05-26 19:10:00,512,49.0,1.87,234.3,409.3,1.157,1.962,234.6,410.4,1.883,234.4,410.0,1.24,0.31,672.9,92.95,21.4,33.666668,72.21141,7.185485,0.0
2025-05-26 19:15:00,512,48.4,1.552,233.3,408.3,0.925,1.645,234.6,410.4,1.588,234.4,410.0,1.016,0.31,697.2,91.06,21.25,31.0,60.11366,6.830519,0.0
2025-05-26 19:20:00,512,47.8,1.353,233.3,408.3,0.725,1.42,234.6,409.4,1.378,234.4,408.5,0.805,0.22,686.2,89.11,21.066668,27.666666,49.618725,6.507138,0.0
2025-05-26 19:25:00,512,47.0,1.122,233.3,408.2,0.572,1.216,233.4,410.4,1.151,234.4,409.5,0.647,0.02,670.4,89.65,20.883333,24.333334,39.12379,6.183757,0.0
2025-05-26 19:30:00,512,46.4,1.07,233.3,408.1,0.475,1.141,234.4,410.4,1.111,234.4,409.5,0.548,0.02,669.1,86.94,20.7,21.0,28.628859,5.8603754,0.0
2025-05-26 19:35:00,512,45.8,1.107,233.3,409.1,0.389,1.169,234.4,410.4,1.144,234.4,409.5,0.471,0.02,669.1,82.55,20.533335,17.333334,20.597958,5.586917,0.0
2025-05-26 19:40:00,512,45.2,0.991,234.3,409.1,0.289,1.047,234.4,410.4,1.016,234.4,409.5,0.359,0.1,657.1,80.58,20.366667,13.666667,12.567055,5.3134584,0.0
2025-05-26 19:45:00,512,44.6,0.859,233.3,409.1,0.212,0.925,234.4,410.4,0.898,234.4,410.3,0.277,0.1,641.1,77.66,20.2,10.0,4.5361533,5.04,0.0
2025-05-26 19:50:00,512,44.0,0.811,235.8,412.5,0.135,0.865,236.5,414.3,0.86,236.7,413.4,0.174,0.03,623.2,74.48,20.033335,6.6666665,3.0241022,4.819863,0.0
2025-05-26 19:55:00,512,43.4,0.849,233.5,408.5,0.07,0.869,234.2,410.4,0.896,234.5,410.4,0.104,0.01,615.1,67.46,19.866667,3.3333333,1.5120511,4.599726,0.0
2025-05-26 20:00:00,512,42.8,0.912,233.5,409.3,0.027,0.95,234.2,411.4,0.94,234.5,410.3,0.045,-0.01,601.1,67.77,19.7,0.0,0.0,4.379589,0.0
2025-05-27 06:00:00,512,25.3,2.282,234.4,410.0,1.541,2.352,234.8,411.3,2.271,235.5,411.0,1.664,0.51,730.6,92.73,12.15,37.0,92.12258,3.0758414,0.0
2025-05-27 06:05:00,512,26.1,2.549,235.4,412.4,1.755,2.62,235.8,413.5,2.543,236.5,413.0,1.887,0.51,750.0,93.03,12.283333,40.333332,106.392525,3.0758414,0.0
2025-05-27 06:10:00,512,27.1,2.73,235.4,411.4,1.897,2.834,235.8,413.3,2.731,236.5,413.0,2.042,0.71,759.7,92.89,12.416667,43.666668,120.662476,3.0758414,0.0
2025-05-27 06:15:00,512,28.1,2.901,236.4,413.5,2.023,2.983,236.8,415.3,2.907,236.5,414.9,2.153,0.71,777.4,93.97,12.55,47.0,134.93242,3.0758414,0.0
2025-05-27 06:20:00,512,28.9,4.169,235.5,410.4,2.916,4.237,235.8,411.4,4.159,235.9,412.2,3.053,0.91,753.4,95.34,12.716667,49.666668,150.78311,2.9644537,0.0
2025-05-27 06:25:00,512,29.8,4.984,235.4,411.4,3.525,5.045,235.8,413.4,4.946,235.9,413.1,3.69,1.11,757.4,95.58,12.883333,52.333332,166.6338,2.853066,0.0
2025-05-27 06:30:00,512,30.8,5.633,235.4,411.5,3.99,5.67,235.8,413.4,5.579,235.9,412.2,4.149,1.31,753.4,96.26,13.05,55.0,182.4845,2.7416782,0.0
2025-05-27 06:35:00,512,31.8,6.296,235.4,412.5,4.47,6.329,235.8,413.4,6.255,235.9,413.3,4.656,1.51,753.5,96.07,13.266666,57.333332,198.4981,2.7416782,0.0
2025-05-27 06:40:00,512,32.6,6.99,235.5,413.6,4.975,7.023,236.9,413.3,6.951,236.0,414.0,5.154,1.71,757.8,96.4,13.483334,59.666668,214.51167,2.7416782,0.0
2025-05-27 06:45:00,512,33.6,7.727,235.5,412.1,5.49,7.767,236.8,413.3,7.715,236.0,412.5,5.647,1.71,755.3,97.21,13.7,62.0,230.52527,2.7416782,0.0
2025-05-27 06:50:00,512,34.4,8.515,235.5,413.1,6.053,8.549,235.8,413.7,8.484,236.0,412.5,6.228,2.12,760.3,97.21,13.95,63.666668,246.76636,2.5867321,0.0
2025-05-27 06:55:00,512,35.4,8.937,235.5,412.2,6.509,8.984,235.8,411.6,8.93,235.0,412.4,6.689,2.12,761.4,97.3,14.2,65.333336,263.00745,2.4317858,0.0
2025-05-27 07:00:00,512,36.2,10.069,235.5,410.9,7.136,10.106,235.8,411.6,10.045,235.0,411.2,7.343,2.32,761.4,97.28,14.45,67.0,279.24854,2.2768397,0.0
2025-05-27 07:05:00,512,37.2,10.74,236.6,414.1,7.68,10.773,237.0,415.1,10.716,236.5,414.0,7.895,2.52,760.2,97.26,14.766666,68.333336,295.74915,2.1297755,0.0
2025-05-27 07:10:00,512,38.0,11.489,237.7,417.0,8.265,11.524,237.8,416.8,11.469,237.6,416.0,8.498,2.72,768.2,97.26,15.083333,69.666664,312.24976,1.9827112,0.0
2025-05-27 07:15:00,512,39.0,11.842,237.7,416.8,8.529,11.888,238.7,417.7,11.821,237.6,417.2,8.767,2.72,761.0,97.26,15.4,71.0,328.75037,1.835647,0.0
2025-05-27 07:20:00,512,40.0,12.971,238.7,417.8,9.367,13.019,238.7,417.7,12.942,238.6,418.2,9.603,3.0,763.3,97.44,15.766666,71.666664,345.17523,1.7185373,0.0
2025-05-27 07:25:00,512,41.2,13.75,238.7,417.8,9.914,13.801,238.7,417.7,13.722,238.6,417.8,10.172,3.2,757.4,97.45,16.133333,72.333336,361.6001,1.6014277,0.0
2025-05-27 07:30:00,512,42.2,14.481,237.5,415.6,10.421,14.548,237.6,416.3,14.478,237.3,416.6,10.689,3.41,770.3,97.45,16.5,73.0,378.02496,1.484318,0.0
2025-05-27 07:35:00,512,43.4,15.237,237.5,416.2,10.943,15.296,237.6,415.9,15.227,237.3,415.2,11.214,3.62,769.4,97.59,16.866667,73.666664,394.38943,1.4986622,0.0
2025-05-27 07:40:00,512,44.4,15.934,237.5,415.7,11.454,15.992,237.6,416.0,15.919,237.3,415.2,11.725,3.66,769.4,97.69,17.233334,74.333336,410.7539,1.5130064,0.0
2025-05-27 07:45:00,512,45.4,16.747,236.5,414.5,12.011,16.791,237.6,414.9,16.742,236.3,414.1,12.31,3.86,769.4,97.58,17.6,75.0,427.11838,1.5273507,0.0
2025-05-27 07:50:00,512,46.4,17.468,236.4,413.7,12.5,17.536,236.6,413.6,17.448,236.2,414.6,12.812,4.06,765.4,97.57,17.916666,76.0,443.43268,1.5548902,0.0
2025-05-27 07:55:00,512,47.4,18.073,238.3,415.4,13.016,18.121,237.6,415.5,18.056,238.0,415.2,13.33,4.26,767.3,97.66,18.233334,77.0,459.747,1.5824295,0.0
2025-05-27 08:00:00,512,48.6,18.663,238.2,416.8,13.457,18.733,238.8,416.9,18.639,238.0,416.4,13.782,4.36,769.4,97.66,18.55,78.0,476.0613,1.609969,0.0
2025-05-27 08:05:00,512,49.6,19.421,238.0,416.4,13.991,19.488,238.8,416.1,19.411,238.0,416.1,14.321,4.47,761.7,97.67,18.8,79.0,491.9865,1.5680853,0.0
2025-05-27 08:10:00,512,50.6,20.11,237.9,416.2,14.447,20.167,238.7,416.7,20.112,238.0,416.3,14.795,4.68,761.4,97.66,19.05,80.0,507.9117,1.5262017,0.0
2025-05-27 08:15:00,512,51.6,20.736,237.9,415.6,14.889,20.787,238.9,416.8,20.749,238.1,415.8,15.235,4.84,754.5,97.74,19.3,81.0,523.8369,1.484318,0.0
2025-05-27 08:20:00,512,52.4,21.609,236.9,415.6,15.467,21.671,237.9,415.7,21.635,236.9,415.6,15.827,5.02,757.5,97.73,19.5,82.0,539.3804,1.4695454,0.0
2025-05-27 08:25:00,512,53.6,22.012,239.9,419.9,15.937,22.065,240.0,419.8,21.996,239.5,419.8,16.307,5.22,760.4,97.74,19.699999,83.0,554.9238,1.4547726,0.0
2025-05-27 08:30:00,512,54.4,22.793,239.9,418.1,16.481,22.874,240.0,417.9,22.822,238.5,417.7,16.836,5.42,749.4,97.89,19.9,84.0,570.4673,1.4399999,0.0
2025-05-27 08:35:00,512,55.6,23.312,239.9,420.4,16.957,23.396,241.0,420.5,23.336,239.8,420.0,17.342,5.56,753.4,97.77,20.066666,84.666664,585.6348,1.4547726,0.0
2025-05-27 08:40:00,512,54.8,23.803,239.9,420.9,17.296,23.894,241.0,420.7,23.823,239.8,420.9,17.66,5.74,745.5,97.89,20.233334,85.333336,600.80237,1.4695454,0.0
2025-05-27 08:45:00,512,55.6,24.602,239.9,419.7,17.806,24.649,240.0,419.5,24.571,239.8,419.9,18.181,5.97,750.0,97.9,20.4,86.0,615.9699,1.484318,0.0
2025-05-27 08:50:00,512,55.2,25.186,239.9,420.7,18.231,25.246,240.0,420.8,25.178,238.8,420.7,18.614,6.17,742.8,97.92,20.583334,86.333336,630.0811,1.5262017,0.0
2025-05-27 08:55:00,512,55.4,25.811,239.9,419.7,18.692,25.898,240.0,419.8,25.803,239.1,419.7,19.089,6.27,741.4,97.92,20.766666,86.666664,644.1923,1.5680853,0.0
2025-05-27 09:00:00,512,55.6,26.289,240.9,421.9,19.11,26.37,241.0,420.9,26.282,240.1,420.8,19.516,6.48,737.4,97.92,20.95,87.0,658.3035,1.609969,0.0
2025-05-27 09:05:00,512,55.8,26.859,240.9,422.1,19.577,26.954,241.0,421.9,26.887,240.1,421.9,19.993,6.64,743.2,97.91,21.133333,87.666664,672.0512,1.6733127,0.0
2025-05-27 09:10:00,512,56.2,27.581,240.8,422.0,20.059,27.701,242.0,420.8,27.609,240.1,420.7,20.482,6.8,737.5,97.91,21.316668,88.333336,685.79895,1.7366563,0.0
2025-05-27 09:15:00,512,56.8,28.179,240.8,421.0,20.474,28.289,240.9,420.8,28.204,240.1,420.5,20.909,7.01,733.4,97.91,21.5,89.0,699.54663,1.8,0.0
2025-05-27 09:20:00,512,57.3,28.566,241.8,423.3,20.84,28.685,242.1,422.4,28.59,240.2,422.5,21.292,7.2,733.4,97.9,21.666666,89.333336,712.24994,1.8788224,0.0
2025-05-27 09:25:00,512,57.7,29.086,241.8,424.1,21.262,29.167,242.1,423.3,29.09,241.2,423.2,21.706,7.4,731.0,97.91,21.833334,89.666664,724.95325,1.957645,0.0
2025-05-27 09:30:00,512,58.1,29.532,242.8,424.8,21.655,29.648,243.2,424.4,29.54,241.2,423.9,22.115,7.5,729.4,97.92,22.0,90.0,737.65656,2.0364676,0.0
2025-05-27 09:35:00,512,58.7,30.211,240.5,422.2,22.006,30.316,241.2,421.3,30.235,240.1,421.3,22.471,7.6,725.4,97.92,22.166666,90.333336,749.66266,2.2061732,0.0
2025-05-27 09:40:00,512,59.3,30.959,240.5,421.8,22.522,31.053,241.2,419.8,30.966,240.1,420.6,23.001,7.81,729.4,97.92,22.333334,90.666664,761.6688,2.3758786,0.0
2025-05-27 09:45:00,512,60.1,31.631,241.5,422.9,23.032,31.793,241.2,422.1,31.633,240.1,421.6,23.521,7.97,729.4,97.93,22.5,91.0,773.6749,2.5455842,0.0
2025-05-27 09:50:00,512,60.7,31.954,241.5,422.0,23.27,32.095,241.2,421.4,31.964,240.1,420.5,23.761,8.17,725.4,97.92,22.65,91.0,784.6472,2.6342862,0.0
2025-05-27 09:55:00,512,61.4,32.483,240.2,421.6,23.522,32.634,241.2,420.4,32.499,240.1,419.7,24.007,8.17,721.4,97.98,22.800001,91.0,795.61957,2.722988,0.0
2025-05-27 10:00:00,512,62.0,33.211,240.2,419.4,24.017,33.364,239.9,418.9,33.215,238.9,417.8,24.514,8.37,717.8,97.98,22.95,91.0,806.59186,2.8116899,0.0
2025-05-27 10:05:00,512,62.6,33.027,242.1,424.0,24.195,33.194,242.5,424.2,33.084,241.4,423.8,24.691,8.57,713.4,97.98,23.1,91.333336,816.8731,2.9808052,0.0
2025-05-27 10:10:00,512,63.4,33.804,241.1,421.4,24.492,33.932,241.5,419.9,33.822,240.3,420.2,25.0,8.57,713.4,97.97,23.25,91.666664,827.15436,3.1499207,0.0
2025-05-27 10:15:00,512,63.9,34.024,243.1,426.4,24.975,34.168,244.0,425.4,34.052,242.9,425.4,25.492,8.88,713.4,97.97,23.4,92.0,837.4356,3.319036,0.0
2025-05-27 10:20:00,512,64.5,34.328,243.0,425.4,25.196,34.487,244.1,425.2,34.341,242.9,424.3,25.719,8.98,713.4,97.97,23.533333,92.333336,847.02924,3.5809011,0.0
2025-05-27 10:25:00,512,65.2,34.755,242.9,425.0,25.529,34.892,243.1,423.8,34.771,242.9,423.8,26.063,9.09,715.6,97.97,23.666666,92.666664,856.62286,3.8427663,0.0
2025-05-27 10:30:00,512,65.6,35.321,243.9,426.4,25.94,35.471,244.1,425.2,35.36,242.8,425.0,26.486,9.29,706.6,97.95,23.8,93.0,866.2165,4.1046314,0.0
2025-05-27 10:35:00,512,66.3,35.769,243.9,426.9,26.244,35.925,244.1,425.2,35.781,242.8,424.9,26.796,9.39,713.4,97.93,23.949999,93.0,874.4487,4.2012076,0.0
2025-05-27 10:40:00,512,66.7,36.284,242.8,425.5,26.571,36.405,243.1,424.6,36.291,241.7,423.9,27.138,9.6,709.4,97.94,24.1,93.0,882.681,4.297784,0.0
2025-05-27 10:45:00,512,67.4,36.21,243.9,427.6,26.68,36.348,244.1,426.7,36.217,242.7,425.9,27.239,9.6,709.4,97.94,24.25,93.0,890.91327,4.39436,0.0
2025-05-27 10:50:00,512,67.8,36.612,243.9,426.7,26.931,36.755,244.1,425.7,36.649,242.7,425.8,27.491,9.66,705.4,97.94,24.383333,93.333336,898.4626,4.660238,0.0
2025-05-27 10:55:00,512,68.2,36.828,243.9,427.6,27.144,37.013,245.1,426.5,36.84,243.5,426.8,27.715,9.8,705.4,97.94,24.516666,93.666664,906.01184,4.926116,0.0
2025-05-27 11:00:00,512,68.8,37.226,242.8,425.2,27.294,37.372,243.1,423.9,37.253,241.8,423.9,27.88,9.86,707.0,97.91,24.65,94.0,913.56116,5.1919937,0.0
2025-05-27 11:05:00,512,68.9,37.571,242.0,423.7,27.437,37.738,242.5,422.5,37.593,241.1,422.5,28.014,10.15,693.4,97.93,24.8,94.0,919.4199,5.3962708,0.0
2025-05-27 11:10:00,512,69.4,37.79,242.0,424.7,27.635,37.941,242.5,422.7,37.807,241.1,423.1,28.219,10.28,685.4,97.93,24.95,94.0,925.27875,5.6005483,0.0
2025-05-27 11:15:00,512,69.5,38.222,243.1,424.5,27.978,38.365,243.5,423.9,38.215,242.1,424.1,28.57,10.28,689.4,97.94,25.1,94.0,931.1375,5.8048253,0.0
2025-05-27 11:20:00,512,69.9,38.066,242.1,423.3,28.255,38.138,242.3,421.5,38.026,241.0,422.2,28.849,10.28,643.9,97.94,25.266666,94.0,936.3195,5.9098835,0.0
2025-05-27 11:25:00,512,70.5,38.803,241.7,422.4,28.036,38.929,242.1,421.7,38.815,240.8,421.8,28.622,10.48,689.4,97.93,25.433334,94.0,941.5015,6.0149417,0.0
2025-05-27 11:30:00,512,70.7,38.988,241.7,423.4,28.548,39.119,242.1,422.2,38.98,240.8,422.0,29.149,10.52,681.4,97.95,25.6,94.0,946.68353,6.12,0.0
2025-05-27 11:35:00,512,70.9,38.725,243.8,426.8,28.441,38.864,244.1,425.5,38.744,242.0,425.1,29.039,9.94,701.4,97.95,25.75,94.0,950.5186,6.286173,0.0
2025-05-27 11:40:00,512,71.2,39.041,243.7,427.4,28.736,39.181,244.2,425.8,39.065,243.0,426.2,29.341,10.18,702.2,97.95,25.9,94.0,954.35376,6.4523463,0.0
2025-05-27 11:45:00,512,71.8,38.931,243.7,426.5,28.655,39.075,244.1,425.8,38.951,242.0,425.3,29.252,10.01,713.4,97.94,26.05,94.0,958.18884,6.6185193,0.0
2025-05-27 11:50:00,512,72.0,39.248,242.6,425.4,28.847,39.397,243.1,425.3,39.292,242.0,424.1,29.457,9.58,722.4,97.93,26.166666,94.0,961.0161,6.8421607,0.0
2025-05-27 11:55:00,512,72.6,39.152,243.6,426.7,28.859,39.305,244.1,425.4,39.178,243.0,425.6,29.469,9.95,701.4,97.93,26.283333,94.0,963.8433,7.0658026,0.0
2025-05-27 12:00:00,512,72.8,39.578,242.6,426.1,29.054,39.757,243.9,425.0,39.64,242.2,424.8,29.671,10.62,680.9,97.94,26.4,94.0,966.6706,7.289444,0.0
2025-05-27 12:05:00,512,73.2,39.698,242.6,424.7,29.08,39.872,242.7,424.0,39.738,242.1,423.3,29.689,10.65,677.8,97.91,26.483334,94.0,968.1578,7.668757,0.0
2025-05-27 12:10:00,512,73.6,40.07,241.6,422.6,29.168,40.26,241.7,421.4,40.11,240.9,421.2,29.788,10.73,682.8,97.92,26.566666,94.0,969.64496,8.04807,0.0
2025-05-27 12:15:00,512,73.7,39.679,241.6,422.7,28.925,39.845,241.7,421.5,39.73,239.9,421.0,29.539,10.19,685.4,97.91,26.65,94.0,971.13214,8.427383,0.0
2025-05-27 12:20:00,512,73.9,39.385,242.6,424.5,28.806,39.546,242.7,422.7,39.444,240.9,422.1,29.412,10.23,673.4,97.91,26.683332,94.0,971.6167,8.768113,0.0
2025-05-27 12:25:00,512,74.2,39.108,242.6,423.6,28.835,39.279,242.7,423.2,39.132,240.9,423.0,29.442,10.49,657.4,97.92,26.716667,94.0,972.10126,9.108842,0.0
2025-05-27 12:30:00,512,74.2,38.96,241.5,422.6,28.351,39.123,241.7,421.1,39.009,240.9,421.5,28.948,9.68,681.4,97.92,26.75,94.0,972.5858,9.449572,0.0
2025-05-27 12:35:00,512,74.3,39.19,240.5,422.3,28.561,39.329,241.8,420.6,39.239,239.4,420.8,29.153,9.87,676.3,97.93,26.766666,94.0,971.7368,9.8290205,0.0
2025-05-27 12:40:00,512,74.1,38.907,243.2,424.6,28.532,39.05,243.4,423.3,38.96,242.0,423.6,29.054,10.57,621.9,98.18,26.783333,94.0,970.8879,10.208468,0.0
2025-05-27 12:45:00,512,74.1,38.833,243.1,425.4,28.493,38.964,243.4,424.4,38.862,242.1,424.6,29.092,9.88,665.7,97.95,26.8,94.0,970.0389,10.587917,0.0
2025-05-27 12:50:00,512,74.0,38.716,243.1,425.5,28.419,38.85,243.5,424.7,38.747,242.2,424.3,29.017,9.88,665.7,97.94,26.816666,94.333336,967.8599,10.853345,0.0
2025-05-27 12:55:00,512,74.1,38.515,242.0,424.6,28.084,38.64,242.5,423.2,38.526,241.2,423.2,28.675,9.66,685.7,97.94,26.833334,94.666664,965.68097,11.118772,0.0
2025-05-27 13:00:00,512,74.3,37.936,243.0,425.6,27.832,38.081,243.6,424.1,37.967,242.3,424.4,28.348,10.4,617.6,98.17,26.85,95.0,963.502,11.384199,0.0
2025-05-27 13:05:00,512,74.1,37.828,242.9,426.2,27.766,37.979,244.1,424.7,37.869,242.4,425.0,28.283,10.59,618.8,98.19,26.85,95.333336,960.66064,11.612599,0.0
2025-05-27 13:10:00,512,74.3,37.64,241.9,425.2,27.55,37.791,242.1,423.7,37.671,241.4,423.7,28.063,10.28,633.6,98.18,26.85,95.666664,957.8193,11.841,0.0
2025-05-27 13:15:00,512,74.0,37.523,241.8,423.0,27.351,37.653,242.1,422.2,37.546,240.4,421.6,27.86,10.18,641.6,98.12,26.85,96.0,954.9779,12.0694,0.0
2025-05-27 13:20:00,512,73.8,37.65,241.8,422.7,27.429,37.808,242.1,422.3,37.69,240.4,422.5,27.937,9.74,658.5,98.17,26.833334,96.0,950.4803,12.220473,0.0
2025-05-27 13:25:00,512,73.7,37.899,241.8,422.0,27.544,38.025,241.1,421.2,37.932,240.4,421.7,28.126,9.74,656.9,97.92,26.816666,96.0,945.9827,12.371546,0.0
2025-05-27 13:30:00,512,73.1,37.431,240.8,421.9,27.262,37.578,241.1,420.7,37.461,240.2,420.6,27.838,9.58,662.4,97.92,26.8,96.0,941.4851,12.522619,0.0
2025-05-27 13:35:00,512,72.4,37.367,242.0,423.9,27.383,37.515,242.1,423.4,37.412,241.2,422.6,27.893,10.2,645.6,98.17,26.766666,96.0,936.6608,12.636629,0.0
2025-05-27 13:40:00,512,72.0,36.755,242.0,423.0,26.843,36.871,242.1,422.1,36.765,241.2,422.7,27.416,9.44,669.6,97.92,26.733334,96.0,931.83655,12.750639,0.0
2025-05-27 13:45:00,512,71.2,36.237,242.0,423.6,26.491,36.363,242.1,422.1,36.278,241.2,421.6,26.988,9.87,645.1,98.16,26.7,96.0,927.01227,12.864649,0.0
2025-05-27 13:50:00,512,71.0,36.359,241.0,421.9,26.396,36.477,242.1,421.0,36.395,240.2,420.6,26.885,9.97,635.1,98.18,26.683334,95.333336,920.8689,12.978977,0.0
2025-05-27 13:55:00,512,70.4,35.707,241.0,422.8,25.997,35.8,242.1,422.1,35.714,240.2,421.8,26.484,9.98,641.6,98.17,26.666666,94.666664,914.7256,13.093306,0.0
2025-05-27 14:00:00,512,70.3,34.94,242.1,423.0,25.552,35.042,242.1,421.8,34.942,240.3,421.7,26.029,9.76,645.6,98.15,26.65,94.0,908.5822,13.207634,0.0
2025-05-27 14:05:00,512,70.1,35.003,241.9,422.5,25.504,35.135,242.2,421.5,35.051,240.3,421.0,25.982,9.76,641.7,98.16,26.666666,93.666664,901.78314,13.24509,0.0
2025-05-27 14:10:00,512,69.8,34.614,240.8,421.1,25.146,34.756,241.2,420.7,34.657,240.3,420.6,25.612,9.73,641.6,98.16,26.683334,93.333336,894.9841,13.282544,0.0
2025-05-27 14:15:00,512,69.2,34.372,240.8,421.1,24.893,34.507,241.2,419.7,34.423,239.3,419.5,25.354,9.73,642.8,98.16,26.7,93.0,888.185,13.32,0.0
