collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-05-27 14:20:00,512,69.0,33.665,239.8,419.9,24.502,33.839,240.2,418.7,33.699,239.3,419.4,24.949,9.26,652.0,98.23,26.716667,92.333336,880.07355,13.360356,0.0
2025-05-27 14:25:00,512,68.6,32.957,241.2,422.0,23.949,33.113,241.2,420.9,33.033,240.1,421.0,24.366,9.15,657.6,98.23,26.733334,91.666664,871.96204,13.400714,0.0
2025-05-27 14:30:00,512,67.9,32.494,240.1,420.4,23.537,32.62,241.1,420.0,32.533,238.9,420.0,23.956,8.98,653.6,98.22,26.75,91.0,863.8506,13.441071,0.0
2025-05-27 14:35:00,512,67.5,32.041,240.2,420.5,23.238,32.16,241.1,419.3,32.055,239.9,420.1,23.648,9.11,629.6,98.22,26.766666,90.666664,855.0878,13.484252,0.0
2025-05-27 14:40:00,512,67.3,31.003,241.2,421.2,22.704,31.129,241.1,420.3,31.024,239.9,421.1,23.122,8.86,641.6,98.21,26.783333,90.333336,846.3251,13.527433,0.0
2025-05-27 14:45:00,512,67.1,29.965,240.0,421.0,21.693,30.086,240.1,419.4,29.951,238.9,419.9,22.093,8.81,613.6,98.19,26.8,90.0,837.5623,13.570615,0.0
2025-05-27 14:50:00,512,67.0,29.34,241.0,420.9,21.391,29.462,241.1,420.4,29.367,239.9,420.0,21.766,8.63,610.9,98.28,26.8,89.666664,827.4943,13.459423,0.0
2025-05-27 14:55:00,512,66.6,28.922,241.0,421.8,21.052,29.055,241.1,420.0,28.936,239.9,420.8,21.425,8.66,597.6,98.32,26.8,89.333336,817.4264,13.34823,0.0
2025-05-27 15:00:00,512,66.3,28.581,240.0,420.8,20.668,28.741,240.2,419.0,28.676,238.9,418.7,21.021,8.29,593.6,98.29,26.8,89.0,807.3584,13.237039,0.0
2025-05-27 15:05:00,512,65.9,28.108,241.6,424.2,20.536,28.275,242.5,422.4,28.148,241.3,423.0,20.882,8.73,565.6,98.32,26.8,88.666664,796.3178,13.12632,0.0
2025-05-27 15:10:00,512,65.5,27.489,243.6,425.1,20.201,27.657,243.5,424.8,27.537,242.3,424.2,20.542,8.75,544.1,98.34,26.8,88.333336,785.2772,13.015601,0.0
2025-05-27 15:15:00,512,64.9,26.967,242.6,423.9,19.736,27.117,242.5,422.9,27.001,241.3,423.1,20.071,8.59,553.6,98.34,26.8,88.0,774.23663,12.904882,0.0
2025-05-27 15:20:00,512,64.7,26.637,242.6,422.8,19.433,26.825,242.5,422.2,26.735,241.3,422.4,19.763,8.49,561.6,98.34,26.783333,87.666664,762.2282,12.7480345,0.0
2025-05-27 15:25:00,512,64.3,26.816,241.5,423.8,19.606,26.934,242.4,422.2,26.859,241.3,422.5,19.939,8.16,557.6,98.33,26.766666,87.333336,750.2197,12.5911875,0.0
2025-05-27 15:30:00,512,63.9,26.338,241.5,423.0,19.256,26.455,242.4,422.2,26.37,241.3,422.2,19.589,7.92,557.6,98.33,26.75,87.0,738.2113,12.43434,0.0
2025-05-27 15:35:00,512,63.5,25.846,242.5,424.4,18.92,25.954,242.2,423.2,25.882,241.0,423.2,19.241,8.2,549.6,98.34,26.733334,86.333336,725.2387,12.323417,0.0
2025-05-27 15:40:00,512,63.3,25.266,242.5,424.0,18.564,25.353,242.2,423.5,25.299,241.0,423.6,18.879,7.95,553.6,98.33,26.716667,85.666664,712.2661,12.212493,0.0
2025-05-27 15:45:00,512,63.1,24.246,241.5,423.4,17.679,24.376,242.2,421.7,24.258,241.0,422.9,17.985,7.75,548.6,98.3,26.7,85.0,699.2935,12.10157,0.0
2025-05-27 15:50:00,512,62.9,23.98,241.3,423.5,17.519,24.087,242.3,422.3,24.041,241.3,422.5,17.828,7.67,550.1,98.32,26.666668,84.333336,685.36285,11.945032,0.0
2025-05-27 15:55:00,512,62.6,22.977,242.3,423.4,16.756,23.11,242.3,423.0,23.009,241.2,422.5,17.055,7.45,549.6,98.38,26.633333,83.666664,671.4321,11.788494,0.0
2025-05-27 16:00:00,512,62.2,21.947,242.1,423.7,16.07,22.067,242.5,423.4,21.939,241.4,423.0,16.352,7.05,541.6,98.23,26.6,83.0,657.50146,11.631956,0.0
2025-05-27 16:05:00,512,62.2,22.332,238.9,417.9,16.138,22.453,239.0,417.4,22.321,238.1,417.4,16.422,7.21,550.6,98.29,26.566668,82.333336,643.2677,11.5208025,0.0
2025-05-27 16:10:00,512,62.1,21.982,237.8,416.7,15.793,22.09,239.0,416.1,21.972,238.1,416.1,16.07,7.06,549.6,98.22,26.533333,81.666664,629.0339,11.409649,0.0
2025-05-27 16:15:00,512,61.9,21.181,237.6,415.5,15.165,21.264,237.8,415.1,21.188,237.0,415.0,15.426,6.85,551.2,98.26,26.5,81.0,614.8001,11.298495,0.0
2025-05-27 16:20:00,512,61.7,20.408,237.4,416.5,14.658,20.521,237.6,415.8,20.404,236.9,415.7,14.918,6.51,529.6,98.26,26.45,80.333336,599.94196,11.254265,0.0
2025-05-27 16:25:00,512,61.5,20.523,238.5,417.6,14.797,20.643,238.6,417.0,20.508,237.9,416.7,15.06,6.26,541.6,98.27,26.4,79.666664,585.08386,11.210035,0.0
2025-05-27 16:30:00,512,61.5,19.213,238.5,417.6,13.788,19.32,238.6,417.0,19.212,237.9,417.1,14.036,5.93,549.6,98.16,26.35,79.0,570.2257,11.165805,0.0
2025-05-27 16:35:00,512,60.9,18.388,239.5,414.1,13.24,18.511,239.7,413.5,18.411,238.9,413.6,13.477,5.32,606.9,98.22,26.283333,78.333336,554.7502,11.053856,0.0
2025-05-27 16:40:00,512,60.7,17.252,237.3,415.1,12.616,17.355,237.3,414.8,17.252,236.6,413.6,12.844,5.42,569.5,98.23,26.216667,77.666664,539.2747,10.941907,0.0
2025-05-27 16:45:00,512,60.5,17.418,237.3,414.2,12.537,17.528,237.3,413.9,17.402,236.6,413.3,12.755,4.53,615.5,98.29,26.15,77.0,523.7992,10.829958,0.0
2025-05-27 16:50:00,512,60.1,16.318,238.3,417.8,11.734,16.393,238.5,417.7,16.368,237.7,417.6,11.939,4.86,573.6,98.33,26.083334,76.333336,508.0339,10.6750555,0.0
2025-05-27 16:55:00,512,59.9,16.221,238.3,417.8,11.673,16.271,239.5,417.6,16.236,238.7,417.5,11.876,5.0,553.6,98.23,26.016666,75.666664,492.2686,10.520153,0.0
2025-05-27 17:00:00,512,59.5,15.406,240.3,420.9,11.198,15.47,240.6,420.7,15.42,239.7,421.0,11.402,4.8,576.1,98.21,25.95,75.0,476.5033,10.365251,0.0
2025-05-27 17:05:00,512,59.1,15.167,238.5,417.1,10.898,15.219,238.7,417.2,15.186,238.2,417.1,11.088,4.78,561.6,98.3,25.883333,74.0,460.77408,10.2118025,0.0
2025-05-27 17:10:00,512,58.9,14.922,238.5,418.4,10.772,14.971,238.7,418.5,14.922,239.2,418.5,10.978,4.42,585.6,98.2,25.816668,73.0,445.04486,10.058354,0.0
2025-05-27 17:15:00,512,58.5,14.227,238.5,417.4,10.238,14.275,239.7,417.5,14.229,239.2,418.3,10.425,4.11,596.0,98.14,25.75,72.0,429.31564,9.904906,0.0
2025-05-27 17:20:00,512,58.3,13.71,239.6,418.6,9.885,13.773,239.6,419.1,13.742,239.2,418.5,10.071,4.12,580.2,98.12,25.683332,71.0,412.99225,9.603271,0.0
2025-05-27 17:25:00,512,57.9,12.975,236.0,413.3,9.203,13.011,236.2,413.7,12.936,235.7,413.5,9.371,3.68,597.7,98.07,25.616667,70.0,396.66882,9.301636,0.0
2025-05-27 17:30:00,512,58.9,12.357,234.4,409.4,8.696,12.396,234.0,409.7,12.359,234.4,410.1,8.874,3.78,537.6,98.04,25.55,69.0,380.34543,9.0,0.0
2025-05-27 17:35:00,512,58.3,11.815,235.7,411.5,8.378,11.884,236.3,412.2,11.813,235.8,411.5,8.549,3.78,549.6,97.98,25.466665,68.333336,364.07507,8.824465,0.0
2025-05-27 17:40:00,512,58.9,11.13,234.7,411.6,7.877,11.194,235.3,412.1,11.115,234.8,410.9,8.03,3.59,561.6,98.02,25.383333,67.666664,347.80475,8.648929,0.0
2025-05-27 17:45:00,512,59.1,10.845,233.7,408.3,7.633,10.916,233.3,409.7,10.853,233.8,409.0,7.779,3.03,593.8,98.13,25.3,67.0,331.5344,8.473393,0.0
2025-05-27 17:50:00,512,58.9,10.167,232.6,407.3,7.114,10.226,233.3,407.7,10.146,233.8,408.0,7.256,2.97,597.6,98.05,25.199999,66.0,315.63986,8.194513,0.0
2025-05-27 17:55:00,512,58.9,9.384,235.0,410.8,6.632,9.435,235.4,412.0,9.37,235.5,411.3,6.768,2.71,580.9,97.93,25.1,65.0,299.7453,7.9156327,0.0
2025-05-27 18:00:00,512,58.5,8.701,235.0,412.2,6.156,8.732,235.4,413.0,8.669,235.5,412.3,6.282,2.63,567.5,98.0,25.0,64.0,283.85077,7.6367526,0.0
2025-05-27 18:05:00,512,58.3,8.404,236.0,412.2,5.976,8.46,236.5,414.0,8.392,236.5,412.9,6.114,2.08,723.5,97.81,24.883333,62.666668,268.03302,7.5031385,0.0
2025-05-27 18:10:00,512,57.9,7.731,236.0,413.0,5.475,7.776,236.5,413.8,7.706,236.5,413.6,5.591,1.87,711.5,97.88,24.766666,61.333332,252.21527,7.3695245,0.0
2025-05-27 18:15:00,512,57.5,7.53,235.0,410.6,5.318,7.594,235.3,411.6,7.514,235.4,411.4,5.467,1.73,699.5,97.38,24.65,60.0,236.39752,7.2359104,0.0
2025-05-27 18:20:00,512,57.1,6.939,233.0,406.3,4.84,6.993,233.1,408.1,6.919,233.4,407.1,4.981,1.59,699.6,97.38,24.516666,58.333332,220.68152,7.10394,0.0
2025-05-27 18:25:00,512,56.5,6.367,234.3,409.5,4.5,6.411,234.5,410.6,6.356,234.7,410.5,4.635,1.36,687.5,97.18,24.383333,56.666668,204.96553,6.97197,0.0
2025-05-27 18:30:00,512,56.1,5.83,233.3,407.5,4.101,5.875,233.5,409.5,5.818,233.6,408.4,4.231,1.36,687.1,97.17,24.25,55.0,189.24953,6.8399997,0.0
2025-05-27 18:35:00,512,55.5,5.456,233.3,408.3,3.699,5.558,233.5,409.5,5.498,233.6,409.6,3.81,1.36,663.5,97.22,24.1,53.0,174.28163,6.603526,0.0
2025-05-27 18:40:00,512,54.9,4.953,234.6,411.2,3.351,5.059,235.5,412.9,4.989,235.8,411.5,3.475,1.1,659.5,96.55,23.949999,51.0,159.31375,6.3670526,0.0
2025-05-27 18:45:00,512,54.3,4.664,234.6,410.0,2.911,4.718,235.5,411.8,4.656,234.8,411.5,3.02,0.9,683.5,96.36,23.8,49.0,144.34586,6.130579,0.0
2025-05-27 18:50:00,512,53.7,4.055,235.6,412.2,2.636,4.143,236.5,413.9,4.029,235.8,413.8,2.751,0.89,707.5,95.87,23.633333,46.333332,129.30061,6.0219946,0.0
2025-05-27 18:55:00,512,53.1,3.883,235.6,412.2,2.435,3.948,236.5,414.0,3.862,236.8,413.7,2.541,0.89,678.8,95.6,23.466665,43.666668,114.25536,5.9134097,0.0
2025-05-27 19:00:00,512,52.5,3.33,235.6,412.2,2.011,3.405,236.5,414.0,3.313,236.8,412.3,2.106,0.69,628.2,95.46,23.3,41.0,99.21012,5.8048253,0.0
2025-05-27 19:05:00,512,51.9,2.493,235.6,412.2,1.687,2.526,236.5,414.0,2.471,236.8,413.4,1.776,0.49,591.5,94.95,23.1,38.0,86.52978,5.7055306,0.0
2025-05-27 19:10:00,512,51.3,2.303,235.6,413.0,1.224,2.385,236.5,414.0,2.302,236.8,413.4,1.31,0.29,655.1,93.26,22.9,35.0,73.84943,5.6062355,0.0
2025-05-27 19:15:00,512,50.7,1.488,233.4,408.3,0.841,1.578,233.9,409.6,1.518,234.9,409.1,0.924,0.29,691.0,91.02,22.7,32.0,61.169083,5.506941,0.0
2025-05-27 19:20:00,512,50.1,1.373,233.4,408.3,0.698,1.47,233.9,409.6,1.412,233.9,409.2,0.782,0.29,679.5,89.22,22.45,28.666666,50.78822,5.30347,0.0
2025-05-27 19:25:00,512,49.3,1.201,233.4,409.3,0.639,1.299,233.9,410.6,1.24,233.9,410.2,0.721,0.29,683.0,89.23,22.2,25.333334,40.40736,5.1,0.0
2025-05-27 19:30:00,512,48.7,1.061,233.4,409.3,0.509,1.142,233.9,410.7,1.101,234.9,410.2,0.591,0.29,664.3,86.18,21.95,22.0,30.026497,4.896529,0.0
2025-05-27 19:35:00,512,48.1,0.898,234.4,409.3,0.392,0.963,233.9,410.7,0.933,234.9,410.2,0.461,0.29,660.1,86.21,21.716667,18.333334,21.801079,4.7143183,0.0
2025-05-27 19:40:00,512,47.3,0.797,233.4,409.3,0.325,0.872,233.9,410.7,0.834,235.0,410.3,0.404,0.09,665.8,80.58,21.483334,14.666667,13.575663,4.5321074,0.0
2025-05-27 19:45:00,512,46.9,0.821,233.4,408.8,0.229,0.894,233.9,409.1,0.889,234.0,409.4,0.295,0.06,648.1,77.6,21.25,11.0,5.3502455,4.3498964,0.0
2025-05-27 19:50:00,512,46.1,0.877,233.4,408.9,0.158,0.936,233.9,410.1,0.924,234.0,409.4,0.22,0.06,634.5,73.68,21.016666,7.6666665,3.5668304,4.2993593,0.0
2025-05-27 19:55:00,512,45.5,0.766,234.5,410.1,0.077,0.821,235.0,412.1,0.802,235.0,410.4,0.108,0.0,606.0,71.36,20.783333,4.3333335,1.7834152,4.248822,0.0
2025-05-27 20:00:00,512,44.9,0.726,233.5,409.0,0.0,0.772,234.9,411.0,0.755,235.0,410.4,0.0,-0.01,608.2,0.0,20.55,1.0,0.0,4.198285,0.0
2025-05-28 06:00:00,512,26.6,2.3,233.6,409.3,1.535,2.374,233.9,409.7,2.301,234.2,409.8,1.654,0.5,741.6,92.74,14.3,38.0,89.58096,3.096837,0.0
2025-05-28 06:05:00,512,27.6,2.576,233.6,408.1,1.753,2.635,233.9,409.7,2.564,234.2,408.8,1.887,0.5,749.6,93.12,14.466667,42.0,103.136955,3.001788,0.0
2025-05-28 06:10:00,512,28.4,2.679,232.6,407.8,1.844,2.764,233.9,409.2,2.667,234.2,408.8,1.997,0.73,765.6,92.32,14.633333,46.0,116.69294,2.906739,0.0
2025-05-28 06:15:00,512,29.4,2.933,233.6,408.8,2.023,3.009,233.9,410.1,2.928,234.2,409.6,2.158,0.73,753.2,94.05,14.8,50.0,130.24893,2.8116899,0.0
2025-05-28 06:20:00,512,30.2,3.942,235.7,413.3,2.773,3.993,236.6,414.0,3.907,236.2,414.1,2.914,0.93,750.8,95.25,15.016666,53.333332,145.40636,2.739792,0.0
2025-05-28 06:25:00,512,31.0,4.702,235.7,412.3,3.335,4.752,236.6,414.1,4.665,236.2,413.1,3.482,1.13,749.6,95.68,15.233334,56.666668,160.56378,2.6678946,0.0
2025-05-28 06:30:00,512,31.8,5.36,235.7,412.3,3.794,5.405,236.6,414.1,5.316,236.2,413.0,3.941,1.13,745.5,96.26,15.45,60.0,175.7212,2.5959969,0.0
2025-05-28 06:35:00,512,32.6,5.995,235.7,413.3,4.264,6.036,236.6,414.3,5.961,236.2,414.1,4.428,1.33,751.5,96.29,15.7,62.666668,191.05258,2.4990394,0.0
2025-05-28 06:40:00,512,33.6,6.723,235.7,412.2,4.788,6.758,235.4,412.2,6.688,235.1,412.1,4.955,1.53,757.6,96.71,15.950001,65.333336,206.38396,2.4020822,0.0
2025-05-28 06:45:00,512,34.4,7.398,234.6,411.2,5.103,7.435,235.4,411.2,7.362,235.1,411.1,5.289,1.74,757.6,96.48,16.2,68.0,221.71533,2.3051248,0.0
2025-05-28 06:50:00,512,35.4,8.136,234.6,411.2,5.769,8.165,235.4,411.2,8.104,235.1,411.1,5.926,1.94,747.9,97.44,16.45,69.666664,237.28084,2.1367497,0.0
2025-05-28 06:55:00,512,36.2,8.845,234.6,410.2,6.274,8.89,234.4,410.9,8.831,234.1,411.1,6.453,2.14,748.5,97.28,16.7,71.333336,252.84636,1.9683748,0.0
2025-05-28 07:00:00,512,37.0,8.195,234.6,409.3,5.792,8.234,234.3,409.9,8.179,234.1,409.4,5.936,1.94,745.6,97.43,16.95,73.0,268.41187,1.8,0.0
2025-05-28 07:05:00,512,37.8,9.764,236.3,413.5,6.979,9.802,236.6,414.3,9.73,236.8,414.2,7.174,2.34,748.8,97.27,17.233334,74.0,284.24048,1.4683281,0.0
2025-05-28 07:10:00,512,38.8,10.226,236.3,413.4,7.435,10.268,236.6,414.1,10.204,235.6,413.2,7.642,2.54,753.6,97.29,17.516666,75.0,300.0691,1.1366563,0.0
2025-05-28 07:15:00,512,39.8,11.504,236.3,412.1,8.112,11.554,236.6,413.1,11.474,235.6,412.2,8.34,2.74,757.6,97.3,17.8,76.0,315.8977,0.8049845,0.0
2025-05-28 07:20:00,512,40.8,12.159,236.5,414.1,8.705,12.221,236.8,414.5,12.143,236.9,413.9,8.948,2.74,761.6,97.29,18.116667,76.666664,332.00504,0.5366563,0.0
2025-05-28 07:25:00,512,41.8,13.059,236.5,413.9,9.327,13.124,236.8,413.8,13.043,235.8,413.4,9.571,2.95,765.6,97.46,18.433332,77.333336,348.11237,0.26832816,0.0
2025-05-28 07:30:00,512,42.6,13.207,238.3,417.1,9.853,13.279,238.8,417.4,13.201,238.3,416.9,10.111,3.15,760.8,97.45,18.75,78.0,364.2197,0.0,0.0
2025-05-28 07:35:00,512,43.8,14.06,238.3,417.0,10.124,14.118,238.8,418.2,14.053,238.3,417.7,10.387,3.41,752.9,97.46,19.066668,78.666664,380.26532,0.33941126,0.0
2025-05-28 07:40:00,512,44.8,14.99,238.2,417.3,10.822,15.041,238.7,418.2,14.985,238.3,417.0,11.102,3.61,753.6,97.47,19.383333,79.333336,396.3109,0.6788225,0.0
2025-05-28 07:45:00,512,45.8,15.619,238.2,416.5,11.269,15.686,238.7,417.2,15.639,238.3,416.9,11.548,3.61,753.6,97.58,19.7,80.0,412.35654,1.0182338,0.0
2025-05-28 07:50:00,512,46.6,16.405,237.2,415.4,11.745,16.467,237.6,414.8,16.396,237.3,415.6,12.037,3.81,749.6,97.55,19.966667,81.333336,428.35083,1.2788225,0.0
2025-05-28 07:55:00,512,47.8,17.19,236.0,413.0,12.258,17.257,235.6,413.2,17.183,236.3,413.4,12.56,4.01,745.7,97.6,20.233334,82.666664,444.34515,1.5394112,0.0
2025-05-28 08:00:00,512,48.6,17.739,238.0,417.1,12.769,17.801,238.1,417.5,17.74,238.0,417.6,13.057,4.21,743.8,97.72,20.5,84.0,460.33945,1.8,0.0
2025-05-28 08:05:00,512,49.8,18.639,238.0,415.5,13.377,18.705,238.0,415.3,18.632,237.7,415.4,13.684,4.41,741.7,97.79,20.716667,85.333336,475.94302,1.9683748,0.0
2025-05-28 08:10:00,512,50.8,19.039,237.0,414.0,13.64,19.103,237.0,414.2,19.043,236.7,414.5,13.939,4.55,737.7,97.82,20.933332,86.666664,491.54663,2.1367497,0.0
2025-05-28 08:15:00,512,51.8,19.815,237.0,413.7,14.145,19.884,236.9,414.8,19.81,236.9,414.8,14.47,4.75,737.6,97.8,21.15,88.0,507.1502,2.3051248,0.0
2025-05-28 08:20:00,512,52.6,20.116,237.1,414.8,14.418,20.191,237.2,415.1,20.137,236.8,414.8,14.742,4.96,738.2,97.8,21.316666,89.0,522.0273,2.3051248,0.0
2025-05-28 08:25:00,512,53.6,21.555,238.1,415.5,15.403,21.636,238.2,415.0,21.553,236.8,415.1,15.741,5.23,730.4,97.85,21.483334,90.0,536.9043,2.3051248,0.0
2025-05-28 08:30:00,512,54.8,21.27,238.1,416.4,15.332,21.341,238.1,416.3,21.286,237.8,415.9,15.668,5.41,737.7,97.86,21.65,91.0,551.7814,2.3051248,0.0
2025-05-28 08:35:00,512,55.8,22.045,240.8,422.0,16.061,22.118,241.1,422.1,22.056,240.7,421.7,16.412,5.61,729.7,97.85,21.816666,91.666664,566.9722,2.4020822,0.0
2025-05-28 08:40:00,512,55.8,22.064,240.1,419.2,15.982,22.156,240.4,418.8,22.092,239.6,418.6,16.331,5.41,729.7,97.85,21.983334,92.333336,582.16315,2.4990394,0.0
2025-05-28 08:45:00,512,55.8,22.878,239.2,417.3,16.456,22.952,239.3,416.9,22.896,237.8,416.6,16.821,5.77,731.9,97.91,22.15,93.0,597.354,2.5959969,0.0
2025-05-28 08:50:00,512,55.4,22.749,237.7,415.9,16.349,22.837,237.3,414.4,22.775,236.8,415.1,16.699,5.55,725.7,97.89,22.316666,93.0,611.8285,2.5959969,0.0
2025-05-28 08:55:00,512,55.6,22.921,238.9,419.0,16.559,23.009,239.3,418.0,22.946,238.8,418.2,16.916,5.77,729.7,97.9,22.483334,93.0,626.303,2.5959969,0.0
2025-05-28 09:00:00,512,55.8,25.372,237.4,414.8,18.116,25.458,237.7,413.9,25.402,236.8,414.2,18.5,6.33,722.8,97.9,22.65,93.0,640.77747,2.5959969,0.0
2025-05-28 09:05:00,512,56.1,25.393,237.5,414.4,18.191,25.49,237.7,414.4,25.423,235.6,414.1,18.579,6.33,721.7,97.91,22.833334,92.666664,654.5427,2.5959969,0.0
2025-05-28 09:10:00,512,56.7,26.688,237.0,415.3,19.138,26.773,237.0,414.6,26.677,236.1,414.6,19.547,6.91,721.7,97.9,23.016666,92.333336,668.3079,2.5959969,0.0
2025-05-28 09:15:00,512,57.3,27.391,239.0,418.7,19.705,27.486,239.1,417.8,27.397,238.3,417.1,20.124,7.07,717.7,97.95,23.2,92.0,682.0732,2.5959969,0.0
2025-05-28 09:20:00,512,57.9,27.906,240.0,419.8,20.261,27.976,240.2,419.5,27.923,239.4,419.1,20.691,7.07,721.7,97.91,23.383333,91.666664,695.4751,2.6981354,0.0
2025-05-28 09:25:00,512,58.2,28.587,240.0,421.0,20.779,28.686,240.2,420.4,28.595,239.4,420.3,21.225,7.27,709.7,97.98,23.566668,91.333336,708.8771,2.8002741,0.0
2025-05-28 09:30:00,512,59.0,29.07,240.1,421.1,21.06,29.138,241.2,420.4,29.044,239.4,420.3,21.509,7.47,716.5,97.89,23.75,91.0,722.279,2.9024127,0.0
2025-05-28 09:35:00,512,59.5,30.08,240.0,420.0,21.807,30.174,239.7,419.0,30.055,239.0,418.3,22.275,7.7,711.1,97.87,23.933332,91.0,734.6387,2.9672208,0.0
2025-05-28 09:40:00,512,60.1,30.291,240.0,421.0,21.958,30.373,240.7,419.0,30.298,239.0,419.4,22.418,7.64,711.2,97.93,24.116667,91.0,746.99835,3.032029,0.0
2025-05-28 09:45:00,512,60.9,30.39,240.0,420.1,21.985,30.479,239.6,419.0,30.377,239.0,419.6,22.451,7.83,708.2,97.96,24.3,91.0,759.35803,3.096837,0.0
2025-05-28 09:50:00,512,61.3,30.247,239.0,418.9,21.875,30.339,239.6,417.6,30.225,239.0,418.5,22.321,7.81,705.7,97.96,24.466665,91.333336,770.6815,3.096837,0.0
2025-05-28 09:55:00,512,61.9,31.482,239.0,418.7,22.755,31.637,239.6,417.1,31.559,237.9,417.2,23.228,8.29,705.7,97.96,24.633333,91.666664,782.00494,3.096837,0.0
2025-05-28 10:00:00,512,62.7,30.955,240.4,420.5,22.435,31.009,240.4,419.5,30.955,239.5,420.0,22.904,8.3,701.7,97.95,24.8,92.0,793.3284,3.096837,0.0
2025-05-28 10:05:00,512,63.3,31.783,242.5,424.0,23.187,31.889,242.7,423.0,31.792,241.8,423.6,23.674,8.52,701.7,97.99,24.966665,92.333336,803.9594,3.264558,0.0
2025-05-28 10:10:00,512,63.7,32.477,242.2,425.1,23.825,32.599,242.4,424.1,32.484,241.2,424.0,24.323,8.54,705.3,97.96,25.133333,92.666664,814.59033,3.4322789,0.0
2025-05-28 10:15:00,512,64.4,32.993,240.1,420.7,23.923,33.093,240.1,419.5,32.979,239.0,419.9,24.424,8.77,697.7,97.97,25.3,93.0,825.2213,3.6,0.0
2025-05-28 10:20:00,512,64.9,33.37,238.7,418.5,24.019,33.47,238.7,417.5,33.363,237.7,417.9,24.522,8.77,701.1,97.96,25.449999,93.333336,834.48584,3.6,0.0
2025-05-28 10:25:00,512,65.5,33.529,240.0,420.8,24.302,33.625,239.8,419.5,33.538,238.8,420.1,24.811,8.92,698.9,97.93,25.6,93.666664,843.7504,3.6,0.0
2025-05-28 10:30:00,512,65.8,33.908,238.4,416.9,24.372,34.044,238.7,416.0,33.954,237.5,416.0,24.884,8.97,701.7,97.96,25.75,94.0,853.01495,3.6,0.0
2025-05-28 10:35:00,512,66.2,34.22,239.9,419.2,24.739,34.359,240.1,418.3,34.232,239.0,418.1,25.257,9.17,700.0,97.96,25.9,94.0,861.2564,3.7682104,0.0
2025-05-28 10:40:00,512,66.4,34.89,241.0,421.2,25.371,35.046,241.2,420.7,34.905,240.0,420.3,25.904,9.25,700.7,97.91,26.050001,94.0,869.4979,3.936421,0.0
2025-05-28 10:45:00,512,66.7,35.021,241.0,422.0,25.415,35.165,241.2,420.5,35.043,240.0,420.4,25.958,9.45,697.7,97.94,26.2,94.0,877.7394,4.1046314,0.0
2025-05-28 10:50:00,512,67.4,35.744,239.8,419.3,25.801,35.883,240.0,418.0,35.752,238.5,418.3,26.344,9.45,697.7,97.93,26.35,94.333336,885.29767,4.181412,0.0
2025-05-28 10:55:00,512,67.5,36.033,240.8,420.4,26.115,36.163,240.0,419.5,36.042,239.5,419.6,26.664,9.65,693.7,97.95,26.5,94.666664,892.856,4.2581935,0.0
2025-05-28 11:00:00,512,68.1,35.866,240.8,422.4,26.101,36.022,242.0,421.7,35.882,240.5,421.6,26.65,9.65,689.7,97.94,26.65,95.0,900.4143,4.3349743,0.0
2025-05-28 11:05:00,512,68.2,35.546,242.8,425.8,26.142,35.647,243.0,424.0,35.544,242.6,424.6,26.689,9.65,691.0,97.94,26.8,95.0,906.6184,4.4173336,0.0
2025-05-28 11:10:00,512,68.4,35.926,242.8,424.8,26.334,36.036,242.0,423.0,35.939,241.6,423.6,26.886,9.67,693.7,97.95,26.95,95.0,912.8225,4.4996924,0.0
2025-05-28 11:15:00,512,68.9,36.58,241.8,423.9,26.749,36.689,242.0,423.0,36.594,241.4,423.3,27.305,9.88,693.7,97.95,27.1,95.0,919.0266,4.5820518,0.0
2025-05-28 11:20:00,512,69.2,36.981,242.7,424.9,27.125,37.157,243.0,423.8,36.999,241.5,423.6,27.696,10.09,689.7,97.93,27.233334,95.333336,924.2164,4.6868777,0.0
2025-05-28 11:25:00,512,69.3,37.228,243.7,427.2,27.395,37.352,244.0,426.1,37.233,242.5,425.6,27.974,10.32,693.7,97.93,27.366667,95.666664,929.4062,4.7917037,0.0
2025-05-28 11:30:00,512,69.7,36.694,244.7,428.2,27.581,36.842,245.1,427.1,36.678,243.5,426.6,28.164,10.32,692.7,97.93,27.5,96.0,934.59595,4.8965297,0.0
2025-05-28 11:35:00,512,70.1,37.625,243.0,424.7,27.477,37.773,242.8,423.2,37.639,241.6,422.7,28.061,9.87,701.7,97.93,27.633333,96.333336,938.439,4.9314466,0.0
2025-05-28 11:40:00,512,70.3,38.08,242.0,423.2,27.753,38.229,241.8,422.1,38.09,240.6,422.4,28.337,10.09,701.7,97.93,27.766666,96.666664,942.28204,4.966363,0.0
2025-05-28 11:45:00,512,70.6,38.117,242.0,423.3,27.867,38.256,241.8,422.2,38.129,240.6,422.4,28.45,9.89,717.7,97.95,27.9,97.0,946.1251,5.00128,0.0
2025-05-28 11:50:00,512,70.9,37.412,242.8,424.8,26.823,37.528,243.5,424.7,37.439,242.2,424.9,27.39,10.3,668.8,97.93,28.016666,97.666664,948.9598,5.2124834,0.0
2025-05-28 11:55:00,512,71.2,38.016,241.8,423.1,27.753,38.158,241.5,422.3,38.048,241.2,421.7,28.34,9.56,701.7,97.93,28.133333,98.333336,951.7944,5.4236875,0.0
2025-05-28 12:00:00,512,71.4,38.368,242.8,424.9,28.154,38.537,243.7,423.9,38.424,241.4,423.8,28.746,10.23,677.7,97.94,28.25,99.0,954.629,5.634891,0.0
2025-05-28 12:05:00,512,72.0,38.358,242.8,424.6,28.169,38.502,242.6,423.8,38.405,241.4,423.1,28.761,10.33,677.0,97.94,28.35,99.666664,956.4578,5.7429476,0.0
2025-05-28 12:10:00,512,72.4,38.484,242.8,424.7,28.228,38.645,242.6,422.8,38.547,241.4,423.1,28.822,10.33,673.7,97.94,28.449999,100.333336,958.28656,5.8510036,0.0
2025-05-28 12:15:00,512,72.8,38.433,242.8,425.0,28.169,38.595,242.6,423.8,38.485,241.4,423.0,28.768,10.37,665.7,97.94,28.55,101.0,960.11536,5.95906,0.0
2025-05-28 12:20:00,512,73.1,38.006,242.8,425.7,27.941,38.168,242.6,424.4,38.058,241.4,424.5,28.528,10.02,675.5,97.94,28.633333,101.666664,960.2733,6.1788797,0.0
2025-05-28 12:25:00,512,73.5,38.346,241.8,423.4,28.018,38.515,242.6,422.3,38.372,241.4,422.2,28.538,10.44,653.7,98.18,28.716665,102.333336,960.4313,6.3986998,0.0
2025-05-28 12:30:00,512,74.1,38.169,241.8,424.5,27.938,38.353,242.6,423.5,38.195,241.4,423.0,28.529,9.49,677.7,97.93,28.8,103.0,960.58923,6.6185193,0.0
2025-05-28 12:35:00,512,74.4,38.306,241.8,423.3,27.973,38.461,241.9,422.6,38.33,240.6,422.7,28.562,9.65,668.1,97.93,28.866667,103.666664,960.0807,6.776072,0.0
2025-05-28 12:40:00,512,74.5,38.032,240.8,422.3,27.696,38.205,240.9,420.5,38.035,239.6,420.5,28.282,9.34,667.2,97.93,28.933332,104.333336,959.5721,6.9336247,0.0
2025-05-28 12:45:00,512,74.8,37.672,243.1,425.7,27.645,37.821,243.3,424.4,37.697,241.9,423.9,28.158,9.78,659.2,98.19,29.0,105.0,959.06354,7.0911775,0.0
2025-05-28 12:50:00,512,75.1,37.586,242.9,425.4,27.551,37.749,243.0,423.9,37.633,241.7,424.0,28.054,9.61,655.2,98.19,29.05,105.0,957.22394,7.3123307,0.0
2025-05-28 12:55:00,512,75.3,37.642,242.9,425.4,27.569,37.835,243.0,423.9,37.682,241.7,424.0,28.08,9.77,665.3,98.19,29.1,105.0,955.3844,7.5334835,0.0
2025-05-28 13:00:00,512,75.4,37.676,242.9,424.2,27.461,37.857,241.9,421.9,37.703,240.7,422.8,27.97,9.47,656.9,98.18,29.15,105.0,953.5448,7.754637,0.0
2025-05-28 13:05:00,512,75.2,37.375,241.9,422.4,27.14,37.563,241.9,420.9,37.426,239.7,420.8,27.646,9.98,628.4,98.17,29.199999,105.0,950.3779,7.9788857,0.0
2025-05-28 13:10:00,512,75.2,36.774,239.8,420.3,26.6,36.958,239.9,419.5,36.798,238.5,420.2,27.093,10.3,619.2,98.13,29.25,105.0,947.211,8.203135,0.0
2025-05-28 13:15:00,512,75.0,35.8,242.0,423.6,26.184,35.993,242.2,422.7,35.868,241.0,422.7,26.67,9.89,627.2,98.13,29.3,105.0,944.0441,8.427383,0.0
2025-05-28 13:20:00,512,75.0,37.262,242.3,423.8,27.183,37.438,242.4,422.4,37.282,241.1,422.6,27.69,9.85,647.4,98.15,29.333332,105.0,939.5539,8.654042,0.0
2025-05-28 13:25:00,512,75.1,36.925,242.3,424.8,27.063,37.102,242.4,423.4,36.954,241.1,423.6,27.567,9.83,639.2,98.18,29.366667,105.0,935.0636,8.8807,0.0
2025-05-28 13:30:00,512,74.9,36.191,242.3,424.6,26.438,36.319,242.4,423.4,36.248,241.2,423.4,26.919,10.05,631.2,98.17,29.4,105.0,930.57336,9.107359,0.0
2025-05-28 13:35:00,512,74.7,36.145,242.1,423.5,26.378,36.277,242.4,422.3,36.193,241.2,423.3,26.872,10.04,635.2,98.18,29.433332,105.333336,924.4323,9.450804,0.0
2025-05-28 13:40:00,512,74.6,35.957,242.1,423.4,26.233,36.099,242.4,421.9,36.006,241.2,422.4,26.722,9.47,657.6,98.17,29.466667,105.666664,918.29126,9.794248,0.0
2025-05-28 13:45:00,512,74.2,34.47,242.1,424.4,24.934,34.634,242.4,423.0,34.498,241.2,423.4,25.375,9.77,631.2,98.26,29.5,106.0,912.1502,10.137692,0.0
2025-05-28 13:50:00,512,74.3,35.026,242.1,423.1,25.561,35.191,241.4,422.0,35.059,240.1,422.3,26.042,9.9,623.1,98.17,29.516666,107.0,904.36536,10.252914,0.0
2025-05-28 13:55:00,512,74.1,34.993,242.3,424.0,25.571,35.16,242.4,422.8,35.009,241.1,423.1,26.05,9.89,627.2,98.17,29.533333,108.0,896.58044,10.368135,0.0
2025-05-28 14:00:00,512,74.1,34.257,242.3,424.0,25.037,34.386,242.4,422.8,34.272,241.1,422.3,25.504,9.73,631.2,98.17,29.55,109.0,888.7956,10.483357,0.0
2025-05-28 14:05:00,512,73.9,33.576,242.2,423.4,24.448,33.73,242.1,422.0,33.608,241.2,422.4,24.901,9.52,631.2,98.18,29.566666,110.0,880.031,10.56885,0.0
2025-05-28 14:10:00,512,73.8,33.121,242.2,424.6,24.23,33.28,242.1,423.1,33.117,241.2,423.8,24.673,9.51,627.2,98.16,29.583334,111.0,871.2665,10.654341,0.0
2025-05-28 14:15:00,512,73.7,33.17,243.2,424.7,24.263,33.332,243.1,423.2,33.203,241.2,423.7,24.705,9.48,631.2,98.16,29.6,112.0,862.5019,10.739833,0.0
2025-05-28 14:20:00,512,72.9,32.633,243.2,424.7,23.969,32.775,243.1,423.4,32.651,241.2,423.6,24.398,9.21,635.2,98.2,29.616667,112.666664,853.4201,10.713591,0.0
2025-05-28 14:25:00,512,72.5,31.81,242.2,424.7,23.275,31.986,242.1,423.5,31.88,241.2,423.6,23.702,9.01,639.2,98.2,29.633333,113.333336,844.3384,10.687349,0.0
2025-05-28 14:30:00,512,72.0,31.435,242.2,423.4,23.002,31.577,242.1,422.3,31.435,241.2,422.5,23.423,9.01,635.2,98.17,29.65,114.0,835.2566,10.661107,0.0
2025-05-28 14:35:00,512,71.6,29.856,242.2,422.3,22.004,29.939,242.1,421.4,29.85,241.2,421.9,22.43,8.67,631.2,98.1,29.65,113.333336,825.5282,10.501517,0.0
2025-05-28 14:40:00,512,71.5,29.594,241.3,422.0,21.641,29.704,241.1,420.0,29.638,240.0,421.3,22.036,8.77,627.2,98.14,29.65,112.666664,815.79987,10.341927,0.0
2025-05-28 14:45:00,512,70.7,29.252,241.3,422.2,21.348,29.408,241.1,421.3,29.29,241.0,422.2,21.746,8.8,603.2,98.18,29.65,112.0,806.0715,10.182337,0.0
2025-05-28 14:50:00,512,70.4,28.859,241.3,423.2,21.047,29.041,241.1,421.3,28.878,241.1,421.9,21.42,8.49,607.2,98.26,29.65,110.666664,796.6812,10.167455,0.0
2025-05-28 14:55:00,512,69.7,28.075,241.3,421.5,20.437,28.247,241.1,420.3,28.114,240.0,420.6,20.795,8.64,591.2,98.31,29.65,109.333336,787.291,10.152574,0.0
2025-05-28 15:00:00,512,68.9,27.827,241.3,422.7,20.187,27.986,241.1,421.3,27.887,241.0,422.0,20.542,8.16,587.3,98.28,29.65,108.0,777.90076,10.1376915,0.0
2025-05-28 15:05:00,512,68.2,27.577,241.3,422.7,20.105,27.734,241.1,421.5,27.594,240.9,421.9,20.449,8.59,567.2,98.3,29.633333,106.333336,767.864,10.127022,0.0
2025-05-28 15:10:00,512,67.5,26.962,241.3,421.3,19.571,27.119,241.1,420.0,26.994,239.9,420.7,19.928,7.75,591.2,98.3,29.616667,104.666664,757.8273,10.116351,0.0
2025-05-28 15:15:00,512,67.2,26.562,240.3,420.2,19.222,26.686,240.1,420.3,26.605,238.9,420.5,19.554,8.37,553.2,98.3,29.6,103.0,747.7905,10.105681,0.0
2025-05-28 15:20:00,512,66.6,26.172,241.3,422.2,19.038,26.327,241.2,421.5,26.207,240.9,421.6,19.365,8.17,561.3,98.3,29.583334,101.0,736.4564,9.985998,0.0
2025-05-28 15:25:00,512,66.0,26.323,241.3,422.0,19.16,26.485,241.2,421.2,26.359,239.7,421.2,19.491,8.05,551.2,98.3,29.566666,99.0,725.1223,9.866314,0.0
2025-05-28 15:30:00,512,65.4,25.977,240.3,420.8,18.854,26.141,241.2,420.2,26.007,239.7,420.2,19.18,7.82,555.2,98.31,29.55,97.0,713.7882,9.746631,0.0
2025-05-28 15:35:00,512,65.0,25.471,240.3,420.6,18.432,25.614,240.2,420.1,25.508,239.7,420.3,18.742,8.06,543.2,98.35,29.516666,95.666664,701.8133,9.746631,0.0
2025-05-28 15:40:00,512,64.7,24.846,240.3,421.5,18.078,24.996,241.2,421.0,24.877,239.7,420.2,18.383,7.84,543.2,98.34,29.483334,94.333336,689.8383,9.746631,0.0
2025-05-28 15:45:00,512,64.5,23.817,241.4,422.8,17.341,23.957,241.2,422.3,23.854,240.7,422.5,17.645,7.61,549.4,98.27,29.45,93.0,677.8634,9.746631,0.0
2025-05-28 15:50:00,512,64.1,23.746,240.9,420.7,17.23,23.864,240.8,419.8,23.782,240.1,419.5,17.517,7.44,547.2,98.27,29.416668,91.666664,665.25256,9.62697,0.0
2025-05-28 15:55:00,512,63.9,23.07,239.9,419.7,16.702,23.186,239.8,419.8,23.099,239.1,419.7,16.994,7.25,555.2,98.31,29.383333,90.333336,652.6418,9.507311,0.0
2025-05-28 16:00:00,512,63.4,21.698,240.9,421.8,15.838,21.789,241.4,422.6,21.728,240.5,422.1,16.12,7.14,543.8,98.28,29.35,89.0,640.03094,9.3876505,0.0
2025-05-28 16:05:00,512,63.3,22.197,236.4,413.4,15.84,22.278,236.6,414.1,22.185,236.2,413.7,16.122,7.07,551.2,98.26,29.316668,87.333336,626.46295,9.3876505,0.0
2025-05-28 16:10:00,512,63.1,21.518,238.1,416.6,15.403,21.627,238.4,416.5,21.515,237.7,416.3,15.674,6.87,551.2,98.27,29.283333,85.666664,612.8949,9.3876505,0.0
2025-05-28 16:15:00,512,62.9,20.47,238.7,416.4,14.711,20.552,238.4,415.9,20.492,237.7,416.9,14.979,6.58,555.2,98.27,29.25,84.0,599.3269,9.3876505,0.0
2025-05-28 16:20:00,512,62.7,19.747,237.7,416.5,14.234,19.836,238.4,417.0,19.762,237.7,416.7,14.491,6.44,527.9,98.17,29.2,83.0,585.13275,9.268019,0.0
2025-05-28 16:25:00,512,62.5,20.078,236.3,413.1,14.31,20.154,236.2,412.9,20.074,235.7,411.9,14.569,6.32,534.2,98.23,29.15,82.0,570.9386,9.148386,0.0
2025-05-28 16:30:00,512,62.3,18.964,235.3,412.1,13.522,19.039,236.2,412.6,18.974,235.7,413.0,13.777,5.75,547.2,98.23,29.1,81.0,556.74445,9.028754,0.0
2025-05-28 16:35:00,512,62.1,17.974,235.4,413.3,12.781,18.06,236.2,413.3,17.962,235.7,413.2,13.007,5.22,587.2,98.25,29.033333,80.0,541.9301,9.028754,0.0
2025-05-28 16:40:00,512,61.9,16.868,236.4,413.8,12.068,16.94,237.4,413.9,16.854,236.8,413.5,12.274,5.3,561.8,98.32,28.966667,79.0,527.11584,9.028754,0.0
2025-05-28 16:45:00,512,61.7,16.917,237.4,416.0,12.193,17.012,238.4,416.0,16.913,237.8,416.1,12.408,5.1,563.2,98.19,28.9,78.0,512.3015,9.028754,0.0
2025-05-28 16:50:00,512,61.5,16.052,237.2,414.9,11.526,16.123,237.3,415.8,16.114,237.8,415.9,11.727,5.08,540.9,98.28,28.833334,77.0,496.87436,8.909152,0.0
2025-05-28 16:55:00,512,61.1,15.483,238.2,416.9,11.145,15.567,238.3,416.9,15.476,237.8,416.8,11.34,4.91,551.6,98.28,28.766666,76.0,481.44717,8.789551,0.0
2025-05-28 17:00:00,512,60.9,14.867,238.2,415.7,10.637,14.922,238.3,415.9,14.895,237.8,415.8,10.832,4.59,567.2,98.18,28.7,75.0,466.02002,8.669949,0.0
2025-05-28 17:05:00,512,60.5,14.452,240.2,420.1,10.482,14.515,240.4,420.2,14.49,240.0,420.1,10.68,4.52,559.2,98.19,28.633333,74.0,450.31,8.550381,0.0
2025-05-28 17:10:00,512,60.1,14.433,237.8,417.2,10.343,14.496,238.4,417.5,14.463,237.7,417.0,10.539,4.27,575.2,98.2,28.566668,73.0,434.59995,8.430813,0.0
2025-05-28 17:15:00,512,59.9,13.633,238.8,417.4,9.808,13.714,239.5,418.1,13.636,238.8,417.7,9.986,4.06,579.6,98.25,28.5,72.0,418.88992,8.311245,0.0
2025-05-28 17:20:00,512,59.7,13.028,238.8,417.4,9.378,13.077,239.5,417.9,13.043,238.8,417.7,9.554,3.94,563.2,98.16,28.416666,71.333336,403.2221,8.072232,0.0
2025-05-28 17:25:00,512,59.3,12.45,238.8,417.4,8.979,12.529,238.5,417.9,12.476,238.8,417.7,9.15,3.74,591.2,98.12,28.333334,70.666664,387.5543,7.83322,0.0
2025-05-28 17:30:00,512,58.9,11.654,238.8,416.7,8.397,11.718,238.5,417.8,11.671,238.7,417.4,8.548,3.41,575.1,98.22,28.25,70.0,371.88647,7.5942073,0.0
2025-05-28 17:35:00,512,58.5,11.151,238.8,417.7,8.048,11.212,239.5,417.8,11.151,238.7,417.4,8.22,3.6,550.1,97.95,28.166666,69.0,355.95316,7.474775,0.0
2025-05-28 17:40:00,512,58.9,10.264,237.8,415.6,7.334,10.344,237.4,415.7,10.253,237.7,414.9,7.49,3.09,586.4,97.92,28.083334,68.0,340.0198,7.355343,0.0
2025-05-28 17:45:00,512,58.5,10.218,236.8,413.3,7.293,10.274,237.4,414.7,10.207,236.7,413.7,7.433,2.9,584.0,98.12,28.0,67.0,324.0865,7.2359104,0.0
2025-05-28 17:50:00,512,58.9,9.592,236.8,414.3,6.853,9.638,237.4,414.7,9.58,236.7,414.7,6.98,2.9,571.6,98.18,27.9,65.666664,308.21716,6.9972324,0.0
2025-05-28 17:55:00,512,59.1,9.067,236.8,414.3,6.453,9.113,237.4,414.7,9.056,236.7,414.7,6.584,2.6,575.1,98.04,27.800001,64.333336,292.3478,6.758555,0.0
2025-05-28 18:00:00,512,59.3,8.605,236.8,413.2,6.13,8.634,237.4,414.7,8.574,236.7,413.6,6.261,2.08,714.4,97.94,27.7,63.0,276.4785,6.519877,0.0
2025-05-28 18:05:00,512,59.3,8.049,235.6,411.1,5.689,8.076,235.4,412.7,8.018,235.6,411.5,5.819,2.01,719.2,97.85,27.583334,61.666668,261.3087,6.270331,0.0
2025-05-28 18:10:00,512,59.1,7.479,235.2,410.6,5.31,7.511,235.4,412.0,7.46,235.6,410.5,5.452,1.83,706.4,97.41,27.466667,60.333332,246.13887,6.020785,0.0
2025-05-28 18:15:00,512,59.1,7.224,233.1,407.4,5.04,7.246,234.3,409.2,7.186,233.6,409.3,5.181,1.62,690.4,97.43,27.35,59.0,230.96907,5.771239,0.0
2025-05-28 18:20:00,512,58.7,6.703,232.0,406.9,4.648,6.741,233.3,408.6,6.68,233.6,407.6,4.772,1.62,694.4,97.38,27.233334,57.333332,216.19846,5.4074926,0.0
2025-05-28 18:25:00,512,58.3,6.221,232.0,404.7,4.317,6.258,232.3,406.5,6.198,232.6,405.4,4.438,1.62,679.2,97.21,27.116667,55.666668,201.42786,5.043746,0.0
2025-05-28 18:30:00,512,58.1,5.751,232.0,404.6,3.988,5.803,232.3,405.5,5.748,232.6,405.6,4.103,1.42,667.9,97.23,27.0,54.0,186.65724,4.68,0.0
2025-05-28 18:35:00,512,57.7,5.411,233.4,408.0,3.56,5.512,233.7,409.4,5.404,234.1,409.3,3.676,1.22,654.4,96.82,26.866667,52.0,172.01239,4.445443,0.0
2025-05-28 18:40:00,512,57.1,4.708,233.4,408.0,3.246,4.738,233.7,409.4,4.687,234.1,409.1,3.367,1.22,666.4,96.56,26.733334,50.0,157.36752,4.2108865,0.0
2025-05-28 18:45:00,512,56.7,4.214,233.4,407.9,2.927,4.259,233.7,409.4,4.224,234.1,408.7,3.039,1.02,611.3,96.63,26.6,48.0,142.72267,3.9763298,0.0
2025-05-28 18:50:00,512,56.1,3.924,232.4,406.4,2.644,3.975,232.2,407.8,3.916,232.6,407.9,2.742,1.02,606.4,96.33,26.433334,45.666668,128.28186,3.757232,0.0
2025-05-28 18:55:00,512,55.7,3.638,232.4,406.4,2.385,3.709,233.2,407.7,3.616,233.6,407.9,2.486,0.82,674.4,95.93,26.266666,43.333332,113.84106,3.5381339,0.0
2025-05-28 19:00:00,512,55.1,3.128,232.4,406.4,2.01,3.187,233.2,407.7,3.106,233.6,407.8,2.113,0.82,614.8,95.26,26.1,41.0,99.400246,3.319036,0.0
2025-05-28 19:05:00,512,54.5,2.782,232.4,406.2,1.656,2.823,233.1,407.7,2.757,232.6,407.9,1.757,0.62,595.0,94.26,25.916666,38.0,87.00669,3.237971,0.0
2025-05-28 19:10:00,512,53.9,2.188,232.4,406.0,1.241,2.264,233.1,407.6,2.187,232.8,407.8,1.327,0.29,638.8,93.56,25.733334,35.0,74.61314,3.1569064,0.0
2025-05-28 19:15:00,512,53.4,1.935,232.4,406.0,0.979,2.001,233.1,407.7,1.914,233.8,406.8,1.059,0.24,677.1,92.46,25.55,32.0,62.219585,3.0758414,0.0
2025-05-28 19:20:00,512,52.8,1.494,232.4,407.1,0.745,1.552,233.1,408.8,1.5,233.8,407.8,0.816,0.21,665.9,91.74,25.333332,28.666666,51.95654,3.08284,0.0
2025-05-28 19:25:00,512,52.4,1.455,232.4,407.2,0.634,1.557,233.1,408.6,1.507,233.8,407.8,0.705,0.21,591.5,89.92,25.116667,25.333334,41.693493,3.0898385,0.0
2025-05-28 19:30:00,512,51.6,1.285,232.4,407.2,0.521,1.351,233.1,409.6,1.319,233.8,408.8,0.6,0.21,675.2,86.92,24.9,22.0,31.430445,3.096837,0.0
2025-05-28 19:35:00,512,51.2,1.064,232.4,407.0,0.397,1.142,233.1,409.1,1.106,233.8,408.4,0.481,0.21,657.7,82.61,24.683332,18.333334,23.01912,3.0827918,0.0
2025-05-28 19:40:00,512,50.6,0.864,233.4,406.9,0.305,0.939,233.1,409.1,0.921,233.8,408.4,0.393,0.01,661.7,77.6,24.466667,14.666667,14.607796,3.0687466,0.0
2025-05-28 19:45:00,512,50.2,0.968,233.4,407.9,0.216,1.022,234.1,408.7,1.004,233.8,408.4,0.279,0.01,631.1,77.6,24.25,11.0,6.1964707,3.0547013,0.0
2025-05-28 19:50:00,512,49.6,0.871,233.4,407.9,0.149,0.91,234.1,409.8,0.914,233.8,409.2,0.189,0.05,625.6,81.31,24.033333,7.6666665,4.1309805,3.0687466,0.0
2025-05-28 19:55:00,512,49.2,0.683,233.4,407.1,0.081,0.723,234.1,409.0,0.727,233.8,407.8,0.117,0.01,609.1,71.35,23.816668,4.3333335,2.0654902,3.0827918,0.0
2025-05-28 20:00:00,512,48.6,0.809,233.4,407.3,0.032,0.835,234.1,408.9,0.82,233.8,407.8,0.045,-0.01,593.1,67.77,23.6,1.0,0.0,3.096837,0.0
2025-05-29 06:00:00,512,29.1,2.502,232.4,407.0,1.696,2.576,232.7,407.3,2.482,232.9,407.1,1.825,0.5,754.2,92.97,16.9,35.0,92.94703,6.1094027,0.0
2025-05-29 06:05:00,512,29.9,2.731,232.4,406.9,1.847,2.809,232.7,407.4,2.723,232.9,407.0,1.98,0.5,746.2,93.55,17.066666,38.0,106.46752,6.0263934,0.0
2025-05-29 06:10:00,512,30.7,2.887,232.4,406.5,1.981,2.957,232.7,407.4,2.88,232.9,407.0,2.11,0.7,738.3,93.68,17.233334,41.0,119.98802,5.9433846,0.0
2025-05-29 06:15:00,512,31.5,3.16,232.4,407.0,2.191,3.236,232.7,408.2,3.146,232.9,408.0,2.325,0.7,735.5,94.04,17.4,44.0,133.50851,5.8603754,0.0
2025-05-29 06:20:00,512,32.3,4.237,233.4,407.3,2.933,4.276,233.7,408.2,4.203,232.9,408.9,3.071,0.9,734.2,95.3,17.633333,46.666668,149.0132,5.773679,0.0
2025-05-29 06:25:00,512,33.1,4.819,233.4,407.3,3.358,4.869,233.7,408.2,4.779,232.9,407.8,3.515,1.1,730.2,95.56,17.866667,49.333332,164.51787,5.686982,0.0
2025-05-29 06:30:00,512,33.9,5.366,232.4,407.1,3.739,5.41,232.7,407.0,5.33,232.8,407.6,3.884,1.1,738.2,96.26,18.1,52.0,180.02255,5.6002855,0.0
2025-05-29 06:35:00,512,34.7,5.795,234.7,410.9,4.08,5.853,235.2,411.4,5.756,234.5,411.6,4.239,1.3,730.2,96.27,18.366667,54.0,195.33488,5.3479586,0.0
2025-05-29 06:40:00,512,35.5,6.293,234.7,410.9,4.441,6.32,235.2,411.4,6.249,234.5,411.6,4.582,1.5,726.2,96.91,18.633333,56.0,210.64723,5.0956316,0.0
2025-05-29 06:45:00,512,36.3,6.819,234.7,409.9,4.821,6.873,234.2,410.0,6.785,234.4,410.9,4.99,1.5,725.5,96.66,18.9,58.0,225.95956,4.8433046,0.0
2025-05-29 06:50:00,512,37.1,7.348,236.7,413.9,5.237,7.367,236.8,414.0,7.318,236.6,414.3,5.438,1.7,758.2,96.41,19.199999,60.0,241.51186,4.7656198,0.0
2025-05-29 06:55:00,512,38.1,7.95,236.7,413.9,5.689,7.987,236.8,414.0,7.929,236.6,414.3,5.853,1.9,754.2,97.2,19.5,62.0,257.06415,4.6879344,0.0
2025-05-29 07:00:00,512,38.9,8.593,237.0,413.8,6.138,8.623,236.4,414.7,8.56,237.1,414.1,6.308,1.9,758.2,97.2,19.8,64.0,272.61642,4.6102495,0.0
2025-05-29 07:05:00,512,39.7,9.276,236.0,411.8,6.575,9.318,235.4,412.7,9.248,236.1,412.0,6.768,2.1,762.2,97.24,20.166666,65.333336,288.4351,4.472928,0.0
2025-05-29 07:10:00,512,40.5,9.956,235.0,411.7,7.047,9.969,235.4,411.4,9.913,235.1,412.2,7.252,2.3,758.2,97.25,20.533333,66.666664,304.25372,4.3356066,0.0
2025-05-29 07:15:00,512,41.4,10.617,236.1,412.3,7.54,10.654,235.9,412.8,10.588,236.3,412.8,7.753,2.5,759.4,97.22,20.9,68.0,320.0724,4.198285,0.0
2025-05-29 07:20:00,512,42.2,11.306,236.1,413.3,8.064,11.371,235.9,413.0,11.281,235.2,412.6,8.291,2.75,757.8,97.24,21.333334,69.333336,336.5235,3.9807196,0.0
2025-05-29 07:25:00,512,43.3,12.052,236.1,412.7,8.561,12.102,236.5,412.8,12.03,236.2,412.1,8.809,2.83,758.2,97.27,21.766666,70.666664,352.97458,3.7631543,0.0
2025-05-29 07:30:00,512,44.5,12.767,237.3,413.5,9.098,12.808,237.1,413.2,12.725,236.9,413.9,9.338,3.01,758.3,97.42,22.2,72.0,369.4257,3.5455887,0.0
2025-05-29 07:35:00,512,45.5,13.47,236.1,413.7,9.597,13.522,236.1,413.6,13.458,235.9,413.7,9.849,3.21,754.2,97.42,22.633333,73.0,385.46353,3.470071,0.0
2025-05-29 07:40:00,512,46.5,14.186,237.3,414.8,10.155,14.239,237.2,414.9,14.169,237.0,415.1,10.422,3.41,757.3,97.46,23.066668,74.0,401.50137,3.3945537,0.0
2025-05-29 07:45:00,512,47.5,14.882,238.3,417.3,10.685,14.929,238.2,416.1,14.867,238.0,417.2,10.965,3.7,753.8,97.46,23.5,75.0,417.5392,3.319036,0.0
2025-05-29 07:50:00,512,48.6,15.649,238.3,416.3,11.237,15.699,238.2,415.7,15.635,238.0,416.1,11.502,3.78,754.3,97.7,23.866667,75.666664,433.17868,3.2926905,0.0
2025-05-29 07:55:00,512,49.6,16.429,237.3,414.0,11.741,16.486,237.2,413.4,16.419,237.0,414.9,12.0,3.97,747.4,97.84,24.233334,76.333336,448.81815,3.2663453,0.0
2025-05-29 08:00:00,512,50.6,17.18,237.2,414.8,12.304,17.224,237.2,414.1,17.162,237.2,414.6,12.592,4.13,750.3,97.71,24.6,77.0,464.4576,3.2399998,0.0
2025-05-29 08:05:00,512,51.6,17.983,236.1,413.4,12.846,18.063,236.2,412.8,18.007,235.9,413.4,13.138,4.33,742.3,97.78,24.9,78.0,480.05734,3.36,0.0
2025-05-29 08:10:00,512,52.6,18.374,239.4,418.3,13.266,18.448,239.3,419.1,18.377,239.0,418.5,13.566,4.53,742.2,97.78,25.2,79.0,495.65707,3.4799998,0.0
2025-05-29 08:15:00,512,53.5,19.202,237.8,416.0,13.789,19.256,237.7,415.4,19.2,237.3,415.7,14.093,4.73,740.8,97.8,25.5,80.0,511.2568,3.6,0.0
2025-05-29 08:20:00,512,54.7,20.184,235.5,412.2,14.334,20.26,235.4,411.7,20.198,234.8,412.2,14.657,4.94,738.3,97.79,25.75,80.666664,526.47516,3.6,0.0
2025-05-29 08:25:00,512,55.9,20.616,238.5,416.6,14.78,20.722,238.9,417.1,20.647,237.9,417.0,15.116,5.11,738.2,97.84,26.0,81.333336,541.6935,3.6,0.0
2025-05-29 08:30:00,512,56.3,21.343,238.5,417.7,15.384,21.426,238.9,417.3,21.36,237.9,417.6,15.722,5.31,734.4,97.84,26.25,82.0,556.9118,3.6,0.0
2025-05-29 08:35:00,512,55.9,21.984,239.4,418.3,15.611,22.055,238.9,417.9,21.994,239.0,418.2,15.947,5.51,734.3,97.87,26.483334,82.666664,571.7545,3.72,0.0
2025-05-29 08:40:00,512,55.9,22.407,240.4,420.6,16.268,22.487,240.9,420.2,22.42,240.0,420.1,16.622,5.51,734.2,97.88,26.716667,83.333336,586.59717,3.84,0.0
2025-05-29 08:45:00,512,56.3,23.077,239.4,419.9,16.736,23.143,239.8,418.7,23.089,238.8,419.5,17.107,5.71,726.2,97.87,26.95,84.0,601.4399,3.96,0.0
2025-05-29 08:50:00,512,56.8,23.913,238.3,416.4,17.155,23.982,238.3,416.3,23.95,237.6,415.8,17.525,5.91,730.2,97.89,27.166668,84.333336,615.912,4.08,0.0
2025-05-29 08:55:00,512,57.2,24.538,238.3,417.2,17.611,24.591,238.3,416.0,24.504,237.6,416.7,17.992,6.11,724.8,97.89,27.383333,84.666664,630.38416,4.2000003,0.0
2025-05-29 09:00:00,512,57.9,24.749,241.8,422.7,18.048,24.844,242.0,422.5,24.748,241.1,421.6,18.433,6.19,722.3,97.91,27.6,85.0,644.85626,4.32,0.0
2025-05-29 09:05:00,512,58.4,25.267,240.2,420.4,17.899,25.375,240.5,420.4,25.292,239.4,420.2,18.166,6.39,720.1,98.53,27.800001,85.666664,658.619,4.3249917,0.0
2025-05-29 09:10:00,512,58.8,26.042,240.2,421.2,18.948,26.126,240.5,420.4,26.053,239.4,419.9,19.353,6.59,724.2,97.91,28.0,86.333336,672.3817,4.3299828,0.0
2025-05-29 09:15:00,512,59.4,26.741,240.2,420.2,19.307,26.829,240.7,419.5,26.747,239.4,418.7,19.699,6.68,718.2,97.96,28.2,87.0,686.1445,4.3349743,0.0
2025-05-29 09:20:00,512,60.0,27.081,240.2,420.3,19.594,27.167,239.7,419.4,27.08,239.3,419.8,20.0,6.88,722.2,97.96,28.383333,87.333336,699.20294,4.349846,0.0
2025-05-29 09:25:00,512,60.8,27.737,240.2,420.5,20.086,27.84,240.7,419.6,27.75,239.3,419.8,20.502,7.08,714.3,97.97,28.566668,87.666664,712.26135,4.3647175,0.0
2025-05-29 09:30:00,512,61.5,28.15,240.2,419.5,20.434,28.253,239.7,419.6,28.172,239.3,419.5,20.862,7.2,718.2,97.98,28.75,88.0,725.3198,4.379589,0.0
2025-05-29 09:35:00,512,62.3,28.608,241.4,422.3,20.843,28.727,241.8,421.6,28.622,240.4,422.1,21.271,7.43,700.1,97.94,28.933332,88.333336,737.33813,4.404044,0.0
2025-05-29 09:40:00,512,63.0,29.169,241.4,421.3,21.178,29.286,241.8,420.8,29.181,240.4,421.2,21.63,7.67,698.3,97.95,29.116667,88.666664,749.3564,4.4284987,0.0
2025-05-29 09:45:00,512,63.7,29.468,241.4,421.5,21.425,29.582,240.8,420.3,29.464,240.4,420.9,21.873,7.78,696.7,97.94,29.3,89.0,761.3747,4.452954,0.0
2025-05-29 09:50:00,512,64.5,29.938,241.4,421.4,21.808,30.055,240.8,421.2,29.935,240.4,420.9,22.264,7.94,690.2,97.95,29.466665,89.0,772.3586,4.452954,0.0
2025-05-29 09:55:00,512,65.1,30.395,241.5,423.6,22.198,30.481,241.8,422.5,30.416,240.3,422.7,22.656,8.15,694.2,97.94,29.633333,89.0,783.3424,4.452954,0.0
2025-05-29 10:00:00,512,65.6,31.251,240.5,420.5,22.662,31.361,240.7,419.8,31.231,240.3,420.1,23.136,8.35,697.3,97.93,29.8,89.0,794.3263,4.452954,0.0
2025-05-29 10:05:00,512,66.1,31.764,240.5,420.2,23.005,31.903,239.6,419.1,31.775,238.7,418.8,23.489,8.35,690.2,97.94,29.983334,89.333336,804.6189,4.6867743,0.0
2025-05-29 10:10:00,512,66.5,31.999,240.5,417.1,23.153,32.132,240.6,416.2,31.991,238.6,416.3,23.645,8.53,690.3,97.94,30.166666,89.666664,814.9115,4.920595,0.0
2025-05-29 10:15:00,512,67.4,32.344,240.2,421.0,23.408,32.465,240.1,418.9,32.342,239.1,419.0,23.901,8.73,686.3,97.95,30.35,90.0,825.2041,5.1544156,0.0
2025-05-29 10:20:00,512,67.8,32.474,241.3,422.9,23.652,32.61,241.1,420.9,32.478,240.2,421.1,24.15,8.68,688.1,97.95,30.516666,90.333336,834.47015,5.3897357,0.0
2025-05-29 10:25:00,512,68.3,33.174,240.3,420.5,23.999,33.288,241.1,420.0,33.17,239.2,419.7,24.501,8.88,686.3,97.95,30.683334,90.666664,843.7362,5.6250553,0.0
2025-05-29 10:30:00,512,68.6,33.306,242.4,424.1,24.309,33.427,242.4,423.2,33.31,241.2,422.8,24.821,9.04,682.2,97.94,30.85,91.0,853.00226,5.8603754,0.0
2025-05-29 10:35:00,512,69.2,33.274,244.0,428.1,24.562,33.397,244.9,426.9,33.291,242.9,426.6,25.076,9.14,682.2,97.94,31.016666,91.0,861.2448,6.1995134,0.0
2025-05-29 10:40:00,512,69.4,33.847,243.0,423.8,24.788,33.973,242.6,423.5,33.864,241.8,423.9,25.309,9.25,682.2,97.94,31.183334,91.0,869.4873,6.538652,0.0
2025-05-29 10:45:00,512,69.8,33.863,241.9,424.4,24.781,33.971,242.6,423.4,33.858,241.7,422.7,25.3,9.25,675.3,97.94,31.35,91.0,877.72986,6.87779,0.0
2025-05-29 10:50:00,512,70.3,34.325,242.9,424.2,25.156,34.486,242.6,423.6,34.352,241.6,423.1,25.685,9.42,680.1,97.94,31.5,91.0,885.28925,6.988191,0.0
2025-05-29 10:55:00,512,70.5,34.551,242.9,425.2,25.295,34.669,242.6,423.7,34.557,241.6,424.1,25.827,9.5,678.2,97.95,31.65,91.0,892.84863,7.0985928,0.0
2025-05-29 11:00:00,512,71.1,34.615,242.9,425.3,25.421,34.717,243.6,424.8,34.624,242.6,425.1,25.956,9.47,674.2,97.94,31.8,91.0,900.408,7.208994,0.0
2025-05-29 11:05:00,512,71.4,34.926,242.9,425.5,25.645,35.05,242.6,423.5,34.936,241.6,423.9,26.189,9.67,678.3,97.9,31.949999,90.666664,906.61316,7.208994,0.0
2025-05-29 11:10:00,512,71.5,34.897,242.9,425.7,25.677,35.026,243.6,424.5,34.894,241.7,425.2,26.22,9.67,678.3,97.96,32.1,90.333336,912.8183,7.208994,0.0
2025-05-29 11:15:00,512,71.7,35.458,243.7,426.7,26.063,35.562,243.6,425.6,35.448,241.8,425.3,26.611,9.72,680.9,98.02,32.25,90.0,919.02344,7.208994,0.0
2025-05-29 11:20:00,512,71.8,35.648,243.7,425.5,26.255,35.777,243.6,425.6,35.668,242.7,425.3,26.807,9.84,674.3,98.01,32.4,90.333336,923.5428,7.1359744,0.0
2025-05-29 11:25:00,512,72.1,35.823,244.7,427.5,26.438,35.964,244.6,426.7,35.869,243.7,426.5,26.999,9.96,676.9,97.95,32.55,90.666664,928.0621,7.062955,0.0
2025-05-29 11:30:00,512,72.4,36.041,243.4,425.4,26.457,36.15,243.3,424.7,36.06,242.4,424.6,26.944,10.02,677.8,98.19,32.7,91.0,932.5814,6.9899354,0.0
2025-05-29 11:35:00,512,73.0,36.141,243.3,425.4,26.466,36.269,243.3,424.8,36.157,242.2,424.5,26.953,9.9,678.3,98.19,32.833332,92.0,935.08575,6.8232875,0.0
2025-05-29 11:40:00,512,73.6,36.355,242.1,424.5,26.622,36.49,242.3,423.4,36.389,241.2,423.3,27.115,9.73,682.8,98.18,32.966667,93.0,937.5901,6.65664,0.0
2025-05-29 11:45:00,512,74.0,36.65,242.1,424.5,26.923,36.796,242.3,423.4,36.693,241.2,423.3,27.492,9.74,694.3,97.94,33.1,94.0,940.0944,6.489992,0.0
2025-05-29 11:50:00,512,74.6,37.011,242.1,422.8,26.984,37.136,242.2,422.1,37.025,241.2,422.1,27.554,9.3,706.3,97.93,33.216667,95.0,941.5951,6.425804,0.0
2025-05-29 11:55:00,512,74.8,36.948,240.9,421.8,26.869,37.057,241.2,420.8,36.925,240.2,420.6,27.429,9.56,703.9,97.94,33.333332,96.0,943.0958,6.361616,0.0
2025-05-29 12:00:00,512,75.3,37.171,240.9,422.8,27.109,37.328,242.2,421.9,37.204,240.2,421.6,27.615,9.79,684.3,98.18,33.45,97.0,944.5965,6.297428,0.0
2025-05-29 12:05:00,512,75.9,37.301,241.9,422.8,27.194,37.433,242.2,422.0,37.332,240.2,421.8,27.691,10.24,666.3,98.18,33.566666,98.333336,943.425,6.234753,0.0
2025-05-29 12:10:00,512,75.8,37.447,240.9,421.8,27.212,37.591,241.2,419.8,37.453,239.2,419.5,27.711,10.24,662.3,98.18,33.683334,99.666664,942.25354,6.1720777,0.0
2025-05-29 12:15:00,512,76.2,36.459,242.6,424.7,26.708,36.593,243.0,423.8,36.483,241.5,423.4,27.197,9.41,683.5,98.19,33.8,101.0,941.08203,6.1094027,0.0
