collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-05-29 12:20:00,512,76.1,36.276,242.6,425.0,26.547,36.42,242.9,423.6,36.297,241.5,424.0,27.039,9.72,662.2,98.17,33.916668,103.333336,936.2479,6.112935,0.0
2025-05-29 12:25:00,512,76.5,36.252,242.6,424.8,26.583,36.433,242.8,424.1,36.298,241.5,423.6,27.073,10.15,640.8,98.18,34.033333,105.666664,931.4139,6.1164675,0.0
2025-05-29 12:30:00,512,76.3,36.177,242.6,423.6,26.438,36.337,242.8,423.1,36.208,241.5,422.4,26.926,9.44,658.4,98.18,34.15,108.0,926.5798,6.12,0.0
2025-05-29 12:35:00,512,76.7,36.905,241.5,422.3,26.814,37.057,241.7,420.4,36.936,240.4,421.1,27.311,9.5,662.2,98.15,34.233334,111.666664,916.0998,6.151521,0.0
2025-05-29 12:40:00,512,76.6,36.292,240.5,422.1,26.122,36.424,240.7,420.3,36.295,239.4,421.1,26.607,9.39,635.9,98.17,34.31667,115.333336,905.6199,6.183042,0.0
2025-05-29 12:45:00,512,76.6,36.133,241.5,422.1,26.068,36.242,240.8,420.2,36.104,240.4,421.1,26.554,9.4,658.4,98.18,34.4,119.0,895.1399,6.2145634,0.0
2025-05-29 12:50:00,512,76.8,36.516,241.5,422.3,26.572,36.68,240.8,421.1,36.539,240.4,421.0,27.064,9.41,655.7,98.18,34.416668,124.666664,877.0435,6.2145634,0.0
2025-05-29 12:55:00,512,77.1,36.822,240.5,421.9,26.676,37.014,240.7,420.3,36.847,239.4,420.3,27.184,9.53,658.2,98.18,34.433334,130.33333,858.94714,6.2145634,0.0
2025-05-29 13:00:00,512,77.0,35.84,240.4,422.0,26.068,35.969,240.7,420.7,35.839,240.2,420.6,26.551,9.24,646.3,98.17,34.45,136.0,840.85077,6.2145634,0.0
2025-05-29 13:05:00,512,77.1,35.735,241.4,421.9,25.973,35.903,240.7,420.9,35.762,240.2,420.6,26.46,9.57,624.7,98.17,34.36667,141.66667,819.1561,6.5249743,0.0
2025-05-29 13:10:00,512,77.5,35.722,240.3,420.9,25.887,35.871,240.7,419.9,35.747,239.2,419.5,26.37,9.68,636.5,98.15,34.283333,147.33333,797.46155,6.835385,0.0
2025-05-29 13:15:00,512,78.1,35.771,240.3,421.2,25.964,35.918,240.3,420.1,35.805,239.2,420.3,26.45,9.74,637.1,98.17,34.2,153.0,775.7669,7.145796,0.0
2025-05-29 13:20:00,512,78.3,35.592,240.3,421.7,25.854,35.757,240.4,420.8,35.626,239.2,420.0,26.336,9.87,621.1,98.17,34.05,158.33333,758.7754,8.151607,0.0
2025-05-29 13:25:00,512,78.3,35.208,241.3,422.3,25.626,35.366,241.4,420.7,35.241,240.2,421.0,26.107,9.29,637.6,98.17,33.9,163.66667,741.78394,9.157416,0.0
2025-05-29 13:30:00,512,78.1,34.96,241.3,422.2,25.494,35.136,241.4,421.0,35.019,240.2,420.9,25.969,9.76,613.9,98.16,33.75,169.0,724.7924,10.163227,0.0
2025-05-29 13:35:00,512,78.0,34.54,240.2,421.0,25.117,34.704,241.4,420.1,34.562,239.0,419.9,25.585,9.93,613.1,98.16,33.583332,172.33333,716.1197,11.391976,0.0
2025-05-29 13:40:00,512,78.1,34.039,240.2,421.1,24.762,34.147,241.3,420.2,34.059,239.0,419.6,25.224,9.46,629.1,98.18,33.416668,175.66667,707.44696,12.620727,0.0
2025-05-29 13:45:00,512,78.3,33.78,240.2,420.1,24.418,33.884,240.3,419.2,33.777,239.0,419.3,24.873,9.36,621.1,98.16,33.25,179.0,698.77423,13.849476,0.0
2025-05-29 13:50:00,512,78.1,32.959,240.8,421.7,23.918,33.097,241.1,420.7,32.964,239.7,420.6,24.361,9.61,610.6,98.13,33.1,182.0,697.3867,14.644971,0.0
2025-05-29 13:55:00,512,77.8,32.122,240.8,421.7,23.29,32.284,241.1,420.1,32.146,239.7,420.7,23.727,9.23,601.1,98.13,32.95,185.0,695.9992,15.440465,0.0
2025-05-29 14:00:00,512,77.6,31.714,240.8,422.2,23.127,31.841,241.1,421.0,31.759,239.7,419.9,23.561,9.12,610.9,98.13,32.8,188.0,694.6117,16.23596,0.0
2025-05-29 14:05:00,512,77.2,31.367,242.9,424.3,22.978,31.494,243.1,424.1,31.389,241.8,423.1,23.404,9.12,617.1,98.17,32.7,189.66667,696.84283,16.105337,0.0
2025-05-29 14:10:00,512,77.4,31.293,241.8,423.1,22.736,31.438,241.9,422.1,31.317,240.8,422.1,23.155,9.08,621.1,98.19,32.6,191.33333,699.074,15.974713,0.0
2025-05-29 14:15:00,512,76.9,31.714,240.7,419.8,23.08,31.833,240.7,419.9,31.721,239.8,419.1,23.51,9.08,621.2,98.2,32.5,193.0,701.3051,15.84409,0.0
2025-05-29 14:20:00,512,76.2,31.677,239.8,419.6,22.921,31.786,240.7,419.0,31.722,238.8,418.9,23.334,9.08,621.1,98.2,32.4,192.33333,703.8409,15.244266,0.0
2025-05-29 14:25:00,512,75.5,31.093,239.8,419.7,22.4,31.188,239.7,418.7,31.097,238.8,418.6,22.815,8.59,641.1,98.2,32.3,191.66667,706.3766,14.64444,0.0
2025-05-29 14:30:00,512,75.0,30.361,241.8,424.0,22.269,30.495,242.8,423.7,30.384,241.8,423.7,22.679,8.57,641.1,98.17,32.2,191.0,708.91235,14.044615,0.0
2025-05-29 14:35:00,512,74.5,28.809,243.9,426.3,21.312,28.945,243.8,424.7,28.834,242.8,424.8,21.707,8.44,633.1,98.19,32.11667,186.66667,709.7771,13.210569,0.0
2025-05-29 14:40:00,512,73.6,28.391,243.0,424.3,20.983,28.531,242.8,423.7,28.424,241.8,423.6,21.359,8.48,618.4,98.24,32.033333,182.33333,710.6418,12.376523,0.0
2025-05-29 14:45:00,512,72.7,27.806,244.0,425.9,20.518,27.928,243.8,425.7,27.789,242.8,425.6,20.888,8.38,606.5,98.21,31.95,178.0,711.50653,11.542478,0.0
2025-05-29 14:50:00,512,71.9,27.209,243.0,424.4,19.877,27.339,243.1,423.5,27.23,242.0,423.6,20.233,8.05,605.1,98.2,31.883333,169.0,712.67163,10.954924,0.0
2025-05-29 14:55:00,512,71.3,27.24,242.0,423.4,19.867,27.395,242.1,422.6,27.309,241.0,423.7,20.209,8.29,585.1,98.31,31.816668,160.0,713.83673,10.367371,0.0
2025-05-29 15:00:00,512,70.9,26.383,242.0,424.4,18.945,26.512,242.1,423.7,26.387,242.0,423.4,19.293,7.94,581.3,98.2,31.75,151.0,715.00183,9.779817,0.0
2025-05-29 15:05:00,512,69.8,25.965,241.9,422.1,18.853,26.07,241.2,421.2,25.987,240.9,421.6,19.179,8.12,564.8,98.29,31.7,141.0,715.1519,9.676584,0.0
2025-05-29 15:10:00,512,69.3,25.662,240.9,421.0,18.628,25.79,241.2,421.2,25.69,239.9,420.5,18.946,7.47,585.1,98.3,31.65,131.0,715.30194,9.573353,0.0
2025-05-29 15:15:00,512,68.9,25.107,240.9,422.0,18.233,25.271,241.2,421.2,25.179,239.9,420.5,18.537,7.7,557.1,98.31,31.6,121.0,715.452,9.47012,0.0
2025-05-29 15:20:00,512,68.4,24.666,240.9,421.9,17.872,24.814,241.2,421.2,24.686,239.9,421.2,18.17,7.67,553.1,98.36,31.550001,112.666664,712.6296,9.6085005,0.0
2025-05-29 15:25:00,512,68.0,24.588,240.9,421.9,17.953,24.742,241.2,421.2,24.653,240.9,421.2,18.254,7.74,541.1,98.35,31.5,104.333336,709.80707,9.7468815,0.0
2025-05-29 15:30:00,512,67.6,24.367,240.9,422.0,17.738,24.5,241.2,421.4,24.396,239.9,421.5,18.039,7.45,545.1,98.31,31.45,96.0,706.9846,9.885262,0.0
2025-05-29 15:35:00,512,67.3,23.881,240.9,421.1,17.341,24.003,241.2,420.7,23.911,239.9,420.8,17.634,7.63,537.8,98.35,31.416668,91.666664,698.9247,10.003325,0.0
2025-05-29 15:40:00,512,66.6,23.785,237.3,414.4,17.006,23.93,237.5,414.4,23.817,236.7,414.3,17.297,7.48,542.2,98.34,31.383333,87.333336,690.8648,10.121389,0.0
2025-05-29 15:45:00,512,66.2,22.841,239.1,418.2,16.425,22.949,239.2,417.6,22.813,238.3,417.4,16.722,7.19,541.1,98.23,31.35,83.0,682.8049,10.239453,0.0
2025-05-29 15:50:00,512,66.0,22.037,240.1,421.5,16.078,22.157,240.2,420.9,22.059,240.3,421.6,16.362,7.05,541.1,98.29,31.300001,81.333336,671.16516,10.239453,0.0
2025-05-29 15:55:00,512,65.7,21.842,240.8,419.5,15.737,21.936,240.8,419.8,21.829,239.1,419.2,16.014,6.8,537.1,98.26,31.25,79.666664,659.5255,10.239453,0.0
2025-05-29 16:00:00,512,65.5,20.869,241.8,423.9,15.229,20.943,241.8,422.9,20.877,241.2,423.7,15.497,6.74,539.9,98.28,31.2,78.0,647.8858,10.239453,0.0
2025-05-29 16:05:00,512,65.4,20.679,239.6,418.7,14.997,20.765,239.1,417.7,20.68,238.2,417.9,15.263,6.5,545.1,98.25,31.15,77.666664,633.6646,9.983009,0.0
2025-05-29 16:10:00,512,65.0,20.403,238.6,417.3,14.598,20.46,239.1,416.7,20.423,238.2,417.8,14.854,6.45,547.4,98.28,31.1,77.333336,619.4434,9.726564,0.0
2025-05-29 16:15:00,512,64.8,19.511,238.6,418.2,14.048,19.594,239.0,417.8,19.553,238.2,418.0,14.301,6.36,545.1,98.23,31.05,77.0,605.2222,9.47012,0.0
2025-05-29 16:20:00,512,64.4,18.769,239.7,418.2,13.532,18.844,239.0,417.5,18.804,238.2,418.0,13.776,6.22,533.1,98.24,31.0,77.333336,589.7324,9.083829,0.0
2025-05-29 16:25:00,512,64.0,18.599,238.7,418.2,13.346,18.679,239.1,416.9,18.619,238.2,417.4,13.586,5.88,529.1,98.24,30.949999,77.666664,574.2426,8.697536,0.0
2025-05-29 16:30:00,512,63.6,17.869,239.7,420.1,12.966,17.957,240.2,419.1,17.895,239.3,419.6,13.198,5.17,581.1,98.24,30.9,78.0,558.7528,8.311245,0.0
2025-05-29 16:35:00,512,63.6,17.028,236.4,414.2,12.142,17.072,236.7,414.2,17.021,236.1,413.3,12.377,5.04,585.1,98.17,30.85,78.333336,542.9734,7.9408298,0.0
2025-05-29 16:40:00,512,63.4,16.958,235.5,412.4,12.022,16.98,235.8,412.8,16.964,235.3,412.6,12.248,4.93,577.1,98.13,30.8,78.666664,527.19403,7.570415,0.0
2025-05-29 16:45:00,512,63.2,16.564,236.5,413.5,11.816,16.616,236.8,413.6,16.587,236.3,413.7,12.033,4.86,577.1,98.19,30.75,79.0,511.4146,7.2,0.0
2025-05-29 16:50:00,512,62.8,16.327,234.5,411.1,11.579,16.392,235.7,411.4,16.349,234.3,411.1,11.787,4.78,577.4,98.26,30.683332,80.333336,495.02982,6.9633307,0.0
2025-05-29 16:55:00,512,62.6,15.131,237.0,414.1,10.776,15.185,237.2,414.1,15.165,236.7,413.9,10.975,4.5,553.1,98.18,30.616667,81.666664,478.64502,6.726661,0.0
2025-05-29 17:00:00,512,62.2,14.205,237.0,415.3,10.166,14.242,237.2,416.2,14.204,237.7,416.0,10.369,4.35,571.5,98.1,30.55,83.0,462.26022,6.489992,0.0
2025-05-29 17:05:00,512,61.8,13.951,238.0,417.7,9.995,13.982,238.3,416.9,13.949,238.7,417.4,10.181,4.35,565.9,98.16,30.483334,84.333336,445.6019,6.2504077,0.0
2025-05-29 17:10:00,512,61.4,5.866,236.0,413.3,4.236,5.917,236.2,413.5,5.854,236.7,412.9,4.355,1.68,581.1,97.28,30.416666,85.666664,428.94357,6.0108232,0.0
2025-05-29 17:15:00,512,60.6,10.077,236.1,413.8,7.512,10.126,237.1,414.7,10.077,236.8,414.5,7.673,2.59,651.0,98.0,30.35,87.0,412.28525,5.771239,0.0
2025-05-29 17:20:00,512,60.0,13.202,237.1,415.5,9.401,13.254,238.1,415.9,13.215,237.8,415.6,9.589,3.18,689.1,98.01,30.283333,87.333336,395.99783,5.5274925,0.0
2025-05-29 17:25:00,512,59.8,12.51,237.1,415.1,8.983,12.579,237.1,416.0,12.507,237.7,415.6,9.173,3.08,685.1,97.91,30.216667,87.666664,379.71042,5.2837462,0.0
2025-05-29 17:30:00,512,59.4,12.131,237.1,413.7,8.673,12.191,237.1,415.0,12.141,236.7,414.6,8.857,2.99,681.1,97.92,30.15,88.0,363.423,5.04,0.0
2025-05-29 17:35:00,512,59.2,11.335,236.0,413.7,8.097,11.375,237.1,414.5,11.312,236.7,414.4,8.268,2.85,685.1,97.93,30.066666,86.333336,347.5111,4.924608,0.0
2025-05-29 17:40:00,512,58.8,10.776,235.9,413.7,7.646,10.817,237.0,414.6,10.776,236.7,414.3,7.808,2.73,677.1,97.93,29.983334,84.666664,331.59924,4.809217,0.0
2025-05-29 17:45:00,512,58.6,11.181,235.9,413.0,7.947,11.234,236.0,413.3,11.161,235.7,412.5,8.116,2.73,683.7,97.92,29.9,83.0,315.68735,4.6938252,0.0
2025-05-29 17:50:00,512,58.4,11.568,235.9,411.6,8.234,11.589,236.0,412.5,11.528,235.7,412.9,8.411,2.92,705.1,97.9,29.8,80.333336,300.78104,4.58908,0.0
2025-05-29 17:55:00,512,59.0,10.305,234.8,411.4,7.316,10.351,236.0,412.5,10.283,235.7,411.8,7.47,2.72,701.1,97.92,29.7,77.666664,285.87476,4.4843345,0.0
2025-05-29 18:00:00,512,58.6,9.33,234.8,409.8,6.591,9.352,234.7,411.7,9.294,234.7,410.4,6.735,2.27,701.1,97.88,29.6,75.0,270.96844,4.379589,0.0
2025-05-29 18:05:00,512,59.0,8.821,233.7,408.9,6.21,8.85,234.7,410.5,8.789,234.7,409.3,6.351,2.25,705.1,97.9,29.5,72.0,256.44147,4.261367,0.0
2025-05-29 18:10:00,512,59.4,8.262,233.7,408.9,5.83,8.288,234.7,410.5,8.231,234.7,409.2,5.963,1.97,689.1,97.87,29.4,69.0,241.9145,4.1431446,0.0
2025-05-29 18:15:00,512,58.8,7.816,232.7,406.6,5.469,7.843,233.6,408.0,7.785,232.7,406.9,5.602,1.96,697.1,97.49,29.3,66.0,227.38754,4.0249224,0.0
2025-05-29 18:20:00,512,59.0,7.045,234.7,409.5,4.968,7.072,235.4,411.0,7.009,234.4,410.5,5.104,1.96,665.1,97.34,29.183332,63.0,212.94283,4.0249224,0.0
2025-05-29 18:25:00,512,59.0,6.618,233.7,408.5,4.673,6.652,234.2,409.9,6.578,234.4,409.5,4.827,1.76,664.4,96.79,29.066668,60.0,198.49811,4.0249224,0.0
2025-05-29 18:30:00,512,58.8,6.721,233.7,408.5,4.717,6.753,234.2,410.0,6.7,234.4,410.0,4.844,1.76,669.1,97.4,28.95,57.0,184.05339,4.0249224,0.0
2025-05-29 18:35:00,512,58.8,5.994,233.7,407.1,4.187,6.055,234.2,408.8,5.965,234.4,409.0,4.309,1.36,645.1,97.15,28.816668,54.333332,169.43192,3.9070463,0.0
2025-05-29 18:40:00,512,58.4,5.037,233.9,408.9,3.503,5.088,234.3,410.5,5.002,234.6,410.1,3.628,1.13,645.1,96.59,28.683332,51.666668,154.81044,3.78917,0.0
2025-05-29 18:45:00,512,58.0,4.427,233.9,407.8,3.041,4.488,234.3,409.4,4.411,234.6,409.1,3.153,1.13,673.1,96.21,28.55,49.0,140.18896,3.671294,0.0
2025-05-29 18:50:00,512,57.6,3.76,232.7,407.8,2.556,3.828,233.2,409.4,3.74,233.3,408.7,2.684,0.93,717.1,94.89,28.383333,46.666668,126.07176,3.671294,0.0
2025-05-29 18:55:00,512,57.2,3.457,234.2,409.8,2.27,3.503,235.0,411.7,3.419,235.0,410.7,2.395,0.73,717.1,94.82,28.216665,44.333332,111.95455,3.671294,0.0
2025-05-29 19:00:00,512,56.6,2.793,234.2,409.8,1.718,2.858,235.0,411.7,2.802,235.0,410.7,1.838,0.73,685.1,93.51,28.05,42.0,97.83735,3.671294,0.0
2025-05-29 19:05:00,512,56.2,2.74,234.2,409.8,1.676,2.803,235.0,411.4,2.703,235.0,410.7,1.799,0.73,697.1,93.0,27.833332,39.333332,85.75887,3.6535144,0.0
2025-05-29 19:10:00,512,55.6,2.358,234.2,408.8,1.404,2.456,235.0,410.4,2.358,235.0,409.7,1.516,0.53,681.2,92.66,27.616667,36.666668,73.68039,3.6357348,0.0
2025-05-29 19:15:00,512,55.2,2.066,234.2,409.8,1.16,2.147,235.0,411.6,2.055,235.0,410.5,1.268,0.41,685.1,91.46,27.4,34.0,61.601913,3.6179552,0.0
2025-05-29 19:20:00,512,54.8,1.675,234.2,410.8,0.93,1.761,235.0,412.7,1.69,235.0,411.5,1.042,0.41,683.3,89.18,27.15,30.666666,51.770863,3.6119702,0.0
2025-05-29 19:25:00,512,54.2,1.534,235.2,410.8,0.795,1.623,235.0,412.7,1.564,236.0,411.5,0.899,0.19,696.3,89.11,26.9,27.333334,41.939816,3.605985,0.0
2025-05-29 19:30:00,512,53.8,1.264,235.2,411.7,0.664,1.353,236.0,413.7,1.294,236.0,412.1,0.755,0.19,690.3,87.36,26.65,24.0,32.108765,3.6,0.0
2025-05-29 19:35:00,512,53.2,1.107,235.2,411.5,0.531,1.195,236.0,412.7,1.137,236.0,412.2,0.613,0.19,661.4,86.25,26.416666,20.0,23.650772,3.605985,0.0
2025-05-29 19:40:00,512,52.8,0.973,235.2,412.5,0.412,1.04,236.0,413.7,0.993,236.0,413.4,0.478,0.19,646.2,86.19,26.183334,16.0,15.192778,3.6119702,0.0
2025-05-29 19:45:00,512,52.2,0.847,235.2,411.5,0.311,0.915,236.0,412.4,0.894,236.0,412.4,0.379,0.11,638.2,80.58,25.95,12.0,6.734784,3.6179552,0.0
2025-05-29 19:50:00,512,51.6,0.907,235.2,410.5,0.19,0.954,236.0,412.5,0.924,236.0,412.2,0.249,0.05,645.7,76.32,25.75,8.333333,4.4898562,3.5183156,0.0
2025-05-29 19:55:00,512,51.2,0.634,235.2,411.7,0.092,0.664,236.1,413.2,0.654,236.0,412.2,0.124,0.02,609.7,73.98,25.550001,4.6666665,2.2449281,3.4186757,0.0
2025-05-29 20:00:00,512,50.6,0.872,235.2,412.0,0.033,0.877,236.1,413.3,0.862,236.0,412.2,0.049,-0.01,585.8,67.77,25.35,1.0,0.0,3.319036,0.0
2025-05-30 06:00:00,512,30.1,1.999,233.9,408.1,1.328,2.066,234.5,409.6,1.997,234.8,409.0,1.445,0.51,707.0,92.3,17.75,37.0,76.347,1.1384199,0.0
2025-05-30 06:05:00,512,30.5,2.717,233.9,409.0,1.809,2.78,234.5,410.6,2.697,234.8,410.0,1.934,0.51,723.0,93.6,17.816668,41.0,88.576164,1.0272747,0.0
2025-05-30 06:10:00,512,31.3,3.011,233.9,409.8,2.066,3.08,234.5,410.5,3.001,234.8,410.2,2.205,0.71,719.1,93.96,17.883333,45.0,100.80532,0.91612965,0.0
2025-05-30 06:15:00,512,31.9,3.287,234.9,409.8,2.285,3.358,234.5,410.7,3.279,234.8,411.0,2.414,0.71,723.0,94.34,17.95,49.0,113.034485,0.8049845,0.0
2025-05-30 06:20:00,512,32.5,3.853,233.8,410.1,2.69,3.904,234.5,411.4,3.843,234.8,411.0,2.835,0.91,717.2,94.96,18.050001,53.0,127.23264,0.70636195,0.0
2025-05-30 06:25:00,512,33.3,4.219,234.8,411.2,2.953,4.294,235.6,411.3,4.201,234.8,411.0,3.103,0.91,743.0,95.27,18.15,57.0,141.4308,0.60773945,0.0
2025-05-30 06:30:00,512,33.9,4.739,234.8,410.6,3.32,4.794,234.5,411.3,4.712,234.8,410.7,3.481,1.11,747.0,95.35,18.25,61.0,155.62897,0.5091169,0.0
2025-05-30 06:35:00,512,34.7,5.164,233.8,409.6,3.633,5.215,234.5,411.2,5.118,234.8,410.6,3.806,1.11,750.9,95.51,18.366667,65.0,169.62923,0.57941127,0.0
2025-05-30 06:40:00,512,35.5,5.646,234.9,409.7,3.972,5.691,234.5,410.2,5.628,234.8,409.5,4.131,1.31,747.0,96.22,18.483334,69.0,183.62949,0.6497056,0.0
2025-05-30 06:45:00,512,36.1,6.16,234.9,411.1,4.357,6.198,234.5,411.8,6.123,234.8,411.6,4.546,1.51,750.5,96.02,18.6,73.0,197.62975,0.71999997,0.0
2025-05-30 06:50:00,512,36.9,6.674,235.9,412.5,4.744,6.726,235.6,412.7,6.64,235.9,412.7,4.929,1.51,747.0,96.4,18.733334,77.0,211.50981,0.71999997,0.0
2025-05-30 06:55:00,512,37.7,7.297,235.9,412.4,5.186,7.338,235.7,412.7,7.27,235.9,412.2,5.38,1.71,751.3,96.41,18.866667,81.0,225.3899,0.71999997,0.0
2025-05-30 07:00:00,512,38.5,8.035,235.9,412.6,5.709,8.075,235.7,412.7,8.009,236.0,412.1,5.873,1.92,750.2,97.21,19.0,85.0,239.26996,0.71999997,0.0
2025-05-30 07:05:00,512,39.3,8.703,235.3,411.5,6.16,8.739,234.7,411.8,8.648,235.3,411.8,6.339,1.92,751.0,97.18,19.15,88.666664,252.35876,0.71999997,0.0
2025-05-30 07:10:00,512,40.3,9.233,238.8,418.8,6.649,9.289,239.0,417.9,9.207,238.8,419.1,6.84,2.32,759.0,97.22,19.300001,92.333336,265.44757,0.71999997,0.0
2025-05-30 07:15:00,512,41.1,9.806,236.4,415.1,7.051,9.867,237.0,414.5,9.77,236.6,414.5,7.237,2.41,699.0,97.4,19.45,96.0,278.53638,0.71999997,0.0
2025-05-30 07:20:00,512,42.1,10.534,236.4,412.2,7.516,10.575,236.0,412.5,10.496,235.6,413.4,7.719,2.51,707.0,97.4,19.616667,100.0,292.27786,0.74832815,0.0
2025-05-30 07:25:00,512,43.1,11.627,236.5,413.2,8.278,11.68,236.0,413.4,11.606,235.6,413.3,8.519,2.71,747.0,97.25,19.783335,104.0,306.01935,0.7766563,0.0
2025-05-30 07:30:00,512,44.1,12.279,236.5,413.5,8.791,12.328,237.2,414.2,12.261,236.6,414.1,9.039,2.91,743.0,97.26,19.95,108.0,319.76083,0.8049845,0.0
2025-05-30 07:35:00,512,45.1,13.01,239.2,418.5,9.408,13.068,238.8,418.0,12.996,238.1,418.2,9.646,3.12,747.0,97.44,20.1,111.666664,333.10312,0.8760676,0.0
2025-05-30 07:40:00,512,45.7,14.044,236.3,413.4,10.034,14.108,236.5,413.2,14.034,236.1,413.5,10.302,3.35,743.2,97.43,20.25,115.333336,346.44537,0.9471507,0.0
2025-05-30 07:45:00,512,46.7,14.405,236.3,413.4,10.286,14.458,236.5,413.1,14.394,236.1,414.0,10.555,3.55,747.0,97.43,20.4,119.0,359.78766,1.0182338,0.0
2025-05-30 07:50:00,512,47.1,14.09,236.3,413.5,10.105,14.146,236.4,413.9,14.08,236.0,414.0,10.37,3.33,759.0,97.45,20.55,122.666664,372.39645,1.1114887,0.0
2025-05-30 07:55:00,512,47.9,15.585,236.3,414.4,11.158,15.665,236.4,413.9,15.59,236.0,414.1,11.437,3.82,750.3,97.56,20.7,126.333336,385.00522,1.2047435,0.0
2025-05-30 08:00:00,512,48.5,14.236,235.3,412.3,10.214,14.298,235.3,412.2,14.231,234.9,412.6,10.481,3.51,741.3,97.45,20.85,130.0,397.614,1.2979984,0.0
2025-05-30 08:05:00,512,49.1,16.581,236.2,413.6,11.869,16.644,236.2,413.3,16.6,236.0,413.0,12.166,4.07,747.0,97.55,20.966667,133.66667,409.8491,1.5650464,0.0
2025-05-30 08:10:00,512,50.3,17.91,237.2,413.8,12.795,17.979,237.2,414.2,17.898,236.0,414.0,13.104,4.49,747.7,97.64,21.083334,137.33333,422.08417,1.8320946,0.0
2025-05-30 08:15:00,512,51.3,18.483,237.2,415.6,13.273,18.542,238.2,415.2,18.492,237.0,415.2,13.593,4.47,749.6,97.65,21.2,141.0,434.31924,2.0991426,0.0
2025-05-30 08:20:00,512,52.2,19.245,237.2,415.5,13.827,19.317,237.2,415.2,19.234,237.0,415.0,14.16,4.7,743.0,97.65,21.316668,144.0,446.532,2.4727411,0.0
2025-05-30 08:25:00,512,53.0,19.986,237.2,414.4,14.328,20.075,237.2,414.1,20.004,236.7,414.9,14.661,4.85,743.0,97.78,21.433332,147.0,458.7448,2.8463395,0.0
2025-05-30 08:30:00,512,54.0,20.584,237.2,413.8,14.665,20.676,237.2,413.1,20.615,235.7,413.7,14.992,5.05,743.0,97.84,21.55,150.0,470.95758,3.219938,0.0
2025-05-30 08:35:00,512,54.8,21.045,238.3,417.8,15.19,21.127,238.4,417.5,21.057,237.8,417.1,15.525,5.25,739.0,97.84,21.633333,152.66667,485.21152,3.650221,0.0
2025-05-30 08:40:00,512,55.8,21.463,238.3,416.9,15.586,21.523,238.4,416.4,21.474,237.8,416.0,15.931,5.49,739.0,97.83,21.716665,155.33333,499.46548,4.080504,0.0
2025-05-30 08:45:00,512,55.8,22.3,239.3,419.0,16.135,22.389,239.4,417.5,22.339,238.7,418.2,16.491,5.49,742.8,97.84,21.8,158.0,513.7194,4.510787,0.0
2025-05-30 08:50:00,512,56.1,22.971,239.3,419.0,16.613,23.06,239.4,417.5,23.023,237.7,418.2,16.973,5.69,738.3,97.87,21.9,160.0,528.96747,4.72533,0.0
2025-05-30 08:55:00,512,55.2,23.85,238.3,417.0,17.154,23.906,238.4,416.4,23.822,237.7,417.2,17.527,5.93,739.0,97.88,22.0,162.0,544.21545,4.9398723,0.0
2025-05-30 09:00:00,512,55.4,24.449,239.4,417.8,17.635,24.526,239.4,417.0,24.454,237.7,417.1,18.017,6.07,735.0,97.87,22.1,164.0,559.4635,5.154415,0.0
2025-05-30 09:05:00,512,55.5,24.943,239.4,418.7,17.973,24.981,239.4,417.8,24.939,238.7,418.0,18.364,6.27,735.0,97.87,22.2,165.0,575.35736,5.220205,0.0
2025-05-30 09:10:00,512,55.8,25.602,239.4,418.6,18.533,25.665,239.4,417.8,25.59,238.7,418.2,18.931,6.47,729.5,97.9,22.3,166.0,591.25116,5.285995,0.0
2025-05-30 09:15:00,512,56.2,26.219,238.4,417.6,18.863,26.315,239.4,416.7,26.272,237.6,416.9,19.268,6.64,731.0,97.91,22.4,167.0,607.145,5.3517847,0.0
2025-05-30 09:20:00,512,56.4,26.807,238.4,417.3,19.351,26.899,238.4,416.6,26.849,237.6,416.7,19.763,6.8,735.0,97.9,22.483334,167.33333,623.3409,5.3150826,0.0
2025-05-30 09:25:00,512,57.0,27.292,238.4,417.0,19.646,27.391,238.4,416.8,27.288,237.6,416.5,20.069,6.89,729.5,97.89,22.566666,167.66667,639.5368,5.278381,0.0
2025-05-30 09:30:00,512,57.4,27.871,238.4,418.2,20.093,27.98,239.5,417.4,27.868,237.6,417.6,20.524,7.11,724.5,97.91,22.65,168.0,655.73267,5.2416787,0.0
2025-05-30 09:35:00,512,58.0,27.954,240.8,422.3,20.384,28.071,240.9,421.6,27.974,239.8,421.4,20.821,7.22,723.0,97.89,22.75,166.33333,670.86816,5.072806,0.0
2025-05-30 09:40:00,512,58.4,28.463,241.8,423.3,20.757,28.56,242.0,422.6,28.478,240.8,422.4,21.207,7.22,723.0,97.92,22.85,164.66667,686.0036,4.903933,0.0
2025-05-30 09:45:00,512,58.8,29.144,241.8,422.3,21.165,29.223,242.0,421.5,29.139,240.8,422.1,21.63,7.42,719.0,97.88,22.95,163.0,701.1391,4.73506,0.0
2025-05-30 09:50:00,512,59.3,29.7,240.8,420.3,21.596,29.793,241.0,419.5,29.742,239.8,420.1,22.059,7.55,715.0,97.87,23.050001,159.66667,716.24164,4.7213154,0.0
2025-05-30 09:55:00,512,59.8,30.137,239.8,420.2,21.866,30.238,240.0,419.4,30.16,238.8,419.0,22.331,7.85,711.8,97.89,23.15,156.33333,731.34424,4.70757,0.0
2025-05-30 10:00:00,512,60.3,30.42,240.8,422.2,22.163,30.502,240.9,421.4,30.437,239.9,421.3,22.629,7.85,719.0,97.94,23.25,153.0,746.4468,4.6938252,0.0
2025-05-30 10:05:00,512,61.0,30.781,241.3,422.8,22.427,30.873,241.4,421.9,30.771,240.3,421.8,22.892,8.05,711.0,97.94,23.366667,148.0,760.5001,4.6938252,0.0
2025-05-30 10:10:00,512,61.3,31.189,241.3,422.9,22.748,31.321,242.2,421.9,31.178,241.3,421.9,23.227,8.05,711.0,97.95,23.483334,143.0,774.5534,4.6938252,0.0
2025-05-30 10:15:00,512,61.8,31.567,241.3,421.7,22.969,31.682,241.2,420.6,31.55,240.3,420.1,23.452,8.26,703.0,97.93,23.6,138.0,788.60675,4.6938252,0.0
2025-05-30 10:20:00,512,62.5,32.183,240.3,421.3,23.388,32.314,240.1,420.2,32.194,239.9,420.0,23.88,8.46,707.0,97.93,23.733334,133.66667,801.616,4.5742083,0.0
2025-05-30 10:25:00,512,62.6,32.328,241.3,422.3,23.589,32.479,241.2,421.5,32.334,239.9,421.7,24.091,8.5,700.4,97.94,23.866667,129.33333,814.62524,4.4545913,0.0
2025-05-30 10:30:00,512,63.1,33.069,241.3,421.6,24.024,33.19,241.1,420.9,33.082,240.0,420.5,24.527,8.62,707.0,97.94,24.0,125.0,827.6345,4.3349743,0.0
2025-05-30 10:35:00,512,63.7,33.457,241.3,422.7,24.363,33.591,242.1,421.9,33.477,240.0,420.8,24.875,8.77,707.0,97.94,24.133333,122.333336,838.5935,4.3349743,0.0
2025-05-30 10:40:00,512,64.3,33.732,242.3,422.6,24.619,33.834,242.1,421.6,33.727,241.0,421.5,25.145,8.92,707.0,97.94,24.266666,119.666664,849.55255,4.3349743,0.0
2025-05-30 10:45:00,512,64.4,34.262,241.9,422.6,24.979,34.394,241.0,421.9,34.26,239.7,421.8,25.505,9.1,707.0,97.94,24.4,117.0,860.51154,4.3349743,0.0
2025-05-30 10:50:00,512,65.0,34.433,241.9,422.7,25.142,34.562,242.0,422.0,34.463,240.7,421.9,25.671,9.1,706.9,97.94,24.55,116.0,869.0927,4.3349743,0.0
2025-05-30 10:55:00,512,65.6,35.051,240.9,421.5,25.55,35.182,241.0,420.5,35.068,240.7,421.6,26.09,9.3,703.0,97.93,24.7,115.0,877.6739,4.3349743,0.0
2025-05-30 11:00:00,512,65.9,35.217,240.9,422.7,25.69,35.353,242.0,421.8,35.231,240.7,421.7,26.228,9.36,701.5,97.93,24.85,114.0,886.25507,4.3349743,0.0
2025-05-30 11:05:00,512,66.3,35.294,243.0,425.7,25.883,35.412,243.0,424.0,35.3,241.7,424.2,26.431,9.39,700.7,97.93,25.016666,114.0,893.142,4.574263,0.0
2025-05-30 11:10:00,512,66.7,35.57,243.0,425.7,26.077,35.714,243.0,424.1,35.59,241.7,424.3,26.628,9.51,703.0,97.9,25.183334,114.0,900.029,4.813552,0.0
2025-05-30 11:15:00,512,66.9,35.961,244.0,426.6,26.445,36.083,244.0,425.6,35.971,242.8,425.4,27.004,9.62,699.0,97.93,25.35,114.0,906.91595,5.0528407,0.0
2025-05-30 11:20:00,512,67.3,36.023,244.0,426.4,26.542,36.156,244.0,425.5,36.041,242.8,425.5,27.095,9.62,699.0,97.93,25.533333,114.333336,912.7857,5.2885604,0.0
2025-05-30 11:25:00,512,67.5,36.184,244.0,427.4,26.664,36.322,244.0,426.5,36.206,242.8,426.5,27.225,9.8,699.0,97.93,25.716667,114.666664,918.65546,5.52428,0.0
2025-05-30 11:30:00,512,67.7,36.253,245.4,429.6,26.853,36.379,245.6,429.3,36.255,244.2,429.3,27.418,9.78,696.6,97.97,25.9,115.0,924.5252,5.7599998,0.0
2025-05-30 11:35:00,512,68.3,36.431,245.0,427.8,26.895,36.549,244.2,427.0,36.434,242.8,427.8,27.459,9.94,695.0,97.94,26.083334,114.333336,929.0461,6.12,0.0
2025-05-30 11:40:00,512,68.8,36.627,245.0,428.8,27.082,36.771,245.4,428.0,36.64,243.8,428.5,27.659,9.61,703.0,97.94,26.266666,113.666664,933.567,6.4799995,0.0
2025-05-30 11:45:00,512,69.4,36.575,246.1,430.0,27.163,36.725,245.4,428.9,36.602,244.9,428.6,27.742,9.61,707.3,97.96,26.45,113.0,938.0879,6.8399997,0.0
2025-05-30 11:50:00,512,69.7,36.535,246.0,429.8,27.068,36.656,245.4,428.8,36.532,244.9,428.7,27.643,9.32,726.9,97.93,26.6,112.0,940.929,7.082855,0.0
2025-05-30 11:55:00,512,70.0,36.938,244.6,428.0,27.317,37.077,244.8,425.7,36.934,243.3,426.9,27.897,9.59,722.9,97.93,26.75,111.0,943.7701,7.325711,0.0
2025-05-30 12:00:00,512,70.3,37.402,244.6,427.3,27.556,37.537,244.9,426.4,37.412,243.3,426.6,28.145,9.83,699.0,97.93,26.9,110.0,946.6112,7.5685663,0.0
2025-05-30 12:05:00,512,70.6,37.389,244.6,427.3,27.521,37.535,243.9,425.4,37.419,242.3,425.6,28.103,10.06,687.0,97.93,27.016666,109.0,948.1122,7.816126,0.0
2025-05-30 12:10:00,512,71.1,37.749,243.6,425.9,27.72,37.912,242.9,424.3,37.78,242.3,424.5,28.306,10.13,685.1,97.93,27.133333,108.0,949.6131,8.063685,0.0
2025-05-30 12:15:00,512,71.4,37.703,242.6,425.7,27.65,37.863,242.9,423.3,37.719,241.2,423.3,28.231,10.2,687.0,97.94,27.25,107.0,951.1141,8.311245,0.0
2025-05-30 12:20:00,512,71.6,37.624,242.6,423.3,27.505,37.776,242.9,422.3,37.661,241.2,422.8,28.086,9.64,691.0,97.94,27.333334,107.0,951.61237,8.430813,0.0
2025-05-30 12:25:00,512,71.8,38.009,242.5,424.9,27.819,38.168,242.9,423.3,38.053,241.2,423.0,28.413,10.26,659.0,97.93,27.416666,107.0,952.1106,8.550381,0.0
2025-05-30 12:30:00,512,72.2,37.458,242.5,423.7,27.319,37.595,241.9,422.0,37.481,241.2,422.0,27.893,9.66,681.0,97.93,27.5,107.0,952.6089,8.669949,0.0
2025-05-30 12:35:00,512,72.4,37.34,243.0,425.2,27.4,37.507,243.1,423.9,37.388,241.7,424.2,27.979,9.62,681.0,97.93,27.566668,107.666664,951.1074,8.920666,0.0
2025-05-30 12:40:00,512,72.6,36.886,244.8,428.2,27.231,37.035,244.7,426.6,36.908,243.1,426.7,27.806,9.37,671.0,97.93,27.633333,108.333336,949.606,9.171384,0.0
2025-05-30 12:45:00,512,72.8,36.907,244.1,428.1,27.231,37.075,244.3,425.9,36.955,242.7,425.6,27.807,9.67,667.0,97.93,27.7,109.0,948.10455,9.422101,0.0
2025-05-30 12:50:00,512,72.9,36.451,245.1,429.0,26.956,36.599,245.3,427.4,36.496,243.7,427.3,27.45,9.45,663.1,98.2,27.75,111.666664,945.2753,9.54134,0.0
2025-05-30 12:55:00,512,73.3,36.53,245.1,428.9,26.982,36.699,245.2,427.5,36.569,243.7,427.2,27.553,9.48,662.9,97.92,27.800001,114.333336,942.44617,9.660578,0.0
2025-05-30 13:00:00,512,73.3,35.701,246.1,430.6,26.505,35.833,246.2,428.6,35.71,244.7,428.3,27.0,8.94,674.8,98.18,27.85,117.0,939.61694,9.779817,0.0
2025-05-30 13:05:00,512,73.3,35.968,245.0,428.4,26.547,36.091,245.1,427.3,35.989,243.7,427.8,27.042,9.69,623.0,98.16,27.9,120.0,935.79553,9.899108,0.0
2025-05-30 13:10:00,512,73.5,36.352,245.0,429.8,26.86,36.475,245.1,427.3,36.387,243.7,427.6,27.361,10.49,619.0,98.17,27.95,123.0,931.9742,10.0184,0.0
2025-05-30 13:15:00,512,73.6,36.308,245.0,427.7,26.765,36.452,244.1,426.4,36.335,242.7,426.3,27.264,10.17,631.0,98.17,28.0,126.0,928.1528,10.1376915,0.0
2025-05-30 13:20:00,512,74.0,36.439,244.8,427.1,26.83,36.565,244.1,426.5,36.483,242.8,426.1,27.333,10.03,639.0,98.14,28.05,128.0,923.6732,10.257032,0.0
2025-05-30 13:25:00,512,73.8,36.349,244.6,428.1,26.87,36.51,244.1,425.7,36.407,242.8,426.0,27.371,9.72,655.0,98.19,28.1,130.0,919.19366,10.376372,0.0
2025-05-30 13:30:00,512,74.0,36.423,244.6,428.1,26.852,36.56,244.1,426.8,36.474,242.8,427.0,27.356,10.13,639.0,98.19,28.15,132.0,914.7141,10.495713,0.0
2025-05-30 13:35:00,512,73.7,35.91,244.7,428.2,26.445,36.036,244.1,426.8,35.945,242.8,426.3,26.944,10.13,640.4,98.19,28.183332,131.33333,909.90765,10.615097,0.0
2025-05-30 13:40:00,512,73.7,35.553,244.7,427.4,26.176,35.68,244.1,426.4,35.591,242.9,426.3,26.665,9.66,654.6,98.15,28.216667,130.66667,905.10126,10.734482,0.0
2025-05-30 13:45:00,512,73.5,34.37,244.7,428.6,25.408,34.495,245.2,427.7,34.422,242.9,427.1,25.885,9.44,643.1,98.15,28.25,130.0,900.2948,10.853866,0.0
2025-05-30 13:50:00,512,73.2,34.333,244.7,428.7,25.357,34.452,245.2,427.6,34.343,243.1,426.8,25.837,9.91,627.0,98.16,28.266666,127.0,895.8214,10.973289,0.0
2025-05-30 13:55:00,512,73.0,33.334,244.7,428.5,24.615,33.468,245.2,427.6,33.369,244.1,427.7,25.077,9.63,631.0,98.16,28.283333,124.0,891.348,11.092712,0.0
2025-05-30 14:00:00,512,72.6,33.138,244.7,428.2,24.512,33.3,245.2,427.6,33.225,243.0,427.2,24.963,9.42,639.0,98.16,28.3,121.0,886.87463,11.212135,0.0
2025-05-30 14:05:00,512,72.4,33.06,243.6,427.2,24.382,33.193,244.2,425.4,33.097,243.0,425.8,24.842,9.45,635.0,98.18,28.3,117.0,881.4109,11.331595,0.0
2025-05-30 14:10:00,512,71.9,32.099,244.6,428.4,24.153,32.181,245.2,426.8,32.102,243.0,426.6,24.601,9.44,640.9,98.09,28.3,113.0,875.94714,11.451055,0.0
2025-05-30 14:15:00,512,71.7,32.801,242.1,424.9,23.938,32.904,243.1,423.7,32.853,241.8,423.7,24.371,9.42,635.0,98.19,28.3,109.0,870.4834,11.570515,0.0
2025-05-30 14:20:00,512,71.2,32.647,241.8,423.7,23.727,32.789,242.0,422.0,32.704,240.8,422.6,24.174,9.26,638.9,98.19,28.283333,105.333336,863.7027,11.570515,0.0
2025-05-30 14:25:00,512,70.4,32.023,242.8,424.8,23.576,32.147,243.0,424.2,32.085,241.8,424.3,23.996,8.97,634.2,98.2,28.266666,101.666664,856.92206,11.570515,0.0
2025-05-30 14:30:00,512,69.8,32.304,242.8,424.6,23.697,32.4,243.0,424.1,32.314,241.8,423.3,24.196,8.98,650.0,97.92,28.25,98.0,850.14136,11.570515,0.0
2025-05-30 14:35:00,512,69.1,30.993,242.8,426.5,22.787,31.104,243.0,425.1,31.011,241.8,424.6,23.216,8.86,635.0,98.14,28.216667,96.333336,841.39105,11.690006,0.0
2025-05-30 14:40:00,512,68.9,30.396,243.8,425.1,22.106,30.53,244.1,424.1,30.416,242.8,424.0,22.518,8.5,639.0,98.2,28.183332,94.666664,832.64075,11.809498,0.0
2025-05-30 14:45:00,512,68.4,28.637,242.5,425.2,21.516,28.767,243.1,424.2,28.634,241.8,423.9,21.908,8.53,625.6,98.14,28.15,93.0,823.89044,11.928989,0.0
2025-05-30 14:50:00,512,67.9,28.831,243.5,426.2,21.141,28.983,244.1,425.2,28.856,242.8,425.0,21.52,8.44,615.0,98.25,28.1,92.666664,814.1635,11.928989,0.0
2025-05-30 14:55:00,512,67.3,28.293,243.4,425.2,20.762,28.439,243.1,424.2,28.336,241.8,424.9,21.139,8.5,599.0,98.23,28.05,92.333336,804.43665,11.928989,0.0
2025-05-30 15:00:00,512,66.8,27.402,243.2,426.2,20.228,27.541,243.1,424.8,27.442,241.8,424.8,20.586,8.22,599.0,98.25,28.0,92.0,794.7097,11.928989,0.0
2025-05-30 15:05:00,512,66.4,25.831,244.2,426.5,18.709,25.929,244.1,426.0,25.886,242.9,426.4,19.041,8.44,566.9,98.3,27.933332,92.0,783.6824,11.928989,0.0
2025-05-30 15:10:00,512,65.7,27.095,240.8,421.5,19.697,27.266,240.8,420.6,27.153,239.6,420.7,20.038,7.99,582.9,98.21,27.866667,92.0,772.65497,11.928989,0.0
2025-05-30 15:15:00,512,65.4,26.773,240.6,419.9,19.386,26.922,239.8,419.3,26.812,239.5,419.0,19.719,8.22,573.0,98.29,27.8,92.0,761.6276,11.928989,0.0
2025-05-30 15:20:00,512,64.8,26.476,240.6,419.8,19.135,26.618,240.8,418.7,26.509,239.5,418.6,19.465,8.19,568.5,98.3,27.716665,92.333336,749.6319,11.919926,0.0
2025-05-30 15:25:00,512,64.3,26.086,239.6,419.8,18.892,26.212,239.8,418.5,26.12,238.4,418.5,19.219,7.97,553.8,98.3,27.633333,92.666664,737.63617,11.910862,0.0
2025-05-30 15:30:00,512,64.0,25.73,239.6,419.8,18.664,25.861,239.8,419.3,25.772,239.4,418.7,18.989,7.8,551.8,98.3,27.55,93.0,725.64044,11.901798,0.0
2025-05-30 15:35:00,512,63.6,25.525,239.4,419.2,18.414,25.66,239.9,418.3,25.54,238.0,418.5,18.729,7.87,550.9,98.2,27.466665,93.0,712.6831,11.776406,0.0
2025-05-30 15:40:00,512,63.2,24.853,238.6,417.6,17.901,24.951,238.5,416.3,24.891,237.5,416.7,18.205,7.72,551.0,98.32,27.383333,93.0,699.7258,11.651015,0.0
2025-05-30 15:45:00,512,62.9,24.264,240.9,422.1,17.647,24.408,240.9,420.8,24.302,239.8,421.0,17.963,7.6,551.0,98.22,27.3,93.0,686.7685,11.525623,0.0
2025-05-30 15:50:00,512,62.8,23.662,242.9,424.5,17.281,23.796,243.0,423.9,23.676,242.0,424.0,17.584,7.46,551.0,98.27,27.199999,93.0,673.17847,11.4056835,0.0
2025-05-30 15:55:00,512,62.4,22.786,240.0,420.4,16.468,22.894,240.8,420.5,22.777,239.8,420.9,16.771,7.22,547.0,98.23,27.1,93.0,659.5885,11.285745,0.0
2025-05-30 16:00:00,512,62.4,22.076,242.2,423.3,16.094,22.142,241.7,421.7,22.09,240.7,422.1,16.384,7.1,554.3,98.22,27.0,93.0,645.9985,11.165805,0.0
2025-05-30 16:05:00,512,62.4,21.919,239.1,417.7,15.772,22.037,238.9,417.4,21.898,238.3,417.5,16.052,6.94,547.7,98.19,26.916666,93.0,631.7804,10.925939,0.0
2025-05-30 16:10:00,512,62.4,21.249,240.1,419.1,15.163,21.361,240.0,419.1,21.229,238.5,418.8,15.426,6.68,551.0,98.2,26.833334,93.0,617.5624,10.686072,0.0
2025-05-30 16:15:00,512,62.4,20.71,240.1,419.7,14.894,20.81,240.0,418.6,20.737,238.4,418.8,15.167,6.52,555.0,98.24,26.75,93.0,603.3443,10.446206,0.0
2025-05-30 16:20:00,512,62.2,19.728,240.1,420.7,14.309,19.821,240.0,419.6,19.743,239.5,419.9,14.568,6.53,531.8,98.22,26.65,93.0,588.5041,10.206359,0.0
2025-05-30 16:25:00,512,62.2,19.521,240.1,419.4,14.133,19.601,240.0,418.8,19.526,239.5,419.2,14.388,6.16,539.0,98.23,26.550001,93.0,573.66394,9.966512,0.0
2025-05-30 16:30:00,512,62.2,18.758,241.2,419.2,13.681,18.84,241.0,418.6,18.764,240.5,418.8,13.929,5.55,578.6,98.21,26.45,93.0,558.8237,9.726665,0.0
2025-05-30 16:35:00,512,62.0,17.602,239.7,419.3,12.763,17.679,239.7,419.1,17.6,239.1,419.0,13.0,5.22,591.0,98.17,26.366667,93.0,543.68915,9.486842,0.0
2025-05-30 16:40:00,512,62.0,17.625,239.7,418.7,12.68,17.748,239.7,418.1,17.644,239.2,418.4,12.909,5.21,570.9,98.17,26.283335,93.0,528.5546,9.247019,0.0
2025-05-30 16:45:00,512,61.5,16.688,239.8,417.9,12.052,16.774,239.7,418.6,16.705,239.2,417.7,12.271,4.99,575.0,98.18,26.2,93.0,513.42004,9.007196,0.0
2025-05-30 16:50:00,512,61.3,16.28,239.8,420.2,11.751,16.31,239.7,419.7,16.282,239.2,420.0,11.958,4.96,555.0,98.28,26.116667,93.333336,497.6756,8.767405,0.0
2025-05-30 16:55:00,512,60.9,15.362,238.7,417.9,11.089,15.41,238.8,418.3,15.393,238.2,417.8,11.295,4.95,538.9,98.19,26.033335,93.666664,481.93115,8.527614,0.0
2025-05-30 17:00:00,512,60.5,14.891,238.8,416.5,10.557,14.958,238.9,416.3,14.892,238.6,416.6,10.744,4.71,568.3,98.26,25.95,94.0,466.1867,8.287822,0.0
2025-05-30 17:05:00,512,60.3,14.707,236.6,414.4,10.489,14.782,236.9,413.9,14.733,236.5,413.8,10.678,4.3,583.4,98.17,25.9,93.666664,450.16235,8.04807,0.0
2025-05-30 17:10:00,512,59.9,14.409,236.6,414.3,10.277,14.462,236.9,414.2,14.431,236.5,414.1,10.473,4.3,594.9,98.07,25.85,93.333336,434.13803,7.808318,0.0
2025-05-30 17:15:00,512,59.7,13.912,236.6,413.3,9.898,13.965,236.9,413.2,13.931,235.4,413.1,10.079,4.11,588.9,98.1,25.8,93.0,418.11368,7.5685663,0.0
2025-05-30 17:20:00,512,59.5,13.547,235.3,412.5,9.638,13.605,235.9,412.7,13.567,236.0,412.4,9.829,3.93,595.0,98.07,25.783333,92.0,402.1354,7.3288665,0.0
2025-05-30 17:25:00,512,59.3,12.955,235.6,412.7,9.22,13.02,235.8,412.7,12.965,236.0,412.2,9.404,3.73,575.0,98.08,25.766666,91.0,386.15717,7.0891666,0.0
2025-05-30 17:30:00,512,58.9,12.157,235.6,412.7,8.631,12.2,235.8,412.7,12.178,236.0,412.9,8.811,3.59,574.9,97.97,25.75,90.0,370.1789,6.849467,0.0
2025-05-30 17:35:00,512,58.5,11.574,234.4,410.3,8.15,11.616,234.6,410.5,11.572,234.5,410.4,8.319,3.48,574.6,97.97,25.716667,88.333336,354.57037,6.6063113,0.0
2025-05-30 17:40:00,512,58.7,10.817,233.4,409.1,7.6,10.863,233.6,410.0,10.824,234.5,409.7,7.773,3.28,572.8,97.83,25.683332,86.666664,338.96185,6.3631554,0.0
2025-05-30 17:45:00,512,58.7,10.232,233.4,408.8,7.142,10.264,234.5,409.5,10.221,234.2,409.1,7.302,3.07,583.0,97.83,25.65,85.0,323.35333,6.12,0.0
2025-05-30 17:50:00,512,58.9,9.82,233.4,407.1,6.876,9.856,233.5,408.3,9.786,233.2,408.3,7.023,2.97,575.0,97.88,25.6,82.333336,308.43073,6.0,0.0
2025-05-30 17:55:00,512,58.7,9.436,233.4,408.2,6.646,9.472,233.5,409.2,9.409,233.2,408.3,6.827,2.28,709.0,97.48,25.55,79.666664,293.5081,5.8799996,0.0
2025-05-30 18:00:00,512,58.9,8.872,233.4,409.2,6.261,8.904,234.5,410.2,8.837,234.2,409.3,6.4,2.28,699.6,97.82,25.5,77.0,278.58548,5.7599998,0.0
2025-05-30 18:05:00,512,59.1,8.332,234.5,409.2,5.871,8.358,234.5,410.2,8.297,234.2,409.4,5.997,2.0,725.0,97.8,25.416666,74.0,263.72775,5.64,0.0
2025-05-30 18:10:00,512,59.3,7.8,233.5,407.1,5.454,7.826,233.5,409.0,7.779,234.2,408.0,5.574,1.92,697.0,97.81,25.333334,71.0,248.87001,5.5199995,0.0
2025-05-30 18:15:00,512,59.1,7.169,233.2,407.2,5.035,7.212,233.5,408.0,7.157,233.2,407.7,5.174,1.92,693.0,97.42,25.25,68.0,234.01228,5.3999996,0.0
2025-05-30 18:20:00,512,58.9,6.748,234.6,411.2,4.776,6.793,234.8,411.3,6.733,235.1,411.2,4.912,1.7,677.0,97.34,25.15,65.0,219.23915,5.28428,0.0
2025-05-30 18:25:00,512,58.7,6.2,234.6,409.6,4.355,6.233,234.8,410.2,6.181,235.1,410.0,4.488,1.65,675.5,97.05,25.050001,62.0,204.466,5.1685605,0.0
2025-05-30 18:30:00,512,58.3,5.776,233.6,408.6,4.053,5.835,233.8,409.1,5.756,234.1,408.9,4.203,1.45,677.0,96.48,24.95,59.0,189.69287,5.0528407,0.0
2025-05-30 18:35:00,512,58.1,5.257,233.6,409.6,3.664,5.304,234.8,410.1,5.239,234.1,409.9,3.776,1.45,654.5,97.04,24.833334,56.333332,175.04286,5.0528407,0.0
2025-05-30 18:40:00,512,57.5,4.793,233.6,408.5,3.339,4.852,233.6,410.0,4.773,234.1,409.8,3.485,1.25,654.0,95.79,24.716667,53.666668,160.39285,5.0528407,0.0
2025-05-30 18:45:00,512,57.1,4.224,233.6,408.6,2.931,4.285,234.7,410.0,4.217,234.1,409.8,3.045,1.05,642.0,96.27,24.6,51.0,145.74284,5.0528407,0.0
2025-05-30 18:50:00,512,56.7,4.033,232.5,406.5,2.728,4.09,232.7,407.6,4.012,232.8,407.5,2.845,1.05,621.0,95.83,24.45,48.666668,131.58191,4.933169,0.0
2025-05-30 18:55:00,512,56.1,3.67,231.5,405.5,2.462,3.741,232.7,406.6,3.657,232.8,406.4,2.575,0.85,649.1,95.58,24.3,46.333332,117.42098,4.813497,0.0
2025-05-30 19:00:00,512,55.5,3.261,231.5,405.5,2.13,3.333,232.7,407.7,3.254,232.8,406.8,2.266,0.85,677.7,94.38,24.15,44.0,103.260056,4.6938252,0.0
2025-05-30 19:05:00,512,55.1,2.856,232.6,408.0,1.797,2.94,233.7,408.9,2.879,233.8,407.8,1.904,0.65,705.0,94.33,23.983334,41.333332,91.11108,4.6938252,0.0
2025-05-30 19:10:00,512,54.5,2.407,232.6,407.6,1.449,2.491,233.7,408.9,2.4,233.8,408.1,1.573,0.65,696.7,92.47,23.816666,38.666668,78.962105,4.6938252,0.0
2025-05-30 19:15:00,512,53.7,2.157,232.6,407.4,1.229,2.235,233.7,408.9,2.113,232.7,408.2,1.343,0.45,699.9,91.54,23.65,36.0,66.813126,4.6938252,0.0
2025-05-30 19:20:00,512,53.1,1.651,232.6,407.6,0.988,1.752,233.7,408.9,1.687,233.7,408.2,1.09,0.18,689.2,90.69,23.466667,32.333332,56.45514,4.6938252,0.0
2025-05-30 19:25:00,512,52.5,1.494,232.6,406.0,0.677,1.567,232.7,407.8,1.494,232.7,407.3,0.743,0.18,668.3,91.09,23.283333,28.666666,46.09715,4.6938252,0.0
2025-05-30 19:30:00,512,51.9,1.292,232.6,406.9,0.663,1.39,232.7,407.8,1.343,232.7,407.3,0.769,0.18,684.2,87.23,23.1,25.0,35.739162,4.6938252,0.0
2025-05-30 19:35:00,512,51.1,1.136,231.5,405.5,0.529,1.259,232.7,406.6,1.195,232.7,406.3,0.614,0.18,672.6,86.17,22.9,21.0,26.605024,4.5742083,0.0
2025-05-30 19:40:00,512,50.3,1.027,231.5,405.3,0.237,1.105,232.7,407.6,1.058,232.7,407.0,0.299,0.18,652.3,79.23,22.7,17.0,17.470886,4.4545913,0.0
2025-05-30 19:45:00,512,49.7,0.836,232.5,406.2,0.259,0.91,232.7,407.9,0.873,232.7,407.0,0.335,0.1,648.6,79.23,22.5,13.0,8.336749,4.3349743,0.0
2025-05-30 19:50:00,512,48.9,0.633,232.5,406.2,0.128,0.676,232.7,407.9,0.653,232.7,407.1,0.175,0.05,644.5,74.48,22.3,9.333333,5.5578327,4.3349743,0.0
2025-05-30 19:55:00,512,48.1,0.708,232.5,406.2,0.044,0.748,232.7,407.6,0.725,232.7,407.1,0.065,0.05,628.8,67.46,22.1,5.6666665,2.7789164,4.3349743,0.0
2025-05-30 20:00:00,512,47.3,0.563,233.5,408.2,0.014,0.579,233.7,408.9,0.589,233.7,409.3,0.027,-0.02,592.6,67.77,21.9,2.0,0.0,4.3349743,0.0
2025-05-31 06:00:00,512,28.7,2.428,236.4,413.5,1.703,2.501,237.0,413.6,2.441,236.6,414.1,1.825,0.51,724.1,93.08,16.3,38.0,92.6496,3.319036,0.0
2025-05-31 06:05:00,512,29.3,2.591,236.4,413.5,1.819,2.66,237.0,413.6,2.569,236.6,414.2,1.953,0.51,723.5,93.1,16.416666,41.0,105.8112,3.202236,0.0
2025-05-31 06:10:00,512,30.1,2.907,236.4,413.5,2.051,2.967,237.0,413.6,2.897,235.6,413.1,2.179,0.71,727.5,94.13,16.533333,44.0,118.97281,3.085436,0.0
2025-05-31 06:15:00,512,30.7,3.458,235.4,411.6,2.44,3.53,235.7,412.4,3.447,235.5,412.0,2.575,0.71,735.0,94.79,16.65,47.0,132.13441,2.968636,0.0
2025-05-31 06:20:00,512,31.3,4.091,235.4,411.7,2.918,4.175,235.7,411.4,4.072,235.5,412.0,3.064,0.91,739.5,95.23,16.816666,49.666668,147.65848,2.8527038,0.0
2025-05-31 06:25:00,512,32.1,4.904,234.4,410.7,3.467,4.945,235.7,410.3,4.87,234.5,411.0,3.613,1.11,742.5,95.78,16.983334,52.333332,163.18253,2.7367716,0.0
2025-05-31 06:30:00,512,32.9,5.459,234.4,409.8,3.868,5.507,234.7,409.0,5.43,233.5,409.7,4.009,1.31,746.2,96.25,17.15,55.0,178.70659,2.6208394,0.0
2025-05-31 06:35:00,512,33.5,5.982,234.2,409.6,4.228,6.024,234.4,409.0,5.964,233.6,409.2,4.398,1.31,747.5,96.24,17.35,57.333332,194.0341,2.506173,0.0
2025-05-31 06:40:00,512,34.3,6.243,234.2,409.6,4.422,6.284,234.4,409.2,6.205,233.6,409.2,4.593,1.31,745.0,96.3,17.55,59.666668,209.36162,2.3915062,0.0
2025-05-31 06:45:00,512,35.1,6.998,236.5,413.4,5.011,7.035,236.0,413.0,6.975,236.0,413.1,5.176,1.51,747.5,96.66,17.75,62.0,224.68913,2.2768397,0.0
2025-05-31 06:50:00,512,35.9,7.626,237.5,415.7,5.479,7.647,238.1,415.4,7.588,237.1,415.5,5.63,1.71,751.4,97.41,17.966667,64.0,240.61075,2.1641128,0.0
2025-05-31 06:55:00,512,36.7,8.252,237.5,414.7,5.917,8.283,238.1,414.4,8.231,236.1,414.4,6.094,1.91,755.5,97.26,18.183332,66.0,256.53235,2.051386,0.0
2025-05-31 07:00:00,512,37.3,8.973,239.2,418.6,6.494,9.005,239.5,418.0,8.943,238.6,418.3,6.678,2.11,751.5,97.25,18.4,68.0,272.45398,1.9386592,0.0
2025-05-31 07:05:00,512,38.3,9.662,238.2,417.5,6.962,9.674,239.5,417.2,9.621,238.6,417.3,7.157,2.31,750.2,97.22,18.683332,69.0,287.92456,1.7872121,0.0
2025-05-31 07:10:00,512,39.1,10.135,238.2,416.5,7.295,10.155,238.5,417.2,10.085,237.6,417.1,7.508,2.31,755.4,97.24,18.966667,70.0,303.3951,1.6357651,0.0
2025-05-31 07:15:00,512,39.9,10.53,239.2,419.9,7.645,10.564,239.6,419.2,10.502,239.6,419.2,7.86,2.31,760.3,97.25,19.25,71.0,318.8657,1.484318,0.0
2025-05-31 07:20:00,512,40.7,11.139,239.2,418.8,8.065,11.182,239.6,417.9,11.128,238.5,418.2,8.291,2.51,763.5,97.26,19.583334,72.333336,334.97308,1.4222115,0.0
2025-05-31 07:25:00,512,41.7,11.159,239.2,417.7,8.043,11.2,238.6,416.9,11.133,238.5,416.8,8.269,2.74,767.4,97.25,19.916666,73.666664,351.0805,1.3601049,0.0
2025-05-31 07:30:00,512,42.5,11.679,239.2,418.8,8.454,11.74,239.6,417.9,11.656,238.5,418.9,8.689,2.74,763.5,97.26,20.25,75.0,367.1879,1.2979984,0.0
2025-05-31 07:35:00,512,43.3,12.93,238.0,416.7,9.334,12.977,238.6,416.6,12.916,237.4,416.9,9.579,2.94,767.2,97.44,20.583334,76.0,383.23456,1.4019886,0.0
2025-05-31 07:40:00,512,44.3,13.614,239.6,420.2,9.891,13.67,239.8,419.5,13.614,238.9,420.0,10.152,3.14,759.5,97.45,20.916666,77.0,399.28125,1.5059788,0.0
2025-05-31 07:45:00,512,45.5,14.299,240.8,421.5,10.436,14.346,240.8,421.6,14.292,240.0,422.1,10.708,3.34,751.5,97.46,21.25,78.0,415.3279,1.609969,0.0
2025-05-31 07:50:00,512,46.7,14.82,240.8,421.5,10.849,14.88,241.8,421.6,14.819,240.0,422.0,11.118,3.54,759.5,97.58,21.516666,79.333336,430.9749,1.685195,0.0
2025-05-31 07:55:00,512,47.7,15.747,240.8,420.7,11.485,15.795,240.8,420.6,15.734,240.0,420.4,11.77,3.79,758.6,97.58,21.783333,80.666664,446.62195,1.760421,0.0
2025-05-31 08:00:00,512,48.7,16.53,240.7,421.2,12.067,16.59,241.1,420.7,16.537,240.1,420.9,12.366,3.89,751.5,97.58,22.05,82.0,462.26895,1.835647,0.0
2025-05-31 08:05:00,512,49.6,17.314,240.8,421.5,12.632,17.366,241.1,420.5,17.317,240.1,420.8,12.934,4.25,751.5,97.59,22.25,83.333336,477.52878,1.8237647,0.0
2025-05-31 08:10:00,512,50.6,17.933,241.8,422.5,13.098,17.994,242.1,421.7,17.932,240.1,421.9,13.417,4.29,747.5,97.65,22.449999,84.666664,492.78857,1.8118823,0.0
2025-05-31 08:15:00,512,51.6,17.112,241.8,422.2,12.486,17.173,242.1,420.7,17.124,240.1,421.8,12.772,4.27,749.5,97.69,22.65,86.0,508.0484,1.8,0.0
2025-05-31 08:20:00,512,52.6,18.486,240.7,422.2,13.534,18.544,241.1,421.7,18.489,240.1,421.9,13.838,4.66,735.5,97.8,22.8,87.333336,523.27405,1.8462197,0.0
2025-05-31 08:25:00,512,53.6,19.866,241.7,421.9,14.499,19.922,241.1,420.5,19.86,240.0,421.8,14.818,4.86,735.5,97.85,22.95,88.666664,538.49963,1.8924395,0.0
2025-05-31 08:30:00,512,54.6,20.701,241.7,422.7,15.128,20.769,242.1,421.6,20.707,241.0,421.9,15.46,5.07,731.4,97.85,23.1,90.0,553.7253,1.9386592,0.0
2025-05-31 08:35:00,512,55.6,20.632,242.7,425.4,15.561,20.7,243.1,424.4,20.633,242.0,423.5,15.895,5.27,731.5,97.85,23.216667,90.666664,568.231,1.8924395,0.0
2025-05-31 08:40:00,512,56.0,22.372,241.0,422.8,16.355,22.449,241.4,421.0,22.396,240.0,421.9,16.707,5.67,727.6,97.86,23.333334,91.333336,582.7368,1.8462197,0.0
2025-05-31 08:45:00,512,55.6,22.664,241.0,422.8,16.542,22.711,241.4,421.0,22.656,240.0,420.8,16.897,5.67,723.8,97.85,23.45,92.0,597.24255,1.8,0.0
2025-05-31 08:50:00,512,56.6,21.346,241.0,422.7,15.643,21.397,241.4,422.1,21.358,240.0,421.9,15.984,5.43,723.5,97.86,23.6,92.333336,611.7211,1.8788224,0.0
2025-05-31 08:55:00,512,56.1,22.215,241.0,422.7,16.218,22.282,241.4,420.9,22.239,240.0,420.6,16.565,5.82,715.5,97.86,23.75,92.666664,626.19965,1.957645,0.0
2025-05-31 09:00:00,512,56.1,22.783,239.9,420.3,16.441,22.855,240.4,418.7,22.798,238.9,418.6,16.795,5.79,722.8,97.89,23.9,93.0,640.6782,2.0364676,0.0
2025-05-31 09:05:00,512,56.6,23.567,242.1,424.7,17.297,23.647,243.0,422.9,23.593,240.8,423.1,17.669,6.1,719.5,97.92,24.083334,93.0,654.448,2.12602,0.0
2025-05-31 09:10:00,512,56.8,25.775,242.0,425.0,18.852,25.882,242.2,422.8,25.811,241.2,423.2,19.252,6.54,718.0,97.93,24.266666,93.0,668.2177,2.2155724,0.0
2025-05-31 09:15:00,512,57.4,26.222,244.0,427.0,19.367,26.305,244.2,425.1,26.241,242.2,425.4,19.777,6.83,711.5,97.92,24.45,93.0,681.9875,2.3051248,0.0
2025-05-31 09:20:00,512,58.0,20.434,239.4,418.3,14.715,20.506,239.6,416.4,20.455,237.7,416.7,15.026,5.41,711.5,97.97,24.633333,93.333336,695.39276,2.385278,0.0
2025-05-31 09:25:00,512,58.4,25.956,240.4,421.2,18.844,26.037,240.7,418.7,25.971,238.9,418.8,19.231,6.79,708.5,97.97,24.816668,93.666664,708.79803,2.465431,0.0
2025-05-31 09:30:00,512,58.9,27.547,240.4,421.2,20.085,27.64,240.7,419.8,27.556,238.9,419.8,20.499,7.0,715.5,97.97,25.0,94.0,722.2033,2.5455842,0.0
2025-05-31 09:35:00,512,59.3,28.439,239.4,420.1,20.609,28.531,239.7,417.6,28.458,237.8,418.4,21.033,7.38,710.3,97.95,25.183332,94.333336,733.8862,2.5455842,0.0
2025-05-31 09:40:00,512,60.1,28.432,240.5,421.2,20.665,28.518,240.8,419.6,28.454,238.8,419.6,21.102,7.44,707.5,97.96,25.366667,94.666664,745.56915,2.5455842,0.0
2025-05-31 09:45:00,512,60.8,29.083,240.5,421.4,21.163,29.18,240.8,419.5,29.105,238.8,420.7,21.606,7.65,703.5,97.96,25.55,95.0,757.2521,2.5455842,0.0
2025-05-31 09:50:00,512,61.2,29.68,241.5,422.6,21.692,29.775,241.8,420.7,29.7,239.8,421.9,22.146,7.71,707.5,97.93,25.716665,96.0,768.241,2.7152898,0.0
2025-05-31 09:55:00,512,62.1,30.489,242.5,423.6,22.29,30.581,241.8,422.8,30.512,240.8,422.9,22.756,8.06,703.2,97.96,25.883333,97.0,779.2299,2.8849957,0.0
2025-05-31 10:00:00,512,62.7,30.191,241.5,422.6,22.029,30.295,241.8,420.7,30.218,239.8,421.7,22.49,7.86,703.5,97.96,26.05,98.0,790.2189,3.0547013,0.0
2025-05-31 10:05:00,512,63.3,30.682,241.5,422.6,22.426,30.777,241.8,420.7,30.716,239.8,421.7,22.893,8.07,703.5,97.95,26.216665,99.333336,800.5168,3.224407,0.0
2025-05-31 10:10:00,512,63.9,31.139,242.6,425.7,22.938,31.255,242.8,423.7,31.185,240.9,423.8,23.415,8.16,703.5,97.93,26.383333,100.666664,810.81464,3.3941123,0.0
2025-05-31 10:15:00,512,64.7,30.993,242.6,423.4,22.298,31.087,242.8,421.5,31.005,240.9,421.8,22.806,8.36,702.3,97.77,26.55,102.0,821.11255,3.563818,0.0
