collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-05-31 10:20:00,512,65.0,31.847,243.0,424.9,23.39,31.957,243.3,422.9,31.89,241.3,424.0,23.879,8.56,695.5,97.96,26.699999,103.0,830.04517,3.6514962,0.0
2025-05-31 10:25:00,512,65.6,32.328,243.0,424.9,23.697,32.418,243.3,423.9,32.344,241.3,424.1,24.193,8.71,695.5,97.95,26.85,104.0,838.9777,3.7391744,0.0
2025-05-31 10:30:00,512,66.1,32.483,243.0,423.9,23.502,32.579,243.3,422.8,32.504,241.3,423.1,24.016,8.71,703.5,97.95,27.0,105.0,847.91034,3.8268526,0.0
2025-05-31 10:35:00,512,66.7,32.874,242.0,423.8,24.12,32.969,243.3,422.8,32.903,241.3,423.1,24.625,8.67,707.5,97.95,27.15,105.333336,856.1584,3.9962265,0.0
2025-05-31 10:40:00,512,67.1,32.955,242.0,424.8,24.132,33.083,242.3,421.9,32.963,241.3,423.0,24.637,8.7,699.5,97.96,27.300001,105.666664,864.4064,4.1656003,0.0
2025-05-31 10:45:00,512,67.5,32.491,242.0,423.7,23.791,32.628,242.3,421.9,32.542,240.3,422.0,24.289,8.7,703.8,97.95,27.45,106.0,872.6544,4.3349743,0.0
2025-05-31 10:50:00,512,67.9,33.213,242.0,423.6,24.316,33.305,242.3,421.9,33.261,240.3,422.1,24.822,8.7,703.5,97.95,27.6,105.333336,880.5555,4.4267325,0.0
2025-05-31 10:55:00,512,68.5,34.214,242.0,424.5,25.073,34.303,242.3,422.8,34.25,241.3,423.1,25.598,9.1,706.9,97.95,27.75,104.666664,888.4566,4.5184913,0.0
2025-05-31 11:00:00,512,68.9,34.737,243.2,425.8,25.548,34.835,243.5,423.6,34.767,240.9,424.6,26.091,9.3,703.5,97.95,27.9,104.0,896.35767,4.6102495,0.0
2025-05-31 11:05:00,512,69.3,35.09,244.2,426.8,25.843,35.203,244.6,425.8,35.136,241.9,425.5,26.387,9.27,697.0,97.95,28.083334,103.0,902.9032,4.7790203,0.0
2025-05-31 11:10:00,512,69.9,35.145,244.2,426.8,25.916,35.25,244.6,425.8,35.195,241.9,425.5,26.468,9.45,695.5,97.95,28.266666,102.0,909.4488,4.9477906,0.0
2025-05-31 11:15:00,512,70.5,35.559,244.2,426.8,26.205,35.65,244.6,425.7,35.603,241.9,425.5,26.757,9.51,699.5,97.95,28.45,101.0,915.9943,5.1165614,0.0
2025-05-31 11:20:00,512,70.7,35.73,244.2,427.8,26.408,35.812,244.6,426.7,35.771,242.9,426.5,26.963,9.63,699.8,97.92,28.633333,101.0,920.85315,5.1165614,0.0
2025-05-31 11:25:00,512,71.4,36.036,244.2,426.2,26.489,36.161,244.6,424.7,36.088,241.9,424.8,27.046,9.6,699.5,97.94,28.816668,101.0,925.7119,5.1165614,0.0
2025-05-31 11:30:00,512,71.8,35.731,244.2,427.2,26.359,35.828,244.6,424.7,35.756,241.9,424.8,26.913,9.1,715.5,97.94,29.0,101.0,930.57074,5.1165614,0.0
2025-05-31 11:35:00,512,71.7,36.129,244.2,426.2,26.646,36.241,243.6,424.4,36.163,241.9,424.9,27.204,10.04,685.2,97.94,29.183332,103.0,933.7485,5.285501,0.0
2025-05-31 11:40:00,512,72.3,35.747,243.2,426.2,26.289,35.858,243.6,424.4,35.789,241.9,424.9,26.842,9.38,693.2,97.94,29.366667,105.0,936.9263,5.45444,0.0
2025-05-31 11:45:00,512,72.5,36.929,244.2,427.2,27.231,37.046,243.6,425.6,36.971,241.9,425.9,27.804,9.86,699.6,97.95,29.55,107.0,940.104,5.6233797,0.0
2025-05-31 11:50:00,512,72.8,36.26,244.2,427.2,26.779,36.354,244.6,425.7,36.292,243.0,425.9,27.342,9.32,718.9,97.94,29.683332,111.0,941.272,5.7170663,0.0
2025-05-31 11:55:00,512,73.0,36.504,244.2,428.4,27.017,36.609,244.6,426.7,36.543,243.1,425.8,27.588,9.5,713.2,97.93,29.816668,115.0,942.43994,5.8107524,0.0
2025-05-31 12:00:00,512,73.1,37.043,245.2,428.4,27.374,37.152,245.8,426.9,37.088,243.1,426.8,27.95,9.73,697.2,97.93,29.95,119.0,943.6079,5.904439,0.0
2025-05-31 12:05:00,512,73.2,36.7,243.3,426.8,26.803,36.808,244.6,424.4,36.742,242.5,425.0,27.366,9.93,681.2,97.93,30.050001,124.0,942.77295,6.1684217,0.0
2025-05-31 12:10:00,512,73.4,36.833,243.3,426.8,27.061,36.943,243.6,424.9,36.889,241.4,425.2,27.631,10.07,676.6,97.94,30.15,129.0,941.9379,6.432404,0.0
2025-05-31 12:15:00,512,72.8,36.605,244.3,427.8,27.06,36.726,244.7,425.9,36.665,242.4,426.2,27.618,9.86,673.3,97.95,30.25,134.0,941.10297,6.696387,0.0
2025-05-31 12:20:00,512,72.8,36.861,244.3,427.8,27.194,36.968,244.7,424.9,36.884,242.4,425.2,27.766,9.53,685.2,97.95,30.316668,139.33333,939.93964,6.7942367,0.0
2025-05-31 12:25:00,512,73.1,36.977,243.3,427.9,27.403,37.106,244.7,425.8,37.056,242.4,425.2,27.979,10.18,649.3,97.94,30.383333,144.66667,938.7763,6.892086,0.0
2025-05-31 12:30:00,512,73.2,36.353,244.5,426.8,26.831,36.46,244.7,424.9,36.391,242.4,425.2,27.392,9.54,669.2,97.94,30.45,150.0,937.613,6.989936,0.0
2025-05-31 12:35:00,512,73.2,34.691,242.3,423.3,25.347,34.792,242.6,421.9,34.728,240.1,421.8,25.88,8.83,677.2,97.94,30.5,154.0,935.1213,7.2559543,0.0
2025-05-31 12:40:00,512,73.1,33.894,241.2,422.1,24.674,34.012,241.5,419.6,33.933,240.1,420.6,25.191,8.52,673.2,97.94,30.550001,158.0,932.6296,7.521972,0.0
2025-05-31 12:45:00,512,73.4,37.978,242.3,424.1,27.786,38.091,242.5,423.0,38.013,241.1,423.2,28.301,10.09,653.2,98.19,30.6,162.0,930.1379,7.7879906,0.0
2025-05-31 12:50:00,512,73.9,36.624,242.3,424.1,26.889,36.73,242.5,422.0,36.669,241.1,422.2,27.384,9.37,655.2,98.19,30.633333,165.33333,927.65155,7.9908504,0.0
2025-05-31 12:55:00,512,73.7,31.641,242.3,424.1,23.18,31.75,242.5,421.9,31.682,240.1,422.2,23.603,8.46,657.2,98.19,30.666668,168.66667,925.1653,8.19371,0.0
2025-05-31 13:00:00,512,73.2,30.191,242.3,423.3,22.03,30.282,242.5,421.1,30.201,240.1,421.0,22.433,7.94,657.2,98.2,30.7,172.0,922.67896,8.39657,0.0
2025-05-31 13:05:00,512,73.1,34.795,241.2,423.1,25.373,34.933,241.3,421.4,34.836,240.0,421.4,25.843,9.0,660.1,98.2,30.75,175.0,919.19965,8.500126,0.0
2025-05-31 13:10:00,512,73.5,38.115,243.6,427.0,28.07,38.248,244.1,425.0,38.173,241.9,424.8,28.591,10.52,626.3,98.18,30.800001,178.0,915.72034,8.603682,0.0
2025-05-31 13:15:00,512,73.8,38.73,243.6,427.0,28.5,38.861,244.1,423.9,38.776,241.9,425.2,29.029,10.65,641.2,98.19,30.85,181.0,912.241,8.707237,0.0
2025-05-31 13:20:00,512,74.0,30.889,241.6,422.9,22.656,30.997,242.1,420.7,30.933,239.7,421.5,23.072,8.5,639.6,98.21,30.883333,184.66667,906.7766,8.756434,0.0
2025-05-31 13:25:00,512,73.8,27.43,240.5,420.6,19.71,27.52,241.1,418.1,27.453,238.8,419.2,20.077,7.44,641.2,98.18,30.916668,188.33333,901.31213,8.805632,0.0
2025-05-31 13:30:00,512,72.6,30.698,240.5,422.1,22.415,30.821,241.0,419.1,30.731,238.8,419.9,22.825,8.48,628.5,98.21,30.95,192.0,895.8477,8.854829,0.0
2025-05-31 13:35:00,512,73.7,39.3,241.5,427.6,28.776,39.438,242.0,425.1,39.346,239.9,425.5,29.312,11.01,629.2,98.17,30.966667,197.0,887.74396,8.912804,0.0
2025-05-31 13:40:00,512,74.3,36.497,243.1,425.6,26.766,36.623,243.3,423.0,36.552,241.1,424.3,27.263,10.37,629.2,98.17,30.983334,202.0,879.64026,8.970779,0.0
2025-05-31 13:45:00,512,73.6,29.828,244.4,427.5,21.788,29.927,244.6,426.2,29.873,242.8,426.3,22.189,8.52,629.2,98.21,31.0,207.0,871.5365,9.028754,0.0
2025-05-31 13:50:00,512,73.4,28.93,243.8,426.4,21.362,29.048,243.3,423.9,28.971,241.5,424.8,21.743,7.98,635.5,98.2,31.016666,213.33333,860.8043,9.13917,0.0
2025-05-31 13:55:00,512,72.9,25.76,242.4,424.1,19.214,25.856,242.3,422.3,25.773,240.5,423.0,19.564,7.42,627.8,98.22,31.033333,219.66667,850.0721,9.249585,0.0
2025-05-31 14:00:00,512,73.1,34.618,245.1,429.7,25.663,34.732,245.6,428.7,34.656,244.0,427.7,26.139,9.93,620.5,98.21,31.05,226.0,839.3399,9.360001,0.0
2025-05-31 14:05:00,512,72.6,27.873,244.4,428.5,20.595,27.974,245.0,426.5,27.905,243.1,427.0,20.973,7.86,624.7,98.21,31.066666,232.66667,827.6398,9.51756,0.0
2025-05-31 14:10:00,512,72.8,30.736,244.4,428.5,22.796,30.838,245.0,426.5,30.769,243.1,426.8,23.216,8.79,624.4,98.2,31.083334,239.33333,815.9397,9.67512,0.0
2025-05-31 14:15:00,512,73.0,33.869,244.4,428.1,25.007,33.975,244.8,426.0,33.904,243.1,427.0,25.478,9.74,621.2,98.15,31.1,246.0,804.23956,9.83268,0.0
2025-05-31 14:20:00,512,72.5,32.658,242.1,424.0,23.974,32.786,242.6,422.1,32.689,241.0,422.7,24.414,9.26,621.2,98.23,31.1,251.66667,791.2461,9.991397,0.0
2025-05-31 14:25:00,512,73.1,34.432,243.2,427.5,25.356,34.527,243.6,424.4,34.451,242.0,424.8,25.826,9.54,637.2,98.22,31.1,257.33334,778.25256,10.150113,0.0
2025-05-31 14:30:00,512,73.2,27.723,241.9,423.3,20.284,27.813,241.5,420.7,27.747,239.8,421.6,20.656,7.88,614.3,98.18,31.1,263.0,765.2591,10.30883,0.0
2025-05-31 14:35:00,512,72.0,30.947,242.1,424.9,22.726,31.063,243.2,423.7,30.982,241.5,423.6,23.2,7.65,681.2,97.94,31.066668,267.0,751.636,10.522211,0.0
2025-05-31 14:40:00,512,72.0,28.561,242.2,424.2,20.845,28.666,243.2,422.1,28.587,241.5,422.9,21.231,8.3,612.5,98.19,31.033333,271.0,738.0129,10.735592,0.0
2025-05-31 14:45:00,512,70.6,19.989,240.0,419.7,14.474,20.063,240.1,418.1,20.004,238.4,419.0,14.782,5.31,661.2,97.87,31.0,275.0,724.3898,10.948973,0.0
2025-05-31 14:50:00,512,69.3,21.896,241.0,422.3,15.909,21.978,241.2,420.6,21.92,239.5,421.3,16.247,5.73,684.3,97.87,30.95,277.33334,709.48413,11.055909,0.0
2025-05-31 14:55:00,512,68.3,19.257,240.0,419.9,13.949,19.324,240.0,418.2,19.266,238.5,418.6,14.252,4.7,711.4,97.91,30.9,279.66666,694.5784,11.162846,0.0
2025-05-31 15:00:00,512,67.1,21.971,240.9,423.0,16.111,22.054,241.0,421.0,21.991,239.5,421.4,16.453,5.26,735.3,97.89,30.85,282.0,679.6728,11.269782,0.0
2025-05-31 15:05:00,512,66.5,25.583,243.2,425.8,18.572,25.663,244.1,423.4,25.583,242.1,423.4,18.964,6.23,739.3,97.95,30.75,283.66666,664.4735,11.326848,0.0
2025-05-31 15:10:00,512,65.7,18.994,241.1,422.3,13.768,19.06,241.8,420.2,19.01,240.1,421.0,14.067,4.84,717.8,97.95,30.65,285.33334,649.27423,11.383913,0.0
2025-05-31 15:15:00,512,64.3,16.333,241.1,422.3,11.937,16.391,241.8,421.4,16.342,240.1,422.0,12.216,3.81,747.4,97.73,30.55,287.0,634.07495,11.440979,0.0
2025-05-31 15:20:00,512,63.3,22.97,243.1,426.4,16.946,23.041,243.8,425.0,22.984,242.2,425.1,17.299,5.94,689.2,97.9,30.4,286.66666,619.5648,11.504638,0.0
2025-05-31 15:25:00,512,63.7,29.174,244.2,427.4,21.641,29.28,244.8,426.5,29.204,243.4,426.2,22.096,7.47,709.2,97.97,30.25,286.33334,605.05475,11.568297,0.0
2025-05-31 15:30:00,512,63.5,23.4,244.2,427.3,17.312,23.471,244.8,425.5,23.396,242.4,425.1,17.673,5.92,693.5,97.97,30.1,286.0,590.5446,11.631956,0.0
2025-05-31 15:35:00,512,62.5,16.679,239.0,418.3,12.085,16.737,239.2,417.1,16.687,237.8,417.3,12.356,4.01,716.3,97.77,29.933334,284.0,577.69635,11.663397,0.0
2025-05-31 15:40:00,512,61.3,12.823,238.0,417.2,9.196,12.88,239.2,416.0,12.812,237.8,416.2,9.42,3.12,745.2,97.68,29.766666,282.0,564.8481,11.694837,0.0
2025-05-31 15:45:00,512,60.1,12.491,238.0,416.2,8.997,12.544,238.2,415.3,12.474,236.8,415.3,9.236,2.98,737.2,97.48,29.6,280.0,551.9998,11.726277,0.0
2025-05-31 15:50:00,512,59.1,13.174,238.0,416.8,9.511,13.235,238.2,416.3,13.186,237.8,416.3,9.742,3.16,737.2,97.61,29.45,276.0,540.477,11.659392,0.0
2025-05-31 15:55:00,512,58.5,14.272,237.0,414.5,10.25,14.322,237.1,414.1,14.275,235.8,414.0,10.5,3.36,745.2,97.62,29.3,272.0,528.9542,11.592508,0.0
2025-05-31 16:00:00,512,58.1,22.704,240.2,420.7,16.552,22.778,240.2,420.4,22.727,239.8,420.0,16.91,5.45,733.2,97.95,29.15,268.0,517.4314,11.525623,0.0
2025-05-31 16:05:00,512,58.5,21.955,240.3,420.2,15.743,22.011,240.8,419.0,21.967,239.5,419.7,16.087,5.3,740.7,97.91,29.033333,263.0,506.2524,11.38045,0.0
2025-05-31 16:10:00,512,58.3,24.263,240.4,421.2,17.729,24.337,241.1,420.3,24.277,239.5,420.2,18.107,5.62,741.2,97.92,28.916666,258.0,495.0734,11.235276,0.0
2025-05-31 16:15:00,512,58.7,23.677,240.4,421.3,17.254,23.745,241.1,420.3,23.677,239.5,420.2,17.617,5.16,753.4,97.94,28.8,253.0,483.8944,11.090103,0.0
2025-05-31 16:20:00,512,58.7,17.981,240.3,419.2,13.029,18.045,240.1,418.4,17.988,239.4,419.2,13.314,3.97,752.7,97.93,28.683332,247.33333,472.40967,10.806553,0.0
2025-05-31 16:25:00,512,58.3,13.871,238.3,416.1,9.946,13.898,238.1,416.4,13.863,237.3,416.0,10.184,3.23,745.2,97.68,28.566668,241.66667,460.92496,10.523004,0.0
2025-05-31 16:30:00,512,58.7,11.668,237.3,415.9,8.4,11.723,238.1,415.3,11.66,236.3,415.9,8.62,2.81,749.2,97.51,28.45,236.0,449.44022,10.239453,0.0
2025-05-31 16:35:00,512,58.7,10.509,237.3,414.9,7.57,10.552,238.1,415.2,10.499,236.3,414.8,7.767,2.61,742.8,97.45,28.333334,230.66667,436.68765,9.864459,0.0
2025-05-31 16:40:00,512,58.7,10.409,236.3,413.9,7.448,10.445,237.1,412.9,10.388,236.3,413.8,7.637,2.39,737.2,97.45,28.216667,225.33333,423.9351,9.489466,0.0
2025-05-31 16:45:00,512,58.3,12.011,237.3,415.9,8.638,12.052,238.1,414.9,12.003,236.3,415.0,8.864,2.84,746.3,97.45,28.1,220.0,411.18253,9.114471,0.0
2025-05-31 16:50:00,512,58.3,14.337,238.5,417.2,10.326,14.376,238.1,416.0,14.329,237.3,417.0,10.596,3.26,765.2,97.45,28.0,214.66667,398.13916,8.846729,0.0
2025-05-31 16:55:00,512,57.5,20.306,239.5,420.1,14.738,20.35,240.2,419.1,20.293,238.4,419.5,15.062,4.69,743.7,97.85,27.9,209.33333,385.0958,8.578987,0.0
2025-05-31 17:00:00,512,57.5,13.072,239.5,419.1,9.448,13.106,240.2,419.3,13.06,239.6,419.5,9.679,3.09,753.2,97.61,27.8,204.0,372.05243,8.311245,0.0
2025-05-31 17:05:00,512,57.9,13.419,240.4,420.7,9.781,13.443,240.3,420.5,13.395,239.6,420.2,10.037,3.07,768.1,97.44,27.699999,198.33333,358.72562,8.06083,0.0
2025-05-31 17:10:00,512,58.3,12.404,240.4,419.6,9.02,12.453,240.3,420.5,12.396,239.6,420.1,9.257,2.88,761.8,97.43,27.6,192.66667,345.39883,7.810415,0.0
2025-05-31 17:15:00,512,58.3,16.93,238.3,418.2,12.245,16.977,238.9,418.1,16.92,238.1,418.2,12.532,3.74,749.2,97.75,27.5,187.0,332.07202,7.5599995,0.0
2025-05-31 17:20:00,512,57.9,16.046,240.6,420.6,11.707,16.103,241.1,421.2,16.048,240.4,420.6,11.94,4.21,672.5,98.05,27.416666,181.0,319.10602,7.4519696,0.0
2025-05-31 17:25:00,512,57.3,15.622,240.6,420.5,11.339,15.673,241.1,421.2,15.641,240.4,420.6,11.593,3.68,720.4,97.81,27.333334,175.0,306.14005,7.3439403,0.0
2025-05-31 17:30:00,512,57.7,10.468,239.5,418.4,7.541,10.505,240.1,419.0,10.464,239.3,418.1,7.704,2.43,711.7,97.91,27.25,169.0,293.17404,7.2359104,0.0
2025-05-31 17:35:00,512,57.7,7.384,237.5,416.2,5.327,7.413,238.0,416.9,7.349,238.2,416.1,5.501,1.63,705.2,96.86,27.166666,163.0,281.8306,7.036631,0.0
2025-05-31 17:40:00,512,57.7,9.301,237.5,416.2,6.709,9.337,238.0,416.9,9.276,238.2,416.1,6.882,2.24,689.2,97.51,27.083334,157.0,270.48712,6.8373513,0.0
2025-05-31 17:45:00,512,57.7,8.588,237.5,415.0,6.171,8.629,238.0,415.6,8.563,237.2,415.9,6.328,2.24,704.4,97.46,27.0,151.0,259.14368,6.638072,0.0
2025-05-31 17:50:00,512,57.5,6.794,236.5,414.0,4.846,6.808,236.9,414.6,6.749,236.2,413.7,5.014,1.79,693.2,96.71,26.883333,144.33333,248.45828,6.551787,0.0
2025-05-31 17:55:00,512,57.1,5.039,235.5,412.0,3.6,5.081,235.9,413.2,5.017,236.2,412.6,3.751,1.39,685.9,95.98,26.766666,137.66667,237.77289,6.4655013,0.0
2025-05-31 18:00:00,512,56.5,4.418,234.5,411.0,3.146,4.47,235.9,412.2,4.398,235.2,411.6,3.285,1.19,712.9,95.51,26.65,131.0,227.0875,6.379216,0.0
2025-05-31 18:05:00,512,55.9,4.348,235.5,412.0,3.095,4.416,235.9,412.2,4.335,235.2,411.6,3.238,1.19,713.2,95.55,26.533333,124.333336,216.42932,6.19147,0.0
2025-05-31 18:10:00,512,55.5,4.858,235.5,411.0,3.468,4.905,235.9,412.2,4.839,235.2,411.6,3.617,1.19,719.6,95.83,26.416666,117.666664,205.77116,6.003724,0.0
2025-05-31 18:15:00,512,54.9,5.025,234.5,410.0,3.575,5.092,234.9,411.2,5.022,235.2,410.6,3.731,1.19,733.2,95.85,26.3,111.0,195.11299,5.815978,0.0
2025-05-31 18:20:00,512,54.3,4.718,234.5,410.0,3.35,4.764,234.9,411.2,4.69,234.2,410.7,3.501,1.19,713.9,95.7,26.166666,105.0,183.87607,5.595457,0.0
2025-05-31 18:25:00,512,53.9,4.549,233.5,409.0,3.2,4.592,234.9,410.2,4.531,234.2,409.5,3.348,1.19,717.3,95.57,26.033333,99.0,172.63913,5.374936,0.0
2025-05-31 18:30:00,512,53.3,4.645,233.5,408.0,3.281,4.709,233.9,409.2,4.62,234.2,408.4,3.434,1.19,734.1,95.53,25.9,93.0,161.4022,5.154415,0.0
2025-05-31 18:35:00,512,52.9,4.635,234.7,410.0,3.278,4.685,235.8,411.4,4.614,235.3,410.3,3.422,1.19,722.8,95.69,25.75,87.666664,149.32953,5.10337,0.0
2025-05-31 18:40:00,512,52.5,4.172,233.7,409.0,2.928,4.235,234.8,410.3,4.144,234.3,409.3,3.06,0.99,713.2,95.43,25.6,82.333336,137.25685,5.052325,0.0
2025-05-31 18:45:00,512,51.9,3.458,233.7,408.0,2.429,3.549,234.8,409.3,3.471,234.3,408.2,2.568,0.99,709.2,94.6,25.45,77.0,125.18418,5.00128,0.0
2025-05-31 18:50:00,512,51.5,2.874,236.6,413.7,2.034,2.943,237.5,415.2,2.858,237.3,414.5,2.155,0.79,709.2,94.4,25.283335,72.333336,112.96698,4.898795,0.0
2025-05-31 18:55:00,512,50.9,2.379,236.6,413.7,1.69,2.458,237.5,416.2,2.386,237.3,414.5,1.811,0.59,697.2,93.55,25.116667,67.666664,100.74979,4.7963104,0.0
2025-05-31 19:00:00,512,50.5,2.152,236.6,413.7,1.515,2.237,237.5,415.2,2.147,237.3,414.5,1.628,0.59,697.2,93.08,24.95,63.0,88.532585,4.6938257,0.0
2025-05-31 19:05:00,512,49.9,1.928,236.6,412.7,1.387,2.021,237.5,414.2,1.956,237.3,413.4,1.5,0.59,695.7,92.41,24.75,58.333332,78.0107,4.6938257,0.0
2025-05-31 19:10:00,512,49.5,1.841,236.6,412.7,1.294,1.944,237.5,415.2,1.849,237.3,414.5,1.407,0.59,693.3,91.48,24.550001,53.666668,67.48881,4.6938257,0.0
2025-05-31 19:15:00,512,48.9,1.632,236.6,413.7,1.136,1.732,237.5,415.2,1.644,237.3,414.5,1.241,0.39,688.7,91.44,24.35,49.0,56.966915,4.6938257,0.0
2025-05-31 19:20:00,512,48.5,1.389,236.6,414.7,0.96,1.496,237.5,416.3,1.417,237.3,415.5,1.062,0.3,691.5,90.73,24.133333,44.0,48.34794,4.9009957,0.0
2025-05-31 19:25:00,512,48.1,1.094,236.6,413.6,0.772,1.198,237.5,415.3,1.12,237.3,414.5,0.868,0.3,683.6,89.11,23.916668,39.0,39.728966,5.108166,0.0
2025-05-31 19:30:00,512,47.7,0.934,236.6,413.6,0.6,1.036,237.5,415.3,0.951,237.3,414.5,0.667,0.3,659.8,88.76,23.7,34.0,31.109991,5.315336,0.0
2025-05-31 19:35:00,512,47.1,0.65,236.6,413.6,0.429,0.756,237.5,416.3,0.687,237.3,414.5,0.495,0.02,649.4,86.53,23.483334,28.666666,23.318481,5.4218545,0.0
2025-05-31 19:40:00,512,46.7,0.501,236.6,413.6,0.287,0.575,237.5,416.3,0.52,237.3,414.5,0.36,0.08,633.4,79.23,23.266666,23.333334,15.526972,5.528373,0.0
2025-05-31 19:45:00,512,46.3,0.387,236.6,413.6,0.159,0.456,237.5,415.3,0.411,237.3,414.5,0.211,0.03,642.2,76.32,23.05,18.0,7.735462,5.634891,0.0
2025-05-31 19:50:00,512,45.9,0.355,236.6,412.6,0.073,0.397,237.5,415.3,0.377,237.3,414.5,0.102,-0.01,630.2,71.35,22.85,12.666667,5.156975,5.634891,0.0
2025-05-31 19:55:00,512,45.5,0.324,236.6,412.6,0.023,0.347,237.5,415.3,0.349,237.3,414.5,0.026,-0.01,609.4,67.77,22.65,7.3333335,2.5784874,5.634891,0.0
2025-05-31 20:00:00,512,45.1,0.422,236.6,412.6,0.002,0.417,236.5,415.3,0.427,237.3,414.5,0.003,-0.01,561.4,68.75,22.45,2.0,0.0,5.634891,0.0
2025-06-01 06:00:00,512,27.6,2.84,236.8,414.9,1.997,2.882,237.2,412.8,2.815,235.7,413.4,2.131,0.7,724.9,93.75,15.45,54.0,67.926285,2.8799999,0.0
2025-06-01 06:05:00,512,28.4,2.778,236.8,413.7,1.969,2.841,237.2,413.9,2.754,235.7,414.3,2.094,0.7,718.2,93.72,15.566667,61.333332,77.25703,2.76,0.0
2025-06-01 06:10:00,512,29.0,2.888,236.8,413.7,2.04,2.953,237.2,412.9,2.889,235.7,413.3,2.167,0.7,716.4,94.23,15.683333,68.666664,86.587776,2.6399999,0.0
2025-06-01 06:15:00,512,29.8,4.906,236.8,414.7,3.497,4.927,237.2,414.0,4.886,235.7,414.3,3.649,1.1,733.2,95.81,15.8,76.0,95.91852,2.52,0.0
2025-06-01 06:20:00,512,30.6,5.535,237.8,416.0,3.943,5.561,238.2,415.0,5.499,236.8,415.3,4.114,1.3,738.2,96.02,15.95,83.666664,106.21066,2.4099314,0.0
2025-06-01 06:25:00,512,31.4,4.458,236.8,413.9,3.13,4.511,236.2,411.8,4.42,235.7,412.3,3.287,1.1,746.2,95.29,16.1,91.333336,116.50281,2.299863,0.0
2025-06-01 06:30:00,512,32.2,4.787,235.8,411.9,3.361,4.82,236.2,410.7,4.761,234.7,411.5,3.521,1.1,750.2,95.43,16.25,99.0,126.79495,2.1897945,0.0
2025-06-01 06:35:00,512,32.8,3.376,234.8,410.9,2.388,3.447,235.2,409.7,3.37,233.7,410.5,2.513,0.9,726.2,94.75,16.433332,106.333336,137.33685,2.1595771,0.0
2025-06-01 06:40:00,512,33.4,4.373,234.8,411.1,3.081,4.435,235.2,409.8,4.361,233.7,410.5,3.234,0.9,734.2,95.38,16.616667,113.666664,147.87877,2.12936,0.0
2025-06-01 06:45:00,512,34.0,5.551,234.8,411.1,3.941,5.612,235.2,409.8,5.541,233.7,410.5,4.103,1.3,744.1,96.01,16.8,121.0,158.42067,2.0991426,0.0
2025-06-01 06:50:00,512,34.8,6.839,235.8,412.4,4.875,6.885,235.3,410.2,6.827,234.7,411.6,5.046,1.73,750.2,96.43,16.949999,127.666664,169.599,2.078251,0.0
2025-06-01 06:55:00,512,35.4,5.435,234.8,411.4,3.846,5.475,235.3,409.1,5.391,233.7,410.2,4.005,1.3,744.7,96.02,17.1,134.33333,180.77734,2.0573592,0.0
2025-06-01 07:00:00,512,35.8,7.843,236.8,413.7,5.628,7.88,236.5,413.2,7.828,235.9,413.0,5.789,1.72,752.6,97.24,17.25,141.0,191.95567,2.0364676,0.0
2025-06-01 07:05:00,512,36.4,9.878,238.8,417.0,7.078,9.914,238.6,416.4,9.85,237.9,417.0,7.278,2.42,757.2,97.24,17.4,147.0,203.42085,2.1626296,0.0
2025-06-01 07:10:00,512,37.2,10.409,238.8,417.0,7.493,10.441,238.6,416.4,10.391,237.9,417.0,7.704,2.4,746.2,97.27,17.550001,153.0,214.88602,2.2887914,0.0
2025-06-01 07:15:00,512,38.4,12.152,238.8,418.0,8.765,12.207,238.6,417.4,12.162,237.9,416.6,9.01,3.12,755.6,97.28,17.7,159.0,226.3512,2.4149535,0.0
2025-06-01 07:20:00,512,39.0,7.236,237.8,415.9,5.192,7.275,237.6,414.4,7.203,236.9,415.6,5.362,1.79,734.2,96.7,17.833334,165.0,239.16771,2.458497,0.0
2025-06-01 07:25:00,512,39.2,8.486,237.8,414.9,6.086,8.519,237.6,414.4,8.461,236.9,414.6,6.257,1.99,742.2,97.25,17.966667,171.0,251.9842,2.5020406,0.0
2025-06-01 07:30:00,512,39.8,9.396,237.8,415.3,6.712,9.433,237.6,415.2,9.37,236.9,414.6,6.9,2.39,738.2,97.26,18.1,177.0,264.80072,2.5455842,0.0
2025-06-01 07:35:00,512,40.0,8.283,236.8,415.2,5.874,8.319,237.6,413.9,8.252,235.9,414.5,6.04,2.08,754.2,97.27,18.233334,182.66667,277.55698,2.7837024,0.0
2025-06-01 07:40:00,512,40.4,10.392,236.8,414.2,7.482,10.432,236.6,413.9,10.367,235.9,413.3,7.692,2.48,742.2,97.29,18.366667,188.33333,290.3132,3.0218203,0.0
2025-06-01 07:45:00,512,41.0,7.416,236.8,414.2,5.318,7.448,237.6,413.8,7.383,235.9,414.4,5.499,1.93,734.6,96.73,18.5,194.0,303.06946,3.2599385,0.0
2025-06-01 07:50:00,512,41.2,8.62,235.7,412.0,6.135,8.653,235.6,410.6,8.595,234.9,411.3,6.289,2.13,737.3,97.44,18.616667,199.0,316.47214,3.397057,0.0
2025-06-01 07:55:00,512,41.8,10.013,235.7,413.2,7.423,10.047,235.6,411.5,9.975,234.9,412.6,7.632,2.53,608.4,97.26,18.733334,204.0,329.87485,3.5341754,0.0
2025-06-01 08:00:00,512,42.2,10.804,237.0,413.7,7.758,10.847,236.6,412.3,10.785,235.9,412.9,7.977,2.53,739.6,97.25,18.85,209.0,343.27753,3.671294,0.0
2025-06-01 08:05:00,512,43.0,12.599,237.0,414.7,9.001,12.641,236.6,413.0,12.588,235.9,413.8,9.253,3.14,746.2,97.27,18.95,213.66667,357.32584,3.671294,0.0
2025-06-01 08:10:00,512,43.8,11.088,237.0,413.7,7.935,11.108,236.7,412.4,11.056,235.9,413.8,8.157,2.73,744.8,97.27,19.05,218.33333,371.37418,3.671294,0.0
2025-06-01 08:15:00,512,44.6,19.244,239.0,417.6,13.902,19.297,238.8,416.1,19.242,237.9,417.3,14.237,4.61,750.3,97.66,19.15,223.0,385.4225,3.671294,0.0
2025-06-01 08:20:00,512,45.2,9.095,237.0,415.5,6.389,9.129,237.8,414.2,9.071,235.9,415.1,6.568,2.33,733.1,97.27,19.216667,227.66667,398.73483,3.671294,0.0
2025-06-01 08:25:00,512,45.4,9.652,237.0,415.4,6.752,9.703,236.8,413.1,9.626,235.9,414.2,6.901,2.24,739.7,97.84,19.283333,232.33333,412.04715,3.671294,0.0
2025-06-01 08:30:00,512,46.4,19.696,239.2,418.6,14.264,19.76,238.8,417.3,19.719,237.9,417.3,14.606,4.85,750.2,97.66,19.35,237.0,425.3595,3.671294,0.0
2025-06-01 08:35:00,512,48.0,17.852,239.2,418.8,12.935,17.919,239.0,417.1,17.863,238.0,417.4,13.244,4.36,742.2,97.67,19.433334,242.0,438.2909,3.671294,0.0
2025-06-01 08:40:00,512,48.6,13.654,238.2,416.8,9.799,13.701,238.0,414.8,13.66,236.9,415.4,10.039,3.49,734.4,97.62,19.516666,247.0,451.22226,3.671294,0.0
2025-06-01 08:45:00,512,49.6,24.169,240.2,420.9,17.546,24.251,241.0,418.9,24.177,239.0,419.6,17.944,5.99,745.0,97.78,19.6,252.0,464.15366,3.671294,0.0
2025-06-01 08:50:00,512,50.4,13.607,238.0,415.4,9.785,13.651,237.9,414.5,13.614,236.8,414.3,10.027,3.2,734.2,97.61,19.683334,256.66666,476.7118,3.671294,0.0
2025-06-01 08:55:00,512,51.0,15.106,240.0,419.6,10.928,15.155,239.9,417.4,15.114,238.8,418.3,11.182,3.8,734.2,97.73,19.766666,261.33334,489.26993,3.671294,0.0
2025-06-01 09:00:00,512,51.2,16.854,239.0,418.6,12.237,16.918,238.9,417.5,16.868,237.8,417.3,12.521,3.99,738.5,97.72,19.85,266.0,501.82806,3.671294,0.0
2025-06-01 09:05:00,512,52.6,21.249,238.9,418.0,15.336,21.33,238.9,415.4,21.267,236.8,415.8,15.673,5.29,738.8,97.8,19.966667,271.33334,513.33276,3.671294,0.0
2025-06-01 09:10:00,512,53.4,19.929,239.9,421.3,14.472,20.002,240.1,419.5,19.95,239.0,420.1,14.79,5.13,737.0,97.8,20.083334,276.66666,524.83746,3.671294,0.0
2025-06-01 09:15:00,512,54.0,18.944,240.9,421.3,13.756,19.013,241.1,419.4,18.95,239.0,419.2,14.057,4.88,734.2,97.8,20.2,282.0,536.34216,3.671294,0.0
2025-06-01 09:20:00,512,54.2,14.844,239.9,420.3,10.714,14.906,240.1,418.3,14.849,239.0,419.3,10.974,3.7,734.2,97.62,20.333334,287.33334,544.0745,3.671294,0.0
2025-06-01 09:25:00,512,54.2,13.851,239.9,419.3,10.005,13.898,240.1,417.2,13.831,238.0,418.3,10.25,3.5,733.6,97.59,20.466667,292.66666,551.8069,3.671294,0.0
2025-06-01 09:30:00,512,54.4,16.496,239.9,420.1,12.004,16.555,240.1,417.1,16.506,238.0,418.4,12.282,3.89,738.2,97.73,20.6,298.0,559.53925,3.671294,0.0
2025-06-01 09:35:00,512,55.2,16.326,239.9,419.3,11.817,16.398,239.1,416.4,16.342,238.1,417.2,12.09,4.18,734.2,97.71,20.733334,304.66666,562.5052,3.700366,0.0
2025-06-01 09:40:00,512,55.2,17.318,238.7,418.9,12.509,17.392,239.1,416.5,17.334,237.1,417.1,12.8,4.26,740.0,97.71,20.866667,311.33334,565.47107,3.7294383,0.0
2025-06-01 09:45:00,512,55.6,18.925,238.7,418.9,13.696,18.976,239.1,416.5,18.938,238.1,418.1,14.006,4.45,746.2,97.72,21.0,318.0,568.437,3.7585104,0.0
2025-06-01 09:50:00,512,55.6,22.485,240.7,422.1,16.311,22.584,241.1,419.7,22.509,239.1,420.2,16.662,5.6,742.3,97.89,21.1,326.0,562.93243,3.7585104,0.0
2025-06-01 09:55:00,512,55.6,15.643,238.7,418.0,11.27,15.701,239.1,415.4,15.654,237.0,416.4,11.533,3.84,734.2,97.72,21.199999,334.0,557.42786,3.7585104,0.0
2025-06-01 10:00:00,512,56.0,16.612,238.7,418.0,11.949,16.682,239.0,415.4,16.633,237.0,416.3,12.228,4.08,734.2,97.73,21.3,342.0,551.9233,3.7585104,0.0
2025-06-01 10:05:00,512,56.2,15.48,239.7,419.6,11.21,15.542,239.7,418.0,15.463,238.1,418.5,11.472,3.81,738.2,97.72,21.366667,350.66666,542.73785,3.7585104,0.0
2025-06-01 10:10:00,512,56.4,15.003,239.7,418.5,10.818,15.059,239.7,416.0,15.007,238.1,417.5,11.085,3.81,737.9,97.61,21.433332,359.33334,533.5524,3.7585104,0.0
2025-06-01 10:15:00,512,56.6,15.116,239.7,419.5,10.912,15.184,239.7,417.0,15.132,238.1,418.6,11.167,3.6,741.8,97.63,21.5,368.0,524.367,3.7585104,0.0
2025-06-01 10:20:00,512,56.8,20.039,241.7,423.7,14.657,20.108,241.7,421.3,20.047,240.1,422.0,14.98,4.82,742.2,97.86,21.55,376.0,515.237,3.9102376,0.0
2025-06-01 10:25:00,512,56.8,18.265,242.8,423.7,13.335,18.353,242.7,421.4,18.298,241.1,423.0,13.636,4.63,734.2,97.86,21.6,384.0,506.10696,4.0619645,0.0
2025-06-01 10:30:00,512,56.8,16.271,241.8,422.7,11.861,16.332,241.7,420.4,16.284,240.1,420.8,12.137,3.96,740.8,97.72,21.65,392.0,496.97696,4.2136917,0.0
2025-06-01 10:35:00,512,56.8,16.083,240.8,421.6,11.726,16.159,241.7,420.4,16.089,240.1,420.9,11.998,3.89,734.9,97.73,21.683332,398.66666,493.96976,4.3691278,0.0
2025-06-01 10:40:00,512,57.2,18.253,241.8,422.6,13.337,18.315,241.7,421.4,18.257,240.1,421.9,13.639,4.53,738.3,97.79,21.716667,405.33334,490.9626,4.5245643,0.0
2025-06-01 10:45:00,512,56.0,23.807,242.8,425.0,17.633,23.89,242.8,422.5,23.825,241.1,423.9,18.011,6.02,742.2,97.91,21.75,412.0,487.95538,4.6800003,0.0
2025-06-01 10:50:00,512,55.4,34.571,244.9,429.2,25.644,34.707,245.8,426.8,34.623,243.2,427.2,26.196,8.7,738.2,97.91,21.8,416.66666,488.3387,4.7914066,0.0
2025-06-01 10:55:00,512,55.8,25.272,242.8,424.9,18.449,25.377,242.7,422.6,25.308,240.9,422.2,18.841,6.35,733.8,97.92,21.85,421.33334,488.72208,4.902813,0.0
2025-06-01 11:00:00,512,56.4,17.602,240.8,421.0,12.619,17.669,241.7,419.5,17.618,238.9,419.1,12.863,4.37,734.0,98.1,21.9,426.0,489.1054,5.0142193,0.0
2025-06-01 11:05:00,512,57.0,14.739,240.8,421.2,10.692,14.811,240.6,418.9,14.763,238.9,418.8,11.001,3.5,731.4,97.19,21.966667,430.0,492.52332,5.2401795,0.0
2025-06-01 11:10:00,512,57.8,15.248,240.8,421.1,11.099,15.327,240.6,419.9,15.266,238.9,419.8,11.353,3.7,738.2,97.72,22.033333,434.0,495.94122,5.4661393,0.0
2025-06-01 11:15:00,512,57.2,18.572,241.8,423.1,13.549,18.63,241.6,421.9,18.584,239.9,421.9,13.855,4.5,738.2,97.72,22.1,438.0,499.35913,5.6920996,0.0
2025-06-01 11:20:00,512,56.4,22.045,242.8,425.1,16.3,22.116,242.7,424.1,22.057,241.9,424.0,16.65,5.59,742.2,97.86,22.183334,441.33334,502.773,6.0365176,0.0
2025-06-01 11:25:00,512,56.0,21.456,242.7,424.4,15.708,21.529,242.7,422.6,21.469,240.9,422.7,16.051,5.51,734.2,97.86,22.266666,444.66666,506.18692,6.380936,0.0
2025-06-01 11:30:00,512,56.8,17.322,241.7,423.3,12.671,17.384,242.7,421.6,17.34,240.9,422.7,12.956,4.45,733.1,97.86,22.35,448.0,509.6008,6.725354,0.0
2025-06-01 11:35:00,512,57.6,17.668,242.7,424.3,12.958,17.735,242.7,422.6,17.687,240.9,422.8,13.25,4.35,734.2,97.8,22.433334,451.33334,512.674,6.9574327,0.0
2025-06-01 11:40:00,512,56.6,19.063,242.7,425.6,14.038,19.141,242.7,423.5,19.072,241.9,423.5,14.354,4.76,738.1,97.81,22.516666,454.66666,515.74725,7.1895113,0.0
2025-06-01 11:45:00,512,56.2,21.472,243.7,425.5,15.713,21.547,243.7,423.4,21.482,241.9,424.5,16.058,5.53,733.6,97.91,22.6,458.0,518.8205,7.42159,0.0
2025-06-01 11:50:00,512,56.6,23.096,241.1,423.1,16.549,23.178,242.2,421.4,23.111,239.7,422.0,16.953,5.66,734.2,97.62,22.65,461.66666,522.8923,7.6841474,0.0
2025-06-01 11:55:00,512,56.2,27.379,243.2,426.2,20.144,27.479,244.2,424.6,27.432,241.8,425.0,20.572,7.03,732.9,97.9,22.7,465.33334,526.964,7.9467053,0.0
2025-06-01 12:00:00,512,56.4,27.065,244.2,427.0,20.041,27.15,244.1,425.7,27.12,241.8,425.0,20.467,6.69,753.2,97.91,22.75,469.0,531.03577,8.209263,0.0
2025-06-01 12:05:00,512,57.6,33.443,245.3,429.1,24.789,33.552,246.1,427.8,33.492,243.8,427.4,25.318,8.55,712.8,97.92,22.783333,472.33334,535.76556,8.357838,0.0
2025-06-01 12:10:00,512,57.8,28.343,243.3,427.3,20.841,28.436,243.9,425.5,28.359,241.8,425.9,21.289,7.22,714.2,97.9,22.816668,475.66666,540.4954,8.506412,0.0
2025-06-01 12:15:00,512,58.0,22.42,243.2,424.8,16.521,22.502,242.9,423.1,22.443,241.8,423.5,16.878,5.71,714.2,97.9,22.85,479.0,545.2252,8.654986,0.0
2025-06-01 12:20:00,512,58.2,25.961,243.2,425.9,19.647,26.041,243.9,424.3,25.975,241.8,424.5,20.06,6.42,738.2,97.9,22.85,481.0,548.2738,8.733772,0.0
2025-06-01 12:25:00,512,59.2,31.41,244.1,427.2,23.214,31.512,244.1,426.2,31.441,242.8,426.0,23.712,7.73,727.1,97.91,22.85,483.0,551.3224,8.812558,0.0
2025-06-01 12:30:00,512,59.0,19.56,241.9,424.1,14.324,19.614,243.1,422.8,19.567,240.8,422.9,14.645,4.92,730.2,97.8,22.85,485.0,554.371,8.891344,0.0
2025-06-01 12:35:00,512,58.6,18.04,241.9,423.0,13.187,18.1,242.1,421.7,18.047,240.8,422.9,13.474,4.68,722.2,97.89,22.85,485.66666,555.41187,8.827494,0.0
2025-06-01 12:40:00,512,58.6,29.246,244.0,427.3,21.635,29.342,244.4,426.1,29.264,242.9,425.5,22.104,7.14,734.3,97.93,22.85,486.33334,556.4527,8.763643,0.0
2025-06-01 12:45:00,512,60.2,34.316,246.6,430.7,26.04,34.426,246.4,429.9,34.341,245.1,429.1,26.587,8.87,698.4,97.89,22.85,487.0,557.4936,8.699793,0.0
2025-06-01 12:50:00,512,60.8,31.107,245.4,429.8,23.213,31.201,245.9,428.3,31.115,244.8,428.5,23.696,8.31,695.8,97.92,22.85,486.0,555.5371,8.7514715,0.0
2025-06-01 12:55:00,512,60.9,24.271,243.8,425.5,17.972,24.364,243.1,423.5,24.28,241.8,424.5,18.347,6.27,702.2,97.96,22.85,485.0,553.58057,8.80315,0.0
2025-06-01 13:00:00,512,61.3,36.354,246.2,431.5,27.32,36.47,246.6,429.7,36.375,244.8,429.8,27.889,8.92,710.2,97.96,22.85,484.0,551.6241,8.854829,0.0
2025-06-01 13:05:00,512,62.9,42.941,247.2,433.9,32.264,43.078,247.6,431.9,42.973,245.8,431.9,32.943,10.99,682.2,97.93,22.866667,481.66666,548.6749,8.910411,0.0
2025-06-01 13:10:00,512,63.8,31.974,245.5,428.7,24.176,32.085,245.1,426.8,31.986,243.4,427.1,24.672,8.1,678.2,97.92,22.883333,479.33334,545.7258,8.965992,0.0
2025-06-01 13:15:00,512,64.2,34.893,245.7,430.7,25.968,35.02,245.3,428.1,34.929,243.0,428.0,26.511,8.3,713.5,97.96,22.9,477.0,542.7767,9.021574,0.0
2025-06-01 13:20:00,512,63.8,17.142,241.6,422.9,12.469,17.196,241.3,420.8,17.153,239.8,421.4,12.749,4.53,695.8,97.86,22.933332,474.33334,540.4953,9.021574,0.0
2025-06-01 13:25:00,512,62.8,22.379,242.6,425.0,16.441,22.459,243.3,423.8,22.393,240.8,423.4,16.795,5.42,734.2,97.85,22.966667,471.66666,538.21387,9.021574,0.0
2025-06-01 13:30:00,512,62.6,26.886,243.6,426.4,19.86,26.966,244.3,424.8,26.893,241.8,425.4,20.284,6.41,745.0,97.9,23.0,469.0,535.9325,9.021574,0.0
2025-06-01 13:35:00,512,62.0,21.551,242.6,425.4,15.915,21.613,243.3,423.7,21.554,241.8,424.2,16.263,5.17,735.5,97.9,23.033333,466.33334,535.6378,8.916795,0.0
2025-06-01 13:40:00,512,61.6,29.021,243.7,427.4,21.267,29.116,244.2,425.7,29.042,242.8,426.2,21.725,6.99,742.8,97.88,23.066668,463.66666,535.34314,8.8120165,0.0
2025-06-01 13:45:00,512,61.4,22.814,243.7,427.2,16.734,22.894,244.2,424.7,22.825,242.8,425.2,17.101,5.62,734.8,97.9,23.1,461.0,535.04846,8.707237,0.0
2025-06-01 13:50:00,512,60.8,19.137,241.3,421.7,13.93,19.191,241.7,419.8,19.14,239.9,420.1,14.242,4.84,726.8,97.81,23.15,458.0,536.72894,8.707237,0.0
2025-06-01 13:55:00,512,60.2,19.65,240.3,420.7,14.243,19.721,240.7,419.8,19.673,238.8,419.0,14.563,4.81,726.8,97.81,23.2,455.0,538.4095,8.707237,0.0
2025-06-01 14:00:00,512,60.0,22.057,241.3,421.8,16.165,22.124,241.7,420.8,22.057,239.9,421.0,16.516,5.27,738.8,97.87,23.25,452.0,540.08997,8.707237,0.0
2025-06-01 14:05:00,512,59.8,21.925,241.3,422.8,15.939,21.997,241.7,421.8,21.926,239.9,421.5,16.289,5.38,738.7,97.91,23.35,448.66666,542.0844,8.707237,0.0
2025-06-01 14:10:00,512,59.2,20.142,241.3,422.8,14.701,20.205,241.7,420.7,20.149,239.9,421.5,15.011,4.81,742.5,97.93,23.449999,445.33334,544.07886,8.707237,0.0
2025-06-01 14:15:00,512,58.8,21.279,241.3,423.9,15.607,21.348,242.7,421.9,21.302,240.9,422.7,15.948,5.02,749.6,97.85,23.55,442.0,546.0733,8.707237,0.0
2025-06-01 14:20:00,512,58.4,20.072,241.3,422.8,14.677,20.14,241.7,420.9,20.075,239.9,421.6,14.996,4.88,742.8,97.86,23.683332,438.0,547.0608,8.667271,0.0
2025-06-01 14:25:00,512,58.4,23.351,242.3,423.8,16.376,23.426,242.7,423.1,23.359,240.9,422.6,16.958,5.7,734.8,96.57,23.816668,434.0,548.04834,8.627305,0.0
2025-06-01 14:30:00,512,58.4,20.152,241.3,422.9,15.074,20.198,242.7,422.2,20.139,240.9,421.8,15.402,5.0,746.8,97.87,23.95,430.0,549.0358,8.587338,0.0
2025-06-01 14:35:00,512,58.4,37.432,244.3,429.2,27.768,37.54,245.1,427.8,37.448,243.0,427.5,28.367,9.29,702.8,97.89,24.083334,425.33334,548.0339,8.587338,0.0
2025-06-01 14:40:00,512,59.0,27.297,243.5,426.7,20.295,27.386,244.1,424.5,27.3,241.4,424.7,20.717,6.66,707.2,97.93,24.216667,420.66666,547.032,8.587338,0.0
2025-06-01 14:45:00,512,59.5,22.749,241.0,422.2,16.565,22.81,242.3,422.0,22.749,240.7,420.8,16.913,5.81,698.5,97.94,24.35,416.0,546.03,8.587338,0.0
2025-06-01 14:50:00,512,59.8,35.351,242.8,425.8,25.693,35.464,243.3,424.3,35.377,241.4,424.2,26.231,8.52,719.3,98.0,24.45,411.0,543.7022,8.654466,0.0
2025-06-01 14:55:00,512,60.1,36.626,242.5,426.5,26.931,36.754,244.0,425.0,36.645,242.2,424.8,27.498,9.08,690.8,97.9,24.55,406.0,541.3744,8.721593,0.0
2025-06-01 15:00:00,512,60.8,22.072,239.3,419.2,15.977,22.137,240.1,418.4,22.083,238.4,418.0,16.313,5.74,695.8,97.92,24.65,401.0,539.0466,8.78872,0.0
2025-06-01 15:05:00,512,60.1,20.188,238.4,418.4,14.551,20.231,239.3,417.0,20.186,237.5,417.2,14.87,4.85,735.8,97.83,24.716667,395.33334,535.72546,8.859147,0.0
2025-06-01 15:10:00,512,60.8,39.14,242.4,425.9,28.738,39.257,244.1,424.3,39.173,241.0,424.2,29.348,9.76,708.3,97.87,24.783333,389.66666,532.4044,8.929573,0.0
2025-06-01 15:15:00,512,60.9,23.339,239.6,418.4,16.672,23.403,240.2,418.1,23.334,238.4,417.5,17.027,6.19,695.2,97.95,24.85,384.0,529.0833,9.0,0.0
2025-06-01 15:20:00,512,60.3,17.593,238.7,418.2,12.736,17.655,239.2,416.9,17.602,238.2,417.0,13.013,4.54,683.0,97.8,24.9,377.66666,524.11957,9.1498575,0.0
2025-06-01 15:25:00,512,59.8,24.627,240.2,421.4,18.086,24.709,241.1,420.7,24.659,239.6,419.5,18.459,6.18,701.6,98.01,24.95,371.33334,519.1559,9.299714,0.0
2025-06-01 15:30:00,512,59.6,19.939,239.8,420.0,14.112,19.996,240.8,418.8,19.931,239.4,418.8,14.421,4.99,683.6,97.86,25.0,365.0,514.19214,9.449572,0.0
2025-06-01 15:35:00,512,59.4,28.965,242.3,424.7,21.18,29.047,243.2,424.9,28.974,242.1,424.4,21.624,6.57,696.7,97.95,25.016666,357.33334,507.26782,9.618751,0.0
2025-06-01 15:40:00,512,59.0,16.468,240.6,420.3,11.859,16.525,240.3,419.5,16.482,238.9,419.4,12.087,3.89,688.5,98.14,25.033333,349.66666,500.34354,9.787929,0.0
2025-06-01 15:45:00,512,59.0,24.81,241.7,423.5,18.272,24.891,242.5,423.3,24.831,240.4,422.4,18.601,7.77,553.9,98.19,25.05,342.0,493.41922,9.957108,0.0
2025-06-01 15:50:00,512,59.1,24.052,241.6,423.6,17.616,24.126,242.4,423.0,24.071,241.4,422.2,17.922,7.57,545.9,98.31,25.066666,333.0,483.8977,10.036424,0.0
2025-06-01 15:55:00,512,59.1,23.27,238.5,418.0,16.747,23.327,239.2,417.3,23.271,238.4,416.9,17.042,7.38,547.5,98.23,25.083334,324.0,474.37622,10.115741,0.0
2025-06-01 16:00:00,512,58.9,22.121,241.1,422.0,16.233,22.185,241.4,421.7,22.129,239.9,422.2,16.531,7.17,553.9,98.19,25.1,315.0,464.8547,10.195057,0.0
2025-06-01 16:05:00,512,58.6,21.468,242.1,423.3,15.678,21.55,242.7,422.5,21.506,241.1,423.1,15.959,6.9,557.9,98.31,25.1,305.66666,454.3742,10.276705,0.0
2025-06-01 16:10:00,512,58.3,21.385,242.1,422.2,15.632,21.455,241.7,422.0,21.399,241.1,422.1,15.909,6.8,557.9,98.21,25.1,296.33334,443.89368,10.358352,0.0
2025-06-01 16:15:00,512,58.3,20.622,241.9,423.4,15.039,20.682,241.7,423.0,20.625,241.1,422.1,15.313,6.39,557.9,98.23,25.1,287.0,433.41318,10.44,0.0
2025-06-01 16:20:00,512,57.9,19.691,241.9,423.4,14.439,19.752,242.7,423.0,19.711,241.1,422.1,14.699,6.43,544.1,98.24,25.1,277.66666,424.2427,10.44,0.0
2025-06-01 16:25:00,512,57.7,19.227,241.9,422.3,14.048,19.278,242.7,422.0,19.247,241.1,422.1,14.31,6.23,544.4,98.19,25.1,268.33334,415.07227,10.44,0.0
2025-06-01 16:30:00,512,57.5,19.219,240.9,422.3,14.034,19.272,241.7,422.2,19.215,240.1,422.2,14.295,5.59,593.9,98.18,25.1,259.0,405.9018,10.44,0.0
2025-06-01 16:35:00,512,57.5,17.831,241.9,423.3,13.087,17.878,242.7,423.2,17.839,241.1,423.4,13.33,5.24,580.5,98.18,25.083334,249.33333,398.34973,10.523817,0.0
2025-06-01 16:40:00,512,57.3,17.156,240.7,420.4,12.479,17.217,241.4,419.9,17.18,240.0,419.7,12.714,5.01,589.9,98.18,25.066666,239.66667,390.79767,10.6076355,0.0
2025-06-01 16:45:00,512,57.3,16.122,239.7,420.4,11.744,16.197,241.4,419.4,16.138,240.0,419.7,11.951,4.84,571.0,98.19,25.05,230.0,383.2456,10.691453,0.0
2025-06-01 16:50:00,512,57.9,15.497,239.6,418.4,11.204,15.551,240.3,418.0,15.502,238.0,417.8,11.433,4.27,601.5,98.0,25.033333,220.0,377.29205,10.691453,0.0
2025-06-01 16:55:00,512,58.1,15.202,238.6,417.3,10.988,15.255,239.3,417.0,15.22,238.0,416.6,11.182,4.75,542.8,98.27,25.016666,210.0,371.3385,10.691453,0.0
2025-06-01 17:00:00,512,57.7,14.368,238.6,417.3,10.393,14.43,239.3,417.0,14.382,238.0,417.7,10.584,4.59,557.9,98.19,25.0,200.0,365.38495,10.691453,0.0
2025-06-01 17:05:00,512,58.3,14.217,238.6,418.4,10.305,14.266,239.3,418.0,14.231,238.0,417.7,10.501,4.25,581.9,98.15,25.0,190.33333,359.40826,10.861159,0.0
2025-06-01 17:10:00,512,58.5,13.325,238.6,417.4,9.614,13.374,239.3,417.0,13.335,238.0,416.7,9.796,4.1,581.8,98.13,25.0,180.66667,353.43158,11.030865,0.0
2025-06-01 17:15:00,512,57.9,13.078,238.6,417.4,9.451,13.123,239.3,417.0,13.087,238.0,416.8,9.634,3.9,585.9,98.2,25.0,171.0,347.4549,11.200571,0.0
2025-06-01 17:20:00,512,58.3,12.801,238.6,416.4,9.241,12.848,239.3,416.8,12.804,238.0,416.8,9.427,3.69,577.9,98.11,25.0,162.33333,340.17514,11.286366,0.0
2025-06-01 17:25:00,512,58.5,12.373,238.6,416.4,8.933,12.39,238.3,415.7,12.351,238.0,416.8,9.118,3.64,573.9,97.96,25.0,153.66667,332.89536,11.372163,0.0
2025-06-01 17:30:00,512,58.7,11.627,237.6,416.4,8.384,11.69,238.3,415.7,11.645,238.0,415.8,8.557,3.42,577.9,97.91,25.0,145.0,325.6156,11.457958,0.0
2025-06-01 17:35:00,512,58.7,11.501,236.6,414.2,8.271,11.543,237.3,414.5,11.493,237.0,414.8,8.441,3.42,565.9,98.0,24.983334,137.33333,316.09866,11.627624,0.0
2025-06-01 17:40:00,512,58.7,10.715,236.6,414.2,7.672,10.752,237.3,414.5,10.706,237.0,413.8,7.837,3.11,577.9,97.92,24.966667,129.66667,306.58173,11.797289,0.0
2025-06-01 17:45:00,512,58.7,10.349,236.6,413.1,7.43,10.386,237.3,413.5,10.342,236.0,413.8,7.584,3.16,585.9,97.98,24.95,122.0,297.0648,11.966954,0.0
2025-06-01 17:50:00,512,58.5,9.796,236.6,413.1,7.015,9.827,237.3,413.5,9.795,236.0,413.8,7.161,3.01,577.0,97.97,24.9,114.666664,286.28528,12.050904,0.0
2025-06-01 17:55:00,512,58.3,9.075,235.6,412.1,6.474,9.109,236.3,412.5,9.064,236.0,412.8,6.607,2.6,581.9,97.99,24.85,107.333336,275.50574,12.134855,0.0
2025-06-01 18:00:00,512,58.1,8.45,237.0,413.4,6.0,8.473,237.4,413.8,8.414,236.9,415.0,6.128,1.92,729.2,97.81,24.8,100.0,264.72623,12.218805,0.0
2025-06-01 18:05:00,512,57.9,7.998,235.9,412.4,5.706,8.019,236.4,412.7,7.963,235.9,412.7,5.831,1.92,713.9,97.8,24.699999,93.666664,253.32991,12.222339,0.0
2025-06-01 18:10:00,512,57.5,7.171,236.9,414.1,5.166,7.198,237.2,414.9,7.146,237.0,415.0,5.307,1.92,713.6,97.35,24.6,87.333336,241.93358,12.225873,0.0
2025-06-01 18:15:00,512,57.1,6.377,238.8,417.6,4.632,6.407,239.3,418.2,6.353,239.0,418.5,4.757,1.72,697.9,97.39,24.5,81.0,230.53726,12.229406,0.0
2025-06-01 18:20:00,512,56.7,6.362,238.9,417.4,4.599,6.398,238.7,418.6,6.337,238.5,418.3,4.722,1.72,681.9,97.38,24.35,75.666664,217.62471,12.163523,0.0
2025-06-01 18:25:00,512,56.1,6.091,237.9,416.4,4.397,6.133,238.7,418.6,6.069,238.5,417.2,4.523,1.44,677.9,97.15,24.199999,70.333336,204.71214,12.09764,0.0
2025-06-01 18:30:00,512,55.5,5.487,237.9,415.4,3.965,5.519,238.7,417.4,5.465,238.5,417.2,4.079,1.44,665.9,97.09,24.05,65.0,191.79959,12.031756,0.0
2025-06-01 18:35:00,512,54.9,4.815,237.9,414.4,3.465,4.851,237.7,416.4,4.789,238.5,416.2,3.589,1.24,661.9,96.6,23.883333,61.333332,178.35187,11.8854685,0.0
2025-06-01 18:40:00,512,54.3,4.598,236.9,413.4,3.295,4.638,237.7,415.3,4.58,237.4,415.2,3.417,1.24,652.6,96.54,23.716665,57.666668,164.90414,11.7391815,0.0
2025-06-01 18:45:00,512,53.7,4.089,236.9,413.4,2.914,4.133,237.7,415.3,4.063,237.4,414.1,3.032,1.04,641.9,96.3,23.55,54.0,151.45642,11.592894,0.0
2025-06-01 18:50:00,512,52.9,3.862,235.9,412.3,2.744,3.904,236.7,414.3,3.849,236.4,414.1,2.879,0.84,709.9,95.39,23.383333,51.0,137.26108,11.456329,0.0
2025-06-01 18:55:00,512,52.1,3.45,235.9,412.3,2.41,3.535,236.7,413.2,3.435,236.4,412.9,2.541,0.84,705.1,94.84,23.216665,48.0,123.06573,11.319765,0.0
2025-06-01 19:00:00,512,51.5,3.04,234.8,410.1,2.112,3.105,235.7,412.2,3.017,235.4,411.9,2.236,0.64,708.7,94.37,23.05,45.0,108.87038,11.183201,0.0
2025-06-01 19:05:00,512,50.7,2.607,233.8,409.0,1.819,2.697,234.7,411.2,2.598,235.4,410.9,1.944,0.64,725.9,93.6,22.883333,42.0,96.3864,10.893839,0.0
2025-06-01 19:10:00,512,50.1,2.169,233.8,409.0,1.495,2.262,234.7,410.2,2.178,234.4,409.9,1.6,0.44,722.0,93.1,22.716665,39.0,83.90242,10.604477,0.0
2025-06-01 19:15:00,512,49.5,1.863,235.0,411.0,1.287,1.96,235.7,413.4,1.864,235.7,412.3,1.417,0.44,713.6,91.46,22.55,36.0,71.41844,10.315115,0.0
2025-06-01 19:20:00,512,48.9,1.587,235.0,411.0,1.093,1.685,235.7,412.4,1.61,235.7,412.3,1.203,0.44,715.0,90.57,22.366667,32.333332,60.937504,10.044834,0.0
2025-06-01 19:25:00,512,48.3,1.388,235.0,409.9,0.92,1.487,235.7,412.4,1.405,235.7,411.3,1.03,0.44,689.0,89.26,22.183332,28.666666,50.456562,9.774554,0.0
2025-06-01 19:30:00,512,47.5,1.138,233.9,408.8,0.739,1.234,234.7,411.4,1.156,234.7,410.2,0.834,0.21,685.0,87.77,22.0,25.0,39.975624,9.504273,0.0
2025-06-01 19:35:00,512,46.9,0.845,233.9,407.8,0.547,0.931,234.7,410.3,0.852,234.7,410.2,0.637,0.21,661.1,86.74,21.816668,21.333334,30.336226,9.258373,0.0
2025-06-01 19:40:00,512,46.4,0.739,233.9,407.7,0.387,0.786,234.7,410.2,0.723,234.7,409.2,0.448,0.21,665.4,86.35,21.633333,17.666666,20.696827,9.012473,0.0
2025-06-01 19:45:00,512,45.6,0.53,236.5,413.6,0.292,0.602,237.1,415.7,0.541,237.4,414.4,0.369,0.21,659.3,80.58,21.45,14.0,11.057427,8.766573,0.0
2025-06-01 19:50:00,512,45.0,0.462,236.5,413.6,0.193,0.517,237.1,415.8,0.451,237.4,414.4,0.255,0.21,633.4,75.76,21.266666,10.0,7.3716183,8.434826,0.0
2025-06-01 19:55:00,512,44.4,0.381,236.5,413.6,0.109,0.418,237.1,415.8,0.383,237.4,415.4,0.145,0.05,637.5,74.48,21.083334,6.0,3.6858091,8.103078,0.0
2025-06-01 20:00:00,512,43.8,0.359,236.5,412.6,0.043,0.386,237.1,414.8,0.347,237.4,414.4,0.069,-0.01,619.2,67.46,20.9,2.0,0.0,7.771331,0.0
2025-06-02 06:00:00,512,27.2,2.718,234.1,409.2,1.866,2.774,234.6,410.4,2.695,234.9,409.2,1.998,0.5,737.2,93.65,12.65,40.0,99.421196,1.484318,0.0
2025-06-02 06:05:00,512,27.8,3.065,234.1,409.2,2.131,3.138,234.6,411.4,3.044,234.9,410.4,2.269,0.7,741.2,94.04,12.816667,43.0,112.88914,1.3690187,0.0
2025-06-02 06:10:00,512,28.6,3.408,235.2,411.3,2.345,3.456,235.6,412.5,3.372,235.9,412.6,2.486,0.7,754.0,94.3,12.983333,46.0,126.357086,1.2537192,0.0
2025-06-02 06:15:00,512,29.4,3.779,235.2,411.3,2.644,3.838,235.6,412.5,3.765,235.9,411.4,2.798,0.9,743.0,94.49,13.15,49.0,139.82503,1.1384199,0.0
2025-06-02 06:20:00,512,30.2,4.442,234.2,409.8,3.112,4.505,234.6,410.8,4.405,234.9,410.2,3.269,0.9,747.6,95.2,13.383333,51.333332,155.29822,1.1384199,0.0
2025-06-02 06:25:00,512,31.0,4.963,234.2,409.7,3.499,5.005,234.6,410.9,4.912,234.9,411.2,3.654,1.1,741.2,95.77,13.616667,53.666668,170.7714,1.1384199,0.0
2025-06-02 06:30:00,512,31.8,5.421,234.2,409.7,3.795,5.442,234.6,410.8,5.362,234.9,410.3,3.943,1.31,717.2,96.21,13.85,56.0,186.24458,1.1384199,0.0
2025-06-02 06:35:00,512,32.6,5.964,234.2,409.7,4.216,6.003,234.6,410.8,5.936,234.9,410.2,4.388,1.31,749.5,96.04,14.1,58.0,201.90108,1.0272747,0.0
2025-06-02 06:40:00,512,33.4,6.537,234.2,409.5,4.624,6.576,234.6,409.8,6.491,234.6,409.5,4.784,1.51,752.5,96.72,14.35,60.0,217.55756,0.91612965,0.0
2025-06-02 06:45:00,512,34.2,7.122,234.2,408.5,5.046,7.165,234.6,409.8,7.099,234.6,409.6,5.22,1.71,745.2,96.64,14.6,62.0,233.21405,0.8049845,0.0
2025-06-02 06:50:00,512,35.0,7.692,233.2,407.5,5.415,7.718,233.6,408.8,7.668,233.6,408.4,5.602,1.71,749.2,96.64,14.85,63.333332,249.10805,0.8049845,0.0
2025-06-02 06:55:00,512,36.0,8.374,233.2,408.5,5.902,8.41,233.6,408.8,8.32,233.6,409.4,6.069,1.91,749.2,97.19,15.1,64.666664,265.00204,0.8049845,0.0
2025-06-02 07:00:00,512,36.8,8.85,233.2,408.4,6.246,8.898,234.6,409.9,8.842,233.8,409.5,6.431,2.11,749.2,97.21,15.35,66.0,280.89603,0.8049845,0.0
2025-06-02 07:05:00,512,37.8,9.528,234.2,411.2,6.657,9.558,235.1,411.2,9.489,234.7,411.6,6.841,2.11,757.2,97.32,15.566667,67.0,297.40955,0.89665633,0.0
2025-06-02 07:10:00,512,38.6,10.259,235.2,411.2,7.276,10.313,235.1,412.2,10.223,235.8,411.7,7.484,2.35,761.2,97.23,15.783334,68.0,313.92303,0.9883282,0.0
2025-06-02 07:15:00,512,39.6,10.857,234.2,409.8,7.689,10.92,235.1,411.1,10.851,234.8,410.7,7.903,2.55,762.5,97.23,16.0,69.0,330.43655,1.08,0.0
2025-06-02 07:20:00,512,40.4,11.454,234.2,408.8,8.101,11.5,233.9,410.1,11.431,234.8,409.6,8.331,2.55,769.2,97.22,16.233334,69.666664,346.8713,1.2147727,0.0
2025-06-02 07:25:00,512,41.2,11.947,235.9,412.7,8.534,11.999,236.6,414.2,11.918,236.6,413.7,8.777,2.63,780.0,97.22,16.466667,70.333336,363.3061,1.3495454,0.0
2025-06-02 07:30:00,512,42.2,12.61,235.9,412.7,9.033,12.684,236.6,414.2,12.615,236.6,414.1,9.286,2.89,773.4,97.26,16.7,71.0,379.74084,1.484318,0.0
2025-06-02 07:35:00,512,43.0,13.261,236.6,413.3,9.491,13.337,237.1,414.3,13.275,236.6,413.9,9.741,2.97,773.2,97.43,16.916668,71.666664,396.11545,1.7484919,0.0
2025-06-02 07:40:00,512,44.0,13.979,236.6,413.4,10.012,14.032,237.1,414.3,13.975,236.6,413.5,10.277,3.18,769.2,97.44,17.133333,72.333336,412.49005,2.0126657,0.0
2025-06-02 07:45:00,512,45.0,14.769,236.6,413.3,10.569,14.803,237.0,413.3,14.764,235.6,413.6,10.847,3.46,761.7,97.52,17.35,73.0,428.86465,2.2768397,0.0
2025-06-02 07:50:00,512,45.8,15.335,236.6,415.2,11.011,15.374,237.0,415.8,15.325,236.8,414.6,11.279,3.66,757.2,97.56,17.550001,74.0,444.84024,2.4317858,0.0
2025-06-02 07:55:00,512,46.6,15.854,237.6,415.2,11.417,15.917,238.0,415.8,15.86,236.8,415.7,11.702,3.72,761.2,97.56,17.75,75.0,460.81583,2.5867321,0.0
2025-06-02 08:00:00,512,47.6,16.487,237.6,414.2,11.78,16.535,238.0,414.7,16.484,236.7,414.2,12.075,3.96,757.2,97.57,17.95,76.0,476.7914,2.7416782,0.0
2025-06-02 08:05:00,512,48.6,16.877,239.0,418.2,12.22,16.945,239.3,418.2,16.885,239.0,418.2,12.522,4.04,759.6,97.57,18.15,76.666664,491.68747,2.853066,0.0
2025-06-02 08:10:00,512,49.6,17.694,240.1,420.2,12.841,17.762,240.3,420.5,17.696,240.0,420.4,13.15,4.16,757.2,97.67,18.35,77.333336,506.5835,2.9644537,0.0
2025-06-02 08:15:00,512,50.4,18.433,240.1,420.3,13.407,18.498,240.3,420.5,18.436,240.0,420.3,13.73,4.4,757.2,97.66,18.55,78.0,521.47955,3.0758414,0.0
