collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-06-02 08:20:00,512,51.2,19.29,238.9,418.0,13.961,19.36,239.3,418.2,19.3,238.7,417.9,14.304,4.67,753.0,97.66,18.733334,79.0,536.69086,3.0758414,0.0
2025-06-02 08:25:00,512,52.2,19.964,237.9,417.0,14.388,20.045,238.3,417.2,19.988,238.7,417.4,14.718,4.87,749.2,97.79,18.916666,80.0,551.9022,3.0758414,0.0
2025-06-02 08:30:00,512,53.1,20.786,237.9,417.1,14.98,20.862,238.3,417.2,20.793,237.7,416.6,15.301,5.07,745.2,97.86,19.1,81.0,567.1135,3.0758414,0.0
2025-06-02 08:35:00,512,54.2,21.783,237.9,416.0,15.678,21.868,238.3,416.2,21.791,237.7,415.4,16.024,5.23,749.2,97.85,19.266666,81.666664,581.60724,3.1569064,0.0
2025-06-02 08:40:00,512,55.2,22.216,239.8,419.9,16.136,22.296,240.1,420.5,22.235,240.4,419.3,16.491,5.42,745.3,97.84,19.433334,82.333336,596.101,3.237971,0.0
2025-06-02 08:45:00,512,56.0,22.887,240.8,421.1,16.672,22.972,241.1,421.5,22.916,240.3,421.3,17.033,5.6,747.8,97.84,19.6,83.0,610.5947,3.319036,0.0
2025-06-02 08:50:00,512,55.0,23.481,240.8,422.2,17.126,23.56,241.1,422.2,23.506,240.3,421.9,17.493,5.77,745.2,97.88,19.766666,83.333336,625.06226,3.319036,0.0
2025-06-02 08:55:00,512,55.2,24.225,240.8,422.5,17.686,24.313,241.1,422.5,24.253,240.3,422.1,18.067,5.98,742.2,97.89,19.933334,83.666664,639.52985,3.319036,0.0
2025-06-02 09:00:00,512,55.2,24.875,240.8,421.5,18.102,24.942,241.1,421.5,24.869,240.0,420.9,18.487,6.18,741.2,97.89,20.1,84.0,653.9974,3.319036,0.0
2025-06-02 09:05:00,512,55.4,25.607,241.8,422.2,18.674,25.664,242.1,422.1,25.603,241.0,421.6,19.073,6.33,737.2,97.9,20.25,84.333336,667.4148,3.319036,0.0
2025-06-02 09:10:00,512,55.7,26.111,241.8,423.4,19.072,26.164,242.1,423.0,26.113,241.0,422.5,19.479,6.53,737.2,97.91,20.4,84.666664,680.83215,3.319036,0.0
2025-06-02 09:15:00,512,56.1,26.736,242.8,424.2,19.595,26.803,243.2,424.0,26.735,242.0,423.8,20.004,6.72,737.2,97.92,20.55,85.0,694.2496,3.319036,0.0
2025-06-02 09:20:00,512,56.5,27.387,240.4,420.7,19.907,27.467,240.8,419.8,27.392,240.0,420.2,20.332,6.88,726.2,97.92,20.683332,85.666664,706.6241,3.4655275,0.0
2025-06-02 09:25:00,512,56.9,28.034,240.4,420.7,20.376,28.114,240.8,420.0,28.068,240.0,420.3,20.808,7.03,733.2,97.92,20.816668,86.333336,718.99866,3.6120188,0.0
2025-06-02 09:30:00,512,57.3,28.513,240.4,420.6,20.726,28.591,240.8,420.7,28.515,240.0,420.3,21.17,7.16,733.2,97.91,20.95,87.0,731.37317,3.7585104,0.0
2025-06-02 09:35:00,512,57.9,29.016,240.4,420.7,21.11,29.08,240.8,420.7,29.051,240.0,420.3,21.568,7.36,737.2,97.91,21.083334,89.333336,743.0511,3.7585104,0.0
2025-06-02 09:40:00,512,58.3,29.802,241.4,422.0,21.683,29.904,240.8,421.5,29.837,240.0,421.1,22.152,7.59,733.2,97.91,21.216667,91.666664,754.729,3.7585104,0.0
2025-06-02 09:45:00,512,58.9,30.311,240.3,418.7,22.012,30.406,240.8,418.3,30.357,238.9,418.1,22.486,7.62,721.2,97.9,21.35,94.0,766.4069,3.7585104,0.0
2025-06-02 09:50:00,512,59.5,30.76,241.7,423.7,22.498,30.842,241.9,422.3,30.76,240.9,422.7,22.978,7.78,725.2,97.89,21.466667,97.0,776.0339,3.9102376,0.0
2025-06-02 09:55:00,512,59.9,30.905,243.1,426.3,22.741,30.992,243.3,424.8,30.937,242.4,424.9,23.231,7.87,721.2,97.89,21.583334,100.0,785.6608,4.0619645,0.0
2025-06-02 10:00:00,512,60.7,31.514,243.1,425.6,23.175,31.607,243.3,424.5,31.54,242.4,425.2,23.672,8.06,721.2,97.89,21.7,103.0,795.2878,4.2136917,0.0
2025-06-02 10:05:00,512,61.1,31.707,243.1,424.6,23.258,31.806,243.3,424.2,31.746,242.4,424.1,23.754,8.18,724.0,97.87,21.816668,107.333336,804.22925,4.327021,0.0
2025-06-02 10:10:00,512,61.7,31.922,242.1,424.6,23.399,32.024,243.3,424.1,31.951,241.4,423.8,23.889,8.24,717.2,97.95,21.933332,111.666664,813.17065,4.44035,0.0
2025-06-02 10:15:00,512,62.1,31.863,243.1,426.0,23.429,31.945,243.3,425.4,31.875,242.6,425.3,23.923,8.31,721.2,97.95,22.05,116.0,822.1121,4.5536795,0.0
2025-06-02 10:20:00,512,62.3,32.334,243.2,426.0,23.758,32.413,244.3,425.4,32.337,242.6,425.5,24.255,8.51,717.2,97.96,22.166666,121.333336,829.0169,4.707193,0.0
2025-06-02 10:25:00,512,62.9,33.1,243.2,425.0,24.322,33.187,243.3,424.4,33.114,242.6,424.5,24.831,8.51,717.2,97.96,22.283333,126.666664,835.92175,4.860706,0.0
2025-06-02 10:30:00,512,63.3,33.131,243.3,425.3,24.319,33.228,243.4,424.5,33.182,242.6,424.4,24.821,8.72,717.2,97.95,22.4,132.0,842.82654,5.0142193,0.0
2025-06-02 10:35:00,512,63.7,34.702,243.4,425.6,25.416,34.788,243.6,425.0,34.715,242.8,425.1,25.951,9.17,717.2,97.95,22.516666,139.0,848.3798,5.126741,0.0
2025-06-02 10:40:00,512,64.2,34.497,243.3,425.6,25.378,34.618,243.7,425.0,34.546,241.7,424.8,25.914,9.02,713.2,98.01,22.633333,146.0,853.93304,5.239263,0.0
2025-06-02 10:45:00,512,64.7,34.548,242.0,422.7,25.275,34.671,242.7,422.4,34.555,240.6,422.3,25.806,9.04,718.5,97.94,22.75,153.0,859.4863,5.3517847,0.0
2025-06-02 10:50:00,512,65.1,35.289,243.4,427.2,26.03,35.407,243.7,426.2,35.315,242.5,426.1,26.577,9.15,709.9,97.91,22.85,162.33333,863.692,5.395642,0.0
2025-06-02 10:55:00,512,65.6,34.941,241.3,423.5,25.501,35.036,241.8,422.8,34.977,240.7,422.5,26.035,9.07,717.2,97.95,22.949999,171.66667,867.89777,5.4394994,0.0
2025-06-02 11:00:00,512,66.0,34.986,242.4,423.7,25.612,35.11,242.8,423.7,35.011,241.7,423.3,26.144,9.07,713.2,97.94,23.05,181.0,872.10345,5.4833565,0.0
2025-06-02 11:05:00,512,66.1,35.692,241.8,423.6,26.129,35.834,243.1,423.5,35.736,241.0,423.5,26.679,9.25,713.2,97.93,23.15,191.33333,873.95703,5.4273496,0.0
2025-06-02 11:10:00,512,66.5,35.946,241.8,423.3,26.279,36.05,242.1,422.3,35.985,241.0,423.3,26.829,9.42,709.2,97.94,23.25,201.66667,875.81067,5.371343,0.0
2025-06-02 11:15:00,512,66.8,36.454,241.8,423.3,26.586,36.561,242.1,422.3,36.505,241.0,422.2,27.145,9.51,706.7,97.94,23.35,212.0,877.66425,5.315336,0.0
2025-06-02 11:20:00,512,67.3,36.469,241.8,422.1,26.535,36.589,242.0,421.2,36.53,241.0,420.9,27.093,9.41,701.2,97.94,23.433334,222.0,878.182,5.274222,0.0
2025-06-02 11:25:00,512,67.9,37.681,241.2,421.3,27.444,37.825,241.4,421.1,37.713,239.7,421.2,28.021,10.01,697.2,97.93,23.516666,232.0,878.69977,5.233108,0.0
2025-06-02 11:30:00,512,68.2,37.919,242.3,423.3,27.7,38.086,242.4,422.5,37.945,240.8,422.8,28.286,10.12,696.2,97.93,23.6,242.0,879.2175,5.1919937,0.0
2025-06-02 11:35:00,512,68.7,37.715,243.5,426.4,27.734,37.877,243.6,425.1,37.743,241.8,425.0,28.317,10.13,693.2,97.93,23.666666,249.0,877.0624,5.2452574,0.0
2025-06-02 11:40:00,512,68.7,37.505,243.5,426.5,27.587,37.632,243.6,425.1,37.525,241.9,424.6,28.17,9.68,705.2,97.95,23.733334,256.0,874.9073,5.298521,0.0
2025-06-02 11:45:00,512,69.0,35.82,244.3,426.9,26.654,35.973,244.2,425.9,35.825,243.0,426.8,27.217,9.38,705.2,97.95,23.8,263.0,872.75214,5.3517847,0.0
2025-06-02 11:50:00,512,69.2,36.335,243.3,425.8,26.753,36.48,244.1,424.8,36.358,243.0,425.6,27.319,9.19,721.2,97.94,23.866667,268.33334,867.26544,5.3517847,0.0
2025-06-02 11:55:00,512,69.2,36.543,244.3,426.4,26.791,36.691,244.1,426.0,36.558,243.0,426.2,27.36,9.42,721.2,97.94,23.933332,273.66666,861.7787,5.3517847,0.0
2025-06-02 12:00:00,512,69.3,33.877,243.3,425.4,24.911,34.04,243.8,424.5,33.899,242.0,424.8,25.434,8.94,697.2,97.93,24.0,279.0,856.292,5.3517847,0.0
2025-06-02 12:05:00,512,69.1,34.964,242.2,422.8,25.42,35.088,242.6,422.4,34.995,240.6,422.1,25.957,9.23,701.2,97.91,24.066668,283.0,849.15717,5.3678565,0.0
2025-06-02 12:10:00,512,68.8,35.452,241.5,423.6,26.01,35.571,241.8,423.0,35.467,240.6,422.7,26.56,9.14,705.2,97.94,24.133333,287.0,842.02234,5.383928,0.0
2025-06-02 12:15:00,512,68.5,35.025,242.3,423.6,25.593,35.172,241.8,423.1,35.042,240.6,422.3,26.134,9.04,697.2,97.94,24.2,291.0,834.8875,5.3999996,0.0
2025-06-02 12:20:00,512,68.3,34.288,241.3,421.7,24.923,34.41,241.6,420.5,34.294,239.5,420.7,25.447,8.76,688.4,97.95,24.25,294.33334,828.44476,5.3999996,0.0
2025-06-02 12:25:00,512,68.2,35.375,241.3,421.7,25.8,35.514,241.6,420.8,35.397,240.5,420.8,26.346,9.29,672.5,97.94,24.300001,297.66666,822.00195,5.3999996,0.0
2025-06-02 12:30:00,512,67.9,35.15,241.3,422.6,25.404,35.275,241.6,421.2,35.193,240.5,421.3,25.949,8.99,677.2,97.94,24.35,301.0,815.5592,5.3999996,0.0
2025-06-02 12:35:00,512,67.9,34.749,241.2,422.0,25.338,34.869,241.6,420.1,34.758,239.4,420.9,25.871,8.72,689.9,97.94,24.383333,304.33334,812.1341,5.4317203,0.0
2025-06-02 12:40:00,512,67.9,34.274,240.2,420.7,24.832,34.433,240.5,419.2,34.308,239.3,419.7,25.349,8.63,689.2,97.96,24.416668,307.66666,808.709,5.4634404,0.0
2025-06-02 12:45:00,512,68.1,35.323,240.2,421.9,25.798,35.459,240.6,420.7,35.35,239.3,420.1,26.343,8.92,677.2,97.94,24.45,311.0,805.2839,5.495161,0.0
2025-06-02 12:50:00,512,68.7,36.755,241.2,421.7,27.542,36.817,241.7,420.7,36.755,240.3,421.1,28.121,9.45,669.2,97.94,24.5,314.0,805.1925,5.5983825,0.0
2025-06-02 12:55:00,512,68.2,31.323,240.2,420.1,22.705,31.436,240.6,418.9,31.349,239.3,418.8,23.176,8.09,685.2,97.94,24.550001,317.0,805.1012,5.701604,0.0
2025-06-02 13:00:00,512,68.1,35.009,241.2,422.7,25.56,35.144,241.6,421.3,35.047,240.3,421.9,26.101,8.87,681.2,97.97,24.6,320.0,805.0098,5.8048253,0.0
2025-06-02 13:05:00,512,68.6,37.226,241.2,421.9,27.099,37.369,240.7,420.6,37.283,240.1,420.4,27.672,9.49,675.5,97.94,24.666666,322.33334,805.57837,6.016509,0.0
2025-06-02 13:10:00,512,68.0,32.074,242.2,423.8,23.385,32.187,242.4,421.8,32.121,241.3,422.0,23.877,8.61,650.6,97.91,24.733334,324.66666,806.147,6.2281923,0.0
2025-06-02 13:15:00,512,68.1,33.906,242.2,422.6,24.566,34.023,241.4,420.7,33.944,240.3,420.8,25.086,9.08,657.2,97.95,24.8,327.0,806.7155,6.439876,0.0
2025-06-02 13:20:00,512,68.5,36.168,242.1,423.6,26.397,36.288,241.3,422.2,36.23,240.3,422.3,26.963,9.5,661.2,97.92,24.866667,329.0,804.6241,6.499424,0.0
2025-06-02 13:25:00,512,68.9,31.528,239.7,418.2,22.596,31.67,239.9,417.3,31.53,238.6,417.2,23.074,8.59,641.2,97.93,24.933332,331.0,802.53265,6.5589714,0.0
2025-06-02 13:30:00,512,68.4,33.364,240.9,421.9,24.318,33.511,241.0,420.6,33.415,239.6,421.1,24.832,8.96,649.2,97.94,25.0,333.0,800.4412,6.6185193,0.0
2025-06-02 13:35:00,512,68.5,34.631,239.9,421.4,25.203,34.772,240.8,420.5,34.663,239.6,421.1,25.738,9.21,647.8,97.93,25.05,334.66666,793.384,6.9551005,0.0
2025-06-02 13:40:00,512,68.4,34.094,240.2,420.3,24.467,34.214,240.8,420.3,34.157,239.6,419.6,24.992,9.18,654.7,97.92,25.1,336.33334,786.32666,7.291682,0.0
2025-06-02 13:45:00,512,68.4,34.83,241.3,421.5,25.255,34.95,240.8,420.6,34.83,239.7,420.7,25.792,9.33,654.8,97.92,25.15,338.0,779.2694,7.628263,0.0
2025-06-02 13:50:00,512,67.8,31.282,240.3,421.5,22.823,31.432,240.8,419.7,31.311,239.7,420.5,23.313,8.35,667.2,97.92,25.183332,339.0,767.26953,7.8559237,0.0
2025-06-02 13:55:00,512,67.7,35.003,241.4,423.6,25.633,35.106,241.7,421.6,35.0,240.8,421.6,26.175,9.65,642.4,97.89,25.216667,340.0,755.2696,8.083584,0.0
2025-06-02 14:00:00,512,67.5,37.361,242.0,423.9,27.475,37.471,241.8,422.5,37.402,240.7,422.6,28.065,10.16,645.2,97.92,25.25,341.0,743.2697,8.311245,0.0
2025-06-02 14:05:00,512,66.9,30.764,240.7,422.0,22.261,30.89,241.2,420.7,30.803,239.4,421.1,22.736,8.22,649.2,97.96,25.25,341.33334,729.3182,8.656211,0.0
2025-06-02 14:10:00,512,65.5,5.658,236.0,413.9,4.097,5.691,236.7,412.5,5.639,235.0,413.7,4.269,1.12,828.6,95.94,25.25,341.66666,715.3667,9.001177,0.0
2025-06-02 14:15:00,512,64.3,30.067,241.4,423.7,22.028,30.095,241.8,422.6,30.057,240.5,422.6,22.505,7.7,675.6,97.91,25.25,342.0,701.41516,9.346143,0.0
2025-06-02 14:20:00,512,64.5,27.65,241.4,422.4,20.08,27.729,241.6,421.6,27.669,240.5,421.6,20.5,7.59,645.3,97.95,25.233334,342.33334,687.82666,9.784464,0.0
2025-06-02 14:25:00,512,63.9,28.844,240.3,421.1,20.968,28.941,240.5,419.5,28.877,239.8,420.1,21.413,7.76,648.3,97.93,25.216667,342.66666,674.23816,10.222786,0.0
2025-06-02 14:30:00,512,62.9,24.597,239.2,418.4,17.753,24.671,239.3,418.1,24.616,237.8,417.3,18.126,6.14,681.3,97.95,25.2,343.0,660.64966,10.661107,0.0
2025-06-02 14:35:00,512,63.2,30.027,241.5,423.0,21.779,30.122,241.6,422.0,30.065,240.5,421.7,22.237,7.44,697.3,97.94,25.166668,343.0,650.05035,11.014321,0.0
2025-06-02 14:40:00,512,63.2,29.863,241.5,422.2,21.596,29.94,241.6,421.0,29.883,240.5,422.0,22.041,6.99,717.3,97.95,25.133333,343.0,639.45105,11.367537,0.0
2025-06-02 14:45:00,512,63.2,29.984,242.5,424.4,21.885,30.067,242.7,423.2,29.996,240.5,422.5,22.338,7.09,717.1,97.89,25.1,343.0,628.85175,11.720751,0.0
2025-06-02 14:50:00,512,62.8,23.485,241.5,421.9,17.119,23.544,240.7,420.9,23.478,240.5,420.5,17.478,5.69,714.6,97.91,25.033333,343.0,619.91254,12.075101,0.0
2025-06-02 14:55:00,512,62.4,23.599,240.4,420.5,17.121,23.668,240.7,420.0,23.616,239.5,419.5,17.485,5.9,709.9,97.94,24.966667,343.0,610.9733,12.429452,0.0
2025-06-02 15:00:00,512,61.8,21.031,239.4,420.3,15.253,21.103,239.5,418.9,21.028,238.5,418.6,15.575,5.17,717.3,97.92,24.9,343.0,602.0341,12.783802,0.0
2025-06-02 15:05:00,512,61.2,21.511,239.4,418.0,15.515,21.574,239.5,417.6,21.536,238.5,417.7,15.854,5.2,725.3,97.92,24.816666,342.66666,594.08923,13.139027,0.0
2025-06-02 15:10:00,512,60.8,21.006,238.4,417.9,15.175,21.074,238.5,417.2,21.014,238.4,416.9,15.509,4.98,733.3,97.82,24.733334,342.33334,586.1444,13.494251,0.0
2025-06-02 15:15:00,512,60.2,21.033,238.4,415.9,15.108,21.093,238.5,415.0,21.037,237.1,415.7,15.442,5.08,725.3,97.82,24.65,342.0,578.1995,13.849476,0.0
2025-06-02 15:20:00,512,59.8,17.654,237.4,414.3,12.623,17.705,237.5,414.2,17.658,236.0,414.4,12.918,4.13,749.2,97.72,24.55,340.66666,569.60913,14.105929,0.0
2025-06-02 15:25:00,512,59.2,19.64,237.4,416.5,14.127,19.695,237.5,415.3,19.653,237.0,416.4,14.448,4.38,764.9,97.79,24.45,339.33334,561.0187,14.362384,0.0
2025-06-02 15:30:00,512,58.6,18.832,237.4,415.4,13.501,18.882,237.5,415.3,18.821,237.0,415.2,13.807,4.37,759.9,97.78,24.35,338.0,552.4283,14.618837,0.0
2025-06-02 15:35:00,512,58.0,16.928,237.4,414.9,12.136,16.988,237.5,414.2,16.941,236.8,414.5,12.419,3.95,761.2,97.73,24.233334,334.66666,541.8918,14.876505,0.0
2025-06-02 15:40:00,512,57.4,15.292,237.4,414.8,10.954,15.339,237.5,414.1,15.291,236.8,414.5,11.214,3.73,749.2,97.72,24.116667,331.33334,531.35535,15.134172,0.0
2025-06-02 15:45:00,512,58.4,14.051,236.2,412.4,10.012,14.096,235.4,412.7,14.05,235.7,412.4,10.258,3.3,737.2,97.61,24.0,328.0,520.81885,15.39184,0.0
2025-06-02 15:50:00,512,57.9,14.301,236.2,413.3,10.237,14.351,236.4,413.7,14.315,235.7,413.6,10.486,3.3,741.2,97.6,23.9,323.33334,509.97498,15.533038,0.0
2025-06-02 15:55:00,512,57.5,17.577,237.2,415.5,12.686,17.638,237.4,415.8,17.597,236.9,416.0,12.993,3.92,769.2,97.58,23.800001,318.66666,499.13107,15.674237,0.0
2025-06-02 16:00:00,512,56.5,18.476,239.2,418.5,13.328,18.523,238.4,417.9,18.481,237.9,418.0,13.65,4.32,769.2,97.64,23.7,314.0,488.2872,15.815435,0.0
2025-06-02 16:05:00,512,56.5,24.286,238.0,415.9,17.383,24.374,238.5,415.9,24.313,237.8,416.0,17.757,5.38,763.9,97.89,23.616667,308.66666,476.81375,15.724511,0.0
2025-06-02 16:10:00,512,56.2,24.367,238.0,416.0,17.475,24.431,237.4,414.7,24.385,236.7,415.7,17.854,5.35,765.2,97.89,23.533335,303.33334,465.34027,15.633586,0.0
2025-06-02 16:15:00,512,56.6,18.817,235.8,413.3,13.593,18.872,236.3,412.1,18.825,235.3,413.4,13.899,3.97,749.2,97.78,23.45,298.0,453.86682,15.542662,0.0
2025-06-02 16:20:00,512,57.4,19.462,237.8,415.6,13.985,19.522,237.4,415.8,19.48,237.4,415.1,14.289,4.48,679.0,97.81,23.383333,292.0,441.77008,15.426002,0.0
2025-06-02 16:25:00,512,57.2,17.329,237.8,415.1,12.495,17.387,237.4,415.6,17.328,237.4,414.9,12.776,4.06,688.2,97.86,23.316668,286.0,429.6733,15.309342,0.0
2025-06-02 16:30:00,512,57.6,16.774,237.8,416.3,12.073,16.839,237.4,415.5,16.789,237.4,416.1,12.344,3.85,712.2,97.79,23.25,280.0,417.57657,15.192682,0.0
2025-06-02 16:35:00,512,57.8,16.455,237.8,416.0,11.827,16.507,237.4,414.7,16.464,237.3,415.2,12.094,3.76,696.2,97.81,23.183332,274.33334,405.8289,14.959852,0.0
2025-06-02 16:40:00,512,57.1,14.864,236.8,412.6,10.546,14.881,236.2,412.5,14.861,236.3,412.8,10.798,3.53,680.2,97.68,23.116667,268.66666,394.0812,14.727022,0.0
2025-06-02 16:45:00,512,57.3,14.591,237.0,415.0,10.47,14.643,237.2,414.5,14.608,236.3,415.1,10.682,3.59,676.2,98.03,23.05,263.0,382.33353,14.494192,0.0
2025-06-02 16:50:00,512,57.3,12.748,237.0,414.3,9.125,12.801,236.1,414.0,12.746,236.3,414.3,9.337,3.15,671.5,97.67,22.966665,257.0,370.29254,14.294857,0.0
2025-06-02 16:55:00,512,57.3,12.665,236.0,414.3,9.097,12.718,236.1,414.0,12.674,236.3,414.3,9.316,3.11,672.4,97.65,22.883333,251.0,358.25153,14.095522,0.0
2025-06-02 17:00:00,512,57.3,13.659,237.0,414.2,9.793,13.714,236.9,414.4,13.663,236.8,414.7,10.036,3.28,697.5,97.59,22.8,245.0,346.21054,13.896187,0.0
2025-06-02 17:05:00,512,57.3,15.03,237.1,414.6,10.757,15.09,236.9,415.4,15.031,236.8,415.1,11.016,3.72,682.0,97.61,22.716665,238.66667,333.88303,13.817804,0.0
2025-06-02 17:10:00,512,57.1,10.839,236.1,413.4,7.728,10.909,236.9,413.6,10.85,236.9,414.0,7.93,2.62,676.2,97.48,22.633333,232.33333,321.5555,13.739421,0.0
2025-06-02 17:15:00,512,56.7,12.7,237.2,414.7,9.173,12.759,236.9,415.5,12.687,236.9,415.9,9.398,3.02,689.2,97.61,22.55,226.0,309.228,13.661038,0.0
2025-06-02 17:20:00,512,56.3,9.82,238.3,415.8,7.075,9.862,237.9,416.0,9.795,237.9,416.4,7.258,2.34,760.2,97.46,22.466665,219.33333,296.94012,13.475425,0.0
2025-06-02 17:25:00,512,55.9,9.148,237.3,415.8,6.561,9.181,237.9,415.9,9.114,237.9,416.2,6.732,2.02,753.2,97.44,22.383333,212.66667,284.65225,13.289811,0.0
2025-06-02 17:30:00,512,55.5,8.467,238.3,416.7,6.09,8.499,237.9,417.1,8.429,237.9,417.3,6.255,2.1,757.3,97.24,22.3,206.0,272.36438,13.1041975,0.0
2025-06-02 17:35:00,512,54.9,8.599,234.9,410.7,6.104,8.627,235.1,411.5,8.573,235.1,411.4,6.26,1.9,748.9,97.48,22.216665,199.0,259.4922,13.037759,0.0
2025-06-02 17:40:00,512,54.5,9.623,234.9,409.6,6.819,9.666,234.6,410.7,9.606,235.1,410.1,7.01,2.3,756.2,97.27,22.133333,192.0,246.61998,12.971321,0.0
2025-06-02 17:45:00,512,54.1,9.714,233.9,408.5,6.77,9.745,234.6,409.7,9.633,234.1,409.1,6.962,2.1,749.9,97.22,22.05,185.0,233.74779,12.904882,0.0
2025-06-02 17:50:00,512,53.9,12.555,233.9,409.7,8.802,12.598,234.6,410.7,12.513,234.1,410.2,9.061,3.15,720.2,97.16,21.949999,177.66667,220.94255,12.6850195,0.0
2025-06-02 17:55:00,512,53.9,11.492,233.9,412.6,8.082,11.544,233.6,413.6,11.458,234.1,413.0,8.296,3.02,718.9,97.39,21.85,170.33333,208.13733,12.465156,0.0
2025-06-02 18:00:00,512,53.7,9.018,234.9,411.5,6.382,9.124,236.4,412.4,9.003,236.2,412.0,6.553,2.2,716.2,97.38,21.75,163.0,195.33209,12.245293,0.0
2025-06-02 18:05:00,512,53.2,8.551,234.9,411.1,5.949,8.647,235.3,412.4,8.52,235.1,411.9,6.116,2.2,720.2,97.35,21.666666,155.66667,182.9241,12.027826,0.0
2025-06-02 18:10:00,512,52.8,6.256,233.9,408.4,4.29,6.335,234.3,410.5,6.231,234.0,409.9,4.453,1.59,732.2,96.24,21.583334,148.33333,170.51613,11.810361,0.0
2025-06-02 18:15:00,512,52.2,5.274,232.9,407.3,3.524,5.334,233.3,409.4,5.248,234.0,408.6,3.688,1.19,732.2,95.42,21.5,141.0,158.10814,11.592895,0.0
2025-06-02 18:20:00,512,51.6,4.336,234.2,409.2,2.894,4.367,234.5,410.5,4.299,235.0,409.6,3.04,0.96,744.2,95.21,21.416666,133.66667,147.03625,11.378254,0.0
2025-06-02 18:25:00,512,51.2,3.879,234.2,409.7,2.651,3.942,234.8,411.5,3.86,234.9,410.6,2.79,0.96,738.3,94.99,21.333334,126.333336,135.96437,11.163613,0.0
2025-06-02 18:30:00,512,50.6,3.477,233.2,407.7,2.352,3.55,233.8,409.5,3.458,233.9,408.4,2.49,0.76,724.8,94.42,21.25,119.0,124.89248,10.948973,0.0
2025-06-02 18:35:00,512,49.8,3.407,233.2,407.8,2.228,3.471,233.8,409.2,3.394,233.9,408.3,2.363,0.76,732.2,94.37,21.15,111.666664,115.447525,10.7875805,0.0
2025-06-02 18:40:00,512,49.2,3.405,233.2,406.8,2.305,3.492,233.8,409.2,3.369,233.9,408.3,2.438,0.76,742.2,94.35,21.050001,104.333336,106.00256,10.626189,0.0
2025-06-02 18:45:00,512,48.6,3.741,233.2,406.8,2.523,3.827,233.8,409.2,3.723,233.9,408.2,2.662,0.76,749.1,94.84,20.95,97.0,96.55761,10.464797,0.0
2025-06-02 18:50:00,512,48.2,3.75,232.2,406.8,2.511,3.826,233.8,409.2,3.717,233.9,407.2,2.648,0.76,740.2,94.77,20.85,90.0,88.40717,10.144623,0.0
2025-06-02 18:55:00,512,47.6,3.72,233.3,407.5,2.532,3.806,233.8,409.5,3.701,233.9,408.1,2.677,0.76,744.2,94.74,20.75,83.0,80.25674,9.824448,0.0
2025-06-02 19:00:00,512,47.0,3.788,233.3,407.5,2.554,3.855,233.8,409.5,3.776,233.9,408.1,2.694,0.76,748.2,94.78,20.65,76.0,72.1063,9.504273,0.0
2025-06-02 19:05:00,512,46.6,3.895,233.3,408.4,2.63,3.943,233.8,409.5,3.869,233.9,408.9,2.769,0.76,745.2,94.92,20.533333,69.333336,64.640724,9.258373,0.0
2025-06-02 19:10:00,512,46.0,3.523,233.3,408.9,2.218,3.559,233.8,410.7,3.499,233.9,409.6,2.351,0.76,720.2,94.36,20.416666,62.666668,57.175144,9.012473,0.0
2025-06-02 19:15:00,512,45.6,3.234,233.3,407.9,1.916,3.275,233.8,409.7,3.214,233.9,408.6,2.046,0.76,714.1,93.75,20.3,56.0,49.709564,8.766573,0.0
2025-06-02 19:20:00,512,45.2,2.602,233.3,409.1,1.672,2.681,233.8,410.7,2.589,233.9,409.9,1.788,0.55,704.2,93.48,20.183332,50.0,43.45523,8.409689,0.0
2025-06-02 19:25:00,512,44.6,2.616,233.3,408.8,1.359,2.67,233.8,410.6,2.598,235.0,409.8,1.471,0.55,706.8,92.4,20.066668,44.0,37.200893,8.052804,0.0
2025-06-02 19:30:00,512,44.2,1.917,234.3,409.8,1.17,1.999,234.8,410.6,1.908,235.0,409.8,1.281,0.55,696.2,91.32,19.95,38.0,30.946558,7.69592,0.0
2025-06-02 19:35:00,512,43.7,1.69,233.3,408.8,0.991,1.782,234.8,410.6,1.701,235.0,409.8,1.095,0.35,696.7,90.48,19.816668,32.0,23.654873,7.5306134,0.0
2025-06-02 19:40:00,512,43.3,1.475,233.3,408.8,0.813,1.581,234.8,410.7,1.515,235.0,409.8,0.909,0.35,697.6,89.13,19.683332,26.0,16.36319,7.3653064,0.0
2025-06-02 19:45:00,512,42.7,1.286,233.3,408.8,0.587,1.354,234.7,410.8,1.318,235.1,409.9,0.668,0.35,684.5,87.51,19.55,20.0,9.071506,7.2,0.0
2025-06-02 19:50:00,512,42.3,1.366,233.3,408.8,0.347,1.37,234.7,410.8,1.353,235.1,409.9,0.434,0.15,657.0,81.33,19.4,14.666667,6.0476704,7.129978,0.0
2025-06-02 19:55:00,512,42.1,0.932,233.3,408.3,0.184,1.003,233.6,410.2,0.96,234.7,409.2,0.243,0.08,637.1,75.76,19.25,9.333333,3.0238352,7.059957,0.0
2025-06-02 20:00:00,512,41.5,0.845,233.3,408.3,0.047,0.88,233.7,409.4,0.863,233.9,409.3,0.07,-0.02,625.1,67.46,19.1,4.0,0.0,6.9899354,0.0
2025-06-03 06:00:00,512,25.4,2.166,233.1,407.4,1.446,2.258,233.3,408.7,2.168,233.1,407.7,1.568,0.31,715.4,92.19,12.55,44.0,89.96023,4.1046314,0.0
2025-06-03 06:05:00,512,26.0,2.251,232.1,406.1,1.512,2.322,233.3,407.7,2.263,233.1,406.7,1.638,0.51,727.3,92.62,12.633333,48.666668,102.795265,4.1046314,0.0
2025-06-03 06:10:00,512,26.6,2.406,232.1,407.1,1.62,2.483,233.3,408.0,2.39,233.1,407.7,1.748,0.51,727.4,92.6,12.716667,53.333332,115.63031,4.1046314,0.0
2025-06-03 06:15:00,512,27.2,2.308,232.1,406.1,1.543,2.389,232.3,406.8,2.309,233.1,406.7,1.667,0.51,723.3,92.58,12.8,58.0,128.46535,4.1046314,0.0
2025-06-03 06:20:00,512,27.8,2.671,232.1,405.8,1.804,2.748,232.3,406.9,2.662,232.2,407.3,1.937,0.51,726.1,93.08,12.933333,62.666668,142.92487,4.2012076,0.0
2025-06-03 06:25:00,512,28.2,3.106,232.1,405.7,2.134,3.202,232.3,406.9,3.088,232.2,406.1,2.262,0.71,731.3,94.15,13.066667,67.333336,157.3844,4.297784,0.0
2025-06-03 06:30:00,512,28.8,3.673,234.8,409.9,2.566,3.746,235.2,411.2,3.641,235.4,410.8,2.696,0.71,739.4,94.94,13.2,72.0,171.84392,4.39436,0.0
2025-06-03 06:35:00,512,29.4,4.023,234.8,410.9,2.807,4.077,235.2,412.3,3.988,235.4,411.8,2.959,0.91,740.4,94.84,13.333333,76.666664,185.40982,4.329002,0.0
2025-06-03 06:40:00,512,30.0,5.921,235.8,411.9,4.198,5.961,236.2,412.3,5.885,235.4,412.8,4.371,1.31,747.4,96.04,13.466667,81.333336,198.97572,4.2636433,0.0
2025-06-03 06:45:00,512,30.8,6.319,235.8,411.9,4.458,6.341,236.2,412.4,6.277,235.4,412.7,4.631,1.54,743.4,96.08,13.6,86.0,212.54163,4.198285,0.0
2025-06-03 06:50:00,512,31.4,5.968,235.8,411.7,4.225,6.007,236.2,412.6,5.926,235.4,412.8,4.395,1.54,745.8,96.06,13.716667,90.0,224.94463,4.2034206,0.0
2025-06-03 06:55:00,512,32.0,6.138,234.7,410.7,4.323,6.169,235.2,411.6,6.091,235.4,411.8,4.5,1.54,751.3,96.1,13.833333,94.0,237.34764,4.208556,0.0
2025-06-03 07:00:00,512,32.6,5.9,233.7,408.7,4.165,5.945,234.2,409.4,5.868,234.4,409.4,4.329,1.54,742.1,96.06,13.95,98.0,249.75064,4.2136917,0.0
2025-06-03 07:05:00,512,33.2,7.057,234.1,410.7,4.995,7.092,234.7,411.4,7.017,234.4,411.1,5.179,1.61,751.4,96.44,14.05,101.666664,261.04697,4.249128,0.0
2025-06-03 07:10:00,512,33.8,8.334,235.2,411.5,5.925,8.373,235.7,411.9,8.303,235.6,411.7,6.093,1.81,751.4,97.24,14.15,105.333336,272.34332,4.284564,0.0
2025-06-03 07:15:00,512,34.8,8.173,235.2,411.3,5.808,8.206,235.7,412.1,8.15,235.6,410.6,5.973,1.96,755.4,97.23,14.25,109.0,283.63965,4.32,0.0
2025-06-03 07:20:00,512,35.4,8.312,234.2,409.3,5.849,8.35,234.7,409.8,8.285,234.4,409.4,6.015,1.96,751.4,97.24,14.35,113.0,293.5091,4.5514064,0.0
2025-06-03 07:25:00,512,36.2,7.612,234.5,410.2,5.389,7.646,235.0,410.8,7.577,234.6,410.3,5.58,1.92,759.3,96.44,14.45,117.0,303.37857,4.782813,0.0
2025-06-03 07:30:00,512,36.6,7.343,234.5,410.0,5.185,7.381,235.0,410.7,7.324,234.6,411.0,5.375,1.87,748.4,96.44,14.55,121.0,313.24802,5.0142193,0.0
2025-06-03 07:35:00,512,37.2,15.341,235.5,412.4,10.929,15.403,235.3,412.6,15.34,235.6,412.4,11.2,3.38,775.4,97.58,14.633333,126.333336,320.31897,5.407371,0.0
2025-06-03 07:40:00,512,38.4,9.753,236.5,413.8,7.026,9.789,236.3,413.2,9.717,236.6,414.0,7.223,2.21,748.8,97.32,14.716667,131.66667,327.38992,5.8005223,0.0
2025-06-03 07:45:00,512,39.4,15.303,237.5,417.4,11.012,15.36,238.3,416.7,15.314,237.6,416.5,11.284,3.52,768.1,97.57,14.8,137.0,334.46088,6.193674,0.0
2025-06-03 07:50:00,512,40.6,16.025,237.5,416.2,11.464,16.083,238.3,415.8,16.02,237.5,416.1,11.748,3.78,761.0,97.63,14.916667,143.66667,336.68582,6.59131,0.0
2025-06-03 07:55:00,512,41.6,11.263,236.5,413.1,8.015,11.301,237.2,413.6,11.255,236.5,413.2,8.239,2.81,743.3,97.27,15.033333,150.33333,338.91077,6.988946,0.0
2025-06-03 08:00:00,512,42.0,11.467,235.3,411.6,8.188,11.519,235.2,412.6,11.451,235.2,412.1,8.415,2.57,747.4,97.26,15.15,157.0,341.1357,7.386582,0.0
2025-06-03 08:05:00,512,42.4,9.905,236.4,414.2,7.075,9.948,237.2,414.0,9.89,236.2,414.5,7.269,2.54,747.0,97.26,15.3,165.0,340.29984,7.7258162,0.0
2025-06-03 08:10:00,512,42.6,9.517,236.1,413.0,6.776,9.533,236.2,412.9,9.487,235.9,414.0,6.969,2.33,747.8,97.24,15.45,173.0,339.464,8.065051,0.0
2025-06-03 08:15:00,512,42.8,8.623,237.2,414.1,6.181,8.674,237.2,414.9,8.608,236.9,415.0,6.354,2.13,743.4,97.27,15.6,181.0,338.6281,8.404285,0.0
2025-06-03 08:20:00,512,43.2,11.953,238.1,416.0,8.633,12.01,238.2,416.8,11.944,237.9,415.8,8.872,2.83,751.4,97.27,15.75,188.66667,338.2034,8.662269,0.0
2025-06-03 08:25:00,512,45.0,21.168,240.2,420.5,15.337,21.256,240.5,419.5,21.186,239.2,419.5,15.69,5.14,755.4,97.77,15.9,196.33333,337.77866,8.920252,0.0
2025-06-03 08:30:00,512,46.4,20.445,238.6,417.6,14.066,20.531,238.9,417.6,20.469,238.3,416.6,14.412,5.14,760.7,97.6,16.05,204.0,337.35394,9.178235,0.0
2025-06-03 08:35:00,512,46.6,21.707,240.4,420.7,15.805,21.811,240.6,420.7,21.733,240.0,420.2,16.172,5.14,751.4,97.81,16.199999,209.66667,340.41565,9.361045,0.0
2025-06-03 08:40:00,512,48.6,14.826,239.1,418.3,10.717,14.892,239.3,417.9,14.839,237.8,418.1,10.978,3.57,735.3,97.62,16.35,215.33333,343.4774,9.543854,0.0
2025-06-03 08:45:00,512,48.9,12.101,237.9,416.4,8.72,12.162,238.2,416.4,12.105,238.3,416.3,8.947,3.12,739.4,97.47,16.5,221.0,346.5391,9.726664,0.0
2025-06-03 08:50:00,512,48.7,11.739,237.4,415.7,8.436,11.801,237.4,414.4,11.739,237.3,414.4,8.672,2.64,743.4,97.28,16.633333,225.0,352.36127,9.895483,0.0
2025-06-03 08:55:00,512,49.9,21.675,239.4,418.9,15.041,21.754,239.5,418.0,21.666,238.5,418.2,15.396,5.14,774.5,97.73,16.766666,229.0,358.18347,10.064303,0.0
2025-06-03 09:00:00,512,51.6,14.832,238.3,417.7,10.662,14.894,238.5,417.2,14.82,237.7,417.3,10.922,3.71,743.0,97.61,16.9,233.0,364.00565,10.233123,0.0
2025-06-03 09:05:00,512,52.6,22.791,242.1,423.0,16.642,22.856,242.7,422.7,22.773,241.7,423.1,17.016,5.54,754.7,97.73,16.983334,235.33333,372.21948,10.402026,0.0
2025-06-03 09:10:00,512,52.4,20.509,240.0,419.9,14.555,20.57,240.7,419.5,20.506,239.6,419.6,14.895,5.05,754.8,97.73,17.066666,237.66667,380.43335,10.570929,0.0
2025-06-03 09:15:00,512,53.1,30.527,242.6,424.3,22.365,30.615,241.9,422.8,30.552,241.1,423.0,22.866,7.44,755.0,97.81,17.15,240.0,388.6472,10.739832,0.0
2025-06-03 09:20:00,512,52.9,29.819,242.5,424.4,21.857,29.911,242.8,423.6,29.855,241.1,423.0,22.341,7.3,755.4,97.89,17.199999,242.33333,399.5737,10.908808,0.0
2025-06-03 09:25:00,512,53.1,28.997,242.5,424.4,21.196,29.089,242.8,422.6,28.997,241.1,423.1,21.646,7.28,747.4,97.91,17.25,244.66667,410.50018,11.077784,0.0
2025-06-03 09:30:00,512,53.6,29.49,242.5,424.4,21.809,29.581,242.8,423.6,29.52,242.1,423.3,22.268,7.36,749.7,97.92,17.3,247.0,421.4267,11.246759,0.0
2025-06-03 09:35:00,512,54.2,30.99,241.5,422.8,22.676,31.094,241.8,422.5,31.024,241.0,422.1,23.153,7.8,733.7,97.92,17.35,249.66667,435.72726,11.324692,0.0
2025-06-03 09:40:00,512,54.8,31.346,241.6,423.4,22.99,31.477,242.6,422.1,31.404,240.6,423.5,23.481,7.83,746.7,97.93,17.4,252.33333,450.02783,11.402625,0.0
2025-06-03 09:45:00,512,54.8,31.464,242.8,425.9,23.129,31.587,243.9,425.4,31.5,242.8,425.0,23.609,7.83,742.7,97.92,17.45,255.0,464.3284,11.480557,0.0
2025-06-03 09:50:00,512,55.4,32.795,243.8,426.0,24.122,32.909,243.9,425.4,32.839,242.5,425.7,24.634,8.19,741.3,97.93,17.533335,258.0,484.01822,11.571664,0.0
2025-06-03 09:55:00,512,56.1,15.945,238.8,418.2,11.574,16.012,238.8,417.5,15.952,237.9,417.4,11.844,3.9,739.3,97.74,17.616667,261.0,503.70807,11.662769,0.0
2025-06-03 10:00:00,512,56.5,17.9,237.6,414.9,12.848,17.959,236.6,413.7,17.903,236.7,414.3,13.155,4.27,747.6,97.72,17.7,264.0,523.3979,11.753876,0.0
2025-06-03 10:05:00,512,56.5,20.378,237.7,414.0,14.516,20.448,236.9,413.1,20.364,236.0,413.3,14.835,4.99,733.7,97.86,17.85,266.66666,546.0746,11.846502,0.0
2025-06-03 10:10:00,512,56.7,18.457,238.3,417.8,13.341,18.52,238.5,416.6,18.456,237.5,416.8,13.641,4.45,738.8,97.81,18.0,269.33334,568.75134,11.93913,0.0
2025-06-03 10:15:00,512,56.1,35.457,242.7,426.0,27.877,35.565,242.7,424.3,35.476,240.5,424.5,28.498,8.92,745.3,97.82,18.15,272.0,591.42804,12.031756,0.0
2025-06-03 10:20:00,512,56.3,19.046,240.4,421.0,13.695,19.116,240.4,420.4,19.038,239.6,420.5,14.001,4.71,754.3,97.81,18.333334,274.33334,614.03485,12.053243,0.0
2025-06-03 10:25:00,512,56.6,31.573,240.9,419.6,21.094,31.678,241.4,419.0,31.589,240.3,418.7,21.566,7.88,741.9,97.82,18.516666,276.66666,636.6416,12.074728,0.0
2025-06-03 10:30:00,512,56.3,20.545,238.0,415.9,14.807,20.567,238.5,415.1,20.474,237.8,415.2,15.13,4.91,740.3,97.88,18.7,279.0,659.2484,12.096214,0.0
2025-06-03 10:35:00,512,56.5,38.03,240.8,422.1,27.682,38.12,240.9,420.6,38.06,240.2,421.4,28.282,9.39,750.7,97.79,18.883333,279.66666,678.07635,12.096214,0.0
2025-06-03 10:40:00,512,56.4,20.418,237.5,414.3,14.825,20.485,237.7,413.7,20.406,236.9,415.1,15.148,4.76,738.7,97.88,19.066668,280.33334,696.9043,12.096214,0.0
2025-06-03 10:45:00,512,56.6,21.946,237.0,414.4,15.666,22.031,236.9,413.5,21.909,236.3,414.1,15.994,5.24,726.8,97.88,19.25,281.0,715.73224,12.096214,0.0
2025-06-03 10:50:00,512,56.6,38.629,239.4,420.2,27.96,38.727,239.8,418.0,38.615,239.0,418.7,28.569,9.6,734.9,97.89,19.416666,280.0,733.4978,12.193259,0.0
2025-06-03 10:55:00,512,56.3,17.266,238.1,416.3,12.262,17.332,238.1,415.4,17.224,237.3,415.7,12.547,4.17,739.4,97.79,19.583334,279.0,751.26337,12.290303,0.0
2025-06-03 11:00:00,512,56.7,36.427,243.4,425.8,26.712,36.533,243.3,424.5,36.409,242.0,424.8,27.276,8.95,743.0,97.87,19.75,278.0,769.02893,12.387348,0.0
2025-06-03 11:05:00,512,57.3,36.066,244.6,427.0,26.638,36.196,244.4,426.1,36.063,243.9,426.4,27.209,8.95,742.4,97.91,19.883333,276.0,784.39307,12.554835,0.0
2025-06-03 11:10:00,512,57.7,36.236,244.6,427.9,26.753,36.35,244.4,427.1,36.226,243.9,427.8,27.332,9.22,718.7,97.9,20.016666,274.0,799.75726,12.722322,0.0
2025-06-03 11:15:00,512,58.1,36.674,243.4,427.0,26.932,36.805,243.5,426.1,36.693,242.5,426.2,27.512,9.39,729.6,97.92,20.15,272.0,815.1214,12.88981,0.0
2025-06-03 11:20:00,512,58.7,37.253,243.2,426.2,27.411,37.388,244.3,425.2,37.295,242.3,425.2,28.002,9.47,727.5,97.9,20.266666,271.0,826.7533,13.1103735,0.0
2025-06-03 11:25:00,512,58.3,21.795,240.3,419.3,16.271,21.874,239.1,418.5,21.798,238.6,419.3,16.62,5.34,722.7,97.83,20.383333,270.0,838.38525,13.330937,0.0
2025-06-03 11:30:00,512,58.0,20.328,240.2,419.6,14.816,20.395,240.0,419.8,20.332,239.8,420.3,15.14,4.95,732.9,97.81,20.5,269.0,850.01715,13.551501,0.0
2025-06-03 11:35:00,512,58.2,36.719,244.9,428.4,27.178,36.866,244.9,427.2,36.727,244.1,427.7,27.771,9.47,726.7,97.89,20.583334,270.33334,855.58734,13.708176,0.0
2025-06-03 11:40:00,512,59.0,37.188,244.8,429.1,27.504,37.306,244.7,428.2,37.222,243.8,427.5,28.099,9.71,722.7,97.88,20.666666,271.66666,861.15753,13.864851,0.0
2025-06-03 11:45:00,512,59.0,30.21,242.1,422.7,20.443,30.342,242.2,421.4,30.225,241.1,421.8,20.892,8.02,740.2,97.79,20.75,273.0,866.7277,14.021525,0.0
2025-06-03 11:50:00,512,60.1,38.608,243.1,425.6,28.292,38.718,243.3,424.8,38.629,242.7,424.9,28.902,9.64,726.7,97.88,20.833334,277.0,864.5912,14.272072,0.0
2025-06-03 11:55:00,512,59.5,18.053,238.3,416.0,12.973,18.124,238.1,415.7,18.054,237.0,416.2,13.265,4.38,722.7,97.81,20.916666,281.0,862.4546,14.522617,0.0
2025-06-03 12:00:00,512,58.7,22.839,238.3,418.4,16.845,22.925,239.1,418.4,22.844,238.0,418.9,17.204,5.33,734.7,97.85,21.0,285.0,860.31805,14.773164,0.0
2025-06-03 12:05:00,512,60.0,23.667,239.2,418.2,17.202,23.759,238.6,416.7,23.65,238.2,417.0,17.572,6.04,732.1,97.86,21.066668,289.66666,854.18396,15.025493,0.0
2025-06-03 12:10:00,512,60.0,27.459,240.3,418.8,19.706,27.572,240.3,417.6,27.444,239.1,418.1,20.127,6.14,722.2,97.89,21.133333,294.33334,848.0498,15.2778225,0.0
2025-06-03 12:15:00,512,59.0,16.408,237.1,413.2,11.678,16.464,236.9,412.3,16.378,235.5,412.4,11.952,4.03,726.7,97.8,21.2,299.0,841.9157,15.530151,0.0
2025-06-03 12:20:00,512,58.0,18.578,236.1,413.2,13.237,18.674,235.9,412.3,18.564,235.5,413.5,13.527,4.43,741.0,97.71,21.25,302.33334,835.1362,15.699835,0.0
2025-06-03 12:25:00,512,59.1,36.185,242.4,424.7,26.52,36.308,242.5,423.6,36.179,241.4,423.7,27.079,8.18,752.8,97.82,21.300001,305.66666,828.3568,15.869518,0.0
2025-06-03 12:30:00,512,58.3,30.933,241.3,423.1,23.106,31.053,241.3,422.0,30.908,240.2,421.3,23.59,7.54,722.7,97.93,21.35,309.0,821.57733,16.039202,0.0
2025-06-03 12:35:00,512,58.9,30.916,241.1,420.9,21.828,31.04,240.6,420.8,30.9,240.0,420.0,22.314,7.77,714.7,97.89,21.366667,309.33334,817.81665,16.293087,0.0
2025-06-03 12:40:00,512,58.5,20.709,237.5,415.1,14.788,20.816,237.3,414.2,20.697,236.7,414.6,15.113,4.92,729.2,97.87,21.383333,309.66666,814.05597,16.54697,0.0
2025-06-03 12:45:00,512,58.3,38.556,241.7,423.5,28.158,38.67,241.5,422.5,38.538,240.6,422.9,28.765,8.91,750.8,97.87,21.4,310.0,810.2953,16.800856,0.0
2025-06-03 12:50:00,512,58.6,18.006,238.6,416.1,12.871,18.098,238.0,416.1,17.993,238.3,416.4,13.161,4.46,722.4,97.8,21.416666,308.66666,806.87683,16.973057,0.0
2025-06-03 12:55:00,512,57.7,16.03,237.6,416.7,11.483,16.094,237.9,415.9,16.013,237.3,416.4,11.749,4.01,730.8,97.73,21.433334,307.33334,803.45844,17.145258,0.0
2025-06-03 13:00:00,512,57.5,16.537,239.6,418.4,11.907,16.611,238.9,417.7,16.533,238.3,418.2,12.185,3.95,738.7,97.73,21.45,306.0,800.04,17.31746,0.0
2025-06-03 13:05:00,512,57.6,35.028,242.8,426.3,25.695,35.16,243.2,424.2,35.028,241.8,424.6,26.246,7.97,738.7,97.83,21.45,302.66666,796.96014,17.506449,0.0
2025-06-03 13:10:00,512,58.0,34.938,242.8,424.1,25.628,35.057,243.2,423.1,34.929,241.8,423.6,26.178,8.06,718.7,97.83,21.45,299.33334,793.8804,17.695438,0.0
2025-06-03 13:15:00,512,58.1,17.459,239.1,416.8,12.573,17.52,238.0,416.8,17.449,238.2,417.0,12.87,4.35,722.7,97.74,21.45,296.0,790.80054,17.884428,0.0
2025-06-03 13:20:00,512,57.5,17.527,237.8,416.3,12.527,17.638,238.1,415.0,17.513,236.8,415.7,12.818,4.24,722.9,97.8,21.416668,290.0,789.38135,17.949295,0.0
2025-06-03 13:25:00,512,57.3,37.374,240.8,421.8,27.325,37.496,240.8,420.9,37.4,239.7,421.1,27.917,9.26,694.0,97.91,21.383333,284.0,787.9621,18.01416,0.0
2025-06-03 13:30:00,512,57.7,23.008,239.2,419.0,16.589,23.083,238.8,417.9,22.976,238.1,417.1,16.956,5.46,762.7,97.84,21.35,278.0,786.5429,18.079027,0.0
2025-06-03 13:35:00,512,57.5,33.081,241.0,423.1,23.934,33.211,241.2,421.1,33.072,240.2,422.1,24.432,7.27,744.0,97.98,21.333334,269.0,788.75946,18.350113,0.0
2025-06-03 13:40:00,512,57.7,32.694,241.3,422.8,23.836,32.826,241.1,421.7,32.688,240.2,421.8,24.337,7.38,736.1,97.88,21.316666,260.0,790.97595,18.621197,0.0
2025-06-03 13:45:00,512,58.0,33.482,241.3,422.7,24.61,33.594,241.1,421.6,33.48,240.2,421.8,25.123,8.63,668.9,97.98,21.3,251.0,793.1925,18.892282,0.0
2025-06-03 13:50:00,512,58.6,31.108,240.8,422.6,22.407,31.232,240.9,421.5,31.094,239.8,421.6,22.885,8.42,657.4,97.95,21.266666,237.0,800.01526,18.983093,0.0
2025-06-03 13:55:00,512,58.8,22.027,240.7,420.1,15.392,22.154,240.7,418.9,22.026,239.6,419.4,15.722,5.81,680.9,97.89,21.233334,223.0,806.83795,19.073906,0.0
2025-06-03 14:00:00,512,58.5,18.196,240.0,418.7,12.823,18.271,239.9,417.8,18.171,238.7,418.6,13.112,4.86,646.7,97.82,21.2,209.0,813.6607,19.164717,0.0
2025-06-03 14:05:00,512,58.2,32.923,242.8,424.7,24.115,33.058,242.8,423.6,32.915,242.1,424.1,24.622,8.65,661.8,97.95,21.183334,193.66667,821.1048,19.216354,0.0
2025-06-03 14:10:00,512,58.0,32.696,242.8,424.4,23.942,32.809,242.8,423.6,32.688,242.1,423.9,24.435,8.65,657.8,97.99,21.166666,178.33333,828.5489,19.26799,0.0
2025-06-03 14:15:00,512,58.0,31.115,241.8,424.2,23.281,31.249,242.8,423.1,31.118,241.1,422.8,23.769,8.47,657.8,97.98,21.15,163.0,835.993,19.319628,0.0
2025-06-03 14:20:00,512,58.0,31.665,241.8,423.1,23.075,31.795,241.8,422.1,31.668,240.1,421.7,23.556,8.41,663.5,97.98,21.15,150.33333,840.1005,19.319628,0.0
2025-06-03 14:25:00,512,58.0,31.096,241.8,423.1,22.634,31.172,241.8,422.1,31.092,241.1,422.7,23.103,8.25,676.0,97.98,21.15,137.66667,844.20807,19.319628,0.0
2025-06-03 14:30:00,512,57.8,30.564,242.9,425.4,22.544,30.679,242.9,424.9,30.558,242.1,424.4,23.007,8.27,661.8,97.98,21.15,125.0,848.3156,19.319628,0.0
2025-06-03 14:35:00,512,57.7,30.871,242.9,424.1,22.781,30.966,242.9,423.6,30.885,241.0,423.2,23.248,8.22,653.8,97.96,21.133333,117.666664,845.1566,19.266865,0.0
2025-06-03 14:40:00,512,57.8,29.848,241.9,422.7,21.901,29.95,241.9,422.7,29.895,241.0,423.0,22.36,8.16,655.8,98.0,21.116667,110.333336,841.9977,19.2141,0.0
2025-06-03 14:45:00,512,57.5,28.743,240.9,422.5,20.906,28.842,241.9,420.5,28.758,239.9,420.9,21.276,7.82,641.8,98.24,21.1,103.0,838.8387,19.161337,0.0
2025-06-03 14:50:00,512,57.3,27.726,240.7,420.8,20.132,27.845,240.6,419.8,27.715,239.3,420.1,20.503,7.4,634.8,98.18,21.066668,99.666664,830.4182,19.161337,0.0
2025-06-03 14:55:00,512,57.2,27.296,240.7,422.1,19.893,27.433,240.6,420.2,27.329,240.3,421.2,20.249,7.82,617.8,98.21,21.033333,96.333336,821.9978,19.161337,0.0
2025-06-03 15:00:00,512,57.0,26.006,240.9,422.3,18.891,26.135,241.2,421.2,26.024,240.3,422.1,19.228,7.43,625.8,98.22,21.0,93.0,813.57733,19.161337,0.0
2025-06-03 15:05:00,512,56.6,25.36,240.9,421.1,18.43,25.421,241.2,420.3,25.311,240.3,420.8,18.77,7.62,601.8,98.22,20.933332,92.0,801.8867,19.26976,0.0
2025-06-03 15:10:00,512,56.4,24.384,239.9,418.4,17.67,24.521,240.0,418.6,24.375,239.3,419.0,17.992,7.25,609.8,98.19,20.866667,91.0,790.19617,19.378185,0.0
2025-06-03 15:15:00,512,56.1,24.141,238.7,418.4,17.327,24.252,238.5,417.4,24.139,238.3,417.3,17.634,7.1,593.8,98.2,20.8,90.0,778.50555,19.486609,0.0
2025-06-03 15:20:00,512,55.9,23.998,239.8,418.8,17.287,24.083,239.5,417.5,23.966,238.4,417.7,17.608,6.45,617.8,98.21,20.716665,90.333336,765.5237,19.595434,0.0
2025-06-03 15:25:00,512,55.6,23.508,238.8,417.8,16.917,23.61,239.5,417.2,23.494,238.4,417.6,17.275,6.02,660.7,97.93,20.633333,90.666664,752.5418,19.704262,0.0
2025-06-03 15:30:00,512,55.6,23.633,239.8,419.4,17.05,23.731,239.5,418.2,23.621,238.4,418.6,17.411,5.5,721.8,97.93,20.55,91.0,739.55994,19.813087,0.0
2025-06-03 15:35:00,512,55.6,23.849,239.9,420.2,17.201,23.932,240.5,419.5,23.822,239.6,419.6,17.561,5.48,705.8,97.93,20.466665,91.666664,726.2705,19.922293,0.0
2025-06-03 15:40:00,512,55.3,23.507,240.9,421.2,17.161,23.584,240.5,420.5,23.486,239.6,420.6,17.518,5.46,696.9,97.93,20.383333,92.333336,712.98114,20.0315,0.0
2025-06-03 15:45:00,512,55.3,23.248,239.8,419.6,16.726,23.349,240.5,419.0,23.246,239.6,419.1,17.076,5.4,693.8,97.93,20.3,93.0,699.6917,20.140705,0.0
2025-06-03 15:50:00,512,55.9,22.887,239.8,419.6,16.608,22.993,240.5,419.0,22.871,239.6,419.1,16.919,6.7,569.2,98.2,20.199999,94.666664,685.1217,20.250273,0.0
2025-06-03 15:55:00,512,55.5,22.869,239.8,418.6,16.501,22.976,239.4,418.1,22.879,238.6,418.6,16.804,6.62,565.8,98.22,20.1,96.333336,670.5517,20.359842,0.0
2025-06-03 16:00:00,512,55.5,22.724,239.8,419.7,16.28,22.817,240.4,420.1,22.693,239.6,419.6,16.577,6.83,569.8,98.17,20.0,98.0,655.9817,20.46941,0.0
2025-06-03 16:05:00,512,56.1,21.162,240.9,420.9,15.153,21.231,240.4,421.2,21.13,240.7,420.6,15.426,6.42,567.1,98.17,19.9,100.333336,640.7882,20.46941,0.0
2025-06-03 16:10:00,512,56.3,21.075,239.9,419.7,15.234,21.185,240.4,419.0,21.06,239.7,419.3,15.512,6.36,569.8,98.21,19.800001,102.666664,625.59467,20.46941,0.0
2025-06-03 16:15:00,512,56.0,20.047,239.9,418.7,15.04,20.137,239.4,419.0,20.068,238.7,418.3,15.315,6.13,569.8,98.13,19.7,105.0,610.4012,20.46941,0.0
2025-06-03 16:20:00,512,56.8,19.614,240.9,422.6,14.256,19.708,240.5,421.9,19.635,239.7,422.1,14.525,5.93,556.5,98.14,19.6,107.0,594.91364,20.421759,0.0
2025-06-03 16:25:00,512,56.6,18.429,240.2,419.7,13.37,18.507,240.2,419.1,18.447,239.8,418.3,13.621,5.81,553.8,98.14,19.5,109.0,579.4261,20.374105,0.0
2025-06-03 16:30:00,512,57.2,17.981,240.2,420.9,13.088,18.064,240.2,420.6,17.986,239.8,420.6,13.339,5.16,609.9,98.15,19.4,111.0,563.93854,20.326454,0.0
2025-06-03 16:35:00,512,57.6,17.188,238.8,417.6,12.399,17.272,238.8,417.2,17.199,238.3,417.4,12.643,4.77,593.8,98.05,19.3,111.666664,548.1611,20.326454,0.0
2025-06-03 16:40:00,512,57.7,16.026,238.8,416.4,11.446,16.1,238.8,416.1,16.039,238.3,416.3,11.67,4.56,597.8,98.04,19.2,112.333336,532.38367,20.326454,0.0
2025-06-03 16:45:00,512,57.5,14.808,237.8,415.3,10.55,14.88,237.8,416.1,14.806,237.3,416.3,10.762,4.15,589.8,98.09,19.1,113.0,516.6062,20.326454,0.0
2025-06-03 16:50:00,512,57.1,11.585,236.6,413.9,8.242,11.647,236.6,414.2,11.573,236.5,414.5,8.453,2.85,677.8,97.51,18.983334,112.666664,500.54492,20.169489,0.0
2025-06-03 16:55:00,512,56.7,10.622,235.5,411.4,7.575,10.676,235.4,411.3,10.595,235.1,411.6,7.768,2.66,681.8,97.49,18.866667,112.333336,484.4836,20.012524,0.0
2025-06-03 17:00:00,512,56.7,14.129,237.5,415.3,10.081,14.194,236.8,415.2,14.121,236.4,415.4,10.323,3.54,698.3,97.66,18.75,112.0,468.42233,19.855558,0.0
2025-06-03 17:05:00,512,56.3,14.553,236.3,414.2,10.407,14.637,237.0,413.7,14.555,236.1,414.1,10.653,3.6,691.3,97.64,18.633333,111.0,452.40247,19.699236,0.0
2025-06-03 17:10:00,512,56.1,14.55,237.3,414.3,10.404,14.605,237.0,414.7,14.521,237.1,415.2,10.65,3.61,697.3,97.68,18.516666,110.0,436.38257,19.542915,0.0
2025-06-03 17:15:00,512,55.7,13.928,237.4,413.8,9.968,14.02,237.0,414.1,13.956,237.1,414.0,10.202,3.46,705.8,97.69,18.4,109.0,420.3627,19.386593,0.0
2025-06-03 17:20:00,512,55.3,13.488,237.4,413.8,9.612,13.561,237.0,414.8,13.486,237.1,413.8,9.838,3.33,705.8,97.69,18.283333,108.0,404.07263,19.230963,0.0
2025-06-03 17:25:00,512,55.1,12.753,236.4,412.8,9.074,12.817,237.0,414.5,12.744,236.1,413.8,9.297,3.17,701.9,97.7,18.166666,107.0,387.78253,19.075335,0.0
2025-06-03 17:30:00,512,54.7,12.159,236.4,414.0,8.682,12.217,237.0,414.2,12.139,236.1,414.8,8.902,2.96,708.7,97.53,18.05,106.0,371.49246,18.919704,0.0
2025-06-03 17:35:00,512,54.3,11.407,237.4,415.1,8.165,11.461,237.0,415.2,11.394,237.1,415.8,8.371,2.86,702.4,97.53,17.949999,104.666664,354.94516,18.723717,0.0
2025-06-03 17:40:00,512,53.7,10.801,236.3,412.9,7.691,10.849,237.0,413.0,10.776,235.9,413.8,7.883,2.62,713.8,97.52,17.85,103.333336,338.3979,18.527729,0.0
2025-06-03 17:45:00,512,53.3,10.17,236.3,412.0,7.223,10.211,235.6,412.9,10.135,235.9,412.5,7.412,2.42,733.8,97.45,17.75,102.0,321.8506,18.331741,0.0
2025-06-03 17:50:00,512,52.7,9.797,235.3,410.8,6.939,9.839,235.6,411.8,9.756,235.9,412.5,7.121,2.42,733.8,97.45,17.633333,100.666664,306.00595,18.179012,0.0
2025-06-03 17:55:00,512,52.1,9.325,235.3,412.0,6.594,9.356,235.6,411.8,9.275,235.9,412.6,6.765,2.2,733.8,97.44,17.516666,99.333336,290.16135,18.026283,0.0
2025-06-03 18:00:00,512,51.7,9.091,235.3,412.0,6.43,9.121,235.6,412.8,9.051,235.9,412.6,6.596,2.2,733.8,97.46,17.4,98.0,274.3167,17.873554,0.0
2025-06-03 18:05:00,512,51.1,8.691,234.3,409.7,6.116,8.707,234.6,410.6,8.647,234.8,410.3,6.277,2.2,739.3,97.46,17.316666,96.0,258.24744,17.721767,0.0
2025-06-03 18:10:00,512,50.5,8.193,234.3,409.5,5.783,8.222,234.7,410.7,8.169,234.7,410.9,5.933,2.0,725.8,97.46,17.233334,94.0,242.17818,17.569983,0.0
2025-06-03 18:15:00,512,49.9,7.318,234.3,410.4,5.158,7.357,234.7,411.8,7.299,234.7,410.9,5.33,1.8,749.8,96.66,17.15,92.0,226.1089,17.418196,0.0
2025-06-03 18:20:00,512,49.3,6.57,234.3,409.2,4.57,6.61,234.7,410.5,6.528,234.7,409.8,4.731,1.46,777.8,96.61,17.05,89.666664,211.38815,17.15296,0.0
2025-06-03 18:25:00,512,48.7,5.43,234.3,409.2,3.763,5.48,234.7,410.3,5.386,234.7,410.2,3.918,1.26,761.8,96.24,16.95,87.333336,196.66742,16.887726,0.0
2025-06-03 18:30:00,512,48.1,5.34,235.3,410.3,3.748,5.39,235.8,411.6,5.299,235.7,410.9,3.891,1.26,733.8,96.48,16.85,85.0,181.94667,16.62249,0.0
2025-06-03 18:35:00,512,47.5,4.545,234.3,409.4,3.161,4.616,234.7,410.6,4.536,234.7,410.9,3.314,1.06,760.0,95.46,16.766666,81.666664,167.36372,16.357567,0.0
2025-06-03 18:40:00,512,46.9,3.439,234.6,410.3,2.321,3.515,234.7,411.4,3.418,235.7,411.1,2.451,0.86,749.8,94.68,16.683334,78.333336,152.78078,16.092644,0.0
2025-06-03 18:45:00,512,46.1,3.038,233.5,407.0,1.976,3.162,233.7,409.3,3.036,233.7,408.1,2.109,0.66,725.8,93.7,16.6,75.0,138.19783,15.827721,0.0
2025-06-03 18:50:00,512,45.5,2.863,232.5,407.0,1.874,2.947,233.7,409.2,2.858,233.7,408.0,2.001,0.66,725.8,93.69,16.516666,71.333336,124.421684,15.563161,0.0
2025-06-03 18:55:00,512,44.9,3.406,232.5,408.0,2.11,3.466,233.7,409.2,3.367,233.7,408.0,2.243,0.66,764.2,94.15,16.433334,67.666664,110.64553,15.298601,0.0
2025-06-03 19:00:00,512,44.3,2.875,233.5,408.1,1.752,2.964,233.7,409.0,2.89,233.7,409.0,1.882,0.66,741.7,93.1,16.35,64.0,96.869385,15.034041,0.0
2025-06-03 19:05:00,512,43.7,2.503,233.5,408.1,1.506,2.613,233.7,409.8,2.519,233.7,409.0,1.647,0.66,716.2,91.43,16.25,59.666668,85.13487,14.621999,0.0
2025-06-03 19:10:00,512,43.1,2.457,233.5,408.1,1.349,2.522,233.7,408.8,2.446,233.7,408.0,1.47,0.46,714.2,92.21,16.15,55.333332,73.40036,14.209955,0.0
2025-06-03 19:15:00,512,42.5,2.394,233.5,408.1,1.331,2.47,233.7,408.8,2.375,233.7,408.0,1.448,0.46,723.2,91.94,16.05,51.0,61.66585,13.797913,0.0
2025-06-03 19:20:00,512,42.1,2.142,233.4,408.1,1.183,2.213,233.7,409.8,2.104,233.7,409.0,1.291,0.46,706.5,91.59,15.933332,46.333332,52.783936,13.273311,0.0
2025-06-03 19:25:00,512,41.7,2.11,233.4,408.1,1.135,2.188,233.7,409.8,2.093,233.7,409.0,1.242,0.46,707.2,91.41,15.816667,41.666668,43.902023,12.748709,0.0
2025-06-03 19:30:00,512,41.1,2.009,233.4,407.9,1.027,2.099,234.7,409.6,1.993,234.7,408.9,1.129,0.46,705.2,90.31,15.7,37.0,35.020107,12.224107,0.0
2025-06-03 19:35:00,512,40.7,1.688,233.4,406.8,0.738,1.721,233.7,408.5,1.65,233.6,407.9,0.828,0.26,712.0,89.23,15.599999,31.666666,26.816507,11.820699,0.0
2025-06-03 19:40:00,512,40.3,1.324,232.4,406.8,0.527,1.397,233.7,408.7,1.348,233.6,408.0,0.619,0.26,696.2,84.08,15.5,26.333334,18.61291,11.41729,0.0
2025-06-03 19:45:00,512,39.7,1.403,232.4,406.9,0.341,1.483,232.7,408.8,1.433,233.6,408.0,0.417,0.02,663.9,81.85,15.4,21.0,10.409309,11.013882,0.0
2025-06-03 19:50:00,512,39.3,1.391,232.4,406.9,0.211,1.433,233.7,409.8,1.423,233.6,409.0,0.278,0.02,672.1,75.76,15.316667,15.666667,6.9395394,10.483288,0.0
2025-06-03 19:55:00,512,38.9,1.119,233.4,407.1,0.096,1.162,233.7,409.8,1.15,233.6,409.1,0.139,0.02,639.9,68.56,15.233333,10.333333,3.4697697,9.952695,0.0
2025-06-03 20:00:00,512,38.5,1.194,232.3,406.1,0.043,1.231,232.7,407.5,1.236,233.6,407.8,0.072,-0.01,620.2,67.46,15.15,5.0,0.0,9.422101,0.0
2025-06-04 06:00:00,512,24.9,1.057,232.1,406.0,0.556,1.081,232.9,407.9,1.053,232.9,407.0,0.661,0.0,694.8,83.89,14.95,20.0,25.676702,2.8116899,0.0
2025-06-04 06:05:00,512,25.5,1.037,233.2,409.3,0.566,1.079,233.9,410.2,1.025,233.9,409.1,0.679,0.0,692.1,83.62,14.966666,23.333334,30.256824,2.8926938,0.0
