collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-06-04 06:10:00,512,26.1,1.075,233.2,409.3,0.558,1.134,233.9,410.2,1.058,233.9,409.1,0.657,0.0,684.3,84.27,14.983334,26.666666,34.836945,2.9736974,0.0
2025-06-04 06:15:00,512,26.5,0.891,234.2,408.2,0.421,0.937,233.9,409.4,0.893,233.9,409.1,0.483,0.0,686.8,86.32,15.0,30.0,39.41707,3.0547013,0.0
2025-06-04 06:20:00,512,26.9,1.035,233.1,408.2,0.54,1.101,233.9,409.4,1.029,233.9,409.1,0.642,0.0,686.8,84.2,15.033334,33.333332,44.630436,3.142813,0.0
2025-06-04 06:25:00,512,27.5,1.391,233.1,408.2,0.866,1.453,233.9,408.6,1.41,233.9,408.1,0.971,0.0,706.2,89.16,15.066667,36.666668,49.843803,3.2309244,0.0
2025-06-04 06:30:00,512,28.1,1.866,234.1,409.4,1.203,1.952,233.9,409.6,1.891,233.9,409.2,1.321,0.31,718.6,90.88,15.1,40.0,55.05717,3.319036,0.0
2025-06-04 06:35:00,512,28.3,1.553,233.1,407.0,0.93,1.617,232.9,408.6,1.574,233.9,408.2,1.029,0.31,701.2,90.55,15.150001,43.666668,60.193905,3.3447683,0.0
2025-06-04 06:40:00,512,28.9,1.689,233.1,407.0,1.065,1.781,232.9,407.6,1.7,232.9,407.2,1.178,0.31,702.7,90.41,15.2,47.333332,65.330635,3.3705008,0.0
2025-06-04 06:45:00,512,29.3,1.43,233.1,407.5,0.858,1.532,233.2,408.1,1.437,232.9,408.2,0.964,0.0,707.3,89.35,15.25,51.0,70.46737,3.396233,0.0
2025-06-04 06:50:00,512,29.7,1.157,233.1,407.5,0.666,1.258,233.2,407.1,1.188,232.9,407.2,0.765,0.0,697.3,87.0,15.3,54.333332,75.19951,3.4025753,0.0
2025-06-04 06:55:00,512,30.1,1.203,232.1,406.3,0.69,1.284,232.2,406.8,1.214,232.9,406.2,0.792,0.0,692.7,87.18,15.349999,57.666668,79.93164,3.4089174,0.0
2025-06-04 07:00:00,512,30.5,1.429,234.9,410.8,0.902,1.561,234.9,410.7,1.465,234.8,410.9,1.013,0.3,695.0,89.11,15.4,61.0,84.66378,3.4152596,0.0
2025-06-04 07:05:00,512,30.9,1.517,233.9,408.9,0.93,1.634,233.8,408.7,1.558,233.6,408.7,1.03,0.3,719.2,90.23,15.483333,64.333336,89.369705,3.3568397,0.0
2025-06-04 07:10:00,512,31.1,1.486,233.9,408.2,0.881,1.578,233.9,408.7,1.483,233.7,408.6,0.984,0.0,701.6,89.33,15.566667,67.666664,94.07563,3.2984197,0.0
2025-06-04 07:15:00,512,31.5,1.684,233.9,408.5,1.059,1.769,233.9,408.7,1.685,233.7,408.3,1.167,0.3,707.7,90.56,15.65,71.0,98.781555,3.2399998,0.0
2025-06-04 07:20:00,512,31.7,1.497,232.9,406.9,0.846,1.582,232.9,407.1,1.541,232.6,407.2,0.95,0.0,698.8,89.11,15.75,74.666664,103.819595,3.2920775,0.0
2025-06-04 07:25:00,512,32.1,1.496,232.9,407.0,0.873,1.575,232.9,407.6,1.516,232.7,407.7,0.977,0.0,707.3,89.17,15.849999,78.333336,108.85764,3.3441553,0.0
2025-06-04 07:30:00,512,32.1,1.661,233.0,406.1,0.977,1.75,233.2,406.7,1.675,233.2,406.6,1.075,0.31,704.3,90.44,15.95,82.0,113.89568,3.396233,0.0
2025-06-04 07:35:00,512,32.3,1.675,233.0,407.2,1.009,1.783,233.2,407.9,1.694,233.2,407.5,1.119,0.31,707.2,90.47,16.066666,86.333336,119.61287,3.7091467,0.0
2025-06-04 07:40:00,512,32.5,2.068,232.0,406.4,1.332,2.151,232.1,407.7,2.083,232.2,407.2,1.449,0.31,732.4,91.89,16.183332,90.666664,125.330055,4.0220604,0.0
2025-06-04 07:45:00,512,32.7,2.942,233.3,408.5,1.965,3.008,233.1,408.7,2.928,233.2,408.1,2.095,0.51,719.6,93.79,16.3,95.0,131.04724,4.3349743,0.0
2025-06-04 07:50:00,512,32.9,2.73,234.0,409.4,1.815,2.794,234.3,409.8,2.716,234.1,409.6,1.955,0.72,722.9,93.12,16.383333,99.666664,137.7843,4.6617618,0.0
2025-06-04 07:55:00,512,33.3,3.246,234.0,409.5,2.204,3.306,234.3,409.9,3.218,234.1,409.5,2.329,0.72,722.9,94.35,16.466665,104.333336,144.52135,4.9885488,0.0
2025-06-04 08:00:00,512,33.5,5.036,234.1,409.4,3.358,5.052,234.3,409.9,4.957,234.1,409.8,3.511,1.12,734.9,95.68,16.55,109.0,151.2584,5.315336,0.0
2025-06-04 08:05:00,512,33.9,4.655,234.9,411.9,3.092,4.71,235.2,410.9,4.614,234.8,411.5,3.242,1.12,733.3,95.34,16.616667,114.333336,158.31271,5.482217,0.0
2025-06-04 08:10:00,512,34.3,5.743,234.9,411.2,4.051,5.784,235.2,412.1,5.719,234.8,411.3,4.216,1.32,742.9,96.08,16.683332,119.666664,165.36702,5.6490974,0.0
2025-06-04 08:15:00,512,35.1,9.385,238.4,416.5,6.727,9.424,237.8,416.9,9.357,238.3,416.4,6.905,2.34,753.1,97.42,16.75,125.0,172.42133,5.815978,0.0
2025-06-04 08:20:00,512,35.5,7.924,234.5,409.5,5.599,7.951,234.9,410.2,7.892,233.7,409.8,5.758,1.74,765.3,97.26,16.816668,131.0,180.4837,5.8888855,0.0
2025-06-04 08:25:00,512,36.1,8.63,233.5,410.0,5.978,8.686,233.9,410.4,8.573,233.6,409.7,6.147,2.15,752.4,97.24,16.883333,137.0,188.54608,5.9617925,0.0
2025-06-04 08:30:00,512,36.7,8.806,235.6,411.3,6.209,8.837,235.9,411.4,8.767,235.7,411.1,6.383,2.15,750.9,97.24,16.95,143.0,196.60846,6.0347,0.0
2025-06-04 08:35:00,512,37.1,9.595,234.6,410.5,6.795,9.636,234.9,411.6,9.568,234.7,410.1,6.988,2.16,751.0,97.24,17.0,150.0,205.67197,6.1495385,0.0
2025-06-04 08:40:00,512,37.7,7.809,233.5,408.6,5.468,7.832,233.9,408.3,7.778,233.7,408.8,5.623,1.94,749.7,97.27,17.050001,157.0,214.73546,6.2643776,0.0
2025-06-04 08:45:00,512,38.1,10.164,235.6,413.0,7.229,10.196,235.9,412.6,10.138,235.9,412.7,7.432,2.34,753.1,97.26,17.1,164.0,223.79897,6.379216,0.0
2025-06-04 08:50:00,512,38.9,12.176,235.6,412.8,8.656,12.221,236.9,412.7,12.169,235.9,412.7,8.899,2.74,754.9,97.28,17.15,172.0,234.54303,6.4655013,0.0
2025-06-04 08:55:00,512,39.5,6.53,234.6,410.5,4.581,6.574,234.8,410.4,6.5,234.8,410.7,4.739,1.7,738.9,96.7,17.2,180.0,245.2871,6.551787,0.0
2025-06-04 09:00:00,512,39.3,4.926,234.6,411.2,3.253,4.937,235.8,411.9,4.862,234.8,411.4,3.406,0.89,742.9,95.56,17.25,188.0,256.03116,6.638072,0.0
2025-06-04 09:05:00,512,39.5,8.806,235.6,412.2,6.175,8.859,235.9,412.8,8.758,236.1,412.7,6.351,1.9,751.0,97.24,17.316668,196.66667,267.41983,6.7336273,0.0
2025-06-04 09:10:00,512,39.9,10.253,234.6,410.0,7.255,10.287,234.9,410.4,10.221,235.0,410.2,7.458,2.34,753.8,97.28,17.383333,205.33333,278.80847,6.8291826,0.0
2025-06-04 09:15:00,512,40.5,13.107,234.8,411.5,9.237,13.165,235.0,411.6,13.054,234.8,411.1,9.479,2.94,766.9,97.46,17.45,214.0,290.19714,6.924738,0.0
2025-06-04 09:20:00,512,41.5,10.836,233.8,408.3,7.598,10.873,234.0,408.3,10.817,233.8,408.6,7.811,2.52,762.7,97.27,17.533335,222.33333,300.18353,7.0433416,0.0
2025-06-04 09:25:00,512,41.7,13.008,235.6,412.1,9.239,13.036,235.7,412.1,12.996,235.5,412.2,9.481,2.93,770.9,97.45,17.616667,230.66667,310.16995,7.161946,0.0
2025-06-04 09:30:00,512,41.9,11.121,234.6,409.9,7.876,11.158,234.5,409.9,11.108,234.5,410.3,8.098,2.47,758.2,97.27,17.7,239.0,320.15634,7.2805495,0.0
2025-06-04 09:35:00,512,42.3,14.843,236.6,412.5,10.451,14.897,236.8,412.9,14.837,235.5,412.5,10.726,3.31,758.9,97.45,17.766666,246.33333,326.71176,7.399284,0.0
2025-06-04 09:40:00,512,43.9,18.061,237.6,414.9,12.918,18.117,237.8,415.5,18.077,237.5,415.1,13.229,4.42,761.6,97.65,17.833334,253.66667,333.2672,7.5180182,0.0
2025-06-04 09:45:00,512,44.5,14.88,235.5,413.0,10.558,14.917,236.7,413.2,14.853,235.4,411.7,10.819,3.6,752.7,97.58,17.9,261.0,339.82263,7.6367526,0.0
2025-06-04 09:50:00,512,45.1,15.301,236.5,413.3,10.939,15.379,236.7,413.4,15.317,235.4,412.8,11.21,3.6,751.8,97.58,17.933332,267.33334,341.27423,7.861583,0.0
2025-06-04 09:55:00,512,45.5,15.735,237.5,415.3,11.233,15.774,237.7,415.9,15.737,237.4,414.9,11.511,3.66,754.9,97.57,17.966667,273.66666,342.72583,8.086414,0.0
2025-06-04 10:00:00,512,46.1,17.069,236.5,413.3,12.158,17.122,236.7,413.3,17.063,236.4,412.8,12.459,3.86,757.6,97.57,18.0,280.0,344.17743,8.311245,0.0
2025-06-04 10:05:00,512,46.9,18.621,236.5,413.7,13.328,18.68,236.8,412.9,18.623,235.4,413.1,13.646,4.27,760.7,97.67,18.0,285.66666,343.94287,8.543229,0.0
2025-06-04 10:10:00,512,47.7,18.568,235.4,411.4,13.244,18.628,235.7,412.2,18.569,235.3,412.1,13.561,4.27,758.9,97.67,18.0,291.33334,343.70828,8.775212,0.0
2025-06-04 10:15:00,512,48.9,17.533,237.5,415.1,12.51,17.562,237.7,415.3,17.502,237.3,415.1,12.819,4.25,750.9,97.66,18.0,297.0,343.47372,9.007196,0.0
2025-06-04 10:20:00,512,49.1,17.559,235.4,412.3,12.477,17.617,235.6,412.3,17.553,235.3,412.3,12.785,3.99,750.9,97.58,17.966667,302.33334,345.95688,9.364798,0.0
2025-06-04 10:25:00,512,49.7,16.968,238.1,416.6,12.18,17.012,238.2,417.2,16.957,237.6,417.4,12.482,4.13,749.7,97.65,17.933332,307.66666,348.44,9.722399,0.0
2025-06-04 10:30:00,512,49.9,13.127,237.7,415.6,9.362,13.157,237.9,414.4,13.089,237.3,414.9,9.612,3.06,750.9,97.46,17.9,313.0,350.92316,10.08,0.0
2025-06-04 10:35:00,512,49.7,11.354,236.9,414.9,8.105,11.405,236.8,414.3,11.34,235.9,414.6,8.331,2.86,742.9,97.28,17.883333,318.0,360.83032,10.322,0.0
2025-06-04 10:40:00,512,49.3,8.862,236.3,414.4,6.325,8.893,236.4,414.3,8.826,236.1,414.8,6.502,2.04,746.9,97.25,17.866667,323.0,370.73746,10.563999,0.0
2025-06-04 10:45:00,512,49.5,15.782,237.4,415.4,11.338,15.841,237.4,415.3,15.775,237.1,415.1,11.619,3.7,754.9,97.57,17.85,328.0,380.64462,10.805999,0.0
2025-06-04 10:50:00,512,51.1,23.776,240.4,421.7,17.328,23.825,240.8,421.9,23.773,239.8,421.2,17.719,5.56,760.8,97.8,17.866667,332.33334,396.92493,11.171266,0.0
2025-06-04 10:55:00,512,52.7,19.51,238.6,417.4,13.916,19.563,238.5,416.9,19.469,237.9,416.8,14.232,4.67,742.9,97.84,17.883333,336.66666,413.20523,11.536531,0.0
2025-06-04 11:00:00,512,53.1,24.933,239.4,418.8,16.973,25.0,240.1,418.2,24.888,238.6,418.1,17.35,5.76,744.1,97.83,17.9,341.0,429.48553,11.901798,0.0
2025-06-04 11:05:00,512,52.9,20.027,239.7,417.8,13.9,20.127,238.9,417.7,20.033,238.8,417.6,14.226,4.77,728.5,97.76,18.0,344.66666,449.75262,12.2695055,0.0
2025-06-04 11:10:00,512,53.1,15.072,237.5,416.3,10.796,15.137,237.9,415.5,15.055,236.8,415.5,11.082,3.62,746.8,97.47,18.1,348.33334,470.01974,12.637214,0.0
2025-06-04 11:15:00,512,54.0,19.616,239.5,419.1,14.066,19.716,239.6,417.8,19.598,238.4,418.4,14.411,4.58,766.9,97.68,18.2,352.0,490.28683,13.004921,0.0
2025-06-04 11:20:00,512,54.4,17.735,238.7,416.0,12.747,17.825,238.7,416.0,17.742,237.8,416.0,13.053,4.25,743.7,97.65,18.35,355.66666,511.16415,13.374498,0.0
2025-06-04 11:25:00,512,55.1,21.782,240.1,420.2,15.746,21.891,240.4,419.2,21.794,239.7,419.2,16.092,5.54,735.7,97.8,18.5,359.33334,532.04144,13.744076,0.0
2025-06-04 11:30:00,512,54.6,24.22,239.4,417.5,16.917,24.3,239.7,416.9,24.226,238.7,416.7,17.307,5.42,754.1,97.81,18.65,363.0,552.91876,14.113653,0.0
2025-06-04 11:35:00,512,55.4,35.418,241.3,423.3,25.955,35.526,241.5,422.6,35.437,240.6,422.0,26.509,8.94,741.3,97.89,18.816666,367.0,571.72266,14.352461,0.0
2025-06-04 11:40:00,512,56.0,34.331,241.3,423.1,24.999,34.463,242.5,422.1,34.378,240.6,421.9,25.532,8.72,730.8,97.89,18.983334,371.0,590.52655,14.591269,0.0
2025-06-04 11:45:00,512,56.5,35.673,242.5,424.4,25.996,35.799,242.6,424.1,35.733,241.6,424.2,26.562,9.15,729.4,97.9,19.15,375.0,609.33044,14.830076,0.0
2025-06-04 11:50:00,512,57.1,32.45,240.6,421.8,23.375,32.601,240.9,420.0,32.469,239.8,420.7,23.879,8.15,722.9,97.89,19.266666,380.0,628.4135,15.081484,0.0
2025-06-04 11:55:00,512,57.9,26.735,240.7,418.2,16.946,26.86,240.8,417.2,26.743,239.5,417.3,17.356,6.46,743.1,97.64,19.383333,385.0,647.49664,15.332892,0.0
2025-06-04 12:00:00,512,57.9,33.79,242.3,422.5,23.231,33.948,242.8,421.4,33.82,241.5,421.3,23.746,8.21,752.3,97.91,19.5,390.0,666.5797,15.5843,0.0
2025-06-04 12:05:00,512,59.3,42.579,241.8,423.9,31.062,42.719,242.0,422.7,42.595,240.7,422.5,31.744,10.6,730.9,97.85,19.583334,394.33334,684.60345,15.703515,0.0
2025-06-04 12:10:00,512,59.3,34.753,241.9,423.2,26.283,34.892,241.9,422.2,34.746,240.9,422.3,26.85,8.91,729.4,97.87,19.666666,398.66666,702.62726,15.822729,0.0
2025-06-04 12:15:00,512,60.0,17.172,239.5,417.9,12.301,17.293,239.3,417.2,17.171,238.1,417.3,12.585,4.32,723.0,97.74,19.75,403.0,720.651,15.941944,0.0
2025-06-04 12:20:00,512,60.5,18.223,239.9,419.9,12.575,18.323,240.1,419.1,18.223,239.0,418.9,12.86,4.41,728.0,97.76,19.8,405.33334,736.28503,15.941944,0.0
2025-06-04 12:25:00,512,60.6,40.002,243.8,426.9,29.36,40.143,244.0,425.1,40.021,243.0,425.7,29.999,10.1,702.9,97.9,19.85,407.66666,751.9191,15.941944,0.0
2025-06-04 12:30:00,512,61.7,15.064,238.4,416.0,10.792,15.149,238.3,415.2,15.045,237.3,416.4,11.05,3.96,706.9,97.67,19.9,410.0,767.55316,15.941944,0.0
2025-06-04 12:35:00,512,59.9,20.33,239.1,417.6,14.756,20.432,239.0,417.0,20.332,238.1,417.0,15.078,5.16,733.2,97.8,19.949999,408.0,778.4755,15.822729,0.0
2025-06-04 12:40:00,512,60.0,44.982,243.1,426.4,33.124,45.136,243.1,425.5,44.982,242.2,425.7,33.859,10.7,732.2,97.88,20.0,406.0,789.39795,15.703515,0.0
2025-06-04 12:45:00,512,61.7,42.384,243.1,425.8,31.066,42.556,243.1,424.4,42.397,242.2,425.2,31.749,10.07,719.0,97.86,20.05,404.0,800.3203,15.5843,0.0
2025-06-04 12:50:00,512,62.9,24.168,240.2,418.9,17.5,24.268,240.3,417.6,24.167,239.0,417.6,17.869,6.35,677.0,97.93,20.083332,398.0,807.88116,15.5843,0.0
2025-06-04 12:55:00,512,62.3,42.132,242.4,424.6,30.837,42.308,242.4,423.0,42.156,241.1,423.2,31.515,10.45,706.9,97.87,20.116667,392.0,815.4421,15.5843,0.0
2025-06-04 13:00:00,512,63.4,40.612,242.4,422.9,29.591,40.777,242.4,422.2,40.629,241.1,421.5,30.22,10.28,688.2,97.92,20.15,386.0,823.0029,15.5843,0.0
2025-06-04 13:05:00,512,64.3,44.505,245.2,429.2,32.862,44.668,245.2,427.2,44.551,244.1,427.3,33.56,11.07,694.9,97.89,20.166666,378.0,827.5475,15.5843,0.0
2025-06-04 13:10:00,512,62.8,13.886,238.2,415.6,9.966,13.954,237.9,415.0,13.858,237.2,416.4,10.195,3.57,718.9,97.75,20.183334,370.0,832.092,15.5843,0.0
2025-06-04 13:15:00,512,61.4,16.285,239.2,417.9,11.783,16.349,238.9,417.2,16.307,238.3,417.8,12.058,3.88,739.5,97.73,20.2,362.0,836.63654,15.5843,0.0
2025-06-04 13:20:00,512,61.8,33.681,244.0,423.3,24.714,33.83,244.1,422.3,33.721,242.9,422.5,25.262,8.45,702.8,97.85,20.216667,353.66666,838.5082,15.703515,0.0
2025-06-04 13:25:00,512,60.4,17.699,237.7,415.6,12.757,17.761,237.5,415.6,17.687,236.7,416.1,13.041,4.25,738.9,97.82,20.233334,345.33334,840.37976,15.822729,0.0
2025-06-04 13:30:00,512,62.0,45.391,244.6,428.3,33.567,45.576,244.6,427.4,45.443,243.5,427.2,34.3,11.55,688.1,97.89,20.25,337.0,842.2514,15.941944,0.0
2025-06-04 13:35:00,512,60.4,11.657,237.9,415.8,8.34,11.719,237.6,415.1,11.638,236.8,415.3,8.554,2.98,725.1,97.49,20.25,330.66666,842.4529,16.061193,0.0
2025-06-04 13:40:00,512,59.7,40.723,244.5,428.9,29.996,40.879,245.2,427.4,40.766,243.2,427.7,30.637,10.32,694.8,97.83,20.25,324.33334,842.6543,16.180445,0.0
2025-06-04 13:45:00,512,60.9,38.205,244.4,426.8,27.94,38.371,243.6,424.9,38.247,243.3,425.4,28.534,10.08,660.5,97.93,20.25,318.0,842.8558,16.299694,0.0
2025-06-04 13:50:00,512,61.0,35.356,243.5,426.1,26.521,35.456,243.8,425.3,35.405,242.9,425.2,27.07,8.99,681.0,97.97,20.266666,312.33334,840.07104,16.31425,0.0
2025-06-04 13:55:00,512,59.8,22.295,240.8,419.8,15.615,22.397,240.0,419.1,22.289,240.1,419.4,15.962,5.64,728.6,97.82,20.283333,306.66666,837.2864,16.32881,0.0
2025-06-04 14:00:00,512,60.4,39.214,245.5,430.1,28.989,39.384,245.7,428.6,39.206,244.2,429.0,29.599,10.23,665.0,97.97,20.3,301.0,834.50165,16.343367,0.0
2025-06-04 14:05:00,512,59.6,32.465,243.1,423.3,23.32,32.594,243.3,422.2,32.494,242.0,423.3,23.825,7.7,739.0,97.8,20.35,296.0,830.0628,16.360521,0.0
2025-06-04 14:10:00,512,59.9,16.492,239.1,419.8,11.958,16.561,239.8,418.9,16.507,238.7,418.2,12.232,4.22,721.5,97.75,20.4,291.0,825.62396,16.377674,0.0
2025-06-04 14:15:00,512,60.3,15.636,240.0,417.9,11.019,15.72,240.1,416.6,15.617,238.9,417.9,11.27,4.2,654.5,97.8,20.45,286.0,821.1851,16.394829,0.0
2025-06-04 14:20:00,512,60.2,35.979,242.2,423.8,26.551,36.108,242.3,422.8,36.011,241.1,422.9,27.118,9.57,657.4,97.95,20.5,280.0,815.09735,16.436827,0.0
2025-06-04 14:25:00,512,60.2,32.77,242.1,424.7,24.037,32.878,243.0,423.2,32.793,241.1,423.8,24.543,8.75,671.5,97.94,20.550001,274.0,809.0096,16.478825,0.0
2025-06-04 14:30:00,512,60.3,32.77,242.1,423.6,23.874,32.86,242.0,423.2,32.752,241.1,423.7,24.371,8.66,664.8,97.92,20.6,268.0,802.9218,16.520823,0.0
2025-06-04 14:35:00,512,60.2,28.967,241.4,423.4,21.596,29.098,241.6,422.5,28.971,240.5,422.6,22.038,7.46,647.5,97.91,20.65,261.0,796.83545,16.572874,0.0
2025-06-04 14:40:00,512,59.9,22.598,241.1,422.0,16.029,22.713,241.4,421.4,22.622,240.4,421.2,16.372,6.22,653.9,97.86,20.7,254.0,790.749,16.624926,0.0
2025-06-04 14:45:00,512,59.0,28.71,242.4,424.3,21.694,28.862,242.4,423.5,28.721,241.5,422.8,22.137,6.72,729.2,97.96,20.75,247.0,784.66266,16.676977,0.0
2025-06-04 14:50:00,512,59.2,22.643,241.5,422.8,15.994,22.763,241.7,421.7,22.623,240.6,421.8,16.321,5.74,718.9,98.0,20.766666,237.33333,777.59033,16.706688,0.0
2025-06-04 14:55:00,512,58.7,28.462,242.5,424.5,20.868,28.57,243.2,423.2,28.46,241.5,424.1,21.307,6.89,749.5,97.96,20.783333,227.66667,770.51794,16.736397,0.0
2025-06-04 15:00:00,512,58.3,27.242,243.5,425.8,20.119,27.353,243.2,425.2,27.256,242.5,425.5,20.538,6.75,729.5,97.98,20.8,218.0,763.4456,16.766108,0.0
2025-06-04 15:05:00,512,58.3,28.177,242.5,424.6,20.746,28.297,243.2,423.8,28.193,241.4,423.8,21.17,6.83,725.5,97.97,20.766666,208.66667,755.39105,16.798223,0.0
2025-06-04 15:10:00,512,58.2,29.284,242.3,424.1,21.527,29.398,242.1,422.8,29.269,241.4,423.0,21.977,7.24,725.5,97.95,20.733334,199.33333,747.3365,16.83034,0.0
2025-06-04 15:15:00,512,57.6,18.835,240.1,419.4,13.369,18.981,240.2,418.6,18.852,238.8,418.8,13.674,4.72,714.6,97.8,20.7,190.0,739.2819,16.862455,0.0
2025-06-04 15:20:00,512,57.5,24.016,241.2,421.6,17.792,24.138,241.0,420.5,24.042,240.6,420.6,18.16,5.81,702.0,97.96,20.65,183.66667,729.2686,16.896935,0.0
2025-06-04 15:25:00,512,57.1,14.157,239.0,416.9,10.07,14.254,238.5,416.4,14.128,238.6,416.5,10.312,3.5,713.4,97.62,20.6,177.33333,719.2554,16.931416,0.0
2025-06-04 15:30:00,512,57.3,14.183,237.9,415.0,10.049,14.286,237.4,413.9,14.14,236.6,414.8,10.311,3.24,765.9,97.44,20.55,171.0,709.24207,16.965895,0.0
2025-06-04 15:35:00,512,56.9,24.798,241.1,420.8,17.969,24.896,240.3,419.8,24.772,239.5,420.1,18.379,5.75,728.8,97.78,20.483334,169.33333,696.3031,16.888983,0.0
2025-06-04 15:40:00,512,56.1,24.116,242.4,423.0,17.639,24.203,242.5,422.3,24.091,241.6,423.3,18.018,5.61,708.9,97.89,20.416666,167.66667,683.3642,16.812073,0.0
2025-06-04 15:45:00,512,55.8,26.842,242.4,424.4,19.66,26.949,242.4,423.4,26.836,241.4,423.8,20.084,6.67,680.9,97.89,20.35,166.0,670.42523,16.73516,0.0
2025-06-04 15:50:00,512,56.2,17.935,239.1,418.1,12.849,17.98,239.3,417.6,17.94,238.4,417.6,13.134,4.33,714.0,97.77,20.266666,168.33333,654.90643,16.77503,0.0
2025-06-04 15:55:00,512,55.8,25.84,240.5,420.0,18.757,25.942,240.3,419.7,25.826,239.8,419.4,19.159,5.63,748.8,97.88,20.183334,170.66667,639.3877,16.814898,0.0
2025-06-04 16:00:00,512,55.6,23.294,240.5,420.9,16.841,23.386,240.3,419.7,23.268,239.8,420.0,17.204,5.26,763.4,97.9,20.1,173.0,623.8689,16.854767,0.0
2025-06-04 16:05:00,512,56.2,22.549,238.6,417.4,16.038,22.664,238.6,416.5,22.557,237.9,416.8,16.394,5.3,732.8,97.87,20.016666,177.0,607.08655,16.8969,0.0
2025-06-04 16:10:00,512,56.4,12.39,235.3,410.8,8.709,12.491,235.4,410.0,12.365,234.8,410.4,8.952,2.96,760.9,97.28,19.933334,181.0,590.30414,16.939032,0.0
2025-06-04 16:15:00,512,56.0,19.122,237.3,414.1,13.506,19.235,236.6,413.1,19.103,236.8,414.2,13.799,4.55,729.7,97.88,19.85,185.0,573.5218,16.981165,0.0
2025-06-04 16:20:00,512,56.6,18.836,237.3,415.2,13.456,18.923,237.6,414.4,18.814,236.8,415.2,13.75,4.39,724.8,97.86,19.766666,188.33333,556.4589,16.869398,0.0
2025-06-04 16:25:00,512,56.8,19.583,238.4,416.8,13.973,19.701,238.2,416.0,19.59,237.5,416.5,14.279,4.8,703.8,97.85,19.683334,191.66667,539.3961,16.757631,0.0
2025-06-04 16:30:00,512,56.8,18.048,239.4,418.6,12.995,18.161,239.2,418.8,18.046,238.5,419.0,13.29,4.58,708.9,97.74,19.6,195.0,522.33325,16.645864,0.0
2025-06-04 16:35:00,512,56.8,18.073,240.8,420.9,13.113,18.159,240.6,420.3,18.085,239.4,420.9,13.408,4.46,716.8,97.88,19.5,195.33333,504.99548,16.645864,0.0
2025-06-04 16:40:00,512,57.0,13.695,240.8,419.7,9.6,13.772,240.6,419.2,13.686,239.4,419.5,9.83,3.62,702.5,97.66,19.4,195.66667,487.6577,16.645864,0.0
2025-06-04 16:45:00,512,56.8,16.925,240.7,421.8,12.276,16.963,241.6,421.4,16.928,240.4,422.5,12.564,4.19,688.9,97.69,19.3,196.0,470.31995,16.645864,0.0
2025-06-04 16:50:00,512,56.8,16.864,239.1,418.1,12.089,16.914,239.1,417.7,16.861,238.5,418.1,12.362,4.17,688.9,97.77,19.216665,195.66667,453.03662,16.534447,0.0
2025-06-04 16:55:00,512,56.8,17.825,239.1,418.1,12.832,17.886,239.1,417.7,17.832,238.5,418.0,13.112,4.39,696.8,97.87,19.133333,195.33333,435.75327,16.42303,0.0
2025-06-04 17:00:00,512,56.6,16.019,240.8,420.3,11.634,16.064,240.7,421.0,16.025,240.2,421.1,11.902,3.98,704.8,97.79,19.05,195.0,418.46994,16.311613,0.0
2025-06-04 17:05:00,512,56.2,12.533,237.5,415.2,8.945,12.646,237.5,415.3,12.525,237.3,415.5,9.179,3.16,701.0,97.47,18.966665,193.33333,401.2492,16.20057,0.0
2025-06-04 17:10:00,512,56.0,13.579,237.5,415.2,9.704,13.666,237.5,415.3,13.544,237.3,415.5,9.942,3.37,700.8,97.62,18.883333,191.66667,384.0285,16.089527,0.0
2025-06-04 17:15:00,512,55.8,15.143,238.5,416.1,10.854,15.227,238.5,416.3,15.107,237.3,416.2,11.109,3.75,700.8,97.71,18.8,190.0,366.80777,15.978484,0.0
2025-06-04 17:20:00,512,55.6,14.806,238.5,416.4,10.615,14.874,238.5,416.3,14.778,238.4,415.9,10.864,3.75,693.3,97.67,18.716665,187.33333,350.6126,15.822081,0.0
2025-06-04 17:25:00,512,55.4,12.844,237.4,414.8,9.158,12.915,237.5,414.2,12.806,237.4,414.8,9.375,3.12,696.8,97.7,18.633333,184.66667,334.41748,15.665677,0.0
2025-06-04 17:30:00,512,55.0,11.84,238.4,416.7,8.521,11.9,238.5,417.0,11.822,237.4,416.9,8.737,2.95,700.9,97.53,18.55,182.0,318.22232,15.509274,0.0
2025-06-04 17:35:00,512,54.4,11.343,237.4,415.0,8.123,11.404,237.3,415.0,11.323,237.2,415.3,8.335,2.74,708.8,97.48,18.466665,178.0,303.04865,15.287242,0.0
2025-06-04 17:40:00,512,54.0,12.226,237.4,415.0,8.781,12.278,237.3,416.1,12.192,237.2,416.3,9.011,2.95,732.8,97.48,18.383333,174.0,287.87494,15.065211,0.0
2025-06-04 17:45:00,512,53.6,10.973,237.4,414.7,7.935,11.023,237.3,416.1,10.953,237.2,415.1,8.142,2.53,729.1,97.45,18.3,170.0,272.70126,14.84318,0.0
2025-06-04 17:50:00,512,53.4,10.929,237.4,415.9,7.853,10.984,238.3,416.4,10.914,238.2,416.1,8.051,2.74,728.8,97.43,18.216665,165.33333,258.549,14.575453,0.0
2025-06-04 17:55:00,512,53.0,11.054,237.4,415.5,7.893,11.075,238.1,416.6,11.023,237.8,416.4,8.101,2.65,724.8,97.45,18.133333,160.66667,244.39679,14.307726,0.0
2025-06-04 18:00:00,512,52.6,10.503,238.4,415.0,7.647,10.548,238.1,416.8,10.476,237.8,416.0,7.846,2.55,724.4,97.46,18.05,156.0,230.24455,14.039999,0.0
2025-06-04 18:05:00,512,52.4,11.369,234.6,410.8,8.075,11.402,235.1,411.2,11.339,234.9,410.8,8.28,2.81,712.0,97.54,17.983334,150.33333,216.79877,13.661627,0.0
2025-06-04 18:10:00,512,52.0,10.196,233.5,408.7,7.197,10.229,234.0,408.9,10.164,233.8,409.8,7.383,2.61,700.3,97.4,17.916666,144.66667,203.35298,13.283255,0.0
2025-06-04 18:15:00,512,51.8,8.908,233.5,407.6,6.252,8.933,233.0,408.8,8.877,233.8,408.5,6.421,2.07,720.8,97.48,17.85,139.0,189.9072,12.904882,0.0
2025-06-04 18:20:00,512,51.4,7.606,235.4,410.6,5.497,7.657,235.6,411.9,7.588,235.5,411.2,5.638,2.07,676.8,97.49,17.783333,133.0,177.48355,12.526723,0.0
2025-06-04 18:25:00,512,51.0,6.865,235.4,410.5,4.842,6.898,235.6,412.0,6.841,235.5,412.2,5.01,1.86,671.2,96.83,17.716667,127.0,165.0599,12.148562,0.0
2025-06-04 18:30:00,512,50.4,5.781,234.2,409.3,4.077,5.834,234.4,410.7,5.762,234.5,410.0,4.198,1.46,664.8,97.12,17.65,121.0,152.63626,11.770403,0.0
2025-06-04 18:35:00,512,50.0,4.617,234.2,409.2,3.202,4.657,234.4,410.7,4.567,234.5,410.0,3.348,1.26,648.8,95.68,17.583334,114.333336,141.23526,11.345507,0.0
2025-06-04 18:40:00,512,49.4,4.903,234.2,409.1,3.345,4.923,234.4,409.7,4.855,234.5,410.1,3.488,1.26,652.8,95.82,17.516666,107.666664,129.83426,10.920609,0.0
2025-06-04 18:45:00,512,49.0,4.636,233.1,408.1,3.006,4.699,234.4,409.8,4.601,234.4,408.4,3.139,1.26,631.3,95.48,17.45,101.0,118.433266,10.495713,0.0
2025-06-04 18:50:00,512,48.4,4.032,235.1,410.6,2.553,4.133,235.5,411.8,4.024,235.5,411.4,2.689,1.06,640.8,94.92,17.366667,94.0,107.46905,10.072984,0.0
2025-06-04 18:55:00,512,48.0,3.841,234.1,409.7,2.299,3.904,234.3,410.6,3.836,234.5,410.2,2.427,0.86,688.8,94.7,17.283335,87.0,96.50482,9.650253,0.0
2025-06-04 19:00:00,512,47.4,3.342,234.1,408.6,2.03,3.41,234.3,410.6,3.338,234.5,409.0,2.157,0.66,740.8,94.13,17.2,80.0,85.5406,9.227524,0.0
2025-06-04 19:05:00,512,46.8,3.188,234.1,409.6,2.022,3.228,235.4,411.9,3.161,235.5,410.7,2.156,0.66,732.9,94.12,17.1,73.0,76.221664,8.772522,0.0
2025-06-04 19:10:00,512,46.2,2.735,234.1,409.8,1.666,2.784,235.4,412.2,2.732,234.4,409.6,1.788,0.66,736.9,93.09,17.0,66.0,66.902725,8.31752,0.0
2025-06-04 19:15:00,512,45.8,2.331,234.1,410.8,1.371,2.422,235.4,413.1,2.345,235.7,411.8,1.495,0.46,717.1,92.14,16.9,59.0,57.58379,7.8625183,0.0
2025-06-04 19:20:00,512,45.2,2.122,234.2,409.8,1.158,2.168,235.4,411.0,2.15,235.7,410.8,1.275,0.46,696.8,91.1,16.8,52.666668,49.60509,7.5342755,0.0
2025-06-04 19:25:00,512,44.6,2.092,234.2,409.8,1.204,2.167,234.4,411.6,2.132,234.5,410.3,1.323,0.46,700.8,91.0,16.7,46.333332,41.626392,7.2060328,0.0
2025-06-04 19:30:00,512,44.2,2.02,234.2,409.7,1.093,2.074,234.4,411.5,2.038,234.5,410.1,1.218,0.46,696.8,89.82,16.6,40.0,33.647694,6.87779,0.0
2025-06-04 19:35:00,512,43.4,1.82,234.2,410.4,0.907,1.89,234.4,411.4,1.873,235.5,411.3,1.085,0.46,693.9,83.62,16.483334,34.0,26.053114,6.62872,0.0
2025-06-04 19:40:00,512,43.0,1.633,234.2,409.4,0.723,1.654,235.4,411.6,1.675,234.5,410.2,0.831,0.26,706.8,87.05,16.366667,28.0,18.458534,6.379649,0.0
2025-06-04 19:45:00,512,42.4,1.474,233.0,408.4,0.515,1.501,234.4,409.3,1.511,234.5,409.2,0.616,0.26,692.2,83.62,16.25,22.0,10.863954,6.130579,0.0
2025-06-04 19:50:00,512,42.0,1.107,233.0,408.5,0.317,1.181,234.4,410.3,1.15,234.5,409.9,0.393,0.15,668.0,80.58,16.15,16.666666,7.2426357,5.9499536,0.0
2025-06-04 19:55:00,512,41.4,0.983,234.0,409.7,0.168,1.01,235.4,412.3,0.948,235.6,411.0,0.235,0.09,648.0,73.68,16.05,11.333333,3.6213179,5.769328,0.0
2025-06-04 20:00:00,512,41.0,0.932,234.0,408.7,0.041,0.965,234.4,410.3,0.915,234.6,410.0,0.058,0.0,600.6,67.46,15.95,6.0,0.0,5.5887027,0.0
2025-06-05 06:00:00,512,23.8,1.019,233.3,407.5,0.442,1.056,233.6,408.0,0.986,233.8,408.5,0.523,0.0,685.1,83.81,12.85,31.0,44.30913,4.5820518,0.0
2025-06-05 06:05:00,512,24.4,1.098,234.3,409.4,0.53,1.13,234.6,410.1,1.076,234.8,410.7,0.621,0.0,693.2,84.12,12.966667,34.0,48.299515,4.5820518,0.0
2025-06-05 06:10:00,512,25.0,1.197,234.3,409.4,0.61,1.233,234.6,410.1,1.167,234.8,410.4,0.704,0.0,693.1,87.03,13.083333,37.0,52.289898,4.5820518,0.0
2025-06-05 06:15:00,512,25.6,1.236,234.3,409.5,0.664,1.283,234.6,410.4,1.215,234.8,410.1,0.765,0.0,697.1,87.01,13.2,40.0,56.28028,4.5820518,0.0
2025-06-05 06:20:00,512,26.0,1.354,234.3,409.5,0.797,1.423,234.6,409.4,1.34,233.8,409.1,0.912,0.0,733.1,87.85,13.349999,43.0,60.636272,4.5820518,0.0
2025-06-05 06:25:00,512,26.6,1.506,233.3,408.5,0.965,1.573,233.6,409.4,1.512,233.8,409.1,1.076,0.31,732.7,89.72,13.5,46.0,64.99226,4.5820518,0.0
2025-06-05 06:30:00,512,27.2,1.825,234.3,409.5,1.182,1.903,233.6,409.4,1.831,233.8,409.3,1.304,0.31,716.5,90.8,13.65,49.0,69.34825,4.5820518,0.0
2025-06-05 06:35:00,512,27.8,2.146,233.3,406.4,1.407,2.227,232.6,407.3,2.118,232.8,407.1,1.524,0.31,717.2,91.88,13.816667,52.333332,73.3284,4.669136,0.0
2025-06-05 06:40:00,512,28.4,2.42,233.3,407.4,1.627,2.516,232.6,407.4,2.426,232.8,408.1,1.76,0.51,724.4,92.48,13.983333,55.666668,77.30855,4.7562203,0.0
2025-06-05 06:45:00,512,28.8,2.934,232.4,406.1,1.993,3.012,232.3,406.5,2.919,232.1,407.1,2.128,0.71,730.1,93.65,14.15,59.0,81.2887,4.8433046,0.0
2025-06-05 06:50:00,512,29.4,3.673,236.6,413.8,2.564,3.725,236.5,414.2,3.625,236.2,414.9,2.719,0.71,740.5,94.24,14.283333,62.666668,84.55166,4.8433046,0.0
2025-06-05 06:55:00,512,30.0,3.45,235.6,412.5,2.356,3.527,235.5,412.4,3.429,236.2,412.4,2.495,0.71,739.9,94.42,14.416667,66.333336,87.81462,4.8433046,0.0
2025-06-05 07:00:00,512,30.6,4.392,234.6,410.2,3.405,4.464,234.4,410.0,4.371,234.1,410.2,3.568,1.11,618.6,95.44,14.55,70.0,91.07758,4.8433046,0.0
2025-06-05 07:05:00,512,31.4,5.964,233.6,407.1,4.169,6.003,233.4,406.5,5.922,233.1,407.1,4.343,1.31,748.5,96.01,14.650001,74.0,94.34944,4.7656198,0.0
2025-06-05 07:10:00,512,32.2,6.487,236.2,412.6,4.602,6.511,236.2,413.4,6.44,236.0,413.3,4.768,1.51,749.6,96.38,14.75,78.0,97.62129,4.6879344,0.0
2025-06-05 07:15:00,512,32.8,6.542,236.2,412.6,4.641,6.552,236.2,413.1,6.507,236.0,412.3,4.813,1.51,744.5,96.42,14.85,82.0,100.89315,4.6102495,0.0
2025-06-05 07:20:00,512,33.4,6.769,235.1,411.6,4.802,6.791,235.2,411.8,6.733,234.9,412.0,4.981,1.51,752.3,96.42,14.933333,86.0,104.1692,4.538286,0.0
2025-06-05 07:25:00,512,34.4,9.088,235.8,412.4,6.464,9.102,235.8,412.1,9.047,235.5,412.3,6.648,2.12,760.5,97.28,15.016667,90.0,107.44525,4.4663234,0.0
2025-06-05 07:30:00,512,35.2,10.071,235.8,412.4,7.165,10.101,235.8,411.9,10.026,235.5,411.3,7.367,2.32,760.5,97.24,15.1,94.0,110.7213,4.39436,0.0
2025-06-05 07:35:00,512,36.0,8.467,234.8,409.8,5.965,8.493,234.9,409.3,8.43,234.6,409.8,6.128,1.92,748.5,97.23,15.183333,98.0,115.74599,4.39436,0.0
2025-06-05 07:40:00,512,36.6,10.992,233.7,408.7,7.761,11.019,233.9,409.3,10.946,233.5,409.7,7.977,2.53,756.5,97.23,15.266667,102.0,120.77068,4.39436,0.0
2025-06-05 07:45:00,512,37.4,11.027,235.9,413.1,7.784,11.093,235.9,413.8,11.002,235.5,413.4,8.012,2.53,756.5,97.23,15.35,106.0,125.79537,4.39436,0.0
2025-06-05 07:50:00,512,38.0,12.625,236.9,414.0,8.966,12.674,236.6,413.8,12.584,236.1,413.5,9.218,2.95,760.5,97.25,15.416667,109.666664,132.54137,4.227572,0.0
2025-06-05 07:55:00,512,37.0,11.894,236.9,414.1,8.419,11.942,236.6,413.7,11.836,236.1,414.6,8.665,2.75,749.5,97.25,15.483334,113.333336,139.28735,4.0607834,0.0
2025-06-05 08:00:00,512,36.4,13.469,236.9,414.5,9.629,13.524,236.7,414.6,13.46,236.1,414.4,9.871,3.16,752.4,97.43,15.55,117.0,146.03336,3.8939953,0.0
2025-06-05 08:05:00,512,36.2,11.867,234.8,409.9,8.348,11.931,234.4,409.9,11.849,234.6,410.5,8.584,2.75,750.3,97.25,15.616667,120.333336,153.78816,3.795997,0.0
2025-06-05 08:10:00,512,37.8,12.935,234.5,408.8,9.04,12.982,234.4,409.2,12.906,233.6,409.4,9.277,3.15,748.4,97.45,15.683333,123.666664,161.54295,3.6979983,0.0
2025-06-05 08:15:00,512,39.2,13.719,233.5,407.6,9.563,13.757,233.4,407.1,13.678,232.4,407.0,9.815,3.15,756.4,97.44,15.75,127.0,169.29776,3.6,0.0
2025-06-05 08:20:00,512,40.4,10.716,235.9,413.6,7.58,10.763,236.0,413.3,10.691,235.7,413.5,7.795,2.51,748.4,97.27,15.816667,130.66667,177.36424,3.5063453,0.0
2025-06-05 08:25:00,512,41.0,11.94,236.2,414.4,8.407,12.005,236.1,413.6,11.939,235.8,414.0,8.643,2.91,748.4,97.28,15.883333,134.33333,185.43071,3.4126906,0.0
2025-06-05 08:30:00,512,41.6,10.562,236.5,413.5,7.452,10.585,236.6,413.1,10.517,236.3,413.8,7.667,2.51,740.4,97.24,15.95,138.0,193.4972,3.319036,0.0
2025-06-05 08:35:00,512,42.2,13.923,236.5,413.6,9.824,13.972,236.6,413.3,13.921,236.3,413.3,10.082,3.14,750.6,97.44,16.0,142.0,200.15808,3.1499207,0.0
2025-06-05 08:40:00,512,42.8,12.189,236.5,413.6,8.601,12.249,235.6,412.3,12.179,235.3,413.2,8.844,2.69,748.4,97.25,16.05,146.0,206.81897,2.9808052,0.0
2025-06-05 08:45:00,512,43.2,10.459,235.5,412.3,7.321,10.511,235.6,411.9,10.433,235.3,412.0,7.528,2.48,744.4,97.24,16.1,150.0,213.47986,2.8116899,0.0
2025-06-05 08:50:00,512,43.6,10.399,236.5,414.2,7.361,10.492,236.6,413.6,10.385,236.1,413.6,7.57,2.48,748.4,97.24,16.183334,154.33333,218.75044,2.7883527,0.0
2025-06-05 08:55:00,512,44.0,13.545,237.6,415.2,9.718,13.617,237.6,415.1,13.543,237.3,415.3,9.971,3.08,752.4,97.46,16.266666,158.66667,224.02103,2.7650154,0.0
2025-06-05 09:00:00,512,44.6,11.491,237.4,415.4,8.209,11.539,237.5,414.9,11.492,236.3,415.1,8.441,2.87,748.4,97.27,16.35,163.0,229.29161,2.7416782,0.0
2025-06-05 09:05:00,512,45.0,12.135,237.4,415.9,8.587,12.193,237.5,415.3,12.131,237.3,414.8,8.827,2.82,752.4,97.27,16.466667,167.33333,233.8687,2.7952564,0.0
2025-06-05 09:10:00,512,45.2,10.666,237.4,415.6,7.536,10.713,237.5,415.3,10.618,237.3,414.9,7.756,2.62,744.4,97.25,16.583334,171.66667,238.4458,2.8488345,0.0
2025-06-05 09:15:00,512,45.2,10.206,236.3,414.3,7.181,10.242,236.5,413.8,10.15,236.1,414.2,7.379,2.42,748.9,97.26,16.7,176.0,243.02289,2.9024127,0.0
2025-06-05 09:20:00,512,45.4,11.445,237.3,414.0,8.101,11.503,236.5,413.8,11.407,236.1,414.2,8.329,2.72,750.5,97.27,16.816668,180.66667,248.6166,3.0412872,0.0
2025-06-05 09:25:00,512,45.8,14.532,237.3,416.5,10.343,14.578,237.8,415.0,14.495,237.1,416.1,10.613,3.33,752.4,97.45,16.933332,185.33333,254.21031,3.1801615,0.0
2025-06-05 09:30:00,512,46.2,12.879,238.3,415.9,9.163,12.932,237.8,415.7,12.84,237.5,415.9,9.403,3.11,744.8,97.46,17.05,190.0,259.80402,3.319036,0.0
2025-06-05 09:35:00,512,46.4,12.028,238.4,417.6,8.601,12.076,238.8,417.0,11.959,237.6,417.3,8.842,2.89,748.4,97.27,17.183332,195.0,268.10727,3.6172545,0.0
2025-06-05 09:40:00,512,46.6,12.74,236.3,412.4,8.986,12.8,235.6,412.3,12.715,235.2,413.0,9.239,2.89,748.5,97.27,17.316668,200.0,276.41052,3.9154732,0.0
2025-06-05 09:45:00,512,46.8,12.217,236.2,414.0,8.63,12.295,236.6,412.5,12.19,236.2,412.8,8.872,2.89,748.5,97.28,17.45,205.0,284.71378,4.2136917,0.0
2025-06-05 09:50:00,512,47.0,9.833,236.2,414.0,6.92,9.89,236.6,413.9,9.789,236.2,413.9,7.115,2.47,744.4,97.25,17.566668,211.33333,296.04846,4.3737364,0.0
2025-06-05 09:55:00,512,46.8,9.275,237.2,413.9,6.51,9.34,236.6,413.7,9.239,236.2,413.9,6.682,2.25,744.5,97.43,17.683332,217.66667,307.38312,4.533781,0.0
2025-06-05 10:00:00,512,46.8,10.374,237.2,414.8,7.405,10.419,236.6,414.8,10.351,236.2,415.4,7.613,2.49,748.3,97.25,17.8,224.0,318.7178,4.6938257,0.0
2025-06-05 10:05:00,512,47.0,10.714,235.2,412.1,7.628,10.752,235.5,412.3,10.697,234.8,412.5,7.843,2.49,748.5,97.26,17.9,230.33333,331.37305,4.8262734,0.0
2025-06-05 10:10:00,512,47.0,11.497,235.1,411.2,8.058,11.52,235.4,410.9,11.429,234.8,411.0,8.282,2.69,748.4,97.25,18.0,236.66667,344.02826,4.9587207,0.0
2025-06-05 10:15:00,512,47.2,11.074,234.7,410.1,7.79,11.145,234.4,409.8,11.053,233.8,409.9,8.0,2.49,752.4,97.26,18.1,243.0,356.6835,5.0911684,0.0
2025-06-05 10:20:00,512,47.4,13.617,234.7,411.9,9.61,13.663,235.4,411.7,13.6,234.8,410.9,9.861,3.09,756.4,97.44,18.166666,247.66667,369.63858,5.39131,0.0
2025-06-05 10:25:00,512,47.8,13.563,236.7,414.0,9.599,13.612,236.4,413.7,13.537,236.8,414.0,9.849,3.29,746.9,97.44,18.233334,252.33333,382.59366,5.691452,0.0
2025-06-05 10:30:00,512,48.0,12.775,236.7,414.1,8.999,12.823,236.4,413.7,12.735,236.8,414.1,9.251,3.08,752.4,97.27,18.3,257.0,395.54874,5.991594,0.0
2025-06-05 10:35:00,512,48.2,13.147,236.7,414.3,9.286,13.198,236.4,413.9,13.094,235.8,414.1,9.575,3.08,748.4,96.94,18.383333,258.66666,408.1286,6.200569,0.0
2025-06-05 10:40:00,512,47.0,18.253,237.7,415.0,13.062,18.307,237.4,414.7,18.255,236.9,415.0,13.378,4.29,752.5,97.65,18.466665,260.33334,420.70847,6.409544,0.0
2025-06-05 10:45:00,512,46.0,22.211,237.7,415.8,15.813,22.284,237.4,415.3,22.194,236.9,415.8,16.184,5.48,736.1,97.79,18.55,262.0,433.28833,6.6185193,0.0
2025-06-05 10:50:00,512,46.7,18.281,238.4,416.8,13.111,18.339,238.1,416.3,18.283,237.7,416.4,13.408,4.5,732.5,97.8,18.65,260.0,446.84308,6.803329,0.0
2025-06-05 10:55:00,512,47.7,24.513,239.8,419.5,17.711,24.603,240.6,418.7,24.507,239.9,419.1,18.117,5.9,763.0,97.79,18.75,258.0,460.39786,6.988139,0.0
2025-06-05 11:00:00,512,48.3,21.028,239.3,418.5,15.351,21.11,238.9,418.7,21.023,238.2,418.4,15.683,5.16,727.0,97.84,18.85,256.0,473.9526,7.172949,0.0
2025-06-05 11:05:00,512,49.1,9.261,239.7,419.2,6.647,9.328,238.8,417.9,9.231,238.5,419.2,6.822,2.35,714.4,97.46,18.983334,252.0,486.7967,7.172949,0.0
2025-06-05 11:10:00,512,49.7,8.149,235.0,411.5,5.735,8.196,234.9,411.4,8.11,234.5,412.3,5.885,1.95,724.5,97.43,19.116667,248.0,499.64078,7.172949,0.0
2025-06-05 11:15:00,512,49.9,7.619,236.0,412.6,5.363,7.681,234.9,411.3,7.581,235.4,412.0,5.546,1.95,732.5,96.69,19.25,244.0,512.48486,7.172949,0.0
2025-06-05 11:20:00,512,50.1,7.192,234.9,410.2,5.033,7.22,234.9,409.9,7.156,234.4,410.8,5.208,1.74,732.4,96.67,19.4,240.33333,523.6145,7.172949,0.0
2025-06-05 11:25:00,512,49.9,6.02,234.8,410.9,4.064,6.056,234.8,409.7,5.934,234.4,410.8,4.217,1.45,734.2,96.3,19.550001,236.66667,534.7442,7.172949,0.0
2025-06-05 11:30:00,512,49.7,5.75,235.8,412.4,3.902,5.79,234.8,411.7,5.685,235.4,412.5,4.053,1.24,736.4,96.24,19.7,233.0,545.87384,7.172949,0.0
2025-06-05 11:35:00,512,49.3,8.743,235.2,411.3,6.142,8.833,235.0,410.5,8.731,234.7,411.2,6.309,1.91,752.5,97.2,19.833334,232.33333,553.6217,7.0588055,0.0
2025-06-05 11:40:00,512,49.3,8.981,235.2,411.4,6.306,9.054,235.0,411.5,8.947,234.7,412.2,6.495,2.13,746.7,97.25,19.966667,231.66667,561.3696,6.9446626,0.0
2025-06-05 11:45:00,512,49.1,8.928,236.2,412.5,6.279,8.995,236.0,412.6,8.883,235.7,412.3,6.458,2.13,748.5,97.24,20.1,231.0,569.1175,6.830519,0.0
2025-06-05 11:50:00,512,48.9,10.735,236.2,413.4,7.592,10.776,237.0,413.3,10.683,235.7,413.2,7.807,2.33,756.5,97.24,20.216667,232.66667,574.1681,6.9446626,0.0
2025-06-05 11:55:00,512,49.1,14.394,237.2,416.5,10.264,14.458,237.0,414.6,14.356,236.9,415.0,10.533,3.35,760.5,97.43,20.333334,234.33333,579.2186,7.0588055,0.0
2025-06-05 12:00:00,512,47.1,18.911,239.2,419.7,13.645,18.97,240.1,418.9,18.89,239.0,419.3,13.973,4.49,758.0,97.67,20.45,236.0,584.2692,7.172949,0.0
2025-06-05 12:05:00,512,46.1,18.518,238.9,417.8,13.288,18.585,238.8,417.1,18.499,237.9,417.4,13.607,4.46,750.4,97.65,20.533335,238.33333,586.6343,7.4892893,0.0
2025-06-05 12:10:00,512,45.5,16.7,238.9,416.6,11.977,16.761,238.8,416.1,16.696,237.9,416.4,12.274,4.16,748.5,97.58,20.616667,240.66667,588.9994,7.8056297,0.0
2025-06-05 12:15:00,512,45.3,19.687,237.6,416.0,14.111,19.749,237.5,415.3,19.67,236.8,415.1,14.447,4.63,752.4,97.58,20.7,243.0,591.36444,8.12197,0.0
2025-06-05 12:20:00,512,45.9,22.061,238.8,418.0,15.883,22.158,238.4,416.6,22.06,237.9,416.3,16.249,5.15,752.4,97.76,20.75,245.33333,592.3894,8.663524,0.0
2025-06-05 12:25:00,512,46.3,20.923,238.8,419.0,15.041,21.008,239.3,417.7,20.92,237.9,417.9,15.388,5.09,748.5,97.74,20.800001,247.66667,593.4144,9.205077,0.0
2025-06-05 12:30:00,512,46.5,19.837,238.8,416.8,14.233,19.911,238.2,415.6,19.819,237.9,416.1,14.574,4.79,748.6,97.63,20.85,250.0,594.4394,9.746631,0.0
2025-06-05 12:35:00,512,46.5,19.04,236.6,414.0,13.508,19.116,236.2,412.4,19.018,235.9,413.7,13.832,4.59,748.5,97.65,20.883333,250.0,592.7968,10.337753,0.0
2025-06-05 12:40:00,512,46.5,17.519,238.0,414.9,12.515,17.596,237.7,414.0,17.503,236.4,414.8,12.825,4.17,744.5,97.65,20.916668,250.0,591.1542,10.928877,0.0
2025-06-05 12:45:00,512,46.3,18.003,238.0,416.1,12.924,18.047,237.7,415.0,18.0,237.4,415.7,13.225,4.15,748.4,97.59,20.95,250.0,589.5116,11.5199995,0.0
2025-06-05 12:50:00,512,48.1,24.052,239.2,418.4,17.339,24.139,239.2,417.2,24.035,238.1,418.5,17.732,5.75,768.4,97.75,20.95,248.0,583.88226,12.006661,0.0
2025-06-05 12:55:00,512,48.7,50.725,244.3,428.8,37.93,50.846,243.9,426.9,50.741,242.9,427.3,38.787,12.59,735.1,97.81,20.95,246.0,578.2529,12.493322,0.0
2025-06-05 13:00:00,512,49.6,22.072,239.0,417.8,15.885,22.158,239.1,417.8,22.06,238.1,418.0,16.231,5.37,740.4,97.88,20.95,244.0,572.6236,12.979984,0.0
2025-06-05 13:05:00,512,49.8,21.664,238.1,417.1,15.541,21.734,238.0,416.1,21.637,237.1,415.8,15.881,5.3,740.4,97.88,20.9,241.66667,565.681,13.238516,0.0
2025-06-05 13:10:00,512,50.2,27.56,239.1,418.5,20.024,27.653,239.0,418.1,27.583,238.1,418.8,20.472,6.69,744.9,97.81,20.85,239.33333,558.7384,13.497048,0.0
2025-06-05 13:15:00,512,50.8,19.946,238.0,415.3,14.279,20.006,237.7,415.1,19.928,237.0,415.4,14.602,5.03,740.4,97.85,20.8,237.0,551.79584,13.75558,0.0
2025-06-05 13:20:00,512,50.4,21.623,238.0,416.6,15.521,21.713,238.7,416.1,21.62,237.0,416.6,15.875,5.21,752.3,97.74,20.716665,235.0,546.8598,14.024086,0.0
2025-06-05 13:25:00,512,50.4,18.078,237.1,414.7,12.876,18.16,237.7,413.7,18.056,236.2,414.1,13.167,4.26,748.4,97.79,20.633333,233.0,541.92377,14.292593,0.0
2025-06-05 13:30:00,512,50.0,19.745,237.1,415.8,14.098,19.814,237.7,415.0,19.733,237.2,415.3,14.436,4.67,748.4,97.66,20.55,231.0,536.98773,14.561099,0.0
2025-06-05 13:35:00,512,50.8,29.874,241.1,421.7,21.546,29.968,241.1,420.6,29.854,240.4,421.0,22.035,6.86,778.2,97.79,20.466665,230.33333,536.69476,14.720182,0.0
2025-06-05 13:40:00,512,50.6,18.229,237.0,414.8,13.049,18.304,236.8,414.1,18.219,236.3,414.4,13.343,4.16,757.5,97.79,20.383333,229.66667,536.40186,14.879267,0.0
2025-06-05 13:45:00,512,50.2,20.012,237.0,415.1,14.399,20.079,236.8,414.3,20.008,236.3,414.5,14.734,4.58,766.8,97.66,20.3,229.0,536.1089,15.03835,0.0
2025-06-05 13:50:00,512,50.2,17.183,236.8,413.8,12.174,17.241,236.9,412.7,17.162,236.3,413.2,12.478,4.16,760.4,97.59,20.266666,229.33333,539.77386,15.179981,0.0
2025-06-05 13:55:00,512,49.4,14.622,236.8,413.7,10.763,14.696,236.9,413.7,14.622,236.3,413.2,11.044,3.32,768.4,97.45,20.233334,229.66667,543.4389,15.321613,0.0
2025-06-05 14:00:00,512,49.2,17.838,237.8,414.9,12.747,17.918,236.9,413.7,17.831,236.3,414.5,13.05,4.25,760.4,97.65,20.2,230.0,547.1039,15.463244,0.0
2025-06-05 14:05:00,512,48.8,14.414,238.2,417.2,10.332,14.469,238.2,417.1,14.393,238.5,416.4,10.602,3.4,760.4,97.45,20.233334,230.66667,552.0657,15.463244,0.0
2025-06-05 14:10:00,512,48.0,15.04,237.2,415.2,10.631,15.112,237.2,413.5,14.997,236.4,414.2,10.909,3.4,764.4,97.45,20.266666,231.33333,557.02747,15.463244,0.0
2025-06-05 14:15:00,512,47.4,13.604,236.2,412.1,9.607,13.668,236.2,411.5,13.575,235.4,411.7,9.854,3.15,764.4,97.45,20.3,232.0,561.98926,15.463244,0.0
2025-06-05 14:20:00,512,48.4,10.778,235.8,412.5,7.574,10.821,235.9,412.3,10.73,235.4,412.4,7.788,2.54,763.0,97.19,20.383333,232.0,566.59216,15.300021,0.0
2025-06-05 14:25:00,512,49.0,8.424,235.8,412.0,5.896,8.476,235.9,411.4,8.393,235.4,411.8,6.054,2.09,756.4,97.39,20.466665,232.0,571.1951,15.136799,0.0
2025-06-05 14:30:00,512,49.2,9.045,235.8,413.2,6.361,9.096,235.8,412.1,9.008,235.2,412.7,6.543,1.89,760.4,97.23,20.55,232.0,575.79803,14.973576,0.0
2025-06-05 14:35:00,512,49.4,7.811,236.9,414.3,5.465,7.884,236.9,414.2,7.754,236.3,414.6,5.621,1.89,756.4,97.25,20.633333,231.33333,578.7259,14.836083,0.0
2025-06-05 14:40:00,512,49.2,7.765,236.9,415.5,5.496,7.828,236.9,415.0,7.722,237.3,415.5,5.648,1.68,757.5,97.22,20.716665,230.66667,581.6538,14.698591,0.0
2025-06-05 14:45:00,512,49.2,9.264,237.9,415.6,6.61,9.311,237.9,415.0,9.248,237.3,415.4,6.797,2.08,762.5,97.18,20.8,230.0,584.58167,14.561099,0.0
2025-06-05 14:50:00,512,49.4,12.67,238.9,417.8,9.077,12.706,238.9,417.3,12.615,238.3,417.5,9.306,2.77,771.6,97.44,20.85,228.33333,587.4797,14.425704,0.0
2025-06-05 14:55:00,512,48.0,17.245,239.9,420.0,12.431,17.306,239.9,418.6,17.22,239.3,419.0,12.741,4.04,763.0,97.5,20.9,226.66667,590.37775,14.29031,0.0
2025-06-05 15:00:00,512,46.6,17.791,240.0,420.9,12.886,17.834,240.8,421.0,17.747,240.1,421.1,13.197,4.24,756.4,97.66,20.95,225.0,593.27576,14.154915,0.0
2025-06-05 15:05:00,512,46.4,21.361,239.0,417.3,15.429,21.444,238.3,416.6,21.366,237.4,417.1,15.787,4.89,771.5,97.78,20.95,222.66667,594.50323,14.154915,0.0
2025-06-05 15:10:00,512,46.4,18.323,237.9,415.7,13.064,18.387,237.7,414.6,18.311,237.5,415.3,13.377,4.44,748.4,97.66,20.95,220.33333,595.73065,14.154915,0.0
2025-06-05 15:15:00,512,46.0,14.541,236.9,414.2,10.297,14.601,236.7,413.8,14.518,236.4,413.8,10.55,3.41,744.4,97.62,20.95,218.0,596.9581,14.154915,0.0
2025-06-05 15:20:00,512,45.6,13.822,235.9,412.8,9.775,13.889,235.7,412.8,13.787,235.4,412.8,10.021,3.18,748.4,97.43,20.9,216.0,595.2142,14.409014,0.0
2025-06-05 15:25:00,512,45.6,15.843,236.9,413.1,11.289,15.854,236.7,412.6,15.826,236.5,413.8,11.565,3.58,752.4,97.58,20.85,214.0,593.47015,14.663113,0.0
2025-06-05 15:30:00,512,45.6,16.248,235.8,413.0,11.519,16.309,235.7,412.5,16.22,235.5,412.8,11.805,3.78,750.8,97.57,20.8,212.0,591.7262,14.917212,0.0
2025-06-05 15:35:00,512,45.8,18.582,236.8,413.8,13.241,18.662,236.7,413.0,18.56,236.5,413.4,13.561,4.2,759.9,97.68,20.75,209.66667,584.7454,15.035976,0.0
2025-06-05 15:40:00,512,46.0,15.387,236.8,413.1,10.894,15.441,236.7,412.9,15.347,235.5,413.0,11.16,3.5,760.4,97.58,20.699999,207.33333,577.7646,15.15474,0.0
2025-06-05 15:45:00,512,45.8,13.029,235.7,413.0,9.256,13.043,236.7,412.7,13.021,235.5,412.9,9.497,3.15,760.4,97.47,20.65,205.0,570.7838,15.273505,0.0
2025-06-05 15:50:00,512,46.8,12.453,236.7,412.7,8.874,12.501,236.7,411.4,12.456,235.4,411.7,9.13,2.95,764.4,97.28,20.6,202.33333,559.2499,15.291857,0.0
2025-06-05 15:55:00,512,47.8,12.285,235.6,413.0,8.685,12.337,236.3,412.4,12.23,235.4,412.5,8.928,2.74,748.4,97.27,20.55,199.66667,547.716,15.310209,0.0
2025-06-05 16:00:00,512,48.6,11.153,236.6,415.0,7.891,11.215,237.3,414.5,11.114,236.4,415.1,8.114,2.74,745.4,97.27,20.5,197.0,536.18207,15.328561,0.0
2025-06-05 16:05:00,512,48.8,7.949,236.4,413.4,5.562,8.012,236.4,413.1,7.898,236.0,413.4,5.711,1.92,740.4,97.46,20.466667,194.66667,522.72284,15.349654,0.0
2025-06-05 16:10:00,512,48.8,8.73,237.4,414.3,6.163,8.789,236.4,414.3,8.685,237.0,414.8,6.339,1.92,748.3,97.22,20.433332,192.33333,509.26358,15.370747,0.0
2025-06-05 16:15:00,512,48.8,8.589,237.4,415.4,6.116,8.616,237.4,415.3,8.548,237.0,415.9,6.287,2.13,757.2,97.25,20.4,190.0,495.80435,15.39184,0.0
2025-06-05 16:20:00,512,48.8,8.529,237.3,415.1,6.074,8.557,237.4,414.2,8.488,237.0,414.9,6.248,1.87,764.4,97.23,20.35,187.33333,481.72922,15.298368,0.0
2025-06-05 16:25:00,512,48.6,9.165,237.3,415.1,6.552,9.217,237.4,414.2,9.144,237.0,414.9,6.738,2.07,763.0,97.26,20.3,184.66667,467.65405,15.204896,0.0
2025-06-05 16:30:00,512,48.6,9.611,237.3,415.2,6.883,9.629,237.3,414.3,9.557,237.0,415.1,7.079,2.07,764.4,97.24,20.25,182.0,453.57892,15.111424,0.0
2025-06-05 16:35:00,512,48.4,20.097,240.4,419.7,14.579,20.154,239.4,418.6,20.086,239.0,419.5,14.903,4.94,720.8,97.8,20.2,180.33333,441.4714,14.994283,0.0
2025-06-05 16:40:00,512,47.6,30.215,241.5,423.0,22.06,30.317,241.6,422.2,30.226,241.2,422.8,22.522,7.56,691.8,97.92,20.15,178.66667,429.3639,14.877141,0.0
2025-06-05 16:45:00,512,47.7,12.912,238.6,417.2,9.276,12.993,238.5,416.9,12.883,238.0,417.2,9.502,3.28,696.4,97.64,20.1,177.0,417.25638,14.759999,0.0
2025-06-05 16:50:00,512,46.5,9.682,238.6,417.2,6.907,9.75,238.5,417.0,9.657,238.0,417.3,7.087,2.24,741.2,97.43,20.050001,175.66667,405.81558,14.671397,0.0
2025-06-05 16:55:00,512,47.6,8.78,238.6,417.2,6.293,8.785,238.5,416.0,8.724,238.0,416.3,6.469,2.03,748.4,97.24,20.0,174.33333,394.37482,14.582794,0.0
2025-06-05 17:00:00,512,48.2,10.573,234.7,410.6,7.402,10.648,234.7,410.0,10.549,234.3,410.5,7.604,2.25,752.4,97.28,19.95,173.0,382.93402,14.494192,0.0
2025-06-05 17:05:00,512,48.6,11.074,237.2,414.9,7.924,11.114,237.3,414.5,11.051,236.7,414.7,8.154,2.45,752.4,97.25,19.916668,171.33333,371.51392,14.378047,0.0
2025-06-05 17:10:00,512,48.8,9.929,237.2,414.0,7.062,9.96,236.3,414.2,9.885,236.7,414.5,7.255,2.45,748.4,97.25,19.883333,169.66667,360.09384,14.261901,0.0
2025-06-05 17:15:00,512,48.8,9.258,236.2,414.0,6.588,9.282,236.3,413.2,9.231,235.7,413.4,6.778,1.98,748.4,97.24,19.85,168.0,348.67374,14.145756,0.0
2025-06-05 17:20:00,512,48.8,9.789,237.2,413.7,6.91,9.843,237.4,414.3,9.748,236.7,414.4,7.106,2.42,747.9,97.25,19.800001,165.33333,336.63974,13.947671,0.0
2025-06-05 17:25:00,512,48.6,7.763,237.2,414.7,5.506,7.817,236.4,414.4,7.728,236.7,414.4,5.656,2.01,745.5,97.39,19.75,162.66667,324.60577,13.749585,0.0
2025-06-05 17:30:00,512,48.4,6.657,237.2,414.3,4.685,6.709,237.5,414.5,6.625,236.7,414.4,4.846,1.54,739.4,96.64,19.7,160.0,312.57178,13.5515,0.0
2025-06-05 17:35:00,512,48.0,5.564,236.2,413.3,3.875,5.606,236.5,413.2,5.539,236.4,413.4,4.028,1.31,736.4,96.27,19.65,155.66667,299.93787,13.436878,0.0
2025-06-05 17:40:00,512,47.8,5.381,237.2,414.3,3.791,5.444,236.5,414.2,5.374,236.4,414.4,3.947,1.31,732.8,96.28,19.6,151.33333,287.30392,13.322256,0.0
2025-06-05 17:45:00,512,47.4,5.696,237.2,415.3,4.062,5.726,237.5,415.2,5.659,237.4,415.5,4.22,1.31,740.4,96.28,19.55,147.0,274.67,13.207634,0.0
2025-06-05 17:50:00,512,47.2,6.282,236.2,413.9,4.457,6.316,236.4,414.2,6.25,236.4,413.4,4.629,1.51,748.4,96.29,19.483334,141.66667,262.0807,12.979296,0.0
2025-06-05 17:55:00,512,46.8,5.272,236.2,412.9,3.722,5.323,236.4,413.1,5.24,236.4,413.4,3.867,1.31,740.0,96.26,19.416666,136.33333,249.49138,12.7509575,0.0
2025-06-05 18:00:00,512,46.4,3.915,236.2,412.9,2.653,4.011,236.4,413.1,3.908,236.4,412.4,2.791,0.91,722.8,94.98,19.35,131.0,236.90207,12.522619,0.0
2025-06-05 18:05:00,512,45.8,2.833,236.3,413.3,1.885,2.883,236.4,413.1,2.822,236.4,413.2,2.01,0.71,720.4,93.69,19.266666,125.0,224.05907,12.295665,0.0
2025-06-05 18:10:00,512,45.4,2.477,235.3,412.3,1.622,2.565,236.4,413.1,2.474,236.4,412.1,1.751,0.71,716.4,92.67,19.183334,119.0,211.21605,12.06871,0.0
