collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-06-05 18:15:00,512,45.0,2.742,235.3,411.9,1.843,2.831,235.1,412.0,2.724,235.4,412.1,1.966,0.71,732.4,93.72,19.1,113.0,198.37305,11.841756,0.0
2025-06-05 18:20:00,512,44.4,4.091,235.3,412.4,2.809,4.159,236.1,413.1,4.06,236.4,412.9,2.95,0.92,746.9,95.15,18.983334,107.333336,186.2246,11.575591,0.0
2025-06-05 18:25:00,512,44.2,4.492,234.3,409.9,3.071,4.565,235.1,411.0,4.455,235.4,410.4,3.22,1.12,756.4,95.34,18.866667,101.666664,174.07613,11.309425,0.0
2025-06-05 18:30:00,512,44.0,4.061,234.3,408.7,2.881,4.125,234.1,409.7,4.002,234.4,409.2,3.026,1.12,748.2,95.2,18.75,96.0,161.92767,11.043261,0.0
2025-06-05 18:35:00,512,43.6,4.041,234.7,410.7,2.757,4.129,235.3,411.9,4.032,235.4,411.3,2.898,0.92,744.4,95.17,18.65,90.666664,150.17776,10.663809,0.0
2025-06-05 18:40:00,512,43.4,3.92,234.7,411.3,2.695,3.996,235.3,411.9,3.893,235.4,411.3,2.841,0.92,744.4,94.96,18.550001,85.333336,138.42786,10.284358,0.0
2025-06-05 18:45:00,512,43.2,3.323,234.7,410.3,2.237,3.416,235.3,411.8,3.303,235.4,410.3,2.375,0.92,740.4,94.38,18.45,80.0,126.67795,9.904906,0.0
2025-06-05 18:50:00,512,42.8,2.715,233.4,408.2,1.792,2.828,234.1,409.6,2.727,234.2,409.1,1.926,0.72,732.4,92.99,18.333334,74.666664,115.0637,9.639057,0.0
2025-06-05 18:55:00,512,42.4,2.318,233.4,409.3,1.508,2.431,234.1,410.6,2.334,234.2,410.1,1.626,0.52,728.4,92.72,18.216667,69.333336,103.44945,9.373208,0.0
2025-06-05 19:00:00,512,42.4,2.004,233.4,407.2,1.295,2.097,234.1,409.5,1.993,234.2,409.0,1.422,0.52,722.9,91.06,18.1,64.0,91.8352,9.107359,0.0
2025-06-05 19:05:00,512,42.0,1.907,232.1,407.2,1.244,2.006,232.9,408.1,1.946,233.1,408.1,1.37,0.52,722.4,90.8,18.0,59.0,81.87712,8.727885,0.0
2025-06-05 19:10:00,512,41.8,2.041,234.1,410.0,1.328,2.148,234.6,412.1,2.033,235.0,411.0,1.442,0.52,709.6,91.99,17.9,54.0,71.919044,8.3484125,0.0
2025-06-05 19:15:00,512,41.6,2.013,234.1,409.0,1.289,2.11,234.6,409.8,2.037,235.0,409.9,1.408,0.52,713.3,91.51,17.8,49.0,61.960968,7.968939,0.0
2025-06-05 19:20:00,512,41.4,1.743,232.9,407.9,1.067,1.841,233.6,409.8,1.768,233.9,408.9,1.175,0.52,712.4,90.59,17.699999,44.0,53.62877,7.703609,0.0
2025-06-05 19:25:00,512,41.2,1.433,234.0,410.1,0.811,1.53,234.6,412.0,1.461,235.0,410.8,0.91,0.32,693.4,89.1,17.6,39.0,45.29657,7.4382787,0.0
2025-06-05 19:30:00,512,41.0,1.292,234.0,410.1,0.696,1.383,235.6,411.6,1.325,236.0,410.8,0.795,0.32,692.4,87.54,17.5,34.0,36.96437,7.172949,0.0
2025-06-05 19:35:00,512,40.8,1.241,234.0,410.1,0.626,1.335,235.6,412.6,1.269,235.0,410.8,0.716,0.32,684.2,87.35,17.4,29.333334,28.89825,6.7610564,0.0
2025-06-05 19:40:00,512,40.6,1.118,234.0,410.1,0.488,1.208,234.6,411.6,1.142,235.0,410.8,0.556,0.09,655.2,86.72,17.300001,24.666666,20.83213,6.3491645,0.0
2025-06-05 19:45:00,512,40.4,0.963,234.0,410.1,0.318,1.019,234.6,411.6,0.952,235.0,410.4,0.395,0.09,656.2,80.59,17.2,20.0,12.76601,5.937272,0.0
2025-06-05 19:50:00,512,40.0,0.922,234.0,410.0,0.183,0.958,234.6,411.6,0.911,235.0,411.0,0.242,0.06,659.0,75.76,17.116667,15.0,8.5106735,5.67632,0.0
2025-06-05 19:55:00,512,39.8,0.951,234.0,409.0,0.081,1.013,234.6,410.4,0.984,235.0,409.7,0.11,0.01,639.0,71.36,17.033335,10.0,4.2553368,5.4153676,0.0
2025-06-05 20:00:00,512,39.4,1.112,234.0,408.9,0.0,1.128,234.6,411.5,1.112,235.0,409.8,0.0,-0.01,619.0,0.0,16.95,5.0,0.0,5.1544156,0.0
2025-06-06 06:00:00,512,28.8,1.952,234.1,409.0,1.298,2.038,233.9,409.7,1.957,234.6,409.9,1.426,0.51,712.6,90.96,14.75,40.0,69.90628,0.8049845,0.0
2025-06-06 06:05:00,512,29.4,2.068,234.1,410.0,1.388,2.144,234.9,410.8,2.068,234.6,410.6,1.507,0.51,717.8,92.12,14.85,46.0,80.73175,0.6566563,0.0
2025-06-06 06:10:00,512,30.0,2.209,234.1,410.0,1.459,2.276,234.9,410.8,2.2,234.6,410.6,1.57,0.51,719.1,92.91,14.95,52.0,91.55721,0.50832814,0.0
2025-06-06 06:15:00,512,30.6,2.717,234.1,411.1,1.841,2.788,234.9,410.8,2.704,234.6,410.6,1.98,0.51,725.7,93.0,15.05,58.0,102.38268,0.35999998,0.0
2025-06-06 06:20:00,512,31.4,2.793,234.1,409.7,1.893,2.869,233.8,409.8,2.784,234.6,409.2,2.023,0.51,721.7,93.68,15.2,64.666664,114.840385,0.4097056,0.0
2025-06-06 06:25:00,512,31.8,3.306,234.0,409.5,2.266,3.381,233.8,409.1,3.285,233.6,409.1,2.405,0.71,729.7,94.3,15.35,71.333336,127.298096,0.45941126,0.0
2025-06-06 06:30:00,512,32.4,2.598,233.9,408.4,1.756,2.681,233.8,408.4,2.58,233.6,408.5,1.886,0.71,721.7,93.08,15.5,78.0,139.7558,0.5091169,0.0
2025-06-06 06:35:00,512,32.8,2.306,231.7,404.9,1.513,2.41,231.8,405.0,2.312,231.5,405.2,1.633,0.51,720.0,92.66,15.633333,84.0,150.60269,0.57941127,0.0
2025-06-06 06:40:00,512,33.4,3.006,233.9,408.7,1.975,3.076,233.6,408.6,2.964,233.8,408.6,2.115,0.51,721.7,93.7,15.766666,90.0,161.44957,0.6497056,0.0
2025-06-06 06:45:00,512,33.8,2.864,234.9,409.9,1.835,2.962,234.6,409.6,2.846,234.9,410.1,1.96,0.71,725.7,93.7,15.9,96.0,172.29646,0.71999997,0.0
2025-06-06 06:50:00,512,34.2,2.327,233.9,407.8,1.538,2.423,233.2,407.8,2.323,233.9,408.9,1.665,0.71,716.4,92.51,16.033333,101.0,180.57301,0.84,0.0
2025-06-06 06:55:00,512,34.4,2.073,233.9,408.9,1.349,2.162,233.2,408.5,2.08,233.9,408.7,1.464,0.5,713.7,92.12,16.166666,106.0,188.84956,0.96000004,0.0
2025-06-06 07:00:00,512,34.8,2.164,234.6,410.3,1.416,2.243,234.8,410.8,2.14,234.9,409.8,1.527,0.5,709.7,92.45,16.3,111.0,197.12611,1.08,0.0
2025-06-06 07:05:00,512,35.0,2.448,233.7,409.8,1.61,2.526,233.9,409.4,2.442,234.1,409.5,1.742,0.5,733.7,92.43,16.4,115.666664,203.98114,1.2,0.0
2025-06-06 07:10:00,512,35.4,3.235,234.8,410.4,2.223,3.315,235.1,410.6,3.206,234.7,410.8,2.363,0.7,733.7,94.37,16.5,120.333336,210.83617,1.3199999,0.0
2025-06-06 07:15:00,512,35.6,3.514,236.5,412.8,2.451,3.59,235.7,412.4,3.505,235.5,412.9,2.584,0.7,735.6,94.81,16.6,125.0,217.6912,1.4399999,0.0
2025-06-06 07:20:00,512,36.2,5.132,236.5,413.8,3.635,5.194,236.7,414.5,5.093,236.5,414.1,3.804,1.1,737.7,95.56,16.7,129.0,223.50412,1.5718822,0.0
2025-06-06 07:25:00,512,36.4,4.93,235.5,412.8,3.431,4.981,235.7,412.5,4.895,235.5,413.0,3.589,1.1,733.7,95.62,16.8,133.0,229.31706,1.7037647,0.0
2025-06-06 07:30:00,512,36.8,4.066,233.5,408.1,2.581,4.102,233.6,408.2,4.036,233.4,408.2,2.707,0.9,729.7,95.27,16.9,137.0,235.12999,1.835647,0.0
2025-06-06 07:35:00,512,37.2,3.652,232.5,406.5,2.463,3.686,232.6,406.4,3.601,232.4,406.5,2.6,0.9,725.7,94.76,16.983334,141.0,242.70795,1.9536961,0.0
2025-06-06 07:40:00,512,37.2,4.187,231.3,404.4,2.824,4.26,231.5,404.4,4.166,231.2,404.4,2.968,0.9,729.7,95.23,17.066666,145.0,250.2859,2.0717454,0.0
2025-06-06 07:45:00,512,37.6,5.874,233.6,407.3,3.95,5.964,232.8,407.0,5.837,232.8,408.0,4.115,1.3,745.7,96.03,17.15,149.0,257.86386,2.1897945,0.0
2025-06-06 07:50:00,512,38.2,7.656,234.6,409.5,5.377,7.682,234.1,409.7,7.622,233.8,410.3,5.578,1.7,749.7,96.4,17.233334,152.66667,266.13046,2.333476,0.0
2025-06-06 07:55:00,512,38.8,6.556,234.6,410.3,4.605,6.59,234.6,409.9,6.527,234.2,410.3,4.769,1.7,744.2,96.45,17.316666,156.33333,274.39706,2.4771578,0.0
2025-06-06 08:00:00,512,39.2,6.317,237.3,413.9,4.481,6.372,236.9,414.1,6.3,237.0,414.6,4.656,1.5,740.0,96.05,17.4,160.0,282.66367,2.6208394,0.0
2025-06-06 08:05:00,512,39.4,5.788,236.2,412.4,4.079,5.815,235.9,412.0,5.742,235.5,411.9,4.233,1.5,741.7,96.27,17.483334,163.33333,291.6095,2.661119,0.0
2025-06-06 08:10:00,512,39.6,4.174,236.1,413.8,2.883,4.233,235.9,413.0,4.16,235.5,414.0,3.03,1.09,729.1,95.2,17.566666,166.66667,300.5553,2.7013986,0.0
2025-06-06 08:15:00,512,39.6,3.618,236.1,413.2,2.452,3.677,235.6,412.7,3.596,235.4,413.0,2.586,0.89,725.7,94.78,17.65,170.0,309.50113,2.7416782,0.0
2025-06-06 08:20:00,512,39.8,2.116,234.1,408.8,1.329,2.198,233.2,408.4,2.119,233.1,409.0,1.443,0.49,711.5,92.35,17.733334,173.33333,318.77283,2.7952564,0.0
2025-06-06 08:25:00,512,39.6,2.819,234.1,410.3,1.857,2.888,234.2,409.3,2.803,234.2,410.0,1.977,0.49,733.6,93.56,17.816666,176.66667,328.04453,2.8488345,0.0
2025-06-06 08:30:00,512,39.8,3.148,234.1,410.5,2.1,3.225,234.2,410.3,3.139,234.2,410.2,2.232,0.69,736.2,94.02,17.9,180.0,337.31622,2.9024127,0.0
2025-06-06 08:35:00,512,39.8,5.348,234.2,410.8,3.747,5.393,234.3,410.3,5.319,234.3,410.9,3.894,1.09,757.7,96.24,18.0,183.0,346.2241,3.0670195,0.0
2025-06-06 08:40:00,512,40.0,10.637,235.2,412.9,7.596,10.669,235.3,412.6,10.614,235.3,411.6,7.811,2.33,757.7,97.22,18.1,186.0,355.13193,3.2316263,0.0
2025-06-06 08:45:00,512,40.8,6.777,234.0,409.4,4.778,6.817,234.2,409.7,6.756,234.3,409.2,4.956,1.6,739.0,96.42,18.2,189.0,364.0398,3.396233,0.0
2025-06-06 08:50:00,512,41.4,14.364,236.2,413.0,10.262,14.417,236.2,411.9,14.359,235.3,412.5,10.531,3.28,761.4,97.44,18.283335,192.0,372.931,3.4641554,0.0
2025-06-06 08:55:00,512,40.0,11.106,236.2,413.0,7.911,11.172,236.2,413.0,11.113,236.2,413.0,8.134,2.78,749.7,97.26,18.366667,195.0,381.82224,3.5320776,0.0
2025-06-06 09:00:00,512,39.0,11.27,234.1,410.4,7.968,11.331,234.1,409.7,11.272,234.1,409.7,8.199,2.57,749.7,97.26,18.45,198.0,390.71344,3.6,0.0
2025-06-06 09:05:00,512,39.2,13.242,237.3,414.9,9.452,13.29,237.2,414.3,13.234,236.1,414.4,9.698,3.19,749.7,97.46,18.550001,201.0,399.58807,3.7682104,0.0
2025-06-06 09:10:00,512,40.8,11.094,236.0,412.2,7.764,11.114,235.2,411.1,11.035,235.1,412.0,8.02,2.53,754.9,96.81,18.65,204.0,408.46274,3.936421,0.0
2025-06-06 09:15:00,512,41.4,27.093,242.3,423.7,19.454,27.173,242.7,422.9,27.056,241.6,422.0,19.89,6.45,765.7,97.87,18.75,207.0,417.33737,4.1046314,0.0
2025-06-06 09:20:00,512,43.0,22.021,239.6,419.8,15.864,22.074,240.0,419.0,21.994,239.0,419.2,16.234,5.34,748.0,97.78,18.866667,210.33333,426.53656,4.350856,0.0
2025-06-06 09:25:00,512,43.0,19.019,238.5,417.4,13.636,19.086,239.0,416.9,18.981,238.0,417.9,13.944,4.61,741.7,97.79,18.983334,213.66667,435.73575,4.59708,0.0
2025-06-06 09:30:00,512,43.6,13.085,238.5,415.4,9.3,13.153,238.0,414.7,13.034,237.0,415.8,9.529,3.16,737.7,97.61,19.1,217.0,444.93494,4.8433046,0.0
2025-06-06 09:35:00,512,45.0,12.199,236.3,412.9,8.633,12.258,236.0,411.6,12.153,235.8,412.5,8.86,2.95,741.7,97.44,19.2,220.33333,453.77594,5.012798,0.0
2025-06-06 09:40:00,512,45.8,10.266,234.9,411.8,7.165,10.306,235.3,410.2,10.183,234.9,411.6,7.355,2.53,733.7,97.41,19.3,223.66667,462.61697,5.1822915,0.0
2025-06-06 09:45:00,512,46.4,7.17,235.9,412.6,5.032,7.171,235.5,412.5,7.134,235.2,412.4,5.205,1.72,733.7,96.71,19.4,227.0,471.45798,5.3517847,0.0
2025-06-06 09:50:00,512,46.8,10.207,238.1,416.8,7.354,10.243,237.9,416.0,10.191,237.6,415.7,7.561,2.32,744.3,97.26,19.5,230.66667,480.28284,5.6113825,0.0
2025-06-06 09:55:00,512,47.4,10.044,235.4,411.6,7.1,10.086,235.1,411.6,10.016,235.6,411.7,7.301,2.54,743.1,97.24,19.6,234.33333,489.10767,5.8709807,0.0
2025-06-06 10:00:00,512,47.2,5.644,234.2,409.5,3.785,5.69,233.8,408.6,5.575,234.1,409.7,3.931,1.34,729.7,96.25,19.7,238.0,497.93253,6.1305785,0.0
2025-06-06 10:05:00,512,47.2,8.464,235.3,411.2,5.974,8.493,235.2,410.5,8.417,234.2,411.0,6.144,1.95,752.1,97.21,19.800001,242.0,507.07895,6.392177,0.0
2025-06-06 10:10:00,512,47.6,13.15,235.0,411.9,8.97,13.213,235.0,411.1,13.112,234.9,411.5,9.21,3.06,753.7,97.42,19.9,246.0,516.2254,6.6537757,0.0
2025-06-06 10:15:00,512,48.0,10.11,234.7,409.4,7.063,10.157,233.8,408.5,10.081,233.9,409.3,7.263,2.44,745.7,97.25,20.0,250.0,525.3718,6.9153743,0.0
2025-06-06 10:20:00,512,48.2,12.654,234.7,410.1,8.885,12.695,234.8,409.8,12.614,233.9,409.3,9.134,2.87,745.7,97.25,20.1,253.33333,533.4856,7.1072874,0.0
2025-06-06 10:25:00,512,48.6,12.966,235.8,412.6,9.223,13.022,235.9,411.9,12.948,235.1,412.0,9.465,3.1,753.4,97.43,20.199999,256.66666,541.59937,7.299201,0.0
2025-06-06 10:30:00,512,49.0,13.865,235.8,412.7,9.764,13.934,235.9,412.0,13.821,235.1,412.6,10.013,3.1,749.7,97.43,20.3,260.0,549.71313,7.491114,0.0
2025-06-06 10:35:00,512,49.2,11.574,235.8,412.4,8.147,11.642,235.9,411.6,11.529,235.1,412.3,8.372,2.87,749.7,97.24,20.383333,262.66666,557.1365,7.6907406,0.0
2025-06-06 10:40:00,512,49.2,9.285,234.8,411.0,6.441,9.36,234.9,409.6,9.233,234.1,411.2,6.612,2.24,741.7,97.39,20.466665,265.33334,564.55975,7.890367,0.0
2025-06-06 10:45:00,512,49.0,8.004,235.8,412.2,5.539,8.088,235.0,410.7,7.962,234.1,411.3,5.688,2.04,741.6,97.39,20.55,268.0,571.9831,8.0899935,0.0
2025-06-06 10:50:00,512,48.8,8.675,234.8,411.3,6.121,8.685,234.6,410.2,8.62,234.1,410.9,6.298,1.84,749.7,97.21,20.616667,270.0,579.0564,8.295741,0.0
2025-06-06 10:55:00,512,49.0,11.446,236.8,413.2,8.147,11.519,235.6,412.4,11.441,235.1,412.8,8.377,2.53,753.7,97.23,20.683332,272.0,586.12976,8.50149,0.0
2025-06-06 11:00:00,512,49.4,14.173,237.9,416.3,10.175,14.234,237.6,414.8,14.165,237.1,415.0,10.441,3.22,753.7,97.43,20.75,274.0,593.20306,8.707237,0.0
2025-06-06 11:05:00,512,47.5,15.991,240.0,418.7,11.451,16.066,239.7,417.5,15.951,239.2,418.3,11.737,3.84,749.7,97.57,20.783333,275.33334,599.25385,8.8120165,0.0
2025-06-06 11:10:00,512,46.3,13.994,239.0,418.7,10.082,14.078,238.5,417.5,13.968,238.2,418.2,10.345,3.26,747.5,97.45,20.816668,276.66666,605.30457,8.916795,0.0
2025-06-06 11:15:00,512,45.5,14.903,237.1,414.1,10.551,14.973,235.9,413.2,14.869,235.4,413.8,10.827,3.46,749.7,97.45,20.85,278.0,611.35535,9.021574,0.0
2025-06-06 11:20:00,512,45.5,17.237,236.9,415.5,12.25,17.31,236.8,414.7,17.207,236.1,414.1,12.55,4.12,749.7,97.58,20.866667,278.66666,616.7236,9.021574,0.0
2025-06-06 11:25:00,512,45.5,16.081,237.9,415.5,11.479,16.156,237.9,414.6,16.056,237.1,414.9,11.763,3.9,749.7,97.58,20.883333,279.33334,622.09186,9.021574,0.0
2025-06-06 11:30:00,512,45.3,16.924,236.8,413.9,11.972,17.012,236.7,412.1,16.909,236.1,413.3,12.269,3.83,751.4,97.57,20.9,280.0,627.4601,9.021574,0.0
2025-06-06 11:35:00,512,45.5,18.579,239.0,418.7,13.399,18.659,238.9,417.2,18.579,238.2,417.5,13.72,4.43,746.9,97.65,20.916666,280.0,631.4771,8.965992,0.0
2025-06-06 11:40:00,512,46.1,21.029,239.0,418.9,15.17,21.138,238.9,417.8,21.029,238.2,417.8,15.522,5.04,749.7,97.73,20.933334,280.0,635.4942,8.910411,0.0
2025-06-06 11:45:00,512,46.7,22.155,239.8,420.1,16.031,22.258,239.8,418.8,22.154,239.0,418.3,16.403,5.25,741.7,97.73,20.95,280.0,639.5112,8.854829,0.0
2025-06-06 11:50:00,512,47.5,22.802,239.5,419.0,16.428,22.905,239.6,418.5,22.789,238.0,418.2,16.799,5.37,737.7,97.79,20.983334,278.33334,641.5131,8.962631,0.0
2025-06-06 11:55:00,512,48.5,24.138,240.5,420.9,17.479,24.23,240.6,419.8,24.11,239.9,420.2,17.855,5.95,745.6,97.91,21.016666,276.66666,643.51495,9.070433,0.0
2025-06-06 12:00:00,512,49.3,26.65,240.5,420.7,19.267,26.758,240.6,419.8,26.638,238.9,419.0,19.681,6.56,734.0,97.91,21.05,275.0,645.51685,9.178235,0.0
2025-06-06 12:05:00,512,50.1,21.942,238.5,417.4,15.737,22.046,238.6,416.5,21.927,237.9,416.4,16.083,5.55,733.7,97.91,21.116667,273.0,646.8478,9.286915,0.0
2025-06-06 12:10:00,512,50.1,19.483,237.5,415.0,13.906,19.565,237.6,413.9,19.471,236.9,415.1,14.22,4.85,737.7,97.78,21.183332,271.0,648.1787,9.395594,0.0
2025-06-06 12:15:00,512,50.1,18.261,236.5,413.7,13.042,18.327,236.6,412.6,18.26,236.0,413.6,13.329,4.43,738.3,97.79,21.25,269.0,649.50964,9.504273,0.0
2025-06-06 12:20:00,512,49.9,15.796,236.3,413.9,11.283,15.848,236.6,412.9,15.792,236.0,413.3,11.547,4.02,736.3,97.71,21.333334,267.0,650.50464,9.678995,0.0
2025-06-06 12:25:00,512,49.5,14.04,236.3,413.4,9.956,14.086,235.5,412.3,14.008,234.8,412.8,10.201,3.26,740.2,97.61,21.416666,265.0,651.4997,9.853717,0.0
2025-06-06 12:30:00,512,49.3,13.868,235.1,410.9,9.792,13.933,235.5,409.7,13.861,234.7,410.3,10.037,3.26,741.7,97.62,21.5,263.0,652.4947,10.028439,0.0
2025-06-06 12:35:00,512,48.9,14.105,235.1,412.0,10.017,14.17,235.3,410.9,14.087,234.6,411.2,10.278,3.26,742.3,97.46,21.583334,261.66666,654.819,10.140709,0.0
2025-06-06 12:40:00,512,48.7,15.474,236.1,411.9,10.947,15.542,235.3,410.9,15.474,234.6,411.1,11.22,3.69,747.8,97.57,21.666666,260.33334,657.1433,10.25298,0.0
2025-06-06 12:45:00,512,48.5,15.33,235.1,413.0,10.873,15.403,235.3,411.8,15.33,234.6,411.0,11.144,3.47,745.7,97.57,21.75,259.0,659.4676,10.365251,0.0
2025-06-06 12:50:00,512,48.3,16.403,236.3,413.3,11.614,16.482,236.3,412.2,16.392,235.6,412.5,11.903,3.9,745.6,97.58,21.816668,258.0,662.1156,10.591254,0.0
2025-06-06 12:55:00,512,48.3,17.019,237.2,414.9,12.089,17.101,237.4,413.3,17.012,235.6,413.6,12.388,4.24,745.7,97.57,21.883333,257.0,664.76355,10.817257,0.0
2025-06-06 13:00:00,512,48.3,15.503,237.2,414.8,10.861,15.582,237.4,414.3,15.491,236.6,414.5,11.132,3.6,750.5,97.57,21.95,256.0,667.41156,11.043261,0.0
2025-06-06 13:05:00,512,47.9,15.896,236.1,411.4,11.203,15.987,235.4,410.8,15.877,234.6,411.2,11.478,3.6,749.7,97.58,21.983334,255.0,670.04785,11.270933,0.0
2025-06-06 13:10:00,512,47.9,15.959,235.1,411.4,11.228,16.054,235.4,410.9,15.947,234.6,410.8,11.51,3.81,749.7,97.56,22.016666,254.0,672.6841,11.498605,0.0
2025-06-06 13:15:00,512,47.7,16.289,235.1,410.3,11.434,16.372,235.4,409.2,16.253,234.5,409.8,11.717,3.81,749.7,97.56,22.05,253.0,675.3204,11.726277,0.0
2025-06-06 13:20:00,512,47.9,17.978,236.1,412.5,12.768,18.059,235.4,411.4,17.948,234.5,412.3,13.075,4.01,756.7,97.69,22.066666,252.33333,677.2797,11.955343,0.0
2025-06-06 13:25:00,512,48.9,24.494,237.4,415.9,17.519,24.596,237.5,414.6,24.471,236.9,414.6,17.915,5.85,745.7,97.78,22.083334,251.66667,679.239,12.18441,0.0
2025-06-06 13:30:00,512,51.4,39.753,240.4,420.9,27.94,39.865,240.6,418.6,39.761,239.7,419.2,28.56,9.46,762.3,97.87,22.1,251.0,681.19836,12.413476,0.0
2025-06-06 13:35:00,512,51.2,18.011,236.0,412.8,12.742,18.092,236.5,411.5,17.98,235.4,411.4,13.034,4.31,733.0,97.83,22.1,250.66667,681.8204,12.643717,0.0
2025-06-06 13:40:00,512,50.8,16.426,236.0,411.6,11.554,16.506,235.2,411.5,16.402,235.3,411.8,11.826,4.05,733.7,97.71,22.1,250.33333,682.4424,12.873957,0.0
2025-06-06 13:45:00,512,50.8,16.035,235.0,411.3,11.25,16.119,234.2,409.8,15.99,234.2,410.0,11.516,3.8,735.8,97.7,22.1,250.0,683.0644,13.1041975,0.0
2025-06-06 13:50:00,512,50.8,17.239,236.0,412.5,12.195,17.327,235.2,411.8,17.207,235.2,411.7,12.478,4.01,741.7,97.7,22.1,250.0,682.0224,13.253299,0.0
2025-06-06 13:55:00,512,50.8,17.521,237.1,415.8,12.462,17.605,236.9,413.6,17.494,236.0,414.8,12.752,4.21,745.6,97.72,22.1,250.0,680.98047,13.402399,0.0
2025-06-06 14:00:00,512,50.6,14.269,237.1,415.5,10.168,14.347,237.9,415.0,14.228,236.9,415.2,10.41,3.4,740.5,97.61,22.1,250.0,679.9385,13.5515,0.0
2025-06-06 14:05:00,512,50.0,14.243,238.1,415.4,10.139,14.307,238.1,415.3,14.197,237.0,415.2,10.403,3.4,745.7,97.46,22.083334,250.0,678.22864,13.70201,0.0
2025-06-06 14:10:00,512,49.8,14.053,238.1,415.5,10.008,14.13,238.1,415.3,14.038,237.0,414.9,10.244,3.18,742.1,97.6,22.066666,250.0,676.51886,13.852519,0.0
2025-06-06 14:15:00,512,49.6,15.406,239.4,419.2,11.06,15.486,239.1,418.4,15.397,238.0,418.5,11.333,3.59,742.0,97.58,22.05,250.0,674.809,14.003029,0.0
2025-06-06 14:20:00,512,49.6,17.459,239.0,418.0,12.518,17.552,238.9,416.7,17.437,237.9,417.3,12.827,4.0,748.7,97.58,22.033333,249.66667,672.4317,14.082562,0.0
2025-06-06 14:25:00,512,49.8,17.369,238.0,415.6,12.408,17.465,237.9,414.7,17.377,236.9,415.3,12.715,4.21,753.7,97.66,22.016666,249.33333,670.0544,14.162096,0.0
2025-06-06 14:30:00,512,49.4,14.508,237.0,414.7,10.328,14.592,236.9,413.9,14.494,235.9,414.1,10.598,3.24,757.7,97.45,22.0,249.0,667.67706,14.24163,0.0
2025-06-06 14:35:00,512,49.2,15.651,237.0,415.8,11.264,15.719,236.9,414.8,15.65,236.9,414.3,11.543,3.53,761.7,97.59,21.966667,247.66667,664.63385,14.285411,0.0
2025-06-06 14:40:00,512,49.2,15.855,238.0,415.9,11.391,15.942,238.0,415.1,15.856,236.9,415.5,11.665,3.73,765.7,97.66,21.933332,246.33333,661.5906,14.329193,0.0
2025-06-06 14:45:00,512,49.0,13.187,237.0,414.8,9.439,13.257,237.0,414.1,13.183,236.7,414.7,9.685,3.1,755.9,97.44,21.9,245.0,658.54736,14.372974,0.0
2025-06-06 14:50:00,512,49.8,11.616,237.0,413.8,8.27,11.675,237.0,413.1,11.601,235.7,413.6,8.486,2.7,753.7,97.46,21.883333,243.33333,655.16693,14.419337,0.0
2025-06-06 14:55:00,512,50.6,9.41,236.0,412.8,6.694,9.457,236.0,413.1,9.393,235.7,413.6,6.904,2.3,753.1,96.95,21.866667,241.66667,651.7865,14.465701,0.0
2025-06-06 15:00:00,512,51.0,7.934,235.7,412.3,5.637,7.962,236.3,412.0,7.894,235.4,412.3,5.789,1.89,749.7,97.42,21.85,240.0,648.40607,14.512064,0.0
2025-06-06 15:05:00,512,51.0,6.995,235.7,413.2,4.987,7.034,236.3,412.9,6.986,235.4,413.0,5.158,1.69,753.7,96.69,21.866667,238.0,644.0329,14.512064,0.0
2025-06-06 15:10:00,512,51.0,6.262,234.4,409.6,4.386,6.314,233.5,409.4,6.272,233.1,409.6,4.559,1.49,749.7,96.29,21.883333,236.0,639.65967,14.512064,0.0
2025-06-06 15:15:00,512,50.8,6.318,234.4,410.2,4.438,6.362,234.5,409.7,6.276,234.1,410.2,4.602,1.49,737.0,96.33,21.9,234.0,635.2865,14.512064,0.0
2025-06-06 15:20:00,512,50.8,9.678,235.4,411.2,6.884,9.723,235.5,410.8,9.637,234.1,411.3,7.078,2.13,749.7,97.24,21.916666,231.0,629.92334,14.512064,0.0
2025-06-06 15:25:00,512,51.2,13.975,236.5,413.3,9.965,14.046,236.6,412.9,13.968,236.1,413.4,10.217,3.01,765.7,97.45,21.933334,228.0,624.5602,14.512064,0.0
2025-06-06 15:30:00,512,51.8,13.65,236.5,412.3,9.704,13.708,235.6,411.7,13.64,235.1,412.2,9.968,3.23,761.7,97.45,21.95,225.0,619.197,14.512064,0.0
2025-06-06 15:35:00,512,51.6,9.975,235.5,410.8,7.086,10.021,235.6,410.2,9.944,235.1,410.6,7.287,2.4,757.7,97.24,21.966667,221.0,612.52155,14.354709,0.0
2025-06-06 15:40:00,512,51.4,7.886,234.4,410.7,5.538,7.93,234.6,410.0,7.849,234.1,410.7,5.687,1.99,745.7,97.4,21.983334,217.0,605.8461,14.197354,0.0
2025-06-06 15:45:00,512,51.0,6.967,234.4,409.6,4.88,6.989,234.6,408.9,6.945,234.1,409.5,5.049,1.79,745.7,96.69,22.0,213.0,599.17065,14.039999,0.0
2025-06-06 15:50:00,512,50.8,8.546,235.4,411.8,6.055,8.574,235.6,411.8,8.498,235.1,412.0,6.226,1.79,756.2,97.23,21.983334,207.66667,591.83844,14.039999,0.0
2025-06-06 15:55:00,512,50.8,10.514,236.4,413.8,7.525,10.566,236.6,412.7,10.491,236.1,413.0,7.737,2.31,757.7,97.25,21.966667,202.33333,584.50616,14.039999,0.0
2025-06-06 16:00:00,512,51.0,14.026,237.4,416.8,10.083,14.09,237.6,415.5,14.014,237.1,416.1,10.347,3.14,769.7,97.44,21.95,197.0,577.17395,14.039999,0.0
2025-06-06 16:05:00,512,49.7,27.228,242.5,425.6,20.555,27.339,242.2,424.3,27.216,241.4,424.6,20.99,6.19,743.1,97.91,21.9,191.66667,568.8626,14.039999,0.0
2025-06-06 16:10:00,512,48.9,19.106,241.1,420.9,13.858,19.204,241.4,419.9,19.128,240.2,420.1,14.171,4.54,733.7,97.86,21.85,186.33333,560.55133,14.039999,0.0
2025-06-06 16:15:00,512,48.1,20.745,240.2,421.7,15.535,20.834,240.4,420.9,20.765,239.4,420.9,15.868,4.72,740.4,97.85,21.8,181.0,552.24,14.039999,0.0
2025-06-06 16:20:00,512,48.9,26.41,241.6,422.8,19.355,26.546,241.6,421.6,26.432,240.5,422.2,19.757,6.09,693.7,97.99,21.733334,176.0,542.3086,14.039999,0.0
2025-06-06 16:25:00,512,49.5,17.831,239.0,419.2,12.922,17.892,238.7,417.7,17.825,238.0,418.5,13.203,4.55,701.7,97.82,21.666666,171.0,532.3772,14.039999,0.0
2025-06-06 16:30:00,512,49.7,25.49,241.1,423.1,18.676,25.602,241.5,421.8,25.493,240.2,422.1,19.067,5.6,746.2,97.89,21.6,166.0,522.4458,14.039999,0.0
2025-06-06 16:35:00,512,50.7,26.671,243.1,425.1,19.599,26.789,243.6,425.1,26.664,242.3,424.4,20.009,6.75,685.0,97.94,21.516666,161.66667,510.5841,14.039999,0.0
2025-06-06 16:40:00,512,51.2,25.112,243.0,425.0,18.372,25.22,242.4,423.9,25.113,241.2,424.4,18.753,6.42,674.1,97.93,21.433334,157.33333,498.72238,14.039999,0.0
2025-06-06 16:45:00,512,51.3,19.489,240.0,420.2,13.998,19.579,239.7,419.5,19.483,238.9,419.6,14.3,5.15,673.8,97.92,21.35,153.0,486.8607,14.039999,0.0
2025-06-06 16:50:00,512,51.1,20.658,242.0,423.2,15.078,20.762,241.9,422.8,20.643,241.1,422.7,15.4,5.33,682.1,97.89,21.266666,149.0,474.04898,14.039999,0.0
2025-06-06 16:55:00,512,51.3,19.522,237.4,415.2,13.949,19.614,237.2,414.0,19.519,236.4,414.7,14.255,4.96,681.2,97.85,21.183334,145.0,461.23724,14.039999,0.0
2025-06-06 17:00:00,512,51.0,11.649,238.9,418.9,8.341,11.718,239.2,418.3,11.651,239.3,418.3,8.553,3.15,684.7,97.49,21.1,141.0,448.42554,14.039999,0.0
2025-06-06 17:05:00,512,50.8,19.037,237.1,413.5,13.593,19.12,237.3,412.5,19.045,236.1,412.8,13.9,4.55,686.0,97.8,21.033333,137.66667,434.99466,14.039999,0.0
2025-06-06 17:10:00,512,51.0,17.984,239.6,420.0,13.014,18.071,239.8,419.3,17.987,238.7,419.4,13.297,4.8,684.7,97.88,20.966667,134.33333,421.56375,14.039999,0.0
2025-06-06 17:15:00,512,50.8,15.451,240.6,420.0,11.242,15.526,240.8,419.1,15.467,239.7,419.6,11.492,3.95,694.9,97.82,20.9,131.0,408.13287,14.039999,0.0
2025-06-06 17:20:00,512,50.4,14.816,239.6,419.0,10.715,14.887,239.8,419.2,14.818,239.7,418.6,10.971,3.68,692.2,97.7,20.833334,128.0,392.82266,13.929463,0.0
2025-06-06 17:25:00,512,50.4,14.064,239.6,418.0,10.235,14.123,238.8,417.2,14.067,238.7,418.5,10.476,3.42,702.3,97.73,20.766666,125.0,377.51248,13.818927,0.0
2025-06-06 17:30:00,512,51.6,14.022,239.6,419.9,10.181,14.084,239.7,420.1,14.026,239.6,419.6,10.425,3.57,702.2,97.68,20.7,122.0,362.20227,13.708391,0.0
2025-06-06 17:35:00,512,52.6,13.42,238.5,417.0,9.645,13.493,238.6,416.7,13.419,237.9,416.0,9.872,3.52,702.1,97.69,20.616667,120.333336,345.99603,13.598344,0.0
2025-06-06 17:40:00,512,53.0,13.019,237.2,415.9,9.356,13.075,237.4,415.7,13.017,236.8,414.8,9.542,3.25,700.0,98.06,20.533335,118.666664,329.78976,13.488297,0.0
2025-06-06 17:45:00,512,53.4,11.825,237.2,414.7,8.466,11.862,237.4,414.6,11.801,236.8,413.7,8.681,3.0,722.0,97.52,20.45,117.0,313.58353,13.37825,0.0
2025-06-06 17:50:00,512,53.6,11.72,237.2,414.9,8.373,11.77,237.4,414.6,11.698,236.8,414.7,8.586,2.99,728.5,97.54,20.366667,116.333336,296.82584,13.26873,0.0
2025-06-06 17:55:00,512,53.6,10.238,236.2,413.5,7.317,10.271,236.4,413.6,10.204,235.7,413.6,7.504,2.58,724.8,97.5,20.283335,115.666664,280.0681,13.159209,0.0
2025-06-06 18:00:00,512,53.6,9.364,236.2,413.5,6.693,9.383,236.4,414.6,9.339,236.7,414.8,6.86,2.36,729.3,97.49,20.2,115.0,263.31042,13.049689,0.0
2025-06-06 18:05:00,512,53.2,6.912,235.5,412.2,4.918,6.94,236.1,413.0,6.888,235.8,412.4,5.079,1.67,710.2,96.82,20.1,114.0,246.97205,12.940736,0.0
2025-06-06 18:10:00,512,53.0,10.139,236.6,413.3,7.233,10.174,236.1,414.1,10.113,235.8,413.5,7.424,2.39,730.2,97.45,20.0,113.0,230.63365,12.831783,0.0
2025-06-06 18:15:00,512,52.8,7.107,236.9,414.3,5.072,7.145,237.2,414.7,7.088,236.9,414.7,5.241,1.91,694.6,96.8,19.9,112.0,214.29527,12.72283,0.0
2025-06-06 18:20:00,512,52.4,6.14,236.9,415.3,4.388,6.199,238.2,415.9,6.113,238.0,415.8,4.522,1.71,658.2,97.08,19.8,109.666664,199.32542,12.614489,0.0
2025-06-06 18:25:00,512,51.8,4.158,236.9,414.3,2.905,4.222,237.2,414.9,4.112,237.0,414.8,3.044,1.1,718.2,95.24,19.7,107.333336,184.35559,12.506147,0.0
2025-06-06 18:30:00,512,51.2,4.141,235.7,413.3,2.883,4.211,236.2,413.8,4.116,237.0,413.8,3.028,1.1,726.2,95.23,19.6,105.0,169.38574,12.397806,0.0
2025-06-06 18:35:00,512,50.6,5.494,235.7,412.2,3.886,5.546,236.2,413.7,5.454,235.8,412.8,4.036,1.14,766.2,96.24,19.5,100.666664,155.48557,12.183163,0.0
2025-06-06 18:40:00,512,50.2,5.173,234.7,410.2,3.599,5.247,235.1,411.6,5.133,234.8,410.8,3.759,1.14,774.2,95.72,19.4,96.333336,141.58539,11.96852,0.0
2025-06-06 18:45:00,512,49.6,6.696,234.7,411.2,4.731,6.739,236.1,413.0,6.66,235.8,412.9,4.895,1.35,738.8,96.66,19.3,92.0,127.68521,11.753877,0.0
2025-06-06 18:50:00,512,49.4,4.622,236.1,411.8,3.198,4.691,236.4,413.0,4.573,236.2,411.6,3.351,1.12,734.2,95.49,19.183332,86.333336,114.88931,11.592512,0.0
2025-06-06 18:55:00,512,48.8,4.106,235.0,410.6,2.816,4.18,235.4,411.8,4.084,235.2,410.7,2.956,1.12,742.2,95.21,19.066668,80.666664,102.09342,11.431147,0.0
2025-06-06 19:00:00,512,48.4,3.995,234.0,408.3,2.704,4.057,234.3,410.6,3.969,235.2,409.7,2.852,0.92,728.2,94.95,18.95,75.0,89.29752,11.269782,0.0
2025-06-06 19:05:00,512,47.8,3.955,234.0,409.3,2.705,4.032,234.3,410.8,3.927,234.2,409.8,2.845,0.92,731.1,94.98,18.833334,69.333336,78.81273,11.001453,0.0
2025-06-06 19:10:00,512,47.4,4.227,234.0,409.3,2.903,4.285,234.3,411.0,4.199,234.2,409.8,3.049,0.92,730.4,95.19,18.716667,63.666668,68.327934,10.733126,0.0
2025-06-06 19:15:00,512,46.8,3.599,234.0,409.3,2.441,3.677,234.3,410.8,3.566,234.2,409.8,2.579,0.92,729.5,94.79,18.6,58.0,57.84314,10.464797,0.0
2025-06-06 19:20:00,512,46.4,3.549,234.0,410.1,2.427,3.616,235.3,411.8,3.517,234.2,410.9,2.567,0.92,736.1,94.75,18.466667,52.0,49.6245,10.304234,0.0
2025-06-06 19:25:00,512,46.0,3.169,233.6,409.8,2.162,3.256,234.3,411.2,3.149,235.2,410.3,2.296,0.72,733.3,94.08,18.333334,46.0,41.405865,10.143669,0.0
2025-06-06 19:30:00,512,45.4,2.458,233.6,409.8,1.616,2.547,234.3,411.2,2.444,235.2,410.3,1.735,0.72,717.7,93.14,18.2,40.0,33.187225,9.983106,0.0
2025-06-06 19:35:00,512,45.0,1.64,233.6,408.5,1.022,1.746,234.3,410.0,1.674,234.2,409.3,1.131,0.52,712.6,90.65,18.066668,34.333332,26.023294,9.6649885,0.0
2025-06-06 19:40:00,512,44.6,1.458,233.6,409.6,0.887,1.556,234.3,411.0,1.474,234.2,410.5,1.005,0.32,698.5,89.11,17.933332,28.666666,18.859362,9.346871,0.0
2025-06-06 19:45:00,512,44.2,1.038,233.6,409.5,0.544,1.121,234.3,411.0,1.055,234.2,410.3,0.644,0.32,692.9,84.54,17.8,23.0,11.695431,9.028754,0.0
2025-06-06 19:50:00,512,43.6,0.798,233.6,409.5,0.31,0.861,234.3,411.0,0.812,234.2,410.3,0.385,0.12,683.9,80.68,17.683332,17.666666,7.7969537,8.715834,0.0
2025-06-06 19:55:00,512,43.0,0.685,233.6,409.5,0.185,0.735,234.3,411.0,0.69,234.2,410.3,0.246,0.12,655.7,75.76,17.566668,12.333333,3.8984768,8.402913,0.0
2025-06-06 20:00:00,512,42.4,0.65,234.6,409.5,0.097,0.69,235.3,412.0,0.692,235.3,410.2,0.129,0.02,611.8,71.36,17.45,7.0,0.0,8.089993,0.0
2025-06-07 06:00:00,512,25.9,1.666,236.8,413.0,1.127,1.737,236.8,412.4,1.668,236.2,413.6,1.247,0.3,724.3,90.82,13.3,46.0,66.36381,0.35999998,0.0
2025-06-07 06:05:00,512,26.3,1.582,235.8,413.0,1.15,1.678,235.8,412.7,1.615,235.2,412.6,1.265,0.3,638.8,90.87,13.366667,51.0,74.60727,0.35999998,0.0
2025-06-07 06:10:00,512,26.9,2.084,235.8,411.9,1.433,2.141,235.8,411.7,2.057,235.2,412.6,1.554,0.5,719.7,92.13,13.433333,56.0,82.85072,0.35999998,0.0
2025-06-07 06:15:00,512,27.5,1.985,234.8,410.9,1.283,2.068,234.8,409.3,1.99,234.2,410.8,1.399,0.5,729.1,91.68,13.5,61.0,91.094185,0.35999998,0.0
2025-06-07 06:20:00,512,27.9,2.619,233.8,409.8,1.817,2.694,233.8,408.3,2.611,233.2,409.6,1.952,0.5,739.0,93.02,13.566667,65.666664,99.967926,0.35999998,0.0
2025-06-07 06:25:00,512,28.5,3.406,236.4,413.4,2.396,3.465,236.2,412.2,3.381,235.6,413.4,2.528,0.7,743.4,94.79,13.633333,70.333336,108.84166,0.35999998,0.0
2025-06-07 06:30:00,512,29.1,4.133,236.4,413.3,2.925,4.187,236.2,412.2,4.099,235.6,413.5,3.071,0.9,751.4,95.34,13.7,75.0,117.7154,0.35999998,0.0
2025-06-07 06:35:00,512,29.7,3.556,236.4,412.7,2.515,3.628,236.2,411.3,3.523,235.6,412.5,2.663,0.9,743.4,94.43,13.8,80.333336,128.67598,0.48,0.0
2025-06-07 06:40:00,512,30.1,4.39,235.4,411.7,3.094,4.452,235.2,411.3,4.361,234.6,411.5,3.253,0.9,755.4,95.05,13.9,85.666664,139.63657,0.59999996,0.0
2025-06-07 06:45:00,512,30.7,5.408,235.4,411.7,3.851,5.463,235.2,410.3,5.384,234.6,411.5,4.01,1.11,755.4,96.03,14.0,91.0,150.59714,0.71999997,0.0
2025-06-07 06:50:00,512,31.3,5.439,238.9,416.9,3.902,5.475,239.2,416.0,5.413,238.1,416.3,4.066,1.31,755.4,96.03,14.1,96.333336,163.24153,0.71999997,0.0
2025-06-07 06:55:00,512,31.9,3.662,237.9,416.2,2.599,3.731,238.0,415.2,3.617,237.3,415.8,2.728,0.91,743.4,94.97,14.2,101.666664,175.88594,0.71999997,0.0
2025-06-07 07:00:00,512,32.3,4.796,239.1,419.7,3.447,4.85,239.0,417.4,4.768,238.3,417.8,3.617,1.11,758.9,95.55,14.3,107.0,188.53033,0.71999997,0.0
2025-06-07 07:05:00,512,32.7,4.096,238.1,417.2,2.94,4.167,239.2,416.1,4.073,238.2,416.8,3.095,0.91,747.4,95.01,14.416667,112.333336,203.19885,0.8594733,0.0
2025-06-07 07:10:00,512,33.1,9.355,238.1,418.2,6.88,9.385,239.2,417.2,9.323,238.1,417.8,7.076,2.18,787.2,97.25,14.533333,117.666664,217.86739,0.99894655,0.0
2025-06-07 07:15:00,512,33.9,8.12,238.0,417.2,5.941,8.154,238.2,416.1,8.09,237.1,416.8,6.11,1.64,767.3,97.23,14.65,123.0,232.5359,1.1384199,0.0
2025-06-07 07:20:00,512,34.5,6.526,237.0,413.8,4.671,6.579,236.2,412.0,6.498,235.1,413.3,4.845,1.44,767.8,96.38,14.783333,128.33333,248.85847,1.1916127,0.0
2025-06-07 07:25:00,512,34.9,4.671,238.0,417.6,3.294,4.745,238.2,416.4,4.639,237.3,416.9,3.451,1.03,754.4,95.45,14.916667,133.66667,265.18103,1.2448056,0.0
2025-06-07 07:30:00,512,35.3,15.13,241.3,422.5,10.791,15.184,241.5,421.4,15.119,240.3,422.0,11.078,3.51,784.7,97.41,15.05,139.0,281.5036,1.2979984,0.0
2025-06-07 07:35:00,512,36.9,16.529,239.7,419.3,11.974,16.579,239.8,417.3,16.512,238.9,418.2,12.272,3.91,774.9,97.57,15.183333,143.33333,298.07642,1.4653323,0.0
2025-06-07 07:40:00,512,38.3,17.082,239.7,419.4,12.38,17.128,239.9,417.3,17.065,237.9,418.2,12.686,4.11,767.4,97.57,15.316667,147.66667,314.64926,1.6326661,0.0
2025-06-07 07:45:00,512,39.6,16.83,238.7,418.3,12.168,16.91,238.9,416.2,16.818,237.9,417.2,12.471,4.08,771.4,97.61,15.45,152.0,331.22208,1.8,0.0
2025-06-07 07:50:00,512,41.0,16.867,238.7,417.9,12.189,16.951,238.9,416.2,16.883,237.9,417.2,12.49,3.88,775.5,97.58,15.583333,155.66667,349.7987,1.9683748,0.0
2025-06-07 07:55:00,512,42.0,17.416,238.7,418.9,12.617,17.472,238.9,417.5,17.412,237.9,418.1,12.93,4.08,775.0,97.57,15.716667,159.33333,368.37534,2.1367497,0.0
2025-06-07 08:00:00,512,43.4,18.05,239.7,419.9,13.092,18.104,239.9,417.5,18.049,237.9,419.1,13.408,4.27,779.4,97.65,15.85,163.0,386.95197,2.3051248,0.0
2025-06-07 08:05:00,512,44.6,18.846,238.7,416.7,13.542,18.911,238.9,415.4,18.842,236.8,416.1,13.868,4.43,771.4,97.65,16.0,165.33333,405.44296,2.4739797,0.0
2025-06-07 08:10:00,512,46.0,19.468,237.7,415.7,13.995,19.55,237.7,415.5,19.488,236.8,415.4,14.332,4.62,771.4,97.66,16.15,167.66667,423.934,2.642835,0.0
2025-06-07 08:15:00,512,47.0,20.116,237.7,417.1,14.496,20.176,238.7,415.5,20.104,236.8,416.5,14.833,4.83,767.7,97.65,16.3,170.0,442.425,2.8116899,0.0
2025-06-07 08:20:00,512,48.4,20.765,237.7,416.0,14.954,20.83,238.7,415.5,20.762,236.8,415.5,15.296,5.04,763.4,97.73,16.466665,172.66667,460.84442,3.0065377,0.0
2025-06-07 08:25:00,512,49.4,21.372,237.7,417.1,15.371,21.431,238.7,415.5,21.373,236.8,415.5,15.728,5.24,759.4,97.73,16.633333,175.33333,479.2639,3.2013853,0.0
2025-06-07 08:30:00,512,50.6,20.892,239.4,419.5,15.126,20.939,239.4,418.1,20.884,238.1,418.4,15.478,5.24,763.4,97.73,16.8,178.0,497.68332,3.396233,0.0
2025-06-07 08:35:00,512,51.4,21.128,239.4,419.8,15.358,21.207,240.4,419.2,21.126,239.1,419.4,15.717,5.03,773.4,97.72,16.966665,181.0,513.9771,3.5621538,0.0
2025-06-07 08:40:00,512,52.2,19.979,240.4,420.1,14.49,20.035,240.4,418.2,19.974,239.1,418.7,14.828,4.82,767.4,97.76,17.133333,184.0,530.27094,3.7280746,0.0
2025-06-07 08:45:00,512,53.2,22.683,240.3,421.2,16.51,22.746,240.5,418.9,22.702,239.0,419.7,16.887,5.47,771.4,97.72,17.3,187.0,546.56476,3.8939953,0.0
2025-06-07 08:50:00,512,54.2,24.188,240.3,421.3,17.572,24.261,241.5,419.9,24.178,239.0,419.6,17.972,5.74,763.4,97.72,17.433332,190.66667,560.7588,4.1606054,0.0
2025-06-07 08:55:00,512,54.8,26.187,240.3,421.4,19.009,26.26,240.5,419.7,26.186,239.0,419.7,19.437,6.21,767.4,97.72,17.566668,194.33333,574.9528,4.4272156,0.0
2025-06-07 09:00:00,512,54.4,29.473,241.3,422.4,21.503,29.564,241.6,420.8,29.487,239.0,420.8,21.965,7.05,763.4,97.91,17.7,198.0,589.14685,4.6938257,0.0
2025-06-07 09:05:00,512,54.7,9.142,238.2,416.7,6.576,9.187,238.9,415.3,9.116,237.5,416.4,6.748,2.28,723.4,97.45,17.816668,202.0,601.6022,5.0265837,0.0
2025-06-07 09:10:00,512,54.1,7.283,239.2,419.1,5.334,7.322,240.1,417.3,7.257,238.8,417.8,5.513,1.76,723.4,96.68,17.933332,206.0,614.05756,5.359341,0.0
2025-06-07 09:15:00,512,54.8,18.057,239.6,419.5,12.096,18.112,239.9,418.0,18.06,238.4,418.3,12.407,4.36,776.4,97.48,18.05,210.0,626.5129,5.692099,0.0
2025-06-07 09:20:00,512,54.8,27.724,240.8,422.7,20.209,27.807,241.2,421.4,27.73,239.5,421.4,20.66,6.76,755.4,97.82,18.15,214.0,638.2664,5.931272,0.0
2025-06-07 09:25:00,512,54.2,28.025,242.9,425.0,20.554,28.091,243.2,423.6,28.032,241.5,423.9,21.012,6.97,747.4,97.83,18.25,218.0,650.0199,6.1704445,0.0
2025-06-07 09:30:00,512,54.4,28.054,242.9,425.0,20.534,28.143,243.2,423.6,28.063,241.5,423.7,20.996,6.92,747.4,97.82,18.35,222.0,661.77344,6.4096174,0.0
2025-06-07 09:35:00,512,54.4,27.926,241.9,422.5,20.432,28.018,242.2,421.4,27.948,240.3,421.3,20.889,6.92,743.4,97.82,18.45,225.0,673.169,6.7469416,0.0
2025-06-07 09:40:00,512,54.6,29.807,242.8,425.4,21.883,29.902,243.4,423.7,29.84,241.4,422.7,22.369,7.33,743.4,97.82,18.55,228.0,684.5645,7.0842657,0.0
2025-06-07 09:45:00,512,54.8,30.352,242.8,426.1,22.388,30.451,243.4,424.0,30.381,241.4,424.9,22.863,7.64,743.4,97.89,18.65,231.0,695.9601,7.42159,0.0
2025-06-07 09:50:00,512,55.5,31.877,244.8,428.3,23.553,31.983,245.4,427.2,31.897,243.4,427.0,24.051,8.06,739.4,97.89,18.75,233.33333,706.3204,7.590452,0.0
2025-06-07 09:55:00,512,55.9,25.875,243.8,426.2,18.972,25.953,244.3,424.3,25.894,242.4,424.3,19.379,6.67,735.5,97.92,18.85,235.66667,716.6806,7.7593145,0.0
2025-06-07 10:00:00,512,56.1,30.746,244.8,428.4,22.81,30.841,245.4,426.8,30.772,243.5,426.7,23.292,7.7,743.4,97.92,18.95,238.0,727.0409,7.928177,0.0
2025-06-07 10:05:00,512,56.3,30.732,241.9,423.2,22.456,30.818,242.4,421.7,30.724,240.8,421.8,22.933,7.72,739.4,97.92,19.050001,240.0,736.37134,8.097141,0.0
2025-06-07 10:10:00,512,56.7,30.811,242.9,425.3,22.589,30.895,243.4,423.9,30.822,241.8,423.8,23.069,7.65,731.5,97.92,19.15,242.0,745.7018,8.266105,0.0
2025-06-07 10:15:00,512,56.6,32.518,242.1,422.9,23.051,32.61,242.6,421.7,32.511,241.1,421.8,23.574,8.22,750.3,97.74,19.25,244.0,755.0322,8.435069,0.0
2025-06-07 10:20:00,512,56.8,30.036,242.5,424.0,21.996,30.133,242.8,422.1,30.067,241.0,422.6,22.479,7.15,759.4,97.84,19.366667,246.0,763.67487,8.604117,0.0
2025-06-07 10:25:00,512,57.2,34.514,243.2,425.8,25.308,34.622,243.7,424.5,34.538,241.9,424.5,25.866,8.51,751.5,97.83,19.483334,248.0,772.31757,8.773166,0.0
2025-06-07 10:30:00,512,57.6,34.227,243.3,426.6,25.215,34.324,243.7,424.4,34.244,241.8,424.5,25.75,8.46,751.1,97.92,19.6,250.0,780.9602,8.942214,0.0
2025-06-07 10:35:00,512,57.7,34.041,243.3,425.5,24.966,34.117,243.7,424.4,34.033,241.7,424.4,25.496,8.46,747.4,97.92,19.7,251.66667,788.5797,8.942214,0.0
2025-06-07 10:40:00,512,58.5,27.941,242.3,424.5,19.632,28.044,243.7,423.1,27.948,241.6,422.8,20.06,6.82,736.6,97.92,19.8,253.33333,796.1992,8.942214,0.0
2025-06-07 10:45:00,512,57.8,30.423,241.4,425.5,23.909,30.515,241.9,424.3,30.456,240.1,424.1,24.395,7.11,735.0,97.99,19.9,255.0,803.8187,8.942214,0.0
2025-06-07 10:50:00,512,58.3,35.885,242.9,426.4,26.427,35.996,243.6,424.4,35.907,241.7,425.2,26.991,9.1,735.4,97.91,19.983334,256.66666,810.41876,9.034976,0.0
2025-06-07 10:55:00,512,59.0,36.752,240.9,422.5,26.878,36.871,241.4,421.4,36.781,239.6,421.5,27.457,9.29,727.5,97.95,20.066666,258.33334,817.0188,9.127737,0.0
2025-06-07 11:00:00,512,59.7,36.555,242.5,424.6,26.812,36.652,243.0,423.2,36.558,241.6,423.2,27.39,9.29,723.4,97.9,20.15,260.0,823.61884,9.220499,0.0
2025-06-07 11:05:00,512,60.4,38.811,242.5,425.5,28.452,38.927,244.0,424.3,38.851,241.6,423.5,29.068,9.85,725.5,97.88,20.233334,261.66666,829.5388,9.31509,0.0
2025-06-07 11:10:00,512,59.2,32.929,241.0,425.0,24.954,33.035,241.9,423.5,32.942,240.2,423.5,25.481,7.23,768.2,97.94,20.316666,263.33334,835.45874,9.409681,0.0
2025-06-07 11:15:00,512,60.4,38.106,243.3,426.2,28.094,38.212,244.2,424.6,38.126,241.4,424.6,28.699,9.53,739.4,97.88,20.4,265.0,841.3787,9.504272,0.0
2025-06-07 11:20:00,512,60.8,37.493,243.3,425.2,27.49,37.6,244.2,424.2,37.522,241.3,423.6,28.085,9.27,736.2,97.88,20.466667,266.33334,845.6127,9.6312685,0.0
2025-06-07 11:25:00,512,61.2,37.079,243.3,427.3,27.234,37.194,244.2,425.3,37.103,242.3,424.7,27.821,9.47,738.1,97.88,20.533333,267.66666,849.8467,9.7582655,0.0
2025-06-07 11:30:00,512,61.9,37.448,244.3,427.3,27.612,37.568,244.2,425.3,37.48,242.3,425.7,28.21,9.47,739.4,97.89,20.6,269.0,854.0806,9.885262,0.0
2025-06-07 11:35:00,512,62.0,37.358,244.0,427.5,27.525,37.497,244.1,424.8,37.4,242.3,425.6,28.121,8.74,751.4,97.89,20.65,270.0,856.2997,9.924361,0.0
2025-06-07 11:40:00,512,62.7,37.298,244.0,428.5,27.542,37.444,245.1,426.0,37.343,242.3,426.6,28.138,9.52,719.4,97.89,20.7,271.0,858.5187,9.96346,0.0
2025-06-07 11:45:00,512,62.9,37.475,244.0,429.2,27.726,37.633,245.1,426.8,37.534,243.3,426.5,28.309,9.9,699.4,97.88,20.75,272.0,860.73773,10.00256,0.0
2025-06-07 11:50:00,512,63.3,37.893,245.0,429.8,28.058,38.003,245.1,427.8,37.926,243.3,427.6,28.666,9.51,735.7,97.89,20.8,273.33334,861.95306,10.21193,0.0
2025-06-07 11:55:00,512,63.9,37.338,245.0,428.8,27.593,37.444,245.1,426.8,37.345,243.3,428.0,28.194,9.11,739.4,97.88,20.85,274.66666,863.1684,10.421302,0.0
2025-06-07 12:00:00,512,64.5,38.342,245.0,428.6,28.351,38.448,245.1,426.9,38.366,243.3,426.9,28.965,9.42,731.7,97.88,20.9,276.0,864.3837,10.630672,0.0
2025-06-07 12:05:00,512,64.8,38.633,243.9,427.6,28.471,38.782,245.1,425.9,38.652,243.3,425.8,29.069,9.74,715.8,97.93,20.933332,277.0,863.92944,10.843709,0.0
2025-06-07 12:10:00,512,65.3,33.719,242.9,425.6,24.742,33.807,244.1,424.9,33.751,242.2,424.0,25.258,8.63,711.4,97.92,20.966667,278.0,863.47516,11.056746,0.0
2025-06-07 12:15:00,512,65.3,37.528,243.9,427.5,27.717,37.614,244.1,425.8,37.567,242.2,425.3,28.3,9.7,711.4,97.92,21.0,279.0,863.0209,11.269782,0.0
2025-06-07 12:20:00,512,65.6,37.918,243.9,428.5,27.966,38.016,245.1,426.7,37.947,243.2,426.3,28.578,9.81,711.4,97.88,21.016666,280.0,861.9034,11.594953,0.0
2025-06-07 12:25:00,512,65.6,37.748,243.9,428.5,27.814,37.865,245.1,426.5,37.775,243.1,426.5,28.423,9.57,699.5,97.88,21.033333,281.0,860.78595,11.920122,0.0
2025-06-07 12:30:00,512,66.1,38.06,245.1,429.5,28.229,38.15,246.1,427.8,38.099,244.1,427.5,28.823,9.83,682.0,97.93,21.05,282.0,859.66846,12.245293,0.0
2025-06-07 12:35:00,512,66.1,37.304,245.1,429.5,27.607,37.406,246.1,428.9,37.336,244.1,428.5,28.193,9.29,699.4,97.94,21.066666,282.33334,857.2224,12.465156,0.0
2025-06-07 12:40:00,512,66.2,35.83,245.1,429.6,26.566,35.94,246.1,427.9,35.856,244.1,427.4,27.127,8.77,709.3,97.93,21.083334,282.66666,854.7763,12.6850195,0.0
2025-06-07 12:45:00,512,66.0,34.48,245.1,429.5,25.628,34.594,245.1,427.9,34.522,243.1,427.5,26.167,8.2,703.4,97.94,21.1,283.0,852.33026,12.904882,0.0
2025-06-07 12:50:00,512,65.8,36.005,246.1,429.6,26.858,36.1,246.1,429.0,36.024,244.1,428.7,27.42,8.99,686.8,97.94,21.1,284.0,848.8921,13.015601,0.0
2025-06-07 12:55:00,512,65.5,36.278,245.1,429.9,26.924,36.394,246.1,429.0,36.303,244.1,428.7,27.507,8.63,706.8,97.94,21.1,285.0,845.454,13.12632,0.0
2025-06-07 13:00:00,512,65.6,36.894,245.1,431.0,27.396,36.991,246.1,428.9,36.928,244.1,428.7,27.978,9.35,686.8,97.93,21.1,286.0,842.0158,13.237039,0.0
2025-06-07 13:05:00,512,65.8,34.906,245.1,428.8,25.875,35.022,246.1,427.7,34.94,244.1,427.7,26.419,8.69,697.3,97.95,21.116667,286.0,837.25616,13.237039,0.0
2025-06-07 13:10:00,512,65.9,35.074,244.1,427.6,25.919,35.181,245.0,426.7,35.109,243.1,425.7,26.467,8.2,694.5,97.93,21.133333,286.0,832.4965,13.237039,0.0
2025-06-07 13:15:00,512,65.7,36.658,244.1,428.6,27.112,36.762,245.0,426.7,36.694,243.1,426.6,27.684,9.81,662.1,97.92,21.15,286.0,827.7369,13.237039,0.0
2025-06-07 13:20:00,512,66.1,35.168,245.1,428.6,26.003,35.256,245.0,427.7,35.184,243.1,427.7,26.55,9.1,678.8,97.93,21.15,285.0,823.64856,13.174589,0.0
2025-06-07 13:25:00,512,65.9,35.503,245.1,428.6,26.333,35.613,245.0,427.7,35.537,243.1,427.5,26.89,9.15,686.8,97.92,21.15,284.0,819.5603,13.112139,0.0
2025-06-07 13:30:00,512,65.9,35.777,245.1,429.6,26.55,35.874,246.2,428.7,35.79,244.3,428.9,27.108,9.17,690.8,97.94,21.15,283.0,815.472,13.049689,0.0
2025-06-07 13:35:00,512,66.0,35.19,246.2,430.6,26.179,35.296,246.2,428.7,35.225,244.3,428.8,26.732,9.24,670.8,97.93,21.15,280.0,813.043,12.993044,0.0
2025-06-07 13:40:00,512,65.6,34.979,245.2,429.4,25.988,35.078,245.2,427.8,34.991,243.3,427.8,26.541,9.33,670.9,97.92,21.15,277.0,810.6141,12.936398,0.0
2025-06-07 13:45:00,512,65.2,34.92,245.1,430.4,25.833,35.023,245.5,428.4,34.934,244.1,427.8,26.371,9.25,670.7,97.99,21.15,274.0,808.1851,12.879752,0.0
2025-06-07 13:50:00,512,65.1,34.334,245.1,430.5,25.527,34.449,246.5,428.4,34.367,244.1,429.1,26.064,9.27,678.4,97.93,21.166666,269.0,806.7441,12.879752,0.0
2025-06-07 13:55:00,512,64.9,33.769,245.2,429.3,24.99,33.889,245.5,427.2,33.793,244.1,428.1,25.516,9.03,662.8,97.92,21.183334,264.0,805.3031,12.879752,0.0
2025-06-07 14:00:00,512,64.9,33.634,245.2,430.3,24.781,33.734,245.5,428.2,33.651,244.1,428.1,25.294,9.06,662.8,97.96,21.2,259.0,803.86206,12.879752,0.0
2025-06-07 14:05:00,512,64.7,32.609,245.2,430.3,24.118,32.704,246.5,429.2,32.633,244.1,429.1,24.622,8.9,658.8,97.98,21.25,253.0,802.7412,12.879752,0.0
2025-06-07 14:10:00,512,64.5,32.757,244.1,427.4,23.955,32.841,244.6,426.1,32.758,242.9,426.2,24.459,8.85,666.8,97.99,21.300001,247.0,801.6203,12.879752,0.0
2025-06-07 14:15:00,512,64.1,31.865,243.1,425.4,23.453,31.967,243.6,424.1,31.884,241.8,424.1,23.942,8.46,666.8,97.94,21.35,241.0,800.49945,12.879752,0.0
2025-06-07 14:20:00,512,63.9,32.629,243.1,425.4,23.834,32.748,243.6,424.1,32.643,241.8,424.1,24.338,8.89,654.8,97.97,21.416666,234.66667,798.0483,13.041072,0.0
2025-06-07 14:25:00,512,64.0,32.384,243.1,425.4,23.754,32.484,242.6,423.1,32.433,240.8,423.1,24.187,8.69,666.1,98.24,21.483334,228.33333,795.59717,13.202392,0.0
2025-06-07 14:30:00,512,63.5,31.721,243.1,425.5,23.144,31.829,243.7,424.2,31.76,240.8,424.1,23.623,8.49,650.8,97.96,21.55,222.0,793.146,13.363711,0.0
2025-06-07 14:35:00,512,63.2,30.821,243.1,425.5,22.693,30.914,243.7,423.1,30.853,241.8,423.1,23.106,8.4,650.8,98.26,21.616667,215.66667,788.7112,13.363711,0.0
2025-06-07 14:40:00,512,62.8,29.48,243.1,424.2,22.069,29.562,242.7,422.9,29.488,241.8,423.1,22.473,8.26,642.4,98.19,21.683332,209.33333,784.2764,13.363711,0.0
2025-06-07 14:45:00,512,62.4,29.328,243.1,425.4,21.479,29.422,242.7,424.0,29.363,241.8,424.3,21.86,7.99,638.8,98.23,21.75,203.0,779.8416,13.363711,0.0
2025-06-07 14:50:00,512,62.2,28.849,243.1,425.4,21.189,28.944,243.7,424.0,28.9,241.8,423.3,21.571,8.2,621.7,98.23,21.783333,196.0,774.4154,13.470719,0.0
2025-06-07 14:55:00,512,61.8,28.402,242.1,424.4,20.742,28.472,243.7,423.0,28.433,240.8,423.3,21.112,8.1,617.3,98.26,21.816668,189.0,768.98926,13.577727,0.0
2025-06-07 15:00:00,512,61.4,27.314,242.1,424.3,20.054,27.416,242.7,423.0,27.356,240.8,423.2,20.399,8.03,594.8,98.27,21.85,182.0,763.56305,13.684735,0.0
2025-06-07 15:05:00,512,61.2,27.117,242.1,423.3,19.864,27.196,242.7,422.0,27.152,240.8,422.1,20.209,8.13,598.8,98.28,21.85,175.0,756.49347,13.792376,0.0
2025-06-07 15:10:00,512,60.7,26.515,242.1,423.3,19.08,26.603,242.7,422.0,26.54,240.8,422.1,19.418,7.91,600.1,98.28,21.85,168.0,749.4239,13.900015,0.0
2025-06-07 15:15:00,512,60.2,25.884,242.1,423.3,18.943,25.967,242.7,422.0,25.91,240.8,422.2,19.271,7.47,602.8,98.29,21.85,161.0,742.3543,14.007655,0.0
2025-06-07 15:20:00,512,60.0,25.626,242.1,423.3,18.692,25.714,242.7,422.0,25.666,240.8,422.2,19.109,7.72,572.9,97.82,21.816668,155.0,733.64856,14.168344,0.0
2025-06-07 15:25:00,512,59.6,25.115,241.1,422.3,18.314,25.198,241.7,421.0,25.156,239.8,421.2,18.633,7.52,570.8,98.28,21.783333,149.0,724.9429,14.329032,0.0
2025-06-07 15:30:00,512,59.3,24.318,241.1,423.3,17.814,24.407,241.7,422.0,24.345,239.8,421.2,18.127,7.37,574.8,98.27,21.75,143.0,716.2371,14.48972,0.0
2025-06-07 15:35:00,512,59.1,24.802,241.1,422.1,18.128,24.918,241.7,421.1,24.855,239.8,421.1,18.449,7.07,586.8,98.31,21.7,139.0,705.57654,14.597343,0.0
2025-06-07 15:40:00,512,58.7,25.121,241.1,422.1,18.072,25.187,241.7,420.1,25.13,239.8,420.1,18.392,7.26,570.8,98.24,21.65,135.0,694.916,14.704967,0.0
2025-06-07 15:45:00,512,58.5,24.537,241.0,421.1,17.713,24.616,240.7,420.2,24.56,239.8,420.3,18.043,7.26,563.4,98.21,21.6,131.0,684.25543,14.81259,0.0
2025-06-07 15:50:00,512,58.1,23.834,240.9,421.2,17.377,23.916,240.7,420.1,23.836,238.8,420.4,17.686,7.01,566.8,98.25,21.550001,128.33333,671.6531,14.920771,0.0
2025-06-07 15:55:00,512,58.0,22.708,239.9,420.2,16.477,22.784,240.7,418.9,22.73,238.8,419.4,16.779,6.8,563.6,98.21,21.5,125.666664,659.05066,15.028952,0.0
2025-06-07 16:00:00,512,57.7,22.724,240.9,421.3,16.53,22.812,240.7,419.9,22.732,238.8,420.4,16.835,6.84,569.9,98.25,21.45,123.0,646.4483,15.137133,0.0
2025-06-07 16:05:00,512,57.3,21.883,240.9,421.5,15.95,21.97,240.7,419.9,21.916,239.8,420.1,16.238,6.7,570.8,98.24,21.383333,121.0,632.88873,15.137133,0.0
2025-06-07 16:10:00,512,57.1,21.283,240.9,421.5,15.51,21.346,240.7,419.9,21.294,239.8,420.1,15.798,6.49,574.8,98.21,21.316668,119.0,619.3292,15.137133,0.0
2025-06-07 16:15:00,512,56.9,20.783,239.9,420.5,15.12,20.834,240.7,419.9,20.781,239.8,420.1,15.394,6.29,570.1,98.22,21.25,117.0,605.76965,15.137133,0.0
