collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-06-07 16:20:00,512,56.7,20.208,239.9,420.5,14.629,20.261,240.7,419.8,20.218,238.8,419.0,14.895,6.07,557.5,98.22,21.183332,115.0,591.5844,15.297265,0.0
2025-06-07 16:25:00,512,56.7,19.394,239.9,420.5,14.121,19.466,240.7,419.8,19.44,238.8,419.8,14.388,5.85,568.8,98.08,21.116667,113.0,577.3991,15.4573965,0.0
2025-06-07 16:30:00,512,56.7,18.583,239.9,419.5,13.486,18.632,239.7,418.7,18.584,238.8,418.8,13.743,5.17,610.9,98.14,21.05,111.0,563.21387,15.617529,0.0
2025-06-07 16:35:00,512,57.1,18.25,239.9,419.7,13.252,18.328,240.7,418.7,18.288,238.8,418.8,13.499,5.24,594.8,98.17,20.966665,108.333336,548.40894,15.50992,0.0
2025-06-07 16:40:00,512,56.9,17.862,239.9,418.7,12.948,17.919,239.6,417.3,17.865,237.8,417.6,13.188,5.07,597.5,98.17,20.883333,105.666664,533.604,15.402312,0.0
2025-06-07 16:45:00,512,57.5,16.757,239.9,419.9,12.181,16.815,239.6,418.3,16.773,237.8,418.6,12.407,4.87,590.8,98.18,20.8,103.0,518.7991,15.2947035,0.0
2025-06-07 16:50:00,512,57.7,16.2,239.9,420.0,11.728,16.264,239.6,418.2,16.216,237.8,418.6,11.95,4.92,582.8,98.08,20.716665,100.333336,504.66556,15.2947035,0.0
2025-06-07 16:55:00,512,57.5,15.558,239.9,420.2,11.293,15.608,239.6,418.2,15.568,238.8,418.7,11.503,4.8,566.8,98.19,20.633333,97.666664,490.532,15.2947035,0.0
2025-06-07 17:00:00,512,57.9,15.052,238.9,418.9,10.924,15.11,239.6,418.3,15.067,237.8,418.5,11.125,4.6,574.2,98.18,20.55,95.0,476.3985,15.2947035,0.0
2025-06-07 17:05:00,512,58.1,14.57,239.5,418.2,10.549,14.625,239.7,417.3,14.584,238.7,417.6,10.757,4.29,586.8,98.12,20.5,92.0,461.65137,15.187661,0.0
2025-06-07 17:10:00,512,58.1,14.215,238.5,418.2,10.259,14.27,238.7,416.3,14.228,237.7,416.6,10.462,4.13,606.8,98.05,20.449999,89.0,446.9042,15.080619,0.0
2025-06-07 17:15:00,512,57.9,13.61,238.5,418.2,9.803,13.643,238.7,416.3,13.597,237.7,417.6,9.998,3.89,602.8,98.08,20.4,86.0,432.15707,14.973577,0.0
2025-06-07 17:20:00,512,57.9,13.312,238.5,417.6,9.638,13.374,238.7,416.5,13.315,237.8,416.2,9.826,3.89,586.4,98.08,20.333334,83.666664,417.1249,14.867136,0.0
2025-06-07 17:25:00,512,57.9,12.997,238.5,417.6,9.389,13.047,238.7,416.5,12.995,237.8,417.3,9.578,3.68,578.8,98.03,20.266666,81.333336,402.09274,14.7606945,0.0
2025-06-07 17:30:00,512,57.9,12.126,238.5,416.6,8.728,12.155,238.7,415.4,12.12,237.8,416.3,8.92,3.4,590.8,97.91,20.2,79.0,387.06058,14.654254,0.0
2025-06-07 17:35:00,512,57.7,11.607,239.5,418.8,8.416,11.678,239.7,417.6,11.611,237.8,418.4,8.597,3.43,570.8,97.97,20.15,77.333336,371.43848,14.492383,0.0
2025-06-07 17:40:00,512,57.5,10.923,239.5,418.8,7.911,10.957,239.7,417.6,10.914,238.8,418.4,8.083,3.33,592.9,97.87,20.1,75.666664,355.8164,14.330512,0.0
2025-06-07 17:45:00,512,57.1,10.59,236.7,414.0,7.583,10.638,236.4,412.3,10.582,235.7,414.1,7.753,3.06,606.3,97.9,20.05,74.0,340.1943,14.168641,0.0
2025-06-07 17:50:00,512,56.7,9.991,237.3,415.7,7.202,10.035,238.0,414.7,9.977,237.3,415.8,7.387,2.47,727.8,97.49,19.983334,72.333336,324.3137,13.956548,0.0
2025-06-07 17:55:00,512,56.3,9.341,238.3,416.7,6.752,9.389,238.0,415.7,9.326,237.3,415.8,6.926,2.37,727.7,97.5,19.916666,70.666664,308.43307,13.744453,0.0
2025-06-07 18:00:00,512,55.9,8.817,239.3,418.7,6.359,8.832,239.0,417.7,8.79,238.3,418.0,6.523,2.24,726.5,97.5,19.85,69.0,292.55246,13.53236,0.0
2025-06-07 18:05:00,512,55.5,8.622,235.1,410.8,6.114,8.639,234.9,410.1,8.595,234.1,410.3,6.258,1.95,716.1,97.85,19.766666,67.666664,277.36957,13.323201,0.0
2025-06-07 18:10:00,512,54.9,7.806,236.9,415.0,5.593,7.835,237.3,414.9,7.782,236.1,415.2,5.717,1.95,719.7,97.83,19.683334,66.333336,262.18668,13.114041,0.0
2025-06-07 18:15:00,512,54.3,7.152,238.9,418.2,5.179,7.182,239.3,417.4,7.126,238.1,417.6,5.318,1.95,694.0,97.37,19.6,65.0,247.00378,12.904882,0.0
2025-06-07 18:20:00,512,53.7,6.835,238.9,416.9,4.957,6.872,238.3,417.4,6.818,238.1,417.9,5.118,1.75,690.1,96.84,19.516666,63.333332,231.9072,12.74108,0.0
2025-06-07 18:25:00,512,53.1,6.44,238.9,416.9,4.657,6.473,238.3,417.2,6.417,238.1,416.8,4.779,1.5,668.7,97.4,19.433334,61.666668,216.81061,12.577279,0.0
2025-06-07 18:30:00,512,52.5,5.972,238.9,416.9,4.316,5.999,239.3,417.2,5.947,238.1,417.8,4.446,1.5,667.7,97.08,19.35,60.0,201.71402,12.413477,0.0
2025-06-07 18:35:00,512,51.9,5.525,238.9,416.7,3.975,5.552,238.3,417.2,5.486,238.1,416.8,4.127,1.5,675.3,96.51,19.25,58.0,186.73798,12.1455345,0.0
2025-06-07 18:40:00,512,51.3,5.074,237.9,416.7,3.651,5.113,238.3,416.2,5.055,238.1,416.8,3.788,1.3,644.1,96.39,19.15,56.0,171.76195,11.877593,0.0
2025-06-07 18:45:00,512,50.7,4.596,237.9,414.6,3.298,4.632,238.3,414.6,4.574,237.1,415.8,3.441,1.3,631.8,95.77,19.05,54.0,156.7859,11.609651,0.0
2025-06-07 18:50:00,512,50.1,4.043,236.9,413.6,2.899,4.091,237.3,414.6,4.031,237.1,414.8,3.039,1.1,611.7,95.3,18.933332,51.666668,142.58711,11.341766,0.0
2025-06-07 18:55:00,512,49.7,3.724,236.9,414.9,2.677,3.799,237.3,415.6,3.712,237.1,415.9,2.814,1.1,603.7,95.2,18.816668,49.333332,128.38832,11.073882,0.0
2025-06-07 19:00:00,512,49.1,3.407,236.9,414.9,2.428,3.473,237.3,415.8,3.396,238.1,415.9,2.542,0.9,575.7,95.3,18.7,47.0,114.18952,10.805998,0.0
2025-06-07 19:05:00,512,48.5,2.866,236.9,413.9,2.034,2.902,237.3,415.8,2.841,237.1,414.9,2.136,0.7,631.7,95.21,18.583334,44.333332,101.697395,10.423937,0.0
2025-06-07 19:10:00,512,47.9,2.432,236.9,415.1,1.738,2.53,237.3,415.8,2.438,237.1,415.9,1.849,0.5,703.7,94.37,18.466667,41.666668,89.20527,10.041875,0.0
2025-06-07 19:15:00,512,47.5,2.001,237.9,415.1,1.419,2.102,238.3,415.7,2.021,238.1,415.9,1.537,0.5,711.8,92.62,18.35,39.0,76.71314,9.659814,0.0
2025-06-07 19:20:00,512,46.9,1.536,236.9,415.1,1.066,1.639,237.3,415.7,1.551,238.1,415.9,1.171,0.3,710.2,91.09,18.216667,36.0,66.74995,9.181554,0.0
2025-06-07 19:25:00,512,46.5,1.294,236.9,415.1,0.872,1.378,237.3,415.7,1.294,238.1,415.9,0.961,0.3,698.6,90.38,18.083334,33.0,56.786747,8.703295,0.0
2025-06-07 19:30:00,512,45.9,1.07,236.9,415.1,0.679,1.143,237.3,415.7,1.074,238.1,415.9,0.778,0.3,702.1,87.24,17.95,30.0,46.823547,8.225035,0.0
2025-06-07 19:35:00,512,45.3,0.89,236.9,415.1,0.463,0.948,237.3,415.7,0.883,237.1,415.8,0.551,0.02,695.3,84.04,17.816668,26.0,36.989994,7.725141,0.0
2025-06-07 19:40:00,512,44.7,0.723,236.9,415.1,0.419,0.781,237.3,415.7,0.709,237.1,415.8,0.486,0.15,682.5,86.43,17.683332,22.0,27.156439,7.225248,0.0
2025-06-07 19:45:00,512,44.1,0.558,236.9,415.1,0.311,0.617,237.3,415.7,0.563,237.1,415.8,0.393,0.15,667.6,80.58,17.55,18.0,17.322886,6.725354,0.0
2025-06-07 19:50:00,512,43.5,0.445,236.9,414.1,0.223,0.508,237.3,415.7,0.453,237.1,414.8,0.295,0.15,662.5,77.6,17.416666,14.0,11.548591,6.4185114,0.0
2025-06-07 19:55:00,512,42.9,0.414,236.9,414.1,0.146,0.471,237.3,415.7,0.4,237.1,414.8,0.199,0.15,634.5,71.59,17.283333,10.0,5.7742953,6.111668,0.0
2025-06-07 20:00:00,512,42.3,0.339,236.9,414.1,0.081,0.377,237.3,415.7,0.339,237.1,414.8,0.119,0.02,615.8,71.36,17.15,6.0,0.0,5.8048253,0.0
2025-06-08 06:00:00,512,25.6,2.749,235.3,410.3,1.919,2.815,235.1,409.1,2.75,233.3,410.3,2.05,0.5,744.2,93.68,11.6,45.0,101.22923,2.5455842,0.0
2025-06-08 06:05:00,512,26.6,3.025,235.5,412.1,2.129,3.09,235.1,410.6,3.022,234.6,411.5,2.255,0.7,761.4,94.09,11.783334,48.666668,114.32912,2.4269876,0.0
2025-06-08 06:10:00,512,27.2,3.376,235.5,411.1,2.375,3.457,235.1,410.6,3.384,234.6,411.2,2.505,0.7,771.4,94.77,11.966666,52.333332,127.429,2.308391,0.0
2025-06-08 06:15:00,512,28.0,3.781,235.5,411.1,2.671,3.854,235.1,410.6,3.768,234.6,411.2,2.826,0.91,759.4,94.5,12.15,56.0,140.52888,2.1897945,0.0
2025-06-08 06:20:00,512,28.8,4.487,235.5,412.1,3.175,4.537,235.1,410.6,4.47,234.6,411.2,3.324,0.91,763.4,95.25,12.4,58.666668,154.91331,2.059863,0.0
2025-06-08 06:25:00,512,29.6,5.029,235.5,413.1,3.581,5.076,236.1,411.6,5.017,234.6,412.3,3.74,1.11,759.9,95.58,12.65,61.333332,169.29773,1.9299315,0.0
2025-06-08 06:30:00,512,30.4,5.575,236.6,414.3,3.983,5.615,237.1,412.8,5.556,235.6,413.3,4.144,1.31,763.4,96.03,12.9,64.0,183.68216,1.8,0.0
2025-06-08 06:35:00,512,31.2,6.13,235.4,413.1,4.376,6.175,236.1,411.8,6.1,234.5,412.4,4.556,1.31,759.4,96.03,13.183333,66.333336,198.64359,1.68,0.0
2025-06-08 06:40:00,512,32.0,6.67,235.4,413.1,4.747,6.702,236.1,410.8,6.662,235.5,412.4,4.914,1.51,767.4,96.42,13.466666,68.666664,213.605,1.56,0.0
2025-06-08 06:45:00,512,32.8,7.268,236.9,413.9,5.195,7.311,237.3,412.6,7.26,236.0,412.8,5.379,1.71,767.4,96.44,13.75,71.0,228.56642,1.4399999,0.0
2025-06-08 06:50:00,512,33.6,7.814,238.0,416.1,5.608,7.839,238.3,414.6,7.774,237.0,415.0,5.764,1.71,767.4,97.23,14.016666,72.666664,244.49089,1.3199999,0.0
2025-06-08 06:55:00,512,34.4,8.544,238.0,416.1,6.138,8.566,238.3,414.9,8.492,237.0,416.0,6.313,1.91,771.4,97.24,14.283334,74.333336,260.41537,1.2,0.0
2025-06-08 07:00:00,512,35.2,9.109,239.2,418.9,6.589,9.14,239.6,417.5,9.076,238.3,418.3,6.775,2.11,767.4,97.24,14.55,76.0,276.33984,1.08,0.0
2025-06-08 07:05:00,512,36.0,9.711,240.2,419.9,7.033,9.728,239.6,418.7,9.68,238.3,419.3,7.228,2.32,763.7,97.24,14.8,76.666664,292.52225,0.9883282,0.0
2025-06-08 07:10:00,512,37.0,10.372,240.2,419.8,7.523,10.392,239.6,418.7,10.335,239.3,419.3,7.733,2.32,759.4,97.28,15.05,77.333336,308.70468,0.89665633,0.0
2025-06-08 07:15:00,512,37.8,11.037,240.2,419.8,8.029,11.076,239.6,418.7,11.02,239.3,419.3,8.255,2.52,759.4,97.28,15.3,78.0,324.8871,0.8049845,0.0
2025-06-08 07:20:00,512,38.8,11.652,240.2,419.8,8.438,11.689,239.6,417.4,11.637,238.3,418.3,8.675,2.72,759.4,97.26,15.55,78.333336,341.3449,0.8760676,0.0
2025-06-08 07:25:00,512,39.6,11.35,240.2,419.8,8.791,11.385,239.6,418.4,11.305,238.3,419.3,9.036,2.92,751.4,97.26,15.799999,78.666664,357.8027,0.9471507,0.0
2025-06-08 07:30:00,512,40.6,12.725,240.2,419.4,9.215,12.766,239.6,418.4,12.716,239.3,419.3,9.455,3.18,751.4,97.46,16.05,79.0,374.26053,1.0182338,0.0
2025-06-08 07:35:00,512,41.4,13.247,240.2,420.3,9.653,13.284,240.6,418.5,13.233,239.3,419.3,9.904,3.18,775.4,97.45,16.3,79.666664,391.0029,1.1735952,0.0
2025-06-08 07:40:00,512,42.4,13.839,240.2,420.3,9.772,13.864,240.6,419.5,13.829,239.3,420.4,9.979,3.18,779.9,97.93,16.55,80.333336,407.74524,1.3289566,0.0
2025-06-08 07:45:00,512,43.4,14.264,240.2,420.4,10.19,14.291,240.6,419.5,14.255,239.3,420.4,10.455,3.38,767.4,97.43,16.8,81.0,424.4876,1.484318,0.0
2025-06-08 07:50:00,512,44.2,14.846,240.2,419.4,10.71,14.892,239.6,418.5,14.837,239.3,418.3,10.963,3.58,770.8,97.69,17.033333,81.666664,440.1307,1.6014277,0.0
2025-06-08 07:55:00,512,45.2,15.685,240.2,420.4,11.394,15.739,240.6,419.5,15.691,239.3,420.4,11.678,3.58,767.4,97.56,17.266666,82.333336,455.77377,1.7185373,0.0
2025-06-08 08:00:00,512,46.0,16.319,239.2,418.0,11.776,16.373,239.6,417.4,16.319,238.3,417.3,12.07,3.73,763.4,97.57,17.5,83.0,471.41687,1.835647,0.0
2025-06-08 08:05:00,512,46.9,16.951,239.0,419.3,12.261,16.983,239.4,416.8,16.93,238.3,418.1,12.565,3.93,763.4,97.57,17.716667,84.0,487.01968,1.9536961,0.0
2025-06-08 08:10:00,512,47.7,17.598,239.0,419.3,12.731,17.664,239.4,417.5,17.615,238.3,418.1,13.046,4.06,760.5,97.67,17.933332,85.0,502.62253,2.0717454,0.0
2025-06-08 08:15:00,512,48.6,18.361,239.0,418.1,13.256,18.422,239.4,416.3,18.362,238.3,417.9,13.575,4.26,755.4,97.65,18.15,86.0,518.22534,2.1897945,0.0
2025-06-08 08:20:00,512,49.7,18.894,240.0,419.4,13.753,18.951,239.4,418.4,18.894,238.3,419.0,14.079,4.46,759.4,97.66,18.35,87.0,533.44714,2.179863,0.0
2025-06-08 08:25:00,512,50.7,19.703,240.0,420.5,14.329,19.765,240.4,418.4,19.724,238.3,419.0,14.671,4.64,755.4,97.66,18.55,88.0,548.669,2.1699317,0.0
2025-06-08 08:30:00,512,51.7,20.202,240.0,420.5,14.667,20.277,240.4,419.4,20.201,238.3,419.0,15.008,4.84,755.4,97.66,18.75,89.0,563.8908,2.16,0.0
2025-06-08 08:35:00,512,52.5,20.9,240.0,419.4,15.13,20.977,240.4,417.4,20.906,238.3,417.9,15.48,5.04,750.6,97.68,18.95,89.666664,578.73755,2.28,0.0
2025-06-08 08:40:00,512,53.5,21.565,240.0,419.4,15.613,21.645,239.4,418.4,21.584,238.3,417.9,15.976,5.24,751.4,97.74,19.15,90.333336,593.58435,2.4,0.0
2025-06-08 08:45:00,512,54.5,22.098,240.0,419.4,16.053,22.202,239.4,417.4,22.136,238.3,418.9,16.424,5.35,743.4,97.74,19.35,91.0,608.4311,2.52,0.0
2025-06-08 08:50:00,512,55.3,22.757,239.0,419.4,16.446,22.831,239.4,417.4,22.76,238.3,418.0,16.801,5.49,743.4,97.89,19.533333,91.666664,622.9064,2.52,0.0
2025-06-08 08:55:00,512,55.5,23.301,239.0,419.4,16.866,23.369,239.4,417.4,23.303,238.3,418.0,17.23,5.69,740.9,97.9,19.716667,92.333336,637.3816,2.52,0.0
2025-06-08 09:00:00,512,55.7,23.822,241.3,423.1,17.396,23.902,241.7,421.4,23.84,240.3,421.5,17.765,5.9,743.4,97.89,19.9,93.0,651.8569,2.52,0.0
2025-06-08 09:05:00,512,54.9,24.489,241.3,423.1,17.884,24.584,241.7,421.2,24.502,240.3,421.5,18.268,6.1,743.4,97.9,20.083334,93.333336,665.28204,2.52,0.0
2025-06-08 09:10:00,512,54.9,25.027,241.3,423.1,18.279,25.098,241.7,421.2,25.03,240.3,421.5,18.667,6.16,742.9,97.91,20.266666,93.666664,678.7073,2.52,0.0
2025-06-08 09:15:00,512,55.0,25.564,241.3,423.1,18.725,25.652,241.7,421.2,25.58,240.3,422.5,19.124,6.33,739.4,97.93,20.45,94.0,692.13245,2.52,0.0
2025-06-08 09:20:00,512,55.4,26.011,241.3,423.1,19.018,26.115,241.7,421.2,26.039,240.3,421.5,19.423,6.53,739.1,97.91,20.633333,94.666664,705.5366,2.52,0.0
2025-06-08 09:25:00,512,55.8,26.397,242.3,424.1,19.347,26.504,241.7,421.3,26.442,240.3,422.5,19.76,6.73,731.4,97.92,20.816668,95.333336,718.94086,2.52,0.0
2025-06-08 09:30:00,512,56.1,26.861,242.3,424.0,19.632,26.978,241.7,421.3,26.876,240.3,421.5,20.049,6.73,735.4,97.93,21.0,96.0,732.34503,2.52,0.0
2025-06-08 09:35:00,512,56.5,27.548,242.3,424.0,20.088,27.639,241.7,421.3,27.541,240.3,421.5,20.514,6.94,727.4,97.91,21.183332,96.333336,744.36774,2.528528,0.0
2025-06-08 09:40:00,512,57.1,27.984,241.2,423.0,20.422,28.059,241.7,421.1,28.01,240.3,421.5,20.855,7.14,727.4,97.92,21.366667,96.666664,756.39044,2.5370562,0.0
2025-06-08 09:45:00,512,57.7,28.452,241.2,423.0,20.733,28.54,241.7,421.1,28.47,240.3,421.5,21.176,7.14,727.4,97.92,21.55,97.0,768.41315,2.5455842,0.0
2025-06-08 09:50:00,512,58.2,28.856,241.2,423.0,21.102,28.974,241.7,421.0,28.879,240.3,421.5,21.555,7.34,727.4,97.92,21.716665,97.333336,779.73987,2.5455842,0.0
2025-06-08 09:55:00,512,58.5,29.328,242.2,424.0,21.429,29.413,241.7,422.0,29.369,240.3,422.6,21.891,7.46,727.4,97.89,21.883333,97.666664,791.06665,2.5455842,0.0
2025-06-08 10:00:00,512,59.1,29.91,241.2,423.0,21.826,29.98,241.7,421.0,29.928,240.3,421.4,22.292,7.59,726.1,97.9,22.05,98.0,802.3934,2.5455842,0.0
2025-06-08 10:05:00,512,59.7,30.344,241.2,423.0,22.178,30.452,241.7,421.0,30.399,240.3,421.4,22.654,7.74,723.4,97.9,22.216665,98.0,812.6894,2.5706692,0.0
2025-06-08 10:10:00,512,60.3,30.531,242.2,424.0,22.319,30.654,242.7,421.0,30.581,240.3,421.6,22.798,7.85,721.6,97.9,22.383333,98.0,822.9854,2.5957544,0.0
2025-06-08 10:15:00,512,60.8,31.143,242.2,424.0,22.73,31.25,242.7,421.9,31.184,240.3,421.6,23.219,7.99,719.4,97.9,22.55,98.0,833.28143,2.6208394,0.0
2025-06-08 10:20:00,512,61.2,31.392,242.2,424.0,23.016,31.495,242.7,422.6,31.419,240.3,422.6,23.509,8.1,715.4,97.9,22.716665,98.333336,842.889,2.7367716,0.0
2025-06-08 10:25:00,512,61.6,31.866,242.2,424.0,23.339,31.987,242.7,422.6,31.912,240.3,422.6,23.84,8.2,719.4,97.9,22.883333,98.666664,852.4966,2.8527038,0.0
2025-06-08 10:30:00,512,62.0,32.251,242.2,425.0,23.65,32.365,242.7,422.6,32.282,240.3,422.6,24.157,8.41,711.4,97.9,23.05,99.0,862.1041,2.968636,0.0
2025-06-08 10:35:00,512,62.5,32.549,242.2,425.0,23.869,32.669,242.7,422.6,32.595,240.3,422.6,24.369,8.41,715.5,97.95,23.199999,99.0,870.34937,3.1175106,0.0
2025-06-08 10:40:00,512,63.1,32.755,242.2,424.0,23.937,32.882,242.7,421.6,32.807,240.3,422.6,24.436,8.61,711.4,97.96,23.35,99.0,878.5946,3.266385,0.0
2025-06-08 10:45:00,512,63.5,32.976,242.2,424.0,24.15,33.096,242.7,422.6,33.001,240.3,422.6,24.656,8.61,711.4,97.95,23.5,99.0,886.83984,3.4152596,0.0
2025-06-08 10:50:00,512,63.9,33.142,243.2,426.2,24.341,33.242,243.7,423.8,33.174,241.3,423.7,24.848,8.74,715.4,97.96,23.65,99.333336,894.40216,3.4587026,0.0
2025-06-08 10:55:00,512,64.3,33.446,243.2,426.2,24.615,33.56,243.7,423.8,33.483,241.3,423.7,25.13,8.74,708.8,97.96,23.800001,99.666664,901.96454,3.5021458,0.0
2025-06-08 11:00:00,512,64.8,33.934,243.2,425.1,24.911,34.045,243.7,423.7,33.966,241.3,423.7,25.432,8.89,711.4,97.95,23.95,100.0,909.52686,3.5455887,0.0
2025-06-08 11:05:00,512,65.3,34.401,242.2,425.1,25.24,34.55,242.7,422.7,34.446,240.3,422.5,25.762,9.01,714.9,97.95,24.1,100.333336,916.07086,3.5992014,0.0
2025-06-08 11:10:00,512,65.5,34.769,243.2,425.1,25.516,34.887,243.7,423.7,34.793,241.3,423.5,26.053,9.01,707.4,97.94,24.25,100.666664,922.6149,3.652814,0.0
2025-06-08 11:15:00,512,65.9,35.06,243.2,426.2,25.773,35.181,243.7,423.7,35.101,241.3,423.5,26.313,9.21,711.4,97.95,24.4,101.0,929.15894,3.7064266,0.0
2025-06-08 11:20:00,512,66.1,35.123,243.2,426.2,25.759,35.263,243.7,423.7,35.166,241.3,423.5,26.298,9.29,704.9,97.95,24.566666,101.0,934.352,3.6709511,0.0
2025-06-08 11:25:00,512,66.5,34.984,243.2,426.2,25.694,35.121,243.7,423.5,35.01,241.3,423.5,26.234,9.24,705.6,97.95,24.733334,101.0,939.545,3.6354754,0.0
2025-06-08 11:30:00,512,66.9,34.537,243.2,426.4,25.352,34.692,244.7,424.8,34.574,242.4,424.4,25.885,9.31,707.4,97.95,24.9,101.0,944.73804,3.6,0.0
2025-06-08 11:35:00,512,67.3,35.376,243.2,427.4,25.981,35.502,244.7,425.9,35.406,242.4,424.4,26.53,9.3,711.2,97.94,25.033333,101.0,948.91974,3.5879393,0.0
2025-06-08 11:40:00,512,67.6,35.408,244.2,428.4,26.2,35.53,244.7,425.9,35.469,242.4,425.5,26.748,9.3,707.4,97.95,25.166666,101.0,953.1014,3.5758786,0.0
2025-06-08 11:45:00,512,67.9,35.817,244.2,428.4,26.508,35.927,244.7,426.9,35.851,242.4,426.7,27.065,9.15,723.4,97.95,25.3,101.0,957.2831,3.563818,0.0
2025-06-08 11:50:00,512,68.3,35.866,244.2,428.4,26.518,36.003,244.7,426.9,35.916,242.4,426.7,27.076,9.22,725.6,97.95,25.433332,100.666664,960.1207,3.6514962,0.0
2025-06-08 11:55:00,512,68.4,35.665,244.2,429.4,26.342,35.796,245.7,426.9,35.702,243.4,426.7,26.896,8.91,735.4,97.93,25.566668,100.333336,962.9584,3.7391744,0.0
2025-06-08 12:00:00,512,68.6,36.048,244.2,429.4,26.584,36.161,245.7,426.9,36.072,243.4,426.7,27.152,9.1,731.4,97.92,25.7,100.0,965.796,3.8268526,0.0
2025-06-08 12:05:00,512,68.9,36.038,245.2,429.8,26.74,36.158,245.7,428.1,36.069,243.4,428.3,27.299,9.34,713.4,97.95,25.816668,99.666664,967.62787,3.9194455,0.0
2025-06-08 12:10:00,512,69.2,36.125,246.2,431.8,26.875,36.219,246.7,430.5,36.168,244.4,429.4,27.437,9.52,699.4,97.95,25.933332,99.333336,969.4597,4.012038,0.0
2025-06-08 12:15:00,512,69.3,36.258,246.2,431.8,27.014,36.403,246.7,429.6,36.316,245.4,429.4,27.58,9.61,695.4,97.95,26.05,99.0,971.29156,4.1046314,0.0
2025-06-08 12:20:00,512,69.8,36.328,246.2,431.8,27.024,36.449,246.7,429.5,36.36,244.4,429.4,27.586,9.61,695.8,97.94,26.15,99.0,972.1198,4.2012076,0.0
2025-06-08 12:25:00,512,70.0,35.177,246.2,431.8,26.251,35.311,246.7,430.5,35.206,244.4,429.4,26.803,8.43,719.4,97.94,26.25,99.0,972.94806,4.297784,0.0
2025-06-08 12:30:00,512,70.4,35.72,246.2,432.8,26.658,35.83,247.7,430.5,35.736,245.4,430.4,27.218,9.86,663.0,97.92,26.35,99.0,973.7763,4.39436,0.0
2025-06-08 12:35:00,512,70.8,35.63,246.2,431.8,26.594,35.761,247.7,430.5,35.671,245.4,430.4,27.151,9.26,683.0,97.95,26.45,98.666664,972.93677,4.56175,0.0
2025-06-08 12:40:00,512,70.9,35.513,246.2,432.8,26.454,35.614,247.7,430.5,35.56,245.4,430.4,27.009,9.64,663.0,97.95,26.55,98.333336,972.0973,4.72914,0.0
2025-06-08 12:45:00,512,71.3,35.476,244.9,429.0,26.215,35.576,245.5,427.5,35.511,243.4,427.2,26.766,8.49,703.3,97.95,26.65,98.0,971.25775,4.8965297,0.0
2025-06-08 12:50:00,512,71.4,35.977,244.9,428.0,26.543,36.076,245.5,426.5,36.002,243.4,426.2,27.102,9.46,669.4,97.94,26.733334,98.0,969.7535,4.9950175,0.0
2025-06-08 12:55:00,512,71.6,36.058,244.9,429.1,26.669,36.18,245.5,426.5,36.108,243.4,426.2,27.23,9.04,685.4,97.94,26.816666,98.0,968.24927,5.093506,0.0
2025-06-08 13:00:00,512,71.8,35.534,244.9,430.1,26.377,35.651,245.5,427.5,35.581,243.4,427.2,26.932,9.01,673.4,97.94,26.9,98.0,966.745,5.1919937,0.0
2025-06-08 13:05:00,512,72.3,35.599,244.9,428.9,26.334,35.72,245.5,427.2,35.631,243.5,427.2,26.888,8.99,687.4,97.95,26.983334,98.0,963.5804,5.2930493,0.0
2025-06-08 13:10:00,512,72.4,34.933,244.9,428.9,25.805,35.065,245.5,425.9,34.989,242.3,426.2,26.354,8.68,673.4,97.94,27.066666,98.0,960.4157,5.3941054,0.0
2025-06-08 13:15:00,512,72.6,35.565,243.9,427.8,26.25,35.713,244.5,425.9,35.607,242.3,425.1,26.791,9.74,641.4,97.93,27.15,98.0,957.2511,5.495161,0.0
2025-06-08 13:20:00,512,72.4,35.246,243.9,427.8,26.019,35.366,244.5,425.9,35.276,242.3,426.1,26.562,9.38,657.4,97.93,27.199999,97.666664,953.0945,5.560807,0.0
2025-06-08 13:25:00,512,72.6,35.28,244.9,428.8,26.072,35.397,244.5,427.0,35.3,243.3,426.2,26.623,9.4,661.4,97.91,27.25,97.333336,948.9378,5.626453,0.0
2025-06-08 13:30:00,512,72.8,35.156,244.9,428.8,25.947,35.275,245.5,427.0,35.19,243.3,427.1,26.495,9.41,665.8,97.94,27.3,97.0,944.7812,5.692099,0.0
2025-06-08 13:35:00,512,73.0,34.409,243.9,427.7,25.412,34.519,244.5,426.8,34.438,242.3,426.2,25.891,9.2,653.4,98.17,27.366667,97.0,939.9659,5.7919307,0.0
2025-06-08 13:40:00,512,72.9,34.189,243.9,427.7,25.239,34.32,244.5,425.6,34.208,242.3,425.1,25.709,9.2,653.4,98.17,27.433332,97.0,935.1506,5.8917623,0.0
2025-06-08 13:45:00,512,72.8,33.461,243.9,427.7,24.624,33.567,244.5,425.6,33.496,242.3,425.1,25.078,9.3,640.1,98.19,27.5,97.0,930.33527,5.991594,0.0
2025-06-08 13:50:00,512,72.8,33.277,243.9,427.7,24.619,33.392,244.5,425.6,33.33,242.3,425.1,25.073,9.24,649.4,98.2,27.55,96.666664,923.8706,6.157727,0.0
2025-06-08 13:55:00,512,72.8,32.584,243.9,427.7,23.966,32.699,244.5,425.6,32.609,242.3,425.1,24.41,9.14,631.5,98.18,27.6,96.333336,917.40594,6.323859,0.0
2025-06-08 14:00:00,512,72.6,32.099,243.9,428.7,23.755,32.208,244.5,426.6,32.14,242.3,426.2,24.196,9.11,634.9,98.18,27.65,96.0,910.9413,6.489992,0.0
2025-06-08 14:05:00,512,72.6,31.623,244.9,428.7,23.359,31.755,245.5,427.6,31.689,243.3,427.2,23.788,8.68,642.1,98.2,27.716667,95.666664,903.823,6.65664,0.0
2025-06-08 14:10:00,512,72.4,31.183,244.9,428.7,23.203,31.298,245.5,427.7,31.222,243.3,426.2,23.693,8.75,641.9,97.95,27.783333,95.333336,896.7047,6.823288,0.0
2025-06-08 14:15:00,512,72.4,31.526,244.9,427.7,23.257,31.644,244.5,426.7,31.577,243.3,426.2,23.683,8.71,637.4,98.2,27.85,95.0,889.5864,6.989936,0.0
2025-06-08 14:20:00,512,72.4,31.423,243.9,427.7,23.194,31.502,244.5,426.7,31.436,243.3,426.2,23.619,8.8,637.4,98.15,27.916666,95.0,881.8154,7.2559543,0.0
2025-06-08 14:25:00,512,72.3,31.075,244.9,428.8,22.908,31.184,245.5,426.7,31.132,243.3,426.2,23.337,8.75,637.4,98.21,27.983334,95.0,874.0444,7.521972,0.0
2025-06-08 14:30:00,512,72.1,30.326,244.9,428.8,22.445,30.407,245.5,426.7,30.344,243.3,426.2,22.859,8.59,633.4,98.2,28.05,95.0,866.2734,7.7879906,0.0
2025-06-08 14:35:00,512,72.1,29.796,243.9,427.8,21.945,29.895,244.4,426.6,29.824,242.2,426.1,22.345,8.35,623.0,98.19,28.1,94.666664,857.19324,7.888658,0.0
2025-06-08 14:40:00,512,71.8,28.699,243.9,427.8,21.28,28.773,244.4,425.4,28.701,242.2,426.1,21.673,8.29,617.4,98.21,28.15,94.333336,848.11316,7.989326,0.0
2025-06-08 14:45:00,512,71.3,28.174,243.9,426.7,20.79,28.277,244.4,425.4,28.229,242.2,424.8,21.156,8.01,624.6,98.28,28.2,94.0,839.033,8.0899935,0.0
2025-06-08 14:50:00,512,70.7,27.987,243.9,426.7,20.645,28.078,244.4,425.4,28.03,242.2,425.8,21.008,8.19,602.5,98.25,28.233334,93.666664,828.97736,8.255775,0.0
2025-06-08 14:55:00,512,70.3,27.503,243.9,427.8,20.23,27.576,244.4,426.4,27.533,242.2,425.8,20.584,8.09,608.1,98.25,28.266666,93.333336,818.9217,8.421556,0.0
2025-06-08 15:00:00,512,69.5,26.796,243.9,426.7,19.81,26.889,244.4,425.4,26.824,242.2,425.8,20.161,7.97,595.5,98.25,28.3,93.0,808.866,8.587338,0.0
2025-06-08 15:05:00,512,68.7,26.296,242.8,425.7,19.368,26.357,243.4,424.4,26.331,242.2,424.7,19.701,8.19,582.9,98.31,28.3,92.666664,798.1657,8.753555,0.0
2025-06-08 15:10:00,512,68.4,25.965,242.8,425.7,19.081,26.043,243.4,424.4,26.028,242.2,424.8,19.399,7.95,569.4,98.31,28.3,92.333336,787.46545,8.919771,0.0
2025-06-08 15:15:00,512,68.0,25.251,242.8,425.7,18.613,25.346,243.4,424.4,25.292,242.2,424.6,18.933,7.53,585.4,98.31,28.3,92.0,776.76514,9.085988,0.0
2025-06-08 15:20:00,512,67.6,25.058,242.8,425.7,18.423,25.143,243.4,424.4,25.097,242.2,424.6,18.737,7.64,553.4,98.32,28.283333,91.666664,765.0953,9.085988,0.0
2025-06-08 15:25:00,512,66.8,24.744,241.7,423.2,18.118,24.833,242.1,421.4,24.786,240.2,422.6,18.43,7.63,552.7,98.3,28.266666,91.333336,753.42535,9.085988,0.0
2025-06-08 15:30:00,512,66.3,24.244,241.7,423.2,17.706,24.339,242.1,422.4,24.266,240.2,421.6,18.027,7.28,573.4,98.25,28.25,91.0,741.7555,9.085988,0.0
2025-06-08 15:35:00,512,65.9,24.059,241.7,423.2,17.559,24.136,242.1,421.3,24.068,240.2,421.6,17.875,6.92,573.4,98.23,28.216667,90.333336,729.1215,9.252572,0.0
2025-06-08 15:40:00,512,65.9,23.973,241.7,423.2,17.681,24.076,242.1,421.3,23.997,240.2,421.6,17.996,7.23,557.4,98.22,28.183332,89.666664,716.4875,9.419155,0.0
2025-06-08 15:45:00,512,65.3,22.982,242.7,425.3,17.467,23.071,243.1,423.1,22.997,241.2,423.3,17.777,7.18,557.4,98.24,28.15,89.0,703.8535,9.585739,0.0
2025-06-08 15:50:00,512,65.1,22.917,241.7,423.1,16.766,23.005,242.1,421.1,22.95,240.2,421.3,17.063,6.9,561.4,98.24,28.116667,88.666664,690.91003,9.585739,0.0
2025-06-08 15:55:00,512,64.8,22.222,240.7,422.1,16.183,22.278,241.1,420.1,22.233,240.2,420.3,16.473,6.9,557.4,98.27,28.083332,88.333336,677.9665,9.585739,0.0
2025-06-08 16:00:00,512,64.2,21.692,241.7,424.1,15.95,21.763,242.1,423.1,21.721,241.2,422.3,16.234,6.57,561.4,98.28,28.05,88.0,665.023,9.585739,0.0
2025-06-08 16:05:00,512,64.0,21.164,242.1,424.6,15.517,21.273,243.3,423.3,21.196,240.9,423.9,15.789,6.55,557.4,98.24,28.0,87.333336,651.4475,9.585739,0.0
2025-06-08 16:10:00,512,63.6,20.526,242.1,423.5,15.006,20.598,242.3,421.9,20.532,240.9,421.9,15.277,6.5,553.9,98.28,27.949999,86.666664,637.872,9.585739,0.0
2025-06-08 16:15:00,512,63.2,20.347,242.1,422.5,14.867,20.432,242.3,421.9,20.378,240.9,421.9,15.133,6.35,560.7,98.24,27.9,86.0,624.2965,9.585739,0.0
2025-06-08 16:20:00,512,63.0,19.875,240.1,419.5,14.435,19.969,239.6,417.6,19.918,238.3,418.8,14.695,6.02,541.4,98.18,27.85,85.333336,609.77136,9.585739,0.0
2025-06-08 16:25:00,512,62.8,19.226,240.2,419.7,13.952,19.291,239.6,418.8,19.233,238.3,419.1,14.21,5.85,545.4,98.18,27.8,84.666664,595.2462,9.585739,0.0
2025-06-08 16:30:00,512,62.4,18.517,240.2,419.7,13.414,18.584,239.6,418.8,18.521,238.3,419.1,13.662,5.18,593.4,98.18,27.75,84.0,580.72107,9.585739,0.0
2025-06-08 16:35:00,512,62.0,17.891,239.1,418.7,12.962,17.95,239.6,417.7,17.894,238.3,418.1,13.19,5.17,573.8,98.18,27.7,83.333336,565.5756,9.419155,0.0
2025-06-08 16:40:00,512,61.6,17.641,239.1,417.6,12.737,17.691,239.6,416.6,17.649,238.3,417.1,12.975,5.04,569.4,98.23,27.65,82.666664,550.4302,9.252572,0.0
2025-06-08 16:45:00,512,61.4,16.897,238.1,416.3,12.185,16.96,238.6,415.6,16.913,237.3,416.1,12.422,4.74,587.5,98.15,27.6,82.0,535.2847,9.085988,0.0
2025-06-08 16:50:00,512,61.0,16.161,238.1,416.3,11.676,16.219,238.6,415.6,16.171,237.3,415.1,11.895,4.91,577.4,98.18,27.533333,81.333336,520.1688,9.085988,0.0
2025-06-08 16:55:00,512,60.6,15.567,238.1,416.3,11.213,15.633,238.6,414.5,15.601,237.3,415.1,11.411,4.76,557.4,98.3,27.466667,80.666664,505.05295,9.085988,0.0
2025-06-08 17:00:00,512,60.4,14.827,239.1,418.8,10.743,14.888,239.6,417.1,14.845,237.3,417.0,10.94,4.47,565.4,98.21,27.4,80.0,489.93704,9.085988,0.0
2025-06-08 17:05:00,512,60.0,14.232,239.4,419.6,10.325,14.272,239.6,418.6,14.214,238.5,418.9,10.528,4.47,577.4,98.11,27.35,79.0,474.21396,9.085988,0.0
2025-06-08 17:10:00,512,59.8,13.769,239.4,419.5,9.992,13.823,240.6,418.6,13.789,238.6,418.9,10.182,4.16,585.6,98.13,27.3,78.0,458.4909,9.085988,0.0
2025-06-08 17:15:00,512,59.4,13.196,239.4,419.3,9.574,13.227,239.6,418.5,13.201,238.6,418.9,9.762,3.79,594.6,98.11,27.25,77.0,442.76782,9.085988,0.0
2025-06-08 17:20:00,512,59.0,12.887,238.4,416.3,9.193,12.941,239.2,416.3,12.881,237.5,415.9,9.379,3.79,573.4,98.01,27.2,76.333336,427.0839,8.986898,0.0
2025-06-08 17:25:00,512,58.6,12.597,238.5,417.4,9.105,12.64,239.2,417.2,12.6,237.5,417.0,9.284,3.59,575.6,98.11,27.15,75.666664,411.39993,8.88781,0.0
2025-06-08 17:30:00,512,58.2,11.898,238.5,416.3,8.583,11.935,238.2,416.0,11.889,237.5,416.0,8.771,3.42,576.8,97.94,27.1,75.0,395.716,8.78872,0.0
2025-06-08 17:35:00,512,59.0,11.223,238.5,415.5,8.098,11.256,238.3,416.0,11.209,237.3,416.0,8.273,3.42,573.4,97.99,27.050001,74.0,379.76193,8.78872,0.0
2025-06-08 17:40:00,512,58.4,10.871,237.5,415.5,7.821,10.924,238.3,415.0,10.856,237.3,415.0,7.986,2.75,699.4,97.93,27.0,73.0,363.80786,8.78872,0.0
2025-06-08 17:45:00,512,59.0,10.36,237.5,414.5,7.44,10.399,237.3,415.0,10.351,237.3,415.0,7.598,2.68,719.4,97.92,26.95,72.0,347.8538,8.78872,0.0
2025-06-08 17:50:00,512,58.6,9.658,237.5,415.9,6.966,9.687,238.4,417.0,9.657,237.3,416.2,7.112,2.54,715.4,97.92,26.883333,70.666664,331.64417,8.621754,0.0
2025-06-08 17:55:00,512,58.8,9.176,237.5,415.8,6.612,9.203,238.4,416.0,9.154,237.3,416.3,6.777,2.32,715.6,97.52,26.816668,69.333336,315.43457,8.454788,0.0
2025-06-08 18:00:00,512,59.0,8.561,237.5,414.6,6.141,8.587,238.4,416.0,8.535,237.3,415.3,6.296,2.32,718.6,97.51,26.75,68.0,299.22495,8.287822,0.0
2025-06-08 18:05:00,512,58.8,8.374,236.5,413.5,6.004,8.398,237.4,415.0,8.347,236.3,414.3,6.139,2.11,708.5,97.91,26.666666,66.666664,283.71494,8.121211,0.0
2025-06-08 18:10:00,512,58.8,7.643,236.5,413.5,5.46,7.669,237.4,414.0,7.618,236.3,413.3,5.578,1.91,707.4,97.87,26.583334,65.333336,268.20493,7.954601,0.0
2025-06-08 18:15:00,512,58.4,7.137,235.5,412.5,5.098,7.175,236.4,413.0,7.122,236.3,412.3,5.231,1.91,671.4,97.44,26.5,64.0,252.6949,7.7879906,0.0
2025-06-08 18:20:00,512,58.0,6.784,235.5,411.4,4.826,6.813,236.4,411.9,6.761,235.2,411.3,4.96,1.71,666.2,97.22,26.4,62.333332,237.27135,7.456149,0.0
2025-06-08 18:25:00,512,57.8,6.304,234.5,410.4,4.48,6.327,235.4,410.8,6.284,234.2,410.1,4.606,1.71,655.4,97.15,26.300001,60.666668,221.84781,7.1243076,0.0
2025-06-08 18:30:00,512,57.2,5.767,234.5,409.2,4.08,5.803,235.4,410.8,5.735,234.2,410.1,4.205,1.44,654.9,97.15,26.2,59.0,206.42426,6.792466,0.0
2025-06-08 18:35:00,512,56.8,5.479,233.5,409.2,3.875,5.514,235.4,410.8,5.452,234.2,409.0,3.99,1.44,654.9,97.15,26.083334,57.0,191.42749,6.5683107,0.0
2025-06-08 18:40:00,512,56.4,4.86,235.5,412.0,3.463,4.874,236.3,412.2,4.84,235.9,411.8,3.587,1.24,635.4,96.54,25.966667,55.0,176.43074,6.3441553,0.0
2025-06-08 18:45:00,512,55.8,4.552,234.5,411.0,3.236,4.595,236.3,412.2,4.527,235.9,411.8,3.353,1.24,619.5,96.39,25.85,53.0,161.43398,6.12,0.0
2025-06-08 18:50:00,512,55.4,4.078,233.5,407.9,2.883,4.151,234.3,410.1,4.077,233.9,408.7,3.009,1.04,595.4,95.98,25.716667,51.0,146.90936,5.798138,0.0
2025-06-08 18:55:00,512,54.8,3.71,235.1,411.4,2.634,3.757,236.1,413.2,3.701,235.9,412.2,2.748,1.04,589.8,95.91,25.583334,49.0,132.38477,5.476277,0.0
2025-06-08 19:00:00,512,54.2,3.2,235.1,410.4,2.254,3.27,236.1,412.1,3.187,235.9,412.2,2.354,0.84,631.4,95.55,25.45,47.0,117.86015,5.154415,0.0
2025-06-08 19:05:00,512,53.6,2.777,234.1,408.4,1.94,2.88,235.1,410.1,2.782,234.8,410.0,2.046,0.64,727.4,94.9,25.283335,44.333332,105.04741,4.9541698,0.0
2025-06-08 19:10:00,512,53.2,2.3,234.7,410.7,1.647,2.415,235.8,413.0,2.315,235.8,411.9,1.78,0.43,741.9,92.75,25.116667,41.666668,92.23467,4.753925,0.0
2025-06-08 19:15:00,512,52.6,2.015,235.0,411.2,1.416,2.107,236.1,413.5,2.032,236.0,412.4,1.533,0.43,695.0,92.31,24.95,39.0,79.42193,4.5536795,0.0
2025-06-08 19:20:00,512,52.2,1.632,235.0,411.2,1.158,1.727,236.1,413.5,1.65,236.0,412.4,1.267,0.43,701.6,91.48,24.75,35.666668,68.884186,4.377427,0.0
2025-06-08 19:25:00,512,51.6,1.479,235.0,411.2,1.009,1.577,236.1,413.5,1.474,236.0,412.4,1.093,0.43,702.4,92.34,24.550001,32.333332,58.346436,4.2011747,0.0
2025-06-08 19:30:00,512,51.0,1.27,235.0,410.2,0.85,1.364,236.1,412.5,1.272,236.0,411.4,0.942,0.27,687.1,89.43,24.35,29.0,47.80869,4.0249224,0.0
2025-06-08 19:35:00,512,50.4,1.059,235.8,412.5,0.682,1.152,236.8,414.9,1.065,237.0,414.0,0.78,0.27,685.4,87.18,24.15,25.333334,37.996944,3.7699277,0.0
2025-06-08 19:40:00,512,49.8,0.896,235.8,412.5,0.549,0.978,236.8,413.9,0.898,237.0,413.0,0.644,0.27,682.6,86.37,23.95,21.666666,28.185198,3.514933,0.0
2025-06-08 19:45:00,512,49.2,0.688,235.8,412.5,0.422,0.777,236.8,414.8,0.695,237.0,413.0,0.493,0.27,656.3,86.26,23.75,18.0,18.373451,3.2599385,0.0
2025-06-08 19:50:00,512,48.6,0.65,234.8,411.4,0.307,0.704,236.8,413.8,0.633,236.0,412.0,0.385,0.27,664.4,80.58,23.583334,14.0,12.279265,3.1628377,0.0
2025-06-08 19:55:00,512,48.2,0.59,234.8,410.4,0.132,0.625,235.8,412.7,0.565,236.0,412.0,0.192,0.03,638.5,68.56,23.416666,10.0,6.1850805,3.0657368,0.0
2025-06-08 20:00:00,512,47.6,0.399,234.8,410.4,0.122,0.444,235.8,412.7,0.394,236.0,412.0,0.164,0.03,630.6,74.48,23.25,6.0,0.09089507,2.968636,0.0
2025-06-09 06:00:00,512,29.3,2.82,234.7,410.6,1.969,2.885,235.4,412.3,2.812,235.6,411.9,2.103,0.5,731.8,93.73,17.2,46.0,94.200356,5.8048253,0.0
2025-06-09 06:05:00,512,30.1,3.207,234.7,410.7,2.239,3.27,235.4,411.2,3.192,234.6,410.9,2.375,0.7,731.9,94.44,17.366667,50.333332,105.882645,5.7481804,0.0
2025-06-09 06:10:00,512,30.9,3.525,234.7,410.7,2.473,3.603,235.4,411.3,3.504,234.6,410.8,2.61,0.7,741.0,94.8,17.533335,54.666668,117.56493,5.691536,0.0
2025-06-09 06:15:00,512,31.5,3.959,234.7,409.7,2.785,4.016,235.4,411.3,3.945,234.6,410.9,2.916,0.9,741.7,95.26,17.7,59.0,129.24722,5.634891,0.0
2025-06-09 06:20:00,512,32.3,4.438,234.7,409.7,3.141,4.516,234.4,411.6,4.421,234.6,411.0,3.288,0.9,739.8,95.49,17.9,63.333332,141.51543,5.4747324,0.0
2025-06-09 06:25:00,512,33.1,4.815,234.7,410.8,3.407,4.862,235.4,411.6,4.778,234.6,411.0,3.562,1.1,740.2,95.67,18.1,67.666664,153.78363,5.314574,0.0
2025-06-09 06:30:00,512,33.9,5.454,234.7,410.8,3.859,5.51,235.4,411.6,5.433,234.6,411.0,4.016,1.3,739.7,96.3,18.3,72.0,166.05183,5.154415,0.0
2025-06-09 06:35:00,512,34.7,5.993,234.7,409.8,4.26,6.032,235.4,410.5,5.973,234.6,411.1,4.422,1.3,735.8,96.28,18.55,77.333336,177.13217,5.107683,0.0
2025-06-09 06:40:00,512,35.5,6.461,234.7,409.8,4.585,6.513,234.4,410.5,6.449,234.6,409.8,4.733,1.5,739.9,96.71,18.8,82.666664,188.2125,5.060951,0.0
2025-06-09 06:45:00,512,36.3,6.911,233.7,409.8,4.898,6.964,234.4,409.5,6.89,233.6,409.2,5.079,1.5,743.8,96.47,19.05,88.0,199.29283,5.0142193,0.0
2025-06-09 06:50:00,512,37.1,7.536,236.6,415.1,5.425,7.572,237.3,415.1,7.514,236.7,415.2,5.623,1.7,751.8,96.46,19.3,95.0,207.11656,4.860706,0.0
2025-06-09 06:55:00,512,38.1,8.311,236.6,415.1,5.966,8.325,237.3,415.1,8.281,236.7,415.2,6.136,1.9,753.2,97.25,19.55,102.0,214.94028,4.707193,0.0
2025-06-09 07:00:00,512,38.9,9.971,236.6,413.0,7.122,9.997,237.3,414.0,9.933,236.7,413.2,7.321,2.4,763.8,97.25,19.8,109.0,222.764,4.5536795,0.0
2025-06-09 07:05:00,512,40.3,8.796,237.0,414.2,6.343,8.835,237.6,414.9,8.776,236.9,414.8,6.522,2.17,755.0,97.25,20.083332,117.333336,229.5484,4.44035,0.0
2025-06-09 07:10:00,512,40.7,7.46,236.0,413.2,5.351,7.505,236.5,412.9,7.433,235.9,412.7,5.547,1.76,746.6,96.47,20.366667,125.666664,236.33278,4.327021,0.0
2025-06-09 07:15:00,512,41.3,7.343,237.2,415.0,5.254,7.387,237.7,414.9,7.317,237.2,415.2,5.446,1.76,739.8,96.48,20.65,134.0,243.11717,4.2136917,0.0
2025-06-09 07:20:00,512,41.9,6.322,236.2,413.7,4.526,6.372,236.7,412.8,6.292,236.2,413.5,4.699,1.54,736.9,96.34,20.983334,141.33333,250.98233,4.2136917,0.0
2025-06-09 07:25:00,512,42.3,11.952,236.2,414.1,8.624,12.012,236.7,413.8,11.941,236.2,413.9,8.864,2.87,755.8,97.32,21.316666,148.66667,258.84747,4.2136917,0.0
2025-06-09 07:30:00,512,43.6,12.399,237.3,415.4,9.191,12.429,237.9,415.2,12.347,237.3,415.1,9.43,3.1,673.5,97.46,21.65,156.0,266.71265,4.2136917,0.0
2025-06-09 07:35:00,512,44.7,12.392,238.4,416.4,8.889,12.437,237.9,415.9,12.369,237.3,416.5,9.138,3.1,748.1,97.3,21.966667,160.0,279.82132,4.2136917,0.0
2025-06-09 07:40:00,512,45.1,11.921,238.4,416.4,8.609,11.973,237.9,415.9,11.929,237.3,416.5,8.849,2.81,747.8,97.28,22.283333,164.0,292.93,4.2136917,0.0
2025-06-09 07:45:00,512,46.1,14.528,238.4,417.4,10.489,14.599,239.0,416.9,14.51,238.3,417.5,10.76,3.44,747.8,97.47,22.6,168.0,306.03867,4.2136917,0.0
2025-06-09 07:50:00,512,47.3,15.381,238.4,417.4,11.143,15.432,239.0,416.9,15.366,238.3,417.5,11.418,3.7,743.8,97.59,22.916666,167.0,325.70087,4.177338,0.0
2025-06-09 07:55:00,512,48.5,16.609,238.4,416.4,11.965,16.666,239.0,415.8,16.607,237.3,416.5,12.243,4.11,739.8,97.73,23.233334,166.0,345.36304,4.140985,0.0
2025-06-09 08:00:00,512,49.9,18.052,238.4,417.4,13.038,18.109,239.0,417.1,18.05,237.3,417.5,13.331,4.31,739.8,97.73,23.55,165.0,365.02524,4.1046314,0.0
2025-06-09 08:05:00,512,50.7,17.022,239.0,418.7,12.237,17.083,238.9,418.1,17.021,238.3,418.3,12.523,4.24,747.8,97.73,23.866667,161.33333,389.0871,4.196284,0.0
2025-06-09 08:10:00,512,51.1,12.447,239.0,418.5,9.05,12.5,239.9,418.2,12.437,238.3,418.7,9.269,2.96,732.0,97.64,24.183332,157.66667,413.14896,4.2879367,0.0
2025-06-09 08:15:00,512,51.9,15.356,239.9,420.1,11.082,15.408,240.0,419.1,15.345,239.2,419.0,11.34,3.82,735.8,97.69,24.5,154.0,437.21082,4.379589,0.0
2025-06-09 08:20:00,512,52.5,10.159,238.7,417.8,7.397,10.204,239.0,417.0,10.125,238.3,418.1,7.589,2.63,739.8,97.48,24.8,150.0,460.8112,4.719726,0.0
2025-06-09 08:25:00,512,53.5,21.054,241.2,422.1,15.614,21.099,241.6,421.6,21.039,240.5,421.8,15.975,5.11,755.8,97.74,25.1,146.0,484.41153,5.0598626,0.0
2025-06-09 08:30:00,512,54.7,20.404,241.2,422.1,14.926,20.486,241.6,422.7,20.393,240.5,421.8,15.252,5.11,748.1,97.93,25.4,142.0,508.0119,5.3999996,0.0
2025-06-09 08:35:00,512,55.1,16.517,240.1,419.4,12.085,16.57,240.5,419.0,16.5,239.5,419.5,12.364,4.08,744.5,97.74,25.699999,142.0,527.04584,5.654069,0.0
2025-06-09 08:40:00,512,55.7,16.776,240.1,420.5,12.192,16.818,240.5,420.0,16.755,239.5,420.8,12.476,4.02,743.8,97.76,26.0,142.0,546.0797,5.908138,0.0
2025-06-09 08:45:00,512,56.1,22.722,242.1,422.8,16.641,22.78,241.6,422.1,22.743,240.5,422.1,17.015,5.41,751.8,97.83,26.3,142.0,565.11365,6.162207,0.0
2025-06-09 08:50:00,512,56.1,21.968,241.1,421.9,16.082,22.068,241.6,421.1,21.991,240.5,421.0,16.43,5.45,743.8,97.88,26.55,146.33333,579.6325,6.416384,0.0
2025-06-09 08:55:00,512,55.9,22.081,241.1,421.5,16.093,22.143,241.6,421.1,22.076,240.5,420.9,16.441,5.36,736.8,97.91,26.8,150.66667,594.15137,6.670561,0.0
2025-06-09 09:00:00,512,56.1,23.701,241.1,422.6,17.351,23.772,241.6,422.1,23.704,240.5,422.1,17.722,5.93,739.8,97.91,27.05,155.0,608.6702,6.924738,0.0
2025-06-09 09:05:00,512,56.5,24.047,241.1,422.6,17.583,24.093,241.6,422.1,24.036,240.5,422.1,17.958,5.93,732.0,97.9,27.25,161.0,620.08435,7.0433416,0.0
2025-06-09 09:10:00,512,57.1,24.35,242.1,423.5,17.86,24.422,242.6,422.9,24.358,240.8,422.5,18.241,6.02,739.7,97.88,27.449999,167.0,631.4984,7.161946,0.0
2025-06-09 09:15:00,512,57.7,24.914,241.1,422.2,18.214,24.998,242.6,421.9,24.936,240.8,422.3,18.595,6.22,735.8,97.94,27.65,173.0,642.91254,7.2805495,0.0
2025-06-09 09:20:00,512,58.3,25.615,241.1,422.4,18.696,25.686,241.6,421.9,25.633,239.8,421.3,19.091,6.33,735.8,97.93,27.816666,179.33333,653.9718,7.3851023,0.0
2025-06-09 09:25:00,512,58.7,26.214,241.1,422.4,19.123,26.28,241.6,420.9,26.195,239.8,421.3,19.529,6.54,738.4,97.92,27.983334,185.66667,665.031,7.4896545,0.0
2025-06-09 09:30:00,512,59.2,27.066,241.1,423.4,19.825,27.145,241.6,422.0,27.085,239.8,421.3,20.245,6.73,735.8,97.92,28.15,192.0,676.0903,7.5942073,0.0
2025-06-09 09:35:00,512,60.0,27.897,241.1,422.3,20.349,27.98,241.6,421.0,27.906,239.8,421.3,20.781,6.96,725.0,97.91,28.316666,195.66667,687.47577,7.5942073,0.0
2025-06-09 09:40:00,512,60.2,18.277,239.1,418.2,13.234,18.306,239.6,418.1,18.26,238.8,418.3,13.527,4.65,723.8,97.87,28.483334,199.33333,698.8613,7.5942073,0.0
2025-06-09 09:45:00,512,60.1,21.838,239.1,419.0,15.904,21.895,239.6,418.8,21.833,238.9,418.3,16.249,5.59,719.8,97.81,28.65,203.0,710.2468,7.5942073,0.0
2025-06-09 09:50:00,512,60.9,29.097,241.2,422.0,21.23,29.17,241.7,421.0,29.106,240.0,421.4,21.685,7.43,719.8,97.91,28.8,205.0,721.2769,7.7055306,0.0
2025-06-09 09:55:00,512,61.7,29.02,241.2,423.0,21.229,29.093,241.7,422.0,29.024,241.0,422.5,21.682,7.54,713.5,97.9,28.95,207.0,732.30695,7.8168545,0.0
2025-06-09 10:00:00,512,62.1,29.384,241.2,422.0,21.467,29.449,241.7,421.0,29.387,239.8,421.4,21.905,7.64,709.3,97.91,29.1,209.0,743.33704,7.928178,0.0
2025-06-09 10:05:00,512,62.7,29.909,240.1,420.9,21.714,29.983,240.7,419.6,29.901,239.8,420.3,22.166,7.78,707.8,97.97,29.283333,210.0,753.67365,8.048059,0.0
2025-06-09 10:10:00,512,63.5,30.407,240.1,420.8,22.054,30.476,240.7,418.6,30.417,238.8,419.3,22.511,7.9,703.8,97.98,29.466667,211.0,764.0103,8.16794,0.0
2025-06-09 10:15:00,512,64.1,30.676,240.1,419.7,22.233,30.753,240.7,418.5,30.687,238.8,419.3,22.687,8.03,703.4,97.98,29.65,212.0,774.3469,8.287822,0.0
2025-06-09 10:20:00,512,64.9,30.957,242.8,425.0,22.724,31.038,243.0,423.4,30.981,241.5,423.9,23.198,8.24,699.7,97.98,29.816666,212.0,783.9926,8.405214,0.0
2025-06-09 10:25:00,512,65.5,31.056,243.8,428.2,22.976,31.157,245.0,426.7,31.073,243.6,427.0,23.452,8.24,695.8,97.98,29.983334,212.0,793.63824,8.522608,0.0
2025-06-09 10:30:00,512,66.1,31.234,243.8,427.2,23.109,31.334,245.0,426.8,31.278,242.5,426.0,23.585,8.44,692.8,97.98,30.15,212.0,803.28394,8.64,0.0
2025-06-09 10:35:00,512,66.7,31.676,243.8,427.2,23.375,31.772,245.0,425.8,31.686,242.4,426.1,23.859,8.56,687.8,97.98,30.333334,212.0,812.57806,8.76,0.0
2025-06-09 10:40:00,512,67.4,32.21,242.7,425.4,23.657,32.306,243.0,423.7,32.225,241.3,425.0,24.145,8.66,699.8,97.94,30.516666,212.0,821.8722,8.88,0.0
2025-06-09 10:45:00,512,67.6,32.411,243.7,426.5,23.964,32.543,244.0,424.7,32.417,242.3,425.2,24.458,8.75,694.8,97.98,30.7,212.0,831.1663,9.0,0.0
2025-06-09 10:50:00,512,68.2,32.342,244.7,429.8,24.051,32.446,245.0,428.0,32.372,243.3,428.3,24.547,8.85,695.8,97.98,30.85,211.0,839.4356,9.0,0.0
2025-06-09 10:55:00,512,68.6,33.053,243.0,424.5,24.24,33.167,243.6,423.3,33.103,241.9,423.3,24.74,8.85,691.8,97.97,31.0,210.0,847.70496,9.0,0.0
2025-06-09 11:00:00,512,69.0,32.536,244.0,426.8,23.983,32.637,243.6,425.4,32.56,241.9,425.4,24.48,8.85,691.8,97.98,31.15,209.0,855.97424,9.0,0.0
2025-06-09 11:05:00,512,69.9,33.309,244.0,427.8,24.6,33.404,244.6,426.5,33.331,243.0,426.7,25.108,9.07,683.8,97.97,31.283333,207.33333,863.5584,9.0023985,0.0
2025-06-09 11:10:00,512,70.7,33.556,245.0,428.8,24.833,33.625,245.6,427.5,33.566,244.0,427.7,25.345,9.16,687.8,97.97,31.416666,205.66667,871.14264,9.004798,0.0
2025-06-09 11:15:00,512,71.2,33.973,243.5,426.3,25.016,34.071,243.8,424.9,33.998,242.2,425.0,25.534,9.16,685.6,97.97,31.55,204.0,878.7268,9.007196,0.0
2025-06-09 11:20:00,512,71.8,33.883,243.5,426.3,24.813,33.946,243.8,424.7,33.859,242.2,424.9,25.327,9.21,688.8,97.97,31.666666,202.0,884.9555,8.89478,0.0
2025-06-09 11:25:00,512,72.3,33.502,243.5,426.3,24.641,33.596,243.8,425.7,33.521,242.2,425.9,25.162,9.04,688.3,97.97,31.783333,200.0,891.18414,8.782365,0.0
2025-06-09 11:30:00,512,72.8,34.19,244.6,429.4,25.401,34.291,245.9,428.0,34.235,243.2,427.5,25.925,9.46,679.8,97.96,31.9,198.0,897.41284,8.669949,0.0
2025-06-09 11:35:00,512,73.1,34.598,244.6,429.4,25.595,34.693,245.9,428.0,34.613,243.2,427.5,26.12,9.45,687.8,97.97,32.016666,196.33333,902.2909,8.444398,0.0
2025-06-09 11:40:00,512,73.2,34.7,244.6,428.5,25.7,34.796,245.9,427.8,34.718,243.2,427.5,26.229,9.22,695.8,97.97,32.13333,194.66667,907.1689,8.218848,0.0
2025-06-09 11:45:00,512,73.2,34.701,244.6,427.5,25.637,34.815,244.9,426.7,34.696,243.2,426.5,26.168,9.08,691.8,97.98,32.25,193.0,912.04694,7.9932976,0.0
2025-06-09 11:50:00,512,73.6,34.607,244.6,428.7,25.667,34.715,244.9,427.7,34.637,243.2,427.6,26.197,9.13,703.8,97.98,32.366665,191.66667,915.57855,7.8744493,0.0
2025-06-09 11:55:00,512,73.7,34.693,244.6,427.7,25.637,34.776,244.9,426.7,34.694,243.2,427.2,26.171,8.93,707.8,97.96,32.483334,190.33333,919.11017,7.755601,0.0
2025-06-09 12:00:00,512,74.0,34.917,244.6,427.7,25.794,35.018,244.9,426.5,34.931,243.2,427.1,26.328,9.09,707.8,97.97,32.6,189.0,922.6418,7.6367526,0.0
2025-06-09 12:05:00,512,74.0,34.859,244.5,428.0,25.731,34.952,244.9,426.7,34.876,243.2,426.9,26.264,9.05,691.8,97.96,32.733334,187.66667,924.831,7.5031385,0.0
2025-06-09 12:10:00,512,74.3,34.564,245.5,429.0,25.591,34.663,245.9,428.7,34.587,244.2,428.0,26.122,9.07,688.4,97.96,32.866665,186.33333,927.02026,7.3695245,0.0
2025-06-09 12:15:00,512,74.9,35.152,245.5,430.0,26.102,35.248,246.0,428.8,35.176,244.3,429.0,26.643,9.88,667.7,97.96,33.0,185.0,929.2095,7.2359104,0.0
2025-06-09 12:20:00,512,74.5,35.367,244.6,428.7,26.183,35.476,245.1,426.2,35.394,243.2,427.1,26.72,9.82,661.0,97.96,33.15,182.66667,930.3938,7.1070957,0.0
2025-06-09 12:25:00,512,74.8,34.71,245.1,428.3,25.689,34.81,245.5,426.9,34.726,243.3,427.1,26.222,8.43,703.8,97.98,33.3,180.33333,931.57806,6.9782815,0.0
2025-06-09 12:30:00,512,75.0,38.338,244.3,427.1,27.679,38.458,244.9,426.7,38.391,243.1,426.1,28.195,10.6,641.7,98.17,33.45,178.0,932.7624,6.849467,0.0
2025-06-09 12:35:00,512,74.3,27.782,242.8,423.2,18.299,27.871,243.0,421.8,27.807,241.6,423.5,18.682,7.32,645.5,97.95,33.583332,174.33333,933.27704,6.726311,0.0
2025-06-09 12:40:00,512,75.3,36.859,244.7,428.0,27.22,36.972,244.9,425.8,36.883,243.3,426.5,27.716,10.21,639.8,98.2,33.716667,170.66667,933.79175,6.603155,0.0
2025-06-09 12:45:00,512,75.0,16.97,240.3,420.4,12.496,17.035,240.4,419.2,16.975,239.3,418.8,12.721,4.32,671.9,98.19,33.85,167.0,934.3064,6.4799995,0.0
2025-06-09 12:50:00,512,74.7,35.238,242.2,426.5,27.086,35.334,242.5,425.5,35.242,241.1,425.5,27.574,9.41,651.8,98.3,33.966667,161.66667,934.15216,6.243746,0.0
2025-06-09 12:55:00,512,75.0,35.207,243.1,425.5,25.829,35.305,243.6,424.5,35.218,242.4,425.1,26.308,9.43,651.5,98.2,34.083332,156.33333,933.9979,6.0074925,0.0
2025-06-09 13:00:00,512,74.7,38.801,243.1,422.7,27.653,38.911,243.6,421.5,38.834,241.9,421.3,28.186,10.4,652.7,98.11,34.2,151.0,933.8437,5.771239,0.0
2025-06-09 13:05:00,512,75.5,34.59,242.6,426.0,26.0,34.692,243.2,425.1,34.628,241.4,424.7,26.46,9.42,657.0,98.26,34.3,145.0,932.6893,5.3073554,0.0
2025-06-09 13:10:00,512,76.2,22.22,238.6,420.4,17.032,22.29,239.0,419.3,22.223,237.5,419.1,17.316,6.0,641.8,98.36,34.4,139.0,931.5348,4.8434725,0.0
2025-06-09 13:15:00,512,76.1,19.29,237.8,416.2,13.848,19.35,238.2,415.3,19.287,236.8,415.4,14.103,5.27,636.7,98.18,34.5,133.0,930.3804,4.379589,0.0
2025-06-09 13:20:00,512,76.8,39.941,242.9,425.8,29.69,40.036,243.4,424.2,39.967,241.6,424.7,30.228,10.79,639.7,98.18,34.6,128.33333,927.8961,3.8336189,0.0
2025-06-09 13:25:00,512,76.8,17.39,237.4,415.5,11.912,17.446,237.8,415.0,17.377,236.6,414.9,12.17,4.4,698.1,97.88,34.7,123.666664,925.41187,3.2876484,0.0
2025-06-09 13:30:00,512,77.1,38.165,242.4,424.8,27.798,38.269,242.8,423.9,38.205,241.0,422.9,28.307,10.42,640.6,98.19,34.8,119.0,922.9276,2.7416782,0.0
2025-06-09 13:35:00,512,77.3,34.315,242.8,425.3,25.2,34.417,243.5,423.6,34.346,241.7,423.3,25.657,9.5,624.9,98.21,34.88333,116.333336,918.45575,2.3644419,0.0
2025-06-09 13:40:00,512,76.9,35.567,241.8,424.3,26.058,35.659,242.4,422.9,35.601,240.7,422.5,26.533,9.85,628.9,98.22,34.966667,113.666664,913.98395,1.9872054,0.0
2025-06-09 13:45:00,512,76.9,34.073,241.8,424.7,24.99,34.168,242.4,422.9,34.088,240.7,422.5,25.445,9.45,628.9,98.22,35.05,111.0,909.5121,1.609969,0.0
2025-06-09 13:50:00,512,76.7,32.216,241.8,423.7,23.35,32.3,242.4,422.8,32.232,240.7,422.5,23.776,9.04,624.9,98.22,35.116665,110.0,903.3902,1.609969,0.0
2025-06-09 13:55:00,512,76.5,33.929,241.4,423.3,24.791,34.024,241.9,422.4,33.929,240.4,422.0,25.235,9.5,619.5,98.2,35.183334,109.0,897.2684,1.609969,0.0
2025-06-09 14:00:00,512,76.1,34.222,242.2,425.1,25.166,34.317,243.0,423.7,34.256,241.2,423.7,25.62,9.77,616.4,98.17,35.25,108.0,891.1465,1.609969,0.0
2025-06-09 14:05:00,512,76.3,33.705,243.2,425.9,24.722,33.805,243.0,424.7,33.713,241.2,424.8,25.168,9.46,616.9,98.22,35.316666,108.333336,884.0399,1.6733127,0.0
2025-06-09 14:10:00,512,76.1,30.948,243.8,426.1,22.587,31.016,244.2,425.1,30.962,242.6,425.1,22.989,8.79,607.2,98.21,35.383335,108.666664,876.9334,1.7366563,0.0
2025-06-09 14:15:00,512,75.7,12.065,238.8,417.9,8.815,12.116,239.0,416.9,12.068,237.8,416.8,8.997,3.41,636.9,98.01,35.45,109.0,869.82684,1.8,0.0
2025-06-09 14:20:00,512,74.1,32.724,242.0,423.5,23.33,32.813,243.4,423.1,32.745,241.3,423.4,23.815,7.94,673.4,97.97,35.5,109.666664,860.75116,1.7091168,0.0
