collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-06-09 14:25:00,512,73.9,28.23,241.4,423.4,20.244,28.349,242.7,422.5,28.259,240.4,423.1,20.667,7.57,648.7,97.91,35.55,110.333336,851.6755,1.6182338,0.0
2025-06-09 14:30:00,512,74.1,33.695,242.6,426.2,24.76,33.81,243.3,424.0,33.722,241.4,424.1,25.209,8.32,673.9,98.26,35.6,111.0,842.5998,1.5273507,0.0
2025-06-09 14:35:00,512,73.8,29.527,241.5,422.6,21.487,29.619,241.9,421.9,29.548,240.1,421.7,21.874,7.67,672.7,98.24,35.649998,112.333336,832.22046,1.5273507,0.0
2025-06-09 14:40:00,512,73.6,28.614,240.7,421.3,20.963,28.73,241.0,420.6,28.643,239.8,420.9,21.339,7.69,660.8,98.24,35.7,113.666664,821.8411,1.5273507,0.0
2025-06-09 14:45:00,512,73.8,29.277,240.8,421.6,21.307,29.375,240.8,420.2,29.298,239.5,420.0,21.693,7.87,664.7,98.23,35.75,115.0,811.4618,1.5273507,0.0
2025-06-09 14:50:00,512,72.8,17.551,238.6,416.3,12.641,17.615,238.9,415.1,17.556,237.5,416.3,12.921,4.5,696.7,97.83,35.75,116.666664,799.45654,1.6182338,0.0
2025-06-09 14:55:00,512,71.2,12.525,237.6,415.3,9.003,12.573,237.9,414.1,12.522,236.5,414.2,9.229,3.21,708.8,97.55,35.75,118.333336,787.4513,1.7091168,0.0
2025-06-09 15:00:00,512,69.8,14.527,237.7,416.2,10.422,14.578,238.0,414.9,14.517,236.5,415.5,10.667,3.45,716.7,97.72,35.75,120.0,775.44604,1.8,0.0
2025-06-09 15:05:00,512,69.2,21.102,240.8,421.8,15.281,21.14,241.1,420.2,21.076,239.6,420.9,15.602,5.16,712.7,97.9,35.716667,122.0,762.4774,2.232279,0.0
2025-06-09 15:10:00,512,68.4,15.734,239.7,419.0,11.431,15.788,240.0,417.8,15.716,238.6,417.9,11.683,3.82,716.7,97.82,35.683334,124.0,749.50885,2.664558,0.0
2025-06-09 15:15:00,512,68.8,30.484,241.8,424.5,22.315,30.571,242.2,423.1,30.488,240.7,423.2,22.777,8.24,670.6,97.97,35.65,126.0,736.5402,3.096837,0.0
2025-06-09 15:20:00,512,69.7,29.76,242.9,424.2,21.706,29.838,243.3,422.4,29.787,241.7,423.3,22.102,7.97,666.6,98.23,35.583336,128.66667,722.28754,3.6291666,0.0
2025-06-09 15:25:00,512,69.7,20.385,240.9,420.9,14.755,20.447,241.1,418.8,20.387,239.7,419.0,15.022,5.43,659.9,98.21,35.516666,131.33333,708.0348,4.161496,0.0
2025-06-09 15:30:00,512,68.5,24.63,242.8,424.5,17.948,24.714,243.0,422.9,24.635,240.9,423.2,18.27,6.29,669.1,98.22,35.45,134.0,693.7821,4.6938257,0.0
2025-06-09 15:35:00,512,67.6,16.044,238.5,416.6,11.616,16.103,238.6,415.6,16.03,237.5,416.7,11.837,4.22,654.6,98.14,35.36667,137.33333,678.5793,5.1264153,0.0
2025-06-09 15:40:00,512,66.7,22.13,238.1,418.0,16.106,22.215,239.1,415.9,22.135,237.3,416.2,16.398,5.5,654.6,98.18,35.283333,140.66667,663.3764,5.5590043,0.0
2025-06-09 15:45:00,512,65.9,12.962,235.7,413.0,9.274,13.028,236.0,412.7,12.967,234.9,412.8,9.494,3.45,694.6,97.7,35.2,144.0,648.1736,5.991594,0.0
2025-06-09 15:50:00,512,66.0,23.364,239.3,419.7,17.251,23.437,239.5,418.9,23.375,238.4,419.5,17.608,5.47,703.8,97.97,35.133335,149.33333,631.05237,6.0935388,0.0
2025-06-09 15:55:00,512,66.2,24.008,239.1,418.8,17.334,24.066,239.7,417.7,23.996,238.2,417.8,17.649,6.19,638.6,98.21,35.066666,154.66667,613.9311,6.195483,0.0
2025-06-09 16:00:00,512,66.2,22.104,240.1,419.7,16.101,22.167,239.7,419.5,22.105,238.2,418.5,16.395,5.81,642.6,98.16,35.0,160.0,596.8099,6.297428,0.0
2025-06-09 16:05:00,512,65.8,21.888,241.6,422.2,15.69,21.96,242.6,422.3,21.907,240.4,421.5,15.975,5.8,638.5,98.28,34.966667,164.66667,579.4075,5.648251,0.0
2025-06-09 16:10:00,512,65.6,24.424,240.9,422.7,17.88,24.501,241.7,421.7,24.432,240.1,422.0,18.252,5.54,717.9,97.95,34.933334,169.33333,562.005,4.9990735,0.0
2025-06-09 16:15:00,512,65.2,21.788,240.9,420.6,16.067,21.855,241.7,420.6,21.794,240.1,419.9,16.378,4.72,734.5,98.1,34.9,174.0,544.6026,4.3498964,0.0
2025-06-09 16:20:00,512,64.2,7.502,237.4,415.0,5.396,7.517,238.0,415.4,7.463,237.5,415.0,5.568,1.95,708.3,96.9,34.883335,175.66667,528.5422,3.3947036,0.0
2025-06-09 16:25:00,512,62.8,14.503,238.4,418.1,10.765,14.553,239.0,417.4,14.486,237.5,418.3,11.011,3.42,727.4,97.68,34.866665,177.33333,512.4818,2.4395108,0.0
2025-06-09 16:30:00,512,62.6,16.251,240.7,421.3,12.045,16.307,240.9,421.3,16.248,239.5,421.4,12.314,3.81,742.2,97.85,34.85,179.0,496.4214,1.484318,0.0
2025-06-09 16:35:00,512,62.0,9.667,239.2,418.5,6.957,9.705,239.5,418.0,9.644,238.8,418.2,7.131,2.57,703.4,97.49,34.816666,176.0,482.33798,1.9034381,0.0
2025-06-09 16:40:00,512,61.2,8.432,239.0,418.6,6.091,8.459,239.9,418.9,8.397,238.7,418.8,6.249,2.15,733.9,97.56,34.783333,173.0,468.25455,2.3225582,0.0
2025-06-09 16:45:00,512,60.8,18.575,241.1,422.8,13.597,18.634,241.9,422.4,18.572,240.7,423.3,13.892,4.86,659.1,97.87,34.75,170.0,454.17114,2.7416782,0.0
2025-06-09 16:50:00,512,60.6,10.491,238.0,416.3,7.686,10.543,238.4,416.8,10.483,237.4,415.9,7.849,2.43,733.3,97.96,34.716667,163.0,441.7267,3.1694262,0.0
2025-06-09 16:55:00,512,60.0,11.763,237.0,415.3,8.517,11.804,237.5,415.5,11.739,237.6,416.0,8.735,2.51,734.4,97.57,34.683334,156.0,429.2823,3.5971744,0.0
2025-06-09 17:00:00,512,59.8,14.683,239.0,418.9,10.668,14.725,239.7,420.0,14.669,238.7,419.3,10.925,3.81,678.0,97.69,34.65,149.0,416.83786,4.0249224,0.0
2025-06-09 17:05:00,512,59.6,14.092,240.0,420.0,10.265,14.136,240.8,420.5,14.086,239.7,420.1,10.505,3.68,666.0,97.73,34.61667,140.66667,405.055,3.5318096,0.0
2025-06-09 17:10:00,512,59.6,13.655,240.0,420.0,9.933,13.695,240.8,420.5,13.642,239.7,420.3,10.122,3.56,666.0,98.08,34.583332,132.33333,393.27213,3.038697,0.0
2025-06-09 17:15:00,512,59.6,13.063,237.6,414.6,9.383,13.112,238.2,414.8,13.05,236.8,414.6,9.567,3.26,673.2,98.05,34.55,124.0,381.48926,2.5455842,0.0
2025-06-09 17:20:00,512,59.6,12.655,236.4,414.6,9.128,12.707,237.0,415.2,12.648,236.8,414.5,9.305,3.25,674.0,98.11,34.5,117.0,369.72522,2.657056,0.0
2025-06-09 17:25:00,512,59.4,12.043,236.4,413.5,8.695,12.106,237.0,414.7,12.043,236.8,414.4,8.884,3.05,674.0,97.87,34.45,110.0,357.96115,2.768528,0.0
2025-06-09 17:30:00,512,59.2,11.376,236.4,413.5,8.171,11.421,237.0,414.7,11.359,236.8,414.4,8.34,3.05,670.0,97.95,34.4,103.0,346.1971,2.8799999,0.0
2025-06-09 17:35:00,512,58.8,10.811,236.4,413.6,7.75,10.852,237.0,414.7,10.793,236.8,414.4,7.91,2.82,668.1,97.98,34.333336,98.333336,333.81888,4.126173,0.0
2025-06-09 17:40:00,512,58.6,10.635,236.4,413.6,7.624,10.672,237.0,414.7,10.626,236.8,414.3,7.784,2.72,678.0,97.97,34.266666,93.666664,321.44067,5.372346,0.0
2025-06-09 17:45:00,512,58.8,10.052,236.4,413.6,7.198,10.082,237.0,413.6,10.024,236.8,413.1,7.347,2.72,697.9,97.95,34.2,89.0,309.06244,6.6185193,0.0
2025-06-09 17:50:00,512,59.0,9.321,235.4,410.6,6.653,9.358,236.0,412.3,9.302,235.8,411.9,6.798,2.52,698.0,97.93,34.05,85.333336,297.3397,7.580437,0.0
2025-06-09 17:55:00,512,59.0,8.871,234.4,410.6,6.316,8.906,236.0,412.3,8.837,234.8,411.0,6.45,2.29,694.0,97.93,33.9,81.666664,285.61697,8.542356,0.0
2025-06-09 18:00:00,512,59.4,8.478,234.4,409.6,6.017,8.485,234.9,411.1,8.424,234.8,411.0,6.175,2.29,702.9,97.57,33.75,78.0,273.89423,9.504273,0.0
2025-06-09 18:05:00,512,59.0,7.888,235.4,410.6,5.598,7.917,235.9,411.5,7.854,234.8,411.0,5.718,2.07,702.0,97.94,33.516666,75.0,261.8826,9.946168,0.0
2025-06-09 18:10:00,512,59.2,7.429,234.4,410.6,5.352,7.459,235.9,411.5,7.4,234.8,411.0,5.496,1.87,683.8,97.32,33.283333,72.0,249.87099,10.388063,0.0
2025-06-09 18:15:00,512,59.2,6.821,234.4,409.4,4.823,6.852,234.9,410.5,6.784,234.8,410.0,4.952,1.87,656.6,97.32,33.05,69.0,237.85938,10.829958,0.0
2025-06-09 18:20:00,512,59.2,6.655,233.4,409.4,4.72,6.684,234.9,410.5,6.627,234.8,409.0,4.845,1.63,654.0,97.4,32.75,66.333336,224.95657,11.014705,0.0
2025-06-09 18:25:00,512,59.2,6.151,235.9,412.7,4.408,6.197,236.7,414.2,6.144,236.5,413.5,4.528,1.63,634.1,97.22,32.45,63.666668,212.05379,11.199452,0.0
2025-06-09 18:30:00,512,59.0,5.718,235.9,411.7,4.073,5.74,236.7,413.2,5.676,236.5,412.5,4.219,1.63,638.0,96.58,32.15,61.0,199.15099,11.384199,0.0
2025-06-09 18:35:00,512,58.8,5.298,234.9,410.6,3.774,5.356,235.7,412.2,5.272,235.4,411.5,3.914,1.33,638.0,96.48,31.816668,58.333332,185.40552,11.286167,0.0
2025-06-09 18:40:00,512,58.4,4.625,234.9,409.6,3.299,4.666,235.7,412.2,4.603,235.4,410.5,3.413,1.33,634.0,96.6,31.483334,55.666668,171.66005,11.188135,0.0
2025-06-09 18:45:00,512,58.0,4.308,233.9,408.6,3.049,4.358,234.7,410.2,4.297,234.4,409.4,3.169,1.13,610.9,96.38,31.15,53.0,157.91458,11.090103,0.0
2025-06-09 18:50:00,512,57.8,3.864,235.1,411.1,2.729,3.923,235.9,413.0,3.846,235.8,412.3,2.856,1.13,630.0,95.55,30.85,51.0,144.30869,11.064696,0.0
2025-06-09 18:55:00,512,57.4,3.529,235.1,411.1,2.489,3.607,235.9,413.0,3.518,235.8,412.3,2.616,0.92,650.0,95.07,30.55,49.0,130.7028,11.0392885,0.0
2025-06-09 19:00:00,512,57.0,3.157,235.1,412.1,2.205,3.234,235.9,413.9,3.135,235.8,413.3,2.307,0.92,634.5,95.28,30.25,47.0,117.09691,11.013882,0.0
2025-06-09 19:05:00,512,56.4,2.634,235.1,411.0,1.899,2.723,235.9,412.8,2.62,235.8,412.3,2.018,0.72,674.5,94.1,29.983334,44.333332,104.58563,10.805997,0.0
2025-06-09 19:10:00,512,56.0,2.129,235.1,411.0,1.485,2.199,235.9,411.8,2.105,235.8,411.3,1.589,0.52,694.0,93.16,29.716667,41.666668,92.074356,10.598111,0.0
2025-06-09 19:15:00,512,55.6,2.094,235.1,411.0,1.451,2.191,235.9,413.0,2.091,235.8,412.3,1.558,0.52,690.3,92.65,29.45,39.0,79.56308,10.390226,0.0
2025-06-09 19:20:00,512,55.0,1.734,235.1,411.0,1.177,1.823,235.9,412.9,1.734,235.8,412.3,1.279,0.38,694.5,91.7,29.2,35.666668,69.03743,10.076674,0.0
2025-06-09 19:25:00,512,54.4,1.51,235.1,412.0,1.008,1.608,235.9,413.9,1.519,235.8,413.3,1.113,0.35,669.6,90.59,28.95,32.333332,58.511787,9.7631235,0.0
2025-06-09 19:30:00,512,54.0,1.234,235.1,412.1,0.817,1.33,236.9,413.9,1.234,235.8,413.3,0.905,0.29,658.4,90.4,28.7,29.0,47.98614,9.449572,0.0
2025-06-09 19:35:00,512,53.4,1.056,235.1,412.1,0.675,1.144,235.9,412.9,1.073,235.8,413.2,0.769,0.29,676.1,87.69,28.45,25.333334,38.278385,9.090843,0.0
2025-06-09 19:40:00,512,52.8,0.913,235.1,412.1,0.548,1.009,235.9,413.9,0.927,235.8,413.2,0.631,0.08,637.2,87.33,28.2,21.666666,28.570627,8.732115,0.0
2025-06-09 19:45:00,512,52.4,0.787,235.1,412.1,0.43,0.861,235.9,413.9,0.793,235.8,413.2,0.495,0.08,653.1,86.86,27.95,18.0,18.86287,8.373386,0.0
2025-06-09 19:50:00,512,51.8,0.626,235.1,411.1,0.31,0.707,235.9,412.9,0.656,235.8,412.2,0.387,0.08,641.1,80.78,27.716667,14.0,12.716429,8.113661,0.0
2025-06-09 19:55:00,512,51.2,0.535,236.1,413.8,0.202,0.576,236.9,415.8,0.547,236.8,414.8,0.263,0.08,634.7,77.8,27.483334,10.0,6.569989,7.8539343,0.0
2025-06-09 20:00:00,512,50.8,0.626,237.1,415.9,0.049,0.629,237.9,416.9,0.623,237.8,415.8,0.073,0.08,602.6,67.46,27.25,6.0,0.42354882,7.5942082,0.0
2025-06-10 06:00:00,512,31.6,2.509,234.8,411.0,1.755,2.588,236.1,412.3,2.503,235.9,411.7,1.889,0.5,727.2,93.08,18.2,42.0,98.81123,3.219938,0.0
2025-06-10 06:05:00,512,32.4,2.824,234.8,411.0,1.971,2.901,236.1,412.3,2.825,235.9,411.7,2.104,0.5,742.3,93.65,18.333334,46.0,110.81823,3.1140962,0.0
2025-06-10 06:10:00,512,33.0,3.307,234.8,411.0,2.306,3.362,236.1,412.3,3.289,234.9,411.7,2.451,0.7,742.3,94.44,18.466667,50.0,122.82522,3.0082545,0.0
2025-06-10 06:15:00,512,33.8,3.988,234.8,412.0,2.811,4.055,236.1,413.3,3.969,235.9,412.7,2.951,0.9,746.9,95.22,18.6,54.0,134.83221,2.9024127,0.0
2025-06-10 06:20:00,512,34.6,3.585,235.8,412.0,2.537,3.659,236.1,412.3,3.574,235.9,412.6,2.671,0.9,746.0,94.76,18.783333,57.333332,148.16266,2.9024127,0.0
2025-06-10 06:25:00,512,35.4,4.931,235.8,412.0,3.511,4.985,236.1,413.3,4.918,235.9,412.6,3.673,1.1,750.8,95.59,18.966667,60.666668,161.4931,2.9024127,0.0
2025-06-10 06:30:00,512,36.2,5.378,235.8,412.1,3.838,5.431,236.1,413.3,5.355,235.9,412.6,3.996,1.3,758.3,96.06,19.15,64.0,174.82355,2.9024127,0.0
2025-06-10 06:35:00,512,36.8,5.88,235.8,413.1,4.194,5.929,236.1,413.3,5.867,235.9,412.6,4.366,1.3,757.2,96.04,19.35,67.333336,188.38799,2.8002741,0.0
2025-06-10 06:40:00,512,37.8,6.539,235.8,412.1,4.674,6.585,236.1,412.5,6.517,235.9,412.6,4.847,1.5,758.3,96.44,19.55,70.666664,201.95244,2.6981354,0.0
2025-06-10 06:45:00,512,38.6,6.691,235.8,413.0,4.758,6.724,236.1,413.6,6.64,235.9,412.6,4.938,1.5,754.3,96.43,19.75,74.0,215.51688,2.5959969,0.0
2025-06-10 06:50:00,512,39.4,5.696,235.8,413.0,4.029,5.752,236.1,412.4,5.665,235.9,412.6,4.188,1.5,750.5,96.19,19.983334,77.0,229.70717,2.409487,0.0
2025-06-10 06:55:00,512,40.0,6.55,235.8,412.8,4.676,6.593,236.1,413.4,6.518,235.9,412.6,4.85,1.55,754.3,96.41,20.216667,80.0,243.89748,2.2229774,0.0
2025-06-10 07:00:00,512,40.8,8.783,235.8,412.5,6.309,8.818,236.1,413.4,8.757,235.9,413.4,6.488,1.96,755.7,97.24,20.45,83.0,258.08777,2.0364676,0.0
2025-06-10 07:05:00,512,41.4,5.39,234.8,411.5,3.804,5.447,235.1,411.3,5.367,234.9,411.2,3.954,1.29,748.5,96.29,20.733334,86.0,272.90967,1.717645,0.0
2025-06-10 07:10:00,512,42.0,8.026,234.8,412.4,5.664,8.059,236.1,412.4,8.006,234.9,412.2,5.826,1.91,746.3,97.23,21.016666,89.0,287.7316,1.3988225,0.0
2025-06-10 07:15:00,512,42.6,6.995,235.8,412.4,4.951,7.031,236.1,412.3,6.962,234.9,412.3,5.121,1.77,740.4,96.7,21.3,92.0,302.5535,1.08,0.0
2025-06-10 07:20:00,512,43.2,8.343,235.8,412.2,5.913,8.382,236.1,412.4,8.318,234.9,412.3,6.083,1.97,742.3,97.22,21.616667,95.0,317.65964,1.3662198,0.0
2025-06-10 07:25:00,512,43.6,10.758,235.7,412.1,7.706,10.805,236.2,413.4,10.738,235.9,413.3,7.921,2.6,750.3,97.24,21.933332,98.0,332.7658,1.6524395,0.0
2025-06-10 07:30:00,512,44.6,6.815,234.7,411.1,4.978,6.857,235.2,411.3,6.777,234.8,411.1,5.148,1.74,734.3,96.69,22.25,101.0,347.87195,1.9386592,0.0
2025-06-10 07:35:00,512,45.0,12.0,235.7,412.1,8.557,12.056,236.2,412.3,11.986,234.8,412.2,8.797,2.89,746.3,97.28,22.566668,104.0,362.92065,2.3790855,0.0
2025-06-10 07:40:00,512,45.6,10.191,237.5,414.7,7.298,10.234,238.0,415.8,10.17,236.8,415.7,7.502,2.45,747.4,97.27,22.883333,107.0,377.9694,2.8195121,0.0
2025-06-10 07:45:00,512,46.2,12.479,237.5,415.7,8.972,12.525,238.0,415.9,12.466,237.8,416.6,9.223,3.07,750.0,97.28,23.2,110.0,393.0181,3.2599385,0.0
2025-06-10 07:50:00,512,47.0,12.291,237.5,416.7,9.047,12.338,238.0,417.0,12.27,237.8,416.6,9.267,3.12,734.3,97.63,23.433334,113.333336,406.97607,3.6182837,0.0
2025-06-10 07:55:00,512,47.8,11.23,237.4,415.7,8.077,11.274,237.9,415.9,11.186,237.8,416.5,8.29,2.67,739.6,97.45,23.666666,116.666664,420.93408,3.976629,0.0
2025-06-10 08:00:00,512,48.6,15.27,237.4,415.3,10.9,15.315,237.9,415.8,15.267,237.8,415.5,11.173,3.66,754.3,97.6,23.9,120.0,434.89206,4.3349743,0.0
2025-06-10 08:05:00,512,49.4,12.773,237.4,415.3,9.178,12.822,237.9,414.7,12.758,236.8,414.3,9.402,3.16,738.3,97.6,24.033333,123.333336,448.47116,4.2581935,0.0
2025-06-10 08:10:00,512,49.6,14.354,236.4,414.4,10.404,14.405,236.9,414.5,14.344,236.8,414.3,10.673,3.58,742.3,97.48,24.166666,126.666664,462.0503,4.181412,0.0
2025-06-10 08:15:00,512,50.8,8.6,236.4,412.0,6.199,8.645,235.8,411.8,8.577,235.8,412.2,6.362,1.94,733.5,97.41,24.3,130.0,475.6294,4.1046314,0.0
2025-06-10 08:20:00,512,52.2,19.964,238.5,417.1,14.478,20.042,238.9,417.1,19.969,237.9,417.5,14.814,4.92,746.3,97.72,24.383333,133.33333,489.18076,3.9718964,0.0
2025-06-10 08:25:00,512,52.8,17.749,238.3,416.1,12.725,17.808,238.7,415.5,17.735,238.0,416.2,13.031,4.44,749.3,97.65,24.466665,136.66667,502.7321,3.8391616,0.0
2025-06-10 08:30:00,512,53.6,16.019,237.3,415.4,11.563,16.068,238.7,415.7,16.011,238.0,415.0,11.832,3.87,742.3,97.73,24.55,140.0,516.28345,3.7064266,0.0
2025-06-10 08:35:00,512,54.0,19.596,238.3,416.4,13.982,19.659,238.7,417.1,19.605,238.1,416.5,14.325,4.77,746.3,97.61,24.6,142.33333,529.8084,3.408181,0.0
2025-06-10 08:40:00,512,55.0,21.703,239.3,418.8,15.518,21.756,239.7,418.2,21.704,238.2,417.7,15.88,5.56,746.3,97.75,24.65,144.66667,543.33344,3.1099355,0.0
2025-06-10 08:45:00,512,55.0,12.679,236.3,414.4,9.088,12.723,237.6,413.7,12.655,236.1,413.5,9.315,3.12,734.3,97.62,24.7,147.0,556.8584,2.8116899,0.0
2025-06-10 08:50:00,512,54.8,10.428,236.3,412.3,7.459,10.499,236.5,412.6,10.404,235.1,412.3,7.658,2.5,734.3,97.45,24.783335,148.0,570.7017,2.8997405,0.0
2025-06-10 08:55:00,512,55.4,14.235,237.2,414.7,10.13,14.287,237.5,414.5,14.212,237.1,415.0,10.38,3.48,742.3,97.59,24.866667,149.0,584.54504,2.9877908,0.0
2025-06-10 09:00:00,512,55.8,19.211,238.3,416.6,13.78,19.272,238.5,416.4,19.224,238.1,416.8,14.11,4.72,758.3,97.7,24.95,150.0,598.38837,3.0758414,0.0
2025-06-10 09:05:00,512,55.8,12.203,236.2,412.8,8.731,12.245,236.6,412.5,12.189,235.8,412.1,8.959,3.05,725.0,97.46,25.083334,150.66667,611.5207,3.1569064,0.0
2025-06-10 09:10:00,512,56.0,14.231,237.8,416.9,10.229,14.277,238.6,416.8,14.231,237.3,416.3,10.478,3.48,742.3,97.56,25.216667,151.33333,624.65295,3.237971,0.0
2025-06-10 09:15:00,512,56.2,17.159,238.9,417.4,12.365,17.226,238.6,417.1,17.158,237.3,417.7,12.655,4.09,738.3,97.73,25.35,152.0,637.7853,3.319036,0.0
2025-06-10 09:20:00,512,56.8,18.506,240.1,421.4,13.382,18.567,240.6,420.7,18.506,239.5,420.8,13.689,4.72,734.6,97.78,25.516666,153.33333,649.53094,3.319036,0.0
2025-06-10 09:25:00,512,56.0,23.496,241.1,422.5,17.278,23.566,241.6,422.1,23.527,240.5,422.1,17.649,5.74,750.3,97.89,25.683334,154.66667,661.27655,3.319036,0.0
2025-06-10 09:30:00,512,56.3,21.502,240.5,421.9,17.108,21.567,241.0,421.2,21.516,238.9,420.2,17.47,5.25,742.3,97.94,25.85,156.0,673.0222,3.319036,0.0
2025-06-10 09:35:00,512,56.7,14.576,239.9,418.4,10.576,14.633,240.0,417.9,14.571,238.6,418.7,10.831,3.58,738.3,97.63,26.0,159.33333,681.68964,3.299337,0.0
2025-06-10 09:40:00,512,57.3,13.615,238.9,417.6,9.756,13.667,239.0,417.8,13.617,238.6,417.2,9.994,3.3,722.3,97.6,26.15,162.66667,690.357,3.2796376,0.0
2025-06-10 09:45:00,512,57.5,17.439,238.8,419.4,13.017,17.486,240.0,417.6,17.437,238.6,418.5,13.307,4.36,734.3,97.82,26.3,166.0,699.0244,3.2599385,0.0
2025-06-10 09:50:00,512,56.9,19.913,239.8,417.4,13.318,19.989,240.0,417.3,19.942,238.6,417.0,13.637,5.08,750.3,97.66,26.416666,171.0,704.97186,3.4987357,0.0
2025-06-10 09:55:00,512,56.8,27.15,240.6,421.0,19.678,27.219,241.2,421.0,27.165,240.0,420.9,20.098,6.64,743.0,97.9,26.533333,176.0,710.91925,3.7375326,0.0
2025-06-10 10:00:00,512,56.8,27.954,243.8,426.3,20.595,28.026,244.4,424.8,27.986,242.2,424.7,21.033,7.21,723.0,97.92,26.65,181.0,716.8667,3.9763298,0.0
2025-06-10 10:05:00,512,57.8,31.785,242.2,424.1,23.215,31.888,243.2,424.0,31.814,241.1,422.8,23.72,8.22,723.9,97.9,26.75,187.66667,720.4466,4.3308864,0.0
2025-06-10 10:10:00,512,57.6,31.368,242.5,424.9,23.488,31.453,243.4,424.3,31.403,240.9,423.6,23.982,8.2,717.1,97.92,26.85,194.33333,724.02655,4.6854434,0.0
2025-06-10 10:15:00,512,59.4,18.933,239.4,419.5,14.675,19.002,240.1,419.0,18.954,238.5,418.6,14.968,4.85,708.5,97.96,26.95,201.0,727.60645,5.04,0.0
2025-06-10 10:20:00,512,58.6,12.906,237.4,415.5,9.303,12.945,238.2,415.6,12.898,236.9,415.3,9.517,3.29,708.5,97.7,27.033335,209.0,728.15436,5.6525965,0.0
2025-06-10 10:25:00,512,59.2,31.71,246.6,431.5,24.667,31.809,247.1,430.3,31.726,245.5,430.5,25.183,8.56,707.6,97.95,27.116667,217.0,728.7022,6.2651935,0.0
2025-06-10 10:30:00,512,59.2,31.77,243.1,423.9,23.33,31.848,243.6,424.0,31.783,242.0,423.8,23.83,8.16,717.1,97.98,27.2,225.0,729.2501,6.87779,0.0
2025-06-10 10:35:00,512,58.8,13.92,238.9,418.0,10.08,13.971,239.4,417.2,13.919,238.1,417.0,10.324,3.45,726.5,97.62,27.233334,234.66667,725.76666,7.487606,0.0
2025-06-10 10:40:00,512,58.7,12.943,239.8,418.6,9.757,12.992,240.1,418.8,12.946,239.0,418.3,9.993,3.43,640.4,97.65,27.266666,244.33333,722.28314,8.097422,0.0
2025-06-10 10:45:00,512,58.7,14.75,239.8,420.6,10.751,14.8,240.1,420.0,14.756,239.0,419.3,11.01,3.72,728.5,97.64,27.3,254.0,718.7997,8.707238,0.0
2025-06-10 10:50:00,512,58.5,34.581,243.8,428.5,25.679,34.67,245.3,427.5,34.607,243.0,426.8,26.232,8.6,751.0,97.86,27.266666,267.66666,707.5971,9.064764,0.0
2025-06-10 10:55:00,512,60.0,32.044,244.9,429.8,24.301,32.139,246.3,428.1,32.096,244.0,428.3,24.813,8.27,728.5,97.89,27.233334,281.33334,696.3946,9.422291,0.0
2025-06-10 11:00:00,512,59.9,31.155,244.8,427.7,22.594,31.226,245.2,427.7,31.184,243.8,427.0,23.067,8.38,712.6,97.98,27.2,295.0,685.192,9.779817,0.0
2025-06-10 11:05:00,512,61.4,42.793,246.9,432.8,31.69,42.904,247.3,431.4,42.809,245.7,430.7,32.37,11.28,718.7,97.91,27.066668,309.66666,671.6869,10.001946,0.0
2025-06-10 11:10:00,512,60.8,16.929,241.0,421.5,12.317,16.981,241.2,421.0,16.921,240.3,421.5,12.59,4.33,723.0,97.8,26.933332,324.33334,658.1818,10.224076,0.0
2025-06-10 11:15:00,512,60.8,16.973,240.9,421.2,12.361,17.023,241.2,420.4,16.969,240.3,420.4,12.649,4.25,723.0,97.8,26.8,339.0,644.6767,10.446206,0.0
2025-06-10 11:20:00,512,59.8,22.163,241.6,423.6,16.125,22.223,242.3,423.2,22.182,241.9,422.6,16.477,5.48,727.9,97.9,26.583332,350.33334,635.2558,10.572128,0.0
2025-06-10 11:25:00,512,59.2,20.757,241.7,423.1,15.26,20.838,242.6,422.9,20.773,240.7,421.7,15.592,5.22,735.0,97.83,26.366667,361.66666,625.83484,10.6980505,0.0
2025-06-10 11:30:00,512,58.6,17.724,240.7,421.2,12.954,17.776,241.6,421.6,17.739,240.8,420.6,13.245,4.34,738.3,97.79,26.15,373.0,616.41394,10.823973,0.0
2025-06-10 11:35:00,512,57.8,17.541,240.7,422.1,12.808,17.587,241.6,421.5,17.542,239.7,421.6,13.106,4.55,742.4,97.8,25.916666,377.33334,618.0923,10.86564,0.0
2025-06-10 11:40:00,512,57.4,25.918,242.5,425.8,19.174,25.984,243.6,426.1,25.925,241.9,424.9,19.579,6.44,740.2,97.92,25.683334,381.66666,619.77057,10.907306,0.0
2025-06-10 11:45:00,512,58.2,38.158,246.4,430.9,28.31,38.276,247.6,429.9,38.216,244.9,429.2,28.923,9.72,732.9,97.86,25.45,386.0,621.4489,10.948973,0.0
2025-06-10 11:50:00,512,58.1,28.462,243.9,427.5,20.772,28.54,244.2,426.5,28.481,242.7,426.4,21.217,7.29,726.8,97.96,25.283335,384.0,634.171,10.9960165,0.0
2025-06-10 11:55:00,512,57.9,20.58,241.7,423.1,14.917,20.652,243.1,423.1,20.613,241.2,422.0,15.245,5.35,722.8,97.89,25.116667,382.0,646.89307,11.043059,0.0
2025-06-10 12:00:00,512,57.9,30.838,245.0,429.5,22.585,30.925,245.6,427.5,30.874,243.8,428.0,23.072,8.1,734.8,97.91,24.95,380.0,659.6152,11.090103,0.0
2025-06-10 12:05:00,512,59.1,36.644,244.8,428.3,27.136,36.759,244.8,427.6,36.686,242.9,427.0,27.826,9.35,722.1,97.52,24.866667,374.0,677.64685,10.887855,0.0
2025-06-10 12:10:00,512,60.1,36.563,244.6,428.9,27.171,36.655,245.6,427.3,36.602,242.8,426.5,27.753,9.5,714.8,97.96,24.783335,368.0,695.6786,10.685606,0.0
2025-06-10 12:15:00,512,61.7,43.385,246.3,432.4,32.408,43.491,247.4,430.9,43.436,245.2,430.8,33.093,11.63,698.8,97.92,24.7,362.0,713.71027,10.483357,0.0
2025-06-10 12:20:00,512,62.8,36.751,245.3,429.8,27.29,36.845,246.2,429.2,36.798,244.3,428.3,27.872,10.06,694.8,98.0,24.65,354.66666,730.3534,10.177384,0.0
2025-06-10 12:25:00,512,63.9,25.924,242.9,426.4,20.649,25.992,243.7,425.1,25.964,242.2,424.5,21.097,6.64,717.6,97.84,24.6,347.33334,746.99646,9.87141,0.0
2025-06-10 12:30:00,512,65.1,42.921,247.6,432.7,32.063,43.032,247.5,431.7,42.967,245.6,432.2,32.744,11.61,662.8,97.96,24.55,340.0,763.6396,9.565437,0.0
2025-06-10 12:35:00,512,65.1,41.956,247.4,432.6,31.408,42.05,248.6,431.6,42.001,245.6,430.8,32.075,10.99,690.4,97.91,24.516666,332.66666,773.9022,9.229325,0.0
2025-06-10 12:40:00,512,66.2,38.364,246.4,431.6,28.641,38.464,247.6,430.4,38.42,245.6,430.8,29.241,9.8,694.8,97.92,24.483334,325.33334,784.1649,8.893214,0.0
2025-06-10 12:45:00,512,66.2,24.671,244.3,427.1,18.298,24.755,244.4,425.7,24.703,243.6,425.7,18.675,6.53,701.7,97.94,24.45,318.0,794.42755,8.557102,0.0
2025-06-10 12:50:00,512,65.8,32.168,245.5,430.2,24.238,32.283,246.2,429.1,32.188,243.7,428.7,24.743,8.0,725.3,97.96,24.4,307.0,802.9936,8.626925,0.0
2025-06-10 12:55:00,512,66.4,35.548,245.5,431.2,26.171,35.663,247.2,430.1,35.584,244.7,430.0,26.73,8.63,722.8,97.94,24.35,296.0,811.5597,8.69675,0.0
2025-06-10 13:00:00,512,66.2,28.081,244.5,428.1,20.747,28.177,245.2,427.1,28.118,243.7,426.6,21.179,7.21,702.8,97.94,24.3,285.0,820.12573,8.766573,0.0
2025-06-10 13:05:00,512,65.3,21.98,242.5,423.9,16.239,22.043,242.9,423.2,21.987,241.5,423.4,16.577,5.44,710.8,97.96,24.266666,273.66666,825.34033,9.375728,0.0
2025-06-10 13:10:00,512,64.5,25.481,242.5,424.2,18.697,25.561,242.9,423.1,25.493,241.5,423.3,19.096,6.38,719.6,97.91,24.233334,262.33334,830.555,9.984881,0.0
2025-06-10 13:15:00,512,64.9,34.325,245.6,429.8,25.381,34.441,245.9,428.1,34.362,244.3,427.9,25.93,8.04,730.5,97.88,24.2,251.0,835.7696,10.594036,0.0
2025-06-10 13:20:00,512,64.5,26.422,243.3,426.0,19.704,26.502,243.6,424.2,26.44,242.2,424.4,20.108,6.67,702.6,97.95,24.15,244.66667,834.66235,11.742691,0.0
2025-06-10 13:25:00,512,63.7,24.264,243.3,423.8,17.73,24.325,243.7,423.4,24.282,241.3,423.0,18.104,6.27,708.4,97.92,24.1,238.33333,833.5552,12.891345,0.0
2025-06-10 13:30:00,512,63.5,19.725,241.2,423.3,14.688,19.787,241.7,421.9,19.743,240.2,422.5,14.998,5.05,694.3,97.85,24.05,232.0,832.44794,14.04,0.0
2025-06-10 13:35:00,512,64.1,18.179,240.9,421.2,13.162,18.243,241.3,420.7,18.204,240.0,420.2,13.451,4.87,689.4,97.93,24.0,235.0,821.40594,15.270533,0.0
2025-06-10 13:40:00,512,62.3,17.447,240.9,421.0,12.691,17.503,240.3,419.7,17.451,240.1,421.2,12.976,4.31,745.4,97.73,23.949999,238.0,810.3639,16.501064,0.0
2025-06-10 13:45:00,512,61.6,35.047,245.3,430.4,26.173,35.166,245.5,429.2,35.078,243.6,428.6,26.734,8.35,725.2,97.9,23.9,241.0,799.3219,17.731598,0.0
2025-06-10 13:50:00,512,62.5,36.785,245.2,429.7,27.293,36.902,246.2,429.0,36.788,244.4,428.0,27.867,10.17,663.7,97.94,23.816666,254.0,776.74,18.355282,0.0
2025-06-10 13:55:00,512,63.0,34.412,245.0,428.3,25.419,34.511,245.2,427.2,34.44,243.3,427.1,25.959,9.29,667.1,97.95,23.733334,267.0,754.158,18.978968,0.0
2025-06-10 14:00:00,512,62.8,33.486,245.0,430.4,24.731,33.562,246.2,429.5,33.491,244.3,428.3,25.244,9.03,658.4,97.96,23.65,280.0,731.5761,19.602652,0.0
2025-06-10 14:05:00,512,62.9,32.364,245.0,430.4,23.962,32.461,246.2,428.6,32.379,244.3,428.3,24.461,8.71,658.4,97.93,23.5,296.66666,704.76935,19.469059,0.0
2025-06-10 14:10:00,512,63.2,31.962,245.0,430.5,23.746,32.072,246.2,428.6,32.018,244.3,428.3,24.186,8.52,658.4,98.19,23.35,313.33334,677.96265,19.335466,0.0
2025-06-10 14:15:00,512,63.4,31.898,245.0,430.5,23.44,31.994,246.2,429.6,31.924,244.3,429.2,23.924,8.62,654.4,97.96,23.2,330.0,651.1559,19.201874,0.0
2025-06-10 14:20:00,512,63.8,33.344,243.8,427.5,24.618,33.455,244.7,426.5,33.377,243.0,426.2,25.133,8.94,650.4,97.91,23.0,343.0,627.06287,18.566246,0.0
2025-06-10 14:25:00,512,63.5,29.858,242.9,426.5,21.988,29.958,243.7,425.7,29.89,241.7,425.0,22.448,8.4,651.6,97.92,22.800001,356.0,602.9698,17.93062,0.0
2025-06-10 14:30:00,512,63.1,31.311,242.9,425.4,23.188,31.4,243.7,425.5,31.322,241.7,423.9,23.688,8.73,651.6,97.95,22.6,369.0,578.8768,17.294992,0.0
2025-06-10 14:35:00,512,63.4,30.453,243.9,426.8,22.487,30.534,244.7,426.1,30.48,242.7,425.7,22.899,8.21,643.6,98.21,22.4,373.33334,564.3877,16.575706,0.0
2025-06-10 14:40:00,512,62.8,24.22,242.0,423.8,17.654,24.295,242.6,423.1,24.223,240.9,422.6,18.024,6.31,693.6,97.97,22.2,377.66666,549.8987,15.85642,0.0
2025-06-10 14:45:00,512,62.2,14.535,238.5,417.5,10.415,14.588,239.2,418.1,14.535,238.4,417.1,10.67,3.74,732.3,97.6,22.0,382.0,535.4096,15.137133,0.0
2025-06-10 14:50:00,512,60.8,9.401,237.5,415.5,6.748,9.413,238.2,415.0,9.377,237.4,415.0,6.924,2.27,732.2,97.44,21.866667,380.66666,527.8475,14.571778,0.0
2025-06-10 14:55:00,512,59.6,8.06,236.5,414.5,5.779,8.086,237.2,413.9,8.031,236.4,414.0,5.931,2.06,727.2,97.45,21.733334,379.33334,520.2853,14.006425,0.0
2025-06-10 15:00:00,512,58.6,11.314,238.5,417.5,8.203,11.351,239.3,418.3,11.307,238.5,418.2,8.413,2.66,747.6,97.46,21.6,378.0,512.72314,13.441071,0.0
2025-06-10 15:05:00,512,58.8,30.241,242.1,424.3,22.078,30.33,242.8,424.3,30.266,241.3,423.6,22.549,7.29,735.6,97.92,21.566668,373.0,508.11838,12.918895,0.0
2025-06-10 15:10:00,512,58.6,25.922,241.0,422.7,19.361,25.994,241.8,422.7,25.931,241.3,421.9,19.768,6.36,727.6,97.94,21.533333,368.0,503.5136,12.39672,0.0
2025-06-10 15:15:00,512,58.2,25.425,242.0,423.7,18.606,25.483,242.8,423.7,25.441,241.3,422.9,18.951,5.97,723.9,98.18,21.5,363.0,498.90884,11.874544,0.0
2025-06-10 15:20:00,512,58.3,24.773,242.0,423.9,18.159,24.838,242.8,423.9,24.781,241.3,422.9,18.499,5.77,712.5,98.18,21.533333,356.66666,494.9549,11.259175,0.0
2025-06-10 15:25:00,512,58.3,24.614,242.0,423.9,17.98,24.677,242.8,423.9,24.625,241.3,422.9,18.312,5.59,719.6,98.2,21.566668,350.33334,491.00098,10.643807,0.0
2025-06-10 15:30:00,512,58.3,24.357,242.0,423.9,17.803,24.428,242.8,423.9,24.374,241.3,422.9,18.127,5.48,711.6,98.2,21.6,344.0,487.04703,10.028439,0.0
2025-06-10 15:35:00,512,58.5,26.124,240.9,422.0,19.034,26.189,241.7,421.5,26.11,240.3,421.0,19.387,7.51,580.0,98.19,21.65,336.66666,481.45566,9.692817,0.0
2025-06-10 15:40:00,512,58.7,6.068,235.2,411.6,4.317,6.105,235.8,411.9,6.045,235.6,412.5,4.465,1.59,690.3,96.51,21.7,329.33334,475.86426,9.357196,0.0
2025-06-10 15:45:00,512,58.7,3.904,235.2,412.7,2.773,3.959,235.8,411.9,3.892,235.6,412.5,2.911,0.99,704.7,95.36,21.75,322.0,470.2729,9.021574,0.0
2025-06-10 15:50:00,512,58.7,2.679,235.2,410.7,1.876,2.757,234.8,410.7,2.684,234.6,410.5,1.993,0.78,703.7,94.1,21.783333,313.33334,466.30405,8.916795,0.0
2025-06-10 15:55:00,512,58.1,2.01,234.2,409.6,1.418,2.105,234.8,409.3,2.025,234.6,410.5,1.532,0.58,698.7,92.58,21.816668,304.66666,462.3352,8.8120165,0.0
2025-06-10 16:00:00,512,57.2,1.239,234.2,410.7,0.855,1.339,234.8,410.1,1.259,234.6,410.5,0.935,0.38,685.9,91.46,21.85,296.0,458.36636,8.707237,0.0
2025-06-10 16:05:00,512,56.2,0.787,235.2,410.7,0.518,0.891,234.8,410.2,0.814,234.6,411.5,0.606,0.18,680.3,86.4,21.85,286.66666,453.73474,9.147637,0.0
2025-06-10 16:10:00,512,55.0,0.885,235.2,410.7,0.549,0.96,234.8,411.4,0.885,234.6,411.5,0.628,0.18,674.7,86.38,21.85,277.33334,449.1031,9.588038,0.0
2025-06-10 16:15:00,512,53.8,0.979,235.2,411.8,0.663,1.077,235.8,411.4,0.998,234.6,411.5,0.756,0.18,696.6,87.43,21.85,268.0,444.47147,10.028439,0.0
2025-06-10 16:20:00,512,52.6,1.803,235.2,411.8,1.261,1.88,235.7,411.3,1.817,234.6,412.5,1.38,0.38,721.2,91.43,21.85,258.66666,437.2385,10.928267,0.0
2025-06-10 16:25:00,512,51.6,2.329,235.2,410.7,1.656,2.416,235.7,410.2,2.343,234.6,411.4,1.784,0.38,726.5,93.1,21.85,249.33333,430.0055,11.828094,0.0
2025-06-10 16:30:00,512,50.6,2.992,235.2,411.6,2.129,3.08,235.7,411.2,2.986,234.6,411.4,2.261,0.58,726.5,94.09,21.85,240.0,422.77252,12.7279215,0.0
2025-06-10 16:35:00,512,49.6,4.15,235.2,411.6,2.972,4.207,235.7,411.2,4.155,234.6,412.5,3.108,0.98,734.5,95.37,21.833334,232.33333,411.99365,13.646676,0.0
2025-06-10 16:40:00,512,49.0,7.55,236.2,413.7,5.447,7.587,236.8,413.3,7.509,235.6,413.1,5.603,1.59,772.5,97.21,21.816666,224.66667,401.21478,14.565431,0.0
2025-06-10 16:45:00,512,49.8,18.85,238.8,418.7,13.86,18.904,239.9,419.4,18.849,238.5,418.3,14.192,4.64,686.2,97.72,21.8,217.0,390.4359,15.484185,0.0
2025-06-10 16:50:00,512,50.2,17.241,238.8,417.6,12.449,17.288,238.9,417.3,17.246,237.7,417.4,12.744,4.26,695.3,97.77,21.766666,209.66667,376.7881,15.967894,0.0
2025-06-10 16:55:00,512,50.4,16.17,237.7,416.6,11.677,16.22,238.9,416.3,16.165,237.7,416.4,11.953,4.07,698.2,97.67,21.733334,202.33333,363.14023,16.451603,0.0
2025-06-10 17:00:00,512,50.6,15.413,237.7,415.6,11.066,15.438,237.9,416.3,15.409,237.7,416.4,11.32,3.76,698.2,97.81,21.7,195.0,349.4924,16.93531,0.0
2025-06-10 17:05:00,512,50.8,9.335,236.7,413.7,7.592,9.36,236.0,413.7,9.312,236.3,413.4,7.768,2.21,674.1,97.74,21.65,188.33333,334.93137,16.46275,0.0
2025-06-10 17:10:00,512,50.2,3.454,235.5,410.6,2.442,3.527,235.6,410.9,3.45,235.2,411.0,2.577,0.85,738.2,94.74,21.6,181.66667,320.3703,15.99019,0.0
2025-06-10 17:15:00,512,50.0,13.672,236.6,413.6,9.794,13.723,236.4,413.9,13.658,236.2,414.3,10.038,2.88,761.0,97.58,21.55,175.0,305.80927,15.517629,0.0
2025-06-10 17:20:00,512,50.4,13.35,236.6,414.6,9.595,13.401,237.4,415.1,13.352,237.2,414.3,9.827,3.16,692.2,97.67,21.466665,169.0,291.9472,14.440937,0.0
2025-06-10 17:25:00,512,50.6,12.841,236.6,414.6,9.429,12.883,237.4,415.1,12.853,237.2,415.4,9.652,3.2,684.2,97.69,21.383333,163.0,278.08517,13.364246,0.0
2025-06-10 17:30:00,512,50.6,4.644,235.5,411.6,3.33,4.694,235.3,411.5,4.621,235.1,411.7,3.475,1.04,723.9,95.84,21.3,157.0,264.2231,12.287555,0.0
2025-06-10 17:35:00,512,50.4,12.452,236.6,413.9,8.923,12.487,236.5,414.5,12.439,236.7,413.8,9.151,2.94,714.0,97.46,21.216665,151.33333,252.32465,11.081686,0.0
2025-06-10 17:40:00,512,50.4,11.384,235.6,412.6,8.156,11.427,236.5,413.4,11.373,235.5,412.8,8.366,2.69,706.5,97.52,21.133333,145.66667,240.4262,9.875817,0.0
2025-06-10 17:45:00,512,50.4,8.999,235.6,412.6,6.385,9.024,236.5,412.4,8.966,235.5,412.8,6.55,2.32,718.2,97.43,21.05,140.0,228.52773,8.669949,0.0
2025-06-10 17:50:00,512,50.2,6.536,234.5,410.0,4.65,6.57,235.5,411.4,6.509,234.5,410.7,4.804,1.72,698.2,96.79,20.983334,135.66667,218.25464,7.823492,0.0
2025-06-10 17:55:00,512,50.0,5.633,234.5,409.9,3.964,5.678,235.6,411.6,5.602,234.4,410.9,4.118,1.48,706.4,96.25,20.916666,131.33333,207.98155,6.9770355,0.0
2025-06-10 18:00:00,512,49.4,5.419,233.5,408.8,3.869,5.467,234.6,409.6,5.413,234.4,408.9,4.019,1.05,762.2,96.27,20.85,127.0,197.70847,6.130579,0.0
2025-06-10 18:05:00,512,49.0,4.069,235.2,410.5,2.849,4.135,236.0,412.9,4.048,235.6,411.9,2.991,1.06,737.6,95.29,20.833334,122.333336,187.79167,5.651661,0.0
2025-06-10 18:10:00,512,48.4,3.894,234.2,410.5,2.754,3.955,236.0,411.8,3.868,235.6,410.9,2.889,0.86,746.2,95.2,20.816666,117.666664,177.8749,5.1727433,0.0
2025-06-10 18:15:00,512,48.0,2.498,234.2,409.4,1.755,2.595,235.0,410.9,2.499,234.6,409.7,1.887,0.63,732.3,93.07,20.8,113.0,167.9581,4.6938252,0.0
2025-06-10 18:20:00,512,47.4,1.896,235.1,411.5,1.326,1.997,236.0,412.8,1.898,235.7,412.1,1.434,0.43,738.4,92.78,20.8,108.0,158.09233,4.3820534,0.0
2025-06-10 18:25:00,512,47.0,1.504,235.1,410.5,1.042,1.612,236.0,412.8,1.513,235.7,412.1,1.148,0.43,720.6,90.58,20.8,103.0,148.22655,4.070282,0.0
2025-06-10 18:30:00,512,46.4,2.879,235.1,410.6,2.074,2.973,236.0,412.8,2.872,235.7,412.1,2.205,0.63,740.4,94.0,20.8,98.0,138.36078,3.7585104,0.0
2025-06-10 18:35:00,512,46.2,6.313,235.1,410.7,4.475,6.348,236.0,411.7,6.283,235.7,411.1,4.658,1.27,748.4,96.19,20.783333,92.333336,128.26358,3.6377513,0.0
2025-06-10 18:40:00,512,46.0,5.013,234.1,409.6,3.554,5.067,235.0,411.7,4.991,234.7,411.1,3.715,1.04,768.3,95.7,20.766666,86.666664,118.1664,3.516992,0.0
2025-06-10 18:45:00,512,45.8,4.323,234.1,410.6,3.05,4.391,235.0,411.6,4.295,234.7,411.4,3.198,1.04,769.6,95.34,20.75,81.0,108.06921,3.396233,0.0
2025-06-10 18:50:00,512,45.6,3.94,234.1,409.5,2.767,4.023,235.0,411.6,3.901,234.7,410.3,2.908,0.84,762.0,95.14,20.733334,75.0,98.092865,3.4641554,0.0
2025-06-10 18:55:00,512,45.4,3.473,234.1,409.5,2.435,3.565,235.0,410.6,3.465,234.7,410.3,2.571,0.84,760.4,94.69,20.716667,69.0,88.116516,3.5320776,0.0
2025-06-10 19:00:00,512,45.2,3.113,233.1,408.5,2.176,3.194,235.0,410.6,3.088,234.7,409.3,2.312,0.84,752.2,94.01,20.7,63.0,78.140175,3.6,0.0
2025-06-10 19:05:00,512,45.0,2.529,233.1,407.5,1.753,2.614,234.0,409.6,2.525,233.7,408.3,1.882,0.64,756.3,93.09,20.65,57.333332,69.23208,3.7994282,0.0
2025-06-10 19:10:00,512,44.8,0.77,234.0,409.6,0.499,0.841,234.8,412.1,0.766,235.9,411.1,0.57,0.22,642.4,87.58,20.6,51.666668,60.323986,3.9988568,0.0
2025-06-10 19:15:00,512,44.4,0.585,236.2,412.6,0.368,0.68,236.9,415.4,0.592,236.9,414.2,0.446,0.22,662.2,82.43,20.55,46.0,51.41589,4.198285,0.0
2025-06-10 19:20:00,512,44.2,0.523,236.2,412.6,0.297,0.607,236.9,414.3,0.535,236.9,413.2,0.375,0.22,645.7,80.58,20.483334,41.333332,44.709724,4.6962233,0.0
2025-06-10 19:25:00,512,43.8,0.453,235.2,412.6,0.214,0.542,236.9,414.3,0.48,236.9,413.2,0.282,0.22,654.2,75.76,20.416666,36.666668,38.00356,5.1941614,0.0
2025-06-10 19:30:00,512,43.4,0.42,235.2,411.6,0.167,0.474,236.9,414.3,0.397,236.9,413.2,0.234,0.22,630.3,73.68,20.35,32.0,31.297396,5.6920996,0.0
2025-06-10 19:35:00,512,43.2,0.402,235.2,411.6,0.124,0.452,235.8,413.1,0.4,235.9,412.2,0.175,0.22,630.6,71.59,20.283333,27.666666,25.031946,6.221583,0.0
2025-06-10 19:40:00,512,42.8,0.361,235.2,411.6,0.092,0.392,235.8,413.1,0.359,235.9,412.2,0.135,0.02,626.4,71.36,20.216667,23.333334,18.766499,6.751066,0.0
2025-06-10 19:45:00,512,42.4,0.353,235.2,411.6,0.068,0.381,235.8,413.1,0.357,235.9,412.2,0.096,0.04,606.3,67.46,20.15,19.0,12.501049,7.2805495,0.0
2025-06-10 19:50:00,512,42.0,0.341,235.2,411.6,0.053,0.361,235.8,413.1,0.333,235.9,412.2,0.076,0.0,594.6,67.46,20.066666,15.0,8.4946995,7.4964256,0.0
2025-06-10 19:55:00,512,41.6,0.499,235.2,410.6,0.0,0.497,235.8,413.1,0.502,235.9,412.2,0.0,0.0,602.0,0.0,19.983334,11.0,4.488349,7.7123017,0.0
2025-06-10 20:00:00,512,41.4,0.348,236.2,413.0,0.009,0.356,236.8,415.1,0.364,236.9,414.3,0.019,-0.01,574.3,67.77,19.9,7.0,0.48199907,7.928178,0.0
2025-06-11 06:00:00,512,29.1,1.264,232.5,406.8,0.743,1.312,233.3,407.9,1.271,233.8,407.1,0.852,0.0,707.1,87.15,16.35,39.0,60.42887,4.1046314,0.0
2025-06-11 06:05:00,512,29.5,1.74,234.6,409.8,1.148,1.825,234.3,410.4,1.767,234.9,410.4,1.256,0.31,707.8,91.44,16.4,42.333332,65.749535,4.3685975,0.0
2025-06-11 06:10:00,512,30.1,2.685,234.6,409.7,1.857,2.741,234.3,410.4,2.679,234.9,410.5,1.988,0.51,723.8,93.68,16.45,45.666668,71.070206,4.6325636,0.0
2025-06-11 06:15:00,512,30.7,3.175,234.6,409.7,2.224,3.239,234.3,410.4,3.156,234.9,410.5,2.35,0.71,730.6,94.4,16.5,49.0,76.39087,4.8965297,0.0
2025-06-11 06:20:00,512,31.3,5.267,234.6,412.0,3.724,5.296,235.5,412.2,5.223,234.9,412.3,3.872,1.25,755.8,96.03,16.533333,51.666668,81.34366,5.0960736,0.0
2025-06-11 06:25:00,512,32.1,4.421,234.6,410.0,3.093,4.486,234.5,411.2,4.397,234.9,410.3,3.245,1.05,753.2,95.32,16.566668,54.333332,86.29645,5.295617,0.0
2025-06-11 06:30:00,512,32.5,5.241,233.6,407.8,3.679,5.277,233.4,408.5,5.196,233.6,408.3,3.832,1.29,758.6,96.0,16.6,57.0,91.24924,5.495161,0.0
2025-06-11 06:35:00,512,33.1,5.13,232.4,407.7,3.567,5.177,233.4,408.0,5.097,232.6,408.1,3.725,1.31,739.7,95.76,16.666666,60.333332,97.290855,5.660639,0.0
2025-06-11 06:40:00,512,33.7,7.303,233.4,408.7,5.159,7.339,233.4,409.0,7.274,233.6,409.4,5.349,1.68,756.6,96.44,16.733334,63.666668,103.332466,5.826116,0.0
2025-06-11 06:45:00,512,34.5,8.919,233.4,408.7,6.194,8.927,233.4,409.0,8.876,233.6,408.1,6.372,2.17,757.1,97.2,16.8,67.0,109.374084,5.991594,0.0
2025-06-11 06:50:00,512,34.9,7.007,233.4,409.2,5.07,7.037,233.4,408.5,6.972,233.6,408.4,5.257,1.55,749.8,96.38,16.85,70.333336,114.321846,6.1973033,0.0
2025-06-11 06:55:00,512,35.5,7.836,233.4,409.2,5.525,7.869,233.4,409.5,7.81,233.6,409.5,5.682,1.77,769.3,97.21,16.9,73.666664,119.26961,6.4030123,0.0
2025-06-11 07:00:00,512,36.1,8.378,236.9,413.5,5.972,8.415,236.8,413.5,8.34,236.7,413.7,6.148,1.97,765.8,97.22,16.95,77.0,124.21737,6.6087217,0.0
2025-06-11 07:05:00,512,36.9,8.744,237.1,413.8,6.463,8.791,236.8,414.1,8.706,236.7,414.0,6.647,2.3,639.3,97.22,17.016666,81.0,130.58138,6.66041,0.0
2025-06-11 07:10:00,512,37.7,10.387,236.1,411.4,7.384,10.425,235.8,411.9,10.345,235.7,411.6,7.594,2.3,769.8,97.24,17.083334,85.0,136.94537,6.7120976,0.0
2025-06-11 07:15:00,512,38.7,13.016,236.1,414.2,9.326,13.068,236.9,414.3,13.005,236.8,414.1,9.572,2.93,769.8,97.45,17.15,89.0,143.30937,6.763786,0.0
2025-06-11 07:20:00,512,39.5,11.77,236.2,413.8,8.407,11.808,236.9,414.7,11.743,236.9,414.1,8.642,2.65,761.8,97.27,17.216667,93.0,151.75977,6.8267756,0.0
2025-06-11 07:25:00,512,39.9,6.069,235.2,411.6,4.313,6.103,235.9,412.3,6.031,235.9,412.1,4.49,1.52,749.8,96.07,17.283333,97.0,160.21016,6.889765,0.0
2025-06-11 07:30:00,512,39.9,6.388,235.2,410.5,4.513,6.441,234.9,411.0,6.355,234.9,410.9,4.699,1.51,753.8,96.09,17.35,101.0,168.66055,6.9527545,0.0
2025-06-11 07:35:00,512,39.9,6.885,235.6,412.8,4.907,6.916,235.9,413.5,6.85,236.0,412.8,5.089,1.74,749.3,96.38,17.416666,106.0,182.65833,7.1408434,0.0
2025-06-11 07:40:00,512,40.1,7.615,235.6,412.4,5.419,7.656,235.7,412.6,7.59,236.0,412.4,5.617,1.66,765.5,96.41,17.483334,111.0,196.6561,7.328932,0.0
2025-06-11 07:45:00,512,40.5,7.643,236.2,413.4,5.461,7.68,236.6,414.0,7.608,235.7,413.4,5.619,1.97,745.6,97.18,17.55,116.0,210.65387,7.5170207,0.0
2025-06-11 07:50:00,512,40.5,7.204,236.2,413.4,5.127,7.223,236.6,413.0,7.162,235.7,413.5,5.316,1.76,740.6,96.44,17.633333,121.666664,232.21037,7.7186704,0.0
2025-06-11 07:55:00,512,40.5,7.035,235.1,412.1,5.015,7.063,235.5,412.8,7.003,235.7,412.3,5.199,1.77,748.7,96.44,17.716665,127.333336,253.76689,7.9203205,0.0
2025-06-11 08:00:00,512,40.5,7.498,235.1,412.1,5.337,7.538,235.5,412.6,7.471,235.7,412.4,5.528,1.77,748.7,96.42,17.8,133.0,275.3234,8.12197,0.0
2025-06-11 08:05:00,512,40.5,7.655,235.1,409.9,5.417,7.654,234.5,411.0,7.604,234.7,411.0,5.612,1.77,744.7,96.46,17.916666,139.33333,301.936,8.616646,0.0
2025-06-11 08:10:00,512,40.5,6.415,236.2,412.6,4.547,6.446,235.7,412.2,6.394,235.7,412.0,4.734,1.57,740.6,96.06,18.033333,145.66667,328.5486,9.111322,0.0
2025-06-11 08:15:00,512,40.5,7.903,236.2,413.7,5.686,7.937,236.7,413.3,7.874,236.7,413.0,5.847,1.77,748.7,97.3,18.15,152.0,355.16122,9.605998,0.0
2025-06-11 08:20:00,512,42.7,18.511,239.5,418.3,13.394,18.575,239.0,418.4,18.512,238.7,418.2,13.717,4.38,764.6,97.65,18.283333,158.33333,381.27728,10.217658,0.0
2025-06-11 08:25:00,512,44.1,19.252,239.5,418.3,13.907,19.32,239.0,418.4,19.258,238.7,418.2,14.24,4.69,756.6,97.66,18.416666,164.66667,407.39334,10.829318,0.0
2025-06-11 08:30:00,512,45.2,20.053,239.5,419.3,14.548,20.125,240.0,419.4,20.088,238.7,419.3,14.88,4.69,756.7,97.67,18.55,171.0,433.5094,11.440978,0.0
2025-06-11 08:35:00,512,46.6,20.223,240.5,420.2,14.686,20.308,239.8,420.2,20.238,239.7,419.3,15.037,4.91,752.6,97.72,18.699999,176.33333,452.28256,12.0527,0.0
2025-06-11 08:40:00,512,47.8,21.437,240.5,420.2,15.534,21.493,240.8,420.2,21.452,239.7,419.3,15.894,5.11,752.7,97.75,18.85,181.66667,471.0557,12.664422,0.0
2025-06-11 08:45:00,512,49.0,21.88,240.5,420.2,15.905,21.966,240.8,420.0,21.902,239.7,420.0,16.276,5.51,748.7,97.73,19.0,187.0,489.82886,13.276144,0.0
2025-06-11 08:50:00,512,50.1,23.994,239.5,419.2,17.375,24.101,240.8,420.0,24.023,239.7,418.9,17.771,5.91,747.4,97.74,19.1,191.66667,501.68246,13.770762,0.0
2025-06-11 08:55:00,512,51.7,25.787,239.3,420.4,16.985,25.863,240.8,420.7,25.842,239.7,419.4,17.364,6.32,740.6,97.87,19.199999,196.33333,513.5361,14.265381,0.0
2025-06-11 09:00:00,512,51.8,17.571,238.4,418.4,13.124,17.616,238.5,419.2,17.51,237.7,418.5,13.411,4.4,752.1,97.9,19.3,201.0,525.38965,14.759999,0.0
2025-06-11 09:05:00,512,51.4,12.996,238.5,417.8,9.332,13.06,238.3,418.0,12.97,238.1,416.7,9.582,3.09,750.9,97.39,19.383333,205.33333,533.1192,15.2293215,0.0
2025-06-11 09:10:00,512,51.2,9.892,238.1,417.2,7.108,9.929,238.3,416.6,9.877,238.0,416.5,7.296,2.49,756.7,97.43,19.466665,209.66667,540.84875,15.698645,0.0
2025-06-11 09:15:00,512,50.6,10.921,236.8,414.9,7.861,10.987,236.9,415.2,10.911,236.6,414.7,8.082,2.56,748.7,97.26,19.55,214.0,548.5783,16.167967,0.0
2025-06-11 09:20:00,512,50.9,10.76,237.6,414.0,7.659,10.781,236.6,413.9,10.732,236.9,414.5,7.875,2.6,740.6,97.23,19.6,217.33333,553.2388,16.499763,0.0
2025-06-11 09:25:00,512,50.1,8.725,236.4,412.3,6.196,8.754,235.8,412.3,8.684,235.9,411.9,6.373,2.12,738.7,97.27,19.65,220.66667,557.8992,16.831558,0.0
2025-06-11 09:30:00,512,49.3,10.577,236.4,413.0,7.527,10.599,235.8,413.5,10.53,235.9,412.4,7.739,2.52,748.7,97.25,19.7,224.0,562.55963,17.163355,0.0
2025-06-11 09:35:00,512,49.1,11.536,236.4,412.5,8.225,11.583,235.7,412.1,11.516,235.9,412.5,8.457,2.72,749.5,97.26,19.733334,226.66667,566.89026,17.500751,0.0
2025-06-11 09:40:00,512,48.9,11.459,237.4,414.5,8.211,11.53,236.8,414.0,11.449,235.9,414.3,8.442,2.84,748.6,97.28,19.766666,229.33333,571.22095,17.838148,0.0
2025-06-11 09:45:00,512,49.1,16.224,237.7,416.1,11.613,16.274,238.0,415.8,16.217,237.0,415.8,11.9,3.85,752.6,97.65,19.8,232.0,575.5516,18.175545,0.0
2025-06-11 09:50:00,512,48.9,13.746,236.7,413.9,9.828,13.797,236.9,413.6,13.732,236.0,414.7,10.085,3.2,747.7,97.46,19.85,233.66667,579.2116,18.532263,0.0
2025-06-11 09:55:00,512,49.8,18.013,237.5,415.2,12.828,18.096,237.5,415.8,18.039,236.7,416.0,13.136,4.41,758.9,97.65,19.9,235.33333,582.8716,18.888979,0.0
2025-06-11 10:00:00,512,49.8,14.577,236.4,413.2,10.396,14.622,235.5,412.9,14.572,235.3,413.5,10.667,3.46,748.6,97.46,19.95,237.0,586.5316,19.245697,0.0
2025-06-11 10:05:00,512,50.5,14.113,235.4,411.3,9.976,14.189,235.9,411.9,14.073,234.9,411.2,10.238,3.26,756.0,97.41,20.016666,238.0,587.49054,19.483704,0.0
2025-06-11 10:10:00,512,49.9,13.182,236.9,415.0,9.429,13.244,237.0,414.7,13.168,236.9,415.5,9.668,3.26,748.0,97.41,20.083334,239.0,588.4494,19.721712,0.0
2025-06-11 10:15:00,512,49.7,11.636,241.3,422.1,8.437,11.7,241.2,421.6,11.63,240.7,421.7,8.674,2.84,748.0,97.28,20.15,240.0,589.4083,19.959719,0.0
2025-06-11 10:20:00,512,49.3,10.319,238.3,416.9,7.374,10.365,238.2,416.3,10.266,237.7,416.3,7.581,2.43,747.4,97.27,20.233334,240.66667,586.6639,20.197865,0.0
2025-06-11 10:25:00,512,48.7,11.752,235.2,410.9,8.262,11.798,234.7,410.5,11.684,234.9,410.8,8.495,2.64,756.0,97.22,20.316666,241.33333,583.9195,20.436012,0.0
2025-06-11 10:30:00,512,48.7,13.127,234.2,409.9,9.185,13.179,234.7,409.4,13.102,233.9,409.8,9.426,3.04,752.0,97.44,20.4,242.0,581.17505,20.674158,0.0
2025-06-11 10:35:00,512,48.5,14.527,235.2,411.9,10.22,14.559,234.7,410.3,14.505,234.9,411.7,10.488,3.24,752.0,97.44,20.466667,243.0,572.72015,20.808668,0.0
2025-06-11 10:40:00,512,48.5,15.968,237.3,414.9,11.375,16.05,236.7,414.2,15.981,235.9,413.8,11.654,3.69,752.0,97.57,20.533333,244.0,564.2653,20.943176,0.0
2025-06-11 10:45:00,512,48.9,20.752,237.9,416.4,14.629,20.845,238.2,416.1,20.766,237.3,415.6,14.96,4.99,751.5,97.77,20.6,245.0,555.8104,21.077686,0.0
2025-06-11 10:50:00,512,48.9,15.829,235.8,411.7,11.197,15.905,236.1,411.3,15.841,235.3,411.1,11.476,3.8,767.9,97.58,20.65,245.66667,538.97705,21.077686,0.0
2025-06-11 10:55:00,512,48.7,13.901,234.7,411.5,9.792,13.959,234.9,411.3,13.869,234.2,411.6,10.05,3.17,759.9,97.45,20.7,246.33333,522.1436,21.077686,0.0
2025-06-11 11:00:00,512,48.7,11.429,234.7,410.1,7.992,11.48,234.9,409.8,11.384,234.2,410.1,8.219,2.77,759.9,97.27,20.75,247.0,505.31024,21.077686,0.0
2025-06-11 11:05:00,512,48.3,11.429,235.7,412.5,8.064,11.503,235.9,412.0,11.381,235.3,412.5,8.293,2.77,759.9,97.26,20.783333,247.66667,485.18155,20.840015,0.0
2025-06-11 11:10:00,512,48.3,14.631,236.7,414.7,10.414,14.676,237.0,414.2,14.57,236.3,414.1,10.685,3.35,765.4,97.44,20.816668,248.33333,465.05283,20.602345,0.0
2025-06-11 11:15:00,512,48.3,12.968,236.7,413.6,9.172,13.031,236.0,413.2,12.929,236.3,413.9,9.42,3.03,763.9,97.45,20.85,249.0,444.92413,20.364674,0.0
2025-06-11 11:20:00,512,47.9,11.67,236.7,414.4,8.27,11.739,237.0,414.3,11.629,236.3,414.3,8.509,2.62,763.9,97.26,20.866667,250.33333,428.22714,20.008493,0.0
2025-06-11 11:25:00,512,48.1,15.874,236.0,411.8,11.198,15.895,236.0,411.4,15.861,235.5,411.4,11.477,3.66,764.0,97.57,20.883333,251.66667,411.53015,19.652313,0.0
2025-06-11 11:30:00,512,48.3,10.354,235.0,411.9,7.258,10.392,235.0,411.8,10.299,234.5,411.3,7.461,2.55,755.9,97.28,20.9,253.0,394.83316,19.296133,0.0
2025-06-11 11:35:00,512,47.9,8.062,235.0,409.8,5.637,8.135,235.0,409.5,8.032,234.5,410.1,5.789,1.9,747.9,97.38,20.9,255.66667,387.58093,18.940403,0.0
2025-06-11 11:40:00,512,47.5,6.537,232.9,408.6,4.555,6.573,233.0,407.7,6.504,232.3,407.8,4.734,1.5,751.9,96.4,20.9,258.33334,380.32867,18.584673,0.0
2025-06-11 11:45:00,512,46.9,4.428,233.9,408.7,3.002,4.485,233.0,407.6,4.395,233.4,407.7,3.146,1.1,741.5,95.34,20.9,261.0,373.07645,18.228943,0.0
2025-06-11 11:50:00,512,46.3,4.193,234.9,410.0,2.864,4.252,234.1,409.8,4.158,234.4,410.1,3.006,1.1,727.9,95.22,20.9,266.0,373.8827,18.013004,0.0
2025-06-11 11:55:00,512,45.9,5.093,234.9,410.0,3.55,5.152,234.1,409.8,5.06,234.4,410.1,3.707,1.1,735.9,95.77,20.9,271.0,374.6889,17.797064,0.0
2025-06-11 12:00:00,512,45.7,7.636,234.9,411.1,5.398,7.674,234.1,409.8,7.625,234.4,411.1,5.595,1.7,742.8,96.42,20.9,276.0,375.49515,17.581125,0.0
2025-06-11 12:05:00,512,45.5,9.897,234.9,410.6,7.005,9.941,234.1,409.9,9.866,234.4,410.7,7.203,2.3,750.1,97.24,20.9,281.0,380.97897,17.658022,0.0
2025-06-11 12:10:00,512,45.5,7.995,235.9,412.1,5.657,8.024,235.1,410.8,7.958,234.4,411.6,5.828,1.9,741.3,97.24,20.9,286.0,386.4628,17.734919,0.0
2025-06-11 12:15:00,512,45.1,7.764,234.9,411.5,5.504,7.798,235.0,410.6,7.735,234.4,411.4,5.651,1.93,741.0,97.24,20.9,291.0,391.94662,17.811815,0.0
2025-06-11 12:20:00,512,44.9,8.04,233.9,409.3,5.661,8.052,233.8,408.2,8.007,233.3,409.0,5.821,1.96,747.9,97.22,20.883333,294.66666,400.08347,18.21186,0.0
2025-06-11 12:25:00,512,44.9,10.128,233.9,410.3,7.134,10.163,233.8,409.2,10.097,233.3,410.0,7.335,2.17,749.0,97.24,20.866667,298.33334,408.22028,18.611908,0.0
