collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-06-11 12:30:00,512,45.1,8.756,233.9,407.5,6.132,8.793,233.7,407.0,8.728,233.3,407.5,6.307,2.11,747.9,97.23,20.85,302.0,416.35712,19.011953,0.0
2025-06-11 12:35:00,512,44.9,6.772,235.0,410.8,4.771,6.804,234.7,409.2,6.738,234.6,409.9,4.939,1.71,739.9,96.41,20.833334,302.0,425.80115,19.339767,0.0
2025-06-11 12:40:00,512,44.5,6.329,234.0,409.8,4.463,6.384,233.7,409.2,6.307,234.4,409.9,4.646,1.3,739.9,96.07,20.816666,302.0,435.24515,19.667583,0.0
2025-06-11 12:45:00,512,44.7,15.59,237.4,414.1,11.146,15.652,237.3,413.5,15.589,236.8,413.9,11.421,3.62,759.9,97.58,20.8,302.0,444.68918,19.995398,0.0
2025-06-11 12:50:00,512,45.3,12.008,237.2,413.6,8.478,12.049,237.1,413.9,11.953,236.6,413.3,8.717,2.8,754.3,97.26,20.816666,297.66666,457.0961,20.146011,0.0
2025-06-11 12:55:00,512,45.1,9.197,236.3,413.2,6.692,9.261,236.3,412.8,9.148,235.5,413.3,6.883,2.4,744.1,97.25,20.833334,293.33334,469.50302,20.296625,0.0
2025-06-11 13:00:00,512,44.9,7.781,236.4,413.4,5.299,7.844,236.3,412.6,7.724,236.3,412.9,5.498,1.98,743.9,96.43,20.85,289.0,481.90994,20.447239,0.0
2025-06-11 13:05:00,512,44.9,10.153,235.4,412.7,7.106,10.187,235.2,411.3,10.088,235.3,412.4,7.308,2.39,754.3,97.2,20.9,283.0,495.93594,20.28798,0.0
2025-06-11 13:10:00,512,45.1,15.854,236.4,415.0,11.259,15.897,237.2,414.4,15.832,236.4,414.7,11.538,3.69,767.9,97.58,20.95,277.0,509.9619,20.128717,0.0
2025-06-11 13:15:00,512,45.7,12.073,236.4,412.9,8.475,12.113,235.4,411.5,12.076,235.9,411.7,8.723,2.88,751.8,97.27,21.0,271.0,523.9879,19.969458,0.0
2025-06-11 13:20:00,512,45.7,9.699,235.1,410.6,6.724,9.759,234.4,410.0,9.659,234.9,410.4,6.915,2.41,740.8,97.24,21.05,267.0,537.96545,19.713596,0.0
2025-06-11 13:25:00,512,45.5,7.725,234.0,409.5,5.282,7.757,234.4,408.9,7.681,233.9,409.2,5.464,1.88,742.6,96.67,21.1,263.0,551.94305,19.457735,0.0
2025-06-11 13:30:00,512,45.5,7.79,232.9,407.3,5.296,7.838,233.4,407.9,7.759,232.9,408.0,5.491,1.88,743.9,96.41,21.15,259.0,565.9206,19.201874,0.0
2025-06-11 13:35:00,512,45.3,8.458,232.9,407.8,5.814,8.472,233.4,407.4,8.417,232.8,407.7,5.98,1.86,759.9,97.23,21.216667,258.66666,577.5304,18.89413,0.0
2025-06-11 13:40:00,512,45.5,12.869,234.9,410.5,9.083,12.915,234.4,409.7,12.836,233.8,410.7,9.321,2.87,771.9,97.45,21.283333,258.33334,589.14014,18.586388,0.0
2025-06-11 13:45:00,512,45.7,15.544,236.0,411.9,11.014,15.591,235.4,411.7,15.521,235.8,411.9,11.287,3.67,771.9,97.57,21.35,258.0,600.74994,18.278645,0.0
2025-06-11 13:50:00,512,46.7,29.273,239.3,419.0,21.01,29.373,239.4,417.9,29.248,238.4,418.1,21.491,6.76,758.4,97.8,21.416666,262.0,613.9656,17.976929,0.0
2025-06-11 13:55:00,512,49.5,23.14,238.1,416.6,16.702,23.225,238.0,415.6,23.124,237.0,415.7,17.062,5.58,739.9,97.82,21.483334,266.0,627.1812,17.675213,0.0
2025-06-11 14:00:00,512,49.9,17.373,237.3,416.0,12.469,17.44,238.2,415.0,17.366,236.6,414.8,12.758,4.19,743.9,97.72,21.55,270.0,640.39685,17.373497,0.0
2025-06-11 14:05:00,512,50.3,14.148,237.3,415.3,10.04,14.201,237.2,414.4,14.114,236.7,415.7,10.303,3.4,747.1,97.46,21.633333,275.0,651.5778,17.34358,0.0
2025-06-11 14:10:00,512,50.7,11.629,237.5,414.8,8.275,11.672,237.6,414.0,11.59,237.2,414.5,8.493,2.83,757.5,97.44,21.716665,280.0,662.75885,17.313665,0.0
2025-06-11 14:15:00,512,49.9,8.325,234.4,410.6,5.823,8.367,234.4,409.9,8.269,234.0,410.5,5.984,1.77,746.3,97.44,21.8,285.0,673.9398,17.283749,0.0
2025-06-11 14:20:00,512,49.9,14.697,235.4,412.4,10.455,14.765,235.4,412.0,14.662,235.2,411.6,10.729,3.27,771.9,97.45,21.883333,288.33334,679.46936,17.2587,0.0
2025-06-11 14:25:00,512,50.3,12.483,234.4,410.1,8.726,12.543,234.4,409.8,12.453,234.2,409.9,8.969,2.84,767.9,97.26,21.966665,291.66666,684.99884,17.233652,0.0
2025-06-11 14:30:00,512,50.9,13.854,234.4,409.2,9.683,13.913,234.0,409.2,13.815,233.4,409.2,9.936,3.3,743.9,97.48,22.05,295.0,690.5284,17.208603,0.0
2025-06-11 14:35:00,512,51.1,24.396,236.7,415.4,18.017,24.498,236.7,414.9,24.379,235.6,414.4,18.4,5.84,731.6,97.91,22.1,294.33334,687.47504,17.113678,0.0
2025-06-11 14:40:00,512,52.7,18.454,236.9,414.6,13.196,18.519,237.2,414.5,18.439,236.5,413.9,13.515,4.38,746.8,97.65,22.15,293.66666,684.42175,17.018755,0.0
2025-06-11 14:45:00,512,52.7,17.136,237.9,416.8,12.347,17.185,238.2,416.5,17.13,237.7,416.5,12.653,3.94,758.6,97.65,22.2,293.0,681.3684,16.92383,0.0
2025-06-11 14:50:00,512,53.5,18.394,239.0,418.0,13.204,18.467,239.3,417.4,18.366,237.9,417.5,13.524,4.32,735.9,97.64,22.216667,288.33334,669.7757,16.998636,0.0
2025-06-11 14:55:00,512,54.1,20.106,239.5,418.5,14.591,20.176,239.2,417.0,20.099,238.8,418.1,14.929,4.73,766.2,97.7,22.233334,283.66666,658.183,17.07344,0.0
2025-06-11 15:00:00,512,54.5,24.637,241.6,422.0,17.49,24.711,240.5,421.5,24.588,239.9,421.6,17.893,5.9,762.6,97.77,22.25,279.0,646.5903,17.148247,0.0
2025-06-11 15:05:00,512,54.9,22.106,240.6,421.1,15.898,22.154,240.6,419.5,22.05,240.0,419.8,16.269,5.12,760.2,97.72,22.2,273.33334,631.09174,17.24195,0.0
2025-06-11 15:10:00,512,55.4,19.811,240.6,420.2,14.344,19.891,239.7,420.0,19.782,239.0,420.0,14.688,4.7,754.2,97.73,22.15,267.66666,615.59314,17.335651,0.0
2025-06-11 15:15:00,512,55.6,18.674,239.5,418.4,13.403,18.756,239.5,418.0,18.658,239.0,418.0,13.724,4.53,754.3,97.66,22.1,262.0,600.0946,17.429354,0.0
2025-06-11 15:20:00,512,55.6,14.102,238.1,416.5,10.072,14.172,238.1,417.0,14.067,237.7,417.1,10.339,3.48,745.4,97.45,21.983334,257.33334,584.9614,17.692327,0.0
2025-06-11 15:25:00,512,55.0,14.823,238.1,416.5,10.597,14.906,238.1,416.8,14.764,237.7,416.1,10.874,3.46,750.2,97.45,21.866667,252.66667,569.8283,17.955301,0.0
2025-06-11 15:30:00,512,54.8,13.569,239.1,417.9,9.716,13.646,239.2,417.3,13.538,238.2,416.9,9.97,3.31,753.0,97.45,21.75,248.0,554.6951,18.218275,0.0
2025-06-11 15:35:00,512,54.0,11.879,237.0,414.3,8.449,11.932,237.0,414.4,11.823,236.6,414.4,8.689,2.69,746.3,97.27,21.616667,246.33333,542.53345,18.313562,0.0
2025-06-11 15:40:00,512,53.4,11.826,235.9,411.9,8.324,11.885,235.9,412.4,11.783,235.6,412.3,8.557,2.68,751.5,97.25,21.483334,244.66667,530.3717,18.408852,0.0
2025-06-11 15:45:00,512,52.8,12.405,235.9,412.9,8.782,12.468,235.9,412.4,12.35,235.6,413.0,9.03,2.88,754.3,97.25,21.35,243.0,518.21,18.504139,0.0
2025-06-11 15:50:00,512,52.2,10.028,235.9,412.4,7.059,10.088,235.9,411.2,9.965,235.6,412.0,7.257,2.46,746.2,97.25,21.25,244.0,507.37482,18.600275,0.0
2025-06-11 15:55:00,512,51.4,9.795,235.9,413.5,6.88,9.856,235.9,413.3,9.762,235.6,413.0,7.079,2.26,746.2,97.25,21.15,245.0,496.53964,18.696413,0.0
2025-06-11 16:00:00,512,50.8,11.859,237.0,415.8,8.404,11.898,236.9,415.2,11.798,236.6,415.6,8.642,2.66,754.2,97.23,21.05,246.0,485.70444,18.79255,0.0
2025-06-11 16:05:00,512,50.4,10.455,238.0,417.5,7.424,10.52,237.9,416.2,10.405,237.5,416.9,7.638,2.64,750.2,97.27,20.983334,247.0,474.88885,18.696413,0.0
2025-06-11 16:10:00,512,49.8,8.362,238.0,415.5,5.897,8.417,237.9,415.1,8.294,237.5,415.9,6.072,2.01,745.9,97.23,20.916666,248.0,464.07324,18.600275,0.0
2025-06-11 16:15:00,512,49.2,8.974,239.0,417.5,6.38,9.05,238.0,417.7,8.928,238.6,417.9,6.553,2.21,742.2,97.23,20.85,249.0,453.25766,18.504139,0.0
2025-06-11 16:20:00,512,48.6,6.464,234.9,409.3,4.546,6.49,234.6,409.3,6.433,234.6,410.1,4.703,1.6,738.2,96.69,20.783333,248.33333,442.78488,18.314453,0.0
2025-06-11 16:25:00,512,47.8,4.907,232.9,407.3,3.22,5.005,232.2,406.9,4.861,232.5,406.8,3.373,1.2,729.5,95.49,20.716667,247.66667,432.31207,18.124767,0.0
2025-06-11 16:30:00,512,47.2,5.457,232.9,407.3,3.767,5.531,233.3,407.0,5.417,232.5,407.8,3.916,1.2,738.2,96.25,20.65,247.0,421.8393,17.935081,0.0
2025-06-11 16:35:00,512,46.6,3.624,232.9,405.6,2.341,3.712,232.3,405.8,3.6,232.5,406.6,2.482,0.8,721.2,94.45,20.6,242.66667,411.06146,17.74913,0.0
2025-06-11 16:40:00,512,46.0,4.595,232.9,406.8,3.071,4.666,232.3,407.8,4.53,232.5,407.6,3.219,1.01,734.2,95.34,20.55,238.33333,400.28363,17.563177,0.0
2025-06-11 16:45:00,512,45.4,3.364,232.9,407.9,2.292,3.441,233.3,407.8,3.353,233.5,408.7,2.427,0.81,722.2,94.4,20.5,234.0,389.5058,17.377226,0.0
2025-06-11 16:50:00,512,44.8,3.545,235.1,410.0,2.444,3.596,234.3,410.9,3.52,234.5,411.3,2.578,0.81,730.2,94.83,20.433332,227.0,378.42798,17.285765,0.0
2025-06-11 16:55:00,512,44.2,3.395,235.1,410.0,2.019,3.48,234.3,410.8,3.349,234.5,410.4,2.155,0.81,718.2,93.69,20.366667,220.0,367.35016,17.194302,0.0
2025-06-11 17:00:00,512,43.8,3.957,236.2,414.4,2.505,4.022,236.3,415.4,3.91,236.5,415.1,2.643,0.81,722.2,94.83,20.3,213.0,356.27234,17.10284,0.0
2025-06-11 17:05:00,512,43.6,6.73,234.8,409.9,4.736,6.774,235.1,410.7,6.689,235.4,410.6,4.906,1.63,743.6,96.43,20.233334,205.33333,345.21802,17.025272,0.0
2025-06-11 17:10:00,512,43.6,6.57,232.7,406.7,4.547,6.613,233.0,407.3,6.544,232.2,407.1,4.717,1.63,746.2,96.44,20.166666,197.66667,334.16367,16.947706,0.0
2025-06-11 17:15:00,512,43.2,4.16,234.2,408.8,2.794,4.234,233.8,409.3,4.123,233.3,409.1,2.941,1.0,730.2,95.19,20.1,190.0,323.10934,16.870138,0.0
2025-06-11 17:20:00,512,42.8,3.978,234.2,411.3,2.744,4.049,234.8,411.2,3.949,234.4,411.1,2.889,1.0,726.2,94.95,20.033333,182.0,311.76315,16.7196,0.0
2025-06-11 17:25:00,512,42.6,5.285,235.1,410.3,3.706,5.335,234.8,411.2,5.241,234.4,411.3,3.85,1.2,745.7,96.27,19.966667,174.0,300.417,16.569063,0.0
2025-06-11 17:30:00,512,42.4,6.256,236.1,412.7,4.438,6.279,235.8,412.2,6.221,235.5,412.3,4.619,1.4,745.1,96.04,19.9,166.0,289.0708,16.418526,0.0
2025-06-11 17:35:00,512,42.4,7.943,236.1,413.7,5.647,7.971,236.8,414.4,7.896,236.5,413.9,5.808,1.8,746.2,97.22,19.816666,159.0,277.44046,16.372284,0.0
2025-06-11 17:40:00,512,42.8,13.066,237.1,415.4,9.479,13.135,237.8,415.8,13.054,237.6,415.7,9.726,2.84,776.9,97.43,19.733334,152.0,265.81015,16.326044,0.0
2025-06-11 17:45:00,512,43.4,12.576,237.0,415.4,8.996,12.634,237.8,415.8,12.554,237.6,415.7,9.249,3.09,751.4,97.27,19.65,145.0,254.17981,16.279802,0.0
2025-06-11 17:50:00,512,43.6,11.313,237.0,414.2,8.049,11.364,236.8,414.3,11.285,236.4,413.6,8.276,2.78,753.0,97.28,19.583334,138.0,242.59267,16.211708,0.0
2025-06-11 17:55:00,512,43.6,8.879,237.0,414.1,6.305,8.913,236.8,414.3,8.83,236.4,413.6,6.486,2.15,746.2,97.22,19.516666,131.0,231.00551,16.143616,0.0
2025-06-11 18:00:00,512,43.6,7.906,236.0,414.0,5.611,7.941,236.8,414.2,7.867,236.4,413.6,5.772,1.94,743.0,97.24,19.45,124.0,219.41837,16.075521,0.0
2025-06-11 18:05:00,512,43.6,7.478,234.8,410.3,5.273,7.505,235.2,412.0,7.442,235.0,410.3,5.474,1.71,745.7,96.45,19.383333,117.333336,208.19444,16.009274,0.0
2025-06-11 18:10:00,512,43.4,6.123,233.8,409.1,4.329,6.17,234.2,410.0,6.091,233.8,409.3,4.495,1.49,742.2,96.28,19.316668,110.666664,196.9705,15.943024,0.0
2025-06-11 18:15:00,512,43.2,3.773,233.8,408.1,2.545,3.852,234.2,409.0,3.739,233.8,408.1,2.694,0.86,722.2,94.48,19.25,104.0,185.74658,15.876775,0.0
2025-06-11 18:20:00,512,43.0,2.743,232.8,407.1,1.808,2.824,233.2,408.4,2.71,232.6,407.1,1.941,0.66,714.2,93.08,19.183332,97.666664,173.9699,15.812441,0.0
2025-06-11 18:25:00,512,42.6,2.162,232.8,405.9,1.376,2.263,232.2,407.2,2.164,232.6,406.1,1.493,0.66,710.3,92.58,19.116667,91.333336,162.19319,15.748108,0.0
2025-06-11 18:30:00,512,42.2,1.777,231.7,406.0,1.103,1.891,232.2,407.2,1.796,232.6,406.3,1.217,0.46,720.9,90.7,19.05,85.0,150.4165,15.683774,0.0
2025-06-11 18:35:00,512,42.0,3.331,230.6,404.4,2.255,3.439,232.0,405.9,3.325,231.4,405.1,2.382,0.67,740.6,94.43,18.966665,79.666664,139.04776,15.621428,0.0
2025-06-11 18:40:00,512,41.8,3.08,231.6,404.5,2.047,3.155,232.0,405.9,3.064,231.4,405.1,2.176,0.67,736.6,94.15,18.883333,74.333336,127.67902,15.559082,0.0
2025-06-11 18:45:00,512,41.4,3.014,231.6,405.3,2.03,3.113,232.0,406.7,3.007,232.4,405.9,2.167,0.67,735.0,94.07,18.8,69.0,116.31029,15.496736,0.0
2025-06-11 18:50:00,512,41.2,3.278,230.6,404.2,2.185,3.374,232.0,405.8,3.231,231.4,404.9,2.311,0.67,743.4,94.54,18.716665,64.0,105.09177,15.332437,0.0
2025-06-11 18:55:00,512,41.0,2.879,232.6,408.1,1.921,2.969,233.3,409.7,2.874,233.3,408.6,2.047,0.67,740.5,93.74,18.633333,59.0,93.87324,15.1681385,0.0
2025-06-11 19:00:00,512,40.6,2.431,232.6,408.2,1.608,2.522,233.3,409.7,2.433,233.3,408.6,1.737,0.67,712.6,92.65,18.55,54.0,82.65472,15.0038395,0.0
2025-06-11 19:05:00,512,40.2,2.181,232.6,407.1,1.41,2.285,233.3,408.5,2.186,233.3,407.7,1.53,0.47,712.9,92.03,18.449999,49.666668,73.4124,14.839914,0.0
2025-06-11 19:10:00,512,40.0,1.826,231.6,405.6,1.167,1.947,232.3,407.1,1.842,232.0,406.4,1.268,0.47,714.0,91.44,18.35,45.333332,64.170074,14.675989,0.0
2025-06-11 19:15:00,512,39.6,1.754,231.6,404.5,1.053,1.872,231.3,405.9,1.774,232.0,405.8,1.161,0.47,713.4,90.72,18.25,41.0,54.927757,14.512064,0.0
2025-06-11 19:20:00,512,39.2,1.622,231.6,404.5,0.981,1.722,231.3,405.7,1.631,232.0,405.3,1.085,0.47,708.6,90.42,18.116667,37.0,47.35193,14.305217,0.0
2025-06-11 19:25:00,512,39.0,1.409,230.6,403.5,0.708,1.506,231.3,405.3,1.437,232.0,404.2,0.814,0.27,702.3,87.27,17.983334,33.0,39.7761,14.09837,0.0
2025-06-11 19:30:00,512,38.6,1.175,232.7,407.2,0.547,1.262,233.3,408.7,1.192,233.3,407.4,0.648,0.27,698.7,84.43,17.85,29.0,32.20027,13.891522,0.0
2025-06-11 19:35:00,512,38.2,1.067,232.7,406.4,0.442,1.137,233.3,408.8,1.085,233.3,407.4,0.524,0.27,693.8,84.2,17.733334,25.0,25.724882,13.624133,0.0
2025-06-11 19:40:00,512,38.0,0.956,233.7,408.8,0.335,1.033,234.3,410.2,0.991,234.4,409.5,0.4,0.27,681.2,83.92,17.616667,21.0,19.24949,13.356743,0.0
2025-06-11 19:45:00,512,37.8,0.918,233.7,408.5,0.23,0.962,233.3,410.1,0.929,234.4,409.1,0.299,0.02,641.8,77.6,17.5,17.0,12.774101,13.089354,0.0
2025-06-11 19:50:00,512,37.4,1.911,232.7,407.3,0.149,1.984,233.3,409.1,1.899,233.3,407.8,0.196,0.07,637.3,76.32,17.416666,13.666667,8.765638,12.924521,0.0
2025-06-11 19:55:00,512,37.2,0.685,232.7,408.1,0.096,0.718,233.1,409.2,0.694,233.3,408.9,0.14,0.05,637.8,68.56,17.333334,10.333333,4.757175,12.759688,0.0
2025-06-11 20:00:00,512,36.8,0.741,233.8,408.1,0.0,0.763,234.1,409.8,0.741,234.3,408.9,0.0,0.0,621.8,67.46,17.25,7.0,0.7487117,12.594856,0.0
2025-06-12 06:00:00,512,28.0,0.988,236.6,413.7,0.429,0.999,236.7,414.7,0.956,236.5,413.8,0.499,0.0,682.2,86.08,16.25,35.0,40.662773,6.28713,0.0
2025-06-12 06:05:00,512,28.4,0.928,235.4,411.9,0.471,1.005,235.8,412.4,0.936,235.6,412.0,0.547,0.0,682.4,86.19,16.283333,40.333332,46.20379,6.6389494,0.0
2025-06-12 06:10:00,512,28.6,1.082,235.4,411.9,0.614,1.184,235.8,412.4,1.129,235.6,412.0,0.703,0.0,692.6,87.23,16.316668,45.666668,51.74481,6.9907684,0.0
2025-06-12 06:15:00,512,29.2,1.422,235.4,411.8,0.844,1.516,235.8,413.3,1.454,235.6,412.0,0.946,0.0,704.5,89.12,16.35,51.0,57.285824,7.342588,0.0
2025-06-12 06:20:00,512,29.6,1.979,235.4,412.9,1.308,2.07,235.8,412.2,2.001,235.6,412.3,1.42,0.3,744.1,91.92,16.383333,57.333332,64.93968,7.6784377,0.0
2025-06-12 06:25:00,512,30.0,1.865,235.5,411.9,1.168,1.969,235.8,413.2,1.874,235.6,413.3,1.284,0.3,719.2,91.52,16.416668,63.666668,72.59354,8.014288,0.0
2025-06-12 06:30:00,512,30.2,2.014,235.5,411.2,1.283,2.114,235.8,410.8,2.03,235.6,410.9,1.412,0.3,737.0,91.01,16.45,70.0,80.2474,8.350138,0.0
2025-06-12 06:35:00,512,30.6,1.948,233.4,407.8,1.232,2.038,233.8,408.0,1.951,233.6,408.0,1.352,0.3,722.6,90.92,16.5,76.666664,90.31507,8.826697,0.0
2025-06-12 06:40:00,512,31.0,2.285,233.4,407.7,1.489,2.364,233.8,407.9,2.28,233.6,408.3,1.612,0.5,722.3,92.61,16.550001,83.333336,100.38274,9.303257,0.0
2025-06-12 06:45:00,512,31.4,2.493,232.4,407.5,1.654,2.573,232.8,407.9,2.474,232.5,407.8,1.779,0.5,723.4,93.13,16.6,90.0,110.45041,9.779817,0.0
2025-06-12 06:50:00,512,31.6,1.652,232.4,406.6,1.045,1.762,231.8,405.7,1.666,232.5,406.5,1.161,0.5,713.3,90.43,16.65,97.0,124.31845,10.127869,0.0
2025-06-12 06:55:00,512,31.8,1.142,231.2,404.5,0.48,1.232,231.8,404.8,1.179,231.5,405.3,0.58,0.3,688.1,84.06,16.7,104.0,138.1865,10.475921,0.0
2025-06-12 07:00:00,512,32.2,1.457,233.9,408.2,0.785,1.555,234.0,408.1,1.478,233.8,408.2,0.881,0.3,712.0,88.73,16.75,111.0,152.05453,10.823973,0.0
2025-06-12 07:05:00,512,32.4,2.468,231.8,405.0,1.615,2.55,232.0,405.2,2.453,231.6,404.7,1.743,0.5,727.8,92.57,16.833334,118.0,168.95319,11.063475,0.0
2025-06-12 07:10:00,512,32.6,2.649,233.4,408.1,1.747,2.743,233.5,408.4,2.64,233.5,408.5,1.875,0.5,730.3,93.17,16.916666,125.0,185.85182,11.302976,0.0
2025-06-12 07:15:00,512,33.0,2.508,233.4,407.0,1.629,2.609,233.5,407.2,2.506,233.5,407.0,1.758,0.5,727.3,92.69,17.0,132.0,202.75047,11.542478,0.0
2025-06-12 07:20:00,512,33.2,2.922,234.5,410.4,1.977,2.996,234.8,410.7,2.909,234.6,410.5,2.111,0.5,730.9,93.71,17.083334,138.66667,219.84709,11.77675,0.0
2025-06-12 07:25:00,512,33.4,4.205,234.5,410.8,2.924,4.267,234.8,410.8,4.153,234.6,410.0,3.062,0.9,741.7,95.36,17.166666,145.33333,236.94373,12.011022,0.0
2025-06-12 07:30:00,512,33.8,7.741,236.5,414.7,5.497,7.785,236.7,413.8,7.685,236.3,414.2,5.657,1.71,747.8,97.2,17.25,152.0,254.04034,12.245294,0.0
2025-06-12 07:35:00,512,34.4,7.144,236.4,413.6,5.23,7.181,236.7,413.3,7.093,236.3,414.1,5.424,1.71,627.0,96.45,17.35,158.33333,267.87393,12.485195,0.0
2025-06-12 07:40:00,512,34.8,6.015,235.4,412.5,4.259,6.052,235.6,413.2,5.994,236.3,412.8,4.427,1.5,739.8,96.28,17.449999,164.66667,281.70755,12.725097,0.0
2025-06-12 07:45:00,512,35.2,8.194,236.4,413.0,6.059,8.207,236.9,413.6,8.163,236.3,413.6,6.231,1.9,755.8,97.24,17.55,171.0,295.54114,12.964998,0.0
2025-06-12 07:50:00,512,36.0,7.135,235.4,413.0,5.059,7.168,235.9,412.6,7.087,236.3,413.4,5.234,1.71,747.8,96.68,17.65,176.33333,306.53058,13.084953,0.0
2025-06-12 07:55:00,512,36.2,6.081,235.3,411.2,4.305,6.127,235.9,412.4,6.046,235.3,411.5,4.466,1.51,739.4,96.26,17.75,181.66667,317.52002,13.204908,0.0
2025-06-12 08:00:00,512,36.4,6.607,235.3,410.6,4.632,6.62,234.8,410.3,6.567,234.1,410.6,4.806,1.51,744.2,96.39,17.85,187.0,328.50946,13.324863,0.0
2025-06-12 08:05:00,512,36.8,5.688,235.9,413.4,4.046,5.753,236.2,413.2,5.684,235.5,413.4,4.195,1.31,743.8,96.24,17.95,191.66667,336.7008,13.329724,0.0
2025-06-12 08:10:00,512,37.0,8.032,236.4,413.0,5.739,8.059,236.6,414.0,7.998,236.2,413.3,5.899,1.71,759.8,97.21,18.05,196.33333,344.89215,13.334584,0.0
2025-06-12 08:15:00,512,37.6,10.519,237.6,415.7,7.555,10.554,237.8,415.6,10.497,237.3,415.5,7.758,2.51,760.6,97.22,18.15,201.0,353.0835,13.339445,0.0
2025-06-12 08:20:00,512,38.2,7.827,236.6,414.2,5.553,7.841,236.8,414.1,7.788,236.3,414.1,5.715,1.87,746.0,97.17,18.25,204.33333,357.82037,13.347534,0.0
2025-06-12 08:25:00,512,38.2,6.102,235.5,412.2,4.352,6.157,235.8,412.0,6.085,235.3,412.0,4.521,1.27,743.8,96.25,18.35,207.66667,362.55722,13.355622,0.0
2025-06-12 08:30:00,512,38.4,8.155,236.5,415.3,5.823,8.155,236.8,415.1,8.1,237.3,414.7,5.983,1.87,747.8,97.37,18.45,211.0,367.2941,13.363711,0.0
2025-06-12 08:35:00,512,38.8,8.792,236.5,414.2,6.296,8.821,236.6,414.2,8.763,236.3,414.8,6.476,2.14,755.2,97.23,18.550001,213.66667,368.95316,13.255726,0.0
2025-06-12 08:40:00,512,39.2,9.134,237.5,414.4,6.541,9.158,237.4,414.4,9.112,237.3,414.3,6.727,2.14,751.8,97.26,18.65,216.33333,370.6122,13.147739,0.0
2025-06-12 08:45:00,512,39.4,8.939,236.3,413.2,6.368,8.97,236.2,413.5,8.914,236.3,413.2,6.541,1.93,751.0,97.42,18.75,219.0,372.27127,13.039754,0.0
2025-06-12 08:50:00,512,39.8,8.028,236.3,413.1,5.678,8.048,236.2,413.3,7.967,236.2,413.3,5.829,1.97,751.8,97.4,18.816668,220.0,368.4758,12.93581,0.0
2025-06-12 08:55:00,512,40.0,7.804,236.3,412.0,5.561,7.83,236.2,413.2,7.773,236.2,413.3,5.709,1.77,750.0,97.41,18.883333,221.0,364.68033,12.831865,0.0
2025-06-12 09:00:00,512,40.2,9.224,235.2,410.7,6.551,9.233,235.2,411.1,9.196,235.2,412.2,6.736,2.17,759.2,97.24,18.95,222.0,360.88486,12.7279215,0.0
2025-06-12 09:05:00,512,40.4,7.891,235.3,410.9,5.589,7.894,235.4,410.1,7.856,235.2,411.2,5.741,1.75,747.8,97.24,18.983334,221.66667,352.69882,12.746549,0.0
2025-06-12 09:10:00,512,40.8,8.3,236.1,413.5,5.908,8.344,236.2,413.4,8.265,235.9,413.9,6.075,1.95,748.0,97.22,19.016666,221.33333,344.51282,12.765175,0.0
2025-06-12 09:15:00,512,41.0,12.266,235.1,412.0,8.739,12.321,235.2,412.1,12.257,234.8,411.9,8.984,2.76,757.5,97.27,19.05,221.0,336.32678,12.783802,0.0
2025-06-12 09:20:00,512,40.0,13.516,236.1,412.1,9.574,13.566,236.2,412.3,13.503,235.9,412.6,9.827,3.24,755.8,97.43,19.066666,220.0,327.18396,12.6881075,0.0
2025-06-12 09:25:00,512,38.8,13.988,235.1,412.3,9.983,14.026,235.1,412.3,13.986,234.8,412.0,10.244,3.08,755.8,97.45,19.083334,219.0,318.0411,12.592414,0.0
2025-06-12 09:30:00,512,38.8,14.04,236.1,412.2,9.941,14.089,236.1,411.3,14.033,234.8,411.6,10.2,3.3,750.9,97.46,19.1,218.0,308.8983,12.496719,0.0
2025-06-12 09:35:00,512,40.0,9.441,235.0,411.0,6.658,9.464,235.3,410.1,9.4,234.8,410.6,6.853,2.18,743.8,97.25,19.1,216.33333,300.49738,12.522566,0.0
2025-06-12 09:40:00,512,40.8,7.424,235.0,410.9,5.257,7.452,235.3,411.4,7.395,234.8,411.5,5.441,1.78,743.9,96.69,19.1,214.66667,292.09644,12.548413,0.0
2025-06-12 09:45:00,512,41.2,8.373,234.0,409.6,5.91,8.379,234.3,409.1,8.334,233.7,409.2,6.069,2.06,751.8,97.24,19.1,213.0,283.69553,12.57426,0.0
2025-06-12 09:50:00,512,41.4,5.833,232.8,407.5,4.082,5.865,232.6,407.3,5.798,232.4,407.4,4.239,1.45,738.5,96.27,19.1,210.33333,274.6671,12.487471,0.0
2025-06-12 09:55:00,512,41.6,7.4,234.2,409.4,5.217,7.431,233.7,409.2,7.369,233.4,409.8,5.409,1.65,747.8,96.44,19.1,207.66667,265.63867,12.400682,0.0
2025-06-12 10:00:00,512,41.8,9.158,234.2,410.1,6.483,9.171,234.6,410.1,9.139,234.4,411.3,6.667,2.05,755.8,97.24,19.1,205.0,256.61026,12.313893,0.0
2025-06-12 10:05:00,512,42.0,9.933,234.9,411.6,7.029,9.962,234.8,411.5,9.887,235.4,411.6,7.229,2.25,755.8,97.24,19.1,201.66667,247.6296,12.198247,0.0
2025-06-12 10:10:00,512,42.2,6.0,234.8,410.1,4.306,6.054,234.9,409.8,5.975,234.4,410.0,4.494,1.65,743.8,95.82,19.1,198.33333,238.64894,12.082601,0.0
2025-06-12 10:15:00,512,42.0,4.095,232.8,407.1,2.476,4.156,232.9,407.3,4.103,232.3,407.0,2.61,0.83,728.5,94.78,19.1,195.0,229.66827,11.966954,0.0
2025-06-12 10:20:00,512,41.6,4.566,232.8,405.9,2.862,4.62,232.9,406.5,4.57,232.3,406.6,3.004,0.83,735.8,95.29,19.083334,190.66667,220.7308,11.819844,0.0
2025-06-12 10:25:00,512,41.4,4.969,231.8,405.7,3.157,5.033,231.9,404.7,4.966,231.3,405.5,3.305,1.03,738.2,95.52,19.066666,186.33333,211.79332,11.672733,0.0
2025-06-12 10:30:00,512,41.2,5.138,231.8,405.5,3.295,5.205,231.9,405.7,5.122,231.3,405.5,3.451,1.03,738.4,95.47,19.05,182.0,202.85585,11.525623,0.0
2025-06-12 10:35:00,512,40.8,8.304,234.4,409.8,5.849,8.342,234.2,409.3,8.277,234.0,410.0,6.016,1.85,755.9,97.2,19.033333,177.0,194.96994,11.263693,0.0
2025-06-12 10:40:00,512,40.8,7.359,235.3,410.4,5.174,7.411,234.3,410.8,7.336,234.0,411.0,5.365,1.75,755.8,96.41,19.016666,172.0,187.08403,11.001763,0.0
2025-06-12 10:45:00,512,41.0,8.939,235.3,412.5,6.17,8.961,235.3,412.4,8.859,235.0,412.8,6.346,2.02,753.6,97.2,19.0,167.0,179.19812,10.739833,0.0
2025-06-12 10:50:00,512,40.8,6.622,234.2,409.8,4.641,6.673,234.3,409.7,6.601,234.9,410.1,4.822,1.62,747.8,96.45,18.966667,161.0,173.36592,10.623298,0.0
2025-06-12 10:55:00,512,40.6,4.937,234.2,409.7,3.183,5.024,234.3,409.2,4.931,233.8,409.6,3.327,1.19,735.8,95.43,18.933332,155.0,167.53372,10.506762,0.0
2025-06-12 11:00:00,512,40.4,3.799,234.2,410.8,2.259,3.848,234.3,410.1,3.809,234.8,411.6,2.391,0.79,726.5,94.48,18.9,149.0,161.70152,10.390226,0.0
2025-06-12 11:05:00,512,40.2,3.857,235.2,411.7,2.549,3.938,235.4,411.5,3.819,234.8,412.9,2.683,0.79,727.9,95.01,18.883333,142.0,156.22887,10.191171,0.0
2025-06-12 11:10:00,512,40.0,5.352,235.6,412.0,3.713,5.394,235.6,412.4,5.311,235.3,412.3,3.859,1.19,743.8,96.25,18.866667,135.0,150.7562,9.992114,0.0
2025-06-12 11:15:00,512,40.0,6.091,235.6,412.9,4.286,6.136,235.6,412.4,6.076,235.3,413.5,4.462,1.39,750.3,96.06,18.85,128.0,145.28354,9.793058,0.0
2025-06-12 11:20:00,512,39.8,6.821,235.6,412.1,4.82,6.834,235.6,411.6,6.785,235.3,412.4,4.997,1.39,755.8,96.43,18.816668,122.0,140.83867,9.717185,0.0
2025-06-12 11:25:00,512,39.8,6.847,235.6,413.1,4.842,6.871,235.6,412.9,6.812,235.3,413.5,5.03,1.59,749.3,96.4,18.783333,116.0,136.39378,9.641311,0.0
2025-06-12 11:30:00,512,39.8,4.619,236.6,413.0,3.197,4.672,235.6,411.9,4.587,235.3,413.4,3.346,1.18,734.1,95.49,18.75,110.0,131.94891,9.565437,0.0
2025-06-12 11:35:00,512,39.6,3.387,234.1,410.4,2.255,3.441,233.9,409.9,3.396,233.8,410.5,2.391,0.78,727.9,94.38,18.716667,106.0,127.520096,9.386543,0.0
2025-06-12 11:40:00,512,39.6,4.113,236.4,414.2,2.586,4.148,236.2,413.2,4.094,236.0,413.0,2.722,0.78,731.9,95.3,18.683332,102.0,123.09128,9.207648,0.0
2025-06-12 11:45:00,512,39.6,5.251,236.4,413.5,3.653,5.304,236.2,413.0,5.227,236.0,413.7,3.805,1.18,743.8,96.02,18.65,98.0,118.66246,9.028754,0.0
2025-06-12 11:50:00,512,39.8,9.29,237.4,415.7,6.637,9.313,237.2,415.3,9.258,237.0,415.7,6.822,1.99,763.8,97.22,18.616667,95.666664,114.58354,8.863954,0.0
2025-06-12 11:55:00,512,40.4,11.948,238.4,417.7,8.596,11.984,238.2,416.2,11.923,238.0,417.7,8.836,2.65,761.8,97.27,18.583332,93.333336,110.504616,8.699154,0.0
2025-06-12 12:00:00,512,41.2,14.221,238.3,416.8,10.178,14.273,238.2,416.1,14.214,237.7,416.2,10.444,3.26,767.8,97.44,18.55,91.0,106.4257,8.534353,0.0
2025-06-12 12:05:00,512,41.6,7.135,235.3,411.5,5.013,7.172,235.1,410.8,7.097,235.5,411.0,5.2,1.75,747.8,96.43,18.516666,90.0,103.02855,8.324108,0.0
2025-06-12 12:10:00,512,41.4,4.204,235.3,410.4,2.638,4.252,235.1,409.8,4.203,234.5,410.8,2.775,0.94,722.3,95.02,18.483334,89.0,99.63141,8.113864,0.0
2025-06-12 12:15:00,512,41.2,5.607,235.2,411.4,3.731,5.644,235.0,410.7,5.562,234.5,410.8,3.877,1.11,747.9,96.27,18.45,88.0,96.23426,7.9036193,0.0
2025-06-12 12:20:00,512,41.6,10.415,237.3,413.8,7.399,10.445,237.1,413.8,10.385,236.7,413.6,7.608,2.35,755.9,97.25,18.416668,87.0,93.181656,7.740031,0.0
2025-06-12 12:25:00,512,42.0,9.292,236.1,413.5,6.579,9.324,236.1,412.3,9.25,235.6,412.4,6.767,2.35,755.2,97.24,18.383333,86.0,90.12904,7.576442,0.0
2025-06-12 12:30:00,512,42.0,7.152,236.1,412.5,5.047,7.19,236.1,411.2,7.126,235.6,412.3,5.221,1.74,743.8,96.66,18.35,85.0,87.07644,7.4128532,0.0
2025-06-12 12:35:00,512,42.0,7.172,234.1,409.8,4.906,7.237,234.1,409.2,7.161,234.6,409.8,5.085,1.53,747.8,96.44,18.316668,83.0,84.36647,7.1448092,0.0
2025-06-12 12:40:00,512,42.2,12.168,235.1,410.9,8.59,12.204,235.1,410.3,12.14,234.5,410.9,8.831,2.76,758.1,97.26,18.283333,81.0,81.656494,6.8767657,0.0
2025-06-12 12:45:00,512,42.6,10.513,235.1,410.9,7.414,10.549,235.1,410.4,10.483,234.5,411.2,7.618,2.55,755.8,97.24,18.25,79.0,78.946526,6.6087217,0.0
2025-06-12 12:50:00,512,42.6,8.32,235.1,410.8,5.874,8.353,235.1,410.5,8.282,234.5,411.3,6.042,1.92,747.6,97.22,18.216667,75.666664,75.579636,6.4458146,0.0
2025-06-12 12:55:00,512,42.8,8.355,235.1,410.8,6.084,8.397,235.1,410.6,8.315,234.5,410.4,6.257,2.13,751.8,97.23,18.183332,72.333336,72.212746,6.282907,0.0
2025-06-12 13:00:00,512,42.8,6.959,235.0,411.8,4.863,6.981,235.0,411.3,6.914,234.4,412.2,5.029,1.72,747.8,96.68,18.15,69.0,68.845856,6.12,0.0
2025-06-12 13:05:00,512,42.8,8.223,234.0,408.7,5.746,8.264,233.8,408.8,8.205,233.4,409.1,5.91,1.88,745.0,97.24,18.133333,66.0,65.82122,5.9077854,0.033333335
2025-06-12 13:10:00,512,43.0,4.986,234.6,410.3,3.439,5.059,234.6,409.0,4.958,234.3,410.3,3.596,1.25,732.3,95.62,18.116667,63.0,62.79658,5.695571,0.06666667
2025-06-12 13:15:00,512,42.8,5.029,233.6,409.7,3.248,5.06,233.6,409.0,4.982,233.3,408.6,3.394,1.25,661.4,95.66,18.1,60.0,59.771946,5.4833565,0.1
2025-06-12 13:20:00,512,42.8,8.057,234.6,410.4,5.545,8.134,234.6,410.2,8.012,234.3,409.8,5.706,1.85,747.8,97.19,18.066668,58.666668,58.414097,5.256571,0.1
2025-06-12 13:25:00,512,42.8,5.687,235.9,412.7,3.864,5.725,236.1,412.6,5.616,235.6,412.7,4.016,1.25,739.8,96.24,18.033333,57.333332,57.05625,5.0297847,0.1
2025-06-12 13:30:00,512,42.8,9.039,235.9,412.7,6.34,9.094,236.1,412.6,9.006,235.6,412.7,6.522,2.07,751.8,97.21,18.0,56.0,55.698402,4.802999,0.1
2025-06-12 13:35:00,512,43.2,11.59,236.9,415.2,8.127,11.682,237.6,415.3,11.578,237.1,415.1,8.335,2.68,756.9,97.5,17.983334,57.0,56.992332,4.646991,0.1
2025-06-12 13:40:00,512,43.2,6.997,236.9,413.6,4.861,7.075,236.6,413.1,6.963,236.1,413.7,5.032,1.68,743.7,96.6,17.966667,58.0,58.286263,4.4909825,0.1
2025-06-12 13:45:00,512,43.0,7.423,235.9,413.7,5.243,7.449,236.6,413.1,7.39,236.1,412.6,5.441,1.68,759.7,96.48,17.95,59.0,59.580193,4.3349743,0.1
2025-06-12 13:50:00,512,43.2,9.831,236.9,412.1,6.913,9.903,236.6,412.2,9.801,236.1,412.4,7.11,2.35,751.7,97.23,17.983334,62.666668,64.50404,4.4499826,0.1
2025-06-12 13:55:00,512,43.0,6.699,235.6,412.1,4.617,6.775,235.6,411.2,6.694,235.0,411.3,4.777,1.73,743.6,96.66,18.016666,66.333336,69.4279,4.5649915,0.1
2025-06-12 14:00:00,512,42.8,4.799,234.6,411.4,3.164,4.866,234.5,411.5,4.757,234.0,411.2,3.315,1.13,727.7,95.53,18.05,70.0,74.35175,4.68,0.1
2025-06-12 14:05:00,512,42.6,4.033,235.7,412.5,2.565,4.125,235.5,412.4,4.015,235.0,412.2,2.707,0.93,725.0,94.74,18.15,75.0,80.577324,5.163526,0.06666667
2025-06-12 14:10:00,512,42.4,4.718,235.7,413.5,3.112,4.791,235.5,412.4,4.659,236.0,412.6,3.266,0.93,730.0,95.3,18.25,80.0,86.80289,5.647053,0.033333335
2025-06-12 14:15:00,512,42.2,4.365,235.7,413.2,2.936,4.424,236.5,412.4,4.332,236.0,412.6,3.076,0.93,727.7,95.34,18.35,85.0,93.02846,6.130579,0.0
2025-06-12 14:20:00,512,42.0,3.714,235.6,413.2,2.438,3.786,235.4,412.4,3.691,235.0,413.2,2.565,0.93,719.7,94.75,18.483334,89.666664,98.571846,6.7703342,0.0
2025-06-12 14:25:00,512,41.8,4.49,236.6,413.2,3.015,4.546,236.4,413.5,4.447,236.0,412.9,3.153,0.93,727.7,95.37,18.616667,94.333336,104.115234,7.4100895,0.0
2025-06-12 14:30:00,512,41.8,4.376,236.6,412.4,2.926,4.439,236.4,412.4,4.335,236.0,412.9,3.076,1.13,731.7,95.19,18.75,99.0,109.65862,8.049845,0.0
2025-06-12 14:35:00,512,41.4,7.026,236.6,414.6,4.909,7.096,237.4,414.3,7.012,237.0,414.8,5.09,1.54,743.7,96.45,18.883333,101.333336,112.878395,8.80284,0.0
2025-06-12 14:40:00,512,41.6,6.346,236.6,414.4,4.4,6.44,237.2,413.6,6.313,235.9,414.5,4.567,1.54,743.7,96.28,19.016666,103.666664,116.098175,9.555836,0.0
2025-06-12 14:45:00,512,41.4,6.152,236.6,413.4,4.224,6.221,236.2,412.9,6.125,235.9,413.3,4.398,1.34,750.6,96.05,19.15,106.0,119.31795,10.308831,0.0
2025-06-12 14:50:00,512,41.4,8.15,236.6,413.4,5.723,8.247,236.2,413.0,8.161,235.9,413.2,5.889,1.74,754.3,97.21,19.25,107.333336,120.88164,10.746157,0.0
2025-06-12 14:55:00,512,41.4,5.495,236.6,414.0,3.717,5.584,237.3,413.8,5.468,235.9,414.0,3.864,1.32,739.7,96.27,19.35,108.666664,122.44532,11.183483,0.0
2025-06-12 15:00:00,512,41.4,5.751,237.6,413.7,3.947,5.828,238.4,413.6,5.692,238.0,413.9,4.111,1.32,749.3,96.03,19.45,110.0,124.00901,11.620809,0.0
2025-06-12 15:05:00,512,41.2,7.045,236.0,413.2,4.988,7.071,236.1,413.3,7.009,235.5,412.9,5.167,1.54,754.1,96.38,19.483334,110.333336,124.25232,11.807748,0.0
2025-06-12 15:10:00,512,41.2,6.48,235.0,411.1,4.553,6.529,235.0,410.8,6.47,234.5,410.5,4.722,1.54,747.7,96.43,19.516666,110.666664,124.49563,11.994686,0.0
2025-06-12 15:15:00,512,41.0,5.911,235.0,410.0,4.128,5.965,235.0,409.8,5.886,234.5,410.5,4.298,1.54,739.7,96.07,19.55,111.0,124.73894,12.181625,0.0
2025-06-12 15:20:00,512,40.8,5.004,234.0,410.6,3.305,5.095,234.0,409.8,4.98,234.5,409.5,3.456,1.14,743.7,95.64,19.55,111.666664,126.60931,12.154941,0.0
2025-06-12 15:25:00,512,40.6,4.954,234.0,409.8,3.393,5.02,235.0,409.8,4.92,233.5,409.7,3.547,1.14,735.7,95.6,19.55,112.333336,128.47968,12.128255,0.0
2025-06-12 15:30:00,512,40.6,5.055,234.0,409.8,3.365,5.149,233.9,408.7,5.004,233.5,408.5,3.519,1.14,739.7,95.66,19.55,113.0,130.35004,12.10157,0.0
2025-06-12 15:35:00,512,40.4,6.234,234.1,409.5,4.304,6.301,233.6,409.0,6.187,233.2,409.1,4.47,1.34,739.7,96.27,19.516666,114.333336,133.83496,12.040421,0.0
2025-06-12 15:40:00,512,40.4,3.347,233.0,406.1,2.081,3.436,232.6,406.5,3.329,232.2,406.6,2.205,0.74,719.7,94.04,19.483334,115.666664,137.31989,11.97927,0.0
2025-06-12 15:45:00,512,40.4,2.75,232.0,406.1,1.871,2.82,232.6,405.5,2.725,231.2,405.4,2.0,0.74,719.7,93.76,19.45,117.0,140.80481,11.91812,0.0
2025-06-12 15:50:00,512,40.4,3.784,234.0,408.1,2.593,3.843,233.8,408.0,3.768,233.4,408.2,2.729,0.94,727.7,94.97,19.45,118.666664,145.88972,11.815297,0.0
2025-06-12 15:55:00,512,40.4,4.677,234.0,410.0,3.255,4.733,234.8,410.8,4.641,234.4,410.4,3.411,0.94,739.7,95.46,19.45,120.333336,150.97466,11.712474,0.0
2025-06-12 16:00:00,512,40.6,6.319,235.4,412.1,4.49,6.367,235.9,412.1,6.284,235.2,410.9,4.675,1.34,743.7,96.09,19.45,122.0,156.05957,11.609651,0.0
2025-06-12 16:05:00,512,40.6,4.593,234.1,408.3,3.234,4.644,233.6,409.4,4.58,233.7,408.1,3.387,0.94,754.0,95.27,19.466667,123.666664,161.1062,11.5345,0.0
2025-06-12 16:10:00,512,41.0,9.388,234.2,410.8,6.649,9.442,234.5,411.5,9.363,234.7,411.2,6.842,1.94,765.9,97.21,19.483334,125.333336,166.15283,11.459349,0.0
2025-06-12 16:15:00,512,41.8,13.71,236.2,415.1,9.822,13.753,237.7,415.1,13.712,236.8,414.4,10.08,2.98,783.4,97.44,19.5,127.0,171.19946,11.384198,0.0
2025-06-12 16:20:00,512,41.6,17.598,240.0,418.3,12.649,17.638,240.3,418.5,17.579,239.2,418.7,12.966,4.0,778.8,97.55,19.533333,128.33333,176.52502,11.26272,0.0
2025-06-12 16:25:00,512,41.6,15.939,239.2,417.8,11.472,15.99,239.4,418.6,15.92,239.3,418.3,11.759,3.63,767.7,97.56,19.566668,129.66667,181.85057,11.141242,0.0
2025-06-12 16:30:00,512,42.1,26.902,240.1,420.3,20.166,26.974,240.7,420.5,26.886,239.9,420.1,20.598,5.84,773.0,97.82,19.6,131.0,187.17613,11.019764,0.0
2025-06-12 16:35:00,512,43.1,12.817,238.0,416.6,9.36,12.876,238.7,417.2,12.787,238.7,416.6,9.606,2.96,696.2,97.47,19.633333,131.66667,192.12445,10.914366,0.0
2025-06-12 16:40:00,512,44.1,15.299,237.0,415.6,10.729,15.362,237.9,415.5,15.3,237.7,415.2,10.993,3.62,736.2,97.59,19.666668,132.33333,197.07277,10.808968,0.0
2025-06-12 16:45:00,512,43.1,14.945,237.0,414.8,10.673,14.981,237.9,415.4,14.94,236.7,415.3,10.952,3.39,771.1,97.45,19.7,133.0,202.02109,10.703569,0.0
2025-06-12 16:50:00,512,42.7,15.798,238.3,416.6,11.634,15.849,239.0,416.8,15.771,237.6,416.8,11.918,3.39,776.9,97.57,19.716667,134.0,208.51082,10.615713,0.0
2025-06-12 16:55:00,512,43.1,17.729,239.4,418.7,13.057,17.764,239.5,419.8,17.709,239.3,419.3,13.345,4.03,776.9,97.79,19.733334,135.0,215.00053,10.527856,0.0
2025-06-12 17:00:00,512,43.2,17.668,240.8,419.4,12.551,17.727,241.2,419.4,17.638,240.5,419.4,12.859,3.77,770.8,97.6,19.75,136.0,221.49026,10.44,0.0
2025-06-12 17:05:00,512,43.5,16.798,236.7,414.2,12.304,16.838,237.8,414.5,16.804,237.3,414.1,12.588,3.71,747.6,97.77,19.783333,136.33333,226.29012,10.279036,0.0
2025-06-12 17:10:00,512,43.1,14.849,236.0,412.6,10.221,14.907,236.5,412.4,14.829,235.8,412.4,10.475,3.04,769.3,97.56,19.816668,136.66667,231.08998,10.118072,0.0
2025-06-12 17:15:00,512,43.1,15.37,235.9,412.9,10.943,15.413,236.5,413.2,15.355,235.8,412.5,11.187,3.62,709.0,97.74,19.85,137.0,235.88983,9.957108,0.0
2025-06-12 17:20:00,512,43.7,12.06,235.0,410.7,8.842,12.119,235.3,411.0,12.041,234.0,410.8,9.069,2.63,741.3,97.49,19.866667,135.66667,236.13792,9.638072,0.0
2025-06-12 17:25:00,512,45.3,13.679,235.0,411.0,9.699,13.727,235.3,411.1,13.667,235.0,411.9,9.927,3.2,710.9,97.71,19.883333,134.33333,236.386,9.319036,0.0
2025-06-12 17:30:00,512,46.3,5.733,233.0,408.7,3.999,5.787,234.2,409.4,5.697,233.9,408.9,4.153,1.43,745.3,96.29,19.9,133.0,236.6341,9.0,0.0
2025-06-12 17:35:00,512,46.7,10.274,235.0,411.9,7.113,10.332,235.4,411.1,10.246,235.0,411.7,7.294,2.47,715.4,97.48,19.916666,129.33333,230.48242,8.762608,0.0
2025-06-12 17:40:00,512,47.5,12.528,236.0,413.3,8.938,12.597,236.4,414.1,12.517,236.0,413.1,9.172,3.11,716.2,97.51,19.933334,125.666664,224.33076,8.525214,0.0
2025-06-12 17:45:00,512,47.9,12.12,237.0,414.3,8.626,12.179,236.6,415.1,12.099,236.0,414.1,8.847,2.93,734.2,97.53,19.95,122.0,218.1791,8.287822,0.0
2025-06-12 17:50:00,512,48.3,11.594,236.3,413.0,8.279,11.658,236.5,413.7,11.576,236.5,412.9,8.462,2.8,733.3,97.83,19.933334,116.333336,206.99179,8.056618,0.0
2025-06-12 17:55:00,512,48.7,10.358,236.4,413.5,7.41,10.409,236.5,414.5,10.342,236.4,413.4,7.604,2.71,733.3,97.51,19.916666,110.666664,195.80447,7.8254128,0.0
2025-06-12 18:00:00,512,48.7,9.951,235.5,413.0,7.107,9.994,236.6,414.4,9.924,236.4,412.8,7.292,2.42,737.3,97.45,19.9,105.0,184.61717,7.5942082,0.0
2025-06-12 18:05:00,512,48.9,4.283,235.5,410.9,3.038,4.325,235.6,412.5,4.234,235.4,411.3,3.181,1.11,715.3,95.49,19.866667,99.0,172.25172,7.371052,0.0
2025-06-12 18:10:00,512,48.9,8.476,232.8,407.9,6.156,8.487,233.4,408.9,8.409,233.1,408.0,6.315,2.17,697.3,97.49,19.833332,93.0,159.88626,7.147895,0.0
2025-06-12 18:15:00,512,48.9,7.738,234.9,411.1,5.471,7.762,235.5,412.0,7.694,235.2,411.4,5.593,1.91,685.6,97.82,19.8,87.0,147.52081,6.9247384,0.0
2025-06-12 18:20:00,512,48.7,7.251,234.9,410.1,5.134,7.282,235.5,411.9,7.218,235.2,410.5,5.302,1.78,681.3,96.78,19.733334,82.0,136.8123,6.763118,0.0
2025-06-12 18:25:00,512,48.7,3.378,233.9,409.0,2.291,3.461,234.5,409.8,3.356,234.2,409.0,2.428,0.81,745.3,94.45,19.666666,77.0,126.1038,6.6014967,0.0
2025-06-12 18:30:00,512,48.3,3.145,233.7,409.1,2.125,3.224,234.3,410.1,3.137,234.3,409.6,2.259,0.83,749.3,94.15,19.6,72.0,115.39529,6.439876,0.0
2025-06-12 18:35:00,512,47.9,3.032,232.7,408.0,2.017,3.119,233.3,408.9,3.019,234.3,408.6,2.15,0.83,729.3,94.1,19.533333,68.333336,107.23633,6.23191,0.0
2025-06-12 18:40:00,512,47.3,5.229,234.9,410.4,3.65,5.285,235.6,412.3,5.201,235.4,411.7,3.804,1.1,711.1,95.95,19.466667,64.666664,99.07736,6.023944,0.0
2025-06-12 18:45:00,512,46.9,2.689,233.6,409.8,1.769,2.782,234.3,411.3,2.69,234.4,410.8,1.898,0.66,722.0,93.18,19.4,61.0,90.9184,5.815978,0.0
2025-06-12 18:50:00,512,46.3,4.242,233.6,409.9,2.874,4.289,234.3,411.5,4.184,234.4,409.8,3.011,0.99,741.3,95.36,19.316666,58.0,84.036026,5.661247,0.0
2025-06-12 18:55:00,512,45.9,3.954,233.6,408.8,2.658,4.059,234.3,410.5,3.97,234.4,409.8,2.795,0.79,761.3,94.95,19.233334,55.0,77.153656,5.506516,0.0
2025-06-12 19:00:00,512,45.7,2.528,233.6,408.7,1.656,2.644,234.3,409.7,2.543,234.4,409.5,1.78,0.59,745.9,92.99,19.15,52.0,70.27128,5.3517847,0.0
2025-06-12 19:05:00,512,45.3,3.409,233.8,409.4,2.292,3.501,234.6,410.8,3.397,234.7,409.8,2.427,0.59,729.3,94.41,19.083334,48.666668,64.0365,5.0857496,0.0
2025-06-12 19:10:00,512,44.9,2.95,233.8,410.1,1.925,3.033,234.6,411.5,2.943,234.7,409.6,2.058,0.79,723.3,93.66,19.016666,45.333332,57.801727,4.8197145,0.0
2025-06-12 19:15:00,512,44.5,2.773,233.8,410.1,1.594,2.884,234.6,411.2,2.777,234.7,410.5,1.718,0.59,721.3,92.77,18.95,42.0,51.56695,4.5536795,0.0
2025-06-12 19:20:00,512,44.1,2.357,233.8,408.1,1.152,2.472,234.6,410.2,2.4,234.7,409.4,1.268,0.59,703.9,91.48,18.866667,38.666668,45.949116,4.377427,0.0
2025-06-12 19:25:00,512,43.9,1.735,233.8,407.9,0.986,1.847,233.6,410.2,1.786,234.7,409.4,1.09,0.39,706.6,90.49,18.783335,35.333332,40.331276,4.2011747,0.0
2025-06-12 19:30:00,512,43.5,1.434,233.7,408.9,0.742,1.539,233.6,410.1,1.446,234.6,409.1,0.847,0.39,690.9,87.53,18.7,32.0,34.71344,4.0249224,0.0
2025-06-12 19:35:00,512,43.1,1.247,233.7,408.1,0.663,1.331,233.6,409.9,1.286,234.6,409.1,0.759,0.14,683.9,87.34,18.616667,28.0,28.273533,3.7699277,0.0
2025-06-12 19:40:00,512,42.7,1.246,233.7,409.0,0.423,1.322,234.8,410.9,1.272,234.6,410.1,0.501,0.14,676.0,84.27,18.533335,24.0,21.833626,3.514933,0.0
2025-06-12 19:45:00,512,42.3,0.928,233.7,410.0,0.27,0.978,234.8,410.8,0.945,234.6,409.9,0.343,0.14,660.0,79.23,18.45,20.0,15.39372,3.2599385,0.0
2025-06-12 19:50:00,512,41.9,0.809,233.7,409.3,0.156,0.874,234.8,411.3,0.828,234.6,409.9,0.196,0.05,636.1,76.32,18.366667,16.0,10.60972,3.0218203,0.0
2025-06-12 19:55:00,512,41.7,1.796,233.7,408.9,0.094,1.833,234.9,411.3,1.794,234.6,410.3,0.131,0.02,623.1,71.36,18.283335,12.0,5.8257203,2.7837024,0.0
2025-06-12 20:00:00,512,41.3,1.665,233.7,408.6,0.025,1.707,234.9,411.0,1.662,234.6,409.2,0.029,0.0,607.1,67.46,18.2,8.0,1.0417204,2.5455842,0.0
2025-06-13 06:00:00,512,29.1,1.994,232.7,407.2,1.295,2.053,233.4,408.1,1.985,233.7,408.0,1.407,0.3,720.7,92.01,16.3,39.0,58.081608,3.8268526,0.0
2025-06-13 06:05:00,512,29.7,2.413,232.7,407.2,1.595,2.455,233.4,408.2,2.395,233.7,408.0,1.721,0.5,730.7,92.53,16.383333,43.666668,66.42536,3.8268526,0.0
2025-06-13 06:10:00,512,30.3,2.282,232.7,406.2,1.488,2.37,233.4,407.2,2.281,232.5,407.0,1.605,0.5,728.7,92.55,16.466665,48.333332,74.76912,3.8268526,0.0
2025-06-13 06:15:00,512,30.7,2.163,232.7,407.0,1.407,2.25,233.4,407.2,2.183,232.5,407.3,1.528,0.5,723.1,92.03,16.55,53.0,83.11287,3.8268526,0.0
2025-06-13 06:20:00,512,31.3,2.523,231.7,406.0,1.683,2.608,232.4,406.2,2.511,232.5,406.3,1.799,0.5,720.7,93.12,16.65,58.0,92.7824,3.751235,0.0
2025-06-13 06:25:00,512,31.9,2.332,231.7,405.9,1.55,2.43,232.4,406.2,2.333,232.5,405.3,1.672,0.5,724.7,92.63,16.75,63.0,102.45194,3.6756175,0.0
2025-06-13 06:30:00,512,32.3,2.136,234.4,409.9,1.429,2.247,234.8,410.5,2.152,234.0,410.3,1.55,0.5,717.4,92.24,16.85,68.0,112.121475,3.6,0.0
2025-06-13 06:35:00,512,32.9,2.943,233.2,408.8,2.004,3.019,233.6,409.2,2.919,234.0,409.2,2.128,0.5,728.7,94.16,16.95,73.333336,121.66982,3.5320776,0.0
2025-06-13 06:40:00,512,33.3,3.017,234.2,408.8,2.075,3.089,234.7,410.2,2.995,234.0,410.3,2.205,0.71,726.5,94.07,17.05,78.666664,131.21817,3.4641554,0.0
2025-06-13 06:45:00,512,33.9,3.558,235.4,411.9,2.478,3.632,236.0,411.9,3.533,235.5,412.2,2.612,0.71,740.3,94.84,17.15,84.0,140.76651,3.396233,0.0
2025-06-13 06:50:00,512,34.3,3.237,234.2,410.2,2.226,3.321,235.0,409.8,3.232,234.4,409.8,2.359,0.71,728.7,94.36,17.266666,90.0,151.30939,3.4460182,0.0
2025-06-13 06:55:00,512,34.7,4.809,234.2,409.3,3.373,4.864,234.0,409.7,4.776,234.4,409.4,3.527,1.11,738.9,95.6,17.383333,96.0,161.85225,3.4958036,0.0
2025-06-13 07:00:00,512,35.3,5.137,234.2,410.0,3.613,5.187,235.0,409.8,5.092,234.4,410.2,3.773,1.31,744.7,95.75,17.5,102.0,172.39513,3.5455887,0.0
2025-06-13 07:05:00,512,35.7,3.395,233.6,408.4,2.326,3.44,234.0,408.9,3.352,234.4,408.8,2.463,0.91,727.3,94.41,17.633333,108.666664,183.5743,3.7319362,0.0
2025-06-13 07:10:00,512,35.9,3.555,233.6,409.8,2.454,3.64,235.0,409.9,3.536,234.4,410.1,2.589,0.71,724.7,94.84,17.766666,115.333336,194.75346,3.918284,0.0
2025-06-13 07:15:00,512,36.3,4.1,233.7,409.0,2.837,4.167,234.0,409.8,4.065,234.4,409.2,2.981,0.91,729.7,95.23,17.9,122.0,205.93263,4.1046314,0.0
2025-06-13 07:20:00,512,36.7,4.451,234.9,410.9,3.109,4.503,235.1,410.8,4.389,234.5,410.0,3.257,1.11,740.7,95.4,18.033333,128.66667,217.04924,4.5404162,0.0
2025-06-13 07:25:00,512,36.9,5.537,234.9,411.0,3.896,5.595,235.1,411.8,5.515,234.5,411.2,4.056,1.31,744.7,96.26,18.166666,135.33333,228.16586,4.9762015,0.0
2025-06-13 07:30:00,512,37.3,6.414,233.9,409.1,4.527,6.425,235.1,410.6,6.382,234.5,409.7,4.712,1.51,744.7,96.06,18.3,142.0,239.28247,5.4119864,0.0
2025-06-13 07:35:00,512,37.7,5.262,232.9,407.0,3.625,5.296,233.1,408.6,5.212,233.5,407.6,3.777,1.3,736.7,95.78,18.433332,148.66667,251.04826,5.771322,0.0
2025-06-13 07:40:00,512,38.1,5.817,232.8,408.0,4.023,5.849,234.1,408.8,5.779,233.5,409.2,4.18,1.3,740.7,96.3,18.566668,155.33333,262.81406,6.1306567,0.0
2025-06-13 07:45:00,512,38.5,8.251,233.9,409.1,5.798,8.261,234.1,408.8,8.211,234.5,408.9,5.963,1.9,752.7,97.26,18.7,162.0,274.57983,6.489992,0.0
2025-06-13 07:50:00,512,39.1,10.104,236.7,413.9,7.178,10.149,236.9,414.3,10.086,236.8,414.4,7.38,2.45,753.5,97.27,18.816668,169.33333,288.03705,6.7386317,0.0
2025-06-13 07:55:00,512,39.7,8.497,235.6,412.7,5.988,8.514,235.9,413.3,8.447,235.8,413.2,6.157,2.05,748.7,97.26,18.933332,176.66667,301.49423,6.987271,0.0
2025-06-13 08:00:00,512,39.9,6.642,234.6,410.4,4.66,6.657,234.9,410.3,6.588,234.8,411.2,4.836,1.63,736.7,96.44,19.05,184.0,314.95145,7.2359104,0.0
2025-06-13 08:05:00,512,39.9,5.863,233.4,408.9,3.967,5.906,233.6,409.3,5.785,233.6,409.1,4.121,1.43,736.7,96.25,19.166666,191.0,328.00827,7.355343,0.0
2025-06-13 08:10:00,512,39.9,6.487,236.9,415.0,4.618,6.523,237.4,415.5,6.458,237.1,415.1,4.789,1.43,744.9,96.43,19.283333,198.0,341.06512,7.474775,0.0
2025-06-13 08:15:00,512,40.3,7.906,233.4,408.8,5.546,7.924,233.8,409.6,7.856,233.6,409.3,5.704,1.83,748.7,97.23,19.4,205.0,354.12195,7.5942073,0.0
2025-06-13 08:20:00,512,40.7,13.298,234.4,411.0,9.357,13.334,234.8,410.1,13.275,234.6,410.2,9.601,3.05,768.3,97.45,19.5,211.0,365.06567,7.474775,0.0
2025-06-13 08:25:00,512,41.5,14.818,234.4,410.3,10.298,14.857,234.8,410.1,14.789,234.6,410.4,10.567,3.28,756.7,97.46,19.6,217.0,376.00943,7.355343,0.0
2025-06-13 08:30:00,512,41.9,8.438,233.3,408.6,5.901,8.448,233.8,408.5,8.387,233.6,407.9,6.075,1.99,737.0,97.21,19.7,223.0,386.95316,7.2359104,0.0
2025-06-13 08:35:00,512,41.9,7.43,233.3,408.6,5.209,7.466,233.8,408.8,7.381,233.6,409.1,5.386,1.79,744.7,96.71,19.783335,226.33333,392.0284,7.116537,0.0
2025-06-13 08:40:00,512,42.3,9.984,234.3,409.8,7.053,10.017,234.8,409.9,9.943,234.7,410.2,7.25,2.32,750.6,97.25,19.866667,229.66667,397.10364,6.9971633,0.0
2025-06-13 08:45:00,512,41.3,10.763,235.3,410.9,7.585,10.794,235.7,411.0,10.743,234.8,411.1,7.8,2.57,748.7,97.28,19.95,233.0,402.1789,6.87779,0.0
2025-06-13 08:50:00,512,39.7,9.584,235.0,410.6,6.76,9.606,234.7,410.8,9.546,234.8,410.6,6.951,2.35,748.7,97.26,20.016666,233.33333,399.72525,6.8934393,0.0
2025-06-13 08:55:00,512,38.9,10.441,234.6,409.9,7.399,10.471,234.6,410.3,10.403,234.4,410.7,7.607,2.42,748.7,97.26,20.083334,233.66667,397.27158,6.9090886,0.0
2025-06-13 09:00:00,512,40.1,14.302,236.8,414.2,10.155,14.345,236.6,414.2,14.287,236.5,414.2,10.419,3.36,748.7,97.47,20.15,234.0,394.81793,6.924738,0.0
2025-06-13 09:05:00,512,41.4,11.127,237.0,413.2,7.934,11.154,236.6,413.4,11.104,236.1,413.4,8.156,2.52,744.7,97.28,20.199999,232.0,387.62665,6.9741178,0.0
2025-06-13 09:10:00,512,42.0,8.53,236.0,413.6,6.08,8.575,236.6,413.6,8.51,236.1,413.7,6.234,2.1,748.6,97.43,20.25,230.0,380.43533,7.023498,0.0
2025-06-13 09:15:00,512,40.6,10.796,236.2,413.4,7.669,10.841,236.6,412.6,10.77,236.1,412.8,7.885,2.5,748.1,97.27,20.3,228.0,373.24405,7.072878,0.0
2025-06-13 09:20:00,512,39.8,12.256,237.2,414.3,8.734,12.304,236.4,414.1,12.232,235.9,414.2,8.983,2.97,752.7,97.29,20.316666,225.33333,366.11636,7.300131,0.0
2025-06-13 09:25:00,512,39.6,18.712,239.3,417.6,13.526,18.761,239.6,417.0,18.698,237.9,416.9,13.846,4.35,756.5,97.7,20.333334,222.66667,358.9887,7.527384,0.0
2025-06-13 09:30:00,512,41.3,11.731,235.2,412.0,8.347,11.771,235.3,411.6,11.707,235.0,411.8,8.565,2.79,744.7,97.46,20.35,220.0,351.86102,7.754637,0.0
2025-06-13 09:35:00,512,41.7,19.53,236.3,412.3,13.865,19.577,236.4,411.6,19.477,234.9,412.7,14.197,4.6,752.6,97.65,20.366667,218.33333,349.2103,7.9608865,0.0
2025-06-13 09:40:00,512,41.3,15.555,235.5,412.7,10.318,15.604,235.8,411.8,15.545,234.9,412.3,10.574,3.72,749.0,97.58,20.383333,216.66667,346.5596,8.167136,0.0
2025-06-13 09:45:00,512,41.3,17.953,236.0,413.4,12.811,17.999,236.9,412.9,17.925,236.2,413.1,13.117,4.15,747.6,97.61,20.4,215.0,343.90887,8.373386,0.0
2025-06-13 09:50:00,512,41.5,17.515,235.0,412.1,12.429,17.555,235.9,411.6,17.494,235.2,411.8,12.734,4.19,748.6,97.56,20.433332,213.66667,345.0199,8.546039,0.0
2025-06-13 09:55:00,512,41.3,22.356,236.1,413.0,16.155,22.395,235.9,413.7,22.323,235.2,413.8,16.506,5.25,737.4,97.87,20.466667,212.33333,346.13095,8.718691,0.0
2025-06-13 10:00:00,512,41.8,13.275,234.0,409.3,9.372,13.317,234.0,409.0,13.259,233.8,409.9,9.599,3.16,744.2,97.61,20.5,211.0,347.24197,8.891343,0.0
2025-06-13 10:05:00,512,43.0,8.779,233.8,409.8,6.184,8.803,233.6,409.5,8.736,233.4,410.0,6.354,2.19,735.2,97.46,20.533333,209.66667,350.05664,9.024399,0.0
2025-06-13 10:10:00,512,43.6,11.951,235.8,413.1,8.543,11.99,236.6,413.7,11.94,235.5,413.6,8.782,2.81,744.6,97.31,20.566668,208.33333,352.8713,9.157455,0.0
2025-06-13 10:15:00,512,43.6,16.247,237.9,415.5,11.637,16.276,237.6,415.7,16.223,236.5,415.0,11.924,3.86,752.6,97.6,20.6,207.0,355.68597,9.290511,0.0
2025-06-13 10:20:00,512,42.6,13.622,236.9,414.2,9.743,13.673,237.0,414.2,13.608,236.7,414.4,9.999,3.26,752.6,97.47,20.65,206.33333,358.83905,9.343532,0.0
2025-06-13 10:25:00,512,42.4,13.381,236.9,415.0,9.578,13.434,237.0,415.4,13.372,236.7,415.3,9.826,3.04,752.6,97.45,20.7,205.66667,361.99213,9.396551,0.0
2025-06-13 10:30:00,512,42.2,17.141,237.9,417.2,12.337,17.199,238.0,417.1,17.142,237.7,416.4,12.64,4.0,748.6,97.6,20.75,205.0,365.1452,9.449572,0.0
2025-06-13 10:35:00,512,44.0,35.603,242.3,425.5,26.781,35.689,242.7,423.8,35.633,241.1,424.4,27.373,8.7,763.6,97.86,20.8,205.66667,367.2843,9.693827,0.0
2025-06-13 10:40:00,512,46.3,19.746,238.9,418.6,14.235,19.815,240.0,418.1,19.759,239.4,418.4,14.556,4.78,744.6,97.8,20.85,206.33333,369.42343,9.938082,0.0
