collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-06-13 10:45:00,512,46.5,23.268,240.0,419.1,16.757,23.316,240.2,418.7,23.243,239.4,418.8,17.118,5.66,748.6,97.91,20.9,207.0,371.56253,10.182337,0.0
2025-06-13 10:50:00,512,46.8,16.149,237.9,416.9,11.59,16.198,238.1,416.5,16.142,237.4,416.3,11.861,3.88,752.2,97.79,20.966667,209.66667,374.3763,10.356081,0.0
2025-06-13 10:55:00,512,47.1,22.369,239.8,419.2,16.147,22.416,240.2,418.6,22.347,239.5,419.1,16.5,5.58,744.6,97.9,21.033333,212.33333,377.1901,10.529825,0.0
2025-06-13 11:00:00,512,47.9,16.621,238.8,419.1,11.966,16.654,239.2,418.7,16.588,238.5,418.8,12.248,4.04,755.1,97.71,21.1,215.0,380.00388,10.703569,0.0
2025-06-13 11:05:00,512,47.3,16.206,237.8,415.5,11.7,16.263,238.3,415.4,16.223,238.2,415.5,11.973,3.8,752.6,97.72,21.233334,218.66667,383.15137,11.131911,0.0
2025-06-13 11:10:00,512,47.5,16.743,238.8,417.6,12.064,16.783,239.3,417.5,16.736,238.3,417.3,12.34,4.05,744.6,97.7,21.366667,222.33333,386.2989,11.560252,0.0
2025-06-13 11:15:00,512,47.7,24.003,241.5,420.5,16.403,24.086,241.0,419.5,23.984,240.7,420.6,16.807,5.74,744.4,97.6,21.5,226.0,389.44638,11.988594,0.0
2025-06-13 11:20:00,512,47.5,14.509,237.6,415.5,10.306,14.556,237.6,413.9,14.493,236.9,414.2,10.558,3.7,736.6,97.61,21.683332,230.0,392.58914,12.32737,0.0
2025-06-13 11:25:00,512,49.1,46.307,243.5,426.9,34.132,46.44,245.0,426.0,46.347,242.8,426.2,34.917,11.67,744.6,97.76,21.866667,234.0,395.73193,12.666146,0.0
2025-06-13 11:30:00,512,50.1,30.555,242.2,426.4,25.134,30.651,241.6,425.3,30.558,241.1,425.1,25.603,7.39,738.3,98.17,22.05,238.0,398.8747,13.004922,0.0
2025-06-13 11:35:00,512,50.7,48.268,243.9,428.6,35.463,48.419,244.4,427.2,48.334,242.8,427.0,36.257,12.4,734.7,97.81,22.199999,241.33333,402.34705,13.513253,0.0
2025-06-13 11:40:00,512,51.7,19.485,236.4,413.7,13.838,19.525,237.0,412.6,19.412,235.7,412.2,14.15,4.75,729.0,97.85,22.35,244.66667,405.8194,14.021584,0.0
2025-06-13 11:45:00,512,52.5,35.027,241.6,423.0,25.697,35.092,242.1,422.3,35.046,240.7,421.9,26.251,8.88,729.1,97.97,22.5,248.0,409.29175,14.529915,0.0
2025-06-13 11:50:00,512,54.5,51.543,245.2,428.5,35.549,51.722,246.5,427.7,51.634,244.1,427.1,36.371,13.35,727.4,97.83,22.55,252.0,414.76462,14.879991,0.0
2025-06-13 11:55:00,512,55.0,27.128,240.6,420.8,19.905,27.22,241.1,420.4,27.15,239.5,420.4,20.327,6.57,737.0,97.95,22.6,256.0,420.23752,15.230065,0.0
2025-06-13 12:00:00,512,55.3,27.332,241.0,422.2,20.13,27.442,241.2,421.0,27.383,239.9,421.6,20.556,6.8,725.0,97.95,22.65,260.0,425.7104,15.580141,0.0
2025-06-13 12:05:00,512,55.3,28.903,239.4,421.1,21.306,29.011,240.1,420.0,28.893,239.0,420.2,21.756,7.03,747.1,97.93,22.533333,263.66666,430.50015,15.78676,0.0
2025-06-13 12:10:00,512,55.8,23.407,238.3,418.4,16.735,23.527,239.0,417.1,23.406,237.7,416.4,17.095,5.83,737.1,97.93,22.416666,267.33334,435.28992,15.99338,0.0
2025-06-13 12:15:00,512,56.5,43.696,242.1,425.6,33.344,43.824,242.8,424.4,43.689,241.0,423.9,34.063,10.78,737.3,97.95,22.3,271.0,440.07968,16.199999,0.0
2025-06-13 12:20:00,512,55.6,20.518,236.1,414.3,14.634,20.608,236.8,413.8,20.492,236.4,413.6,14.956,4.87,745.0,97.82,22.083332,272.66666,441.18585,16.460388,0.0
2025-06-13 12:25:00,512,56.2,13.472,235.8,412.1,9.519,13.566,236.1,411.6,13.441,235.6,411.5,9.755,3.34,733.0,97.57,21.866667,274.33334,442.29202,16.720776,0.0
2025-06-13 12:30:00,512,55.0,16.359,234.8,411.5,11.691,16.428,235.1,411.0,16.352,234.4,410.7,11.962,3.85,741.0,97.74,21.65,276.0,443.3982,16.981165,0.0
2025-06-13 12:35:00,512,54.0,15.547,238.0,416.7,11.167,15.626,238.4,416.2,15.531,237.3,415.6,11.427,3.65,750.4,97.73,21.4,273.33334,436.83948,17.116913,0.0
2025-06-13 12:40:00,512,53.6,45.775,242.7,426.3,33.86,45.945,243.0,425.1,45.809,242.4,425.1,34.607,10.41,758.0,97.86,21.15,270.66666,430.28076,17.25266,0.0
2025-06-13 12:45:00,512,53.4,16.152,239.3,418.0,11.601,16.255,239.5,417.3,16.131,238.2,417.0,11.871,3.96,744.1,97.75,20.9,268.0,423.72205,17.388409,0.0
2025-06-13 12:50:00,512,52.4,20.142,240.3,419.9,14.703,20.226,239.6,419.3,20.141,239.2,419.8,15.023,4.8,748.0,97.87,20.716667,260.33334,407.2049,17.501587,0.0
2025-06-13 12:55:00,512,52.4,14.273,238.4,417.2,10.22,14.338,239.0,416.2,14.258,237.6,416.6,10.47,3.55,740.0,97.62,20.533333,252.66667,390.68774,17.614765,0.0
2025-06-13 13:00:00,512,52.0,12.07,238.4,417.2,8.651,12.175,239.0,417.4,12.066,237.6,417.6,8.873,3.08,740.0,97.46,20.35,245.0,374.1706,17.727943,0.0
2025-06-13 13:05:00,512,52.4,15.645,238.2,416.1,11.177,15.747,237.9,415.5,15.638,237.6,416.0,11.456,3.55,755.9,97.59,20.25,235.33333,354.71463,17.634607,0.0
2025-06-13 13:10:00,512,50.6,13.752,236.2,413.3,9.761,13.847,236.9,413.1,13.725,235.6,413.4,10.015,3.15,752.0,97.46,20.15,225.66667,335.25864,17.54127,0.0
2025-06-13 13:15:00,512,49.6,16.784,237.3,414.3,11.956,16.871,236.9,414.2,16.75,236.6,413.7,12.252,3.96,757.6,97.57,20.05,216.0,315.80267,17.447933,0.0
2025-06-13 13:20:00,512,48.8,13.676,236.3,413.3,9.677,13.746,236.9,412.6,13.635,235.6,412.2,9.93,3.32,755.2,97.47,20.0,208.66667,302.04193,17.250212,0.0
2025-06-13 13:25:00,512,49.2,11.986,237.3,415.2,8.55,12.077,238.1,414.5,11.972,236.7,414.6,8.788,2.92,756.0,97.29,19.949999,201.33333,288.28122,17.052488,0.0
2025-06-13 13:30:00,512,50.1,14.479,237.3,416.4,10.325,14.545,238.2,415.5,14.441,236.7,415.6,10.597,3.32,762.2,97.45,19.9,194.0,274.52048,16.854767,0.0
2025-06-13 13:35:00,512,50.8,13.159,237.3,415.1,9.312,13.232,237.2,414.4,13.102,236.7,414.4,9.556,3.11,754.9,97.46,19.866667,192.0,273.37936,16.549137,0.0
2025-06-13 13:40:00,512,50.8,13.028,237.4,414.8,9.257,13.092,237.1,414.1,12.992,236.7,413.7,9.5,2.91,759.7,97.46,19.833332,190.0,272.23822,16.243507,0.0
2025-06-13 13:45:00,512,50.8,13.234,237.0,415.3,9.501,13.302,237.1,415.0,13.218,236.6,414.9,9.749,2.95,758.6,97.44,19.8,188.0,271.0971,15.937878,0.0
2025-06-13 13:50:00,512,50.6,13.08,237.0,414.1,9.345,13.138,237.1,413.2,13.05,236.7,414.7,9.575,3.02,758.7,97.6,19.783333,190.33333,280.53088,15.751654,0.0
2025-06-13 13:55:00,512,50.6,11.643,237.0,415.3,8.335,11.674,237.2,415.4,11.593,236.7,414.9,8.576,2.8,756.0,97.27,19.766666,192.66667,289.96463,15.56543,0.0
2025-06-13 14:00:00,512,50.2,9.373,238.0,417.1,6.718,9.408,238.2,416.3,9.336,237.7,416.9,6.909,2.36,758.8,97.23,19.75,195.0,299.3984,15.379206,0.0
2025-06-13 14:05:00,512,50.0,12.373,239.0,417.8,8.921,12.439,239.3,418.5,12.357,238.7,418.5,9.17,2.96,764.0,97.28,19.766666,199.66667,314.40366,15.317031,0.0
2025-06-13 14:10:00,512,49.4,13.041,239.0,418.2,9.323,13.107,239.2,417.5,13.012,238.8,418.5,9.564,3.2,759.9,97.46,19.783333,204.33333,329.40887,15.254857,0.0
2025-06-13 14:15:00,512,49.2,16.07,240.0,420.5,11.703,16.138,240.3,419.3,16.059,238.7,419.9,11.993,3.72,770.1,97.57,19.8,209.0,344.41412,15.192682,0.0
2025-06-13 14:20:00,512,45.8,11.7,238.7,417.1,8.447,11.766,238.1,416.0,11.683,237.6,416.4,8.683,2.83,748.0,97.29,19.85,213.0,357.38428,15.141238,0.0
2025-06-13 14:25:00,512,44.0,10.351,237.7,415.8,7.441,10.397,238.1,415.3,10.312,237.6,415.6,7.64,2.38,737.4,97.45,19.9,217.0,370.3544,15.089794,0.0
2025-06-13 14:30:00,512,43.6,19.809,240.8,421.7,14.413,19.881,241.2,420.8,19.812,239.6,421.1,14.756,4.58,753.5,97.74,19.95,221.0,383.32455,15.03835,0.0
2025-06-13 14:35:00,512,44.7,33.783,244.1,425.9,25.164,33.933,244.2,424.8,33.776,243.1,424.8,25.717,7.94,771.1,97.8,20.0,222.0,389.66406,15.135087,0.0
2025-06-13 14:40:00,512,46.0,40.297,244.6,428.4,29.567,40.436,245.1,426.9,40.273,243.4,426.9,30.232,9.81,743.8,97.85,20.050001,223.0,396.00354,15.231824,0.0
2025-06-13 14:45:00,512,45.5,20.071,240.1,420.8,14.539,20.14,240.2,420.0,20.026,239.4,419.3,14.896,4.8,760.2,97.6,20.1,224.0,402.34305,15.328561,0.0
2025-06-13 14:50:00,512,45.7,14.344,238.1,417.0,10.293,14.456,238.3,415.6,14.327,237.9,416.5,10.559,3.26,768.0,97.46,20.116667,224.0,406.0219,15.294628,0.0
2025-06-13 14:55:00,512,46.2,29.613,242.0,424.1,22.22,29.752,242.5,422.1,29.601,240.8,422.3,22.704,7.08,770.7,97.8,20.133333,224.0,409.70074,15.260696,0.0
2025-06-13 15:00:00,512,46.4,10.713,237.9,417.3,7.714,10.755,238.9,417.1,10.676,238.3,417.3,7.916,2.63,746.3,97.44,20.15,224.0,413.3796,15.226764,0.0
2025-06-13 15:05:00,512,45.0,6.953,236.6,414.6,4.933,7.02,237.3,414.8,6.916,236.9,415.7,5.102,1.8,740.0,96.72,20.133333,223.0,414.40955,15.213981,0.0
2025-06-13 15:10:00,512,44.6,12.995,238.2,416.4,9.326,13.051,237.3,415.2,12.98,237.0,416.3,9.572,3.04,761.4,97.46,20.116667,222.0,415.4395,15.201198,0.0
2025-06-13 15:15:00,512,44.0,12.382,237.2,414.5,8.82,12.426,236.3,413.9,12.351,235.8,414.9,9.073,3.04,761.4,97.27,20.1,221.0,416.46945,15.188415,0.0
2025-06-13 15:20:00,512,45.4,7.913,237.2,413.8,5.631,7.939,237.3,413.7,7.882,236.9,413.9,5.787,1.98,748.0,97.29,20.066668,219.0,414.21002,15.051459,0.0
2025-06-13 15:25:00,512,46.0,8.041,237.2,413.5,5.687,8.071,237.3,413.4,8.003,236.8,413.4,5.848,2.03,747.4,97.26,20.033333,217.0,411.95056,14.914505,0.0
2025-06-13 15:30:00,512,46.2,9.489,237.0,413.9,6.763,9.544,236.1,413.4,9.468,235.8,414.1,6.952,2.23,752.0,97.23,20.0,215.0,409.69113,14.77755,0.0
2025-06-13 15:35:00,512,46.8,15.347,239.1,419.4,11.105,15.416,239.2,418.7,15.322,238.9,418.9,11.378,3.51,765.1,97.59,19.95,212.33333,403.83514,14.653199,0.0
2025-06-13 15:40:00,512,45.6,25.913,242.9,424.5,19.571,26.017,242.9,423.7,25.879,241.7,423.5,19.985,6.62,680.0,97.91,19.9,209.66667,397.9792,14.52885,0.0
2025-06-13 15:45:00,512,45.5,16.654,239.4,419.3,11.982,16.75,239.5,418.6,16.653,239.7,418.6,12.253,4.06,688.0,97.76,19.85,207.0,392.1232,14.404499,0.0
2025-06-13 15:50:00,512,44.3,14.431,239.4,419.8,10.484,14.497,239.5,419.5,14.411,238.9,419.8,10.757,3.26,744.4,97.46,19.816668,202.66667,381.39343,14.282999,0.0
2025-06-13 15:55:00,512,44.9,21.009,239.5,419.4,15.196,21.053,239.9,418.7,20.999,239.7,419.3,15.549,5.1,748.8,97.75,19.783333,198.33333,370.6637,14.1615,0.0
2025-06-13 16:00:00,512,44.5,16.783,240.6,421.4,12.191,16.848,240.9,420.8,16.769,239.6,420.4,12.498,3.65,776.0,97.57,19.75,194.0,359.93393,14.04,0.0
2025-06-13 16:05:00,512,45.5,18.526,238.2,417.5,13.283,18.63,238.8,415.9,18.522,238.0,416.1,13.582,4.33,742.2,97.86,19.716667,189.33333,347.61136,13.801621,0.0
2025-06-13 16:10:00,512,46.0,26.868,239.4,420.8,20.306,26.948,238.6,418.7,26.858,238.5,420.1,20.733,6.11,768.0,98.0,19.683332,184.66667,335.2888,13.563242,0.0
2025-06-13 16:15:00,512,46.6,16.7,237.5,415.0,12.001,16.746,237.6,413.5,16.691,237.0,414.0,12.283,3.93,764.6,97.76,19.65,180.0,322.96622,13.324863,0.0
2025-06-13 16:20:00,512,46.8,17.456,237.2,415.9,12.499,17.517,237.8,415.3,17.445,237.5,415.6,12.79,4.11,750.3,97.71,19.633333,176.0,312.30048,13.090094,0.0
2025-06-13 16:25:00,512,46.8,18.177,236.2,413.5,12.908,18.243,236.5,413.1,18.183,235.5,412.2,13.2,4.32,768.5,97.81,19.616667,172.0,301.63477,12.855324,0.0
2025-06-13 16:30:00,512,46.6,19.968,236.9,415.7,14.609,20.06,237.4,414.7,19.94,236.6,415.1,14.946,4.51,773.5,97.67,19.6,168.0,290.96902,12.620554,0.0
2025-06-13 16:35:00,512,46.8,12.866,237.0,414.2,9.182,12.935,237.6,414.2,12.845,236.9,414.4,9.42,3.03,760.6,97.46,19.566668,164.66667,283.23727,12.2835865,0.0
2025-06-13 16:40:00,512,48.0,10.947,235.7,413.1,7.785,10.999,236.5,413.2,10.92,236.1,413.0,8.003,2.63,745.7,97.26,19.533333,161.33333,275.50555,11.946618,0.0
2025-06-13 16:45:00,512,48.6,9.322,234.7,410.5,6.57,9.333,235.5,411.4,9.259,235.0,410.4,6.76,2.2,744.6,97.25,19.5,158.0,267.7738,11.609651,0.0
2025-06-13 16:50:00,512,49.0,7.008,234.7,410.4,4.917,7.048,235.5,411.2,6.963,235.0,411.1,5.085,1.78,740.6,96.7,19.466667,155.33333,261.98456,11.507843,0.0
2025-06-13 16:55:00,512,49.0,7.319,234.7,410.4,5.159,7.35,234.5,410.0,7.273,235.0,409.9,5.338,1.86,744.6,96.66,19.433332,152.66667,256.1953,11.406036,0.0
2025-06-13 17:00:00,512,49.0,8.271,234.6,409.7,5.844,8.301,235.0,409.9,8.226,234.6,410.2,6.009,2.1,751.9,97.24,19.4,150.0,250.40605,11.304229,0.0
2025-06-13 17:05:00,512,49.0,6.749,234.6,409.9,4.704,6.777,235.0,409.8,6.707,234.6,410.0,4.856,1.7,743.6,96.71,19.366667,147.33333,245.57655,11.349812,0.0
2025-06-13 17:10:00,512,48.6,5.439,233.2,407.0,3.74,5.498,232.7,407.3,5.387,232.4,407.8,3.884,1.3,736.6,96.26,19.333332,144.66667,240.74706,11.395395,0.0
2025-06-13 17:15:00,512,48.4,11.642,234.3,410.2,8.253,11.692,233.7,409.7,11.612,234.4,410.1,8.49,2.5,790.9,97.25,19.3,142.0,235.91756,11.440978,0.0
2025-06-13 17:20:00,512,48.4,7.704,233.2,408.1,5.39,7.742,233.7,408.6,7.658,233.4,409.2,5.59,1.79,768.6,96.43,19.266666,139.0,230.12364,11.469193,0.0
2025-06-13 17:25:00,512,48.0,6.636,234.2,408.2,4.61,6.683,233.7,408.5,6.596,233.4,409.4,4.779,1.59,755.3,96.43,19.233334,136.0,224.32973,11.497408,0.0
2025-06-13 17:30:00,512,47.8,6.161,234.2,408.4,4.274,6.198,233.7,409.4,6.116,234.4,408.9,4.439,1.42,752.6,96.3,19.2,133.0,218.53581,11.525623,0.0
2025-06-13 17:35:00,512,47.6,6.686,234.2,409.5,4.708,6.722,233.7,409.3,6.643,234.4,410.5,4.882,1.42,736.6,96.41,19.15,129.33333,212.10474,11.706882,0.0
2025-06-13 17:40:00,512,47.4,9.751,235.2,409.9,6.872,9.803,234.7,410.3,9.713,234.4,410.8,7.055,2.38,747.1,97.4,19.1,125.666664,205.67365,11.888141,0.0
2025-06-13 17:45:00,512,47.6,14.779,235.3,412.7,10.771,14.842,235.7,412.5,14.771,235.4,412.9,11.022,3.65,737.0,97.72,19.05,122.0,199.24257,12.0694,0.0
2025-06-13 17:50:00,512,45.1,14.712,236.3,412.8,10.186,14.781,236.7,413.9,14.693,236.5,413.3,10.433,3.63,725.3,97.61,19.0,118.0,192.18237,12.106809,0.0
2025-06-13 17:55:00,512,44.1,10.11,235.0,412.1,7.078,10.148,235.8,411.9,10.074,235.5,412.3,7.264,2.62,680.6,97.46,18.949999,114.0,185.1222,12.144217,0.0
2025-06-13 18:00:00,512,43.5,8.165,235.3,411.3,5.758,8.191,236.0,411.3,8.123,235.5,411.7,5.901,1.86,747.5,97.42,18.9,110.0,178.062,12.181625,0.0
2025-06-13 18:05:00,512,44.5,7.474,235.3,411.2,5.291,7.507,236.0,412.3,7.424,235.5,412.2,5.471,1.7,751.5,96.7,18.833334,105.666664,170.38565,12.068336,0.0
2025-06-13 18:10:00,512,45.3,9.57,235.3,412.5,6.796,9.608,236.0,413.3,9.532,235.5,412.2,6.971,2.24,727.4,97.48,18.766666,101.333336,162.70932,11.955046,0.0
2025-06-13 18:15:00,512,45.7,8.337,235.3,412.5,5.914,8.366,236.0,413.4,8.294,236.5,413.2,6.07,2.03,723.4,97.47,18.7,97.0,155.03297,11.841756,0.0
2025-06-13 18:20:00,512,45.9,7.76,235.3,410.2,5.466,7.787,234.9,411.2,7.724,235.5,411.2,5.586,1.81,675.4,97.88,18.616667,92.666664,147.37592,11.616439,0.0
2025-06-13 18:25:00,512,45.9,4.831,234.3,409.7,3.315,4.914,234.9,411.3,4.8,234.5,411.3,3.465,1.09,727.4,95.61,18.533335,88.333336,139.71887,11.391122,0.0
2025-06-13 18:30:00,512,46.1,6.992,234.3,410.2,4.94,7.028,234.9,411.3,6.962,235.6,411.4,5.11,1.35,743.4,96.66,18.45,84.0,132.06181,11.165805,0.0
2025-06-13 18:35:00,512,45.9,6.238,234.3,409.1,4.364,6.277,233.9,409.1,6.207,234.5,409.3,4.529,1.41,739.3,96.3,18.366667,80.0,124.123856,10.898953,0.0
2025-06-13 18:40:00,512,45.9,5.662,233.3,409.1,3.944,5.712,233.9,410.1,5.627,233.5,409.4,4.096,1.21,739.5,96.48,18.283335,76.0,116.1859,10.632102,0.0
2025-06-13 18:45:00,512,45.7,5.131,233.3,408.0,3.55,5.185,233.9,409.1,5.083,233.4,408.0,3.708,1.21,743.9,95.9,18.2,72.0,108.24794,10.365251,0.0
2025-06-13 18:50:00,512,45.7,4.566,232.3,406.0,3.099,4.649,232.9,407.1,4.528,232.2,407.2,3.241,1.01,747.4,95.41,18.1,68.0,100.35473,10.098646,0.0
2025-06-13 18:55:00,512,45.5,4.111,232.3,405.6,2.777,4.19,232.9,407.0,4.082,233.2,406.3,2.92,0.8,772.1,95.1,18.0,64.0,92.46152,9.832042,0.0
2025-06-13 19:00:00,512,45.3,3.597,231.1,404.6,2.405,3.681,231.9,406.7,3.553,232.2,406.2,2.536,0.8,767.4,94.81,17.9,60.0,84.568306,9.565437,0.0
2025-06-13 19:05:00,512,44.9,3.118,233.6,407.6,2.076,3.224,233.1,409.1,3.109,234.4,408.5,2.206,0.8,744.9,94.11,17.8,56.0,77.03218,9.2991495,0.0
2025-06-13 19:10:00,512,44.7,2.687,233.6,408.6,1.754,2.78,234.1,409.1,2.672,234.4,409.4,1.885,0.6,719.3,93.07,17.7,52.0,69.49605,9.032861,0.0
2025-06-13 19:15:00,512,44.3,2.273,233.6,408.6,1.296,2.375,234.1,410.1,2.236,234.4,409.4,1.429,0.6,693.4,90.74,17.6,48.0,61.95992,8.766573,0.0
2025-06-13 19:20:00,512,43.9,1.877,233.6,408.1,0.921,1.945,234.1,409.4,1.832,234.4,409.3,1.018,0.4,709.7,90.5,17.5,43.666668,54.79602,8.500695,0.0
2025-06-13 19:25:00,512,43.5,1.639,233.6,408.1,0.673,1.693,234.1,409.4,1.599,234.4,409.3,0.771,0.4,699.9,87.18,17.4,39.333332,47.63212,8.234817,0.0
2025-06-13 19:30:00,512,43.1,1.146,232.6,407.8,0.515,1.232,233.9,409.5,1.173,233.4,409.2,0.612,0.2,691.4,84.14,17.3,35.0,40.46822,7.968939,0.0
2025-06-13 19:35:00,512,42.7,0.878,232.6,407.8,0.288,0.949,233.9,409.5,0.909,233.4,408.2,0.376,0.2,678.3,76.67,17.199999,30.666666,33.205395,7.703609,0.0
2025-06-13 19:40:00,512,42.1,0.898,233.6,408.8,0.205,0.953,233.8,409.6,0.9,234.4,409.2,0.271,0.07,671.5,75.76,17.1,26.333334,25.942568,7.4382787,0.0
2025-06-13 19:45:00,512,41.7,0.886,233.6,408.8,0.161,0.92,233.8,409.6,0.905,234.4,409.2,0.225,0.06,639.4,73.68,17.0,22.0,18.67974,7.172949,0.0
2025-06-13 19:50:00,512,41.3,0.763,232.1,406.7,0.126,0.817,232.3,406.8,0.804,233.4,407.7,0.177,0.04,629.2,74.48,16.9,17.666666,12.987309,6.9083714,0.0
2025-06-13 19:55:00,512,40.7,0.7,232.1,405.6,0.079,0.742,232.3,406.8,0.726,232.1,406.8,0.114,0.01,621.9,71.36,16.800001,13.333333,7.294878,6.6437936,0.0
2025-06-13 20:00:00,512,40.1,0.756,232.1,405.6,0.051,0.799,232.3,406.7,0.804,232.0,406.9,0.075,0.0,603.5,67.46,16.7,9.0,1.6024466,6.379216,0.0
2025-06-14 06:00:00,512,26.1,2.579,234.1,410.5,1.809,2.651,234.2,410.0,2.571,233.7,410.7,1.949,0.51,742.8,93.03,12.75,55.0,95.24654,0.0,0.0
2025-06-14 06:05:00,512,26.7,3.008,234.1,410.4,2.126,3.095,234.2,410.0,3.005,233.7,409.6,2.262,0.71,759.3,94.04,12.866667,59.0,107.672585,0.0,0.0
2025-06-14 06:10:00,512,27.5,3.297,234.1,410.4,2.316,3.375,235.3,410.0,3.273,233.7,409.7,2.459,0.71,774.8,94.37,12.983334,63.0,120.09864,0.0,0.0
2025-06-14 06:15:00,512,28.1,4.002,235.1,411.4,2.831,4.077,235.3,411.0,4.002,234.7,410.7,2.98,0.91,761.5,95.22,13.1,67.0,132.52469,0.0,0.0
2025-06-14 06:20:00,512,28.9,4.936,235.1,411.4,3.511,4.977,235.3,411.0,4.926,234.7,410.6,3.677,1.13,766.8,95.53,13.266667,70.666664,146.9744,0.0,0.0
2025-06-14 06:25:00,512,29.7,5.974,235.1,410.5,4.238,5.987,235.3,410.0,5.93,234.7,410.6,4.412,1.34,762.8,96.01,13.433333,74.333336,161.42409,0.0,0.0
2025-06-14 06:30:00,512,30.5,5.61,236.9,414.5,4.0,5.66,237.1,413.8,5.575,236.2,414.2,4.165,1.33,767.0,96.02,13.6,78.0,175.8738,0.0,0.0
2025-06-14 06:35:00,512,31.5,8.186,236.9,414.5,5.879,8.207,237.1,413.9,8.145,236.2,414.3,6.048,1.94,769.7,97.21,13.8,81.333336,189.43643,0.12,0.0
2025-06-14 06:40:00,512,32.1,4.05,237.8,415.8,2.889,4.106,237.7,416.2,4.016,237.3,416.2,3.046,1.13,746.8,94.76,14.0,84.666664,202.99907,0.24,0.0
2025-06-14 06:45:00,512,32.5,4.714,237.8,414.9,3.383,4.789,237.7,415.4,4.698,237.3,415.1,3.55,1.13,758.8,95.42,14.2,88.0,216.5617,0.35999998,0.0
2025-06-14 06:50:00,512,33.1,4.657,239.2,417.7,3.353,4.717,238.6,418.2,4.631,238.8,418.6,3.505,1.2,757.8,95.42,14.366667,91.333336,230.03694,0.50832814,0.0
2025-06-14 06:55:00,512,33.5,5.542,237.7,415.0,3.963,5.604,237.7,413.8,5.501,236.9,415.2,4.128,1.4,762.8,96.03,14.533333,94.666664,243.51216,0.6566563,0.0
2025-06-14 07:00:00,512,33.9,5.201,236.7,414.1,3.721,5.251,236.7,412.5,5.164,235.9,414.2,3.875,1.2,758.8,95.94,14.7,98.0,256.9874,0.8049845,0.0
2025-06-14 07:05:00,512,34.5,9.266,236.7,415.4,6.622,9.305,237.8,413.9,9.241,236.9,414.1,6.811,2.17,770.8,97.24,14.849999,101.666664,270.3991,1.1366563,0.0
2025-06-14 07:10:00,512,35.3,11.234,236.7,415.4,8.098,11.294,237.8,414.9,11.235,236.9,415.2,8.333,2.61,779.7,97.27,15.0,105.333336,283.81082,1.4683281,0.0
2025-06-14 07:15:00,512,36.1,11.918,237.7,417.5,8.616,11.985,238.8,416.0,11.932,236.9,416.2,8.857,2.9,774.8,97.27,15.15,109.0,297.22253,1.8,0.0
2025-06-14 07:20:00,512,37.1,11.111,237.7,414.3,7.849,11.154,236.8,412.9,11.092,235.9,414.2,8.071,2.6,779.2,97.29,15.3,113.333336,309.1808,2.2182338,0.0
2025-06-14 07:25:00,512,37.7,12.658,236.7,414.4,9.108,12.702,236.8,413.9,12.651,235.9,414.2,9.346,3.11,777.4,97.44,15.45,117.666664,321.13904,2.6364675,0.0
2025-06-14 07:30:00,512,38.7,14.222,238.2,417.6,10.272,14.278,238.2,416.1,14.228,237.0,417.4,10.547,3.31,776.2,97.46,15.6,122.0,333.0973,3.0547013,0.0
2025-06-14 07:35:00,512,39.5,15.243,238.4,417.9,11.036,15.291,239.2,417.3,15.231,238.1,417.3,11.31,3.51,782.8,97.58,15.75,128.0,342.93652,3.481459,0.0
2025-06-14 07:40:00,512,40.9,15.898,239.7,419.4,11.542,15.94,239.2,418.9,15.895,239.2,419.0,11.836,3.77,778.8,97.57,15.9,134.0,352.77573,3.9082167,0.0
2025-06-14 07:45:00,512,41.8,16.046,239.9,420.3,11.656,16.091,240.8,418.5,16.039,239.5,419.2,11.942,3.9,774.8,97.58,16.05,140.0,362.61496,4.3349743,0.0
2025-06-14 07:50:00,512,42.8,15.519,239.9,420.3,11.273,15.564,239.8,418.5,15.512,239.5,419.2,11.551,3.7,778.8,97.58,16.166666,149.0,369.324,4.764443,0.0
2025-06-14 07:55:00,512,43.4,14.839,241.2,422.0,10.869,14.874,241.3,420.6,14.834,239.5,421.5,11.138,3.39,774.8,97.58,16.283333,158.0,376.03308,5.193911,0.0
2025-06-14 08:00:00,512,44.0,11.676,239.1,417.9,8.389,11.716,239.3,416.6,11.665,238.4,417.9,8.625,2.77,766.8,97.28,16.4,167.0,382.74213,5.6233797,0.0
2025-06-14 08:05:00,512,44.7,16.177,240.3,419.9,11.683,16.227,240.4,418.4,16.179,239.3,419.1,11.975,3.89,774.8,97.6,16.516666,178.0,387.0496,5.813478,0.0
2025-06-14 08:10:00,512,45.3,15.12,240.3,419.5,10.861,15.18,240.5,418.5,15.136,239.3,418.9,11.147,3.69,770.6,97.44,16.633333,189.0,391.35706,6.003576,0.0
2025-06-14 08:15:00,512,46.5,21.494,240.3,420.5,15.629,21.556,240.6,419.6,21.482,239.3,419.9,15.991,5.05,762.8,97.74,16.75,200.0,395.66452,6.193674,0.0
2025-06-14 08:20:00,512,47.8,16.539,239.3,418.4,12.0,16.589,239.4,417.1,16.529,238.3,418.0,12.296,4.04,750.3,97.59,16.85,211.33333,398.62515,6.2924466,0.0
2025-06-14 08:25:00,512,48.6,22.214,240.9,421.4,16.177,22.257,240.8,420.7,22.198,239.5,421.7,16.553,5.43,754.8,97.8,16.949999,222.66667,401.5858,6.3912196,0.0
2025-06-14 08:30:00,512,49.8,20.457,240.9,420.4,14.917,20.524,240.7,419.3,20.462,239.3,419.9,15.26,5.12,750.8,97.8,17.05,234.0,404.54642,6.489992,0.0
2025-06-14 08:35:00,512,50.6,17.394,238.6,417.5,12.526,17.436,239.4,416.2,17.385,237.8,416.8,12.835,4.34,747.7,97.65,17.133333,244.0,408.5712,6.6934314,0.0
2025-06-14 08:40:00,512,50.8,11.004,237.6,415.1,7.851,11.041,237.4,413.4,10.973,235.8,413.7,8.09,2.57,750.7,97.05,17.216665,254.0,412.59595,6.8968706,0.0
2025-06-14 08:45:00,512,51.6,24.138,238.6,419.3,17.497,24.218,239.5,417.6,24.152,237.9,417.2,17.894,5.97,730.8,97.74,17.3,264.0,416.62073,7.10031,0.0
2025-06-14 08:50:00,512,53.3,25.215,239.6,419.7,18.247,25.305,239.5,417.8,25.235,237.9,418.2,18.661,6.39,738.8,97.79,17.383333,273.0,420.66458,7.204491,0.0
2025-06-14 08:55:00,512,53.9,20.45,237.5,416.7,14.947,20.519,238.3,415.0,20.459,236.9,415.4,15.29,4.89,740.5,97.76,17.466665,282.0,424.7084,7.308672,0.0
2025-06-14 09:00:00,512,54.1,13.83,237.8,417.3,9.926,13.878,238.1,416.3,13.83,236.7,416.6,10.187,3.44,742.8,97.44,17.55,291.0,428.75226,7.4128532,0.0
2025-06-14 09:05:00,512,54.7,26.008,241.1,421.8,18.981,26.099,241.2,420.6,25.986,239.9,420.9,19.408,6.35,754.8,97.73,17.616667,299.66666,433.15167,7.576442,0.0
2025-06-14 09:10:00,512,54.5,14.364,237.9,416.9,10.359,14.421,238.0,415.2,14.359,236.9,415.5,10.629,3.42,749.1,97.45,17.683332,308.33334,437.5511,7.740031,0.0
2025-06-14 09:15:00,512,54.7,17.103,238.9,417.1,12.356,17.165,239.0,415.2,17.105,237.0,415.6,12.662,4.04,750.8,97.63,17.75,317.0,441.9505,7.9036193,0.0
2025-06-14 09:20:00,512,54.7,24.739,239.0,419.2,17.863,24.818,240.0,417.7,24.741,238.2,418.2,18.269,5.92,754.8,97.8,17.816668,324.0,444.31305,8.131526,0.0
2025-06-14 09:25:00,512,55.4,18.585,238.0,417.1,13.393,18.657,239.0,415.6,18.599,237.1,416.2,13.719,4.52,750.8,97.66,17.883333,331.0,446.67557,8.359432,0.0
2025-06-14 09:30:00,512,55.2,14.926,238.0,414.8,10.692,14.99,238.0,413.7,14.953,236.1,414.2,10.971,3.57,745.9,97.46,17.95,338.0,449.03812,8.587338,0.0
2025-06-14 09:35:00,512,54.6,12.223,236.0,413.8,8.723,12.269,237.0,412.5,12.201,235.1,413.1,8.969,2.92,744.6,97.27,18.0,343.0,448.35367,8.82173,0.0
2025-06-14 09:40:00,512,54.2,12.199,236.0,413.7,8.737,12.242,236.0,411.5,12.189,235.1,412.1,8.982,2.92,754.8,97.27,18.050001,348.0,447.66922,9.05612,0.0
2025-06-14 09:45:00,512,54.0,10.254,236.0,413.8,7.307,10.313,236.0,411.7,10.253,235.1,413.3,7.513,2.5,750.8,97.26,18.1,353.0,446.98477,9.290511,0.0
2025-06-14 09:50:00,512,53.4,10.151,236.0,413.8,7.259,10.187,236.0,412.8,10.128,235.1,413.2,7.461,2.23,754.8,97.25,18.133333,355.33334,442.93085,9.458027,0.0
2025-06-14 09:55:00,512,53.2,13.272,237.0,413.7,9.516,13.32,237.0,412.8,13.248,235.1,413.2,9.76,3.04,759.8,97.44,18.166668,357.66666,438.8769,9.625544,0.0
2025-06-14 10:00:00,512,53.0,13.077,236.0,413.8,9.329,13.111,237.0,411.9,13.054,235.1,412.2,9.574,3.04,754.8,97.45,18.2,360.0,434.82297,9.793059,0.0
2025-06-14 10:05:00,512,52.8,11.477,238.0,416.3,8.254,11.523,237.8,414.7,11.455,236.9,415.8,8.487,2.84,757.0,97.27,18.216667,360.33334,428.43173,9.96079,0.0
2025-06-14 10:10:00,512,52.2,9.753,238.0,415.1,7.006,9.788,237.8,413.6,9.724,236.9,414.8,7.205,2.47,754.8,97.27,18.233334,360.66666,422.04047,10.128521,0.0
2025-06-14 10:15:00,512,51.4,7.775,236.9,414.1,5.576,7.803,236.8,413.3,7.737,235.9,413.9,5.735,1.85,750.8,97.21,18.25,361.0,415.64923,10.296251,0.0
2025-06-14 10:20:00,512,50.8,7.426,237.8,414.6,5.326,7.459,237.1,413.6,7.394,236.9,414.3,5.527,1.85,754.6,96.45,18.25,360.66666,409.63577,10.464168,0.0
2025-06-14 10:25:00,512,50.2,8.756,237.8,415.8,6.309,8.792,238.3,414.6,8.724,236.9,415.5,6.488,2.05,754.9,97.23,18.25,360.33334,403.6223,10.632083,0.0
2025-06-14 10:30:00,512,50.0,9.549,237.8,416.9,6.875,9.607,238.3,414.7,9.542,236.9,415.4,7.078,2.26,754.8,97.25,18.25,360.0,397.60886,10.799999,0.0
2025-06-14 10:35:00,512,49.4,8.402,237.8,415.6,6.053,8.456,237.3,413.6,8.379,236.8,415.2,6.225,2.06,748.8,97.17,18.25,360.33334,393.991,10.799999,0.0
2025-06-14 10:40:00,512,49.2,9.037,237.8,414.8,6.453,9.065,237.3,413.6,9.003,235.8,414.2,6.636,2.11,756.0,97.29,18.25,360.66666,390.37317,10.799999,0.0
2025-06-14 10:45:00,512,48.8,7.116,238.9,418.1,5.124,7.146,239.0,416.6,7.083,237.9,417.4,5.312,1.71,743.9,96.43,18.25,361.0,386.7553,10.799999,0.0
2025-06-14 10:50:00,512,48.4,7.868,238.9,418.1,5.693,7.899,239.0,417.8,7.833,237.9,417.5,5.851,1.71,750.8,97.23,18.233334,360.66666,383.83307,10.799999,0.0
2025-06-14 10:55:00,512,48.0,7.477,240.0,419.2,5.42,7.498,240.0,417.8,7.446,237.9,418.5,5.619,1.95,750.8,96.44,18.216667,360.33334,380.9108,10.799999,0.0
2025-06-14 11:00:00,512,47.8,8.131,238.4,417.3,5.899,8.163,238.5,415.6,8.076,237.2,416.3,6.067,1.75,762.8,97.24,18.2,360.0,377.98856,10.799999,0.0
2025-06-14 11:05:00,512,47.6,13.821,237.5,415.8,9.949,13.864,237.5,414.4,13.807,236.5,415.2,10.209,3.07,766.8,97.45,18.183334,359.33334,376.09262,10.632083,0.0
2025-06-14 11:10:00,512,48.4,17.309,241.7,422.3,12.605,17.37,241.8,420.8,17.301,239.6,420.6,12.916,4.14,766.8,97.59,18.166666,358.66666,374.1967,10.464168,0.0
2025-06-14 11:15:00,512,48.8,14.825,241.7,422.4,10.807,14.887,241.8,420.8,14.825,240.6,421.8,11.088,3.7,754.8,97.47,18.15,358.0,372.30075,10.296251,0.0
2025-06-14 11:20:00,512,48.6,11.276,238.6,418.3,8.155,11.32,238.6,416.5,11.261,237.4,417.6,8.383,2.81,756.8,97.27,18.116667,358.33334,373.10278,10.032258,0.0
2025-06-14 11:25:00,512,48.4,9.649,238.6,416.7,6.94,9.689,238.6,415.3,9.617,237.5,416.1,7.141,2.4,746.8,97.26,18.083332,358.66666,373.9048,9.768266,0.0
2025-06-14 11:30:00,512,48.0,8.381,237.6,415.6,6.013,8.416,237.6,413.4,8.346,236.5,414.9,6.193,2.0,750.8,97.26,18.05,359.0,374.70682,9.504272,0.0
2025-06-14 11:35:00,512,47.8,9.792,238.6,416.9,7.056,9.82,238.6,415.4,9.761,236.5,415.9,7.256,2.2,758.8,97.25,18.033333,361.33334,378.86285,9.226165,0.0
2025-06-14 11:40:00,512,47.8,12.85,239.6,419.1,9.292,12.926,239.6,417.4,12.837,237.7,418.0,9.535,2.98,760.9,97.45,18.016666,363.66666,383.01886,8.948056,0.0
2025-06-14 11:45:00,512,48.1,13.595,239.6,420.3,9.901,13.649,239.6,418.4,13.596,238.8,419.1,10.16,3.17,762.8,97.46,18.0,366.0,387.1749,8.669949,0.0
2025-06-14 11:50:00,512,48.1,13.364,240.6,420.3,9.715,13.413,239.6,418.4,13.361,238.8,419.2,9.976,3.17,755.6,97.45,18.033333,370.66666,395.67178,8.500554,0.0
2025-06-14 11:55:00,512,48.1,13.553,240.6,420.3,9.868,13.599,240.6,419.4,13.547,238.8,420.2,10.12,3.17,761.2,97.46,18.066668,375.33334,404.16864,8.331159,0.0
2025-06-14 12:00:00,512,48.3,15.416,240.7,420.7,11.179,15.474,240.1,419.7,15.421,238.8,420.1,11.455,3.57,762.8,97.57,18.1,380.0,412.66553,8.161764,0.0
2025-06-14 12:05:00,512,49.4,22.619,240.7,421.0,16.586,22.703,240.2,419.3,22.619,238.8,418.9,16.959,5.41,758.8,97.73,18.216667,385.66666,423.47717,8.161764,0.0
2025-06-14 12:10:00,512,50.6,18.841,239.7,418.8,13.565,18.91,240.2,417.1,18.854,238.8,417.6,13.891,4.5,758.0,97.73,18.333334,391.33334,434.2888,8.161764,0.0
2025-06-14 12:15:00,512,50.8,18.143,239.7,419.0,13.118,18.218,240.2,417.3,18.162,238.7,417.7,13.433,4.25,754.8,97.68,18.45,397.0,445.10043,8.161764,0.0
2025-06-14 12:20:00,512,52.3,28.376,241.8,424.2,20.693,28.487,242.2,421.6,28.401,240.7,421.8,21.157,6.68,769.3,97.81,18.616667,402.33334,456.547,8.331159,0.0
2025-06-14 12:25:00,512,53.3,21.224,240.8,421.0,15.421,21.307,241.1,419.5,21.231,239.7,420.0,15.778,5.05,744.4,97.81,18.783335,407.66666,467.99353,8.500554,0.0
2025-06-14 12:30:00,512,54.0,20.135,240.8,420.4,14.578,20.223,241.0,419.6,20.157,239.8,420.0,14.918,4.72,762.8,97.78,18.95,413.0,479.4401,8.669949,0.0
2025-06-14 12:35:00,512,54.0,21.576,239.8,420.5,15.611,21.624,240.0,418.6,21.564,238.8,418.9,15.974,4.89,767.4,97.65,19.133333,417.66666,489.18573,8.669949,0.0
2025-06-14 12:40:00,512,55.0,20.907,239.8,419.4,15.165,20.981,239.9,418.5,20.922,238.7,418.7,15.516,4.79,754.8,97.66,19.316668,422.33334,498.93134,8.669949,0.0
2025-06-14 12:45:00,512,54.9,47.406,246.2,431.2,34.244,47.556,247.1,429.1,47.459,245.1,429.1,35.007,11.52,738.8,97.76,19.5,427.0,508.67697,8.669949,0.0
2025-06-14 12:50:00,512,55.4,44.908,245.4,430.2,33.296,45.037,245.6,428.7,44.936,244.4,428.5,34.034,10.72,730.8,97.92,19.65,433.33334,517.7261,8.839377,0.0
2025-06-14 12:55:00,512,56.3,30.83,243.8,425.9,22.323,30.927,244.2,424.0,30.861,241.9,424.4,22.8,7.66,720.9,97.9,19.800001,439.66666,526.77515,9.008806,0.0
2025-06-14 13:00:00,512,56.6,18.587,240.7,420.7,13.494,18.656,240.2,419.2,18.608,238.6,419.6,13.817,4.35,755.7,97.66,19.95,446.0,535.8243,9.178235,0.0
2025-06-14 13:05:00,512,57.2,18.9,240.7,420.7,13.75,18.982,240.2,419.2,18.919,239.6,420.8,14.085,4.35,763.7,97.66,20.083334,451.33334,544.8425,9.259523,0.0
2025-06-14 13:10:00,512,56.4,26.654,241.8,422.7,19.502,26.738,241.2,421.2,26.67,239.6,421.9,19.941,6.11,771.7,97.77,20.216667,456.66666,553.8608,9.340813,0.0
2025-06-14 13:15:00,512,56.2,23.422,241.6,423.1,17.089,23.487,241.8,421.2,23.421,240.1,420.9,17.456,5.84,743.7,97.82,20.35,462.0,562.879,9.422101,0.0
2025-06-14 13:20:00,512,56.3,21.395,241.3,421.5,15.594,21.47,241.7,420.8,21.407,239.8,421.4,15.937,5.19,739.8,97.86,20.466667,462.66666,573.1909,9.591748,0.0
2025-06-14 13:25:00,512,56.7,15.239,240.3,420.5,11.064,15.274,240.7,418.8,15.249,238.7,419.3,11.321,3.75,739.8,97.71,20.583334,463.33334,583.50275,9.7613945,0.0
2025-06-14 13:30:00,512,57.1,13.156,238.1,416.4,9.449,13.17,238.7,414.7,13.132,236.7,416.1,9.696,3.13,747.7,97.46,20.7,464.0,593.81464,9.931042,0.0
2025-06-14 13:35:00,512,57.1,12.351,237.1,415.4,8.859,12.391,237.7,413.7,12.348,235.7,414.1,9.105,2.92,751.7,97.27,20.800001,456.66666,606.7353,10.019047,0.0
2025-06-14 13:40:00,512,56.9,13.898,237.1,416.4,9.981,13.938,237.7,414.7,13.895,236.7,415.1,10.239,3.14,759.7,97.45,20.9,449.33334,619.65594,10.107052,0.0
2025-06-14 13:45:00,512,56.5,36.847,242.4,423.9,26.704,36.976,242.0,421.4,36.863,239.9,421.7,27.305,8.82,750.9,97.84,21.0,442.0,632.5766,10.195057,0.0
2025-06-14 13:50:00,512,56.8,35.189,244.7,428.6,25.751,35.303,245.5,426.3,35.212,243.4,426.5,26.304,8.23,740.6,97.89,21.1,426.66666,650.07336,10.28497,0.0
2025-06-14 13:55:00,512,56.4,15.957,239.3,419.4,11.597,16.012,239.8,417.3,15.965,237.9,417.9,11.867,3.86,739.1,97.73,21.199999,411.33334,667.5702,10.374884,0.0
2025-06-14 14:00:00,512,56.4,34.969,243.9,428.3,25.734,35.104,244.1,426.1,35.006,242.6,426.0,26.313,8.35,735.1,97.89,21.3,396.0,685.06696,10.464797,0.0
2025-06-14 14:05:00,512,56.5,13.543,241.8,422.4,9.912,13.599,241.9,420.8,13.543,240.3,421.5,10.17,3.22,746.5,97.47,21.416666,376.66666,701.8332,10.464797,0.0
2025-06-14 14:10:00,512,56.3,26.648,244.0,427.4,19.556,26.742,244.0,425.4,26.67,242.4,426.6,19.994,6.32,731.9,97.79,21.533333,357.33334,718.5995,10.464797,0.0
2025-06-14 14:15:00,512,56.3,36.161,246.3,432.9,26.924,36.283,247.1,430.5,36.188,245.4,431.0,27.499,9.26,678.3,97.89,21.65,338.0,735.3657,10.464797,0.0
2025-06-14 14:20:00,512,57.0,35.09,243.9,427.6,26.066,35.192,244.4,425.8,35.114,242.5,425.5,26.612,8.9,670.8,98.01,21.75,320.66666,747.11896,10.544388,0.0
2025-06-14 14:25:00,512,57.7,34.713,243.9,426.3,25.582,34.82,244.4,424.7,34.729,241.5,423.8,26.115,9.61,647.0,97.94,21.85,303.33334,758.8722,10.623979,0.0
2025-06-14 14:30:00,512,58.1,35.478,242.0,424.4,25.964,35.618,242.3,422.3,35.51,240.5,422.3,26.443,9.7,635.0,98.18,21.95,286.0,770.6254,10.703569,0.0
2025-06-14 14:35:00,512,57.9,12.572,236.7,416.9,8.964,12.617,236.7,415.3,12.566,235.2,415.9,9.197,2.97,745.1,97.47,22.033335,274.33334,773.11285,10.703569,0.0
2025-06-14 14:40:00,512,58.3,10.431,238.5,416.4,7.514,10.473,237.9,414.2,10.418,237.1,415.7,7.711,2.62,741.1,97.46,22.116667,262.66666,775.6002,10.703569,0.0
2025-06-14 14:45:00,512,58.1,24.735,240.7,421.5,18.022,24.819,240.9,420.3,24.738,239.7,420.0,18.425,5.53,722.6,97.89,22.2,251.0,778.08765,10.703569,0.0
2025-06-14 14:50:00,512,58.0,11.049,240.1,419.0,8.202,11.097,239.3,417.2,11.041,238.7,417.9,8.414,2.47,753.1,97.44,22.266666,242.33333,772.99585,10.873092,0.0
2025-06-14 14:55:00,512,57.7,16.627,239.6,421.1,12.772,16.68,239.4,419.1,16.619,238.1,420.0,13.047,3.81,749.1,97.89,22.333334,233.66667,767.90405,11.042613,0.0
2025-06-14 15:00:00,512,57.4,8.788,241.2,421.8,6.417,8.819,240.4,420.4,8.765,240.0,421.1,6.585,2.07,751.0,97.46,22.4,225.0,762.81226,11.212135,0.0
2025-06-14 15:05:00,512,57.4,28.406,243.6,425.9,20.566,28.502,243.1,424.4,28.4,241.9,424.6,20.993,6.12,741.1,97.89,22.433332,218.66667,753.1294,11.381674,0.0
2025-06-14 15:10:00,512,57.0,29.684,241.9,423.9,21.755,29.815,242.5,422.2,29.715,240.5,422.0,22.151,6.89,731.9,98.18,22.466667,212.33333,743.44653,11.551212,0.0
2025-06-14 15:15:00,512,56.9,28.165,240.9,421.5,21.003,28.257,241.5,420.1,28.144,239.5,420.0,21.371,8.25,603.9,98.29,22.5,206.0,733.7637,11.720751,0.0
2025-06-14 15:20:00,512,56.9,28.272,239.9,421.7,20.574,28.389,240.3,419.0,28.319,238.5,420.0,20.936,7.97,572.6,98.29,22.5,201.0,722.4556,11.900887,0.0
2025-06-14 15:25:00,512,57.1,28.202,239.9,420.6,20.503,28.307,240.3,418.0,28.238,238.5,417.9,20.866,8.19,569.8,98.21,22.5,196.0,711.1476,12.081021,0.0
2025-06-14 15:30:00,512,57.4,27.743,240.8,421.5,20.199,27.841,240.1,418.5,27.768,238.2,419.5,20.569,7.97,587.3,98.2,22.5,191.0,699.83954,12.261157,0.0
2025-06-14 15:35:00,512,57.6,27.753,241.8,423.5,20.303,27.854,242.1,421.0,27.789,240.2,421.5,20.669,8.06,583.8,98.2,22.483334,187.0,688.22003,12.522346,0.0
2025-06-14 15:40:00,512,58.0,21.329,240.2,420.1,15.675,21.41,240.4,418.1,21.359,238.8,417.8,15.959,6.33,583.0,98.22,22.466667,183.0,676.60046,12.783533,0.0
2025-06-14 15:45:00,512,57.6,26.201,240.4,419.8,19.099,26.284,240.5,417.8,26.21,238.8,418.3,19.503,6.13,689.7,97.95,22.45,179.0,664.98096,13.044722,0.0
2025-06-14 15:50:00,512,57.7,26.12,241.4,422.7,18.995,26.202,241.5,420.2,26.132,239.8,421.5,19.339,7.47,587.9,98.23,22.416668,177.0,652.07434,13.30673,0.0
2025-06-14 15:55:00,512,57.7,26.082,241.4,422.7,19.082,26.197,241.5,421.2,26.126,239.8,421.4,19.43,7.61,567.9,98.21,22.383333,175.0,639.1677,13.56874,0.0
2025-06-14 16:00:00,512,57.7,25.273,241.4,422.3,18.625,25.376,241.5,421.1,25.293,239.8,421.4,18.966,7.56,563.1,98.2,22.35,173.0,626.2611,13.830749,0.0
2025-06-14 16:05:00,512,57.8,24.269,241.5,422.7,17.695,24.361,241.5,420.4,24.284,239.6,421.0,18.007,7.3,561.8,98.25,22.283333,171.66667,612.7264,14.093445,0.0
2025-06-14 16:10:00,512,58.0,22.557,240.5,420.4,16.392,22.631,240.5,418.1,22.564,238.6,419.2,16.684,6.8,566.1,98.26,22.216667,170.33333,599.1917,14.356141,0.0
2025-06-14 16:15:00,512,57.8,21.785,240.5,421.4,15.889,21.864,240.5,420.1,21.799,239.6,420.2,16.181,6.46,567.9,98.13,22.15,169.0,585.657,14.618837,0.0
2025-06-14 16:20:00,512,57.9,21.968,240.5,421.4,16.009,22.066,240.5,419.1,21.992,238.6,420.3,16.305,6.68,547.9,98.18,22.05,167.33333,571.82153,14.787319,0.0
2025-06-14 16:25:00,512,57.9,13.689,239.2,417.4,8.276,13.737,239.4,415.6,13.695,237.6,416.1,8.468,4.48,575.8,97.74,21.95,165.66667,557.986,14.955802,0.0
2025-06-14 16:30:00,512,57.9,6.475,238.0,417.6,4.666,6.516,238.2,415.6,6.472,237.0,415.9,4.83,1.52,747.0,96.65,21.85,164.0,544.1506,15.124284,0.0
2025-06-14 16:35:00,512,58.1,6.248,239.3,417.3,4.485,6.287,238.5,416.8,6.22,238.0,416.9,4.647,1.59,709.5,96.51,21.733334,160.66667,530.66284,15.368307,0.0
2025-06-14 16:40:00,512,57.7,8.666,237.2,415.8,6.235,8.71,237.2,414.8,8.648,236.9,415.9,6.412,1.89,755.9,97.27,21.616667,157.33333,517.1751,15.61233,0.0
2025-06-14 16:45:00,512,57.5,7.518,238.4,416.8,5.493,7.561,238.2,416.4,7.491,236.9,416.8,5.638,1.79,715.9,97.44,21.5,154.0,503.68735,15.856354,0.0
2025-06-14 16:50:00,512,56.7,6.459,238.4,417.3,4.674,6.509,238.5,415.7,6.452,237.4,416.3,4.828,1.68,744.9,96.84,21.4,149.66667,490.5439,16.025295,0.0
2025-06-14 16:55:00,512,56.5,17.115,240.6,421.3,12.375,17.163,240.8,420.2,17.115,239.5,419.6,12.642,4.33,698.0,97.8,21.300001,145.33333,477.40048,16.194237,0.0
2025-06-14 17:00:00,512,56.8,16.892,239.6,420.7,12.289,16.959,240.6,419.0,16.901,238.5,419.7,12.563,4.13,691.9,97.8,21.2,141.0,464.25705,16.363178,0.0
2025-06-14 17:05:00,512,57.0,16.871,237.5,414.7,12.107,16.928,238.0,414.0,16.864,236.3,414.5,12.383,4.27,690.2,97.8,21.116667,136.33333,451.13504,16.440512,0.0
2025-06-14 17:10:00,512,56.8,9.285,236.7,414.0,6.598,9.344,236.7,413.4,9.267,235.5,413.9,6.772,2.09,736.5,97.44,21.033335,131.66667,438.013,16.517845,0.0
2025-06-14 17:15:00,512,56.2,7.252,235.7,412.0,5.17,7.289,235.7,410.0,7.23,234.5,411.7,5.347,1.67,759.2,96.69,20.95,127.0,424.891,16.595179,0.0
2025-06-14 17:20:00,512,56.0,14.192,238.8,418.2,10.242,14.24,239.1,417.5,14.186,238.6,418.0,10.49,3.09,744.0,97.65,20.85,122.333336,410.8362,16.66631,0.0
2025-06-14 17:25:00,512,55.8,13.561,239.8,418.2,9.81,13.605,239.1,416.4,13.555,238.6,418.0,10.041,3.42,705.3,97.67,20.75,117.666664,396.78143,16.73744,0.0
2025-06-14 17:30:00,512,55.6,13.427,240.8,421.7,9.815,13.474,241.5,420.7,13.427,239.7,421.6,10.047,3.26,709.3,97.69,20.65,113.0,382.72665,16.80857,0.0
2025-06-14 17:35:00,512,55.4,12.997,237.4,415.5,9.339,13.022,237.8,415.1,12.996,236.8,415.1,9.56,3.43,700.6,97.68,20.566666,109.0,368.70496,16.806,0.0
2025-06-14 17:40:00,512,55.0,12.155,237.4,414.5,8.719,12.2,236.8,414.1,12.155,236.8,414.1,8.933,3.17,713.3,97.54,20.483334,105.0,354.68323,16.803427,0.0
2025-06-14 17:45:00,512,54.8,11.531,236.4,413.4,8.237,11.571,236.8,413.1,11.52,235.8,412.9,8.448,2.74,733.3,97.52,20.4,101.0,340.66153,16.800856,0.0
2025-06-14 17:50:00,512,54.4,10.837,236.4,414.5,7.781,10.875,236.8,414.1,10.836,235.8,414.2,7.975,2.74,729.2,97.52,20.3,96.666664,326.3642,16.716656,0.0
2025-06-14 17:55:00,512,54.2,10.052,236.4,413.1,7.178,10.088,235.8,412.0,10.026,235.8,411.9,7.364,2.48,733.3,97.48,20.2,92.333336,312.06686,16.632456,0.0
2025-06-14 18:00:00,512,53.8,9.375,236.4,412.1,6.649,9.423,235.8,412.0,9.343,235.8,411.9,6.821,2.48,733.3,97.5,20.1,88.0,297.76953,16.548256,0.0
2025-06-14 18:05:00,512,53.2,8.863,236.5,414.3,6.345,8.894,236.8,413.5,8.838,236.8,414.1,6.509,2.08,729.3,97.47,20.0,84.0,283.83322,16.37857,0.0
2025-06-14 18:10:00,512,52.8,8.46,236.5,412.3,6.036,8.497,236.8,412.5,8.435,235.8,413.1,6.166,2.08,721.3,97.89,19.9,80.0,269.8969,16.208887,0.0
2025-06-14 18:15:00,512,52.4,7.753,235.5,412.3,5.632,7.757,235.8,411.5,7.706,234.8,412.1,5.754,1.97,688.8,97.87,19.8,76.0,255.96059,16.039202,0.0
2025-06-14 18:20:00,512,52.0,7.65,235.5,412.3,5.418,7.692,235.8,412.5,7.628,235.8,412.1,5.597,1.76,673.3,96.79,19.683332,72.666664,241.77345,15.699836,0.0
2025-06-14 18:25:00,512,51.4,7.091,235.5,412.2,5.05,7.12,235.8,411.5,7.066,234.8,412.1,5.192,1.76,677.3,97.33,19.566668,69.333336,227.5863,15.360471,0.0
2025-06-14 18:30:00,512,51.0,6.654,235.5,411.2,4.719,6.678,235.8,411.5,6.627,234.8,412.0,4.876,1.54,673.3,96.84,19.45,66.0,213.39917,15.021105,0.0
2025-06-14 18:35:00,512,50.6,6.298,235.5,411.2,4.478,6.308,235.8,411.5,6.255,234.8,412.0,4.636,1.54,665.3,96.51,19.333334,63.0,198.3878,14.687912,0.0
2025-06-14 18:40:00,512,50.0,5.785,235.5,411.2,4.11,5.839,235.8,410.5,5.782,234.8,411.0,4.264,1.34,641.3,96.49,19.216667,60.0,183.37642,14.354718,0.0
2025-06-14 18:45:00,512,49.6,5.41,234.5,410.2,3.845,5.448,234.8,410.5,5.391,234.8,411.0,3.99,1.34,645.3,96.44,19.1,57.0,168.36505,14.021525,0.0
2025-06-14 18:50:00,512,49.0,4.805,235.1,410.8,3.414,4.855,235.2,410.9,4.787,234.6,410.8,3.566,1.14,645.3,95.75,18.966667,54.333332,153.8146,13.603879,0.0
2025-06-14 18:55:00,512,48.4,4.302,236.1,414.6,3.097,4.375,237.2,414.8,4.312,236.8,414.7,3.249,1.14,609.3,95.44,18.833334,51.666668,139.26414,13.186233,0.0
2025-06-14 19:00:00,512,48.0,3.801,237.1,414.6,2.72,3.844,237.2,414.8,3.802,236.8,414.7,2.849,0.94,661.3,95.18,18.7,49.0,124.7137,12.768586,0.0
2025-06-14 19:05:00,512,47.4,3.18,237.1,414.6,2.272,3.249,237.2,414.8,3.196,236.8,414.7,2.403,0.74,705.5,94.78,18.566668,46.333332,111.57392,12.280467,0.0
2025-06-14 19:10:00,512,46.8,2.849,237.1,414.6,2.015,2.924,237.2,413.7,2.839,236.8,414.7,2.137,0.74,721.3,94.28,18.433332,43.666668,98.43414,11.792348,0.0
2025-06-14 19:15:00,512,46.4,2.578,236.1,412.5,1.814,2.665,237.2,413.7,2.596,236.8,413.6,1.938,0.54,705.3,93.58,18.3,41.0,85.294365,11.304229,0.0
2025-06-14 19:20:00,512,45.8,2.159,236.1,412.5,1.501,2.244,236.2,413.7,2.158,235.8,413.5,1.618,0.54,673.6,93.12,18.166666,37.666668,74.43997,10.767251,0.0
2025-06-14 19:25:00,512,45.2,1.694,236.1,411.4,1.181,1.806,236.2,412.7,1.714,235.8,412.5,1.299,0.34,734.6,91.48,18.033333,34.333332,63.585575,10.230274,0.0
2025-06-14 19:30:00,512,44.8,1.424,235.1,411.3,0.972,1.505,236.2,412.7,1.444,235.8,412.5,1.075,0.34,726.5,90.37,17.9,31.0,52.73118,9.693296,0.0
2025-06-14 19:35:00,512,44.2,1.187,236.2,413.0,0.789,1.293,236.3,414.1,1.199,235.8,413.6,0.884,0.34,723.5,89.16,17.766666,27.333334,43.11104,9.145479,0.0
2025-06-14 19:40:00,512,43.6,0.965,236.2,413.0,0.622,1.044,236.3,414.1,0.975,236.8,413.6,0.709,0.34,694.6,87.14,17.633333,23.666666,33.4909,8.597662,0.0
2025-06-14 19:45:00,512,43.2,0.841,236.2,413.0,0.474,0.915,236.3,414.1,0.835,236.8,413.6,0.535,0.14,682.0,88.56,17.5,20.0,23.870756,8.049845,0.0
2025-06-14 19:50:00,512,42.6,0.718,236.2,412.0,0.315,0.741,236.3,414.1,0.685,236.8,413.6,0.398,0.14,675.0,79.28,17.366667,16.0,16.66312,7.643403,0.0
2025-06-14 19:55:00,512,42.2,0.507,236.2,412.0,0.262,0.577,236.3,414.1,0.526,236.8,413.6,0.33,0.1,642.4,79.23,17.233334,12.0,9.455486,7.236961,0.0
2025-06-14 20:00:00,512,41.6,0.442,235.2,412.0,0.156,0.477,236.3,413.2,0.446,236.8,412.6,0.209,0.1,645.6,73.68,17.1,8.0,2.2478507,6.830519,0.0
2025-06-15 06:00:00,512,25.2,2.698,235.1,412.2,1.92,2.798,235.5,411.8,2.715,234.7,412.0,2.058,0.51,758.2,93.07,11.15,46.0,104.539116,2.5455842,0.0
2025-06-15 06:05:00,512,26.0,3.054,236.1,413.4,2.181,3.152,236.5,412.8,3.052,235.7,413.0,2.334,0.71,762.3,93.45,11.316667,49.333332,117.98666,2.4269876,0.0
2025-06-15 06:10:00,512,26.8,3.342,236.1,413.4,2.339,3.393,236.5,411.8,3.324,235.7,413.0,2.487,0.71,754.5,93.88,11.483333,52.666668,131.4342,2.308391,0.0
2025-06-15 06:15:00,512,27.4,3.894,236.1,413.4,2.764,3.961,236.5,411.8,3.874,235.7,413.0,2.915,0.91,766.2,94.81,11.65,56.0,144.88174,2.1897945,0.0
2025-06-15 06:20:00,512,28.2,4.527,236.1,412.3,3.207,4.585,236.5,411.8,4.508,235.7,412.0,3.367,1.12,770.3,95.24,11.866667,58.666668,159.97638,2.0717454,0.0
2025-06-15 06:25:00,512,29.0,5.139,236.1,413.4,3.647,5.194,236.5,411.8,5.105,235.7,413.0,3.788,1.12,768.9,96.03,12.083333,61.333332,175.07101,1.9536961,0.0
2025-06-15 06:30:00,512,29.6,5.695,236.1,412.4,4.058,5.74,236.5,411.8,5.658,234.6,412.0,4.224,1.32,774.3,96.08,12.3,64.0,190.16565,1.835647,0.0
2025-06-15 06:35:00,512,30.6,6.283,236.1,412.4,4.477,6.33,236.5,411.8,6.255,234.6,412.0,4.66,1.32,773.0,96.08,12.566667,66.0,205.4622,1.835647,0.0
2025-06-15 06:40:00,512,31.4,6.95,236.1,412.4,4.952,6.985,236.5,411.8,6.924,234.6,412.0,5.127,1.52,765.6,96.42,12.833334,68.0,220.75876,1.835647,0.0
2025-06-15 06:45:00,512,32.2,7.596,236.1,413.4,5.43,7.628,236.5,411.8,7.56,235.6,413.1,5.63,1.72,762.3,96.46,13.1,70.0,236.05531,1.835647,0.0
2025-06-15 06:50:00,512,33.0,8.275,237.1,414.4,5.923,8.305,236.5,413.0,8.26,235.6,414.1,6.097,1.92,766.3,97.23,13.35,71.666664,251.95683,1.760421,0.0
2025-06-15 06:55:00,512,33.8,8.946,237.1,414.4,6.414,9.0,237.5,413.0,8.916,235.6,414.1,6.591,2.12,762.3,97.25,13.6,73.333336,267.85834,1.685195,0.0
2025-06-15 07:00:00,512,34.6,9.64,238.6,418.0,6.95,9.65,239.0,416.5,9.602,236.9,416.6,7.142,2.12,769.0,97.25,13.85,75.0,283.75986,1.609969,0.0
2025-06-15 07:05:00,512,35.4,10.318,238.6,418.0,7.441,10.352,239.0,416.5,10.294,236.9,416.6,7.652,2.32,763.6,97.25,14.1,76.0,299.92578,1.6733127,0.0
2025-06-15 07:10:00,512,36.4,11.042,238.6,418.0,7.944,11.081,239.0,416.5,11.024,237.9,416.6,8.167,2.52,758.3,97.26,14.35,77.0,316.09174,1.7366563,0.0
2025-06-15 07:15:00,512,37.2,11.69,238.6,417.0,8.43,11.735,239.0,415.4,11.673,237.9,416.6,8.666,2.72,766.2,97.28,14.6,78.0,332.25766,1.8,0.0
2025-06-15 07:20:00,512,38.0,12.415,238.6,417.0,8.958,12.454,239.0,415.4,12.408,236.9,416.6,9.212,2.92,770.2,97.27,14.866667,78.666664,349.05417,1.8997141,0.0
2025-06-15 07:25:00,512,39.0,13.093,238.6,417.0,9.447,13.137,239.0,415.4,13.089,236.9,416.6,9.694,2.92,766.2,97.45,15.133333,79.333336,365.8507,1.9994284,0.0
2025-06-15 07:30:00,512,39.8,13.608,238.6,416.8,9.816,13.676,239.0,415.4,13.598,236.9,416.6,10.072,3.22,768.7,97.46,15.4,80.0,382.64722,2.0991426,0.0
2025-06-15 07:35:00,512,40.7,14.421,238.6,417.9,10.438,14.47,239.0,416.4,14.414,237.9,416.6,10.709,3.22,778.2,97.46,15.666667,80.666664,399.0285,2.313321,0.0
2025-06-15 07:40:00,512,41.1,15.015,238.6,418.9,10.851,15.065,239.0,416.4,15.003,237.9,417.7,11.12,3.46,778.2,97.58,15.933333,81.333336,415.40976,2.5274997,0.0
2025-06-15 07:45:00,512,39.9,15.448,239.6,418.9,10.915,15.5,239.0,417.4,15.466,237.9,417.7,11.158,3.46,770.2,97.82,16.2,82.0,431.79105,2.7416782,0.0
2025-06-15 07:50:00,512,40.1,16.245,239.6,419.9,11.771,16.3,240.0,417.4,16.241,237.9,418.8,12.052,3.66,770.2,97.59,16.45,83.0,447.77335,2.9662054,0.0
2025-06-15 07:55:00,512,40.3,16.768,240.6,420.9,12.201,16.835,241.0,419.8,16.746,239.0,419.9,12.505,3.86,762.9,97.59,16.7,84.0,463.7556,3.1907325,0.0
2025-06-15 08:00:00,512,40.9,17.441,240.6,419.8,12.663,17.5,241.0,418.8,17.446,239.0,418.8,12.965,4.06,762.2,97.59,16.95,85.0,479.7379,3.4152596,0.0
2025-06-15 08:05:00,512,41.5,18.008,239.6,419.9,13.059,18.073,239.9,418.8,18.013,239.0,418.8,13.37,4.26,758.2,97.59,17.183334,86.0,495.67856,3.5296764,0.0
2025-06-15 08:10:00,512,42.3,18.591,239.6,419.9,13.457,18.662,239.9,417.7,18.594,239.0,418.8,13.783,4.26,758.4,97.66,17.416666,87.0,511.61923,3.6440935,0.0
2025-06-15 08:15:00,512,43.1,19.097,240.6,421.3,13.92,19.175,240.9,419.5,19.103,239.3,420.1,14.246,4.47,774.3,97.67,17.65,88.0,527.5599,3.7585104,0.0
2025-06-15 08:20:00,512,43.8,19.636,240.6,422.3,14.329,19.709,240.9,420.5,19.632,239.3,421.2,14.671,4.58,768.4,97.67,17.866667,89.0,542.77405,3.7585104,0.0
2025-06-15 08:25:00,512,44.6,20.294,241.6,422.3,14.737,20.38,240.9,420.5,20.309,240.3,421.2,15.076,4.77,770.2,97.68,18.083332,90.0,557.9882,3.7585104,0.0
2025-06-15 08:30:00,512,45.4,21.024,240.6,422.3,15.305,21.093,240.9,419.5,21.031,239.2,420.2,15.654,4.94,762.2,97.74,18.3,91.0,573.2024,3.7585104,0.0
2025-06-15 08:35:00,512,46.0,21.632,240.6,422.2,15.723,21.706,240.9,420.5,21.638,239.2,420.2,16.085,5.18,762.3,97.75,18.516666,91.666664,588.04193,3.873884,0.0
2025-06-15 08:40:00,512,46.8,22.319,240.6,422.2,16.255,22.383,241.9,420.5,22.331,239.2,420.3,16.623,5.28,762.2,97.75,18.733334,92.333336,602.8814,3.9892578,0.0
2025-06-15 08:45:00,512,47.4,22.891,240.6,422.2,16.676,22.972,241.9,420.5,22.912,239.2,420.3,17.048,5.47,758.2,97.8,18.95,93.0,617.72095,4.1046314,0.0
