collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-06-15 08:50:00,512,48.2,23.543,240.6,422.2,17.148,23.626,240.9,420.5,23.554,239.2,420.3,17.534,5.63,756.1,97.79,19.15,93.666664,632.53314,4.1046314,0.0
2025-06-15 08:55:00,512,49.0,24.197,240.6,421.1,17.601,24.283,240.9,419.5,24.207,239.2,420.3,18.0,5.83,760.0,97.79,19.35,94.333336,647.3454,4.1046314,0.0
2025-06-15 09:00:00,512,49.8,24.778,240.6,421.1,18.039,24.861,240.9,419.5,24.794,239.2,419.3,18.451,6.03,752.7,97.79,19.55,95.0,662.1576,4.1046314,0.0
2025-06-15 09:05:00,512,50.6,25.321,240.6,422.1,18.384,25.404,240.9,419.5,25.321,239.2,420.5,18.776,6.09,750.3,97.92,19.75,95.333336,675.5767,4.254314,0.0
2025-06-15 09:10:00,512,51.4,25.716,240.6,422.1,18.793,25.821,241.9,419.4,25.745,239.2,420.5,19.192,6.3,746.2,97.92,19.949999,95.666664,688.9959,4.403997,0.0
2025-06-15 09:15:00,512,52.1,26.35,240.6,421.1,19.149,26.425,240.9,419.4,26.352,239.2,419.5,19.556,6.44,750.2,97.92,20.15,96.0,702.41504,4.5536795,0.0
2025-06-15 09:20:00,512,52.9,26.939,240.6,422.1,19.631,27.024,240.9,419.4,26.944,239.2,420.5,20.051,6.59,743.2,97.92,20.35,96.666664,715.47296,4.5957866,0.0
2025-06-15 09:25:00,512,53.6,27.508,240.6,421.1,20.021,27.588,240.9,419.4,27.533,239.2,420.5,20.446,6.75,746.3,97.92,20.55,97.333336,728.5308,4.637893,0.0
2025-06-15 09:30:00,512,54.2,27.993,240.6,421.1,20.321,28.088,240.9,419.4,27.985,239.2,419.3,20.753,6.95,739.5,97.91,20.75,98.0,741.58875,4.6800003,0.0
2025-06-15 09:35:00,512,54.8,28.532,240.6,421.1,20.749,28.629,240.9,419.4,28.549,239.2,419.3,21.19,7.02,738.3,97.92,20.933332,98.333336,753.94696,4.891779,0.0
2025-06-15 09:40:00,512,55.7,28.871,241.6,423.6,21.064,28.957,241.9,420.8,28.882,239.2,420.9,21.511,7.2,734.3,97.92,21.116667,98.666664,766.30524,5.1035576,0.0
2025-06-15 09:45:00,512,56.8,29.399,241.6,423.6,21.484,29.515,241.9,421.9,29.427,240.3,421.9,21.938,7.4,742.3,97.92,21.3,99.0,778.66345,5.315336,0.0
2025-06-15 09:50:00,512,57.4,29.843,241.6,424.6,21.859,29.956,241.9,421.9,29.868,240.3,421.9,22.321,7.46,738.3,97.93,21.483334,99.0,789.986,5.4784994,0.0
2025-06-15 09:55:00,512,58.2,30.439,241.6,423.6,21.973,30.527,241.9,421.8,30.451,240.3,421.9,22.437,7.66,738.2,97.93,21.666666,99.0,801.30853,5.641662,0.0
2025-06-15 10:00:00,512,58.9,30.918,241.6,423.4,22.622,31.027,241.9,421.8,30.954,240.3,421.9,23.1,7.72,738.2,97.93,21.85,99.0,812.6311,5.8048253,0.0
2025-06-15 10:05:00,512,59.5,31.441,241.6,424.4,23.032,31.554,242.9,422.0,31.478,240.3,421.9,23.519,7.86,735.5,97.93,22.033333,99.0,822.58435,5.969026,0.0
2025-06-15 10:10:00,512,60.3,31.822,241.6,424.4,23.306,31.934,242.9,422.0,31.85,240.3,421.9,23.803,8.02,730.2,97.92,22.216667,99.0,832.5376,6.1332273,0.0
2025-06-15 10:15:00,512,60.9,32.173,242.6,424.4,23.536,32.278,242.9,423.0,32.21,240.3,423.1,24.029,8.08,734.2,97.92,22.4,99.0,842.49084,6.297428,0.0
2025-06-15 10:20:00,512,61.5,32.568,241.6,424.2,23.838,32.715,242.9,422.0,32.609,240.3,422.1,24.344,8.28,730.2,97.93,22.583334,99.333336,852.09515,6.462441,0.0
2025-06-15 10:25:00,512,62.2,32.881,242.6,424.2,24.039,32.985,242.9,422.0,32.925,240.3,422.1,24.551,8.28,726.3,97.9,22.766666,99.666664,861.69946,6.6274533,0.0
2025-06-15 10:30:00,512,62.5,33.669,242.5,425.2,24.282,33.759,242.9,423.2,33.666,240.2,422.3,24.798,8.46,729.0,97.92,22.95,100.0,871.3038,6.792466,0.0
2025-06-15 10:35:00,512,63.1,33.768,242.5,425.2,24.721,33.866,242.9,423.2,33.796,241.2,423.3,25.241,8.62,726.2,97.92,23.133333,100.333336,879.88336,6.792466,0.0
2025-06-15 10:40:00,512,63.9,34.03,242.5,423.5,24.906,34.142,242.9,422.0,34.065,240.2,422.3,25.435,8.7,722.3,97.92,23.316668,100.666664,888.46295,6.792466,0.0
2025-06-15 10:45:00,512,64.2,34.533,242.5,424.5,25.206,34.636,242.9,422.0,34.567,240.2,422.3,25.751,8.7,726.6,97.92,23.5,101.0,897.04254,6.792466,0.0
2025-06-15 10:50:00,512,64.9,34.625,242.5,424.2,25.326,34.714,242.9,423.0,34.654,240.2,422.9,25.854,8.9,722.2,97.96,23.666666,101.333336,904.26483,6.8950806,0.0
2025-06-15 10:55:00,512,65.3,34.926,242.5,424.1,25.606,35.056,242.9,423.1,34.978,241.2,422.9,26.139,8.9,722.2,97.96,23.833334,101.666664,911.4872,6.9976954,0.0
2025-06-15 11:00:00,512,66.0,35.155,242.5,426.3,25.891,35.248,244.0,424.1,35.196,241.2,423.9,26.43,9.08,722.3,97.95,24.0,102.0,918.7095,7.10031,0.0
2025-06-15 11:05:00,512,66.5,35.267,242.7,426.1,25.925,35.378,244.0,424.6,35.321,241.3,424.1,26.474,9.11,722.2,97.94,24.183332,102.333336,924.91473,7.1484933,0.0
2025-06-15 11:10:00,512,66.8,35.693,243.7,427.1,26.313,35.805,244.0,425.6,35.741,242.3,426.1,26.866,9.26,709.3,97.95,24.366667,102.666664,931.11993,7.1966767,0.0
2025-06-15 11:15:00,512,67.2,35.897,243.7,427.1,26.466,35.994,244.0,425.2,35.913,242.3,425.0,27.02,9.49,714.3,97.94,24.55,103.0,937.3252,7.24486,0.0
2025-06-15 11:20:00,512,67.6,36.264,243.5,426.1,26.661,36.388,244.0,424.3,36.3,241.3,424.8,27.221,9.29,718.2,97.94,24.733334,103.333336,942.5169,7.30377,0.0
2025-06-15 11:25:00,512,67.6,36.343,243.5,427.2,26.822,36.48,244.0,425.3,36.395,242.3,425.8,27.386,9.49,714.2,97.94,24.916666,103.666664,947.70856,7.36268,0.0
2025-06-15 11:30:00,512,68.4,36.548,243.5,426.2,26.86,36.644,244.0,425.3,36.531,242.3,424.7,27.426,9.55,714.3,97.94,25.1,104.0,952.90027,7.42159,0.0
2025-06-15 11:35:00,512,68.8,36.602,243.5,426.2,26.894,36.72,244.0,424.3,36.628,241.3,424.7,27.463,9.33,719.9,97.94,25.266666,104.666664,956.40967,7.377541,0.0
2025-06-15 11:40:00,512,69.1,36.901,243.5,426.2,27.127,37.025,244.0,424.3,36.947,242.3,424.7,27.701,9.77,701.0,97.94,25.433334,105.333336,959.9191,7.3334928,0.0
2025-06-15 11:45:00,512,69.3,37.237,243.5,427.2,27.429,37.335,244.0,425.3,37.269,242.3,424.6,27.997,9.72,694.3,97.93,25.6,106.0,963.4285,7.289444,0.0
2025-06-15 11:50:00,512,69.3,37.347,244.5,427.2,27.566,37.492,245.0,426.3,37.383,242.3,425.4,28.146,9.84,710.9,97.93,25.75,107.0,965.9312,7.365303,0.0
2025-06-15 11:55:00,512,69.8,37.087,244.5,428.3,27.4,37.226,245.0,426.3,37.152,242.3,425.5,27.979,9.39,718.2,97.93,25.9,108.0,968.43384,7.4411616,0.0
2025-06-15 12:00:00,512,70.3,37.074,244.5,428.3,27.38,37.228,245.0,426.4,37.126,242.3,426.5,27.962,9.23,724.8,97.93,26.05,109.0,970.9365,7.5170207,0.0
2025-06-15 12:05:00,512,70.4,37.187,244.5,428.3,27.496,37.306,245.0,426.4,37.238,242.3,426.4,28.074,9.29,712.5,97.93,26.183332,110.333336,972.43445,7.4852104,0.0
2025-06-15 12:10:00,512,71.0,37.385,244.5,428.3,27.636,37.505,245.0,427.4,37.418,243.4,427.4,28.226,9.86,699.8,97.93,26.316668,111.666664,973.9323,7.4534,0.0
2025-06-15 12:15:00,512,71.7,37.094,244.5,429.3,27.463,37.207,245.0,427.4,37.126,243.4,427.4,28.052,9.88,694.3,97.94,26.45,113.0,975.43024,7.42159,0.0
2025-06-15 12:20:00,512,71.8,37.394,244.5,429.3,27.718,37.517,246.0,427.4,37.43,243.4,427.4,28.301,9.92,695.1,97.93,26.583334,113.666664,975.2582,7.395256,0.0
2025-06-15 12:25:00,512,72.0,37.157,244.5,429.3,27.542,37.273,246.0,427.4,37.193,243.4,427.4,28.118,9.67,694.2,97.93,26.716667,114.333336,975.08606,7.3689218,0.0
2025-06-15 12:30:00,512,72.3,37.126,244.5,429.3,27.414,37.231,246.0,427.4,37.157,243.4,427.4,27.991,9.75,678.3,97.94,26.85,115.0,974.914,7.342588,0.0
2025-06-15 12:35:00,512,72.7,37.097,244.5,429.3,27.497,37.245,246.0,427.4,37.16,243.4,427.4,28.081,10.0,664.9,97.93,26.95,115.666664,974.74304,7.426461,0.0
2025-06-15 12:40:00,512,72.6,36.825,244.5,428.2,27.221,36.963,245.0,426.4,36.886,243.4,426.4,27.794,9.09,686.3,97.93,27.05,116.333336,974.5721,7.510334,0.0
2025-06-15 12:45:00,512,72.6,37.084,244.5,428.2,27.433,37.2,245.0,426.4,37.14,243.4,426.4,28.021,9.43,672.1,97.94,27.15,117.0,974.4011,7.5942073,0.0
2025-06-15 12:50:00,512,72.0,36.556,244.5,428.2,27.036,36.688,245.0,426.4,36.62,243.4,426.4,27.601,8.76,680.1,97.93,27.25,117.0,972.5657,7.5856605,0.0
2025-06-15 12:55:00,512,71.8,36.559,244.5,429.2,27.052,36.659,245.0,427.4,36.617,243.4,427.4,27.624,9.21,676.1,97.94,27.35,117.0,970.7303,7.577113,0.0
2025-06-15 13:00:00,512,72.0,36.292,244.5,428.1,26.82,36.402,245.0,426.2,36.307,243.4,426.4,27.384,9.3,662.6,97.94,27.45,117.0,968.89484,7.5685663,0.0
2025-06-15 13:05:00,512,72.0,36.411,244.5,429.1,26.932,36.548,245.0,427.2,36.419,243.4,427.4,27.498,9.18,672.6,97.94,27.533335,116.666664,966.06433,7.688437,0.0
2025-06-15 13:10:00,512,71.7,36.105,244.5,428.1,26.684,36.227,245.0,426.9,36.185,243.4,426.4,27.248,9.61,651.3,97.94,27.616667,116.333336,963.2338,7.808307,0.0
2025-06-15 13:15:00,512,71.9,35.987,244.5,428.1,26.602,36.112,245.0,426.9,36.04,243.4,426.4,27.098,10.13,618.9,98.17,27.7,116.0,960.4033,7.928178,0.0
2025-06-15 13:20:00,512,71.7,35.932,244.5,428.1,26.521,36.04,245.0,426.9,35.942,243.4,426.4,27.01,9.57,654.9,98.19,27.766666,115.333336,956.248,8.068831,0.0
2025-06-15 13:25:00,512,71.5,35.741,244.5,428.1,26.358,35.873,245.0,425.9,35.782,242.4,425.2,26.918,9.38,664.7,97.92,27.833334,114.666664,952.0927,8.209484,0.0
2025-06-15 13:30:00,512,71.5,35.568,244.5,428.1,26.269,35.69,245.0,425.9,35.614,242.4,426.2,26.755,9.37,662.9,98.18,27.9,114.0,947.9374,8.350138,0.0
2025-06-15 13:35:00,512,71.6,35.147,244.5,427.1,25.941,35.273,245.0,426.0,35.184,242.4,426.2,26.427,9.43,651.5,98.17,27.966667,113.333336,943.12366,8.5085945,0.0
2025-06-15 13:40:00,512,71.0,34.194,243.5,427.0,25.629,34.321,244.0,425.7,34.249,242.4,426.1,26.107,9.44,642.8,98.17,28.033333,112.666664,938.31,8.667051,0.0
2025-06-15 13:45:00,512,71.0,34.197,243.5,427.1,25.243,34.328,244.0,425.7,34.255,242.4,425.1,25.716,9.31,646.9,98.16,28.1,112.0,933.4963,8.825508,0.0
2025-06-15 13:50:00,512,71.0,33.586,244.7,428.1,24.79,33.7,245.0,426.9,33.616,242.4,426.2,25.25,9.34,652.0,98.16,28.166666,111.0,927.3638,8.999053,0.0
2025-06-15 13:55:00,512,71.0,33.359,244.7,428.1,24.606,33.468,245.0,425.7,33.393,242.4,425.2,25.06,9.57,637.1,98.19,28.233334,110.0,921.2312,9.172598,0.0
2025-06-15 14:00:00,512,71.0,32.933,244.7,428.1,24.325,33.043,245.0,426.7,32.982,242.4,426.3,24.771,9.46,620.5,98.19,28.3,109.0,915.0987,9.346143,0.0
2025-06-15 14:05:00,512,70.6,32.711,244.7,430.3,24.237,32.852,246.1,427.8,32.758,243.4,428.5,24.679,9.09,633.5,98.19,28.383333,107.666664,907.9816,9.380619,0.0
2025-06-15 14:10:00,512,69.7,32.075,245.7,429.3,23.776,32.197,246.1,427.8,32.134,243.4,427.5,24.212,9.07,634.9,98.21,28.466665,106.333336,900.8645,9.415095,0.0
2025-06-15 14:15:00,512,69.3,32.195,244.7,429.3,23.608,32.299,245.1,426.8,32.227,243.4,427.5,24.039,8.89,638.9,98.27,28.55,105.0,893.74744,9.449572,0.0
2025-06-15 14:20:00,512,69.1,31.797,244.7,429.3,23.492,31.901,245.1,427.9,31.837,243.4,427.5,23.918,8.91,639.0,98.22,28.616667,104.0,885.97784,9.4881935,0.0
2025-06-15 14:25:00,512,68.5,30.194,244.7,428.3,22.343,30.292,245.1,426.9,30.23,243.4,426.5,22.748,8.51,638.9,98.23,28.683332,103.0,878.2083,9.526815,0.0
2025-06-15 14:30:00,512,68.5,30.494,244.7,428.3,22.526,30.592,245.1,426.9,30.531,243.4,426.5,22.943,8.53,638.9,98.23,28.75,102.0,870.4387,9.565437,0.0
2025-06-15 14:35:00,512,68.3,28.37,244.7,427.1,20.837,28.46,245.1,426.8,28.407,243.4,426.6,21.208,8.17,614.9,98.22,28.816668,101.0,861.6886,9.4528,0.0
2025-06-15 14:40:00,512,67.9,27.965,244.7,428.1,20.43,28.046,245.1,426.8,27.988,243.4,426.6,20.802,7.79,628.7,98.24,28.883333,100.0,852.9384,9.340161,0.0
2025-06-15 14:45:00,512,67.8,28.946,244.7,429.0,21.416,29.024,245.1,427.8,28.989,243.4,426.8,21.791,8.58,600.0,98.24,28.95,99.0,844.1883,9.227524,0.0
2025-06-15 14:50:00,512,67.8,27.185,244.7,429.0,20.12,27.286,245.1,427.8,27.251,243.4,426.9,20.468,7.83,598.9,98.3,29.0,97.666664,834.1332,9.271683,0.0
2025-06-15 14:55:00,512,67.4,26.961,244.7,429.0,19.89,27.041,245.1,426.8,27.005,243.4,426.9,20.236,7.76,602.9,98.29,29.050001,96.333336,824.0781,9.315842,0.0
2025-06-15 15:00:00,512,67.2,26.126,244.7,429.1,19.387,26.204,245.1,427.8,26.166,243.4,427.9,19.727,7.78,586.9,98.28,29.1,95.0,814.023,9.360001,0.0
2025-06-15 15:05:00,512,67.0,27.023,243.1,425.7,19.888,27.117,243.4,424.8,27.053,241.5,424.1,20.224,8.01,586.9,98.34,29.133333,94.0,803.32355,9.408092,0.0
2025-06-15 15:10:00,512,66.8,25.883,243.1,424.7,18.989,25.95,243.4,424.8,25.914,241.5,424.1,19.323,7.79,583.3,98.32,29.166668,93.0,792.624,9.4561825,0.0
2025-06-15 15:15:00,512,66.2,25.712,243.1,424.7,19.189,25.803,243.4,423.8,25.729,241.5,423.0,19.515,7.63,582.3,98.33,29.2,92.0,781.92456,9.504273,0.0
2025-06-15 15:20:00,512,65.8,25.226,242.1,423.7,18.496,25.319,242.4,422.8,25.277,240.4,422.0,18.813,7.02,574.9,98.33,29.2,91.0,770.2558,9.395594,0.0
2025-06-15 15:25:00,512,65.9,25.142,242.1,424.7,18.412,25.23,242.4,422.6,25.174,240.4,423.2,18.723,7.75,546.9,98.33,29.2,90.0,758.58704,9.286915,0.0
2025-06-15 15:30:00,512,65.7,24.529,242.1,424.7,18.006,24.618,242.4,423.6,24.587,241.4,423.2,18.317,7.59,555.5,98.33,29.2,89.0,746.9183,9.178235,0.0
2025-06-15 15:35:00,512,65.7,24.014,242.1,423.7,17.637,24.095,242.4,422.6,24.03,241.4,423.2,17.948,7.37,550.9,98.24,29.216667,88.333336,734.611,9.231893,0.0
2025-06-15 15:40:00,512,65.7,24.164,242.1,423.7,17.648,24.267,242.4,422.6,24.214,240.3,421.9,17.955,7.07,550.9,98.3,29.233334,87.666664,722.30383,9.28555,0.0
2025-06-15 15:45:00,512,65.7,24.317,242.1,423.7,17.709,24.403,242.4,422.6,24.33,240.3,421.9,18.03,7.47,538.9,98.29,29.25,87.0,709.9966,9.339208,0.0
2025-06-15 15:50:00,512,65.9,23.3,242.1,423.7,17.07,23.374,242.4,422.6,23.346,240.3,421.9,17.374,7.27,538.9,98.29,29.25,86.666664,697.0538,9.339208,0.0
2025-06-15 15:55:00,512,65.7,22.825,242.1,422.6,16.668,22.892,242.4,421.3,22.847,240.3,421.0,16.962,7.01,546.9,98.29,29.25,86.333336,684.111,9.339208,0.0
2025-06-15 16:00:00,512,65.5,21.972,242.1,423.6,16.106,22.04,242.4,422.3,21.99,240.3,423.0,16.398,7.0,550.2,98.22,29.25,86.0,671.1682,9.339208,0.0
2025-06-15 16:05:00,512,65.5,21.736,242.1,423.6,15.905,21.812,242.4,422.3,21.79,240.3,422.0,16.178,6.7,546.9,98.27,29.266666,85.333336,657.2694,9.339208,0.0
2025-06-15 16:10:00,512,65.3,21.028,242.1,423.4,14.943,21.11,242.4,421.5,21.042,240.3,421.3,15.249,6.7,552.6,97.99,29.283333,84.666664,643.37054,9.339208,0.0
2025-06-15 16:15:00,512,65.2,20.538,241.1,422.3,14.96,20.613,241.4,421.5,20.565,240.3,421.3,15.224,6.49,550.9,98.26,29.3,84.0,629.47174,9.339208,0.0
2025-06-15 16:20:00,512,65.0,20.027,241.1,422.3,14.631,20.109,241.4,421.5,20.047,240.3,421.3,14.887,6.23,538.9,98.23,29.316666,83.666664,615.59357,9.501501,0.0
2025-06-15 16:25:00,512,64.8,19.145,241.1,422.3,13.934,19.207,241.4,420.5,19.161,240.3,421.3,14.185,5.94,542.9,98.24,29.333334,83.333336,601.71545,9.6637945,0.0
2025-06-15 16:30:00,512,64.4,18.878,241.1,422.2,13.763,18.932,241.4,420.5,18.869,239.3,420.2,14.018,5.16,601.6,98.13,29.35,83.0,587.8373,9.826088,0.0
2025-06-15 16:35:00,512,64.0,16.764,241.1,421.2,12.122,16.852,241.4,419.4,16.804,239.3,420.2,12.386,4.97,572.0,97.87,29.366667,82.333336,573.01306,9.826088,0.0
2025-06-15 16:40:00,512,63.4,18.304,241.1,422.2,13.376,18.393,241.4,420.5,18.336,239.3,421.3,13.617,5.48,569.0,98.24,29.383333,81.666664,558.18884,9.826088,0.0
2025-06-15 16:45:00,512,63.4,17.942,241.1,422.2,13.071,17.968,241.4,420.5,17.945,240.3,421.3,13.307,5.12,583.1,98.23,29.4,81.0,543.3646,9.826088,0.0
2025-06-15 16:50:00,512,62.8,16.745,240.1,420.2,12.079,16.805,240.4,419.4,16.758,239.2,419.9,12.309,5.1,558.9,98.13,29.4,80.333336,528.24695,9.884912,0.0
2025-06-15 16:55:00,512,62.4,16.074,240.1,420.2,11.673,16.142,240.4,419.4,16.082,239.2,418.8,11.889,4.65,570.9,98.2,29.4,79.666664,513.1292,9.943736,0.0
2025-06-15 17:00:00,512,62.0,15.413,241.1,422.1,11.252,15.48,241.5,420.9,15.441,240.2,421.1,11.449,5.06,551.1,98.2,29.4,79.0,498.0115,10.00256,0.0
2025-06-15 17:05:00,512,61.8,15.33,241.1,423.3,11.244,15.389,242.5,422.2,15.363,240.2,422.3,11.44,4.83,566.9,98.28,29.383333,78.0,482.60492,10.064607,0.0
2025-06-15 17:10:00,512,61.4,14.71,242.1,423.3,10.772,14.754,242.5,422.2,14.719,240.2,422.3,10.977,4.63,574.9,98.19,29.366667,77.0,467.19833,10.126653,0.0
2025-06-15 17:15:00,512,61.0,14.522,242.1,423.3,10.623,14.58,242.5,422.2,14.539,241.2,422.3,10.82,4.13,590.9,98.11,29.35,76.0,451.79175,10.1887,0.0
2025-06-15 17:20:00,512,60.6,14.312,239.8,419.7,10.4,14.367,240.2,419.1,14.327,239.1,419.3,10.598,4.12,570.9,98.05,29.333334,75.333336,436.42148,10.321773,0.0
2025-06-15 17:25:00,512,60.4,14.079,237.3,414.7,10.104,14.136,237.6,413.9,14.091,236.3,414.4,10.305,4.12,563.5,98.04,29.316666,74.666664,421.0512,10.454845,0.0
2025-06-15 17:30:00,512,60.0,10.945,236.3,413.2,7.796,10.981,236.6,413.1,10.927,236.3,413.7,7.961,3.1,572.5,97.99,29.3,74.0,405.68094,10.587918,0.0
2025-06-15 17:35:00,512,59.6,13.78,237.3,415.3,9.901,13.812,237.6,414.1,13.772,236.3,414.7,10.092,3.27,689.7,98.06,29.25,73.0,389.7188,10.563352,0.0
2025-06-15 17:40:00,512,59.6,13.455,237.3,414.3,9.662,13.5,237.6,414.1,13.459,236.3,414.7,9.861,3.53,687.2,98.04,29.199999,72.0,373.7567,10.538785,0.0
2025-06-15 17:45:00,512,59.2,11.841,237.3,414.3,8.541,11.876,237.6,414.2,11.827,236.3,413.7,8.724,2.85,697.0,97.92,29.15,71.0,357.7946,10.514218,0.0
2025-06-15 17:50:00,512,59.0,11.881,237.3,415.3,8.547,11.922,237.6,415.5,11.883,236.3,414.7,8.724,2.98,711.2,97.93,29.083334,69.666664,341.88834,10.42052,0.0
2025-06-15 17:55:00,512,58.6,11.692,237.3,415.3,8.403,11.733,237.6,415.5,11.685,236.3,414.8,8.591,3.0,707.2,97.91,29.016666,68.333336,325.9821,10.326821,0.0
2025-06-15 18:00:00,512,58.4,10.896,236.3,413.1,7.782,10.941,236.6,412.4,10.888,235.3,412.7,7.975,2.76,711.2,97.54,28.95,67.0,310.07584,10.233123,0.0
2025-06-15 18:05:00,512,59.0,10.303,236.7,413.6,7.378,10.352,236.5,413.7,10.301,236.4,412.9,7.536,2.76,702.1,97.94,28.866667,65.666664,294.54904,9.971939,0.0
2025-06-15 18:10:00,512,58.8,9.694,236.8,413.6,6.947,9.731,237.6,414.0,9.673,236.7,413.3,7.095,2.54,697.4,97.91,28.783335,64.333336,279.02225,9.710755,0.0
2025-06-15 18:15:00,512,59.2,8.933,237.8,416.3,6.458,8.966,238.4,416.2,8.916,237.5,416.0,6.589,2.34,678.4,97.92,28.7,63.0,263.49545,9.449572,0.0
2025-06-15 18:20:00,512,59.4,8.359,237.8,417.3,6.033,8.402,238.4,417.2,8.34,237.5,417.0,6.163,2.14,657.3,97.9,28.6,61.666668,248.35837,9.101143,0.0
2025-06-15 18:25:00,512,59.4,7.58,238.8,417.3,5.37,7.616,239.4,417.6,7.556,238.5,417.3,5.519,2.09,655.2,97.3,28.5,60.333332,233.22128,8.752714,0.0
2025-06-15 18:30:00,512,59.2,6.881,238.8,417.3,4.964,6.932,239.4,416.6,6.856,238.5,417.3,5.095,1.89,655.2,97.43,28.4,59.0,218.0842,8.404285,0.0
2025-06-15 18:35:00,512,59.0,6.293,237.8,416.3,4.528,6.317,238.4,416.6,6.273,237.5,416.3,4.648,1.58,647.2,97.43,28.266666,57.0,202.44508,7.9787354,0.0
2025-06-15 18:40:00,512,58.8,5.606,237.7,416.1,4.04,5.639,238.3,416.0,5.584,237.6,416.9,4.168,1.58,627.2,97.14,28.133333,55.0,186.80598,7.553186,0.0
2025-06-15 18:45:00,512,58.4,5.183,238.1,416.6,3.743,5.222,238.3,417.1,5.169,237.7,416.3,3.855,1.29,620.1,97.15,28.0,53.0,171.16687,7.127636,0.0
2025-06-15 18:50:00,512,58.0,4.632,238.1,417.9,3.33,4.671,239.5,418.1,4.607,238.7,418.6,3.452,1.29,626.2,96.51,27.866667,51.333332,156.60017,6.705216,0.0
2025-06-15 18:55:00,512,57.6,4.148,238.1,416.9,2.976,4.183,238.5,417.0,4.122,238.7,417.5,3.089,1.09,595.2,96.33,27.733334,49.666668,142.03348,6.2827954,0.0
2025-06-15 19:00:00,512,57.2,3.674,238.1,415.9,2.625,3.697,238.5,415.9,3.662,237.7,416.5,2.734,0.89,571.2,96.0,27.6,48.0,127.46679,5.8603754,0.0
2025-06-15 19:05:00,512,56.8,3.038,237.1,413.7,2.164,3.092,237.5,414.9,3.022,236.7,414.5,2.263,0.89,601.9,95.24,27.433334,45.333332,114.30137,5.5390935,0.0
2025-06-15 19:10:00,512,56.2,2.707,236.1,411.6,1.897,2.79,236.4,412.9,2.689,235.7,412.5,1.996,0.89,548.9,94.88,27.266666,42.666668,101.135956,5.2178116,0.0
2025-06-15 19:15:00,512,55.8,2.349,236.2,413.3,1.635,2.413,236.8,414.8,2.326,236.8,414.5,1.76,0.69,631.2,93.28,27.1,40.0,87.970535,4.8965297,0.0
2025-06-15 19:20:00,512,55.2,2.065,236.2,413.3,1.403,2.133,236.8,414.8,2.05,236.8,414.5,1.498,0.49,674.5,93.58,26.9,37.0,77.07326,4.6059937,0.0
2025-06-15 19:25:00,512,54.8,1.601,236.2,413.5,1.107,1.699,237.8,414.7,1.618,236.8,414.5,1.22,0.29,719.6,90.85,26.7,34.0,66.17599,4.3154583,0.0
2025-06-15 19:30:00,512,54.2,1.369,236.2,413.5,0.918,1.472,237.8,415.7,1.39,236.8,414.5,1.016,0.29,698.0,90.29,26.5,31.0,55.278713,4.0249224,0.0
2025-06-15 19:35:00,512,53.8,1.177,236.2,414.5,0.774,1.263,237.8,415.7,1.177,236.8,414.5,0.857,0.29,696.9,90.17,26.3,27.333334,45.33516,3.8217015,0.0
2025-06-15 19:40:00,512,53.2,0.971,237.2,414.5,0.617,1.049,237.8,415.4,0.986,237.8,414.6,0.708,0.06,691.7,87.19,26.1,23.666666,35.3916,3.6184804,0.0
2025-06-15 19:45:00,512,52.6,0.736,237.2,414.5,0.318,0.824,237.8,416.4,0.751,237.8,415.6,0.401,0.06,643.9,79.23,25.9,20.0,25.448046,3.4152596,0.0
2025-06-15 19:50:00,512,52.0,0.602,237.2,415.5,0.353,0.677,237.8,416.4,0.617,237.8,415.6,0.432,0.06,643.6,81.62,25.733334,16.333334,17.848715,3.2443106,0.0
2025-06-15 19:55:00,512,51.6,0.507,237.2,415.5,0.255,0.564,237.8,417.4,0.506,237.8,415.6,0.319,0.06,639.7,79.23,25.566666,12.666667,10.249383,3.0733616,0.0
2025-06-15 20:00:00,512,50.8,0.422,236.2,413.4,0.166,0.461,237.8,415.3,0.41,237.8,414.6,0.21,0.06,619.5,76.32,25.4,9.0,2.650052,2.9024127,0.0
2025-06-16 06:00:00,512,33.5,2.369,234.0,410.5,1.62,2.439,234.5,410.7,2.363,234.6,410.5,1.751,0.52,738.3,92.54,20.35,40.0,104.54981,7.9526596,0.0
2025-06-16 06:05:00,512,34.1,2.706,235.2,410.6,1.875,2.765,235.5,411.8,2.694,234.6,411.6,2.001,0.52,735.2,93.78,20.483334,42.666668,117.62258,8.072188,0.0
2025-06-16 06:10:00,512,34.9,3.023,235.2,410.6,2.09,3.093,235.5,411.8,3.009,234.6,410.6,2.22,0.72,714.3,94.2,20.616667,45.333332,130.69536,8.191716,0.0
2025-06-16 06:15:00,512,35.5,3.456,234.2,410.6,2.397,3.514,235.5,410.7,3.416,234.6,410.7,2.533,0.72,736.3,94.82,20.75,48.0,143.76813,8.311245,0.0
2025-06-16 06:20:00,512,36.1,3.935,234.2,410.6,2.747,3.994,235.5,410.7,3.91,234.6,410.7,2.884,0.92,738.3,95.24,20.916666,50.333332,158.87021,8.430813,0.0
2025-06-16 06:25:00,512,36.9,4.445,234.2,410.6,3.117,4.503,235.5,410.8,4.411,234.6,410.7,3.264,0.92,742.5,95.5,21.083334,52.666668,173.97227,8.550381,0.0
2025-06-16 06:30:00,512,37.5,4.941,234.2,409.5,3.463,4.995,234.4,409.7,4.911,234.6,409.7,3.614,1.12,742.3,95.81,21.25,55.0,189.07436,8.669949,0.0
2025-06-16 06:35:00,512,38.1,5.498,233.2,408.5,3.844,5.545,233.4,408.7,5.459,233.6,407.7,3.988,1.12,746.2,96.27,21.433332,57.0,204.01549,8.909183,0.0
2025-06-16 06:40:00,512,38.9,6.054,233.2,407.1,4.235,6.093,233.4,407.6,6.012,232.6,407.7,4.4,1.32,742.3,96.09,21.616667,59.0,218.95662,9.1484165,0.0
2025-06-16 06:45:00,512,39.5,6.584,234.4,410.2,4.644,6.616,234.8,410.5,6.547,234.4,410.2,4.817,1.54,762.3,96.44,21.8,61.0,233.89775,9.3876505,0.0
2025-06-16 06:50:00,512,40.3,7.209,233.4,408.8,5.082,7.245,233.8,408.5,7.19,233.4,408.3,5.262,1.54,762.3,96.43,21.966665,62.666668,249.45049,9.507311,0.0
2025-06-16 06:55:00,512,41.1,7.743,236.2,413.3,5.518,7.759,236.4,413.2,7.711,236.1,413.2,5.676,1.74,770.3,97.24,22.133333,64.333336,265.0032,9.62697,0.0
2025-06-16 07:00:00,512,41.9,8.387,235.7,412.4,5.957,8.404,235.9,412.3,8.347,235.6,412.2,6.127,1.94,766.3,97.24,22.3,66.0,280.55594,9.746631,0.0
2025-06-16 07:05:00,512,42.7,9.051,234.7,411.2,6.423,9.093,234.9,410.9,9.023,235.6,410.7,6.605,1.94,759.7,97.23,22.449999,67.666664,296.37747,9.866314,0.0
2025-06-16 07:10:00,512,43.5,9.632,236.5,413.8,6.885,9.664,236.8,414.2,9.615,236.7,414.0,7.082,2.14,766.5,97.25,22.6,69.333336,312.19904,9.985998,0.0
2025-06-16 07:15:00,512,44.3,10.379,235.3,411.6,7.365,10.42,235.4,411.9,10.349,235.2,411.6,7.573,2.35,766.3,97.25,22.75,71.0,328.02057,10.105681,0.0
2025-06-16 07:20:00,512,45.1,10.973,235.3,411.9,7.822,11.032,236.4,412.2,10.978,235.1,412.2,8.041,2.49,763.5,97.25,22.883333,72.333336,343.77274,10.099263,0.0
2025-06-16 07:25:00,512,45.9,11.701,235.3,410.8,8.267,11.733,235.4,411.1,11.658,235.1,411.2,8.499,2.79,766.3,97.26,23.016666,73.666664,359.52493,10.092845,0.0
2025-06-16 07:30:00,512,46.9,12.387,235.3,410.2,8.799,12.439,235.4,409.9,12.37,234.0,410.2,9.046,2.79,763.8,97.27,23.15,75.0,375.2771,10.086427,0.0
2025-06-16 07:35:00,512,47.7,12.988,236.5,414.0,9.298,13.055,236.5,413.8,12.997,236.0,413.6,9.537,3.2,758.3,97.44,23.3,76.333336,391.67245,10.204285,0.0
2025-06-16 07:40:00,512,48.5,13.747,235.1,412.7,9.779,13.8,235.5,412.0,13.707,234.8,412.0,10.03,3.19,764.5,97.46,23.45,77.666664,408.06784,10.322143,0.0
2025-06-16 07:45:00,512,49.3,14.392,235.1,411.5,10.225,14.476,235.5,411.9,14.378,234.8,411.1,10.492,3.33,766.3,97.45,23.6,79.0,424.4632,10.440001,0.0
2025-06-16 07:50:00,512,50.3,15.084,235.1,411.5,10.746,15.142,235.5,411.6,15.07,234.8,411.0,11.02,3.54,754.3,97.43,23.75,80.0,440.11026,10.56,0.0
2025-06-16 07:55:00,512,51.2,15.778,235.1,412.1,11.243,15.842,235.5,411.0,15.759,234.8,411.1,11.522,3.74,754.3,97.57,23.9,81.0,455.75735,10.679999,0.0
2025-06-16 08:00:00,512,52.2,16.579,235.1,411.0,11.736,16.653,235.5,411.0,16.566,234.8,410.9,12.025,3.89,754.3,97.59,24.05,82.0,471.40442,10.799999,0.0
2025-06-16 08:05:00,512,53.0,17.168,236.0,413.4,12.237,17.231,237.1,413.4,17.172,235.8,412.6,12.522,4.07,754.3,97.72,24.216665,83.0,487.0114,11.041874,0.0
2025-06-16 08:10:00,512,54.0,17.615,238.2,417.8,12.718,17.694,238.2,416.9,17.643,237.8,416.3,13.021,4.23,752.6,97.66,24.383333,84.0,502.6184,11.283749,0.0
2025-06-16 08:15:00,512,55.0,18.228,239.3,418.9,13.178,18.299,239.3,419.1,18.241,238.8,418.4,13.474,4.39,751.1,97.81,24.55,85.0,518.2254,11.525623,0.0
2025-06-16 08:20:00,512,55.6,18.732,239.1,419.4,13.585,18.795,239.2,419.2,18.741,238.8,419.2,13.897,4.68,754.6,97.66,24.733334,85.666664,533.106,11.770802,0.0
2025-06-16 08:25:00,512,56.6,19.388,239.2,419.3,14.052,19.463,240.2,419.1,19.411,238.8,418.8,14.361,4.68,754.3,97.8,24.916666,86.333336,547.98663,12.01598,0.0
2025-06-16 08:30:00,512,56.6,20.225,239.2,417.5,14.59,20.29,238.8,418.1,20.228,238.8,417.2,14.911,4.88,752.0,97.86,25.1,87.0,562.86725,12.261158,0.0
2025-06-16 08:35:00,512,56.5,20.884,239.2,417.4,15.026,20.961,238.8,416.9,20.901,238.8,417.0,15.354,5.08,750.3,97.86,25.283333,87.666664,577.71765,12.509079,0.0
2025-06-16 08:40:00,512,56.1,21.518,239.2,418.4,15.524,21.597,238.8,417.8,21.519,237.7,417.2,15.862,5.33,737.0,97.86,25.466667,88.333336,592.56805,12.757,0.0
2025-06-16 08:45:00,512,56.1,22.017,240.2,419.1,15.901,22.072,239.8,418.6,22.03,238.7,418.4,16.249,5.33,742.3,97.86,25.65,89.0,607.41846,13.004921,0.0
2025-06-16 08:50:00,512,56.3,22.586,239.2,420.1,16.38,22.663,239.8,419.0,22.634,238.7,418.5,16.731,5.39,746.3,97.9,25.816666,89.666664,621.8991,13.25514,0.0
2025-06-16 08:55:00,512,56.5,23.322,239.2,419.1,16.811,23.33,239.8,418.0,23.259,238.7,418.3,17.174,5.55,746.3,97.89,25.983334,90.333336,636.37976,13.505361,0.0
2025-06-16 09:00:00,512,56.7,23.715,240.2,419.0,17.163,23.803,239.8,419.1,23.706,238.7,418.1,17.533,5.72,746.3,97.91,26.15,91.0,650.8604,13.75558,0.0
2025-06-16 09:05:00,512,56.7,24.223,240.2,420.9,17.551,24.312,240.8,420.5,24.231,239.7,420.1,17.927,5.92,742.3,97.91,26.316666,91.333336,664.6309,13.888692,0.0
2025-06-16 09:10:00,512,56.9,24.979,240.2,420.8,18.071,25.059,240.9,420.3,24.988,239.8,420.6,18.451,6.14,746.3,97.89,26.483334,91.666664,678.40137,14.021803,0.0
2025-06-16 09:15:00,512,57.1,25.48,240.2,420.4,18.522,25.573,239.9,419.5,25.501,238.8,419.4,18.919,6.34,738.5,97.91,26.65,92.0,692.1719,14.154915,0.0
2025-06-16 09:20:00,512,57.5,26.259,240.2,421.5,19.051,26.328,239.9,420.9,26.245,239.9,420.4,19.462,6.34,738.1,97.92,26.8,92.666664,705.23834,14.035913,0.0
2025-06-16 09:25:00,512,57.9,26.606,241.3,422.5,19.404,26.714,241.1,421.0,26.621,240.9,421.5,19.814,6.54,734.4,97.93,26.95,93.333336,718.3049,13.916913,0.0
2025-06-16 09:30:00,512,58.3,27.121,241.3,421.2,19.72,27.255,242.1,420.9,27.154,240.9,420.2,20.139,6.74,734.4,97.92,27.1,94.0,731.37134,13.797912,0.0
2025-06-16 09:35:00,512,58.7,27.605,241.3,422.1,20.087,27.71,241.8,421.5,27.641,240.6,421.2,20.516,6.94,734.4,97.92,27.25,94.333336,743.7377,13.8151,0.0
2025-06-16 09:40:00,512,59.3,28.196,241.3,423.3,20.603,28.306,241.8,422.5,28.211,240.6,422.2,21.04,6.94,730.9,97.92,27.4,94.666664,756.10406,13.832288,0.0
2025-06-16 09:45:00,512,59.5,28.641,242.3,424.2,20.928,28.769,241.8,422.8,28.636,240.6,422.2,21.38,7.14,734.4,97.91,27.55,95.0,768.4704,13.849476,0.0
2025-06-16 09:50:00,512,60.1,29.27,241.3,422.3,21.276,29.405,241.6,420.5,29.265,239.6,421.1,21.731,7.34,726.4,97.91,27.716665,95.333336,780.1399,13.849476,0.0
2025-06-16 09:55:00,512,60.6,29.701,241.3,421.9,21.575,29.81,241.6,421.3,29.688,239.6,421.0,22.035,7.4,729.1,97.91,27.883333,95.666664,791.8093,13.849476,0.0
2025-06-16 10:00:00,512,61.0,29.79,241.3,422.6,21.375,29.868,241.6,421.2,29.768,240.7,420.7,21.814,7.57,726.4,97.91,28.05,96.0,803.4788,13.849476,0.0
2025-06-16 10:05:00,512,61.8,30.557,241.3,421.5,22.232,30.676,241.6,420.9,30.563,239.5,420.7,22.704,7.65,726.4,97.93,28.233334,96.0,814.1162,13.849476,0.0
2025-06-16 10:10:00,512,62.4,31.118,241.3,421.6,22.587,31.245,241.4,420.7,31.116,240.5,420.7,23.069,7.85,722.4,97.92,28.416666,96.0,824.75354,13.849476,0.0
2025-06-16 10:15:00,512,63.0,31.474,241.3,421.9,22.857,31.608,241.4,420.6,31.485,240.6,421.4,23.345,7.93,722.4,97.92,28.6,96.0,835.3909,13.849476,0.0
2025-06-16 10:20:00,512,63.6,31.859,241.3,422.6,23.254,31.986,241.4,421.3,31.887,239.7,421.6,23.738,8.14,719.1,97.9,28.783333,96.333336,844.9994,13.968044,0.0
2025-06-16 10:25:00,512,64.2,32.21,241.5,423.2,23.515,32.351,242.5,422.2,32.223,240.9,422.6,24.003,8.14,722.4,97.96,28.966667,96.666664,854.60785,14.086614,0.0
2025-06-16 10:30:00,512,64.3,32.168,243.4,425.9,23.583,32.291,243.5,424.9,32.196,242.1,424.5,24.072,8.34,718.4,97.98,29.15,97.0,864.2163,14.205182,0.0
2025-06-16 10:35:00,512,65.0,32.819,242.1,422.8,23.875,32.947,242.4,421.6,32.845,241.1,421.6,24.38,8.54,714.4,97.98,29.35,97.0,873.1385,14.205182,0.0
2025-06-16 10:40:00,512,66.0,33.345,242.1,424.4,24.438,33.48,242.4,423.4,33.369,241.1,422.7,24.944,8.6,714.4,97.96,29.55,97.0,882.06067,14.205182,0.0
2025-06-16 10:45:00,512,66.3,33.567,243.1,425.3,24.593,33.693,243.4,423.5,33.57,241.1,423.8,25.103,8.6,714.4,97.96,29.75,97.0,890.98285,14.205182,0.0
2025-06-16 10:50:00,512,66.9,33.777,243.1,425.2,24.831,33.914,243.2,424.8,33.792,242.1,424.4,25.345,8.79,714.4,97.97,29.916666,97.333336,898.8827,14.205182,0.0
2025-06-16 10:55:00,512,67.3,34.228,243.1,425.2,25.121,34.376,243.2,424.6,34.246,242.1,424.4,25.641,8.79,710.4,97.97,30.083334,97.666664,906.7825,14.205182,0.0
2025-06-16 11:00:00,512,67.9,34.205,244.1,427.5,25.225,34.348,245.2,426.9,34.231,243.2,426.6,25.748,9.01,710.4,97.97,30.25,98.0,914.6823,14.205182,0.0
2025-06-16 11:05:00,512,68.3,34.63,242.5,424.5,25.359,34.756,242.7,423.3,34.643,241.4,423.2,25.89,8.99,712.1,97.97,30.4,98.0,921.5626,14.086614,0.0
2025-06-16 11:10:00,512,68.9,34.777,243.5,425.4,25.552,34.92,243.7,424.4,34.782,241.4,424.6,26.086,9.11,706.4,97.95,30.550001,98.0,928.4429,13.968044,0.0
2025-06-16 11:15:00,512,69.3,35.218,243.2,427.4,25.876,35.353,243.4,425.5,35.234,242.0,425.4,26.418,9.31,706.4,97.95,30.7,98.0,935.3232,13.849476,0.0
2025-06-16 11:20:00,512,69.5,35.323,244.3,427.8,26.044,35.474,244.3,426.0,35.337,242.9,426.0,26.592,9.31,706.3,97.92,30.833334,98.0,940.8519,13.730984,0.0
2025-06-16 11:25:00,512,69.8,35.332,244.3,428.0,26.077,35.477,244.3,427.1,35.353,242.9,426.0,26.617,9.31,702.4,97.92,30.966667,98.0,946.3807,13.612491,0.0
2025-06-16 11:30:00,512,70.4,35.528,244.3,428.2,26.051,35.685,245.3,427.1,35.554,244.1,427.0,26.599,9.42,702.4,97.94,31.1,98.0,951.9094,13.493999,0.0
2025-06-16 11:35:00,512,70.9,35.86,242.3,424.1,26.236,35.994,242.5,421.9,35.868,241.3,422.1,26.79,9.22,712.3,97.94,31.233334,98.0,956.4255,13.257266,0.0
2025-06-16 11:40:00,512,70.9,36.151,242.3,424.1,26.476,36.297,242.5,423.9,36.163,241.3,423.1,27.033,9.66,689.9,97.94,31.366667,98.0,960.9415,13.0205345,0.0
2025-06-16 11:45:00,512,71.3,36.16,243.3,425.1,26.483,36.296,243.5,423.9,36.169,241.3,424.2,27.04,9.72,680.8,97.96,31.5,98.0,965.4576,12.783802,0.0
2025-06-16 11:50:00,512,71.6,36.511,243.3,426.3,26.839,36.676,243.5,425.4,36.539,242.3,425.3,27.409,9.52,700.8,97.94,31.633333,98.0,968.6286,12.547457,0.0
2025-06-16 11:55:00,512,71.7,36.087,243.3,426.5,26.543,36.271,243.5,424.6,36.138,242.2,424.6,27.101,9.4,708.8,97.93,31.766666,98.0,971.7996,12.311111,0.0
2025-06-16 12:00:00,512,72.0,35.909,243.3,426.3,26.37,36.049,243.5,424.8,35.929,242.2,425.0,26.927,9.09,714.2,97.94,31.9,98.0,974.97064,12.074766,0.0
2025-06-16 12:05:00,512,72.0,36.531,241.9,424.5,26.741,36.697,242.2,423.3,36.559,240.8,423.3,27.303,9.27,706.2,97.93,32.033333,97.666664,976.4666,11.721138,0.0
2025-06-16 12:10:00,512,72.3,36.854,241.9,423.4,26.905,37.007,242.2,422.4,36.87,240.8,422.3,27.468,9.66,688.8,97.93,32.166664,97.333336,977.9625,11.36751,0.0
2025-06-16 12:15:00,512,72.3,37.083,241.9,423.6,27.164,37.255,242.2,423.4,37.118,240.8,423.0,27.739,9.78,692.8,97.93,32.3,97.0,979.4585,11.013882,0.0
2025-06-16 12:20:00,512,72.6,37.06,241.9,423.6,27.101,37.206,242.2,423.3,37.109,240.8,421.9,27.674,9.83,692.3,97.93,32.433334,97.0,980.6192,10.661624,0.0
2025-06-16 12:25:00,512,73.1,36.879,240.8,422.5,26.925,37.023,242.2,421.2,36.885,239.8,420.8,27.491,9.58,681.4,97.93,32.566666,97.0,981.7799,10.309366,0.0
2025-06-16 12:30:00,512,73.1,36.824,240.8,422.4,26.885,36.976,242.2,421.4,36.872,239.8,421.0,27.451,9.81,653.8,97.93,32.7,97.0,982.9406,9.9571085,0.0
2025-06-16 12:35:00,512,73.7,36.687,242.7,423.7,26.853,36.854,242.9,422.6,36.702,241.6,423.1,27.418,9.89,652.8,97.93,32.833332,96.666664,982.4327,9.490439,0.0
2025-06-16 12:40:00,512,74.2,36.317,241.7,422.6,26.475,36.486,241.8,421.3,36.351,240.6,420.7,26.963,9.58,652.8,98.18,32.966667,96.333336,981.9248,9.023771,0.0
2025-06-16 12:45:00,512,74.6,36.205,241.7,422.5,26.354,36.345,241.8,421.7,36.219,240.6,421.9,26.912,9.27,663.2,97.93,33.1,96.0,981.4169,8.557102,0.0
2025-06-16 12:50:00,512,74.6,35.634,241.6,422.2,25.968,35.764,241.8,421.3,35.64,239.6,421.8,26.515,8.8,667.5,97.93,33.216667,95.666664,979.91046,8.095717,0.0
2025-06-16 12:55:00,512,74.9,35.572,241.6,423.1,25.945,35.716,241.8,421.4,35.595,240.7,421.9,26.426,9.33,647.8,98.18,33.333332,95.333336,978.4041,7.634333,0.0
2025-06-16 13:00:00,512,75.2,35.287,241.6,422.9,25.705,35.394,241.8,421.9,35.253,240.7,422.8,26.184,8.83,658.4,98.18,33.45,95.0,976.8977,7.172949,0.0
2025-06-16 13:05:00,512,75.5,35.402,241.6,421.9,25.756,35.561,241.8,420.6,35.424,240.6,421.1,26.236,9.38,639.8,98.18,33.55,94.666664,974.06323,6.7206254,0.0
2025-06-16 13:10:00,512,75.7,34.961,241.6,422.5,25.503,35.073,241.7,421.2,34.98,240.4,422.0,25.975,8.81,663.8,98.17,33.65,94.333336,971.2288,6.2683015,0.0
2025-06-16 13:15:00,512,76.0,34.681,240.6,421.7,24.937,34.823,240.7,421.1,34.701,239.4,421.1,25.358,9.36,631.8,98.34,33.75,94.0,968.39435,5.815978,0.0
2025-06-16 13:20:00,512,76.6,34.768,241.6,422.9,25.349,34.926,241.7,422.2,34.819,240.4,422.2,25.829,9.43,635.8,98.17,33.833332,94.0,964.8984,5.380914,0.0
2025-06-16 13:25:00,512,76.8,34.585,240.6,421.5,25.158,34.709,241.7,421.2,34.622,239.4,421.2,25.617,9.15,649.2,98.17,33.916668,94.0,961.40247,4.945851,0.0
2025-06-16 13:30:00,512,77.2,34.551,240.6,422.3,25.174,34.733,240.7,421.2,34.614,239.2,421.0,25.638,9.54,623.7,98.18,34.0,94.0,957.9065,4.510787,0.0
2025-06-16 13:35:00,512,77.4,34.452,239.6,420.6,24.944,34.572,240.5,419.6,34.479,239.1,418.9,25.406,9.17,639.7,98.18,34.083332,93.666664,953.0876,4.113537,0.0
2025-06-16 13:40:00,512,77.6,33.837,239.6,420.4,24.485,33.975,240.5,419.8,33.879,239.1,418.9,24.936,9.25,630.0,98.19,34.166668,93.333336,948.2686,3.7162864,0.0
2025-06-16 13:45:00,512,77.7,33.462,240.6,420.6,24.223,33.59,240.5,420.6,33.476,239.1,419.9,24.672,9.17,638.0,98.19,34.25,93.0,943.4497,3.319036,0.0
2025-06-16 13:50:00,512,77.7,33.671,239.6,419.3,24.31,33.806,240.5,418.5,33.731,239.1,417.9,24.761,9.32,627.7,98.19,34.316666,92.666664,937.64264,3.078023,0.0
2025-06-16 13:55:00,512,77.5,32.822,239.6,419.1,23.663,32.944,239.4,418.4,32.864,238.0,417.6,24.102,9.18,627.7,98.19,34.383335,92.333336,931.8356,2.83701,0.0
2025-06-16 14:00:00,512,77.7,32.835,239.7,420.1,23.666,32.966,240.4,418.2,32.879,239.1,418.6,24.1,9.32,611.7,98.19,34.45,92.0,926.0285,2.5959969,0.0
2025-06-16 14:05:00,512,77.8,32.285,239.5,420.1,23.317,32.382,240.4,418.4,32.32,239.1,418.2,23.744,8.8,627.5,98.21,34.533333,91.666664,918.9054,2.4896111,0.0
2025-06-16 14:10:00,512,77.7,31.699,239.5,418.4,22.882,31.848,239.3,417.9,31.807,238.1,418.0,23.302,8.59,631.7,98.19,34.61667,91.333336,911.78235,2.3832254,0.0
2025-06-16 14:15:00,512,77.5,31.802,239.5,418.6,22.983,31.932,239.3,417.7,31.818,239.1,418.4,23.404,8.84,624.8,98.19,34.7,91.0,904.65924,2.2768397,0.0
2025-06-16 14:20:00,512,77.3,31.398,239.5,419.9,22.695,31.489,240.2,419.8,31.442,239.2,418.7,23.106,8.71,627.7,98.2,34.783333,91.0,897.2126,2.3578932,0.0
2025-06-16 14:25:00,512,77.5,30.554,241.7,423.0,22.239,30.679,242.2,422.5,30.599,240.2,422.4,22.642,8.71,623.7,98.21,34.86667,91.0,889.7659,2.4389465,0.0
2025-06-16 14:30:00,512,77.4,30.333,241.7,423.0,22.044,30.451,241.2,421.5,30.375,240.2,421.3,22.443,8.48,618.5,98.22,34.95,91.0,882.3193,2.52,0.0
2025-06-16 14:35:00,512,77.3,30.156,240.7,420.7,21.712,30.266,241.3,420.6,30.206,240.2,420.2,22.106,8.44,608.4,98.22,35.016666,90.666664,873.2336,2.5536132,0.0
2025-06-16 14:40:00,512,77.2,28.929,240.7,420.0,20.947,29.079,240.2,419.4,28.986,239.2,419.5,21.324,8.2,615.7,98.2,35.083336,90.333336,864.1478,2.5872262,0.0
2025-06-16 14:45:00,512,77.0,28.033,240.7,420.8,20.339,28.203,240.2,420.4,28.108,239.2,419.5,20.68,7.97,603.6,98.28,35.15,90.0,855.06213,2.6208394,0.0
2025-06-16 14:50:00,512,76.2,27.952,240.7,420.8,20.228,28.107,240.3,419.1,28.038,239.2,419.4,20.572,8.12,587.7,98.33,35.166668,89.333336,844.67303,2.684456,0.0
2025-06-16 14:55:00,512,75.6,27.454,239.6,420.8,19.909,27.624,240.3,419.1,27.551,239.2,419.4,20.249,8.01,587.7,98.32,35.183334,88.666664,834.284,2.748073,0.0
2025-06-16 15:00:00,512,75.2,26.368,239.6,420.9,19.086,26.501,240.3,419.6,26.43,239.2,419.8,19.41,8.01,579.0,98.28,35.2,88.0,823.8949,2.8116899,0.0
2025-06-16 15:05:00,512,74.5,26.621,240.3,421.2,19.245,26.797,240.1,420.6,26.689,239.3,420.5,19.583,8.11,572.6,98.31,35.166668,87.666664,812.8616,3.279024,0.0
2025-06-16 15:10:00,512,73.9,25.802,239.3,419.2,18.687,25.961,240.1,418.5,25.862,239.1,419.1,19.002,7.82,571.7,98.38,35.13333,87.333336,801.8282,3.7463577,0.0
2025-06-16 15:15:00,512,73.4,25.0,239.3,419.3,18.067,25.154,239.0,418.5,25.055,238.1,418.0,18.374,7.5,568.9,98.3,35.1,87.0,790.79486,4.2136917,0.0
2025-06-16 15:20:00,512,73.2,24.862,239.3,417.8,17.905,25.0,239.0,417.2,24.897,238.0,417.2,18.215,6.77,570.6,98.32,35.033333,86.666664,779.12036,5.0922832,0.0
2025-06-16 15:25:00,512,72.9,24.721,239.3,418.0,17.807,24.853,239.0,417.3,24.761,238.0,417.1,18.104,7.57,539.2,98.37,34.966667,86.333336,767.4458,5.9708753,0.0
2025-06-16 15:30:00,512,72.7,24.306,240.3,420.1,17.594,24.451,240.0,419.4,24.325,239.0,419.5,17.894,7.54,551.9,98.3,34.9,86.0,755.7713,6.849467,0.0
2025-06-16 15:35:00,512,72.1,24.079,236.7,415.5,17.227,24.167,236.7,414.5,24.068,235.8,414.8,17.537,7.14,559.2,98.23,34.81667,85.333336,742.80566,7.695528,0.0
2025-06-16 15:40:00,512,71.5,24.167,236.7,414.5,17.327,24.275,237.7,413.7,24.171,236.7,413.5,17.641,7.0,567.7,98.23,34.733334,84.666664,729.84,8.54159,0.0
2025-06-16 15:45:00,512,70.7,23.884,237.0,415.8,17.171,23.989,237.2,415.2,23.895,236.2,415.1,17.472,7.21,545.4,98.23,34.65,84.0,716.8744,9.3876505,0.0
2025-06-16 15:50:00,512,70.1,23.249,238.0,416.8,16.719,23.357,238.2,416.2,23.253,237.2,416.1,17.011,7.0,543.7,98.28,34.55,83.666664,703.27563,10.02651,0.0
2025-06-16 15:55:00,512,69.3,21.792,239.0,417.7,15.676,21.918,239.2,417.2,21.795,238.2,417.3,15.961,6.73,551.7,98.26,34.45,83.333336,689.6769,10.665369,0.0
2025-06-16 16:00:00,512,68.5,21.002,238.0,417.7,15.109,21.125,238.2,417.3,21.006,237.2,416.9,15.388,6.59,554.1,98.22,34.35,83.0,676.0781,11.304229,0.0
2025-06-16 16:05:00,512,67.9,21.254,239.1,418.9,15.317,21.295,240.2,418.7,21.253,239.3,418.2,15.588,6.39,555.7,98.25,34.233334,82.333336,661.8512,11.584263,0.0
2025-06-16 16:10:00,512,67.5,20.65,239.1,419.4,14.936,20.71,240.2,419.1,20.691,239.3,418.6,15.199,6.4,551.7,98.25,34.116665,81.666664,647.6243,11.864297,0.0
2025-06-16 16:15:00,512,67.1,20.035,239.1,419.1,14.469,20.098,240.0,419.0,20.077,239.3,418.6,14.724,6.04,555.7,98.27,34.0,81.0,633.3974,12.144331,0.0
2025-06-16 16:20:00,512,66.7,19.723,239.7,419.3,14.297,19.79,239.9,419.2,19.758,239.3,419.1,14.555,6.11,547.7,98.27,33.85,80.666664,618.5458,12.316742,0.0
2025-06-16 16:25:00,512,66.1,19.846,237.8,415.6,14.254,19.915,238.0,415.6,19.885,237.4,415.3,14.512,5.94,549.5,98.16,33.7,80.333336,603.6941,12.489153,0.0
2025-06-16 16:30:00,512,65.7,18.757,237.7,416.2,13.47,18.844,238.0,415.9,18.789,237.2,415.8,13.72,5.15,595.7,98.22,33.55,80.0,588.84247,12.661564,0.0
2025-06-16 16:35:00,512,65.3,17.408,237.7,415.2,12.451,17.464,238.0,415.9,17.443,237.2,415.8,12.688,5.21,571.7,98.19,33.416668,79.333336,573.69574,12.578868,0.0
2025-06-16 16:40:00,512,64.9,17.039,236.7,415.2,12.184,17.117,237.0,414.9,17.044,237.2,414.7,12.412,5.07,567.7,98.19,33.283333,78.666664,558.5491,12.496172,0.0
2025-06-16 16:45:00,512,64.3,16.524,236.7,414.5,11.768,16.582,236.9,414.9,16.547,236.9,414.2,11.986,4.71,579.4,98.18,33.15,78.0,543.40234,12.413476,0.0
2025-06-16 16:50:00,512,63.9,15.683,236.7,414.5,11.212,15.727,236.9,414.9,15.705,236.9,414.2,11.417,4.57,565.5,98.19,33.05,77.666664,528.28485,12.336192,0.0
2025-06-16 16:55:00,512,63.5,15.416,236.7,413.1,10.987,15.482,236.9,413.3,15.456,235.9,412.7,11.173,4.55,563.7,98.2,32.95,77.333336,513.16736,12.258909,0.0
2025-06-16 17:00:00,512,62.9,13.477,236.7,414.2,9.592,13.527,236.9,414.3,13.494,236.9,414.8,9.767,4.18,556.9,98.2,32.85,77.0,498.0499,12.181625,0.0
2025-06-16 17:05:00,512,62.5,13.692,237.7,416.3,9.818,13.734,237.9,416.3,13.686,236.9,415.9,10.004,4.01,574.7,98.12,32.816666,76.333336,482.32443,12.110068,0.0
2025-06-16 17:10:00,512,61.9,13.498,237.7,415.3,9.66,13.537,237.9,415.3,13.507,236.9,414.7,9.845,4.05,570.4,98.09,32.783333,75.666664,466.599,12.03851,0.0
2025-06-16 17:15:00,512,61.3,13.218,236.7,414.3,9.444,13.286,237.9,414.8,13.234,236.8,414.5,9.628,3.62,591.8,98.11,32.75,75.0,450.87354,11.966953,0.0
2025-06-16 17:20:00,512,60.9,12.872,237.7,416.5,9.203,12.935,237.9,416.8,12.866,237.8,416.0,9.386,3.84,567.9,98.01,32.75,74.0,434.86957,11.744134,0.0
2025-06-16 17:25:00,512,60.5,12.406,237.7,414.4,8.861,12.464,237.9,415.7,12.398,236.8,414.9,9.045,3.59,561.9,97.88,32.75,73.0,418.86557,11.521315,0.0
2025-06-16 17:30:00,512,60.1,11.712,236.7,413.2,8.331,11.771,236.7,413.3,11.703,236.8,413.4,8.508,3.67,561.0,97.95,32.75,72.0,402.8616,11.298495,0.0
2025-06-16 17:35:00,512,59.9,11.156,235.5,413.2,7.975,11.215,236.7,413.9,11.163,235.7,413.6,8.137,3.39,555.3,97.97,32.733334,71.333336,387.2223,10.968607,0.0
2025-06-16 17:40:00,512,59.7,10.627,235.5,412.1,7.545,10.667,236.7,412.9,10.608,235.6,412.6,7.699,3.16,575.8,97.98,32.716667,70.666664,371.583,10.638719,0.0
2025-06-16 17:45:00,512,59.5,9.93,235.5,411.1,7.02,9.981,235.5,411.7,9.904,235.6,411.2,7.171,2.84,575.6,98.01,32.7,70.0,355.9437,10.30883,0.0
2025-06-16 17:50:00,512,59.3,9.506,234.4,411.0,6.66,9.557,235.5,411.7,9.501,234.6,410.9,6.803,2.4,701.0,97.91,32.65,69.0,340.35666,10.040645,0.0
2025-06-16 17:55:00,512,58.9,8.895,234.4,410.8,6.303,8.935,235.5,411.6,8.871,234.6,410.6,6.437,2.2,705.0,97.89,32.6,68.0,324.76965,9.772459,0.0
2025-06-16 18:00:00,512,58.9,8.393,233.4,409.5,5.896,8.429,234.5,410.6,8.342,234.6,409.6,6.022,2.2,712.1,97.89,32.55,67.0,309.18262,9.504273,0.0
2025-06-16 18:05:00,512,59.3,8.406,234.4,409.5,5.918,8.443,234.3,411.0,8.385,234.6,409.7,6.047,2.2,705.0,97.86,32.45,65.666664,293.66064,9.18855,0.0
2025-06-16 18:10:00,512,58.8,7.974,233.4,408.3,5.623,8.016,234.3,409.9,7.968,234.5,409.3,5.75,1.98,677.0,97.87,32.35,64.333336,278.13864,8.872826,0.0
2025-06-16 18:15:00,512,59.2,7.359,233.4,408.3,5.177,7.402,234.3,408.9,7.343,233.5,408.3,5.309,1.93,669.0,97.44,32.25,63.0,262.61667,8.557102,0.0
2025-06-16 18:20:00,512,59.6,7.042,233.4,407.2,4.923,7.083,234.3,408.9,7.032,233.5,408.3,5.053,1.84,656.2,97.41,32.1,61.666668,247.48479,8.210408,0.0
2025-06-16 18:25:00,512,59.6,6.495,232.1,406.9,4.519,6.553,233.3,407.9,6.479,232.5,407.3,4.655,1.64,653.0,97.13,31.949999,60.333332,232.35292,7.8637147,0.0
2025-06-16 18:30:00,512,59.6,5.946,232.1,406.6,4.136,5.981,233.3,407.9,5.932,232.5,407.3,4.253,1.64,653.0,97.17,31.8,59.0,217.22104,7.5170207,0.0
2025-06-16 18:35:00,512,59.4,5.647,232.1,405.6,3.9,5.715,232.3,406.9,5.619,232.5,406.0,4.01,1.43,637.2,97.16,31.633333,57.0,201.89131,7.319593,0.0
2025-06-16 18:40:00,512,59.2,5.214,233.4,409.4,3.607,5.266,234.1,410.7,5.186,234.0,410.0,3.737,1.43,624.9,96.59,31.466665,55.0,186.5616,7.1221657,0.0
2025-06-16 18:45:00,512,58.8,4.797,232.4,407.8,3.315,4.851,233.1,409.1,4.774,233.0,408.6,3.438,1.23,621.1,96.51,31.3,53.0,171.23187,6.924738,0.0
2025-06-16 18:50:00,512,58.4,4.421,232.4,405.8,2.978,4.479,233.1,407.3,4.384,233.0,406.4,3.093,1.02,621.3,96.27,31.116667,51.333332,156.66782,6.6600184,0.0
2025-06-16 18:55:00,512,58.0,3.992,232.4,405.5,2.674,4.061,233.2,407.0,3.966,233.0,406.0,2.797,1.02,592.7,95.85,30.933332,49.666668,142.10376,6.3952985,0.0
2025-06-16 19:00:00,512,57.6,3.533,233.4,407.8,2.398,3.594,234.2,409.3,3.51,234.0,409.2,2.501,0.8,613.0,95.72,30.75,48.0,127.539696,6.130579,0.0
2025-06-16 19:05:00,512,57.2,3.046,233.4,409.0,2.052,3.118,234.2,410.4,3.022,234.0,409.9,2.15,0.8,597.8,95.4,30.516666,45.333332,114.37779,5.891048,0.0
2025-06-16 19:10:00,512,56.8,2.896,234.6,411.6,1.788,2.949,236.3,413.2,2.909,235.4,412.3,1.894,0.58,637.0,94.62,30.283333,42.666668,101.2159,5.6515174,0.0
2025-06-16 19:15:00,512,56.4,2.638,235.6,411.3,1.628,2.71,236.4,413.3,2.635,236.4,412.4,1.731,0.58,681.0,93.94,30.05,40.0,88.05399,5.4119864,0.0
2025-06-16 19:20:00,512,55.8,2.283,235.6,412.3,1.348,2.384,236.4,414.3,2.277,236.4,412.4,1.436,0.39,675.3,93.79,29.8,37.0,77.16304,5.3261294,0.0
2025-06-16 19:25:00,512,55.4,1.958,235.6,412.0,1.095,2.026,236.4,413.9,1.929,236.4,412.4,1.206,0.13,709.1,90.75,29.55,34.0,66.27208,5.2402725,0.0
2025-06-16 19:30:00,512,55.0,1.529,235.6,412.1,0.916,1.649,236.4,413.8,1.565,236.4,412.4,1.025,0.13,703.8,89.33,29.3,31.0,55.381123,5.1544156,0.0
2025-06-16 19:35:00,512,54.4,1.419,235.6,411.9,0.765,1.503,236.4,413.5,1.452,236.4,412.5,0.859,0.13,683.7,89.1,29.033333,27.333334,45.508564,4.95417,0.0
2025-06-16 19:40:00,512,54.0,1.285,235.6,411.9,0.636,1.35,236.4,413.5,1.303,236.4,412.7,0.73,0.13,690.0,87.04,28.766666,23.666666,35.636,4.753925,0.0
2025-06-16 19:45:00,512,53.4,1.133,235.6,411.9,0.509,1.217,236.4,413.5,1.172,236.4,412.2,0.59,0.13,655.7,86.63,28.5,20.0,25.763443,4.5536795,0.0
2025-06-16 19:50:00,512,53.0,0.941,235.6,411.9,0.387,1.017,236.4,413.7,0.978,236.4,413.0,0.463,0.13,645.0,82.47,28.266666,16.333334,18.193935,4.4857516,0.0
2025-06-16 19:55:00,512,52.4,0.806,233.7,407.9,0.288,0.875,234.4,410.4,0.862,234.4,408.7,0.355,0.13,638.6,79.23,28.033333,12.666667,10.62443,4.4178243,0.0
2025-06-16 20:00:00,512,52.0,0.805,233.7,409.6,0.19,0.86,235.4,411.5,0.825,235.4,410.5,0.248,0.13,639.8,75.76,27.8,9.0,3.0549223,4.3498964,0.0
2025-06-17 06:00:00,512,33.5,2.369,234.0,410.5,1.62,2.439,234.5,410.7,2.363,234.6,410.5,1.751,0.52,738.3,92.54,20.35,40.0,104.54981,7.9526596,0.0
2025-06-17 06:05:00,512,34.1,2.706,235.2,410.6,1.875,2.765,235.5,411.8,2.694,234.6,411.6,2.001,0.52,735.2,93.78,20.483334,42.666668,117.62258,8.072188,0.0
2025-06-17 06:10:00,512,34.9,3.023,235.2,410.6,2.09,3.093,235.5,411.8,3.009,234.6,410.6,2.22,0.72,714.3,94.2,20.616667,45.333332,130.69536,8.191716,0.0
2025-06-17 06:15:00,512,35.5,3.456,234.2,410.6,2.397,3.514,235.5,410.7,3.416,234.6,410.7,2.533,0.72,736.3,94.82,20.75,48.0,143.76813,8.311245,0.0
2025-06-17 06:20:00,512,36.1,3.935,234.2,410.6,2.747,3.994,235.5,410.7,3.91,234.6,410.7,2.884,0.92,738.3,95.24,20.916666,50.333332,158.87021,8.430813,0.0
2025-06-17 06:25:00,512,36.9,4.445,234.2,410.6,3.117,4.503,235.5,410.8,4.411,234.6,410.7,3.264,0.92,742.5,95.5,21.083334,52.666668,173.97227,8.550381,0.0
2025-06-17 06:30:00,512,37.5,4.941,234.2,409.5,3.463,4.995,234.4,409.7,4.911,234.6,409.7,3.614,1.12,742.3,95.81,21.25,55.0,189.07436,8.669949,0.0
2025-06-17 06:35:00,512,38.1,5.498,233.2,408.5,3.844,5.545,233.4,408.7,5.459,233.6,407.7,3.988,1.12,746.2,96.27,21.433332,57.0,204.01549,8.909183,0.0
2025-06-17 06:40:00,512,38.9,6.054,233.2,407.1,4.235,6.093,233.4,407.6,6.012,232.6,407.7,4.4,1.32,742.3,96.09,21.616667,59.0,218.95662,9.1484165,0.0
