collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-06-17 06:45:00,512,39.5,6.584,234.4,410.2,4.644,6.616,234.8,410.5,6.547,234.4,410.2,4.817,1.54,762.3,96.44,21.8,61.0,233.89775,9.3876505,0.0
2025-06-17 06:50:00,512,40.3,7.209,233.4,408.8,5.082,7.245,233.8,408.5,7.19,233.4,408.3,5.262,1.54,762.3,96.43,21.966665,62.666668,249.45049,9.507311,0.0
2025-06-17 06:55:00,512,41.1,7.743,236.2,413.3,5.518,7.759,236.4,413.2,7.711,236.1,413.2,5.676,1.74,770.3,97.24,22.133333,64.333336,265.0032,9.62697,0.0
2025-06-17 07:00:00,512,41.9,8.387,235.7,412.4,5.957,8.404,235.9,412.3,8.347,235.6,412.2,6.127,1.94,766.3,97.24,22.3,66.0,280.55594,9.746631,0.0
2025-06-17 07:05:00,512,42.7,9.051,234.7,411.2,6.423,9.093,234.9,410.9,9.023,235.6,410.7,6.605,1.94,759.7,97.23,22.449999,67.666664,296.37747,9.866314,0.0
2025-06-17 07:10:00,512,43.5,9.632,236.5,413.8,6.885,9.664,236.8,414.2,9.615,236.7,414.0,7.082,2.14,766.5,97.25,22.6,69.333336,312.19904,9.985998,0.0
2025-06-17 07:15:00,512,44.3,10.379,235.3,411.6,7.365,10.42,235.4,411.9,10.349,235.2,411.6,7.573,2.35,766.3,97.25,22.75,71.0,328.02057,10.105681,0.0
2025-06-17 07:20:00,512,45.1,10.973,235.3,411.9,7.822,11.032,236.4,412.2,10.978,235.1,412.2,8.041,2.49,763.5,97.25,22.883333,72.333336,343.77274,10.099263,0.0
2025-06-17 07:25:00,512,45.9,11.701,235.3,410.8,8.267,11.733,235.4,411.1,11.658,235.1,411.2,8.499,2.79,766.3,97.26,23.016666,73.666664,359.52493,10.092845,0.0
2025-06-17 07:30:00,512,46.9,12.387,235.3,410.2,8.799,12.439,235.4,409.9,12.37,234.0,410.2,9.046,2.79,763.8,97.27,23.15,75.0,375.2771,10.086427,0.0
2025-06-17 07:35:00,512,47.7,12.988,236.5,414.0,9.298,13.055,236.5,413.8,12.997,236.0,413.6,9.537,3.2,758.3,97.44,23.3,76.333336,391.67245,10.204285,0.0
2025-06-17 07:40:00,512,48.5,13.747,235.1,412.7,9.779,13.8,235.5,412.0,13.707,234.8,412.0,10.03,3.19,764.5,97.46,23.45,77.666664,408.06784,10.322143,0.0
2025-06-17 07:45:00,512,49.3,14.392,235.1,411.5,10.225,14.476,235.5,411.9,14.378,234.8,411.1,10.492,3.33,766.3,97.45,23.6,79.0,424.4632,10.440001,0.0
2025-06-17 07:50:00,512,50.3,15.084,235.1,411.5,10.746,15.142,235.5,411.6,15.07,234.8,411.0,11.02,3.54,754.3,97.43,23.75,80.0,440.11026,10.56,0.0
2025-06-17 07:55:00,512,51.2,15.778,235.1,412.1,11.243,15.842,235.5,411.0,15.759,234.8,411.1,11.522,3.74,754.3,97.57,23.9,81.0,455.75735,10.679999,0.0
2025-06-17 08:00:00,512,52.2,16.579,235.1,411.0,11.736,16.653,235.5,411.0,16.566,234.8,410.9,12.025,3.89,754.3,97.59,24.05,82.0,471.40442,10.799999,0.0
2025-06-17 08:05:00,512,53.0,17.168,236.0,413.4,12.237,17.231,237.1,413.4,17.172,235.8,412.6,12.522,4.07,754.3,97.72,24.216665,83.0,487.0114,11.041874,0.0
2025-06-17 08:10:00,512,54.0,17.615,238.2,417.8,12.718,17.694,238.2,416.9,17.643,237.8,416.3,13.021,4.23,752.6,97.66,24.383333,84.0,502.6184,11.283749,0.0
2025-06-17 08:15:00,512,55.0,18.228,239.3,418.9,13.178,18.299,239.3,419.1,18.241,238.8,418.4,13.474,4.39,751.1,97.81,24.55,85.0,518.2254,11.525623,0.0
2025-06-17 08:20:00,512,55.6,18.732,239.1,419.4,13.585,18.795,239.2,419.2,18.741,238.8,419.2,13.897,4.68,754.6,97.66,24.733334,85.666664,533.106,11.770802,0.0
2025-06-17 08:25:00,512,56.6,19.388,239.2,419.3,14.052,19.463,240.2,419.1,19.411,238.8,418.8,14.361,4.68,754.3,97.8,24.916666,86.333336,547.98663,12.01598,0.0
2025-06-17 08:30:00,512,56.6,20.225,239.2,417.5,14.59,20.29,238.8,418.1,20.228,238.8,417.2,14.911,4.88,752.0,97.86,25.1,87.0,562.86725,12.261158,0.0
2025-06-17 08:35:00,512,56.5,20.884,239.2,417.4,15.026,20.961,238.8,416.9,20.901,238.8,417.0,15.354,5.08,750.3,97.86,25.283333,87.666664,577.71765,12.509079,0.0
2025-06-17 08:40:00,512,56.1,21.518,239.2,418.4,15.524,21.597,238.8,417.8,21.519,237.7,417.2,15.862,5.33,737.0,97.86,25.466667,88.333336,592.56805,12.757,0.0
2025-06-17 08:45:00,512,56.1,22.017,240.2,419.1,15.901,22.072,239.8,418.6,22.03,238.7,418.4,16.249,5.33,742.3,97.86,25.65,89.0,607.41846,13.004921,0.0
2025-06-17 08:50:00,512,56.3,22.586,239.2,420.1,16.38,22.663,239.8,419.0,22.634,238.7,418.5,16.731,5.39,746.3,97.9,25.816666,89.666664,621.8991,13.25514,0.0
2025-06-17 08:55:00,512,56.5,23.322,239.2,419.1,16.811,23.33,239.8,418.0,23.259,238.7,418.3,17.174,5.55,746.3,97.89,25.983334,90.333336,636.37976,13.505361,0.0
2025-06-17 09:00:00,512,56.7,23.715,240.2,419.0,17.163,23.803,239.8,419.1,23.706,238.7,418.1,17.533,5.72,746.3,97.91,26.15,91.0,650.8604,13.75558,0.0
2025-06-17 09:05:00,512,56.7,24.223,240.2,420.9,17.551,24.312,240.8,420.5,24.231,239.7,420.1,17.927,5.92,742.3,97.91,26.316666,91.333336,664.6309,13.888692,0.0
2025-06-17 09:10:00,512,56.9,24.979,240.2,420.8,18.071,25.059,240.9,420.3,24.988,239.8,420.6,18.451,6.14,746.3,97.89,26.483334,91.666664,678.40137,14.021803,0.0
2025-06-17 09:15:00,512,57.1,25.48,240.2,420.4,18.522,25.573,239.9,419.5,25.501,238.8,419.4,18.919,6.34,738.5,97.91,26.65,92.0,692.1719,14.154915,0.0
2025-06-17 09:20:00,512,57.5,26.259,240.2,421.5,19.051,26.328,239.9,420.9,26.245,239.9,420.4,19.462,6.34,738.1,97.92,26.8,92.666664,705.23834,14.035913,0.0
2025-06-17 09:25:00,512,57.9,26.606,241.3,422.5,19.404,26.714,241.1,421.0,26.621,240.9,421.5,19.814,6.54,734.4,97.93,26.95,93.333336,718.3049,13.916913,0.0
2025-06-17 09:30:00,512,58.3,27.121,241.3,421.2,19.72,27.255,242.1,420.9,27.154,240.9,420.2,20.139,6.74,734.4,97.92,27.1,94.0,731.37134,13.797912,0.0
2025-06-17 09:35:00,512,58.7,27.605,241.3,422.1,20.087,27.71,241.8,421.5,27.641,240.6,421.2,20.516,6.94,734.4,97.92,27.25,94.333336,743.7377,13.8151,0.0
2025-06-17 09:40:00,512,59.3,28.196,241.3,423.3,20.603,28.306,241.8,422.5,28.211,240.6,422.2,21.04,6.94,730.9,97.92,27.4,94.666664,756.10406,13.832288,0.0
2025-06-17 09:45:00,512,59.5,28.641,242.3,424.2,20.928,28.769,241.8,422.8,28.636,240.6,422.2,21.38,7.14,734.4,97.91,27.55,95.0,768.4704,13.849476,0.0
2025-06-17 09:50:00,512,60.1,29.27,241.3,422.3,21.276,29.405,241.6,420.5,29.265,239.6,421.1,21.731,7.34,726.4,97.91,27.716665,95.333336,780.1399,13.849476,0.0
2025-06-17 09:55:00,512,60.6,29.701,241.3,421.9,21.575,29.81,241.6,421.3,29.688,239.6,421.0,22.035,7.4,729.1,97.91,27.883333,95.666664,791.8093,13.849476,0.0
2025-06-17 10:00:00,512,61.0,29.79,241.3,422.6,21.375,29.868,241.6,421.2,29.768,240.7,420.7,21.814,7.57,726.4,97.91,28.05,96.0,803.4788,13.849476,0.0
2025-06-17 10:05:00,512,61.8,30.557,241.3,421.5,22.232,30.676,241.6,420.9,30.563,239.5,420.7,22.704,7.65,726.4,97.93,28.233334,96.0,814.1162,13.849476,0.0
2025-06-17 10:10:00,512,62.4,31.118,241.3,421.6,22.587,31.245,241.4,420.7,31.116,240.5,420.7,23.069,7.85,722.4,97.92,28.416666,96.0,824.75354,13.849476,0.0
2025-06-17 10:15:00,512,63.0,31.474,241.3,421.9,22.857,31.608,241.4,420.6,31.485,240.6,421.4,23.345,7.93,722.4,97.92,28.6,96.0,835.3909,13.849476,0.0
2025-06-17 10:20:00,512,63.6,31.859,241.3,422.6,23.254,31.986,241.4,421.3,31.887,239.7,421.6,23.738,8.14,719.1,97.9,28.783333,96.333336,844.9994,13.968044,0.0
2025-06-17 10:25:00,512,64.2,32.21,241.5,423.2,23.515,32.351,242.5,422.2,32.223,240.9,422.6,24.003,8.14,722.4,97.96,28.966667,96.666664,854.60785,14.086614,0.0
2025-06-17 10:30:00,512,64.3,32.168,243.4,425.9,23.583,32.291,243.5,424.9,32.196,242.1,424.5,24.072,8.34,718.4,97.98,29.15,97.0,864.2163,14.205182,0.0
2025-06-17 10:35:00,512,65.0,32.819,242.1,422.8,23.875,32.947,242.4,421.6,32.845,241.1,421.6,24.38,8.54,714.4,97.98,29.35,97.0,873.1385,14.205182,0.0
2025-06-17 10:40:00,512,66.0,33.345,242.1,424.4,24.438,33.48,242.4,423.4,33.369,241.1,422.7,24.944,8.6,714.4,97.96,29.55,97.0,882.06067,14.205182,0.0
2025-06-17 10:45:00,512,66.3,33.567,243.1,425.3,24.593,33.693,243.4,423.5,33.57,241.1,423.8,25.103,8.6,714.4,97.96,29.75,97.0,890.98285,14.205182,0.0
2025-06-17 10:50:00,512,66.9,33.777,243.1,425.2,24.831,33.914,243.2,424.8,33.792,242.1,424.4,25.345,8.79,714.4,97.97,29.916666,97.333336,898.8827,14.205182,0.0
2025-06-17 10:55:00,512,67.3,34.228,243.1,425.2,25.121,34.376,243.2,424.6,34.246,242.1,424.4,25.641,8.79,710.4,97.97,30.083334,97.666664,906.7825,14.205182,0.0
2025-06-17 11:00:00,512,67.9,34.205,244.1,427.5,25.225,34.348,245.2,426.9,34.231,243.2,426.6,25.748,9.01,710.4,97.97,30.25,98.0,914.6823,14.205182,0.0
2025-06-17 11:05:00,512,68.3,34.63,242.5,424.5,25.359,34.756,242.7,423.3,34.643,241.4,423.2,25.89,8.99,712.1,97.97,30.4,98.0,921.5626,14.086614,0.0
2025-06-17 11:10:00,512,68.9,34.777,243.5,425.4,25.552,34.92,243.7,424.4,34.782,241.4,424.6,26.086,9.11,706.4,97.95,30.550001,98.0,928.4429,13.968044,0.0
2025-06-17 11:15:00,512,69.3,35.218,243.2,427.4,25.876,35.353,243.4,425.5,35.234,242.0,425.4,26.418,9.31,706.4,97.95,30.7,98.0,935.3232,13.849476,0.0
2025-06-17 11:20:00,512,69.5,35.323,244.3,427.8,26.044,35.474,244.3,426.0,35.337,242.9,426.0,26.592,9.31,706.3,97.92,30.833334,98.0,940.8519,13.730984,0.0
2025-06-17 11:25:00,512,69.8,35.332,244.3,428.0,26.077,35.477,244.3,427.1,35.353,242.9,426.0,26.617,9.31,702.4,97.92,30.966667,98.0,946.3807,13.612491,0.0
2025-06-17 11:30:00,512,70.4,35.528,244.3,428.2,26.051,35.685,245.3,427.1,35.554,244.1,427.0,26.599,9.42,702.4,97.94,31.1,98.0,951.9094,13.493999,0.0
2025-06-17 11:35:00,512,70.9,35.86,242.3,424.1,26.236,35.994,242.5,421.9,35.868,241.3,422.1,26.79,9.22,712.3,97.94,31.233334,98.0,956.4255,13.257266,0.0
2025-06-17 11:40:00,512,70.9,36.151,242.3,424.1,26.476,36.297,242.5,423.9,36.163,241.3,423.1,27.033,9.66,689.9,97.94,31.366667,98.0,960.9415,13.0205345,0.0
2025-06-17 11:45:00,512,71.3,36.16,243.3,425.1,26.483,36.296,243.5,423.9,36.169,241.3,424.2,27.04,9.72,680.8,97.96,31.5,98.0,965.4576,12.783802,0.0
2025-06-17 11:50:00,512,71.6,36.511,243.3,426.3,26.839,36.676,243.5,425.4,36.539,242.3,425.3,27.409,9.52,700.8,97.94,31.633333,98.0,968.6286,12.547457,0.0
2025-06-17 11:55:00,512,71.7,36.087,243.3,426.5,26.543,36.271,243.5,424.6,36.138,242.2,424.6,27.101,9.4,708.8,97.93,31.766666,98.0,971.7996,12.311111,0.0
2025-06-17 12:00:00,512,72.0,35.909,243.3,426.3,26.37,36.049,243.5,424.8,35.929,242.2,425.0,26.927,9.09,714.2,97.94,31.9,98.0,974.97064,12.074766,0.0
2025-06-17 12:05:00,512,72.0,36.531,241.9,424.5,26.741,36.697,242.2,423.3,36.559,240.8,423.3,27.303,9.27,706.2,97.93,32.033333,97.666664,976.4666,11.721138,0.0
2025-06-17 12:10:00,512,72.3,36.854,241.9,423.4,26.905,37.007,242.2,422.4,36.87,240.8,422.3,27.468,9.66,688.8,97.93,32.166664,97.333336,977.9625,11.36751,0.0
2025-06-17 12:15:00,512,72.3,37.083,241.9,423.6,27.164,37.255,242.2,423.4,37.118,240.8,423.0,27.739,9.78,692.8,97.93,32.3,97.0,979.4585,11.013882,0.0
2025-06-17 12:20:00,512,72.6,37.06,241.9,423.6,27.101,37.206,242.2,423.3,37.109,240.8,421.9,27.674,9.83,692.3,97.93,32.433334,97.0,980.6192,10.661624,0.0
2025-06-17 12:25:00,512,73.1,36.879,240.8,422.5,26.925,37.023,242.2,421.2,36.885,239.8,420.8,27.491,9.58,681.4,97.93,32.566666,97.0,981.7799,10.309366,0.0
2025-06-17 12:30:00,512,73.1,36.824,240.8,422.4,26.885,36.976,242.2,421.4,36.872,239.8,421.0,27.451,9.81,653.8,97.93,32.7,97.0,982.9406,9.9571085,0.0
2025-06-17 12:35:00,512,73.7,36.687,242.7,423.7,26.853,36.854,242.9,422.6,36.702,241.6,423.1,27.418,9.89,652.8,97.93,32.833332,96.666664,982.4327,9.490439,0.0
2025-06-17 12:40:00,512,74.2,36.317,241.7,422.6,26.475,36.486,241.8,421.3,36.351,240.6,420.7,26.963,9.58,652.8,98.18,32.966667,96.333336,981.9248,9.023771,0.0
2025-06-17 12:45:00,512,74.6,36.205,241.7,422.5,26.354,36.345,241.8,421.7,36.219,240.6,421.9,26.912,9.27,663.2,97.93,33.1,96.0,981.4169,8.557102,0.0
2025-06-17 12:50:00,512,74.6,35.634,241.6,422.2,25.968,35.764,241.8,421.3,35.64,239.6,421.8,26.515,8.8,667.5,97.93,33.216667,95.666664,979.91046,8.095717,0.0
2025-06-17 12:55:00,512,74.9,35.572,241.6,423.1,25.945,35.716,241.8,421.4,35.595,240.7,421.9,26.426,9.33,647.8,98.18,33.333332,95.333336,978.4041,7.634333,0.0
2025-06-17 13:00:00,512,75.2,35.287,241.6,422.9,25.705,35.394,241.8,421.9,35.253,240.7,422.8,26.184,8.83,658.4,98.18,33.45,95.0,976.8977,7.172949,0.0
2025-06-17 13:05:00,512,75.5,35.402,241.6,421.9,25.756,35.561,241.8,420.6,35.424,240.6,421.1,26.236,9.38,639.8,98.18,33.55,94.666664,974.06323,6.7206254,0.0
2025-06-17 13:10:00,512,75.7,34.961,241.6,422.5,25.503,35.073,241.7,421.2,34.98,240.4,422.0,25.975,8.81,663.8,98.17,33.65,94.333336,971.2288,6.2683015,0.0
2025-06-17 13:15:00,512,76.0,34.681,240.6,421.7,24.937,34.823,240.7,421.1,34.701,239.4,421.1,25.358,9.36,631.8,98.34,33.75,94.0,968.39435,5.815978,0.0
2025-06-17 13:20:00,512,76.6,34.768,241.6,422.9,25.349,34.926,241.7,422.2,34.819,240.4,422.2,25.829,9.43,635.8,98.17,33.833332,94.0,964.8984,5.380914,0.0
2025-06-17 13:25:00,512,76.8,34.585,240.6,421.5,25.158,34.709,241.7,421.2,34.622,239.4,421.2,25.617,9.15,649.2,98.17,33.916668,94.0,961.40247,4.945851,0.0
2025-06-17 13:30:00,512,77.2,34.551,240.6,422.3,25.174,34.733,240.7,421.2,34.614,239.2,421.0,25.638,9.54,623.7,98.18,34.0,94.0,957.9065,4.510787,0.0
2025-06-17 13:35:00,512,77.4,34.452,239.6,420.6,24.944,34.572,240.5,419.6,34.479,239.1,418.9,25.406,9.17,639.7,98.18,34.083332,93.666664,953.0876,4.113537,0.0
2025-06-17 13:40:00,512,77.6,33.837,239.6,420.4,24.485,33.975,240.5,419.8,33.879,239.1,418.9,24.936,9.25,630.0,98.19,34.166668,93.333336,948.2686,3.7162864,0.0
2025-06-17 13:45:00,512,77.7,33.462,240.6,420.6,24.223,33.59,240.5,420.6,33.476,239.1,419.9,24.672,9.17,638.0,98.19,34.25,93.0,943.4497,3.319036,0.0
2025-06-17 13:50:00,512,77.7,33.671,239.6,419.3,24.31,33.806,240.5,418.5,33.731,239.1,417.9,24.761,9.32,627.7,98.19,34.316666,92.666664,937.64264,3.078023,0.0
2025-06-17 13:55:00,512,77.5,32.822,239.6,419.1,23.663,32.944,239.4,418.4,32.864,238.0,417.6,24.102,9.18,627.7,98.19,34.383335,92.333336,931.8356,2.83701,0.0
2025-06-17 14:00:00,512,77.7,32.835,239.7,420.1,23.666,32.966,240.4,418.2,32.879,239.1,418.6,24.1,9.32,611.7,98.19,34.45,92.0,926.0285,2.5959969,0.0
2025-06-17 14:05:00,512,77.8,32.285,239.5,420.1,23.317,32.382,240.4,418.4,32.32,239.1,418.2,23.744,8.8,627.5,98.21,34.533333,91.666664,918.9054,2.4896111,0.0
2025-06-17 14:10:00,512,77.7,31.699,239.5,418.4,22.882,31.848,239.3,417.9,31.807,238.1,418.0,23.302,8.59,631.7,98.19,34.61667,91.333336,911.78235,2.3832254,0.0
2025-06-17 14:15:00,512,77.5,31.802,239.5,418.6,22.983,31.932,239.3,417.7,31.818,239.1,418.4,23.404,8.84,624.8,98.19,34.7,91.0,904.65924,2.2768397,0.0
2025-06-17 14:20:00,512,77.3,31.398,239.5,419.9,22.695,31.489,240.2,419.8,31.442,239.2,418.7,23.106,8.71,627.7,98.2,34.783333,91.0,897.2126,2.3578932,0.0
2025-06-17 14:25:00,512,77.5,30.554,241.7,423.0,22.239,30.679,242.2,422.5,30.599,240.2,422.4,22.642,8.71,623.7,98.21,34.86667,91.0,889.7659,2.4389465,0.0
2025-06-17 14:30:00,512,77.4,30.333,241.7,423.0,22.044,30.451,241.2,421.5,30.375,240.2,421.3,22.443,8.48,618.5,98.22,34.95,91.0,882.3193,2.52,0.0
2025-06-17 14:35:00,512,77.3,30.156,240.7,420.7,21.712,30.266,241.3,420.6,30.206,240.2,420.2,22.106,8.44,608.4,98.22,35.016666,90.666664,873.2336,2.5536132,0.0
2025-06-17 14:40:00,512,77.2,28.929,240.7,420.0,20.947,29.079,240.2,419.4,28.986,239.2,419.5,21.324,8.2,615.7,98.2,35.083336,90.333336,864.1478,2.5872262,0.0
2025-06-17 14:45:00,512,77.0,28.033,240.7,420.8,20.339,28.203,240.2,420.4,28.108,239.2,419.5,20.68,7.97,603.6,98.28,35.15,90.0,855.06213,2.6208394,0.0
2025-06-17 14:50:00,512,76.2,27.952,240.7,420.8,20.228,28.107,240.3,419.1,28.038,239.2,419.4,20.572,8.12,587.7,98.33,35.166668,89.333336,844.67303,2.684456,0.0
2025-06-17 14:55:00,512,75.6,27.454,239.6,420.8,19.909,27.624,240.3,419.1,27.551,239.2,419.4,20.249,8.01,587.7,98.32,35.183334,88.666664,834.284,2.748073,0.0
2025-06-17 15:00:00,512,75.2,26.368,239.6,420.9,19.086,26.501,240.3,419.6,26.43,239.2,419.8,19.41,8.01,579.0,98.28,35.2,88.0,823.8949,2.8116899,0.0
2025-06-17 15:05:00,512,74.5,26.621,240.3,421.2,19.245,26.797,240.1,420.6,26.689,239.3,420.5,19.583,8.11,572.6,98.31,35.166668,87.666664,812.8616,3.279024,0.0
2025-06-17 15:10:00,512,73.9,25.802,239.3,419.2,18.687,25.961,240.1,418.5,25.862,239.1,419.1,19.002,7.82,571.7,98.38,35.13333,87.333336,801.8282,3.7463577,0.0
2025-06-17 15:15:00,512,73.4,25.0,239.3,419.3,18.067,25.154,239.0,418.5,25.055,238.1,418.0,18.374,7.5,568.9,98.3,35.1,87.0,790.79486,4.2136917,0.0
2025-06-17 15:20:00,512,73.2,24.862,239.3,417.8,17.905,25.0,239.0,417.2,24.897,238.0,417.2,18.215,6.77,570.6,98.32,35.033333,86.666664,779.12036,5.0922832,0.0
2025-06-17 15:25:00,512,72.9,24.721,239.3,418.0,17.807,24.853,239.0,417.3,24.761,238.0,417.1,18.104,7.57,539.2,98.37,34.966667,86.333336,767.4458,5.9708753,0.0
2025-06-17 15:30:00,512,72.7,24.306,240.3,420.1,17.594,24.451,240.0,419.4,24.325,239.0,419.5,17.894,7.54,551.9,98.3,34.9,86.0,755.7713,6.849467,0.0
2025-06-17 15:35:00,512,72.1,24.079,236.7,415.5,17.227,24.167,236.7,414.5,24.068,235.8,414.8,17.537,7.14,559.2,98.23,34.81667,85.333336,742.80566,7.695528,0.0
2025-06-17 15:40:00,512,71.5,24.167,236.7,414.5,17.327,24.275,237.7,413.7,24.171,236.7,413.5,17.641,7.0,567.7,98.23,34.733334,84.666664,729.84,8.54159,0.0
2025-06-17 15:45:00,512,70.7,23.884,237.0,415.8,17.171,23.989,237.2,415.2,23.895,236.2,415.1,17.472,7.21,545.4,98.23,34.65,84.0,716.8744,9.3876505,0.0
2025-06-17 15:50:00,512,70.1,23.249,238.0,416.8,16.719,23.357,238.2,416.2,23.253,237.2,416.1,17.011,7.0,543.7,98.28,34.55,83.666664,703.27563,10.02651,0.0
2025-06-17 15:55:00,512,69.3,21.792,239.0,417.7,15.676,21.918,239.2,417.2,21.795,238.2,417.3,15.961,6.73,551.7,98.26,34.45,83.333336,689.6769,10.665369,0.0
2025-06-17 16:00:00,512,68.5,21.002,238.0,417.7,15.109,21.125,238.2,417.3,21.006,237.2,416.9,15.388,6.59,554.1,98.22,34.35,83.0,676.0781,11.304229,0.0
2025-06-17 16:05:00,512,67.9,21.254,239.1,418.9,15.317,21.295,240.2,418.7,21.253,239.3,418.2,15.588,6.39,555.7,98.25,34.233334,82.333336,661.8512,11.584263,0.0
2025-06-17 16:10:00,512,67.5,20.65,239.1,419.4,14.936,20.71,240.2,419.1,20.691,239.3,418.6,15.199,6.4,551.7,98.25,34.116665,81.666664,647.6243,11.864297,0.0
2025-06-17 16:15:00,512,67.1,20.035,239.1,419.1,14.469,20.098,240.0,419.0,20.077,239.3,418.6,14.724,6.04,555.7,98.27,34.0,81.0,633.3974,12.144331,0.0
2025-06-17 16:20:00,512,66.7,19.723,239.7,419.3,14.297,19.79,239.9,419.2,19.758,239.3,419.1,14.555,6.11,547.7,98.27,33.85,80.666664,618.5458,12.316742,0.0
2025-06-17 16:25:00,512,66.1,19.846,237.8,415.6,14.254,19.915,238.0,415.6,19.885,237.4,415.3,14.512,5.94,549.5,98.16,33.7,80.333336,603.6941,12.489153,0.0
2025-06-17 16:30:00,512,65.7,18.757,237.7,416.2,13.47,18.844,238.0,415.9,18.789,237.2,415.8,13.72,5.15,595.7,98.22,33.55,80.0,588.84247,12.661564,0.0
2025-06-17 16:35:00,512,65.3,17.408,237.7,415.2,12.451,17.464,238.0,415.9,17.443,237.2,415.8,12.688,5.21,571.7,98.19,33.416668,79.333336,573.69574,12.578868,0.0
2025-06-17 16:40:00,512,64.9,17.039,236.7,415.2,12.184,17.117,237.0,414.9,17.044,237.2,414.7,12.412,5.07,567.7,98.19,33.283333,78.666664,558.5491,12.496172,0.0
2025-06-17 16:45:00,512,64.3,16.524,236.7,414.5,11.768,16.582,236.9,414.9,16.547,236.9,414.2,11.986,4.71,579.4,98.18,33.15,78.0,543.40234,12.413476,0.0
2025-06-17 16:50:00,512,63.9,15.683,236.7,414.5,11.212,15.727,236.9,414.9,15.705,236.9,414.2,11.417,4.57,565.5,98.19,33.05,77.666664,528.28485,12.336192,0.0
2025-06-17 16:55:00,512,63.5,15.416,236.7,413.1,10.987,15.482,236.9,413.3,15.456,235.9,412.7,11.173,4.55,563.7,98.2,32.95,77.333336,513.16736,12.258909,0.0
2025-06-17 17:00:00,512,62.9,13.477,236.7,414.2,9.592,13.527,236.9,414.3,13.494,236.9,414.8,9.767,4.18,556.9,98.2,32.85,77.0,498.0499,12.181625,0.0
2025-06-17 17:05:00,512,62.5,13.692,237.7,416.3,9.818,13.734,237.9,416.3,13.686,236.9,415.9,10.004,4.01,574.7,98.12,32.816666,76.333336,482.32443,12.110068,0.0
2025-06-17 17:10:00,512,61.9,13.498,237.7,415.3,9.66,13.537,237.9,415.3,13.507,236.9,414.7,9.845,4.05,570.4,98.09,32.783333,75.666664,466.599,12.03851,0.0
2025-06-17 17:15:00,512,61.3,13.218,236.7,414.3,9.444,13.286,237.9,414.8,13.234,236.8,414.5,9.628,3.62,591.8,98.11,32.75,75.0,450.87354,11.966953,0.0
2025-06-17 17:20:00,512,60.9,12.872,237.7,416.5,9.203,12.935,237.9,416.8,12.866,237.8,416.0,9.386,3.84,567.9,98.01,32.75,74.0,434.86957,11.744134,0.0
2025-06-17 17:25:00,512,60.5,12.406,237.7,414.4,8.861,12.464,237.9,415.7,12.398,236.8,414.9,9.045,3.59,561.9,97.88,32.75,73.0,418.86557,11.521315,0.0
2025-06-17 17:30:00,512,60.1,11.712,236.7,413.2,8.331,11.771,236.7,413.3,11.703,236.8,413.4,8.508,3.67,561.0,97.95,32.75,72.0,402.8616,11.298495,0.0
2025-06-17 17:35:00,512,59.9,11.156,235.5,413.2,7.975,11.215,236.7,413.9,11.163,235.7,413.6,8.137,3.39,555.3,97.97,32.733334,71.333336,387.2223,10.968607,0.0
2025-06-17 17:40:00,512,59.7,10.627,235.5,412.1,7.545,10.667,236.7,412.9,10.608,235.6,412.6,7.699,3.16,575.8,97.98,32.716667,70.666664,371.583,10.638719,0.0
2025-06-17 17:45:00,512,59.5,9.93,235.5,411.1,7.02,9.981,235.5,411.7,9.904,235.6,411.2,7.171,2.84,575.6,98.01,32.7,70.0,355.9437,10.30883,0.0
2025-06-17 17:50:00,512,59.3,9.506,234.4,411.0,6.66,9.557,235.5,411.7,9.501,234.6,410.9,6.803,2.4,701.0,97.91,32.65,69.0,340.35666,10.040645,0.0
2025-06-17 17:55:00,512,58.9,8.895,234.4,410.8,6.303,8.935,235.5,411.6,8.871,234.6,410.6,6.437,2.2,705.0,97.89,32.6,68.0,324.76965,9.772459,0.0
2025-06-17 18:00:00,512,58.9,8.393,233.4,409.5,5.896,8.429,234.5,410.6,8.342,234.6,409.6,6.022,2.2,712.1,97.89,32.55,67.0,309.18262,9.504273,0.0
2025-06-17 18:05:00,512,59.3,8.406,234.4,409.5,5.918,8.443,234.3,411.0,8.385,234.6,409.7,6.047,2.2,705.0,97.86,32.45,65.666664,293.66064,9.18855,0.0
2025-06-17 18:10:00,512,58.8,7.974,233.4,408.3,5.623,8.016,234.3,409.9,7.968,234.5,409.3,5.75,1.98,677.0,97.87,32.35,64.333336,278.13864,8.872826,0.0
2025-06-17 18:15:00,512,59.2,7.359,233.4,408.3,5.177,7.402,234.3,408.9,7.343,233.5,408.3,5.309,1.93,669.0,97.44,32.25,63.0,262.61667,8.557102,0.0
2025-06-17 18:20:00,512,59.6,7.042,233.4,407.2,4.923,7.083,234.3,408.9,7.032,233.5,408.3,5.053,1.84,656.2,97.41,32.1,61.666668,247.48479,8.210408,0.0
2025-06-17 18:25:00,512,59.6,6.495,232.1,406.9,4.519,6.553,233.3,407.9,6.479,232.5,407.3,4.655,1.64,653.0,97.13,31.949999,60.333332,232.35292,7.8637147,0.0
2025-06-17 18:30:00,512,59.6,5.946,232.1,406.6,4.136,5.981,233.3,407.9,5.932,232.5,407.3,4.253,1.64,653.0,97.17,31.8,59.0,217.22104,7.5170207,0.0
2025-06-17 18:35:00,512,59.4,5.647,232.1,405.6,3.9,5.715,232.3,406.9,5.619,232.5,406.0,4.01,1.43,637.2,97.16,31.633333,57.0,201.89131,7.319593,0.0
2025-06-17 18:40:00,512,59.2,5.214,233.4,409.4,3.607,5.266,234.1,410.7,5.186,234.0,410.0,3.737,1.43,624.9,96.59,31.466665,55.0,186.5616,7.1221657,0.0
2025-06-17 18:45:00,512,58.8,4.797,232.4,407.8,3.315,4.851,233.1,409.1,4.774,233.0,408.6,3.438,1.23,621.1,96.51,31.3,53.0,171.23187,6.924738,0.0
2025-06-17 18:50:00,512,58.4,4.421,232.4,405.8,2.978,4.479,233.1,407.3,4.384,233.0,406.4,3.093,1.02,621.3,96.27,31.116667,51.333332,156.66782,6.6600184,0.0
2025-06-17 18:55:00,512,58.0,3.992,232.4,405.5,2.674,4.061,233.2,407.0,3.966,233.0,406.0,2.797,1.02,592.7,95.85,30.933332,49.666668,142.10376,6.3952985,0.0
2025-06-17 19:00:00,512,57.6,3.533,233.4,407.8,2.398,3.594,234.2,409.3,3.51,234.0,409.2,2.501,0.8,613.0,95.72,30.75,48.0,127.539696,6.130579,0.0
2025-06-17 19:05:00,512,57.2,3.046,233.4,409.0,2.052,3.118,234.2,410.4,3.022,234.0,409.9,2.15,0.8,597.8,95.4,30.516666,45.333332,114.37779,5.891048,0.0
2025-06-17 19:10:00,512,56.8,2.896,234.6,411.6,1.788,2.949,236.3,413.2,2.909,235.4,412.3,1.894,0.58,637.0,94.62,30.283333,42.666668,101.2159,5.6515174,0.0
2025-06-17 19:15:00,512,56.4,2.638,235.6,411.3,1.628,2.71,236.4,413.3,2.635,236.4,412.4,1.731,0.58,681.0,93.94,30.05,40.0,88.05399,5.4119864,0.0
2025-06-17 19:20:00,512,55.8,2.283,235.6,412.3,1.348,2.384,236.4,414.3,2.277,236.4,412.4,1.436,0.39,675.3,93.79,29.8,37.0,77.16304,5.3261294,0.0
2025-06-17 19:25:00,512,55.4,1.958,235.6,412.0,1.095,2.026,236.4,413.9,1.929,236.4,412.4,1.206,0.13,709.1,90.75,29.55,34.0,66.27208,5.2402725,0.0
2025-06-17 19:30:00,512,55.0,1.529,235.6,412.1,0.916,1.649,236.4,413.8,1.565,236.4,412.4,1.025,0.13,703.8,89.33,29.3,31.0,55.381123,5.1544156,0.0
2025-06-17 19:35:00,512,54.4,1.419,235.6,411.9,0.765,1.503,236.4,413.5,1.452,236.4,412.5,0.859,0.13,683.7,89.1,29.033333,27.333334,45.508564,4.95417,0.0
2025-06-17 19:40:00,512,54.0,1.285,235.6,411.9,0.636,1.35,236.4,413.5,1.303,236.4,412.7,0.73,0.13,690.0,87.04,28.766666,23.666666,35.636,4.753925,0.0
2025-06-17 19:45:00,512,53.4,1.133,235.6,411.9,0.509,1.217,236.4,413.5,1.172,236.4,412.2,0.59,0.13,655.7,86.63,28.5,20.0,25.763443,4.5536795,0.0
2025-06-17 19:50:00,512,53.0,0.941,235.6,411.9,0.387,1.017,236.4,413.7,0.978,236.4,413.0,0.463,0.13,645.0,82.47,28.266666,16.333334,18.193935,4.4857516,0.0
2025-06-17 19:55:00,512,52.4,0.806,233.7,407.9,0.288,0.875,234.4,410.4,0.862,234.4,408.7,0.355,0.13,638.6,79.23,28.033333,12.666667,10.62443,4.4178243,0.0
2025-06-17 20:00:00,512,52.0,0.805,233.7,409.6,0.19,0.86,235.4,411.5,0.825,235.4,410.5,0.248,0.13,639.8,75.76,27.8,9.0,3.0549223,4.3498964,0.0
2025-06-18 06:00:00,512,32.9,2.405,233.6,408.8,1.63,2.473,234.3,410.0,2.401,234.3,409.8,1.753,0.5,742.0,92.92,19.65,40.0,102.27813,1.484318,0.0
2025-06-18 06:05:00,512,33.5,2.689,233.6,409.7,1.848,2.762,234.3,411.2,2.675,234.4,410.3,1.976,0.5,739.3,93.65,19.783333,43.0,115.37406,1.3690187,0.0
2025-06-18 06:10:00,512,34.1,2.946,234.6,410.4,2.045,3.005,234.3,411.2,2.944,234.4,410.8,2.174,0.5,744.7,94.04,19.916666,46.0,128.47,1.2537192,0.0
2025-06-18 06:15:00,512,34.7,3.389,234.6,409.4,2.341,3.462,234.3,410.2,3.359,234.4,409.6,2.48,0.7,746.4,94.38,20.05,49.0,141.56593,1.1384199,0.0
2025-06-18 06:20:00,512,35.5,3.876,234.6,410.4,2.697,3.948,234.3,411.1,3.85,234.4,410.6,2.84,0.9,749.2,94.95,20.25,51.0,155.58311,0.99894655,0.0
2025-06-18 06:25:00,512,36.1,4.365,234.6,410.1,3.047,4.412,234.3,411.0,4.319,234.4,410.6,3.186,0.9,752.0,95.34,20.449999,53.0,169.60028,0.8594733,0.0
2025-06-18 06:30:00,512,36.7,4.828,235.8,412.4,3.419,4.88,236.3,412.8,4.799,235.9,412.9,3.577,1.1,748.2,95.59,20.65,55.0,183.61746,0.71999997,0.0
2025-06-18 06:35:00,512,37.5,5.409,234.7,410.3,3.796,5.466,235.3,410.7,5.386,234.6,410.6,3.937,1.1,755.9,96.23,20.866667,57.0,198.58575,0.6497056,0.0
2025-06-18 06:40:00,512,38.3,5.943,234.7,411.4,4.202,5.967,235.3,411.7,5.906,235.7,411.4,4.364,1.37,760.0,96.24,21.083332,59.0,213.55403,0.57941127,0.0
2025-06-18 06:45:00,512,38.9,6.511,234.7,410.9,4.595,6.561,235.3,410.3,6.49,234.5,410.4,4.758,1.37,764.0,96.67,21.3,61.0,228.52232,0.5091169,0.0
2025-06-18 06:50:00,512,39.7,7.097,234.7,409.4,5.018,7.12,234.3,410.1,7.05,234.5,410.4,5.192,1.64,759.9,96.66,21.5,62.666668,243.37985,0.45941126,0.0
2025-06-18 06:55:00,512,40.5,7.654,233.7,410.0,5.399,7.705,233.9,409.9,7.629,234.5,410.5,5.586,1.64,768.0,96.64,21.699999,64.333336,258.23737,0.4097056,0.0
2025-06-18 07:00:00,512,41.1,8.298,233.2,409.0,5.867,8.335,234.6,409.5,8.268,234.4,409.2,6.021,1.84,768.0,97.41,21.9,66.0,273.0949,0.35999998,0.0
2025-06-18 07:05:00,512,41.9,8.931,234.4,410.6,6.322,8.981,234.8,410.8,8.894,234.4,409.7,6.483,1.84,766.0,97.39,22.083334,67.666664,288.9372,0.50832814,0.0
2025-06-18 07:10:00,512,42.7,9.647,234.4,409.6,6.806,9.677,234.8,410.8,9.605,234.4,409.6,6.993,2.04,764.0,97.41,22.266666,69.333336,304.77945,0.6566563,0.0
2025-06-18 07:15:00,512,43.5,10.381,234.4,410.2,7.34,10.433,234.8,410.6,10.363,234.4,410.1,7.534,2.45,760.6,97.4,22.45,71.0,320.62173,0.8049845,0.0
2025-06-18 07:20:00,512,44.5,10.977,235.4,411.5,7.796,11.02,235.7,412.0,10.95,235.3,411.6,8.003,2.47,764.0,97.41,22.633333,72.333336,336.0399,0.91612965,0.0
2025-06-18 07:25:00,512,45.3,11.627,235.8,412.5,8.27,11.667,236.0,412.8,11.596,235.7,412.5,8.487,2.6,767.7,97.41,22.816668,73.666664,351.45807,1.0272747,0.0
2025-06-18 07:30:00,512,46.1,12.283,236.8,414.1,8.797,12.348,237.0,414.6,12.273,236.7,413.4,9.027,2.8,764.0,97.45,23.0,75.0,366.87622,1.1384199,0.0
2025-06-18 07:35:00,512,47.1,12.81,235.8,411.7,9.141,12.862,235.7,412.5,12.803,235.6,412.1,9.368,2.87,768.1,97.58,23.183332,76.333336,382.9391,1.3708289,0.0
2025-06-18 07:40:00,512,47.9,13.531,235.8,412.6,9.653,13.613,236.7,413.5,13.511,235.6,412.3,9.9,3.07,760.8,97.58,23.366667,77.666664,399.00192,1.603238,0.0
2025-06-18 07:45:00,512,48.9,14.143,235.8,412.6,10.095,14.203,236.7,413.4,14.146,235.4,412.2,10.343,3.07,756.8,97.59,23.55,79.0,415.0648,1.835647,0.0
2025-06-18 07:50:00,512,49.8,14.763,235.9,413.8,10.539,14.818,236.7,413.1,14.73,236.4,413.2,10.799,3.27,757.9,97.59,23.699999,80.0,430.72668,2.0722928,0.0
2025-06-18 07:55:00,512,49.2,15.515,235.6,413.2,11.07,15.575,236.7,413.1,15.507,235.4,413.3,11.33,3.47,753.1,97.69,23.85,81.0,446.38858,2.3089385,0.0
2025-06-18 08:00:00,512,48.6,16.137,235.6,413.2,11.507,16.199,235.6,413.0,16.132,235.4,412.1,11.778,3.71,759.2,97.69,24.0,82.0,462.05048,2.5455842,0.0
2025-06-18 08:05:00,512,48.6,16.89,235.6,413.2,12.054,16.953,235.6,413.0,16.889,235.4,411.9,12.341,3.71,756.8,97.69,24.15,82.666664,476.97775,2.897056,0.0
2025-06-18 08:10:00,512,49.0,17.657,235.6,412.7,12.577,17.723,236.6,413.0,17.654,235.4,412.6,12.873,3.91,752.7,97.7,24.300001,83.333336,491.90506,3.248528,0.0
2025-06-18 08:15:00,512,49.4,17.882,240.0,420.0,12.989,17.952,240.3,420.0,17.886,239.7,419.6,13.293,4.11,752.8,97.79,24.45,84.0,506.83234,3.6,0.0
2025-06-18 08:20:00,512,50.0,18.692,238.1,417.6,13.469,18.764,238.3,417.3,18.701,237.7,416.9,13.768,4.31,748.8,97.79,24.566668,85.0,521.727,3.9783533,0.0
2025-06-18 08:25:00,512,50.8,19.142,239.1,418.3,13.864,19.221,239.3,418.2,19.169,238.7,418.0,14.179,4.51,748.8,97.78,24.683332,86.0,536.62164,4.3567066,0.0
2025-06-18 08:30:00,512,51.6,19.82,239.1,419.5,14.35,19.898,239.3,419.5,19.846,238.7,419.2,14.671,4.51,748.8,97.8,24.8,87.0,551.5163,4.73506,0.0
2025-06-18 08:35:00,512,52.2,20.291,239.1,419.1,14.696,20.369,239.3,418.9,20.318,238.7,418.6,15.017,4.74,744.8,97.78,24.916666,87.666664,565.69226,5.1357975,0.0
2025-06-18 08:40:00,512,53.0,20.774,239.9,419.1,15.031,20.849,239.3,419.2,20.797,238.7,418.6,15.362,4.83,744.8,97.84,25.033333,88.333336,579.86816,5.536535,0.0
2025-06-18 08:45:00,512,53.7,21.312,238.9,419.0,15.452,21.401,240.3,419.1,21.337,238.7,418.7,15.793,5.03,744.8,97.84,25.15,89.0,594.0441,5.937272,0.0
2025-06-18 08:50:00,512,54.1,22.111,238.9,419.0,16.012,22.193,239.3,418.8,22.138,238.7,418.7,16.367,5.23,747.2,97.84,25.25,90.0,608.53827,6.235021,0.0
2025-06-18 08:55:00,512,54.9,22.982,238.9,417.7,16.624,23.06,239.3,417.5,23.012,238.7,417.6,16.984,5.44,744.8,97.84,25.35,91.0,623.03235,6.53277,0.0
2025-06-18 09:00:00,512,55.5,23.493,239.9,420.0,17.043,23.575,240.3,419.5,23.507,238.7,418.9,17.407,5.49,744.8,97.88,25.45,92.0,637.5265,6.830519,0.0
2025-06-18 09:05:00,512,56.3,24.068,240.9,421.0,17.521,24.134,241.3,420.8,24.086,239.9,420.8,17.9,5.65,738.1,97.88,25.550001,92.666664,650.9669,7.0275426,0.0
2025-06-18 09:10:00,512,57.1,24.287,240.9,421.1,17.71,24.383,240.2,421.1,24.32,239.5,420.5,18.096,5.85,747.6,97.88,25.65,93.333336,664.4074,7.2245665,0.0
2025-06-18 09:15:00,512,57.6,25.085,240.9,421.0,18.222,25.145,241.2,421.0,25.087,239.5,420.7,18.613,6.05,740.8,97.87,25.75,94.0,677.84784,7.42159,0.0
2025-06-18 09:20:00,512,58.3,25.621,240.9,421.0,18.617,25.681,241.2,420.0,25.618,239.5,419.7,19.018,6.25,744.8,97.87,25.833334,95.333336,690.5852,7.579532,0.0
2025-06-18 09:25:00,512,59.3,26.344,239.9,419.8,19.079,26.424,240.2,419.7,26.353,239.5,419.7,19.49,6.27,737.9,97.9,25.916666,96.666664,703.3226,7.737474,0.0
2025-06-18 09:30:00,512,59.9,26.734,240.9,420.1,19.406,26.801,241.2,420.9,26.748,239.5,419.6,19.822,6.43,737.9,97.89,26.0,98.0,716.05994,7.8954163,0.0
2025-06-18 09:35:00,512,60.4,27.558,239.9,419.3,19.931,27.624,240.2,419.8,27.549,239.5,418.7,20.36,6.59,737.9,97.89,26.083334,100.333336,727.41797,8.108396,0.0
2025-06-18 09:40:00,512,60.9,27.843,239.9,419.4,20.162,27.926,240.2,418.8,27.858,238.5,418.7,20.597,6.79,736.8,97.89,26.166666,102.666664,738.77594,8.321374,0.0
2025-06-18 09:45:00,512,61.3,28.274,239.9,420.3,20.504,28.35,240.2,419.8,28.3,239.5,419.7,20.946,6.82,733.9,97.89,26.25,105.0,750.134,8.534353,0.0
2025-06-18 09:50:00,512,61.8,28.894,239.9,420.4,20.986,28.983,240.2,419.7,28.924,239.5,419.5,21.428,7.0,730.3,97.93,26.316668,109.333336,760.459,8.69676,0.0
2025-06-18 09:55:00,512,62.5,29.435,239.9,420.2,21.329,29.511,240.2,419.7,29.435,239.5,419.6,21.776,7.2,730.9,97.93,26.383333,113.666664,770.78394,8.859167,0.0
2025-06-18 10:00:00,512,62.9,29.466,241.2,423.0,21.501,29.529,241.5,422.5,29.461,240.7,422.4,21.967,7.28,736.8,97.93,26.45,118.0,781.10895,9.021574,0.0
2025-06-18 10:05:00,512,63.3,30.158,240.2,421.1,21.872,30.235,240.5,420.3,30.167,239.7,420.1,22.332,7.31,736.8,97.93,26.533335,123.0,790.4062,9.184746,0.0
2025-06-18 10:10:00,512,63.6,30.297,241.3,422.4,22.144,30.373,241.5,421.7,30.326,240.8,421.5,22.624,7.44,738.0,97.88,26.616667,128.0,799.7034,9.347917,0.0
2025-06-18 10:15:00,512,63.8,30.822,241.3,422.4,22.475,30.916,241.5,421.6,30.835,240.9,421.4,22.962,7.46,744.0,97.88,26.7,133.0,809.0007,9.511088,0.0
2025-06-18 10:20:00,512,64.0,31.906,241.3,422.4,23.268,31.992,241.5,421.5,31.901,240.7,421.2,23.777,7.73,736.8,97.87,26.766666,136.66667,817.2741,9.722086,0.0
2025-06-18 10:25:00,512,64.4,32.225,241.3,422.4,23.54,32.312,241.5,421.9,32.242,240.7,422.3,24.036,7.93,728.8,97.88,26.833334,140.33333,825.5475,9.9330845,0.0
2025-06-18 10:30:00,512,64.8,32.52,242.3,423.4,23.835,32.614,242.5,423.0,32.535,240.7,423.1,24.349,8.13,736.8,97.88,26.9,144.0,833.8209,10.144082,0.0
2025-06-18 10:35:00,512,65.2,32.808,241.3,421.1,23.856,32.876,241.4,420.8,32.833,240.7,421.0,24.376,8.13,732.8,97.89,26.966667,145.0,842.4241,10.250987,0.0
2025-06-18 10:40:00,512,65.9,33.429,241.2,423.3,24.426,33.515,242.4,421.9,33.465,240.7,422.1,24.934,8.26,730.1,97.94,27.033333,146.0,851.0272,10.357892,0.0
2025-06-18 10:45:00,512,66.4,33.901,243.0,425.2,24.901,34.013,243.6,424.5,33.928,242.3,424.5,25.422,8.51,732.8,97.94,27.1,147.0,859.6304,10.464797,0.0
2025-06-18 10:50:00,512,66.5,34.084,243.0,426.2,25.099,34.18,243.6,425.7,34.124,242.3,425.5,25.629,8.57,732.8,97.93,27.166666,144.66667,868.22253,10.572529,0.0
2025-06-18 10:55:00,512,66.8,34.532,244.0,427.4,25.504,34.641,244.6,426.5,34.565,243.3,426.4,26.043,8.62,732.8,97.9,27.233334,142.33333,876.81464,10.680262,0.0
2025-06-18 11:00:00,512,67.3,34.865,244.0,427.5,25.74,34.977,244.5,427.5,34.924,243.3,426.1,26.287,8.75,728.8,97.97,27.3,140.0,885.4068,10.787993,0.0
2025-06-18 11:05:00,512,67.8,34.944,245.1,428.2,25.905,35.052,245.6,428.6,34.97,244.4,427.8,26.45,8.75,728.3,97.93,27.35,136.0,893.3131,10.89648,0.0
2025-06-18 11:10:00,512,68.1,35.427,243.0,426.2,26.125,35.52,244.3,426.5,35.479,243.0,425.3,26.677,8.95,724.8,97.93,27.4,132.0,901.2195,11.004965,0.0
2025-06-18 11:15:00,512,68.4,35.618,244.0,428.1,26.324,35.737,245.3,427.5,35.684,244.0,426.6,26.877,9.07,722.8,97.97,27.45,128.0,909.1258,11.113451,0.0
2025-06-18 11:20:00,512,68.9,35.954,244.0,427.1,26.514,36.082,244.2,427.4,36.015,243.0,425.5,27.074,9.15,720.8,97.97,27.5,124.666664,915.6764,11.175133,0.0
2025-06-18 11:25:00,512,69.0,36.285,245.0,428.1,26.843,36.41,245.2,427.4,36.378,243.0,426.7,27.407,9.3,717.6,97.97,27.550001,121.333336,922.22705,11.236814,0.0
2025-06-18 11:30:00,512,69.2,36.553,244.9,430.1,27.158,36.672,246.2,429.3,36.609,244.1,429.0,27.739,9.3,724.8,97.97,27.6,118.0,928.77765,11.298495,0.0
2025-06-18 11:35:00,512,69.3,36.967,242.4,425.5,27.126,37.12,242.9,424.6,36.987,241.5,423.5,27.705,9.18,732.8,97.92,27.633333,117.666664,933.64166,11.409649,0.0
2025-06-18 11:40:00,512,69.5,37.303,243.4,425.1,27.366,37.437,243.9,425.0,37.325,242.5,423.8,27.945,9.62,712.1,97.97,27.666668,117.333336,938.5056,11.5208025,0.0
2025-06-18 11:45:00,512,70.2,37.15,243.4,426.9,27.351,37.282,243.9,426.1,37.153,242.5,425.7,27.932,9.63,700.1,97.92,27.7,117.0,943.3696,11.631956,0.0
2025-06-18 11:50:00,512,70.3,37.38,243.4,427.1,27.571,37.447,243.9,426.0,37.43,242.5,425.7,28.154,9.69,708.1,97.92,27.75,119.0,946.2179,11.589008,0.0
2025-06-18 11:55:00,512,70.8,38.069,241.9,424.2,27.886,38.174,243.3,423.5,38.073,240.9,423.0,28.479,9.23,732.1,97.92,27.800001,121.0,949.06616,11.546061,0.0
2025-06-18 12:00:00,512,71.0,38.041,242.9,424.3,27.824,38.136,243.3,423.6,38.041,240.9,423.1,28.42,9.12,744.2,97.92,27.85,123.0,951.9144,11.503113,0.0
2025-06-18 12:05:00,512,71.2,37.984,241.9,424.1,27.786,38.106,243.3,423.4,38.004,240.9,422.4,28.379,9.28,738.1,97.92,27.9,125.666664,952.75433,11.463475,0.0
2025-06-18 12:10:00,512,71.6,38.313,242.9,425.0,28.167,38.434,243.3,424.6,38.358,241.9,424.7,28.762,9.76,707.1,97.93,27.95,128.33333,953.5943,11.423837,0.0
2025-06-18 12:15:00,512,71.7,38.463,242.9,425.0,28.255,38.595,243.3,424.3,38.495,241.9,423.7,28.852,9.75,704.3,97.92,28.0,131.0,954.4342,11.384199,0.0
2025-06-18 12:20:00,512,72.1,38.677,242.9,424.6,28.315,38.796,243.3,423.0,38.693,241.9,422.7,28.917,9.75,708.1,97.92,28.066668,133.33333,955.2746,11.2332,0.0
2025-06-18 12:25:00,512,72.1,38.551,242.8,424.4,28.267,38.664,242.3,423.5,38.572,241.6,423.2,28.868,9.5,708.8,97.92,28.133333,135.66667,956.115,11.082202,0.0
2025-06-18 12:30:00,512,72.0,38.443,241.8,423.5,28.048,38.554,242.3,423.2,38.461,240.5,422.1,28.643,9.85,680.1,97.92,28.2,138.0,956.9554,10.931203,0.0
2025-06-18 12:35:00,512,72.4,38.469,240.8,421.5,27.992,38.598,241.3,420.5,38.484,239.5,420.5,28.587,9.91,680.1,97.92,28.266666,137.33333,956.7943,10.634586,0.0
2025-06-18 12:40:00,512,72.8,37.538,242.9,425.0,27.607,37.67,243.1,424.7,37.577,241.5,423.7,28.193,9.28,696.1,97.93,28.333334,136.66667,956.6332,10.337971,0.0
2025-06-18 12:45:00,512,72.6,37.366,242.9,424.9,27.506,37.492,244.1,424.8,37.409,242.5,423.9,28.081,9.61,669.3,97.92,28.4,136.0,956.4721,10.041354,0.0
2025-06-18 12:50:00,512,72.8,36.864,242.9,424.8,26.982,36.984,243.0,424.0,36.904,241.4,423.2,27.555,8.63,681.3,97.94,28.466667,133.33333,956.6422,9.896235,0.0
2025-06-18 12:55:00,512,73.1,36.231,242.9,426.0,27.131,36.342,244.0,425.3,36.279,242.5,425.2,27.708,9.28,672.8,97.92,28.533333,130.66667,956.81226,9.751117,0.0
2025-06-18 13:00:00,512,73.2,36.827,242.8,425.4,26.936,36.939,243.7,424.5,36.849,241.2,424.1,27.517,8.95,671.1,97.93,28.6,128.0,956.98236,9.605998,0.0
2025-06-18 13:05:00,512,73.6,36.827,242.8,425.7,26.975,36.945,243.3,424.2,36.891,241.1,424.3,27.548,9.17,672.8,97.92,28.683334,124.333336,955.81915,9.442156,0.0
2025-06-18 13:10:00,512,73.9,36.494,242.8,423.5,26.687,36.628,242.3,422.7,36.569,240.9,422.4,27.254,8.75,688.8,97.92,28.766666,120.666664,954.65594,9.278314,0.0
2025-06-18 13:15:00,512,74.3,36.047,241.7,422.4,26.187,36.166,241.1,421.4,36.068,239.6,421.5,26.754,8.51,680.8,97.89,28.85,117.0,953.49274,9.114471,0.0
2025-06-18 13:20:00,512,74.3,36.547,241.7,422.4,26.611,36.646,242.1,421.3,36.583,240.7,420.9,27.11,9.58,647.5,98.16,28.933334,114.0,951.3315,8.966297,0.0
2025-06-18 13:25:00,512,74.3,36.365,241.7,423.4,26.331,36.505,242.0,421.5,36.403,240.6,422.1,26.833,9.31,668.8,98.16,29.016666,111.0,949.17017,8.818123,0.0
2025-06-18 13:30:00,512,74.5,36.058,241.7,423.4,26.351,36.225,242.0,422.5,36.066,240.6,422.1,26.844,9.35,664.8,98.16,29.1,108.0,947.0089,8.669949,0.0
2025-06-18 13:35:00,512,74.7,35.672,241.6,424.2,26.108,35.812,241.9,423.1,35.706,240.6,422.9,26.598,9.17,664.8,98.16,29.2,106.666664,942.8583,8.419966,0.0
2025-06-18 13:40:00,512,74.8,35.333,242.6,423.9,25.827,35.445,242.8,421.9,35.361,240.5,422.8,26.308,9.13,652.6,98.16,29.3,105.333336,938.7077,8.169983,0.0
2025-06-18 13:45:00,512,75.2,35.035,241.4,423.0,25.606,35.128,241.8,422.3,35.055,240.5,422.8,26.086,9.37,648.8,98.17,29.4,104.0,934.55707,7.92,0.0
2025-06-18 13:50:00,512,75.1,34.116,242.4,424.1,24.978,34.214,242.8,423.4,34.147,241.5,422.7,25.433,9.46,632.8,98.16,29.516666,103.333336,929.0859,7.682998,0.0
2025-06-18 13:55:00,512,75.3,33.684,242.4,424.9,24.704,33.792,242.8,423.9,33.751,241.5,423.6,25.164,9.46,627.6,98.19,29.633333,102.666664,923.6147,7.445996,0.0
2025-06-18 14:00:00,512,75.3,33.089,242.4,423.7,24.227,33.19,242.8,422.8,33.122,241.5,422.3,24.679,9.4,614.8,98.17,29.75,102.0,918.1435,7.208994,0.0
2025-06-18 14:05:00,512,75.5,33.099,241.4,422.3,24.105,33.251,241.7,421.6,33.201,240.5,421.6,24.555,8.87,628.7,98.17,29.9,102.0,911.0252,6.860065,0.0
2025-06-18 14:10:00,512,75.7,32.439,240.4,422.0,23.652,32.549,241.7,420.6,32.481,239.5,420.3,24.088,8.91,624.7,98.19,30.050001,102.0,903.9069,6.511136,0.0
2025-06-18 14:15:00,512,75.7,32.118,241.3,421.7,23.359,32.214,241.7,421.6,32.145,239.5,421.2,23.794,8.49,632.8,98.16,30.2,102.0,896.78864,6.162207,0.0
2025-06-18 14:20:00,512,75.7,31.909,241.3,422.6,23.258,32.009,241.7,421.5,31.966,240.5,421.2,23.679,8.7,632.7,98.2,30.383333,103.333336,888.03,5.6864915,0.0
2025-06-18 14:25:00,512,75.8,31.413,241.3,422.8,22.884,31.577,241.7,422.3,31.488,240.5,421.4,23.299,8.69,636.7,98.18,30.566668,104.666664,879.27136,5.210776,0.0
2025-06-18 14:30:00,512,75.5,32.03,241.3,421.6,23.244,32.147,241.7,420.8,32.007,240.4,420.3,23.663,8.69,632.7,98.23,30.75,106.0,870.51276,4.73506,0.0
2025-06-18 14:35:00,512,75.4,30.642,241.2,423.2,22.406,30.806,241.6,422.3,30.704,240.3,422.0,22.808,8.51,613.9,98.23,30.933332,108.666664,859.791,4.263052,0.0
2025-06-18 14:40:00,512,75.4,30.806,242.2,423.3,22.361,30.948,241.6,422.3,30.838,241.3,422.0,22.762,8.41,617.9,98.22,31.116667,111.333336,849.0693,3.791044,0.0
2025-06-18 14:45:00,512,74.9,29.245,241.2,422.2,21.27,29.353,241.6,421.2,29.291,240.3,421.0,21.671,7.88,613.9,98.16,31.3,114.0,838.34753,3.319036,0.0
2025-06-18 14:50:00,512,74.5,28.761,242.2,423.0,21.001,28.873,242.6,423.2,28.817,241.4,423.0,21.364,8.26,593.8,98.25,31.416666,119.333336,825.3439,3.0863037,0.0
2025-06-18 14:55:00,512,74.1,27.471,242.2,423.0,20.135,27.597,242.6,423.2,27.536,241.4,423.0,20.487,7.76,593.9,98.29,31.533333,124.666664,812.34015,2.8535717,0.0
2025-06-18 15:00:00,512,73.2,25.167,241.2,423.0,18.293,25.295,242.6,422.3,25.235,241.4,422.0,18.619,7.1,593.0,98.24,31.65,130.0,799.3365,2.6208394,0.0
2025-06-18 15:05:00,512,72.1,24.515,239.9,419.5,17.727,24.595,239.6,419.6,24.604,239.2,419.2,18.046,6.9,578.3,98.16,31.716667,135.66667,785.3733,2.6208394,0.0
2025-06-18 15:10:00,512,71.2,25.495,239.7,419.5,18.539,25.624,240.5,419.6,25.536,239.2,418.3,18.881,7.42,581.9,98.16,31.783333,141.33333,771.41016,2.6208394,0.0
2025-06-18 15:15:00,512,70.2,19.856,238.3,416.9,14.624,19.922,238.5,416.4,19.888,238.2,416.4,14.903,5.59,625.9,98.17,31.85,147.0,757.44696,2.6208394,0.0
2025-06-18 15:20:00,512,69.0,18.927,237.3,415.4,13.521,18.986,237.5,414.8,18.975,236.8,414.9,13.783,4.88,665.9,98.11,31.883333,150.66667,743.5093,2.7146971,0.0
2025-06-18 15:25:00,512,68.2,21.015,238.3,417.5,15.121,21.078,238.5,416.8,21.022,237.8,416.8,15.445,5.41,669.9,97.88,31.916668,154.33333,729.57153,2.808555,0.0
2025-06-18 15:30:00,512,67.8,24.783,238.3,417.2,17.827,24.862,238.5,416.9,24.83,237.9,416.3,18.202,6.11,665.9,97.93,31.95,158.0,715.63385,2.9024127,0.0
2025-06-18 15:35:00,512,67.8,24.584,237.9,415.2,17.675,24.656,238.1,414.9,24.617,237.4,414.9,18.049,5.33,709.9,97.93,31.966667,158.0,702.0473,3.260385,0.0
2025-06-18 15:40:00,512,68.1,24.629,236.7,414.9,17.575,24.727,236.9,413.9,24.657,236.2,414.8,17.947,6.08,653.4,97.93,31.983334,158.0,688.4608,3.6183574,0.0
2025-06-18 15:45:00,512,67.9,18.867,236.6,414.4,13.556,18.955,236.8,413.8,18.907,237.0,414.4,13.812,4.92,621.4,98.2,32.0,158.0,674.87427,3.9763298,0.0
2025-06-18 15:50:00,512,67.8,26.771,238.8,417.5,19.207,26.845,238.9,416.7,26.798,238.0,417.4,19.611,5.71,721.4,97.91,31.983334,155.0,662.287,4.2108865,0.0
2025-06-18 15:55:00,512,68.4,24.075,238.8,417.5,17.368,24.141,238.9,417.1,24.122,238.0,417.2,17.736,5.17,725.4,97.93,31.966667,152.0,649.69977,4.445443,0.0
2025-06-18 16:00:00,512,68.2,21.761,238.8,418.6,15.688,21.826,238.9,418.3,21.793,238.0,418.1,16.022,4.85,717.4,97.92,31.95,149.0,637.1125,4.68,0.0
2025-06-18 16:05:00,512,67.9,19.344,238.8,417.8,13.95,19.388,238.9,418.2,19.367,239.0,418.0,14.252,4.35,705.4,97.9,31.933334,145.0,624.21814,5.043746,0.0
2025-06-18 16:10:00,512,67.3,16.023,238.7,416.8,11.468,16.084,237.9,417.1,16.037,238.0,416.8,11.722,3.78,689.4,97.81,31.916666,141.0,611.3238,5.4074926,0.0
2025-06-18 16:15:00,512,66.3,12.714,237.7,414.6,9.133,12.777,237.9,414.7,12.718,237.0,415.5,9.349,3.01,705.4,97.61,31.9,137.0,598.42944,5.771239,0.0
2025-06-18 16:20:00,512,65.3,11.286,236.7,414.1,8.05,11.342,236.8,413.9,11.277,237.0,414.4,8.255,2.75,681.4,97.57,31.866667,133.0,585.23047,6.259463,0.0
2025-06-18 16:25:00,512,64.1,12.89,236.7,415.1,9.223,12.945,236.8,413.9,12.879,237.0,415.4,9.442,3.08,685.7,97.68,31.833332,129.0,572.0315,6.7476864,0.0
2025-06-18 16:30:00,512,63.1,12.117,237.7,414.2,8.665,12.174,236.7,414.1,12.103,236.9,414.3,8.891,2.89,745.4,97.52,31.8,125.0,558.8325,7.2359104,0.0
2025-06-18 16:35:00,512,62.1,15.954,238.7,417.2,11.566,16.025,238.8,417.3,15.959,237.9,417.5,11.841,3.29,761.6,97.68,31.75,122.0,544.3643,7.726353,0.0
2025-06-18 16:40:00,512,61.5,15.691,238.7,418.0,11.283,15.723,238.8,418.2,15.713,238.9,418.2,11.535,3.85,688.8,97.75,31.699999,119.0,529.89606,8.216796,0.0
2025-06-18 16:45:00,512,60.5,10.397,237.7,416.0,7.474,10.434,238.8,416.2,10.377,237.9,416.2,7.67,2.41,742.7,97.48,31.65,116.0,515.42786,8.707238,0.0
2025-06-18 16:50:00,512,59.6,15.189,239.8,419.4,11.013,15.253,239.8,419.7,15.193,239.1,418.9,11.271,3.13,771.5,97.65,31.55,113.666664,500.98825,8.945526,0.0
2025-06-18 16:55:00,512,59.4,19.652,240.6,421.4,14.22,19.7,241.0,421.0,19.665,240.1,421.3,14.54,5.03,668.1,97.79,31.45,111.333336,486.5486,9.183813,0.0
2025-06-18 17:00:00,512,59.5,20.524,239.7,420.3,14.888,20.583,240.0,419.3,20.547,239.3,419.1,15.215,5.1,688.1,97.88,31.35,109.0,472.109,9.422101,0.0
2025-06-18 17:05:00,512,59.3,20.022,239.7,419.6,14.488,20.099,240.0,420.2,20.052,239.3,420.0,14.8,5.16,668.1,97.91,31.2,107.0,457.3803,9.54134,0.0
2025-06-18 17:10:00,512,59.1,18.198,239.7,418.2,13.15,18.274,240.0,418.8,18.226,239.3,419.0,13.435,4.59,685.6,97.86,31.05,105.0,442.65164,9.660578,0.0
2025-06-18 17:15:00,512,59.1,16.534,238.7,418.6,12.1,16.611,240.0,419.8,16.54,239.3,419.2,12.33,3.91,693.3,98.19,30.9,103.0,427.92294,9.779817,0.0
2025-06-18 17:20:00,512,58.9,16.595,238.7,417.2,11.973,16.645,239.0,418.6,16.625,238.4,417.1,12.2,4.16,687.8,98.12,30.683332,100.666664,412.5944,9.779817,0.0
2025-06-18 17:25:00,512,58.7,13.671,237.7,415.1,9.755,13.696,238.0,415.2,13.632,237.3,414.8,9.949,3.19,676.1,98.05,30.466667,98.333336,397.2658,9.779817,0.0
2025-06-18 17:30:00,512,58.7,9.948,235.6,413.0,7.109,9.997,236.9,414.0,9.923,236.3,413.5,7.29,2.51,673.9,97.49,30.25,96.0,381.93726,9.779817,0.0
2025-06-18 17:35:00,512,58.5,12.823,236.6,414.0,9.155,12.877,236.9,414.9,12.823,237.3,414.4,9.372,3.28,688.1,97.67,30.033333,94.0,366.6555,9.660578,0.0
2025-06-18 17:40:00,512,58.7,7.962,234.5,411.0,5.702,8.001,235.3,411.0,7.943,235.1,410.7,5.847,1.81,700.0,97.53,29.816668,92.0,351.37375,9.54134,0.0
2025-06-18 17:45:00,512,58.7,12.434,235.6,412.3,8.854,12.469,236.3,413.7,12.426,236.1,412.8,9.075,2.91,715.3,97.52,29.6,90.0,336.09198,9.422101,0.0
2025-06-18 17:50:00,512,58.3,12.148,234.6,411.3,8.578,12.199,235.3,411.5,12.113,235.1,410.7,8.789,2.91,712.1,97.52,29.4,88.0,321.18094,9.171384,0.0
2025-06-18 17:55:00,512,58.9,11.382,234.5,410.2,8.026,11.412,235.3,412.5,11.373,235.1,411.4,8.231,2.91,708.1,97.52,29.2,86.0,306.26993,8.920666,0.0
2025-06-18 18:00:00,512,59.1,10.121,234.5,410.5,7.144,10.162,235.3,412.5,10.123,235.1,411.4,7.325,2.51,716.1,97.51,29.0,84.0,291.3589,8.669949,0.0
2025-06-18 18:05:00,512,59.1,9.202,234.5,410.0,6.492,9.251,235.3,410.3,9.184,235.1,410.4,6.637,2.32,711.8,97.8,28.833334,81.666664,276.51245,8.302821,0.0
2025-06-18 18:10:00,512,59.1,8.351,233.3,408.9,5.844,8.394,234.3,410.3,8.314,234.1,409.4,5.972,2.11,709.9,97.85,28.666666,79.333336,261.66602,7.9356937,0.0
2025-06-18 18:15:00,512,58.9,6.425,233.3,406.8,4.414,6.478,233.2,408.3,6.407,233.1,407.2,4.574,1.49,704.1,96.45,28.5,77.0,246.8196,7.5685663,0.0
2025-06-18 18:20:00,512,58.5,6.869,233.3,407.8,4.829,6.93,234.2,409.4,6.843,233.1,408.3,4.989,1.39,727.5,96.83,28.35,75.0,232.36551,7.2090416,0.0
2025-06-18 18:25:00,512,58.3,7.636,233.3,407.8,5.364,7.672,234.2,409.4,7.631,233.2,408.3,5.54,1.59,716.3,96.81,28.199999,73.0,217.9114,6.849517,0.0
2025-06-18 18:30:00,512,57.9,7.013,234.3,410.1,4.942,7.05,235.2,411.8,6.989,235.0,410.5,5.108,1.59,716.1,96.84,28.05,71.0,203.45732,6.489992,0.0
2025-06-18 18:35:00,512,57.5,6.225,233.2,409.1,4.409,6.27,234.2,410.6,6.188,233.9,409.1,4.569,1.39,723.0,96.53,27.9,68.666664,189.41258,6.0448,0.0
2025-06-18 18:40:00,512,57.1,5.768,233.2,406.8,4.0,5.811,234.2,408.5,5.736,233.9,408.0,4.144,1.39,692.1,96.49,27.75,66.333336,175.36786,5.599608,0.0
