collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-06-18 18:45:00,512,56.7,4.955,232.2,407.0,3.596,5.024,233.2,408.5,4.93,232.9,406.9,3.745,1.19,543.3,96.0,27.6,64.0,161.32312,5.1544156,0.0
2025-06-18 18:50:00,512,56.3,4.724,232.2,407.0,3.265,4.811,233.2,408.5,4.695,232.9,406.9,3.41,0.97,744.1,95.68,27.433334,61.333332,147.12901,4.95417,0.0
2025-06-18 18:55:00,512,55.7,4.245,233.4,408.7,2.865,4.297,234.4,410.9,4.206,233.9,409.3,3.002,0.97,748.8,95.31,27.266666,58.666668,132.9349,4.753925,0.0
2025-06-18 19:00:00,512,55.3,3.79,233.4,409.1,2.511,3.859,234.4,411.1,3.764,233.9,409.5,2.643,0.77,736.1,94.9,27.1,56.0,118.74079,4.5536795,0.0
2025-06-18 19:05:00,512,54.7,2.886,233.4,407.5,1.85,2.971,233.9,409.1,2.863,233.8,407.8,1.979,0.57,722.3,93.49,26.95,53.333332,106.830795,4.44035,0.0
2025-06-18 19:10:00,512,54.1,2.696,233.4,408.9,1.715,2.798,234.9,410.6,2.689,234.7,410.4,1.831,0.57,708.1,93.66,26.8,50.666668,94.92081,4.327021,0.0
2025-06-18 19:15:00,512,53.7,2.762,233.4,409.5,1.767,2.833,234.9,411.2,2.725,234.7,409.9,1.887,0.57,689.2,93.64,26.65,48.0,83.01081,4.2136917,0.0
2025-06-18 19:20:00,512,53.1,2.467,234.4,409.5,1.569,2.575,234.9,411.2,2.447,234.7,410.9,1.696,0.57,696.1,92.96,26.483334,44.333332,72.77079,4.327021,0.0
2025-06-18 19:25:00,512,52.7,2.315,233.4,409.5,1.391,2.372,234.9,411.2,2.257,234.7,409.9,1.513,0.57,719.4,92.42,26.316666,40.666668,62.53077,4.44035,0.0
2025-06-18 19:30:00,512,52.1,1.931,234.4,409.5,1.093,1.995,234.9,412.2,1.879,234.7,411.1,1.208,0.37,678.3,90.52,26.15,37.0,52.29075,4.5536795,0.0
2025-06-18 19:35:00,512,51.5,1.567,234.4,409.5,0.747,1.659,234.9,411.1,1.563,234.7,410.9,0.832,0.37,672.9,89.72,25.983334,32.666668,43.206524,4.5536795,0.0
2025-06-18 19:40:00,512,50.9,1.212,234.4,410.5,0.59,1.296,234.9,412.1,1.233,235.7,410.5,0.665,0.07,670.7,88.77,25.816666,28.333334,34.122295,4.5536795,0.0
2025-06-18 19:45:00,512,50.5,0.983,234.4,410.4,0.42,1.066,234.9,411.7,1.023,235.6,410.5,0.489,0.07,658.9,85.87,25.65,24.0,25.03807,4.5536795,0.0
2025-06-18 19:50:00,512,49.7,0.864,234.4,410.2,0.306,0.935,234.9,411.7,0.901,234.6,410.5,0.389,0.07,640.9,80.58,25.466667,19.666666,17.790667,4.636786,0.0
2025-06-18 19:55:00,512,49.1,0.767,234.4,411.2,0.196,0.809,234.9,412.6,0.795,235.6,410.5,0.244,0.07,636.9,77.8,25.283333,15.333333,10.543263,4.7198925,0.0
2025-06-18 20:00:00,512,48.5,0.723,234.4,410.0,0.122,0.752,234.9,411.5,0.745,234.6,409.4,0.163,0.07,614.9,74.48,25.1,11.0,3.29586,4.802999,0.0
2025-06-19 06:00:00,512,29.1,1.139,237.5,415.1,0.675,1.198,238.3,416.3,1.127,238.0,415.4,0.772,0.0,681.0,87.43,17.6,45.0,70.92687,2.7416782,0.0
2025-06-19 06:05:00,512,29.5,1.101,237.5,415.1,0.697,1.183,238.3,416.3,1.107,238.0,415.4,0.805,0.0,689.1,87.33,17.616667,50.333332,80.99945,3.0806222,0.0
2025-06-19 06:10:00,512,29.9,1.012,237.5,415.1,0.576,1.081,238.3,416.3,1.014,238.0,415.3,0.686,0.0,681.7,83.62,17.633333,55.666668,91.07202,3.4195664,0.0
2025-06-19 06:15:00,512,30.3,1.066,237.5,415.1,0.662,1.138,238.3,416.3,1.078,238.0,415.3,0.754,0.0,689.4,87.19,17.65,61.0,101.1446,3.7585104,0.0
2025-06-19 06:20:00,512,30.5,1.284,237.5,416.2,0.871,1.37,238.3,416.3,1.289,238.0,416.3,0.977,0.0,704.2,89.14,17.683332,66.333336,111.78446,4.084027,0.0
2025-06-19 06:25:00,512,30.9,1.36,237.5,417.2,0.922,1.443,238.3,417.3,1.367,238.0,416.3,1.037,0.0,703.3,88.91,17.716667,71.666664,122.42433,4.4095435,0.0
2025-06-19 06:30:00,512,31.3,1.756,237.5,417.2,1.249,1.862,239.3,417.3,1.786,238.0,416.3,1.365,0.3,729.0,91.48,17.75,77.0,133.0642,4.73506,0.0
2025-06-19 06:35:00,512,31.7,2.301,237.5,416.2,1.641,2.369,239.3,417.3,2.294,238.0,416.3,1.768,0.5,725.5,92.92,17.8,83.0,144.3128,5.0916486,0.0
2025-06-19 06:40:00,512,32.1,3.073,238.5,417.2,2.181,3.137,239.3,417.3,3.055,238.0,417.3,2.32,0.5,734.5,94.12,17.85,89.0,155.56143,5.448237,0.0
2025-06-19 06:45:00,512,32.3,3.685,238.5,417.2,2.648,3.747,239.3,417.3,3.663,238.0,417.3,2.787,0.74,738.4,95.05,17.9,95.0,166.81004,5.8048253,0.0
2025-06-19 06:50:00,512,32.9,2.51,238.5,417.2,1.791,2.594,239.3,417.3,2.512,238.0,416.3,1.913,0.54,723.2,93.56,17.949999,101.0,177.61305,5.9134097,0.0
2025-06-19 06:55:00,512,33.1,1.627,237.5,416.2,1.106,1.745,238.3,416.3,1.644,238.0,416.3,1.222,0.33,714.7,90.52,18.0,107.0,188.41608,6.0219946,0.0
2025-06-19 07:00:00,512,33.3,1.462,237.5,416.2,0.971,1.562,238.3,416.3,1.486,238.0,415.3,1.075,0.33,710.6,90.31,18.05,113.0,199.21909,6.130579,0.0
2025-06-19 07:05:00,512,33.5,1.746,237.5,415.2,1.197,1.838,238.1,415.1,1.773,237.0,415.3,1.304,0.33,709.9,91.54,18.133333,119.333336,209.61285,6.0070524,0.0
2025-06-19 07:10:00,512,33.7,1.926,237.5,415.2,1.323,2.011,238.1,415.1,1.935,237.0,415.3,1.441,0.53,717.0,92.35,18.216665,125.666664,220.0066,5.8835263,0.0
2025-06-19 07:15:00,512,33.9,1.934,237.5,416.3,1.327,2.037,238.1,416.1,1.952,237.0,415.4,1.435,0.53,708.9,92.45,18.3,132.0,230.40038,5.7599998,0.0
2025-06-19 07:20:00,512,34.1,2.372,237.5,416.3,1.67,2.47,238.1,416.4,2.379,237.0,416.4,1.788,0.53,725.0,93.56,18.4,138.0,240.75658,5.418353,0.0
2025-06-19 07:25:00,512,34.3,2.671,237.5,416.3,1.871,2.756,238.1,416.4,2.673,238.0,416.4,1.994,0.53,725.0,94.09,18.5,144.0,251.1128,5.076707,0.0
2025-06-19 07:30:00,512,34.7,3.227,237.5,416.3,2.267,3.312,238.1,416.4,3.201,238.0,416.4,2.401,0.73,733.0,94.42,18.6,150.0,261.469,4.73506,0.0
2025-06-19 07:35:00,512,34.9,2.344,237.5,416.3,1.624,2.435,238.1,415.4,2.332,238.0,415.4,1.741,0.53,717.0,93.08,18.7,155.33333,272.14468,4.4095435,0.0
2025-06-19 07:40:00,512,35.1,2.696,237.5,415.3,1.896,2.782,238.1,415.4,2.697,237.0,415.4,2.011,0.53,725.0,94.1,18.8,160.66667,282.82034,4.084027,0.0
2025-06-19 07:45:00,512,35.3,3.201,237.5,416.4,2.27,3.284,238.1,416.4,3.192,237.0,415.4,2.405,0.73,733.0,94.46,18.9,166.0,293.49603,3.7585104,0.0
2025-06-19 07:50:00,512,35.5,3.021,237.5,416.2,2.141,3.105,238.1,416.5,3.018,237.0,416.4,2.268,0.73,721.0,94.3,19.0,170.0,303.4462,3.5789862,0.0
2025-06-19 07:55:00,512,35.9,3.061,236.4,413.9,2.155,3.167,237.1,413.8,3.059,236.0,413.2,2.289,0.73,726.4,94.35,19.1,174.0,313.39636,3.3994622,0.0
2025-06-19 08:00:00,512,36.1,2.834,236.4,414.0,2.003,2.922,237.1,412.8,2.835,236.0,413.2,2.13,0.73,724.9,94.07,19.2,178.0,323.34653,3.219938,0.0
2025-06-19 08:05:00,512,36.3,2.002,237.4,415.3,1.389,2.109,237.1,415.0,2.033,237.0,414.6,1.506,0.53,713.1,92.43,19.300001,181.0,332.93024,2.9516098,0.0
2025-06-19 08:10:00,512,36.5,3.892,237.4,415.3,2.776,3.944,237.1,415.0,3.862,237.0,414.6,2.908,0.73,734.1,95.23,19.4,184.0,342.51398,2.6832817,0.0
2025-06-19 08:15:00,512,36.7,3.268,236.4,414.1,2.309,3.358,237.1,414.0,3.267,236.0,413.6,2.445,0.73,729.0,94.45,19.5,187.0,352.0977,2.4149535,0.0
2025-06-19 08:20:00,512,36.9,3.576,236.4,414.1,2.528,3.616,237.1,414.0,3.532,236.0,413.6,2.669,0.73,733.0,94.76,19.616667,190.0,362.35437,2.2561886,0.0
2025-06-19 08:25:00,512,37.1,4.084,237.4,415.1,2.892,4.156,237.1,414.0,4.059,236.0,414.7,3.037,0.93,733.0,95.2,19.733334,193.0,372.61108,2.097424,0.0
2025-06-19 08:30:00,512,37.3,5.68,237.4,415.0,4.069,5.727,237.1,414.0,5.649,236.0,414.8,4.227,1.13,745.0,96.24,19.85,196.0,382.86777,1.9386592,0.0
2025-06-19 08:35:00,512,37.7,7.885,237.4,416.1,5.671,7.916,238.1,415.0,7.865,237.0,415.6,5.822,1.78,753.0,97.38,19.966667,199.66667,394.47916,1.6524395,0.0
2025-06-19 08:40:00,512,38.3,9.406,238.4,417.1,6.781,9.436,238.1,416.0,9.372,237.0,416.6,6.961,2.21,753.0,97.41,20.083334,203.33333,406.09055,1.3662198,0.0
2025-06-19 08:45:00,512,39.1,8.224,237.4,415.1,5.857,8.25,238.1,414.8,8.19,237.0,414.7,6.014,1.94,749.0,97.42,20.2,207.0,417.70193,1.08,0.0
2025-06-19 08:50:00,512,39.3,6.401,236.4,414.0,4.586,6.433,237.0,412.7,6.372,236.0,413.6,4.745,1.3,745.0,96.64,20.316668,210.66667,430.31363,1.0994734,0.0
2025-06-19 08:55:00,512,39.7,7.226,237.4,415.0,5.169,7.264,237.0,413.7,7.197,236.0,413.7,5.345,1.7,744.9,96.67,20.433332,214.33333,442.9253,1.1189466,0.0
2025-06-19 09:00:00,512,40.0,6.859,236.4,413.8,4.911,6.896,237.0,412.7,6.827,236.0,412.7,5.081,1.5,737.0,96.65,20.55,218.0,455.537,1.1384199,0.0
2025-06-19 09:05:00,512,40.6,12.162,237.4,417.0,8.761,12.197,238.0,415.7,12.137,237.0,415.8,8.991,2.78,749.4,97.44,20.699999,222.0,469.1416,1.2537192,0.0
2025-06-19 09:10:00,512,41.8,15.909,238.5,418.0,11.272,15.959,239.0,417.7,15.907,238.0,416.9,11.554,3.59,757.0,97.56,20.85,226.0,482.74625,1.3690187,0.0
2025-06-19 09:15:00,512,42.6,11.117,237.5,415.8,7.964,11.148,238.0,415.6,11.099,237.0,414.9,8.175,2.57,745.0,97.42,21.0,230.0,496.35086,1.484318,0.0
2025-06-19 09:20:00,512,42.8,8.663,236.4,413.7,6.209,8.69,237.0,413.3,8.634,236.0,413.7,6.374,1.9,741.0,97.38,21.15,234.0,510.2616,1.8380734,0.0
2025-06-19 09:25:00,512,43.2,9.867,236.4,413.9,7.057,9.917,237.0,413.3,9.856,236.0,413.7,7.244,2.3,745.0,97.38,21.300001,238.0,524.17236,2.1918287,0.0
2025-06-19 09:30:00,512,43.6,11.958,236.4,414.9,8.596,11.986,237.0,414.3,11.943,236.0,413.7,8.823,2.68,749.0,97.42,21.45,242.0,538.08307,2.5455842,0.0
2025-06-19 09:35:00,512,45.1,15.656,238.6,417.0,11.021,15.695,239.0,415.8,15.639,237.1,416.6,11.285,3.58,755.8,97.72,21.616667,246.66667,552.9796,2.7837024,0.0
2025-06-19 09:40:00,512,46.3,18.098,238.6,418.2,13.193,18.15,239.0,417.1,18.108,238.1,417.4,13.493,4.24,750.6,97.7,21.783335,251.33333,567.87616,3.0218203,0.0
2025-06-19 09:45:00,512,47.5,15.666,237.6,415.9,11.289,15.707,238.0,415.1,15.667,237.1,415.3,11.556,3.63,749.0,97.7,21.95,256.0,582.7727,3.2599385,0.0
2025-06-19 09:50:00,512,47.7,13.087,236.6,413.5,9.344,13.14,237.0,412.9,13.082,236.1,413.2,9.576,3.01,752.9,97.63,22.116667,262.0,599.6676,3.2796376,0.0
2025-06-19 09:55:00,512,48.7,22.952,238.6,417.8,16.599,23.02,239.0,416.8,22.962,238.1,417.3,16.959,5.28,753.0,97.88,22.283335,268.0,616.5625,3.299337,0.0
2025-06-19 10:00:00,512,50.7,13.451,237.2,415.4,9.763,13.498,237.7,414.5,13.447,236.9,414.5,10.002,3.11,749.0,97.57,22.45,274.0,633.4574,3.319036,0.0
2025-06-19 10:05:00,512,52.3,34.187,241.3,423.3,24.925,34.28,241.8,422.6,34.196,239.8,421.6,25.465,8.28,751.0,97.86,22.633333,280.0,649.969,2.891513,0.0
2025-06-19 10:10:00,512,53.4,20.166,238.1,416.5,14.555,20.225,238.7,416.1,20.17,236.8,415.1,14.877,4.76,745.0,97.9,22.816668,286.0,666.48065,2.4639904,0.0
2025-06-19 10:15:00,512,54.3,22.192,238.7,418.3,16.364,22.258,239.6,417.6,22.201,238.0,418.1,16.71,5.25,741.0,97.85,23.0,292.0,682.99225,2.0364676,0.0
2025-06-19 10:20:00,512,54.7,32.878,240.8,422.7,23.992,33.007,241.6,421.4,32.915,240.1,421.2,24.496,8.0,737.0,97.89,23.183332,296.33334,697.7709,2.2229774,0.0
2025-06-19 10:25:00,512,55.3,30.673,240.9,421.3,22.39,30.761,241.5,420.3,30.711,240.0,420.1,22.858,7.38,733.4,97.94,23.366667,300.66666,712.54944,2.409487,0.0
2025-06-19 10:30:00,512,55.6,29.414,239.6,421.0,21.506,29.502,240.5,420.3,29.447,238.8,419.8,21.956,7.28,724.2,97.95,23.55,305.0,727.32806,2.5959969,0.0
2025-06-19 10:35:00,512,56.7,14.565,236.4,413.8,10.421,14.621,237.4,413.5,14.582,236.4,413.7,10.669,3.52,722.8,97.67,23.733334,306.33334,737.3464,3.3628411,0.0
2025-06-19 10:40:00,512,57.1,29.123,240.9,422.7,21.272,29.205,241.3,421.8,29.131,240.3,421.2,21.73,6.9,749.0,97.93,23.916666,307.66666,747.3646,4.1296854,0.0
2025-06-19 10:45:00,512,58.3,28.041,241.0,421.4,20.015,28.112,241.3,420.5,28.049,240.0,420.6,20.432,6.91,720.4,97.89,24.1,309.0,757.38293,4.8965297,0.0
2025-06-19 10:50:00,512,57.7,30.077,240.7,423.0,21.945,30.169,241.5,422.3,30.101,239.9,422.3,22.407,7.29,745.0,97.88,24.283333,306.33334,762.666,5.304353,0.0
2025-06-19 10:55:00,512,59.8,36.397,242.7,425.5,26.687,36.5,243.5,424.7,36.442,242.0,423.7,27.262,9.11,729.7,97.88,24.466667,303.66666,767.94904,5.7121763,0.0
2025-06-19 11:00:00,512,60.9,36.327,242.7,426.5,26.583,36.434,244.5,425.9,36.367,242.0,424.8,27.15,9.3,721.5,97.94,24.65,301.0,773.2321,6.12,0.0
2025-06-19 11:05:00,512,62.6,41.901,243.4,427.5,30.933,41.998,244.4,427.0,41.937,243.0,426.2,31.586,10.84,701.5,97.93,24.833334,296.0,774.81165,5.751406,0.0
2025-06-19 11:10:00,512,61.8,32.027,241.7,421.7,23.162,32.121,242.5,421.1,32.057,240.8,420.8,23.652,8.19,713.0,97.95,25.016666,291.0,776.3911,5.382813,0.0
2025-06-19 11:15:00,512,62.4,16.047,237.9,415.8,11.155,16.107,238.5,415.2,16.067,237.2,415.0,11.405,3.98,705.1,97.83,25.2,286.0,777.97064,5.0142193,0.0
2025-06-19 11:20:00,512,60.8,11.418,236.8,415.0,8.206,11.455,237.7,415.1,11.404,236.1,414.7,8.414,2.77,716.1,97.53,25.383333,281.0,778.5493,4.191341,0.0
2025-06-19 11:25:00,512,59.8,10.645,237.8,415.0,7.634,10.693,237.7,414.2,10.626,237.1,414.6,7.836,2.53,725.0,97.45,25.566668,276.0,779.1279,3.3684626,0.0
2025-06-19 11:30:00,512,59.0,8.714,236.8,413.7,6.248,8.752,236.7,413.2,8.686,236.1,413.6,6.412,2.12,726.5,97.45,25.75,271.0,779.7066,2.5455842,0.0
2025-06-19 11:35:00,512,58.8,31.922,242.5,425.5,23.691,32.024,243.3,424.5,31.93,241.4,424.6,24.222,7.52,753.0,97.78,25.916666,267.66666,780.6278,2.417056,0.0
2025-06-19 11:40:00,512,60.3,40.113,245.2,428.7,29.646,40.235,245.5,426.6,40.117,243.7,426.9,30.292,10.12,727.8,97.85,26.083334,264.33334,781.549,2.2885282,0.0
2025-06-19 11:45:00,512,61.6,37.611,245.2,428.8,27.806,37.705,245.5,427.7,37.621,243.7,427.9,28.391,9.37,722.8,97.88,26.25,261.0,782.4702,2.16,0.0
2025-06-19 11:50:00,512,62.4,37.085,245.3,428.5,27.457,37.183,245.1,427.9,37.11,244.4,427.5,28.035,9.53,719.4,97.94,26.416666,258.0,781.7219,2.7324395,0.0
2025-06-19 11:55:00,512,63.3,14.486,239.5,419.5,10.094,14.531,240.0,418.6,14.499,238.9,419.1,10.339,3.75,714.9,97.65,26.583334,255.0,780.97363,3.304879,0.0
2025-06-19 12:00:00,512,63.9,37.56,244.3,428.6,27.518,37.67,245.4,428.6,37.581,243.5,427.3,28.123,9.25,737.8,97.93,26.75,252.0,780.22534,3.8773184,0.0
2025-06-19 12:05:00,512,64.7,36.692,245.3,429.7,27.218,36.811,245.4,428.6,36.719,243.5,427.4,27.799,9.08,737.1,97.92,26.916666,249.66667,779.14966,3.9530895,0.0
2025-06-19 12:10:00,512,65.3,37.054,245.3,429.8,27.468,37.176,246.4,428.6,37.082,243.5,428.4,28.046,9.23,719.4,97.93,27.083334,247.33333,778.07404,4.0288606,0.0
2025-06-19 12:15:00,512,65.6,38.185,245.1,430.1,28.331,38.295,246.3,428.5,38.207,243.7,427.8,28.93,9.82,707.6,97.93,27.25,245.0,776.99835,4.1046314,0.0
2025-06-19 12:20:00,512,66.4,37.986,246.1,431.1,28.273,38.116,246.3,429.6,38.018,243.7,428.9,28.868,9.83,705.1,97.93,27.4,242.66667,776.2623,3.936421,0.0
2025-06-19 12:25:00,512,67.0,38.457,246.1,430.1,28.593,38.571,246.3,428.5,38.495,243.7,428.9,29.194,9.6,712.4,97.94,27.550001,240.33333,775.52637,3.7682104,0.0
2025-06-19 12:30:00,512,67.3,39.764,246.3,431.6,29.611,39.905,247.0,430.0,39.807,244.8,429.7,30.227,10.38,673.1,97.92,27.7,238.0,774.79034,3.6,0.0
2025-06-19 12:35:00,512,67.9,39.422,246.4,432.0,29.41,39.562,247.1,430.6,39.46,244.9,429.9,30.034,10.39,669.1,97.92,27.833334,236.33333,776.056,3.4733126,0.0
2025-06-19 12:40:00,512,68.6,38.619,246.1,429.9,24.731,38.716,246.9,428.7,38.653,244.8,428.6,25.331,9.99,666.3,97.63,27.966667,234.66667,777.3218,3.3466253,0.0
2025-06-19 12:45:00,512,68.9,41.208,246.2,432.5,29.983,41.333,247.1,431.2,41.273,244.8,430.5,30.623,10.61,684.5,97.91,28.1,233.0,778.58746,3.219938,0.0
2025-06-19 12:50:00,512,68.5,22.436,242.7,424.1,16.436,22.517,243.3,423.0,22.454,241.3,422.8,16.787,5.41,725.1,97.87,28.2,231.66667,782.5088,2.9516098,0.0
2025-06-19 12:55:00,512,68.9,44.277,247.2,434.1,34.106,44.423,248.0,432.6,44.331,245.7,432.0,34.848,10.42,735.7,97.93,28.3,230.33333,786.4302,2.6832817,0.0
2025-06-19 13:00:00,512,68.2,24.032,242.5,428.0,16.891,24.111,242.9,426.3,24.061,241.4,426.3,17.256,6.07,701.1,97.88,28.4,229.0,790.3515,2.4149535,0.0
2025-06-19 13:05:00,512,69.5,27.071,244.1,430.0,22.221,27.155,244.7,428.5,27.091,242.9,428.6,22.668,7.02,688.9,98.03,28.466667,228.0,794.9212,2.2887914,0.0
2025-06-19 13:10:00,512,66.9,18.092,242.1,423.7,13.341,18.158,242.5,422.7,18.099,240.4,422.9,13.629,4.37,721.1,97.88,28.533333,227.0,799.49097,2.1626296,0.0
2025-06-19 13:15:00,512,68.0,42.308,247.3,434.3,31.641,42.439,248.1,431.9,42.347,245.9,431.6,32.32,10.47,689.1,97.92,28.6,226.0,804.06067,2.0364676,0.0
2025-06-19 13:20:00,512,68.7,16.015,241.6,422.9,11.497,16.059,242.5,422.2,16.017,241.4,422.1,11.67,4.18,700.3,98.47,28.633333,225.33333,806.6207,3.0757835,0.0
2025-06-19 13:25:00,512,67.9,26.446,242.7,430.3,22.728,26.547,243.5,429.0,26.479,241.7,428.8,23.181,6.75,697.0,98.03,28.666668,224.66667,809.18085,4.1150994,0.0
2025-06-19 13:30:00,512,67.7,41.924,246.9,432.7,31.257,42.043,248.1,431.7,41.969,245.7,430.9,31.927,10.97,674.1,97.91,28.7,224.0,811.7409,5.1544156,0.0
2025-06-19 13:35:00,512,68.8,37.01,246.9,431.7,27.558,37.122,247.0,429.7,37.031,245.7,429.9,28.146,9.7,678.2,97.93,28.716667,223.0,809.98065,6.3187757,0.0
2025-06-19 13:40:00,512,68.7,34.873,245.9,430.6,25.933,34.964,247.0,429.7,34.894,244.7,429.9,26.416,9.22,660.6,98.17,28.733334,222.0,808.22046,7.483136,0.0
2025-06-19 13:45:00,512,68.8,34.771,245.9,431.6,25.881,34.877,247.0,430.7,34.803,244.7,430.1,26.364,9.1,660.6,98.17,28.75,221.0,806.4602,8.647496,0.0
2025-06-19 13:50:00,512,69.2,26.713,244.7,427.6,19.354,26.81,245.5,426.8,26.73,243.7,426.4,19.713,7.26,637.8,98.17,28.75,220.66667,802.3815,9.486933,0.0
2025-06-19 13:55:00,512,70.2,29.245,244.8,426.5,19.116,29.325,245.3,425.6,29.276,243.4,425.7,19.487,7.74,650.2,98.12,28.75,220.33333,798.30273,10.326368,0.0
2025-06-19 14:00:00,512,67.6,14.102,241.8,422.1,11.016,14.154,242.5,422.3,14.1,240.9,422.1,11.263,3.57,729.8,97.84,28.75,220.0,794.224,11.165805,0.0
2025-06-19 14:05:00,512,65.6,9.165,239.8,420.0,6.642,9.194,240.5,419.3,9.143,239.9,419.9,6.811,2.23,732.6,97.52,28.75,219.33333,787.8358,11.300708,0.0
2025-06-19 14:10:00,512,63.8,9.002,239.8,420.1,6.542,9.043,240.5,419.4,8.976,238.9,418.9,6.71,2.03,736.6,97.51,28.75,218.66667,781.4477,11.435612,0.0
2025-06-19 14:15:00,512,62.4,18.998,241.9,423.1,13.974,19.049,242.5,422.6,18.987,241.0,422.5,14.285,4.22,760.2,97.82,28.75,218.0,775.0595,11.570515,0.0
2025-06-19 14:20:00,512,61.6,15.209,239.5,419.5,11.1,15.263,240.3,419.2,15.225,238.9,418.6,11.359,3.41,744.6,97.72,28.716667,217.33333,767.36035,11.481752,0.0
2025-06-19 14:25:00,512,61.5,23.275,241.7,423.2,17.742,23.347,242.3,422.9,23.28,241.0,422.4,18.115,5.63,704.3,97.95,28.683332,216.66667,759.6612,11.392991,0.0
2025-06-19 14:30:00,512,62.6,19.902,241.1,423.1,15.445,19.971,241.5,422.4,19.912,240.0,422.2,15.759,4.91,688.7,97.94,28.65,216.0,751.96204,11.304229,0.0
2025-06-19 14:35:00,512,63.1,39.574,245.2,430.3,29.241,39.687,246.9,430.3,39.606,244.2,428.9,29.856,10.27,675.6,97.93,28.6,214.66667,742.9565,10.972429,0.0
2025-06-19 14:40:00,512,63.0,25.193,241.3,425.4,20.28,25.279,242.2,424.2,25.219,240.7,423.9,20.683,5.87,715.2,97.99,28.55,213.33333,733.9509,10.640631,0.0
2025-06-19 14:45:00,512,62.0,34.641,244.7,427.4,23.794,34.736,245.7,426.7,34.656,243.8,425.9,24.322,8.76,699.8,97.83,28.5,212.0,724.9454,10.308831,0.0
2025-06-19 14:50:00,512,62.7,33.539,244.3,427.9,24.93,33.629,245.0,427.0,33.548,243.3,426.6,25.389,8.36,714.4,98.25,28.416666,210.33333,715.9517,10.103653,0.0
2025-06-19 14:55:00,512,62.6,16.714,239.6,424.1,12.923,16.769,240.1,423.5,16.739,239.4,423.0,13.186,4.08,715.6,98.01,28.333334,208.66667,706.95807,9.898474,0.0
2025-06-19 15:00:00,512,62.4,14.771,240.9,423.5,11.579,14.813,241.4,423.9,14.78,240.0,423.0,11.787,3.74,683.8,98.24,28.25,207.0,697.9644,9.6932955,0.0
2025-06-19 15:05:00,512,62.5,29.061,243.0,423.3,20.149,29.153,243.5,422.9,29.085,241.8,422.7,20.596,7.14,703.7,97.83,28.116667,205.0,687.0167,9.664196,0.0
2025-06-19 15:10:00,512,62.6,30.418,243.3,426.4,23.197,30.533,243.8,426.1,30.447,242.4,425.4,23.623,7.53,707.6,98.23,27.983334,203.0,676.0691,9.6350975,0.0
2025-06-19 15:15:00,512,62.3,24.842,242.6,424.5,20.038,24.937,243.0,423.6,24.878,241.6,424.0,20.389,6.26,700.9,98.28,27.85,201.0,665.1214,9.605998,0.0
2025-06-19 15:20:00,512,62.5,28.1,241.4,423.2,20.546,28.181,241.7,422.9,28.116,240.8,422.3,20.924,6.53,707.6,98.21,27.666666,199.33333,652.88367,9.560705,0.0
2025-06-19 15:25:00,512,62.1,29.464,241.4,423.6,21.568,29.557,241.9,422.5,29.504,240.7,422.6,21.965,6.95,702.4,98.23,27.483334,197.66667,640.6459,9.515413,0.0
2025-06-19 15:30:00,512,62.2,27.699,241.4,423.3,20.232,27.809,242.4,422.9,27.74,241.1,422.7,20.605,6.42,687.6,98.14,27.3,196.0,628.40814,9.47012,0.0
2025-06-19 15:35:00,512,61.7,10.771,238.7,416.6,7.797,10.803,239.2,416.5,10.769,238.3,416.6,7.965,2.81,683.5,97.85,27.1,195.0,613.58417,9.56229,0.0
2025-06-19 15:40:00,512,61.1,10.501,237.7,415.8,7.546,10.54,238.0,415.6,10.486,237.3,415.9,7.738,2.41,733.4,97.53,26.9,194.0,598.7602,9.654461,0.0
2025-06-19 15:45:00,512,60.0,21.015,240.4,418.4,15.272,21.083,241.7,418.1,21.009,239.8,418.0,15.664,4.54,749.2,97.5,26.7,193.0,583.9362,9.746631,0.0
2025-06-19 15:50:00,512,59.4,11.682,238.2,417.4,8.466,11.725,238.7,417.2,11.652,237.6,416.4,8.686,2.66,751.5,97.44,26.550001,193.0,566.8703,9.737754,0.0
2025-06-19 15:55:00,512,58.8,27.373,241.5,423.9,19.999,27.444,242.2,423.3,27.369,241.0,423.0,20.426,5.54,743.5,97.89,26.4,193.0,549.8044,9.728877,0.0
2025-06-19 16:00:00,512,58.8,26.324,242.1,424.3,19.222,26.389,242.8,424.1,26.32,241.5,423.7,19.636,5.29,763.5,97.94,26.25,193.0,532.73846,9.72,0.0
2025-06-19 16:05:00,512,58.6,25.737,241.2,423.3,18.814,25.846,241.8,423.2,25.746,240.9,422.0,19.204,6.13,660.1,97.97,26.133333,193.0,514.7476,9.722221,0.0
2025-06-19 16:10:00,512,58.2,24.637,241.4,423.0,18.018,24.692,242.0,421.9,24.616,240.5,422.0,18.395,5.86,650.1,97.94,26.016666,193.0,496.75677,9.724443,0.0
2025-06-19 16:15:00,512,58.4,8.901,238.2,417.3,6.088,8.928,238.8,417.1,8.871,238.1,418.0,6.243,2.11,711.5,97.52,25.9,193.0,478.76593,9.726665,0.0
2025-06-19 16:20:00,512,58.4,9.887,238.2,416.5,7.127,9.91,238.2,415.8,9.859,237.6,415.7,7.298,2.43,708.8,97.53,25.816666,191.66667,461.47992,9.60675,0.0
2025-06-19 16:25:00,512,58.0,24.587,239.7,420.8,18.618,24.642,240.0,420.0,24.579,238.9,420.1,18.996,5.92,690.5,98.0,25.733334,190.33333,444.19394,9.486835,0.0
2025-06-19 16:30:00,512,58.0,13.922,238.0,416.7,10.365,13.958,239.3,416.7,13.913,237.6,416.1,10.606,3.16,743.4,97.72,25.65,189.0,426.90793,9.3669195,0.0
2025-06-19 16:35:00,512,57.8,17.682,239.2,417.2,11.683,17.731,239.9,417.8,17.678,238.6,417.6,11.958,3.74,747.7,97.7,25.583334,185.33333,410.64886,9.247012,0.0
2025-06-19 16:40:00,512,57.4,22.486,239.8,420.0,16.363,22.531,240.5,420.2,22.484,239.5,420.0,16.7,5.64,667.8,97.9,25.516666,181.66667,394.3898,9.127104,0.0
2025-06-19 16:45:00,512,57.2,18.14,238.7,417.3,13.058,18.194,239.4,416.8,18.141,238.5,416.9,13.344,4.53,663.7,97.86,25.45,178.0,378.13074,9.007196,0.0
2025-06-19 16:50:00,512,57.0,17.382,238.7,416.3,12.543,17.439,238.4,415.8,17.395,237.5,415.8,12.78,4.21,667.8,98.16,25.4,173.0,362.57452,8.764797,0.0
2025-06-19 16:55:00,512,57.4,16.407,237.7,416.3,11.779,16.468,238.4,415.8,16.411,237.5,414.7,12.001,4.17,675.7,98.15,25.35,168.0,347.0183,8.522399,0.0
2025-06-19 17:00:00,512,57.8,15.514,237.7,416.3,11.197,15.57,238.4,415.8,15.529,237.5,415.8,11.406,3.66,679.4,98.14,25.3,163.0,331.4621,8.28,0.0
2025-06-19 17:05:00,512,57.8,14.98,239.7,418.9,10.842,15.028,239.8,418.2,15.001,238.5,417.9,11.083,3.61,675.7,97.83,25.3,157.33333,316.9289,7.93197,0.0
2025-06-19 17:10:00,512,58.0,14.676,238.6,417.9,10.648,14.726,239.8,418.2,14.68,238.5,417.9,10.896,3.49,683.8,97.74,25.3,151.66667,302.39566,7.58394,0.0
2025-06-19 17:15:00,512,57.7,8.91,237.6,413.5,5.348,8.942,238.2,413.8,8.897,236.5,413.5,5.501,1.75,748.8,97.22,25.3,146.0,287.86246,7.2359104,0.0
2025-06-19 17:20:00,512,57.9,13.556,236.3,414.1,10.365,13.593,236.9,414.5,13.552,235.9,414.3,10.564,3.27,676.8,98.11,25.333332,140.66667,275.30493,6.91965,0.0
2025-06-19 17:25:00,512,57.5,14.699,237.4,415.4,10.546,14.728,237.2,415.0,14.698,236.9,414.8,10.796,3.65,674.4,97.7,25.366667,135.33333,262.7474,6.60339,0.0
2025-06-19 17:30:00,512,57.9,13.56,236.4,414.4,9.724,13.597,237.2,414.0,13.547,236.9,413.8,9.956,3.03,689.4,97.72,25.4,130.0,250.18987,6.28713,0.0
2025-06-19 17:35:00,512,58.1,13.533,236.3,414.5,9.711,13.579,237.0,414.7,13.537,235.8,413.9,9.94,3.26,687.5,97.68,25.433332,125.666664,239.90567,5.9095583,0.0
2025-06-19 17:40:00,512,58.3,7.95,235.2,412.2,5.826,7.975,236.0,411.6,7.922,234.8,411.7,5.971,1.74,709.5,97.57,25.466667,121.333336,229.62146,5.5319867,0.0
2025-06-19 17:45:00,512,58.3,12.823,236.0,413.3,9.163,12.869,236.7,413.4,12.831,235.9,413.0,9.379,3.11,709.4,97.7,25.5,117.0,219.33727,5.154415,0.0
2025-06-19 17:50:00,512,58.3,11.28,236.0,412.3,8.053,11.323,236.7,412.4,11.274,235.9,411.9,8.254,2.84,709.4,97.54,25.466667,113.666664,212.55133,5.10337,0.0
2025-06-19 17:55:00,512,58.3,10.31,237.4,415.3,7.423,10.343,237.9,416.8,10.299,237.2,415.5,7.609,2.7,709.4,97.47,25.433332,110.333336,205.76541,5.052325,0.0
2025-06-19 18:00:00,512,58.1,9.639,237.4,416.3,6.953,9.683,237.9,416.8,9.615,237.2,416.5,7.138,2.5,721.4,97.5,25.4,107.0,198.97948,5.00128,0.0
2025-06-19 18:05:00,512,57.9,8.891,237.4,415.1,6.406,8.939,237.9,415.8,8.866,237.2,415.4,6.56,2.25,705.4,97.52,25.3,103.333336,191.87468,5.105965,0.0
2025-06-19 18:10:00,512,57.5,8.306,236.4,414.1,5.951,8.323,237.9,414.8,8.268,237.2,414.4,6.106,1.97,713.4,97.46,25.2,99.666664,184.7699,5.210651,0.0
2025-06-19 18:15:00,512,57.3,7.787,236.4,413.1,5.582,7.811,236.9,414.8,7.756,236.2,413.4,5.723,1.93,685.2,97.51,25.1,96.0,177.6651,5.315336,0.0
2025-06-19 18:20:00,512,56.9,7.385,236.4,413.1,5.278,7.409,236.9,413.8,7.354,236.2,413.4,5.452,1.73,669.4,96.82,24.966667,92.333336,169.9352,5.669963,0.0
2025-06-19 18:25:00,512,56.7,6.884,235.3,412.1,4.932,6.911,236.9,413.8,6.856,236.2,412.3,5.09,1.73,659.1,96.85,24.833334,88.666664,162.2053,6.0245895,0.0
2025-06-19 18:30:00,512,56.1,6.406,235.3,411.0,4.569,6.434,235.9,412.7,6.38,236.2,412.3,4.693,1.45,657.4,97.41,24.7,85.0,154.4754,6.379216,0.0
2025-06-19 18:35:00,512,55.7,6.555,235.3,411.0,4.671,6.573,235.9,411.6,6.513,235.2,411.3,4.828,1.45,661.4,96.88,24.533335,80.666664,144.61792,6.679661,0.0
2025-06-19 18:40:00,512,55.3,6.303,234.3,410.0,4.485,6.332,235.9,411.6,6.273,235.2,411.3,4.644,1.45,641.4,96.5,24.366667,76.333336,134.76044,6.980105,0.0
2025-06-19 18:45:00,512,54.7,3.627,233.3,408.9,2.551,3.675,234.9,410.5,3.609,234.2,409.2,2.677,0.81,713.4,94.98,24.2,72.0,124.90296,7.2805495,0.0
2025-06-19 18:50:00,512,54.1,3.364,235.1,411.3,2.398,3.44,236.0,413.0,3.359,235.8,412.3,2.525,0.81,720.7,94.96,24.050001,67.666664,114.52974,7.504586,0.0
2025-06-19 18:55:00,512,53.5,4.082,235.1,412.3,2.932,4.141,236.0,413.0,4.064,235.8,412.3,3.07,0.81,741.4,95.52,23.9,63.333332,104.15651,7.728623,0.0
2025-06-19 19:00:00,512,52.7,2.43,234.1,409.1,1.708,2.525,235.0,411.0,2.448,234.8,410.3,1.832,0.61,706.7,93.63,23.75,59.0,93.78329,7.9526596,0.0
2025-06-19 19:05:00,512,52.1,2.043,233.1,408.0,1.425,2.132,234.0,409.9,2.041,233.8,408.3,1.538,0.61,697.3,92.63,23.616667,54.666668,84.15488,7.8331757,0.0
2025-06-19 19:10:00,512,51.3,1.975,234.6,410.8,1.378,2.054,235.9,412.7,1.978,235.4,411.2,1.496,0.41,713.8,92.33,23.483334,50.333332,74.52647,7.713691,0.0
2025-06-19 19:15:00,512,50.5,2.362,234.6,410.8,1.683,2.474,235.9,412.7,2.374,235.4,411.2,1.799,0.41,714.8,93.58,23.35,46.0,64.898056,7.5942073,0.0
2025-06-19 19:20:00,512,49.7,1.935,234.6,410.8,1.338,2.022,235.9,411.7,1.936,235.4,411.2,1.449,0.41,696.9,92.43,23.2,41.666668,56.90181,7.2261357,0.0
2025-06-19 19:25:00,512,48.9,1.782,234.6,410.8,1.23,1.876,235.9,412.7,1.807,235.4,411.2,1.341,0.41,709.7,91.65,23.05,37.333332,48.905567,6.8580637,0.0
2025-06-19 19:30:00,512,48.1,1.616,234.6,410.8,1.111,1.712,235.9,412.7,1.621,235.4,411.2,1.222,0.41,705.7,90.44,22.9,33.0,40.90932,6.489992,0.0
2025-06-19 19:35:00,512,47.5,1.649,234.6,411.8,1.122,1.744,235.9,412.7,1.653,235.4,412.2,1.233,0.41,707.0,91.6,22.766666,29.0,33.967964,6.0109415,0.0
2025-06-19 19:40:00,512,46.9,1.403,234.6,411.8,0.905,1.503,235.9,412.7,1.417,235.4,412.2,1.018,0.41,703.7,88.94,22.633333,25.0,27.026608,5.5318913,0.0
2025-06-19 19:45:00,512,46.3,1.015,234.6,411.8,0.692,1.111,235.9,413.7,1.041,235.4,412.2,0.789,0.21,706.2,87.84,22.5,21.0,20.08525,5.0528407,0.0
2025-06-19 19:50:00,512,45.5,0.767,234.6,410.8,0.468,0.852,235.9,413.7,0.796,235.4,412.2,0.576,0.21,678.1,81.33,22.383333,17.0,14.275106,4.813552,0.0
2025-06-19 19:55:00,512,44.9,0.63,234.6,410.8,0.353,0.686,235.9,413.7,0.633,235.4,412.2,0.431,0.13,658.0,81.46,22.266666,13.0,8.464962,4.574263,0.0
2025-06-19 20:00:00,512,44.3,0.45,234.6,411.8,0.196,0.499,235.9,413.7,0.458,236.4,412.2,0.252,0.13,650.1,77.8,22.15,9.0,2.6548183,4.3349743,0.0
2025-06-20 06:00:00,512,29.4,2.203,235.0,410.9,1.531,2.27,235.5,411.1,2.219,235.4,410.9,1.637,0.51,715.5,93.11,17.65,45.0,77.94398,2.6208394,0.0
2025-06-20 06:05:00,512,30.0,2.715,236.1,413.1,1.906,2.769,236.6,413.8,2.709,236.4,413.5,2.036,0.51,722.9,93.74,17.733334,49.333332,88.31146,2.6208394,0.0
2025-06-20 06:10:00,512,30.6,3.018,236.1,413.2,2.127,3.076,236.6,412.8,3.005,236.4,412.5,2.249,0.51,733.5,94.13,17.816666,53.666668,98.67894,2.6208394,0.0
2025-06-20 06:15:00,512,31.4,3.36,235.0,410.2,2.343,3.418,235.5,410.8,3.346,234.4,410.3,2.481,0.71,738.8,94.42,17.9,58.0,109.046425,2.6208394,0.0
2025-06-20 06:20:00,512,32.0,3.926,235.0,411.2,2.781,4.003,234.5,410.8,3.907,234.4,411.2,2.92,0.91,742.9,95.23,18.0,62.333332,121.46133,2.5957544,0.0
2025-06-20 06:25:00,512,32.6,4.373,235.0,410.2,3.075,4.412,234.5,409.8,4.326,234.4,410.2,3.219,0.91,733.0,95.38,18.1,66.666664,133.87622,2.5706692,0.0
2025-06-20 06:30:00,512,33.4,4.807,234.0,410.2,3.384,4.867,234.5,409.8,4.77,234.4,410.2,3.537,1.11,738.9,95.64,18.2,71.0,146.29112,2.5455842,0.0
2025-06-20 06:35:00,512,34.0,5.288,235.7,412.5,3.76,5.326,236.1,413.1,5.229,235.3,413.5,3.907,1.11,739.8,96.23,18.316668,74.333336,159.63956,2.5455842,0.0
2025-06-20 06:40:00,512,34.8,5.771,235.7,412.6,4.115,5.802,236.1,413.1,5.734,236.4,413.5,4.271,1.31,742.4,96.28,18.433332,77.666664,172.988,2.5455842,0.0
2025-06-20 06:45:00,512,35.6,6.214,235.7,412.5,4.442,6.259,236.1,412.1,6.184,235.4,412.5,4.608,1.31,755.5,96.27,18.55,81.0,186.33644,2.5455842,0.0
2025-06-20 06:50:00,512,36.4,6.732,236.7,414.6,4.831,6.761,237.1,413.5,6.722,236.5,414.1,4.998,1.56,757.7,96.65,18.666666,83.666664,201.35098,2.5455842,0.0
2025-06-20 06:55:00,512,37.2,7.322,236.7,414.6,5.256,7.342,237.1,413.3,7.299,236.5,414.1,5.451,1.56,754.9,96.43,18.783333,86.333336,216.36551,2.5455842,0.0
2025-06-20 07:00:00,512,38.0,7.939,236.7,413.6,5.684,7.969,237.1,413.3,7.909,236.5,413.1,5.848,1.86,754.9,97.22,18.9,89.0,231.38005,2.5455842,0.0
2025-06-20 07:05:00,512,38.8,8.475,236.9,413.4,6.074,8.517,237.2,413.6,8.443,236.5,413.2,6.247,1.86,766.9,97.22,19.05,90.666664,247.69656,2.5455842,0.0
2025-06-20 07:10:00,512,39.6,8.925,238.9,418.2,6.461,8.948,239.3,417.7,8.886,238.4,418.8,6.633,1.86,770.7,97.41,19.2,92.333336,264.01306,2.5455842,0.0
2025-06-20 07:15:00,512,40.4,9.577,238.9,418.2,6.935,9.61,239.3,417.7,9.568,238.4,417.8,7.131,2.06,766.9,97.28,19.35,94.0,280.3296,2.5455842,0.0
2025-06-20 07:20:00,512,41.4,10.036,239.9,420.5,7.299,10.055,240.3,419.9,9.995,239.4,420.1,7.505,2.26,766.9,97.26,19.5,95.333336,297.59772,2.664527,0.0
2025-06-20 07:25:00,512,42.2,10.661,239.9,419.5,7.755,10.691,240.3,419.0,10.644,239.4,419.5,7.973,2.46,763.8,97.28,19.65,96.666664,314.86588,2.78347,0.0
2025-06-20 07:30:00,512,43.0,11.367,238.9,417.5,8.206,11.408,239.3,416.9,11.354,238.3,417.5,8.43,2.46,767.7,97.26,19.8,98.0,332.134,2.9024127,0.0
2025-06-20 07:35:00,512,44.0,12.05,238.9,417.5,8.697,12.067,238.3,417.0,12.013,238.3,417.2,8.945,2.7,768.1,97.26,19.966665,98.666664,348.96204,3.0412872,0.0
2025-06-20 07:40:00,512,45.0,12.558,239.6,419.2,9.103,12.601,239.9,418.8,12.547,239.0,419.1,9.342,2.84,762.9,97.47,20.133333,99.333336,365.79004,3.1801615,0.0
2025-06-20 07:45:00,512,46.0,13.1,239.6,420.2,9.525,13.146,239.9,418.8,13.096,239.0,419.1,9.774,3.04,766.9,97.45,20.3,100.0,382.61807,3.319036,0.0
2025-06-20 07:50:00,512,46.8,13.885,238.6,417.8,10.042,13.923,238.8,416.6,13.87,238.0,417.1,10.306,3.04,759.0,97.47,20.466665,100.333336,399.72366,3.4364552,0.0
2025-06-20 07:55:00,512,47.8,14.559,238.6,416.7,10.494,14.608,238.8,416.6,14.573,238.0,417.1,10.768,3.33,762.9,97.46,20.633333,100.666664,416.82925,3.5538747,0.0
2025-06-20 08:00:00,512,48.6,15.376,237.6,415.5,11.042,15.418,237.8,414.3,15.364,237.0,414.7,11.3,3.49,758.9,97.71,20.8,101.0,433.93484,3.671294,0.0
2025-06-20 08:05:00,512,49.6,15.953,237.6,416.1,11.508,15.999,237.8,414.6,15.963,237.0,415.8,11.794,3.81,766.5,97.57,20.983334,100.666664,449.94055,3.78917,0.0
2025-06-20 08:10:00,512,50.4,16.683,237.6,416.2,12.037,16.727,237.8,415.7,16.68,237.0,415.8,12.318,3.81,758.9,97.71,21.166666,100.333336,465.94626,3.9070463,0.0
2025-06-20 08:15:00,512,51.2,17.551,237.6,415.1,12.577,17.598,237.8,413.5,17.548,235.9,414.6,12.871,3.99,762.9,97.71,21.35,100.0,481.95197,4.0249224,0.0
2025-06-20 08:20:00,512,52.2,17.942,241.0,421.4,13.065,17.994,240.9,421.2,17.934,239.8,421.0,13.379,4.18,762.9,97.65,21.516666,99.666664,497.9117,4.1431446,0.0
2025-06-20 08:25:00,512,53.0,18.577,242.0,424.7,13.633,18.652,241.9,423.2,18.583,240.8,423.3,13.939,4.33,758.9,97.8,21.683334,99.333336,513.87146,4.261367,0.0
2025-06-20 08:30:00,512,53.8,19.352,239.5,417.9,14.002,19.418,239.4,417.0,19.365,238.0,417.0,14.318,4.49,758.9,97.79,21.85,99.0,529.8312,4.379589,0.0
2025-06-20 08:35:00,512,54.8,20.057,237.6,416.4,14.434,20.152,238.0,414.7,20.089,236.8,414.9,14.759,4.64,754.9,97.79,22.033333,99.333336,545.06146,4.616782,0.0
2025-06-20 08:40:00,512,55.6,20.629,238.6,419.0,14.956,20.682,239.0,417.0,20.657,237.8,418.4,15.286,4.82,762.2,97.83,22.216667,99.666664,560.2917,4.8539753,0.0
2025-06-20 08:45:00,512,56.6,21.216,240.7,420.8,15.433,21.286,241.0,419.5,21.241,239.4,419.9,15.767,5.02,758.9,97.84,22.4,100.0,575.522,5.0911684,0.0
2025-06-20 08:50:00,512,55.8,21.821,240.7,420.8,15.873,21.873,241.0,419.5,21.833,239.4,419.9,16.221,5.29,755.1,97.84,22.55,101.0,589.34937,5.2100415,0.0
2025-06-20 08:55:00,512,55.7,22.522,239.7,419.8,16.365,22.586,240.0,419.3,22.534,238.4,419.6,16.729,5.33,758.2,97.88,22.7,102.0,603.1767,5.328915,0.0
2025-06-20 09:00:00,512,55.7,23.256,238.6,417.5,16.805,23.326,239.0,415.9,23.24,237.3,416.5,17.164,5.47,750.9,97.89,22.85,103.0,617.0041,5.4477882,0.0
2025-06-20 09:05:00,512,55.7,22.952,242.7,422.1,17.156,23.024,242.6,420.9,22.955,241.3,421.2,17.526,5.95,646.9,97.89,22.983334,105.0,630.4629,5.685928,0.0
2025-06-20 09:10:00,512,55.9,24.132,241.7,423.1,17.65,24.209,241.4,421.8,24.133,240.0,421.9,18.032,5.63,746.9,97.9,23.116667,107.0,643.92175,5.9240675,0.0
2025-06-20 09:15:00,512,56.5,24.643,241.7,424.2,18.044,24.724,242.4,422.1,24.652,241.0,423.0,18.431,5.82,745.3,97.91,23.25,109.0,657.38055,6.162207,0.0
2025-06-20 09:20:00,512,57.0,25.255,241.7,423.0,18.42,25.332,242.4,421.1,25.258,240.0,421.8,18.817,6.02,743.0,97.91,23.366667,110.666664,669.79346,6.416384,0.0
2025-06-20 09:25:00,512,57.2,25.816,241.7,423.0,18.855,25.923,242.4,421.3,25.824,240.0,421.8,19.258,6.22,738.9,97.9,23.483334,112.333336,682.2063,6.670561,0.0
2025-06-20 09:30:00,512,58.0,26.349,241.5,422.9,19.017,26.447,241.4,421.3,26.355,240.0,421.7,19.429,6.42,738.9,97.9,23.6,114.0,694.6192,6.924738,0.0
2025-06-20 09:35:00,512,58.4,26.917,241.5,421.7,19.631,27.0,241.4,420.0,26.946,240.0,421.7,20.046,6.42,736.9,97.89,23.683334,115.333336,706.3335,7.0433416,0.0
2025-06-20 09:40:00,512,59.0,27.407,241.5,422.7,19.975,27.491,241.4,421.0,27.419,240.0,420.6,20.398,6.6,738.9,97.9,23.766666,116.666664,718.04785,7.161946,0.0
2025-06-20 09:45:00,512,59.4,27.941,240.5,421.3,20.306,28.026,241.4,420.0,27.936,239.0,420.6,20.742,6.69,738.9,97.84,23.85,118.0,729.76215,7.2805495,0.0
2025-06-20 09:50:00,512,59.8,28.254,241.5,422.5,20.631,28.335,241.4,421.4,28.257,240.1,421.6,21.074,6.86,732.5,97.91,23.95,119.333336,740.7811,7.518132,0.0
2025-06-20 09:55:00,512,60.4,28.765,241.5,423.5,20.981,28.863,242.4,421.4,28.768,240.1,421.5,21.43,7.0,734.9,97.9,24.05,120.666664,751.8001,7.755715,0.0
2025-06-20 10:00:00,512,60.8,29.019,242.5,423.5,21.268,29.124,242.4,422.5,29.058,240.1,422.8,21.718,7.11,734.9,97.9,24.15,122.0,762.8191,7.9932976,0.0
2025-06-20 10:05:00,512,61.5,29.463,243.5,425.7,21.684,29.555,243.4,423.6,29.5,242.1,423.9,22.152,7.21,732.0,97.89,24.233334,123.333336,772.8061,8.112245,0.0
2025-06-20 10:10:00,512,61.8,29.902,242.5,425.6,21.996,29.995,243.4,423.7,29.918,241.1,423.9,22.465,7.33,730.9,97.9,24.316666,124.666664,782.79315,8.231191,0.0
2025-06-20 10:15:00,512,62.5,30.486,243.6,425.6,22.439,30.59,243.4,424.9,30.508,242.1,425.0,22.908,7.56,730.9,97.89,24.4,126.0,792.78015,8.350138,0.0
2025-06-20 10:20:00,512,63.2,30.99,242.6,424.6,22.766,31.116,243.4,422.9,31.017,241.1,423.2,23.242,7.79,734.7,97.89,24.483334,127.333336,801.4021,8.588282,0.0
2025-06-20 10:25:00,512,63.4,31.483,240.3,419.1,22.856,31.594,240.2,418.6,31.509,238.9,418.7,23.338,7.79,734.9,97.89,24.566666,128.66667,810.02405,8.826425,0.0
2025-06-20 10:30:00,512,64.2,31.7,241.3,422.2,23.105,31.795,241.5,420.8,31.714,239.9,421.0,23.591,7.79,726.9,97.93,24.65,130.0,818.646,9.0645685,0.0
2025-06-20 10:35:00,512,64.7,31.799,243.2,427.0,23.443,31.918,243.7,425.6,31.824,242.0,425.4,23.933,7.94,729.6,97.94,24.716667,132.33333,826.583,9.172262,0.0
2025-06-20 10:40:00,512,65.1,32.118,244.2,427.3,23.73,32.232,244.8,425.7,32.152,243.0,426.4,24.227,8.05,726.9,97.95,24.783333,134.66667,834.5201,9.279957,0.0
2025-06-20 10:45:00,512,65.6,32.239,244.2,427.3,23.818,32.34,244.8,425.7,32.263,243.0,426.4,24.316,8.13,726.9,97.95,24.85,137.0,842.4571,9.3876505,0.0
2025-06-20 10:50:00,512,66.1,32.805,244.2,428.3,24.25,32.909,244.8,426.9,32.841,243.0,426.5,24.768,8.2,726.9,97.94,24.933334,140.66667,849.0379,9.507311,0.0
2025-06-20 10:55:00,512,66.5,32.812,244.2,428.3,24.219,32.911,244.8,426.7,32.83,243.0,426.5,24.726,8.4,722.3,97.94,25.016666,144.33333,855.61865,9.62697,0.0
2025-06-20 11:00:00,512,66.7,33.06,244.2,429.3,24.495,33.183,244.8,427.7,33.09,243.0,427.4,25.008,8.41,722.9,97.95,25.1,148.0,862.19946,9.746631,0.0
2025-06-20 11:05:00,512,67.5,33.604,245.2,429.4,24.871,33.693,245.9,427.7,33.62,243.1,427.4,25.394,8.61,722.9,97.94,25.2,151.66667,867.0921,9.866314,0.0
2025-06-20 11:10:00,512,67.6,33.984,245.2,429.7,25.282,34.095,245.9,428.7,34.002,244.1,428.5,25.816,8.61,714.9,97.94,25.3,155.33333,871.9847,9.985998,0.0
2025-06-20 11:15:00,512,68.3,34.251,243.6,427.3,25.258,34.369,243.8,425.8,34.271,242.0,426.0,25.792,8.61,722.9,97.94,25.4,159.0,876.8773,10.105681,0.0
2025-06-20 11:20:00,512,68.5,34.742,243.6,427.3,25.628,34.846,243.8,425.8,34.752,242.0,425.9,26.17,8.78,720.5,97.94,25.483334,162.0,881.43085,10.099263,0.0
2025-06-20 11:25:00,512,68.7,34.679,244.6,429.3,25.662,34.781,244.8,427.8,34.703,243.0,427.9,26.204,8.86,718.9,97.93,25.566666,165.0,885.98444,10.092845,0.0
2025-06-20 11:30:00,512,69.2,34.864,245.6,430.3,25.802,34.963,245.8,428.8,34.888,244.1,429.0,26.347,8.92,722.9,97.93,25.65,168.0,890.53796,10.086427,0.0
2025-06-20 11:35:00,512,69.5,34.712,245.6,430.5,25.843,34.82,245.8,429.7,34.748,244.1,429.0,26.382,8.92,722.9,97.93,25.75,168.33333,894.75214,10.086427,0.0
2025-06-20 11:40:00,512,69.7,35.167,245.6,430.5,26.219,35.275,246.8,428.6,35.192,244.1,429.0,26.77,9.2,709.9,97.96,25.85,168.66667,898.9663,10.086427,0.0
2025-06-20 11:45:00,512,69.9,35.433,244.1,427.6,26.186,35.529,244.6,426.0,35.462,242.7,425.9,26.736,9.21,690.1,97.95,25.95,169.0,903.1805,10.086427,0.0
2025-06-20 11:50:00,512,70.2,35.602,245.1,428.9,26.36,35.681,245.6,427.6,35.62,243.7,428.2,26.915,9.21,701.9,97.93,26.016666,167.33333,907.0543,10.204285,0.0
2025-06-20 11:55:00,512,70.3,35.539,245.1,428.9,26.37,35.628,245.6,427.6,35.567,243.7,426.8,26.928,8.8,737.9,97.93,26.083334,165.66667,910.9281,10.322143,0.0
2025-06-20 12:00:00,512,70.3,35.547,245.1,430.0,26.422,35.644,245.6,428.3,35.574,243.7,427.8,26.98,8.83,737.9,97.93,26.15,164.0,914.80194,10.440001,0.0
2025-06-20 12:05:00,512,70.6,36.035,245.1,429.2,26.717,36.127,245.6,427.3,36.07,243.7,427.4,27.28,8.92,737.9,97.93,26.199999,161.33333,918.3349,10.562,0.0
2025-06-20 12:10:00,512,70.7,36.146,245.1,429.2,26.831,36.249,245.6,428.3,36.186,243.7,428.4,27.398,9.18,711.0,97.93,26.25,158.66667,921.8679,10.683999,0.0
2025-06-20 12:15:00,512,71.1,36.311,245.1,428.2,26.87,36.415,245.6,427.3,36.343,243.7,426.3,27.435,9.38,709.9,97.93,26.3,156.0,925.4009,10.805999,0.0
2025-06-20 12:20:00,512,71.2,36.712,244.1,427.2,27.016,36.81,244.5,425.4,36.738,242.7,426.2,27.587,9.36,709.9,97.93,26.316666,152.66667,927.59106,10.931733,0.0
2025-06-20 12:25:00,512,71.4,36.51,244.1,427.0,26.914,36.624,244.5,426.4,36.536,242.7,426.2,27.489,9.14,717.9,97.94,26.333334,149.33333,929.78125,11.0574665,0.0
2025-06-20 12:30:00,512,71.2,36.567,244.1,427.0,26.93,36.681,244.5,425.3,36.606,242.7,425.3,27.5,9.38,681.9,97.93,26.35,146.0,931.97144,11.183201,0.0
2025-06-20 12:35:00,512,71.2,36.201,244.1,427.0,26.648,36.304,244.5,425.2,36.215,242.7,425.2,27.211,9.31,680.3,97.93,26.366667,143.33333,932.8229,11.302959,0.0
2025-06-20 12:40:00,512,71.0,35.881,244.1,427.0,26.389,36.0,244.5,425.3,35.892,242.7,426.3,26.946,8.85,691.4,97.93,26.383333,140.66667,933.6744,11.422719,0.0
2025-06-20 12:45:00,512,71.0,35.891,244.1,427.0,26.507,35.998,244.5,426.3,35.95,242.7,426.3,27.067,8.69,709.9,97.93,26.4,138.0,934.5258,11.542478,0.0
2025-06-20 12:50:00,512,70.8,35.643,244.1,427.0,26.241,35.746,244.5,426.1,35.664,242.7,426.1,26.779,8.32,697.9,97.93,26.416666,135.0,934.7075,11.671315,0.0
2025-06-20 12:55:00,512,70.6,35.786,244.1,427.0,26.362,35.865,244.5,425.0,35.811,242.7,425.0,26.919,8.91,681.9,97.93,26.433334,132.0,934.8892,11.800152,0.0
2025-06-20 13:00:00,512,70.4,35.406,244.1,427.0,26.074,35.52,244.5,425.0,35.44,241.7,425.8,26.628,8.66,689.8,97.92,26.45,129.0,935.0709,11.928989,0.0
2025-06-20 13:05:00,512,70.4,35.141,245.1,427.9,25.544,35.251,244.5,427.2,35.156,243.7,427.2,26.084,8.77,685.9,97.93,26.466667,126.0,933.91943,12.0485115,0.0
2025-06-20 13:10:00,512,70.3,35.424,244.1,427.9,26.126,35.513,244.6,427.0,35.425,242.7,426.2,26.689,8.53,705.8,97.89,26.483334,123.0,932.7679,12.168033,0.0
2025-06-20 13:15:00,512,70.1,34.832,244.1,427.6,25.739,34.947,244.6,426.3,34.862,242.7,426.1,26.283,8.33,689.4,97.92,26.5,120.0,931.6164,12.287555,0.0
2025-06-20 13:20:00,512,70.3,34.977,244.1,427.6,25.778,35.09,244.6,425.4,35.052,242.7,426.2,26.325,9.2,657.0,97.91,26.533333,117.666664,929.4668,12.419043,0.0
2025-06-20 13:25:00,512,70.4,35.091,244.1,426.6,25.811,35.22,244.6,425.1,35.146,242.7,425.1,26.365,8.94,681.0,97.92,26.566668,115.333336,927.3172,12.55053,0.0
2025-06-20 13:30:00,512,70.0,34.832,244.1,427.6,25.717,34.933,244.6,425.2,34.862,242.7,426.1,26.266,8.9,686.2,97.92,26.6,113.0,925.1676,12.682018,0.0
2025-06-20 13:35:00,512,70.0,33.94,244.1,426.5,25.624,34.053,244.6,425.0,34.011,242.7,424.8,26.168,8.73,684.5,97.92,26.6,111.666664,921.02905,12.682018,0.0
2025-06-20 13:40:00,512,69.7,34.319,242.8,426.1,25.246,34.399,243.5,424.1,34.33,241.5,424.7,25.79,8.73,672.9,97.91,26.6,110.333336,916.8905,12.682018,0.0
2025-06-20 13:45:00,512,69.8,34.032,243.8,427.3,24.75,34.133,244.5,425.3,34.052,242.5,425.5,25.235,8.73,664.7,98.08,26.6,109.0,912.75195,12.682018,0.0
2025-06-20 13:50:00,512,69.6,33.814,243.8,427.3,24.979,33.907,244.5,426.2,33.841,242.5,425.5,25.504,8.72,673.0,97.93,26.6,108.666664,906.9624,12.801264,0.0
2025-06-20 13:55:00,512,69.5,33.115,243.8,427.0,24.342,33.199,244.5,425.7,33.138,242.5,425.6,24.79,8.94,656.0,98.18,26.6,108.333336,901.17285,12.920508,0.0
2025-06-20 14:00:00,512,69.1,32.749,243.8,427.1,24.11,32.845,244.5,425.8,32.757,242.5,425.6,24.555,8.56,655.0,98.19,26.6,108.0,895.3833,13.039754,0.0
2025-06-20 14:05:00,512,69.0,32.287,243.8,427.1,24.041,32.418,244.5,425.8,32.337,242.5,425.7,24.484,8.66,659.3,98.18,26.583334,108.333336,888.60815,13.028143,0.0
2025-06-20 14:10:00,512,68.9,31.671,243.8,427.2,23.541,31.791,244.5,425.8,31.698,242.5,426.7,23.98,8.45,657.0,98.17,26.566666,108.666664,881.83295,13.016532,0.0
2025-06-20 14:15:00,512,68.6,31.672,243.8,428.2,23.409,31.762,244.5,426.8,31.703,242.5,426.7,23.906,8.44,653.0,97.9,26.55,109.0,875.0578,13.004921,0.0
2025-06-20 14:20:00,512,68.4,31.351,243.7,426.9,23.074,31.468,244.5,425.4,31.36,242.4,425.3,23.504,8.22,661.7,98.18,26.516666,109.333336,867.30005,13.124517,0.0
2025-06-20 14:25:00,512,67.9,30.522,243.7,425.8,22.517,30.638,243.5,424.3,30.565,242.4,424.3,22.923,8.42,657.0,98.18,26.483334,109.666664,859.54236,13.244115,0.0
2025-06-20 14:30:00,512,67.8,30.766,243.7,426.8,22.613,30.838,244.6,426.5,30.797,242.4,425.8,23.037,8.01,661.0,98.19,26.45,110.0,851.7846,13.363711,0.0
2025-06-20 14:35:00,512,67.5,29.644,244.7,429.1,21.997,29.744,245.8,427.6,29.668,243.4,427.9,22.402,7.18,665.0,98.19,26.4,109.333336,843.0475,13.355622,0.0
2025-06-20 14:40:00,512,67.0,29.835,244.7,429.1,22.096,29.935,245.8,427.6,29.839,243.4,427.9,22.506,8.0,645.0,98.16,26.35,108.666664,834.3103,13.347534,0.0
2025-06-20 14:45:00,512,66.5,28.951,243.2,427.1,21.481,29.06,243.7,425.7,28.974,241.9,425.5,21.875,7.71,637.0,98.19,26.3,108.0,825.5732,13.339445,0.0
2025-06-20 14:50:00,512,65.9,28.493,242.2,424.7,20.897,28.587,242.7,423.8,28.5,240.8,423.1,21.28,7.92,621.0,98.19,26.216665,107.0,815.8594,13.334584,0.0
2025-06-20 14:55:00,512,65.4,28.142,242.2,424.7,20.725,28.247,242.7,423.9,28.185,241.8,424.2,21.103,7.72,624.8,98.2,26.133333,106.0,806.1455,13.329724,0.0
2025-06-20 15:00:00,512,64.9,27.459,243.2,425.8,20.184,27.562,243.7,424.9,27.501,241.8,425.1,20.546,7.51,605.0,98.18,26.05,105.0,796.4317,13.324863,0.0
2025-06-20 15:05:00,512,64.3,27.13,243.2,425.8,20.037,27.241,243.7,424.9,27.17,241.8,423.8,20.409,7.8,601.0,98.19,25.949999,104.0,786.07306,13.324863,0.0
2025-06-20 15:10:00,512,63.7,26.036,243.2,425.6,19.784,26.123,243.7,424.7,26.029,241.8,424.9,20.147,7.86,597.0,98.2,25.85,103.0,775.7145,13.324863,0.0
2025-06-20 15:15:00,512,63.1,25.96,242.9,426.4,19.149,26.065,243.5,425.6,25.996,241.9,425.3,19.484,7.47,599.8,98.25,25.75,102.0,765.35583,13.324863,0.0
2025-06-20 15:20:00,512,62.8,25.991,239.8,420.7,18.86,26.015,240.2,419.2,25.975,239.4,418.7,19.194,6.46,619.7,98.3,25.633333,101.0,754.0269,13.323242,0.0
2025-06-20 15:25:00,512,62.3,25.973,239.8,419.6,18.851,26.1,240.2,419.2,26.016,238.3,418.7,19.187,7.26,569.0,98.28,25.516666,100.0,742.69806,13.321621,0.0
2025-06-20 15:30:00,512,61.9,25.37,240.9,421.6,18.487,25.453,241.2,421.4,25.367,239.7,420.7,18.828,7.18,581.0,98.19,25.4,99.0,731.36914,13.32,0.0
2025-06-20 15:35:00,512,61.3,24.97,240.9,422.3,18.169,25.045,241.2,421.2,24.957,239.7,420.5,18.504,7.03,587.2,98.19,25.25,98.333336,719.40155,13.32,0.0
2025-06-20 15:40:00,512,61.1,24.701,240.9,422.3,18.032,24.783,241.2,421.2,24.73,239.7,420.4,18.362,6.8,586.5,98.17,25.1,97.666664,707.43396,13.32,0.0
2025-06-20 15:45:00,512,60.7,24.976,240.7,422.0,18.243,25.042,242.2,422.2,25.003,240.7,421.4,18.568,7.0,567.8,98.26,24.95,97.0,695.4664,13.32,0.0
2025-06-20 15:50:00,512,60.4,24.403,240.7,421.9,17.762,24.492,241.2,420.9,24.406,239.7,421.5,18.077,6.9,585.0,98.25,24.816668,96.666664,683.18805,13.32,0.0
2025-06-20 15:55:00,512,59.8,22.285,239.7,420.7,16.465,22.347,240.2,421.1,22.3,238.7,421.1,16.752,6.17,572.7,98.27,24.683332,96.333336,670.9098,13.32,0.0
2025-06-20 16:00:00,512,59.6,22.654,240.9,422.9,16.567,22.698,241.3,422.1,22.66,240.1,422.1,16.851,6.73,569.0,98.29,24.55,96.0,658.6315,13.32,0.0
2025-06-20 16:05:00,512,59.1,22.18,242.0,423.9,16.236,22.225,242.4,423.3,22.196,241.1,423.2,16.518,6.46,565.0,98.28,24.416666,95.666664,645.3941,13.32,0.0
2025-06-20 16:10:00,512,58.5,21.605,242.0,422.9,15.77,21.677,242.4,422.2,21.616,241.1,422.2,16.038,6.46,569.0,98.32,24.283333,95.333336,632.15674,13.32,0.0
2025-06-20 16:15:00,512,58.3,21.097,241.0,421.8,15.379,21.144,241.4,421.2,21.109,240.1,421.2,15.668,6.33,569.0,98.18,24.15,95.0,618.9194,13.32,0.0
2025-06-20 16:20:00,512,58.3,20.614,241.0,422.9,15.119,20.693,241.4,422.3,20.625,240.1,422.2,15.404,6.16,552.3,98.16,23.983334,94.333336,605.0543,13.32,0.0
2025-06-20 16:25:00,512,58.1,20.512,240.8,420.6,14.919,20.588,241.1,420.6,20.529,239.9,420.0,15.2,5.95,563.4,98.15,23.816666,93.666664,591.1892,13.32,0.0
2025-06-20 16:30:00,512,58.1,19.412,240.8,420.6,14.143,19.475,241.1,420.6,19.404,239.9,421.1,14.411,5.23,600.8,98.11,23.65,93.0,577.32416,13.32,0.0
2025-06-20 16:35:00,512,57.9,18.562,240.8,421.7,13.556,18.633,241.1,421.7,18.578,239.9,421.1,13.817,5.27,587.1,98.11,23.516666,92.333336,562.83575,13.2,0.0
2025-06-20 16:40:00,512,57.9,18.079,240.8,421.7,13.181,18.13,241.1,420.6,18.084,239.9,421.1,13.424,5.27,589.0,98.11,23.383333,91.666664,548.3474,13.079999,0.0
