collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-06-20 16:45:00,512,57.9,17.794,240.8,421.7,12.96,17.852,241.1,420.6,17.796,239.9,421.2,13.197,4.98,589.0,98.18,23.25,91.0,533.859,12.959999,0.0
2025-06-20 16:50:00,512,57.7,16.821,240.8,420.7,12.254,16.877,241.1,420.6,16.822,239.9,421.2,12.483,4.83,565.0,98.18,23.133333,90.0,519.3982,12.839999,0.0
2025-06-20 16:55:00,512,57.7,15.992,239.8,420.6,11.66,16.045,241.1,420.6,16.005,239.9,420.0,11.875,4.72,565.0,98.18,23.016666,89.0,504.9374,12.719999,0.0
2025-06-20 17:00:00,512,57.5,15.44,239.7,420.6,11.214,15.517,241.1,420.5,15.443,239.9,420.0,11.426,4.52,561.0,98.14,22.9,88.0,490.4766,12.599999,0.0
2025-06-20 17:05:00,512,57.9,15.274,239.7,420.6,11.1,15.325,241.1,420.5,15.278,239.9,420.0,11.308,4.58,577.0,98.17,22.833334,87.0,475.40384,12.36,0.0
2025-06-20 17:10:00,512,57.9,14.716,239.7,420.6,10.706,14.766,241.1,420.5,14.715,239.9,420.0,10.92,4.36,573.0,98.06,22.766666,86.0,460.33112,12.119999,0.0
2025-06-20 17:15:00,512,58.1,13.951,239.7,420.6,10.166,14.017,241.1,420.5,13.961,239.9,420.0,10.361,3.74,601.0,98.05,22.7,85.0,445.25836,11.879999,0.0
2025-06-20 17:20:00,512,58.3,13.547,239.7,419.6,9.841,13.593,241.1,420.5,13.546,239.9,420.0,10.034,3.88,565.0,98.05,22.666668,84.0,430.22083,11.641934,0.0
2025-06-20 17:25:00,512,58.1,13.351,239.7,419.7,9.701,13.38,240.1,420.3,13.347,239.9,419.9,9.9,3.88,572.3,98.03,22.633333,83.0,415.18326,11.40387,0.0
2025-06-20 17:30:00,512,58.3,12.65,238.7,417.7,9.166,12.705,239.0,418.2,12.652,238.9,417.9,9.35,3.53,581.0,98.04,22.6,82.0,400.14572,11.165805,0.0
2025-06-20 17:35:00,512,58.3,12.004,238.7,417.7,8.657,12.055,239.0,418.2,12.011,238.9,418.3,8.841,3.45,579.0,97.93,22.566668,80.666664,384.51483,10.925939,0.0
2025-06-20 17:40:00,512,58.5,11.498,238.7,417.7,8.345,11.552,239.0,418.2,11.495,238.9,417.3,8.521,3.31,577.0,97.9,22.533333,79.333336,368.8839,10.686072,0.0
2025-06-20 17:45:00,512,58.7,11.219,238.7,417.5,8.114,11.282,239.0,417.1,11.222,237.8,417.2,8.294,3.12,589.0,97.93,22.5,78.0,353.25302,10.446206,0.0
2025-06-20 17:50:00,512,58.9,10.637,237.7,416.5,7.684,10.682,239.0,417.1,10.639,237.8,416.2,7.858,2.47,718.9,97.89,22.45,76.666664,337.9907,10.206359,0.0
2025-06-20 17:55:00,512,58.9,10.081,237.7,416.5,7.261,10.123,239.0,417.1,10.064,237.8,416.2,7.423,2.43,718.9,97.89,22.4,75.333336,322.72833,9.966512,0.0
2025-06-20 18:00:00,512,58.7,9.393,237.7,416.5,6.751,9.431,239.0,417.1,9.364,237.8,416.2,6.898,2.23,727.8,97.87,22.35,74.0,307.466,9.726665,0.0
2025-06-20 18:05:00,512,58.5,9.044,236.7,414.4,6.496,9.073,237.9,415.8,9.023,236.8,414.9,6.662,2.23,714.9,97.5,22.266666,72.333336,292.26468,9.484443,0.0
2025-06-20 18:10:00,512,58.1,8.423,236.7,414.4,6.067,8.455,237.9,415.8,8.414,236.8,414.9,6.19,2.02,694.9,97.86,22.183334,70.666664,277.06335,9.242222,0.0
2025-06-20 18:15:00,512,57.7,7.845,236.7,414.4,5.643,7.878,237.9,414.8,7.82,236.8,414.9,5.77,2.02,687.3,97.94,22.1,69.0,261.86203,9.0,0.0
2025-06-20 18:20:00,512,57.1,7.443,236.7,414.4,5.331,7.455,237.9,414.8,7.414,236.8,414.9,5.472,1.81,676.4,97.44,22.0,67.333336,247.04723,8.642726,0.0
2025-06-20 18:25:00,512,56.5,7.003,236.7,414.4,5.01,7.032,237.9,414.8,6.974,236.8,414.9,5.141,1.81,670.9,97.35,21.9,65.666664,232.23244,8.285452,0.0
2025-06-20 18:30:00,512,56.1,6.469,236.7,413.4,4.64,6.498,236.8,414.8,6.445,236.8,413.9,4.766,1.61,662.9,97.38,21.8,64.0,217.41763,7.928178,0.0
2025-06-20 18:35:00,512,55.5,6.046,235.7,412.4,4.31,6.072,236.8,413.8,6.023,235.8,412.7,4.447,1.61,664.4,97.09,21.666666,62.0,202.39749,7.7123017,0.0
2025-06-20 18:40:00,512,55.1,5.591,235.7,411.3,3.982,5.625,236.8,412.8,5.568,235.8,412.7,4.109,1.41,642.9,97.09,21.533333,60.0,187.37733,7.4964256,0.0
2025-06-20 18:45:00,512,54.5,5.133,234.7,411.3,3.643,5.17,235.8,412.8,5.106,235.8,411.7,3.774,1.41,634.9,96.47,21.4,58.0,172.3572,7.2805495,0.0
2025-06-20 18:50:00,512,53.9,4.753,233.7,408.5,3.289,4.803,234.8,410.4,4.729,234.8,409.4,3.434,1.17,642.4,95.79,21.283333,56.0,158.0919,7.0663905,0.0
2025-06-20 18:55:00,512,53.3,4.243,233.7,408.5,2.945,4.313,234.8,410.4,4.211,234.8,409.4,3.091,1.17,602.9,95.5,21.166666,54.0,143.82661,6.852231,0.0
2025-06-20 19:00:00,512,52.7,3.789,233.7,408.5,2.629,3.858,234.8,410.4,3.749,234.8,409.4,2.762,0.95,626.9,95.16,21.05,52.0,129.56133,6.638072,0.0
2025-06-20 19:05:00,512,52.1,3.319,234.4,410.1,2.274,3.385,235.4,412.2,3.29,235.3,411.1,2.38,0.75,702.9,95.53,20.916666,49.333332,116.390465,6.551787,0.0
2025-06-20 19:10:00,512,51.3,2.903,234.4,410.1,2.007,2.996,235.4,412.2,2.908,235.3,411.1,2.126,0.55,735.7,94.41,20.783333,46.666668,103.219604,6.4655013,0.0
2025-06-20 19:15:00,512,50.7,2.566,234.4,409.1,1.771,2.666,235.4,411.2,2.566,235.3,410.1,1.893,0.55,672.5,93.58,20.65,44.0,90.048744,6.379216,0.0
2025-06-20 19:20:00,512,50.1,2.2,234.4,409.1,1.488,2.303,235.4,412.2,2.195,235.3,411.1,1.601,0.55,689.8,93.15,20.516666,41.0,79.69312,6.379216,0.0
2025-06-20 19:25:00,512,49.5,1.853,234.4,409.1,1.254,1.934,235.4,411.2,1.844,235.3,411.1,1.367,0.34,725.3,91.61,20.383333,38.0,69.3375,6.379216,0.0
2025-06-20 19:30:00,512,48.9,1.496,234.4,410.1,1.019,1.579,235.4,412.1,1.497,235.3,411.1,1.125,0.34,725.5,90.55,20.25,35.0,58.981876,6.379216,0.0
2025-06-20 19:35:00,512,48.1,1.28,235.4,411.1,0.837,1.37,236.4,413.2,1.287,235.3,412.2,0.943,0.34,708.5,89.38,20.116667,31.0,48.901688,6.2643776,0.0
2025-06-20 19:40:00,512,47.5,1.099,235.4,411.1,0.686,1.202,236.4,413.2,1.112,236.3,412.2,0.784,0.34,706.5,87.53,19.983334,27.0,38.8215,6.1495385,0.0
2025-06-20 19:45:00,512,46.9,0.875,235.4,412.1,0.465,0.935,236.4,413.2,0.863,236.3,412.1,0.537,0.12,670.5,86.49,19.85,23.0,28.74131,6.0347,0.0
2025-06-20 19:50:00,512,46.3,0.624,235.4,413.1,0.312,0.689,236.4,414.4,0.638,236.3,414.2,0.392,0.12,658.5,81.46,19.7,18.666666,20.512764,6.0347,0.0
2025-06-20 19:55:00,512,45.5,0.594,236.4,413.1,0.286,0.674,237.4,415.5,0.627,237.3,414.2,0.362,0.12,652.7,79.23,19.55,14.333333,12.284217,6.0347,0.0
2025-06-20 20:00:00,512,44.9,0.51,236.4,412.1,0.181,0.568,237.4,414.2,0.543,237.3,413.2,0.24,0.12,654.5,77.8,19.4,10.0,4.0556703,6.0347,0.0
2025-06-21 06:00:00,512,28.2,2.05,234.6,411.0,1.424,2.138,235.4,411.4,2.059,234.9,411.1,1.538,0.31,740.7,92.07,14.4,40.0,61.696655,2.5959969,0.0
2025-06-21 06:05:00,512,28.6,2.673,234.6,410.0,1.881,2.747,235.4,410.4,2.684,233.9,410.1,2.011,0.51,735.1,93.72,14.45,44.666668,69.62115,2.5959969,0.0
2025-06-21 06:10:00,512,29.2,2.617,234.6,410.0,1.833,2.697,235.4,410.4,2.617,233.9,410.1,1.969,0.51,728.8,93.14,14.5,49.333332,77.54565,2.5959969,0.0
2025-06-21 06:15:00,512,29.6,2.657,234.6,410.0,1.861,2.727,234.4,409.4,2.656,233.9,409.1,1.982,0.51,733.8,93.75,14.55,54.0,85.47014,2.5959969,0.0
2025-06-21 06:20:00,512,30.2,3.779,234.6,410.0,2.673,3.838,234.4,410.4,3.748,233.9,410.2,2.814,0.71,742.1,95.03,14.6,58.666668,94.754295,2.5959969,0.0
2025-06-21 06:25:00,512,30.6,4.747,233.6,410.0,3.342,4.787,234.4,409.4,4.715,233.9,409.2,3.497,0.91,743.9,95.64,14.65,63.333332,104.038445,2.5959969,0.0
2025-06-21 06:30:00,512,31.2,4.534,235.1,412.6,3.217,4.584,235.7,411.5,4.503,235.4,411.5,3.366,0.91,742.1,95.51,14.7,68.0,113.3226,2.5959969,0.0
2025-06-21 06:35:00,512,31.6,5.311,235.1,410.5,3.766,5.359,235.7,410.5,5.286,234.4,410.5,3.907,1.12,750.1,96.24,14.75,73.0,123.58581,2.5959969,0.0
2025-06-21 06:40:00,512,32.2,5.156,235.1,410.5,3.653,5.196,235.7,410.5,5.121,234.4,410.5,3.795,1.12,742.1,96.24,14.8,78.0,133.84901,2.5959969,0.0
2025-06-21 06:45:00,512,32.6,4.921,234.0,410.5,3.481,4.974,234.7,409.5,4.888,233.4,409.4,3.63,1.12,746.1,95.8,14.85,83.0,144.11223,2.5959969,0.0
2025-06-21 06:50:00,512,33.2,6.406,237.6,416.9,4.629,6.441,237.9,416.2,6.351,236.9,416.4,4.788,1.32,746.4,96.63,14.933333,89.333336,157.14218,2.4990394,0.0
2025-06-21 06:55:00,512,33.6,5.154,237.6,415.8,3.694,5.204,237.9,415.2,5.135,236.9,415.4,3.838,1.32,745.5,96.27,15.016667,95.666664,170.17215,2.4020822,0.0
2025-06-21 07:00:00,512,34.2,6.926,236.6,413.3,4.941,6.945,236.9,413.1,6.893,235.8,413.4,5.109,1.52,746.4,96.67,15.1,102.0,183.2021,2.3051248,0.0
2025-06-21 07:05:00,512,34.6,5.489,237.4,415.3,3.926,5.529,237.4,414.0,5.453,236.5,414.8,4.088,1.31,746.1,96.26,15.216667,109.0,198.24292,2.2155724,0.0
2025-06-21 07:10:00,512,35.0,5.357,237.4,414.2,3.812,5.4,237.4,412.8,5.311,236.5,413.8,3.967,1.31,742.1,96.29,15.333333,116.0,213.28375,2.12602,0.0
2025-06-21 07:15:00,512,35.4,6.005,236.4,414.2,4.294,6.022,236.4,412.8,5.971,235.5,412.8,4.459,1.31,742.1,96.28,15.45,123.0,228.32457,2.0364676,0.0
2025-06-21 07:20:00,512,35.6,5.619,237.9,416.6,4.022,5.663,238.2,415.2,5.573,236.9,415.5,4.185,1.31,744.3,96.29,15.566667,129.66667,245.71454,1.7903112,0.0
2025-06-21 07:25:00,512,36.0,7.576,237.9,416.6,5.46,7.616,238.2,415.2,7.557,236.9,416.7,5.599,1.71,747.4,97.4,15.683333,136.33333,263.1045,1.5441548,0.0
2025-06-21 07:30:00,512,36.6,8.621,239.0,417.9,6.203,8.64,238.3,416.5,8.576,237.9,417.0,6.375,1.88,754.1,97.4,15.8,143.0,280.49448,1.2979984,0.0
2025-06-21 07:35:00,512,37.0,9.517,238.0,416.8,6.856,9.543,238.3,415.5,9.484,236.9,415.8,7.037,2.08,753.7,97.42,15.95,147.0,298.82028,1.1053323,0.0
2025-06-21 07:40:00,512,37.6,8.915,238.0,415.7,6.394,8.952,238.3,414.3,8.891,236.9,414.7,6.564,2.07,756.8,97.42,16.1,151.0,317.14606,0.91266614,0.0
2025-06-21 07:45:00,512,37.8,8.511,236.9,414.8,6.279,8.538,237.3,414.5,8.474,236.9,414.0,6.447,2.07,633.1,97.42,16.25,155.0,335.47186,0.71999997,0.0
2025-06-21 07:50:00,512,38.4,10.688,239.0,419.0,7.741,10.731,239.4,417.3,10.671,238.3,418.1,7.945,2.47,750.1,97.42,16.4,156.33333,356.8275,0.6497056,0.0
2025-06-21 07:55:00,512,39.0,13.97,239.0,418.7,10.176,14.017,239.4,417.1,13.963,238.3,418.1,10.425,3.1,762.1,97.61,16.550001,157.66667,378.1832,0.57941127,0.0
2025-06-21 08:00:00,512,40.8,13.456,240.0,420.2,9.774,13.499,240.5,418.7,13.454,239.4,419.3,10.03,3.09,770.1,97.46,16.7,159.0,399.53885,0.5091169,0.0
2025-06-21 08:05:00,512,41.0,12.124,240.7,421.6,8.822,12.161,240.9,420.5,12.112,239.6,420.5,9.069,2.89,766.1,97.28,16.883333,158.33333,422.51746,0.57941127,0.0
2025-06-21 08:10:00,512,41.4,12.35,240.4,419.9,8.949,12.397,240.8,418.9,12.344,239.5,419.0,9.199,2.92,766.1,97.28,17.066668,157.66667,445.49603,0.6497056,0.0
2025-06-21 08:15:00,512,42.2,15.729,240.4,422.0,11.441,15.771,240.8,420.1,15.724,239.5,421.2,11.723,3.82,750.1,97.59,17.25,157.0,468.47464,0.71999997,0.0
2025-06-21 08:20:00,512,43.0,15.022,240.4,420.7,10.96,15.079,240.8,420.1,15.034,239.5,420.2,11.232,3.56,750.1,97.62,17.45,155.33333,490.6603,0.8194112,0.0
2025-06-21 08:25:00,512,44.0,13.823,241.4,421.7,10.08,13.877,241.8,420.2,13.808,240.5,421.4,10.328,3.39,754.1,97.6,17.65,153.66667,512.84595,0.9188225,0.0
2025-06-21 08:30:00,512,45.8,24.626,243.7,426.9,18.121,24.699,243.8,424.3,24.639,242.5,424.7,18.529,5.58,776.5,97.81,17.85,152.0,535.0316,1.0182338,0.0
2025-06-21 08:35:00,512,47.1,10.91,239.5,418.1,7.866,10.952,239.7,416.7,10.9,238.1,417.3,8.087,2.48,758.8,97.25,18.050001,151.0,554.72656,1.1114887,0.0
2025-06-21 08:40:00,512,47.3,23.358,242.6,424.7,17.133,23.436,243.0,422.7,23.372,241.1,423.0,17.522,5.45,766.1,97.77,18.25,150.0,574.42145,1.2047435,0.0
2025-06-21 08:45:00,512,49.3,24.345,242.6,425.9,17.934,24.425,243.0,423.7,24.368,241.1,423.9,18.34,5.66,760.8,97.78,18.45,149.0,594.1164,1.2979984,0.0
2025-06-21 08:50:00,512,50.7,22.679,242.6,425.9,16.874,22.753,243.0,423.4,22.7,241.2,423.9,17.236,5.57,744.7,97.89,18.633333,148.0,611.3519,1.511552,0.0
2025-06-21 08:55:00,512,52.4,22.862,243.7,425.9,16.769,22.951,244.0,424.4,22.907,242.2,423.9,17.13,5.43,746.1,97.89,18.816668,147.0,628.5874,1.7251056,0.0
2025-06-21 09:00:00,512,52.8,21.828,241.9,422.1,15.977,21.899,242.4,421.3,21.842,240.6,420.8,16.319,5.22,757.6,97.82,19.0,146.0,645.82294,1.9386592,0.0
2025-06-21 09:05:00,512,54.0,23.865,240.8,421.1,17.308,23.951,241.4,420.2,23.873,239.6,419.7,17.679,5.76,758.1,97.88,19.183332,144.66667,660.28143,2.2063322,0.0
2025-06-21 09:10:00,512,54.2,27.015,241.8,422.9,19.812,27.107,242.4,421.1,27.048,240.6,421.7,20.235,6.61,750.1,97.91,19.366667,143.33333,674.73987,2.4740052,0.0
2025-06-21 09:15:00,512,54.6,28.687,243.2,426.4,21.144,28.783,243.9,425.1,28.699,241.8,424.6,21.596,6.93,754.1,97.87,19.55,142.0,689.19836,2.7416782,0.0
2025-06-21 09:20:00,512,55.0,28.143,242.1,424.7,20.759,28.254,242.7,422.9,28.161,240.7,423.4,21.202,6.85,742.1,97.91,19.733334,141.33333,702.94916,2.9662054,0.0
2025-06-21 09:25:00,512,55.1,28.965,242.7,425.3,21.241,29.071,243.3,424.5,29.012,241.6,424.3,21.694,7.13,746.1,97.9,19.916666,140.66667,716.6999,3.1907325,0.0
2025-06-21 09:30:00,512,55.4,30.325,242.7,424.9,22.266,30.431,243.3,422.5,30.357,240.6,423.2,22.744,7.39,742.1,97.91,20.1,140.0,730.4507,3.4152596,0.0
2025-06-21 09:35:00,512,56.2,31.958,241.6,423.1,23.427,32.075,242.2,421.7,31.983,240.6,421.5,23.93,7.86,742.1,97.92,20.266666,139.66667,743.1579,3.6814036,0.0
2025-06-21 09:40:00,512,57.0,27.231,240.6,422.1,19.545,27.311,241.2,420.4,27.237,239.5,420.4,19.97,6.65,738.5,97.9,20.433334,139.33333,755.86505,3.9475477,0.0
2025-06-21 09:45:00,512,57.4,29.917,240.6,421.2,21.779,30.004,241.2,420.1,29.942,239.5,419.9,22.248,7.37,730.1,97.89,20.6,139.0,768.57227,4.2136917,0.0
2025-06-21 09:50:00,512,58.1,32.335,240.6,421.2,23.47,32.446,241.2,419.9,32.364,239.5,419.9,23.976,8.02,725.1,97.89,20.766666,139.33333,779.90265,4.480534,0.0
2025-06-21 09:55:00,512,58.9,30.896,241.5,422.8,22.566,30.995,241.7,420.6,30.934,239.7,421.1,23.047,7.56,725.4,97.9,20.933334,139.66667,791.23303,4.747377,0.0
2025-06-21 10:00:00,512,59.3,28.859,241.6,422.6,21.093,28.951,241.8,421.5,28.891,240.7,422.2,21.548,7.11,722.1,97.9,21.1,140.0,802.5634,5.0142193,0.0
2025-06-21 10:05:00,512,59.5,28.028,241.6,422.3,20.442,28.158,241.8,421.2,28.057,239.6,421.5,20.881,6.8,738.1,97.89,21.266666,141.0,812.18445,5.281472,0.0
2025-06-21 10:10:00,512,59.5,32.513,243.6,426.3,24.032,32.626,243.8,424.6,32.55,241.8,424.6,24.55,7.89,738.1,97.89,21.433334,142.0,821.8055,5.548725,0.0
2025-06-21 10:15:00,512,60.2,32.46,243.6,427.2,23.91,32.583,243.8,424.6,32.509,241.8,424.6,24.423,8.1,736.6,97.89,21.6,143.0,831.4265,5.815978,0.0
2025-06-21 10:20:00,512,60.2,26.84,242.6,424.6,19.794,26.939,242.9,423.6,26.879,240.8,423.8,20.217,6.59,735.7,97.89,21.766666,145.0,839.6852,6.131914,0.0
2025-06-21 10:25:00,512,60.2,29.359,243.6,425.6,21.559,29.461,243.9,423.7,29.411,241.8,423.6,22.024,7.19,738.1,97.9,21.933334,147.0,847.94385,6.4478498,0.0
2025-06-21 10:30:00,512,59.6,25.672,241.6,424.2,18.883,25.762,242.9,422.5,25.702,240.8,422.5,19.288,6.08,742.1,97.92,22.1,149.0,856.2025,6.763786,0.0
2025-06-21 10:35:00,512,60.2,33.163,243.7,427.4,24.536,33.278,243.9,424.9,33.203,241.8,425.7,25.062,8.16,739.8,97.95,22.25,152.33333,862.42944,7.0856996,0.0
2025-06-21 10:40:00,512,60.6,30.764,243.7,426.1,22.504,30.867,243.9,424.8,30.795,241.8,424.7,22.989,7.59,731.6,97.89,22.4,155.66667,868.6563,7.4076133,0.0
2025-06-21 10:45:00,512,61.5,35.762,243.7,428.3,26.354,35.886,244.9,425.9,35.804,242.8,425.8,26.922,9.04,735.0,97.89,22.55,159.0,874.88324,7.729527,0.0
2025-06-21 10:50:00,512,62.2,37.607,244.7,428.5,27.888,37.732,244.9,427.0,37.648,242.8,426.9,28.472,9.35,734.0,97.89,22.683332,164.66667,879.4232,7.9978023,0.0
2025-06-21 10:55:00,512,63.4,37.025,244.7,428.6,27.398,37.149,245.9,427.0,37.064,243.8,427.0,27.972,9.46,718.8,97.95,22.816668,170.33333,883.9632,8.266078,0.0
2025-06-21 11:00:00,512,63.2,36.443,245.1,428.9,26.835,36.575,244.6,426.5,36.482,242.9,427.2,27.414,9.18,726.1,97.93,22.95,176.0,888.5032,8.534353,0.0
2025-06-21 11:05:00,512,63.4,29.188,242.8,425.0,21.443,29.278,243.3,423.1,29.217,241.3,423.2,21.889,7.16,726.1,97.97,23.066668,183.0,891.36224,8.641178,0.0
2025-06-21 11:10:00,512,62.6,20.989,240.7,422.5,15.359,21.072,241.3,420.4,21.007,239.3,421.2,15.694,5.02,728.6,97.85,23.183332,190.0,894.22125,8.748004,0.0
2025-06-21 11:15:00,512,61.4,16.119,239.7,419.7,11.609,16.186,240.2,418.5,16.129,238.3,418.7,11.881,4.05,740.1,97.71,23.3,197.0,897.0803,8.854829,0.0
2025-06-21 11:20:00,512,60.6,19.7,240.7,422.3,14.484,19.782,241.2,419.8,19.715,239.4,419.9,14.799,4.68,738.1,97.83,23.383333,204.0,898.9364,8.854829,0.0
2025-06-21 11:25:00,512,61.6,28.952,243.2,426.5,21.054,29.069,244.4,424.2,29.004,241.5,424.5,21.508,7.17,738.1,97.83,23.466665,211.0,900.7924,8.854829,0.0
2025-06-21 11:30:00,512,61.7,35.5,245.0,428.7,26.427,35.627,245.1,427.5,35.562,243.4,426.8,26.978,8.97,726.1,97.95,23.55,218.0,902.6485,8.854829,0.0
2025-06-21 11:35:00,512,62.7,33.657,245.0,427.6,25.447,33.767,245.1,426.3,33.687,242.4,425.7,25.98,8.84,716.7,97.92,23.633333,224.33333,904.174,8.854829,0.0
2025-06-21 11:40:00,512,62.3,37.193,245.1,430.1,27.591,37.302,245.8,427.9,37.237,243.1,427.9,28.171,9.49,722.1,97.92,23.716665,230.66667,905.6995,8.854829,0.0
2025-06-21 11:45:00,512,63.0,29.196,244.1,425.8,21.392,29.297,244.6,424.1,29.238,241.9,424.3,21.839,7.58,710.1,97.95,23.8,237.0,907.22504,8.854829,0.0
2025-06-21 11:50:00,512,63.5,36.693,245.1,430.5,27.289,36.821,245.9,428.8,36.742,244.0,429.2,27.86,9.28,718.1,97.95,23.883333,243.0,907.4147,8.962631,0.0
2025-06-21 11:55:00,512,64.3,33.371,245.0,428.3,24.538,33.497,245.8,426.8,33.406,243.0,427.2,25.054,8.39,723.1,97.93,23.966665,249.0,907.60425,9.070433,0.0
2025-06-21 12:00:00,512,64.9,37.74,246.0,432.0,28.161,37.863,246.9,429.3,37.766,244.2,430.0,28.756,9.42,732.5,97.93,24.05,255.0,907.7939,9.178235,0.0
2025-06-21 12:05:00,512,65.3,34.638,244.1,427.5,25.425,34.747,244.6,426.4,34.661,242.5,425.7,25.962,8.71,728.4,97.94,24.133333,261.0,907.31995,9.396383,0.0
2025-06-21 12:10:00,512,65.7,37.668,245.1,429.7,27.931,37.761,245.6,428.4,37.683,243.6,427.8,28.518,9.5,719.0,97.93,24.216665,267.0,906.84607,9.6145315,0.0
2025-06-21 12:15:00,512,66.2,36.919,244.9,430.5,27.402,37.032,246.6,429.2,36.966,243.4,428.5,27.979,9.68,690.2,97.95,24.3,273.0,906.37213,9.83268,0.0
2025-06-21 12:20:00,512,66.6,34.476,244.9,429.5,25.542,34.586,246.5,428.3,34.526,243.4,427.5,26.076,9.08,690.5,97.95,24.4,278.0,904.90173,10.053691,0.0
2025-06-21 12:25:00,512,67.7,40.335,245.9,431.2,30.042,40.455,246.5,429.3,40.371,244.4,429.6,30.68,10.21,704.4,97.92,24.5,283.0,903.4313,10.274702,0.0
2025-06-21 12:30:00,512,67.4,36.438,244.8,430.0,27.002,36.571,245.3,427.9,36.469,243.3,428.0,27.57,9.18,686.1,97.92,24.6,288.0,901.9609,10.495713,0.0
2025-06-21 12:35:00,512,67.6,34.493,245.6,429.9,25.797,34.602,246.1,428.0,34.531,243.3,427.3,26.34,8.91,678.1,97.93,24.666666,291.66666,899.8292,10.719077,0.0
2025-06-21 12:40:00,512,67.5,30.779,244.4,427.2,22.669,30.886,244.7,425.9,30.816,242.4,425.8,23.144,7.93,670.1,97.93,24.733334,295.33334,897.6976,10.942441,0.0
2025-06-21 12:45:00,512,67.2,39.609,245.4,430.1,29.552,39.738,245.8,429.2,39.655,243.4,428.6,30.18,10.14,678.1,97.94,24.8,299.0,895.5659,11.165805,0.0
2025-06-21 12:50:00,512,68.2,35.952,245.4,429.1,26.569,36.071,245.8,427.0,35.994,243.4,427.3,27.125,8.79,690.1,97.93,24.85,301.66666,892.4413,11.391122,0.0
2025-06-21 12:55:00,512,68.2,33.272,244.4,429.1,24.494,33.392,244.8,426.9,33.33,242.4,426.1,25.012,8.42,678.1,97.94,24.9,304.33334,889.3167,11.616439,0.0
2025-06-21 13:00:00,512,68.0,17.581,241.0,422.8,12.794,17.644,241.5,420.7,17.6,240.2,420.7,13.072,4.53,685.5,97.91,24.95,307.0,886.1921,11.841756,0.0
2025-06-21 13:05:00,512,67.5,31.758,244.7,428.7,23.378,31.856,245.0,426.2,31.772,243.2,427.0,23.872,7.95,682.9,97.93,24.95,308.33334,882.0768,12.06871,0.0
2025-06-21 13:10:00,512,68.1,35.714,244.7,429.7,26.42,35.841,246.1,427.9,35.759,243.2,427.4,26.979,8.71,702.5,97.93,24.95,309.66666,877.96155,12.295665,0.0
2025-06-21 13:15:00,512,68.0,37.297,244.9,428.3,27.518,37.439,245.3,426.1,37.354,243.4,426.9,28.1,9.04,686.1,97.93,24.95,311.0,873.84625,12.522619,0.0
2025-06-21 13:20:00,512,68.1,37.061,243.9,428.3,26.956,37.174,244.3,426.1,37.082,242.4,426.0,27.529,9.8,654.4,97.93,24.916668,311.33334,869.73755,12.7509575,0.0
2025-06-21 13:25:00,512,66.4,23.893,240.2,421.3,17.379,23.966,241.0,419.5,23.917,238.9,420.0,17.744,5.93,698.5,97.93,24.883333,311.66666,865.6289,12.979296,0.0
2025-06-21 13:30:00,512,66.1,32.777,243.2,425.4,23.978,32.877,242.9,423.3,32.783,241.7,423.5,24.482,8.04,701.4,97.94,24.85,312.0,861.5202,13.207634,0.0
2025-06-21 13:35:00,512,66.3,39.094,244.3,428.6,28.876,39.221,244.9,426.7,39.122,243.6,426.7,29.496,9.82,695.8,97.91,24.800001,310.66666,857.08484,13.358768,0.0
2025-06-21 13:40:00,512,66.7,37.052,244.3,427.5,27.165,37.184,244.9,425.7,37.097,242.5,425.7,28.13,9.48,674.4,96.57,24.75,309.33334,852.6495,13.509904,0.0
2025-06-21 13:45:00,512,66.9,36.955,244.3,427.5,27.23,37.066,244.9,425.7,36.996,242.5,425.7,27.817,9.5,670.5,97.92,24.7,308.0,848.2141,13.661038,0.0
2025-06-21 13:50:00,512,67.0,32.509,242.2,424.2,23.923,32.611,242.9,422.8,32.52,240.4,422.4,24.431,8.49,666.5,97.92,24.666668,305.0,843.7822,13.775035,0.0
2025-06-21 13:55:00,512,66.8,33.708,243.2,425.2,24.931,33.813,243.9,423.0,33.732,241.5,423.3,25.388,9.04,657.8,98.18,24.633333,302.0,839.3504,13.889032,0.0
2025-06-21 14:00:00,512,65.8,27.607,242.7,426.7,20.348,27.696,244.2,425.3,27.638,242.3,425.1,20.776,7.44,656.3,98.03,24.6,299.0,834.9185,14.003029,0.0
2025-06-21 14:05:00,512,66.4,35.726,245.1,429.3,26.469,35.842,245.7,427.9,35.814,243.5,428.4,26.949,9.47,658.5,98.21,24.583334,294.66666,829.4974,14.003029,0.0
2025-06-21 14:10:00,512,66.1,33.976,244.0,427.4,25.277,34.102,244.6,426.4,34.031,242.5,425.9,25.743,8.91,662.5,98.17,24.566666,290.33334,824.0763,14.003029,0.0
2025-06-21 14:15:00,512,65.9,35.712,244.0,428.0,26.625,35.835,244.6,426.4,35.777,242.5,426.1,27.122,9.16,666.5,98.22,24.55,286.0,818.65515,14.003029,0.0
2025-06-21 14:20:00,512,65.5,16.51,239.5,418.9,12.038,16.578,239.5,418.2,16.53,237.9,417.6,12.309,3.91,662.4,97.8,24.55,281.33334,812.9069,14.041433,0.0
2025-06-21 14:25:00,512,65.2,33.288,243.6,425.9,24.409,33.413,243.6,424.0,33.345,242.0,424.0,24.92,9.16,656.6,97.9,24.55,276.66666,807.15875,14.079839,0.0
2025-06-21 14:30:00,512,65.1,34.524,243.6,426.2,25.326,34.628,243.5,425.1,34.565,242.2,424.4,25.798,9.13,664.1,98.15,24.55,272.0,801.4105,14.118243,0.0
2025-06-21 14:35:00,512,64.5,33.339,242.4,424.9,24.388,33.442,242.5,424.1,33.378,241.2,423.6,24.837,9.0,643.1,98.14,24.533333,267.33334,794.348,14.118243,0.0
2025-06-21 14:40:00,512,64.7,33.4,242.4,425.0,24.712,33.483,242.5,423.2,33.409,241.2,423.6,25.162,8.89,639.4,98.2,24.516666,262.66666,787.2855,14.118243,0.0
2025-06-21 14:45:00,512,64.5,26.479,241.4,421.8,19.289,26.54,241.5,420.1,26.496,240.2,420.3,19.644,7.03,632.1,98.24,24.5,258.0,780.223,14.118243,0.0
2025-06-21 14:50:00,512,64.1,31.299,242.4,424.1,23.174,31.401,242.5,423.2,31.32,241.2,422.5,23.594,8.98,614.4,98.22,24.466667,252.33333,773.1638,14.118243,0.0
2025-06-21 14:55:00,512,64.2,30.445,241.4,422.9,22.168,30.542,242.6,422.3,30.461,240.1,422.5,22.572,8.36,618.5,98.22,24.433332,246.66667,766.1047,14.118243,0.0
2025-06-21 15:00:00,512,63.9,27.197,241.4,421.7,19.906,27.28,241.4,420.8,27.224,240.1,421.0,20.266,7.2,614.4,98.22,24.4,241.0,759.0455,14.118243,0.0
2025-06-21 15:05:00,512,63.6,28.953,241.4,421.5,21.124,29.039,241.2,420.9,28.997,240.1,421.0,21.495,8.37,590.4,98.22,24.35,235.33333,750.6769,14.118243,0.0
2025-06-21 15:10:00,512,63.2,28.585,241.4,423.6,20.936,28.676,242.4,421.7,28.633,240.1,421.7,21.298,8.32,579.0,98.3,24.3,229.66667,742.3082,14.118243,0.0
2025-06-21 15:15:00,512,62.7,27.761,241.4,422.5,20.28,27.834,242.4,421.5,27.799,240.1,421.7,20.639,7.85,594.6,98.25,24.25,224.0,733.93964,14.118243,0.0
2025-06-21 15:20:00,512,62.3,26.956,242.4,423.7,19.744,27.044,242.4,421.4,27.022,240.1,421.7,20.089,7.27,578.4,98.25,24.183332,219.66667,723.94006,14.231623,0.0
2025-06-21 15:25:00,512,61.7,27.217,241.4,422.7,19.815,27.324,241.3,420.3,27.25,240.1,420.7,20.156,7.98,558.4,98.25,24.116667,215.33333,713.94055,14.345002,0.0
2025-06-21 15:30:00,512,61.5,26.781,241.4,421.7,19.466,26.876,241.3,419.9,26.83,240.1,420.7,19.811,7.7,574.4,98.27,24.05,211.0,703.941,14.458382,0.0
2025-06-21 15:35:00,512,61.3,25.499,241.4,422.6,18.633,25.592,241.3,421.2,25.535,240.1,420.7,18.965,7.25,578.4,98.26,23.966665,209.0,691.9945,14.572074,0.0
2025-06-21 15:40:00,512,60.9,26.303,240.4,421.5,19.139,26.366,241.3,420.0,26.313,239.1,420.5,19.486,7.23,582.5,98.24,23.883333,207.0,680.04803,14.685767,0.0
2025-06-21 15:45:00,512,60.5,25.145,239.4,420.5,18.096,25.23,240.3,419.3,25.152,239.0,419.5,18.422,7.07,566.4,98.2,23.8,205.0,668.10156,14.799459,0.0
2025-06-21 15:50:00,512,60.3,25.557,240.5,421.6,18.618,25.631,240.3,420.2,25.575,239.0,420.6,18.951,7.2,571.0,98.24,23.716665,204.66667,654.21857,14.799459,0.0
2025-06-21 15:55:00,512,60.1,24.536,240.5,421.6,17.922,24.619,241.3,420.2,24.577,240.0,420.6,18.232,7.3,562.4,98.26,23.633333,204.33333,640.33563,14.799459,0.0
2025-06-21 16:00:00,512,59.7,23.722,240.5,420.5,17.304,23.805,241.3,419.3,23.756,238.9,419.3,17.601,6.89,566.4,98.29,23.55,204.0,626.45264,14.799459,0.0
2025-06-21 16:05:00,512,59.5,22.791,241.6,423.3,16.714,22.887,242.3,422.0,22.829,240.0,422.5,17.006,6.78,562.8,98.24,23.466665,204.33333,611.6226,14.799459,0.0
2025-06-21 16:10:00,512,59.5,22.317,241.6,423.3,16.402,22.413,242.3,421.0,22.34,240.0,421.5,16.701,6.6,566.4,98.3,23.383333,204.66667,596.79266,14.799459,0.0
2025-06-21 16:15:00,512,59.3,22.201,241.4,422.6,16.174,22.271,241.9,421.2,22.21,239.7,420.8,16.477,6.63,565.3,98.18,23.3,205.0,581.96265,14.799459,0.0
2025-06-21 16:20:00,512,59.1,21.004,241.4,423.6,15.337,21.079,241.9,422.3,21.019,240.7,421.9,15.621,6.35,553.3,98.17,23.216665,205.33333,566.193,14.9134445,0.0
2025-06-21 16:25:00,512,59.0,22.021,241.4,422.6,16.068,22.101,241.9,421.2,22.047,239.7,420.9,16.371,6.34,559.6,98.16,23.133333,205.66667,550.42334,15.027429,0.0
2025-06-21 16:30:00,512,58.7,20.146,240.4,421.6,14.715,20.215,240.8,420.2,20.163,239.7,419.9,14.994,5.43,586.0,98.17,23.05,206.0,534.6537,15.141414,0.0
2025-06-21 16:35:00,512,58.5,14.665,240.4,419.4,10.644,14.721,240.9,418.2,14.667,238.7,418.7,10.861,4.18,577.3,98.09,22.949999,205.66667,518.6006,15.141414,0.0
2025-06-21 16:40:00,512,58.3,15.641,239.5,419.5,11.306,15.706,239.6,418.6,15.66,238.7,418.9,11.526,4.57,593.3,98.04,22.85,205.33333,502.5475,15.141414,0.0
2025-06-21 16:45:00,512,58.1,19.98,240.5,422.8,14.589,20.063,241.6,421.7,20.021,239.7,421.1,14.858,5.53,588.0,98.26,22.75,205.0,486.4944,15.141414,0.0
2025-06-21 16:50:00,512,57.9,18.638,241.5,421.8,13.611,18.704,241.6,420.7,18.648,239.7,421.1,13.852,5.28,569.3,98.14,22.666666,204.33333,469.19998,15.141414,0.0
2025-06-21 16:55:00,512,57.9,12.502,239.5,418.6,9.012,12.538,239.6,417.7,12.509,238.7,417.7,9.198,3.6,570.4,97.97,22.583334,203.66667,451.9056,15.141414,0.0
2025-06-21 17:00:00,512,57.5,17.869,238.7,418.7,12.928,17.928,240.1,418.8,17.904,238.1,418.7,13.167,5.44,557.3,98.23,22.5,203.0,434.6112,15.141414,0.0
2025-06-21 17:05:00,512,57.5,17.845,237.6,416.7,12.833,17.91,238.8,416.2,17.875,237.6,416.2,13.071,5.14,581.3,98.17,22.416666,202.0,417.6969,15.027429,0.0
2025-06-21 17:10:00,512,57.7,9.123,236.5,413.5,6.491,9.152,237.8,414.6,9.1,236.5,413.5,6.629,2.73,593.4,97.94,22.333334,201.0,400.7826,14.9134445,0.0
2025-06-21 17:15:00,512,58.1,10.481,237.1,416.1,7.558,10.515,237.6,416.6,10.47,236.9,416.2,7.748,2.59,693.3,97.53,22.25,200.0,383.8683,14.799459,0.0
2025-06-21 17:20:00,512,57.7,17.321,238.1,418.0,12.552,17.363,239.7,417.6,17.328,238.9,417.5,12.84,3.98,712.8,97.76,22.166666,197.66667,367.65604,14.685767,0.0
2025-06-21 17:25:00,512,57.7,12.892,237.1,414.8,9.221,12.935,237.7,415.3,12.897,236.9,414.9,9.439,3.17,699.0,97.7,22.083334,195.33333,351.4438,14.572074,0.0
2025-06-21 17:30:00,512,57.9,11.52,237.2,414.0,8.219,11.565,237.7,414.3,11.506,236.9,414.5,8.43,2.71,697.3,97.52,22.0,193.0,335.23154,14.458382,0.0
2025-06-21 17:35:00,512,57.9,8.77,237.2,414.0,6.322,8.803,237.7,414.3,8.737,236.9,414.5,6.484,2.17,689.6,97.5,21.916666,189.33333,320.03946,14.345002,0.0
2025-06-21 17:40:00,512,57.5,10.453,236.2,412.5,7.432,10.488,236.7,413.2,10.439,235.9,412.3,7.623,2.62,711.3,97.47,21.833334,185.66667,304.84735,14.231623,0.0
2025-06-21 17:45:00,512,57.3,12.867,236.2,413.4,9.213,12.911,236.7,414.1,12.865,235.9,413.3,9.433,2.85,740.8,97.67,21.75,182.0,289.65527,14.118243,0.0
2025-06-21 17:50:00,512,57.1,12.731,236.2,413.4,9.15,12.785,236.7,414.1,12.712,235.9,413.3,9.362,2.86,738.4,97.73,21.666666,177.33333,275.16583,13.852162,0.0
2025-06-21 17:55:00,512,56.7,10.25,236.2,413.3,7.329,10.29,236.7,413.1,10.225,235.9,412.3,7.514,2.52,729.3,97.49,21.583334,172.66667,260.67642,13.586081,0.0
2025-06-21 18:00:00,512,56.3,10.356,235.2,413.1,7.373,10.391,236.6,412.8,10.343,235.9,412.4,7.532,2.48,731.5,97.88,21.5,168.0,246.18698,13.32,0.0
2025-06-21 18:05:00,512,55.9,6.216,234.1,409.9,4.384,6.243,234.5,410.6,6.181,234.9,410.2,4.544,1.62,720.3,96.48,21.4,162.33333,232.7167,13.054206,0.0
2025-06-21 18:10:00,512,55.3,4.586,236.8,413.1,3.289,4.636,236.7,414.9,4.567,236.9,413.7,3.432,1.04,685.3,95.82,21.300001,156.66667,219.24643,12.788413,0.0
2025-06-21 18:15:00,512,54.7,5.058,236.8,413.1,3.596,5.117,236.7,413.9,5.034,236.9,413.6,3.749,1.3,673.8,95.93,21.2,151.0,205.77615,12.522619,0.0
2025-06-21 18:20:00,512,54.1,3.762,235.7,412.0,2.631,3.834,236.7,413.9,3.741,236.9,412.5,2.765,1.02,657.3,95.15,21.116667,145.0,193.32141,12.222015,0.0
2025-06-21 18:25:00,512,53.3,5.172,235.7,412.1,3.726,5.214,236.7,412.9,5.147,235.9,412.7,3.86,1.24,657.5,96.47,21.033335,139.0,180.86665,11.921412,0.0
2025-06-21 18:30:00,512,52.7,5.62,235.7,411.1,3.982,5.655,235.7,411.9,5.596,235.9,412.5,4.126,1.44,661.8,96.53,20.95,133.0,168.41191,11.620809,0.0
2025-06-21 18:35:00,512,52.1,7.409,236.7,413.3,5.315,7.434,237.1,414.8,7.355,237.0,414.2,5.487,1.65,673.3,96.84,20.833334,126.333336,156.36212,11.241658,0.0
2025-06-21 18:40:00,512,51.7,4.956,235.7,412.3,3.512,5.001,236.1,413.7,4.933,236.0,413.2,3.659,1.24,647.8,95.97,20.716667,119.666664,144.31233,10.862508,0.0
2025-06-21 18:45:00,512,51.1,5.593,235.7,412.3,3.991,5.639,236.1,413.7,5.563,236.0,412.2,4.142,1.36,639.4,96.44,20.6,113.0,132.26254,10.483357,0.0
2025-06-21 18:50:00,512,50.5,6.054,235.7,412.3,4.318,6.089,236.1,413.7,6.02,236.0,412.2,4.474,1.56,633.3,96.46,20.5,105.666664,121.24678,10.190905,0.0
2025-06-21 18:55:00,512,49.9,5.977,235.7,412.4,4.253,6.009,236.1,413.7,5.951,236.0,413.2,4.409,1.55,609.6,96.45,20.4,98.333336,110.23102,9.898451,0.0
2025-06-21 19:00:00,512,49.5,5.531,235.7,412.4,3.941,5.568,236.1,413.7,5.508,236.0,412.2,4.094,1.35,645.3,96.5,20.3,91.0,99.215256,9.605998,0.0
2025-06-21 19:05:00,512,49.1,4.836,235.7,412.7,3.455,4.894,237.1,414.7,4.814,237.0,413.6,3.607,1.13,761.3,95.78,20.199999,84.0,89.245895,9.323725,0.0
2025-06-21 19:10:00,512,48.7,3.845,235.7,411.7,2.737,3.919,236.1,413.7,3.814,236.0,412.5,2.88,0.93,737.3,95.02,20.1,77.0,79.27654,9.041451,0.0
2025-06-21 19:15:00,512,48.1,2.965,235.7,411.7,2.112,3.059,236.1,413.7,2.962,236.0,412.5,2.243,0.73,735.3,94.21,20.0,70.0,69.30718,8.759178,0.0
2025-06-21 19:20:00,512,47.7,2.916,235.7,411.7,2.073,2.997,236.1,412.7,2.913,236.0,412.5,2.193,0.53,725.3,94.16,19.883333,63.333332,61.239006,8.385036,0.0
2025-06-21 19:25:00,512,47.1,2.68,235.7,411.7,1.9,2.79,236.1,412.7,2.68,236.0,412.5,2.014,0.53,736.7,94.11,19.766666,56.666668,53.170826,8.010895,0.0
2025-06-21 19:30:00,512,46.7,2.211,234.7,410.7,1.537,2.306,236.1,412.7,2.219,236.0,411.4,1.65,0.53,726.0,92.86,19.65,50.0,45.10265,7.6367526,0.0
2025-06-21 19:35:00,512,46.1,1.949,234.7,410.7,1.373,2.041,235.1,411.7,1.957,236.0,411.4,1.494,0.53,700.4,91.92,19.533333,44.0,37.5242,7.374324,0.0
2025-06-21 19:40:00,512,45.5,1.695,234.7,409.7,1.151,1.778,235.1,411.7,1.705,235.0,411.4,1.255,0.33,689.8,91.43,19.416666,38.0,29.945747,7.1118956,0.0
2025-06-21 19:45:00,512,45.1,1.363,234.7,410.7,0.943,1.449,235.1,411.7,1.394,235.0,411.4,1.042,0.33,631.2,90.51,19.3,32.0,22.367296,6.849467,0.0
2025-06-21 19:50:00,512,44.5,1.04,235.9,412.8,0.672,1.145,236.4,415.1,1.05,236.5,414.1,0.767,0.33,690.2,87.63,19.183332,26.0,16.019041,6.6063113,0.0
2025-06-21 19:55:00,512,44.1,0.803,235.9,412.8,0.357,0.874,236.4,415.1,0.803,236.5,414.1,0.433,0.09,681.4,82.43,19.066668,20.0,9.670784,6.3631554,0.0
2025-06-21 20:00:00,512,43.5,0.543,235.9,412.8,0.266,0.603,236.4,415.1,0.559,236.5,414.1,0.343,0.09,662.9,79.76,18.95,14.0,3.3225281,6.12,0.0
2025-06-22 06:00:00,512,27.5,1.664,236.7,413.2,1.149,1.737,237.3,413.6,1.666,235.7,413.1,1.248,0.32,707.2,91.45,15.35,48.0,64.07175,1.2979984,0.0
2025-06-22 06:05:00,512,28.1,1.919,234.7,411.1,1.335,1.993,235.2,410.5,1.913,234.7,410.7,1.454,0.32,737.8,91.81,15.400001,54.333332,73.84226,1.1053323,0.0
2025-06-22 06:10:00,512,28.7,3.51,235.3,413.0,2.492,3.584,235.6,412.0,3.505,234.6,412.2,2.626,0.72,754.1,94.84,15.45,60.666668,83.612785,0.91266614,0.0
2025-06-22 06:15:00,512,29.3,5.317,235.4,412.0,3.781,5.364,235.6,410.9,5.303,234.6,411.1,3.919,1.13,758.5,96.27,15.5,67.0,93.3833,0.71999997,0.0
2025-06-22 06:20:00,512,30.1,4.181,234.4,410.9,2.939,4.229,234.6,408.9,4.16,233.5,410.0,3.09,1.13,747.9,95.32,15.566667,73.333336,104.44342,0.6497056,0.0
2025-06-22 06:25:00,512,30.9,4.696,235.6,412.4,3.34,4.733,235.7,410.9,4.675,234.5,411.4,3.5,0.93,755.7,95.43,15.633333,79.666664,115.50353,0.57941127,0.0
2025-06-22 06:30:00,512,31.7,5.549,235.6,412.3,3.943,5.58,235.7,411.9,5.511,234.5,411.5,4.106,1.14,755.6,96.05,15.7,86.0,126.56365,0.5091169,0.0
2025-06-22 06:35:00,512,32.5,6.095,235.6,413.3,4.354,6.117,236.7,411.9,6.072,235.5,412.5,4.534,1.34,759.6,96.06,15.783333,91.666664,138.2036,0.6994113,0.0
2025-06-22 06:40:00,512,33.5,6.739,236.6,413.3,4.814,6.791,236.7,412.0,6.721,235.5,412.5,4.994,1.54,759.6,96.45,15.866667,97.333336,149.84355,0.88970566,0.0
2025-06-22 06:45:00,512,34.3,7.296,235.4,412.3,5.191,7.314,235.6,410.9,7.291,234.5,411.2,5.383,1.54,764.0,96.45,15.95,103.0,161.4835,1.08,0.0
2025-06-22 06:50:00,512,35.3,7.948,234.6,411.4,5.641,7.976,235.7,409.3,7.925,233.4,409.8,5.796,1.74,752.7,97.24,16.083334,108.0,174.44722,1.3318824,0.0
2025-06-22 06:55:00,512,36.1,8.379,238.5,417.8,6.057,8.421,238.9,416.7,8.365,237.4,416.8,6.222,1.94,753.7,97.41,16.216667,113.0,187.41092,1.5837647,0.0
2025-06-22 07:00:00,512,36.9,9.131,238.5,417.8,6.581,9.157,238.9,415.7,9.105,237.4,415.7,6.767,2.14,754.7,97.25,16.35,118.0,200.37463,1.835647,0.0
2025-06-22 07:05:00,512,37.9,9.763,239.7,419.6,7.093,9.816,239.9,418.0,9.766,238.5,418.5,7.277,2.34,751.3,97.47,16.533333,122.333336,214.30316,2.0287492,0.0
2025-06-22 07:10:00,512,38.9,10.441,239.7,418.6,7.548,10.475,238.9,416.7,10.417,237.5,417.5,7.746,2.34,749.5,97.44,16.716667,126.666664,228.2317,2.2218513,0.0
2025-06-22 07:15:00,512,39.7,10.969,240.7,421.0,7.972,11.02,240.0,419.1,10.964,238.5,419.0,8.198,2.54,752.2,97.25,16.9,131.0,242.16023,2.4149535,0.0
2025-06-22 07:20:00,512,40.9,11.655,240.7,421.2,8.486,11.711,241.0,419.2,11.648,239.5,418.9,8.724,2.77,767.6,97.26,17.133333,135.0,255.65138,2.642248,0.0
2025-06-22 07:25:00,512,41.7,12.253,240.7,421.2,8.889,12.275,241.0,419.2,12.26,238.5,419.9,9.137,2.77,768.7,97.3,17.366667,139.0,269.14252,2.8695426,0.0
2025-06-22 07:30:00,512,42.7,12.721,239.5,420.2,9.238,12.754,240.0,418.1,12.712,238.5,419.0,9.48,2.97,756.3,97.45,17.6,143.0,282.63367,3.096837,0.0
2025-06-22 07:35:00,512,43.7,13.454,239.5,419.2,9.765,13.501,240.0,418.1,13.447,238.5,418.0,10.019,2.97,759.6,97.43,17.833334,147.66667,294.66467,3.3401756,0.0
2025-06-22 07:40:00,512,44.7,14.069,239.5,420.2,10.214,14.113,240.0,418.1,14.054,238.5,419.0,10.471,3.2,759.6,97.44,18.066666,152.33333,306.69565,3.583514,0.0
2025-06-22 07:45:00,512,45.7,14.791,238.5,418.8,10.714,14.841,238.8,417.0,14.794,237.5,418.0,10.994,3.41,751.6,97.46,18.3,157.0,318.72665,3.8268526,0.0
2025-06-22 07:50:00,512,46.5,15.349,239.4,419.3,11.115,15.397,239.7,417.3,15.345,238.6,418.1,11.371,3.5,751.6,97.71,18.516666,162.66667,327.2427,4.0785856,0.0
2025-06-22 07:55:00,512,47.7,16.024,240.5,420.5,11.639,16.069,240.8,419.5,16.036,238.6,419.1,11.905,3.71,752.6,97.72,18.733334,168.33333,335.7588,4.3303185,0.0
2025-06-22 08:00:00,512,48.7,16.67,241.7,423.0,12.186,16.733,242.0,421.4,16.679,240.6,421.1,12.466,3.99,751.6,97.71,18.95,174.0,344.27484,4.5820518,0.0
2025-06-22 08:05:00,512,49.7,17.122,241.7,423.0,12.524,17.18,242.0,421.4,17.116,240.6,422.1,12.816,3.99,747.6,97.71,19.133333,180.33333,351.75046,4.669136,0.0
2025-06-22 08:10:00,512,50.5,17.94,241.7,423.9,13.131,18.005,243.0,422.5,17.951,240.6,422.1,13.431,4.25,747.6,97.79,19.316668,186.66667,359.22604,4.7562203,0.0
2025-06-22 08:15:00,512,51.5,18.321,241.7,423.9,13.373,18.414,241.9,421.5,18.345,240.6,422.1,13.676,4.45,748.8,97.79,19.5,193.0,366.70166,4.8433046,0.0
2025-06-22 08:20:00,512,52.3,17.561,241.7,422.9,12.753,17.639,241.9,421.4,17.577,240.6,422.1,13.041,4.39,743.1,97.78,19.683332,198.0,375.55975,4.8433046,0.0
2025-06-22 08:25:00,512,53.3,21.315,242.7,425.9,15.614,21.407,243.0,423.4,21.347,241.6,424.2,15.957,5.19,751.6,97.85,19.866667,203.0,384.41788,4.8433046,0.0
2025-06-22 08:30:00,512,54.2,23.352,242.8,425.8,17.266,23.445,243.0,424.2,23.381,241.6,424.3,17.635,5.42,764.5,97.85,20.05,208.0,393.27597,4.8433046,0.0
2025-06-22 08:35:00,512,55.9,21.472,242.8,424.8,15.742,21.558,242.8,422.1,21.483,240.6,422.2,16.088,5.22,757.3,97.88,20.216665,210.66667,407.97018,4.7562203,0.0
2025-06-22 08:40:00,512,56.3,17.166,241.8,422.6,12.463,17.221,241.8,420.1,17.171,240.6,421.2,12.755,4.02,755.6,97.71,20.383333,213.33333,422.6644,4.669136,0.0
2025-06-22 08:45:00,512,56.1,14.045,240.8,421.4,10.192,14.12,240.8,419.1,14.049,238.6,419.2,10.441,3.2,751.6,97.6,20.55,216.0,437.3586,4.5820518,0.0
2025-06-22 08:50:00,512,56.1,17.74,241.0,422.8,12.431,17.822,241.2,419.8,17.758,240.0,420.2,12.727,4.43,770.5,97.66,20.699999,215.0,457.83456,4.669136,0.0
2025-06-22 08:55:00,512,55.7,22.214,241.3,422.5,16.187,22.298,241.4,420.2,22.234,239.9,421.0,16.54,5.27,755.6,97.89,20.85,214.0,478.31052,4.7562203,0.0
2025-06-22 09:00:00,512,56.3,18.714,240.2,420.4,13.567,18.795,240.3,419.1,18.747,238.9,419.0,13.875,4.42,751.4,97.75,21.0,213.0,498.78647,4.8433046,0.0
2025-06-22 09:05:00,512,56.7,15.663,240.2,420.0,11.35,15.728,240.3,418.4,15.678,238.1,418.9,11.615,3.68,751.6,97.73,21.15,209.66667,522.60895,4.93439,0.0
2025-06-22 09:10:00,512,56.7,16.025,240.2,420.9,11.729,16.083,240.3,419.4,16.031,239.1,418.9,12.002,3.67,739.6,97.71,21.300001,206.33333,546.43146,5.025476,0.0
2025-06-22 09:15:00,512,57.1,14.259,240.2,419.9,10.341,14.313,240.3,418.3,14.26,238.1,418.9,10.594,3.48,739.6,97.61,21.45,203.0,570.25397,5.1165614,0.0
2025-06-22 09:20:00,512,57.3,15.347,239.2,418.9,11.123,15.42,239.3,417.2,15.365,237.1,417.9,11.378,3.69,744.3,97.7,21.6,199.66667,593.99286,5.242761,0.0
2025-06-22 09:25:00,512,56.5,18.727,241.4,421.8,13.607,18.786,241.5,420.4,18.749,239.5,420.1,13.916,4.5,724.7,97.79,21.75,196.33333,617.7318,5.3689613,0.0
2025-06-22 09:30:00,512,56.7,12.144,239.4,418.7,8.779,12.187,239.5,416.9,12.145,238.5,417.8,9.008,2.99,739.5,97.46,21.9,193.0,641.4707,5.495161,0.0
2025-06-22 09:35:00,512,56.3,12.323,239.4,419.7,8.981,12.354,239.5,417.9,12.323,238.5,417.6,9.217,2.76,742.2,97.45,22.05,191.0,661.0511,5.5417376,0.0
2025-06-22 09:40:00,512,56.5,30.621,242.7,425.9,22.546,30.73,243.1,423.7,30.661,241.8,424.6,23.046,6.36,786.4,97.8,22.2,189.0,680.6315,5.5883145,0.0
2025-06-22 09:45:00,512,56.3,34.813,244.8,428.0,25.192,34.931,244.7,425.7,34.855,242.5,426.0,25.743,8.47,751.6,97.87,22.35,187.0,700.21185,5.634891,0.0
2025-06-22 09:50:00,512,56.5,14.971,240.0,419.3,10.841,15.023,240.3,417.9,14.989,238.4,417.6,11.101,3.74,727.6,97.61,22.483334,185.33333,716.0046,5.852304,0.0
2025-06-22 09:55:00,512,56.7,11.722,239.0,417.3,8.475,11.772,239.2,415.7,11.729,237.4,416.6,8.696,2.86,731.6,97.46,22.616667,183.66667,731.79736,6.069717,0.0
2025-06-22 10:00:00,512,56.9,21.01,240.4,421.4,16.021,21.093,240.4,419.5,21.021,238.6,419.1,16.358,4.49,748.2,97.89,22.75,182.0,747.5901,6.28713,0.0
2025-06-22 10:05:00,512,57.1,18.475,240.0,422.2,13.356,18.557,240.8,419.5,18.483,238.7,420.4,13.656,4.5,715.1,97.79,22.883333,181.0,761.3139,6.397593,0.0
2025-06-22 10:10:00,512,56.6,34.801,243.1,426.3,25.54,34.936,243.2,423.0,34.835,241.3,423.4,26.091,8.38,748.0,97.8,23.016666,180.0,775.03766,6.508056,0.0
2025-06-22 10:15:00,512,57.1,33.999,243.1,426.3,24.988,34.121,243.2,424.0,34.034,241.3,424.5,25.524,8.34,742.4,97.89,23.15,179.0,788.7615,6.6185193,0.0
2025-06-22 10:20:00,512,58.0,33.141,243.2,426.2,24.335,33.265,244.2,424.1,33.185,241.3,424.3,24.857,8.36,726.4,97.95,23.266666,178.66667,800.4292,6.8862095,0.0
2025-06-22 10:25:00,512,59.1,32.427,243.2,426.4,23.96,32.563,244.2,424.2,32.48,241.3,424.2,24.459,8.16,726.4,97.96,23.383333,178.33333,812.097,7.1538997,0.0
2025-06-22 10:30:00,512,59.5,34.392,243.2,425.9,25.277,34.525,243.6,424.5,34.412,241.8,424.6,25.825,8.46,730.4,97.89,23.5,178.0,823.7647,7.42159,0.0
2025-06-22 10:35:00,512,60.4,33.85,243.2,426.1,24.929,34.004,243.6,423.5,33.904,241.8,423.4,25.451,8.46,729.3,97.89,23.616667,178.66667,833.7241,7.5326056,0.0
2025-06-22 10:40:00,512,61.2,33.829,243.2,425.9,24.884,33.977,243.6,424.2,33.899,241.8,423.4,25.402,8.53,724.3,98.0,23.733334,179.33333,843.6835,7.643621,0.0
2025-06-22 10:45:00,512,62.0,34.259,243.2,426.0,25.162,34.401,243.6,424.2,34.312,241.8,423.5,25.688,8.57,719.9,97.95,23.85,180.0,853.6429,7.754637,0.0
2025-06-22 10:50:00,512,62.8,34.677,243.2,424.9,25.427,34.797,243.6,423.2,34.715,240.8,422.5,25.958,8.67,722.4,97.95,23.95,182.66667,861.22736,7.866422,0.0
2025-06-22 10:55:00,512,63.4,34.712,243.2,425.9,25.585,34.858,243.6,424.2,34.814,240.8,423.5,26.123,8.67,718.4,97.94,24.05,185.33333,868.8119,7.978207,0.0
2025-06-22 11:00:00,512,64.2,34.698,244.2,427.9,25.629,34.852,244.6,425.2,34.773,241.9,425.7,26.17,8.87,718.4,97.94,24.15,188.0,876.39636,8.089993,0.0
2025-06-22 11:05:00,512,64.9,35.034,243.2,426.9,25.828,35.181,244.6,425.2,35.117,241.9,424.5,26.371,8.96,717.1,97.94,24.233334,191.66667,881.95337,8.163743,0.0
2025-06-22 11:10:00,512,65.3,35.512,243.2,427.2,26.121,35.661,244.6,424.8,35.602,241.9,423.6,26.67,9.01,722.4,97.94,24.316666,195.33333,887.5104,8.237494,0.0
2025-06-22 11:15:00,512,65.9,35.89,243.2,427.2,26.505,36.029,244.6,425.8,35.976,241.9,424.6,27.063,9.09,722.4,97.94,24.4,199.0,893.0674,8.311245,0.0
2025-06-22 11:20:00,512,66.4,36.008,243.2,427.5,26.547,36.145,244.6,425.8,36.096,241.9,424.5,27.106,9.18,719.1,97.94,24.483334,202.33333,897.27594,8.393197,0.0
2025-06-22 11:25:00,512,67.2,36.017,243.2,426.4,26.538,36.151,243.6,424.8,36.077,241.9,424.5,27.096,9.18,718.4,97.93,24.566666,205.66667,901.48456,8.47515,0.0
2025-06-22 11:30:00,512,67.7,36.051,246.6,432.6,26.914,36.18,247.2,430.2,36.113,244.7,430.0,27.48,9.38,714.4,97.93,24.65,209.0,905.6931,8.557102,0.0
2025-06-22 11:35:00,512,67.8,36.345,244.9,430.6,26.888,36.485,245.8,427.8,36.412,243.5,427.5,27.443,9.19,722.4,97.95,24.733334,211.0,908.893,8.646571,0.0
2025-06-22 11:40:00,512,67.9,36.491,244.9,430.6,27.074,36.598,245.8,428.9,36.536,243.5,428.6,27.647,9.46,705.4,97.95,24.816666,213.0,912.09296,8.736039,0.0
2025-06-22 11:45:00,512,68.1,36.484,245.0,429.6,27.026,36.599,245.8,427.7,36.516,243.5,427.6,27.599,9.47,692.9,97.93,24.9,215.0,915.29285,8.825508,0.0
2025-06-22 11:50:00,512,68.5,36.202,245.0,429.2,26.794,36.319,245.8,427.0,36.263,243.5,426.6,27.358,9.47,689.4,97.93,24.966667,216.0,917.48663,8.921829,0.0
2025-06-22 11:55:00,512,68.9,37.052,245.0,429.2,27.471,37.173,245.8,427.0,37.094,243.5,426.7,28.054,9.11,732.3,97.93,25.033333,217.0,919.6804,9.01815,0.0
2025-06-22 12:00:00,512,69.7,37.039,245.0,430.2,27.452,37.184,245.8,428.1,37.098,243.5,427.9,28.035,8.97,733.4,97.92,25.1,218.0,921.8742,9.114471,0.0
2025-06-22 12:05:00,512,70.1,37.039,245.1,429.2,27.453,37.154,245.8,428.1,37.069,243.5,427.8,28.044,9.24,729.4,97.92,25.183334,218.66667,923.0641,9.233021,0.0
2025-06-22 12:10:00,512,70.5,37.236,245.1,430.4,27.647,37.374,245.8,428.1,37.288,243.5,427.8,28.232,9.51,698.6,97.92,25.266666,219.33333,924.2539,9.351571,0.0
2025-06-22 12:15:00,512,70.7,37.658,245.1,430.4,27.981,37.789,245.8,428.1,37.702,243.5,427.8,28.573,9.73,697.4,97.93,25.35,220.0,925.4438,9.47012,0.0
2025-06-22 12:20:00,512,71.1,37.75,245.1,430.4,27.992,37.878,246.8,428.1,37.784,243.5,427.8,28.584,9.73,700.8,97.93,25.45,220.33333,925.6318,9.4905815,0.0
2025-06-22 12:25:00,512,71.3,37.417,246.1,431.5,27.862,37.556,246.8,429.1,37.478,244.5,428.8,28.451,9.71,701.4,97.93,25.55,220.66667,925.81976,9.511044,0.0
2025-06-22 12:30:00,512,71.9,37.343,246.1,431.4,27.868,37.476,246.8,429.1,37.398,244.5,428.8,28.457,9.9,665.4,97.93,25.65,221.0,926.00775,9.531505,0.0
2025-06-22 12:35:00,512,72.1,37.703,246.1,431.4,27.951,37.825,246.8,429.1,37.768,244.5,428.8,28.542,9.87,673.4,97.93,25.733334,221.0,925.5296,9.556335,0.0
2025-06-22 12:40:00,512,71.6,37.26,246.1,430.2,27.651,37.388,246.8,429.1,37.311,243.4,427.8,28.235,9.15,696.6,97.98,25.816666,221.0,925.0514,9.581167,0.0
2025-06-22 12:45:00,512,71.4,36.915,246.1,431.5,27.475,37.082,246.8,429.3,36.994,244.4,428.8,28.061,8.93,693.4,97.94,25.9,221.0,924.57324,9.605998,0.0
2025-06-22 12:50:00,512,71.4,37.069,245.1,429.9,27.518,37.189,245.9,427.6,37.125,243.1,427.2,28.094,9.9,631.3,97.93,25.966667,220.0,924.0948,9.751117,0.0
2025-06-22 12:55:00,512,71.2,36.725,245.1,429.9,27.233,36.862,245.9,427.6,36.782,243.1,427.2,27.808,9.38,674.3,97.92,26.033333,219.0,923.6164,9.896235,0.0
2025-06-22 13:00:00,512,71.4,35.658,245.1,429.9,26.334,35.786,245.9,427.6,35.711,243.1,428.3,26.825,9.65,646.8,98.19,26.1,218.0,923.13794,10.041354,0.0
2025-06-22 13:05:00,512,71.7,36.519,245.1,428.9,26.967,36.655,245.9,426.3,36.568,243.1,426.0,27.537,9.01,674.5,97.94,26.166666,216.66667,920.9962,10.188688,0.0
2025-06-22 13:10:00,512,71.5,36.26,245.1,428.9,26.818,36.382,244.9,426.4,36.295,243.1,427.1,27.385,8.84,690.3,97.94,26.233334,215.33333,918.85455,10.336023,0.0
2025-06-22 13:15:00,512,71.5,35.898,245.1,428.9,26.513,36.019,244.9,426.4,35.917,243.1,426.1,27.01,8.99,652.8,98.17,26.3,214.0,916.7128,10.483357,0.0
2025-06-22 13:20:00,512,71.7,36.425,245.1,428.9,26.946,36.563,244.9,426.4,36.467,243.1,426.1,27.452,9.83,642.7,98.17,26.35,214.33333,913.2446,10.632639,0.0
2025-06-22 13:25:00,512,71.8,36.521,245.1,428.9,26.998,36.669,244.9,427.4,36.569,243.1,427.2,27.502,9.43,672.8,98.17,26.4,214.66667,909.77637,10.781921,0.0
2025-06-22 13:30:00,512,72.1,33.576,245.1,428.9,24.819,33.687,244.9,426.3,33.608,243.1,426.2,25.274,8.69,672.8,98.18,26.45,215.0,906.30817,10.931203,0.0
2025-06-22 13:35:00,512,71.7,22.438,242.0,424.7,16.457,22.52,242.4,421.8,22.454,241.0,421.9,16.764,5.77,665.2,98.17,26.483334,217.66667,899.20013,11.082202,0.0
2025-06-22 13:40:00,512,71.8,36.353,245.8,430.7,26.91,36.466,246.0,428.3,36.373,244.0,428.1,27.423,9.43,664.8,98.17,26.516666,220.33333,892.09204,11.2332,0.0
2025-06-22 13:45:00,512,71.5,35.422,244.9,429.2,26.303,35.535,246.1,427.0,35.46,243.6,427.4,26.796,9.12,664.8,98.16,26.55,223.0,884.984,11.384199,0.0
2025-06-22 13:50:00,512,71.3,34.796,244.9,429.2,25.719,34.92,245.1,427.1,34.833,242.6,426.3,26.206,9.25,660.8,98.15,26.583332,229.66667,874.9131,11.498225,0.0
2025-06-22 13:55:00,512,71.0,35.085,244.9,429.2,25.791,35.222,245.1,427.2,35.145,242.6,426.2,26.274,9.49,652.8,98.15,26.616667,236.33333,864.84216,11.612251,0.0
2025-06-22 14:00:00,512,70.6,35.344,244.9,430.6,26.177,35.451,246.2,428.7,35.36,243.6,428.6,26.671,9.4,664.8,98.16,26.65,243.0,854.77124,11.726277,0.0
2025-06-22 14:05:00,512,69.9,14.652,240.8,422.1,10.76,14.709,240.8,419.9,14.674,239.5,419.4,10.977,3.72,682.0,97.95,26.666666,250.0,843.06915,11.8406515,0.0
2025-06-22 14:10:00,512,68.0,25.257,243.0,425.1,18.259,25.331,243.3,423.9,25.286,241.5,423.4,18.641,5.54,694.3,97.92,26.683334,257.0,831.3671,11.955026,0.0
2025-06-22 14:15:00,512,68.9,34.931,245.3,430.1,25.816,35.056,245.6,427.3,34.988,243.8,426.7,26.295,9.31,652.8,98.17,26.7,264.0,819.66504,12.0694,0.0
2025-06-22 14:20:00,512,68.7,33.08,245.3,429.1,24.224,33.191,245.6,426.3,33.106,242.8,426.7,24.736,8.94,652.8,97.92,26.7,268.66666,808.31635,12.035252,0.0
2025-06-22 14:25:00,512,67.9,36.585,244.9,430.0,27.063,36.705,245.9,428.1,36.637,242.8,427.0,27.641,9.88,654.0,97.95,26.7,273.33334,796.96765,12.001102,0.0
2025-06-22 14:30:00,512,68.2,34.557,244.9,427.9,25.687,34.668,244.9,426.0,34.616,242.8,426.1,26.18,9.29,652.8,98.12,26.7,278.0,785.61896,11.966954,0.0
2025-06-22 14:35:00,512,68.4,32.468,244.9,427.8,23.971,32.577,244.9,426.0,32.499,242.8,426.1,24.413,7.85,668.8,98.21,26.7,276.66666,776.59326,12.052671,0.0
