collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-06-22 14:40:00,512,67.9,32.571,243.7,428.0,24.176,32.68,244.9,426.2,32.595,241.9,426.3,24.617,8.9,636.8,98.22,26.7,275.33334,767.5675,12.13839,0.0
2025-06-22 14:45:00,512,67.6,29.044,243.6,425.8,21.351,29.133,243.9,424.1,29.073,241.9,425.0,21.74,8.0,628.8,98.22,26.7,274.0,758.5418,12.224107,0.0
2025-06-22 14:50:00,512,66.8,22.686,241.7,422.6,16.474,22.754,241.8,421.9,22.709,240.0,421.8,16.793,6.42,608.8,98.1,26.683334,266.33334,751.82434,12.197515,0.0
2025-06-22 14:55:00,512,66.0,10.125,238.5,417.3,7.327,10.164,239.4,416.0,10.11,238.0,416.0,7.514,2.68,668.8,97.51,26.666666,258.66666,745.1069,12.170923,0.0
2025-06-22 15:00:00,512,64.7,27.339,242.8,425.3,20.015,27.406,242.7,423.9,27.357,241.0,423.6,20.428,6.38,724.8,97.97,26.65,251.0,738.3894,12.144331,0.0
2025-06-22 15:05:00,512,64.7,29.179,243.7,427.3,21.537,29.29,244.7,426.1,29.218,242.3,426.2,21.916,8.51,590.0,98.32,26.633333,242.0,731.9999,12.121142,0.0
2025-06-22 15:10:00,512,64.5,28.557,242.5,424.0,20.911,28.64,243.2,422.4,28.572,241.0,422.7,21.282,8.58,578.0,98.18,26.616667,233.0,725.6103,12.097955,0.0
2025-06-22 15:15:00,512,64.1,26.127,241.5,422.7,19.104,26.214,242.2,421.4,26.14,240.0,421.6,19.443,8.01,594.0,98.18,26.6,224.0,719.22076,12.074766,0.0
2025-06-22 15:20:00,512,63.9,26.816,242.5,424.7,19.697,26.901,242.2,422.2,26.866,241.0,422.8,20.036,7.36,568.1,98.37,26.566668,217.66667,710.2132,12.074766,0.0
2025-06-22 15:25:00,512,63.7,27.028,242.5,423.6,19.801,27.099,242.2,422.3,27.091,241.0,421.8,20.146,7.87,562.0,98.3,26.533333,211.33333,701.2057,12.074766,0.0
2025-06-22 15:30:00,512,63.2,24.8,240.4,421.1,18.004,24.883,241.2,420.3,24.829,238.9,420.1,18.323,7.19,571.3,98.27,26.5,205.0,692.1981,12.074766,0.0
2025-06-22 15:35:00,512,62.8,26.442,240.4,420.0,19.124,26.517,241.2,419.3,26.451,238.9,419.0,19.479,7.28,584.4,98.24,26.45,204.33333,677.3255,11.936437,0.0
2025-06-22 15:40:00,512,62.4,21.434,238.4,417.8,15.309,21.514,239.1,415.9,21.46,236.9,415.6,15.588,6.12,574.0,98.23,26.4,203.66667,662.4529,11.798106,0.0
2025-06-22 15:45:00,512,61.3,14.914,238.6,418.0,10.704,14.958,239.0,417.4,14.916,237.3,417.1,10.959,3.86,639.6,97.67,26.35,203.0,647.58026,11.659777,0.0
2025-06-22 15:50:00,512,60.5,16.41,239.6,419.2,11.907,16.466,240.0,418.7,16.422,238.3,418.1,12.175,3.68,725.0,97.81,26.283333,207.66667,628.8357,11.659777,0.0
2025-06-22 15:55:00,512,59.6,19.418,240.6,421.2,14.077,19.486,241.0,419.6,19.424,239.3,420.1,14.386,4.35,740.5,97.83,26.216667,212.33333,610.09106,11.659777,0.0
2025-06-22 16:00:00,512,59.0,20.508,240.6,421.0,14.932,20.565,241.0,419.5,20.52,239.3,419.9,15.249,4.43,726.5,97.91,26.15,217.0,591.3465,11.659777,0.0
2025-06-22 16:05:00,512,58.4,12.54,237.5,416.7,9.028,12.59,237.9,414.9,12.528,237.3,415.9,9.263,3.02,714.0,97.47,26.066666,223.0,571.3568,11.659777,0.0
2025-06-22 16:10:00,512,58.6,10.671,237.5,414.5,7.661,10.728,236.9,413.9,10.659,236.3,413.5,7.863,2.55,754.0,97.47,25.983334,229.0,551.3671,11.659777,0.0
2025-06-22 16:15:00,512,58.8,11.24,236.5,415.1,8.083,11.288,236.9,413.8,11.227,235.3,414.5,8.309,2.33,763.2,97.27,25.9,235.0,531.37744,11.659777,0.0
2025-06-22 16:20:00,512,58.0,13.346,237.6,415.1,9.569,13.394,236.9,413.8,13.34,236.4,414.5,9.822,2.75,770.6,97.46,25.8,238.33333,511.77588,11.659777,0.0
2025-06-22 16:25:00,512,57.2,15.524,237.6,416.1,11.206,15.58,237.9,415.0,15.528,236.4,414.5,11.486,3.35,771.1,97.56,25.7,241.66667,492.17435,11.659777,0.0
2025-06-22 16:30:00,512,57.2,17.294,238.6,418.1,12.481,17.325,239.1,416.6,17.286,237.6,417.0,12.772,3.75,770.0,97.71,25.6,245.0,472.57278,11.659777,0.0
2025-06-22 16:35:00,512,57.2,16.857,238.6,419.1,12.179,16.909,239.1,416.6,16.848,237.6,416.9,12.468,3.6,778.2,97.68,25.483334,244.0,455.6188,11.562221,0.0
2025-06-22 16:40:00,512,57.6,14.959,238.6,417.1,10.781,15.005,239.1,415.6,14.952,237.6,415.9,11.046,3.34,762.0,97.58,25.366667,243.0,438.6648,11.464665,0.0
2025-06-22 16:45:00,512,57.8,13.978,238.6,417.2,10.076,14.023,239.1,416.5,13.972,237.6,417.0,10.33,3.14,765.8,97.61,25.25,242.0,421.71082,11.367109,0.0
2025-06-22 16:50:00,512,57.8,12.945,239.7,418.5,9.64,12.989,240.1,417.5,12.933,238.7,418.2,9.892,2.94,760.9,97.44,25.15,238.0,406.1018,11.227731,0.0
2025-06-22 16:55:00,512,57.9,14.21,239.7,419.5,10.31,14.268,240.1,418.5,14.22,238.7,418.2,10.575,3.14,770.0,97.43,25.050001,234.0,390.49277,11.088351,0.0
2025-06-22 17:00:00,512,57.1,15.909,240.7,421.5,11.571,15.967,241.1,420.6,15.924,239.7,420.2,11.843,3.53,778.0,97.69,24.95,230.0,374.88376,10.948973,0.0
2025-06-22 17:05:00,512,57.3,13.693,237.0,415.2,9.864,13.74,237.2,414.4,13.682,236.0,414.3,10.122,2.9,762.0,97.46,24.866667,224.33333,359.97086,10.678546,0.0
2025-06-22 17:10:00,512,57.4,16.124,238.0,416.2,11.56,16.182,238.2,415.4,16.129,237.0,415.4,11.85,3.49,768.1,97.55,24.783335,218.66667,345.05795,10.408118,0.0
2025-06-22 17:15:00,512,57.4,12.728,237.0,415.2,9.183,12.772,237.2,413.3,12.719,236.0,413.2,9.408,2.68,774.0,97.6,24.7,213.0,330.14505,10.1376915,0.0
2025-06-22 17:20:00,512,57.2,9.453,235.8,413.0,6.738,9.507,236.2,412.4,9.45,235.0,412.0,6.915,2.27,754.0,97.43,24.633333,207.0,316.56537,9.7608595,0.0
2025-06-22 17:25:00,512,56.6,9.152,235.8,413.0,6.525,9.184,236.2,411.4,9.105,235.0,412.0,6.68,2.07,742.0,97.68,24.566668,201.0,302.9857,9.384028,0.0
2025-06-22 17:30:00,512,56.2,12.202,235.8,414.0,8.734,12.24,237.2,413.4,12.193,236.0,413.0,8.981,2.47,766.0,97.27,24.5,195.0,289.406,9.007196,0.0
2025-06-22 17:35:00,512,56.0,14.09,238.8,418.5,10.184,14.141,239.2,417.8,14.08,238.5,418.4,10.436,3.09,767.0,97.6,24.416666,189.0,276.51672,8.655684,0.0
2025-06-22 17:40:00,512,56.4,10.541,235.7,411.7,7.462,10.579,236.1,411.4,10.52,235.0,411.5,7.66,2.47,722.5,97.42,24.333334,183.0,263.62744,8.304172,0.0
2025-06-22 17:45:00,512,55.6,8.702,236.0,413.8,6.226,8.733,236.4,413.1,8.673,236.4,413.5,6.401,2.07,758.5,97.42,24.25,177.0,250.73816,7.9526596,0.0
2025-06-22 17:50:00,512,55.2,8.838,235.2,411.7,6.311,8.866,235.8,411.7,8.812,234.9,411.5,6.479,1.86,746.5,97.38,24.166666,170.66667,239.16669,7.7493024,0.0
2025-06-22 17:55:00,512,55.0,13.159,236.2,413.8,9.403,13.2,236.8,413.8,13.165,235.9,413.5,9.636,3.33,726.5,97.57,24.083334,164.33333,227.5952,7.545945,0.0
2025-06-22 18:00:00,512,55.0,9.223,236.2,413.8,6.535,9.249,236.8,414.3,9.185,236.1,413.2,6.709,2.27,714.5,97.43,24.0,158.0,216.02373,7.342588,0.0
2025-06-22 18:05:00,512,54.4,6.598,235.1,411.8,4.702,6.63,236.8,412.3,6.575,235.1,411.2,4.859,1.47,756.1,96.64,23.9,151.66667,205.4441,7.2526846,0.0
2025-06-22 18:10:00,512,54.0,8.061,235.1,411.8,5.73,8.093,235.8,412.3,8.031,235.1,411.2,5.886,1.67,750.5,97.36,23.800001,145.33333,194.86447,7.1627812,0.0
2025-06-22 18:15:00,512,53.4,6.117,234.1,409.8,4.342,6.157,234.8,411.1,6.092,234.1,410.2,4.503,1.47,758.5,96.43,23.7,139.0,184.28485,7.072878,0.0
2025-06-22 18:20:00,512,52.8,5.392,235.6,413.5,3.85,5.412,236.6,414.7,5.365,235.9,413.6,3.996,1.27,746.5,96.27,23.6,132.66667,173.75801,6.9920917,0.0
2025-06-22 18:25:00,512,52.4,5.509,235.6,412.5,3.926,5.545,236.6,413.7,5.48,235.9,412.4,4.073,1.27,742.5,96.27,23.5,126.333336,163.23116,6.9113054,0.0
2025-06-22 18:30:00,512,51.8,6.316,235.6,412.5,4.526,6.351,236.6,413.7,6.287,235.9,413.7,4.711,1.47,742.7,96.06,23.4,120.0,152.70432,6.830519,0.0
2025-06-22 18:35:00,512,51.4,6.892,236.6,413.5,4.897,6.924,237.6,414.7,6.865,236.9,413.7,5.068,1.51,774.5,96.64,23.283333,113.333336,142.25055,6.71701,0.0
2025-06-22 18:40:00,512,51.2,8.916,236.6,414.6,6.393,8.937,237.6,414.7,8.883,236.9,414.7,6.562,2.18,657.8,97.51,23.166666,106.666664,131.79678,6.6035013,0.0
2025-06-22 18:45:00,512,51.2,8.114,236.6,415.0,5.831,8.146,237.6,415.9,8.086,236.9,415.2,5.96,2.14,638.8,97.83,23.05,100.0,121.343025,6.489992,0.0
2025-06-22 18:50:00,512,51.0,6.972,236.6,414.0,4.989,6.999,237.6,414.9,6.943,236.9,414.1,5.128,1.74,623.1,97.28,22.933332,93.666664,110.996826,6.3772225,0.0
2025-06-22 18:55:00,512,50.8,5.807,235.6,413.0,4.148,5.821,237.6,413.9,5.786,236.9,413.1,4.271,1.54,595.1,97.03,22.816668,87.333336,100.650635,6.2644525,0.0
2025-06-22 19:00:00,512,50.6,4.972,235.6,413.0,3.565,5.009,236.6,413.9,4.951,235.9,413.1,3.697,1.33,634.9,96.51,22.7,81.0,90.304436,6.151683,0.0
2025-06-22 19:05:00,512,50.2,3.791,236.6,414.0,2.824,3.85,237.6,415.6,3.783,237.0,414.6,2.942,0.93,631.9,96.01,22.566668,75.0,81.58317,6.039781,0.0
2025-06-22 19:10:00,512,50.0,2.737,235.6,411.7,1.902,2.828,236.6,413.5,2.711,236.0,412.5,2.024,0.73,719.1,94.03,22.433332,69.0,72.86191,5.92788,0.0
2025-06-22 19:15:00,512,49.6,3.414,235.6,411.8,2.433,3.498,236.6,413.4,3.403,236.0,412.5,2.567,0.73,720.5,94.75,22.3,63.0,64.14064,5.815978,0.0
2025-06-22 19:20:00,512,49.2,2.911,235.6,411.8,2.024,2.987,236.6,413.4,2.895,236.0,412.5,2.146,0.73,708.6,94.29,22.166666,57.0,56.440517,5.7556157,0.0
2025-06-22 19:25:00,512,49.0,2.715,235.6,411.8,1.898,2.804,236.6,413.4,2.702,236.0,412.5,2.015,0.73,714.9,94.13,22.033333,51.0,48.7404,5.6952534,0.0
2025-06-22 19:30:00,512,48.6,2.24,235.6,411.8,1.574,2.337,236.6,413.4,2.259,236.0,412.5,1.69,0.53,733.6,93.07,21.9,45.0,41.040276,5.634891,0.0
2025-06-22 19:35:00,512,48.2,1.797,234.6,410.7,1.239,1.901,235.6,412.4,1.819,236.0,411.5,1.363,0.53,723.0,91.4,21.75,39.666668,34.199654,5.4236875,0.0
2025-06-22 19:40:00,512,47.8,1.533,234.6,409.7,1.027,1.622,235.6,411.4,1.534,235.0,410.5,1.132,0.33,714.4,90.54,21.6,34.333332,27.35903,5.2124834,0.0
2025-06-22 19:45:00,512,47.4,1.224,234.6,410.4,0.79,1.303,235.6,412.5,1.235,236.1,411.5,0.877,0.11,718.4,89.22,21.45,29.0,20.518408,5.00128,0.0
2025-06-22 19:50:00,512,47.0,1.016,234.6,410.4,0.635,1.101,235.6,412.5,1.012,235.1,411.5,0.71,0.11,689.4,88.76,21.316668,23.666666,14.744992,4.898795,0.0
2025-06-22 19:55:00,512,46.6,0.788,234.6,412.0,0.453,0.868,236.6,414.0,0.797,236.1,412.4,0.529,0.11,689.4,86.26,21.183332,18.333334,8.971577,4.7963104,0.0
2025-06-22 20:00:00,512,46.2,0.507,235.6,412.0,0.274,0.567,236.6,414.0,0.519,236.1,412.4,0.352,0.11,670.5,79.23,21.05,13.0,3.1981611,4.6938257,0.0
2025-06-23 06:00:00,512,30.5,4.368,236.8,414.4,3.103,4.405,237.7,415.3,4.339,236.6,414.3,3.24,0.9,740.3,95.52,17.3,43.0,95.60591,3.0758414,0.0
2025-06-23 06:05:00,512,31.3,4.577,236.8,415.4,3.25,4.61,237.7,416.3,4.538,237.6,415.3,3.41,0.9,748.3,95.52,17.5,45.333332,108.38928,2.9644537,0.0
2025-06-23 06:10:00,512,32.1,4.496,236.8,415.3,3.2,4.54,237.7,416.3,4.474,237.6,415.2,3.35,0.9,748.2,95.53,17.699999,47.666668,121.17265,2.853066,0.0
2025-06-23 06:15:00,512,32.7,4.35,236.8,415.3,3.089,4.398,237.7,416.3,4.318,237.6,415.2,3.237,0.9,744.2,95.43,17.9,50.0,133.95602,2.7416782,0.0
2025-06-23 06:20:00,512,33.5,4.179,236.8,415.2,2.969,4.235,237.7,415.9,4.143,236.6,415.4,3.107,0.9,736.2,95.4,18.183332,52.666668,148.38658,2.4740052,0.0
2025-06-23 06:25:00,512,34.1,4.104,236.8,414.1,2.906,4.161,237.7,414.7,4.055,236.6,414.2,3.049,0.9,740.3,95.29,18.466667,55.333332,162.81714,2.2063322,0.0
2025-06-23 06:30:00,512,34.7,2.91,235.7,413.0,2.042,3.0,236.7,413.5,2.894,236.6,413.2,2.163,0.7,732.2,94.08,18.75,58.0,177.2477,1.9386592,0.0
2025-06-23 06:35:00,512,35.1,4.184,235.7,412.1,2.985,4.267,235.7,412.1,4.158,235.6,412.2,3.129,0.9,736.3,95.38,19.05,62.0,189.35065,1.6719128,0.0
2025-06-23 06:40:00,512,35.5,4.006,235.7,412.0,2.807,4.079,235.7,412.3,3.981,235.6,412.2,2.948,1.1,742.0,95.25,19.35,66.0,201.4536,1.4051663,0.0
2025-06-23 06:45:00,512,35.9,3.698,234.7,409.5,2.588,3.791,234.6,410.0,3.674,234.6,409.9,2.723,0.9,743.7,95.01,19.65,70.0,213.55655,1.1384199,0.0
2025-06-23 06:50:00,512,36.5,4.57,235.2,411.5,3.223,4.611,235.8,412.1,4.519,235.6,411.6,3.382,0.9,740.8,95.54,19.916666,77.666664,222.39284,1.0272747,0.0
2025-06-23 06:55:00,512,36.9,3.057,234.2,409.4,2.146,3.142,234.8,410.1,3.04,234.4,409.3,2.279,0.7,729.8,94.1,20.183334,85.333336,231.22914,0.91612965,0.0
2025-06-23 07:00:00,512,37.1,6.455,235.4,410.6,4.635,6.491,235.2,411.0,6.428,234.6,411.8,4.794,1.36,751.1,96.67,20.45,93.0,240.06543,0.8049845,0.0
2025-06-23 07:05:00,512,37.9,7.459,237.7,416.0,5.388,7.488,238.1,415.6,7.434,237.2,416.6,5.587,1.77,762.2,96.45,20.65,103.0,246.79544,0.8760676,0.0
2025-06-23 07:10:00,512,38.7,7.071,237.7,416.0,4.99,7.101,238.0,416.4,7.031,238.2,415.8,5.176,1.76,768.9,96.42,20.85,113.0,253.52545,0.9471507,0.0
2025-06-23 07:15:00,512,39.3,6.724,236.7,414.8,4.841,6.768,238.0,414.4,6.691,237.1,414.8,5.007,1.54,756.2,96.68,21.05,123.0,260.25546,1.0182338,0.0
2025-06-23 07:20:00,512,39.9,7.787,236.7,415.1,5.572,7.813,238.0,414.3,7.755,237.2,414.8,5.731,1.9,752.3,97.22,21.216665,132.0,267.37445,1.2154789,0.0
2025-06-23 07:25:00,512,40.5,4.756,235.7,412.8,3.36,4.82,235.8,412.1,4.732,235.2,412.5,3.515,1.06,744.2,95.65,21.383333,141.0,274.49347,1.4127239,0.0
2025-06-23 07:30:00,512,40.7,6.934,235.7,412.8,4.975,6.971,235.8,412.2,6.917,235.2,413.2,5.144,1.46,756.2,96.69,21.55,150.0,281.61246,1.609969,0.0
2025-06-23 07:35:00,512,41.3,7.122,235.8,411.8,5.088,7.156,235.8,411.3,7.09,235.2,411.8,5.262,1.68,756.2,96.68,21.716665,155.0,293.64426,1.7195324,0.0
2025-06-23 07:40:00,512,42.3,15.815,236.8,414.7,11.29,15.855,236.8,414.1,15.806,236.2,414.7,11.571,3.44,772.2,97.6,21.883333,160.0,305.6761,1.8290958,0.0
2025-06-23 07:45:00,512,44.1,15.332,236.8,413.8,10.745,15.403,237.8,413.2,15.342,236.2,413.0,11.026,3.47,760.2,97.45,22.05,165.0,317.7079,1.9386592,0.0
2025-06-23 07:50:00,512,45.1,16.371,238.7,417.8,11.75,16.426,238.2,415.9,16.361,237.1,416.4,12.024,3.72,764.2,97.71,22.25,165.0,335.6159,2.097424,0.0
2025-06-23 07:55:00,512,45.7,6.412,235.7,411.6,4.56,6.457,236.0,410.6,6.382,234.9,411.7,4.713,1.62,732.2,96.72,22.449999,165.0,353.5239,2.2561886,0.0
2025-06-23 08:00:00,512,45.7,7.398,234.7,410.5,5.33,7.431,235.0,410.5,7.362,233.9,410.6,5.51,1.63,744.2,96.7,22.65,165.0,371.43192,2.4149535,0.0
2025-06-23 08:05:00,512,46.9,15.377,237.0,415.0,10.989,15.44,237.2,413.8,15.382,236.2,413.6,11.263,3.5,768.3,97.57,22.883333,161.0,392.37317,2.4753013,0.0
2025-06-23 08:10:00,512,47.9,8.787,236.1,412.5,6.184,8.815,236.5,411.7,8.758,235.2,412.5,6.349,2.14,748.9,97.45,23.116667,157.0,413.31442,2.535649,0.0
2025-06-23 08:15:00,512,48.5,13.952,239.4,419.0,10.13,13.995,239.7,418.1,13.934,238.6,418.4,10.364,3.34,753.6,97.74,23.35,153.0,434.25568,2.5959969,0.0
2025-06-23 08:20:00,512,48.9,17.01,240.0,420.0,12.282,17.076,239.9,418.6,17.007,238.9,419.3,12.567,3.84,755.4,97.74,23.616667,148.0,455.4492,2.4990394,0.0
2025-06-23 08:25:00,512,50.4,22.283,241.0,422.2,16.233,22.371,240.9,420.9,22.309,240.0,420.6,16.582,5.24,756.3,97.87,23.883333,143.0,476.64273,2.4020822,0.0
2025-06-23 08:30:00,512,52.0,20.563,239.9,420.3,14.935,20.631,241.0,419.7,20.56,239.0,418.8,15.251,4.82,752.0,97.89,24.15,138.0,497.83624,2.3051248,0.0
2025-06-23 08:35:00,512,52.6,20.035,238.5,417.7,14.402,20.103,238.8,416.0,20.044,237.3,416.4,14.728,4.7,745.5,97.82,24.416666,135.33333,516.8843,2.4506426,0.0
2025-06-23 08:40:00,512,53.5,19.34,237.4,416.9,13.902,19.406,237.9,415.1,19.342,236.3,415.1,14.215,4.59,748.3,97.79,24.683334,132.66667,535.9323,2.5961604,0.0
2025-06-23 08:45:00,512,54.7,15.199,236.4,414.5,10.998,15.254,236.7,413.2,15.199,235.4,413.6,11.252,3.51,736.3,97.74,24.95,130.0,554.98035,2.7416782,0.0
2025-06-23 08:50:00,512,54.7,19.141,236.6,415.4,14.051,19.205,237.8,414.4,19.149,236.4,414.7,14.337,4.43,736.3,98.01,25.2,128.0,571.2259,2.8173308,0.0
2025-06-23 08:55:00,512,55.3,14.208,237.9,415.9,10.313,14.261,238.1,415.1,14.21,237.0,416.2,10.565,3.35,736.5,97.63,25.45,126.0,587.47144,2.8929834,0.0
2025-06-23 09:00:00,512,55.7,17.974,240.8,422.6,13.254,18.089,241.8,421.4,18.019,240.8,422.3,13.566,4.13,748.3,97.74,25.7,124.0,603.717,2.968636,0.0
2025-06-23 09:05:00,512,56.1,24.91,240.6,421.4,18.45,24.998,240.5,420.4,24.925,239.5,420.5,18.846,6.13,737.3,97.84,25.95,123.0,618.89716,3.085436,0.0
2025-06-23 09:10:00,512,56.0,22.207,240.6,420.5,16.114,22.293,240.4,418.6,22.226,238.3,418.9,16.462,5.31,740.2,97.88,26.2,122.0,634.0773,3.202236,0.0
2025-06-23 09:15:00,512,56.4,26.015,239.4,418.8,18.65,26.086,240.3,418.0,26.028,238.2,418.3,19.05,6.04,741.7,97.94,26.45,121.0,649.25745,3.319036,0.0
2025-06-23 09:20:00,512,56.8,12.455,236.9,415.5,9.278,12.51,237.0,414.4,12.449,235.9,414.9,9.467,3.06,716.0,98.0,26.7,120.333336,663.38135,3.319036,0.0
2025-06-23 09:25:00,512,57.0,10.328,236.1,413.4,7.368,10.359,236.0,412.3,10.291,235.8,412.8,7.556,2.55,721.0,97.53,26.95,119.666664,677.50525,3.319036,0.0
2025-06-23 09:30:00,512,57.4,10.601,235.9,412.9,7.745,10.652,236.1,412.7,10.592,234.8,413.0,7.939,2.34,736.2,97.47,27.2,119.0,691.62915,3.319036,0.0
2025-06-23 09:35:00,512,57.2,29.155,240.0,418.9,21.071,29.203,239.9,417.4,29.174,237.9,418.0,21.516,6.98,740.2,97.87,27.433334,118.666664,704.0262,3.319036,0.0
2025-06-23 09:40:00,512,57.4,26.702,238.7,418.0,19.393,26.771,238.7,416.9,26.737,238.0,417.7,19.809,6.28,738.0,97.95,27.666666,118.333336,716.4233,3.319036,0.0
2025-06-23 09:45:00,512,57.6,11.419,237.1,414.1,8.203,11.467,237.1,412.6,11.414,235.8,412.8,8.412,2.69,728.3,97.46,27.9,118.0,728.8203,3.319036,0.0
2025-06-23 09:50:00,512,57.8,22.439,238.8,418.9,16.221,22.502,239.5,417.4,22.433,237.5,417.3,16.581,5.41,732.3,97.85,28.133333,119.0,739.49884,3.4186757,0.0
2025-06-23 09:55:00,512,58.7,32.082,241.6,423.5,23.422,32.249,242.0,421.0,32.156,239.2,421.6,23.917,7.86,736.3,97.87,28.366667,120.0,750.17737,3.5183156,0.0
2025-06-23 10:00:00,512,59.2,22.043,239.2,417.9,15.958,22.124,238.9,415.8,22.047,236.9,416.7,16.297,5.25,728.1,97.93,28.6,121.0,760.8559,3.6179552,0.0
2025-06-23 10:05:00,512,58.8,32.124,239.7,421.9,23.428,32.224,240.1,419.0,32.148,238.0,419.4,23.924,7.67,736.3,97.93,28.833334,123.0,770.5054,3.871833,0.0
2025-06-23 10:10:00,512,60.0,12.159,235.8,413.6,8.7,12.197,236.5,411.1,12.148,234.9,412.1,8.926,3.09,705.4,97.51,29.066666,125.0,780.1548,4.125711,0.0
2025-06-23 10:15:00,512,60.9,33.094,241.7,423.2,24.158,33.211,241.7,420.9,33.136,239.3,421.6,24.663,8.08,724.3,97.89,29.3,127.0,789.80426,4.379589,0.0
2025-06-23 10:20:00,512,61.9,29.382,239.7,420.2,21.341,29.477,240.7,417.2,29.411,238.4,418.1,21.787,7.17,720.3,97.95,29.55,129.33333,797.4132,4.7036543,0.0
2025-06-23 10:25:00,512,62.6,30.51,241.0,422.6,22.228,30.602,241.7,420.4,30.545,239.4,420.1,22.693,7.54,715.2,97.96,29.8,131.66667,805.0221,5.0277195,0.0
2025-06-23 10:30:00,512,63.2,27.217,240.4,421.6,19.692,27.318,240.8,419.3,27.256,239.5,419.3,20.098,6.9,708.3,97.95,30.05,134.0,812.63104,5.3517847,0.0
2025-06-23 10:35:00,512,63.6,26.758,239.3,419.7,19.272,26.835,239.8,417.3,26.783,238.4,418.2,19.677,6.74,710.6,97.95,30.266666,136.33333,819.5587,5.770764,0.0
2025-06-23 10:40:00,512,64.7,29.37,243.9,425.8,21.571,29.465,244.3,424.2,29.395,242.1,424.0,22.022,7.64,708.3,97.95,30.483334,138.66667,826.4863,6.1897426,0.0
2025-06-23 10:45:00,512,64.3,25.823,240.8,421.8,18.666,25.894,240.9,420.7,25.823,239.3,419.8,19.053,6.67,704.2,97.97,30.7,141.0,833.414,6.6087217,0.0
2025-06-23 10:50:00,512,65.6,32.239,241.7,422.8,23.523,32.362,241.9,420.6,32.287,239.2,420.7,24.012,8.26,704.3,97.97,30.883333,144.0,839.9998,6.7109394,0.0
2025-06-23 10:55:00,512,66.1,33.856,241.3,424.1,24.742,33.977,241.8,421.7,33.866,240.2,421.7,25.26,8.59,708.3,97.95,31.066668,147.0,846.58563,6.8131566,0.0
2025-06-23 11:00:00,512,66.4,33.3,243.9,427.2,24.491,33.407,244.3,425.1,33.315,242.0,424.9,25.004,8.52,704.3,97.95,31.25,150.0,853.17145,6.9153743,0.0
2025-06-23 11:05:00,512,66.6,34.228,242.6,425.3,25.06,34.352,243.1,423.2,34.274,240.5,423.0,25.584,8.7,708.3,97.95,31.416666,153.33333,858.0685,6.7467885,0.0
2025-06-23 11:10:00,512,67.0,32.157,243.6,425.4,23.949,32.291,243.1,424.3,32.176,241.5,424.0,24.443,8.47,708.2,97.98,31.583334,156.66667,862.96545,6.578203,0.0
2025-06-23 11:15:00,512,67.1,34.547,243.7,427.4,25.421,34.703,244.2,425.3,34.586,242.5,425.0,25.959,8.83,708.3,97.98,31.75,160.0,867.8625,6.4096174,0.0
2025-06-23 11:20:00,512,67.6,34.141,243.7,427.4,25.198,34.279,244.2,425.0,34.178,242.5,425.1,25.726,8.87,704.3,97.94,31.916666,164.0,870.40594,6.284645,0.0
2025-06-23 11:25:00,512,68.1,34.88,244.7,428.3,25.724,35.029,245.2,426.2,34.926,242.5,426.2,26.265,9.08,703.6,97.94,32.083332,168.0,872.94934,6.1596723,0.0
2025-06-23 11:30:00,512,68.5,35.29,244.7,428.2,26.174,35.44,245.2,427.0,35.338,242.5,427.2,26.724,9.15,704.2,97.94,32.25,172.0,875.4928,6.0347,0.0
2025-06-23 11:35:00,512,68.9,35.718,245.7,429.2,26.47,35.85,246.2,427.2,35.756,243.6,428.0,27.027,9.35,704.3,97.91,32.35,176.66667,875.0208,6.0772023,0.0
2025-06-23 11:40:00,512,69.5,35.355,245.7,430.2,26.208,35.479,246.2,427.2,35.359,243.6,428.1,26.762,8.79,709.6,97.93,32.45,181.33333,874.54877,6.1197047,0.0
2025-06-23 11:45:00,512,70.2,36.999,245.7,428.7,27.334,37.137,244.9,426.2,37.024,243.6,426.9,27.912,9.69,684.3,97.93,32.55,186.0,874.0768,6.162207,0.0
2025-06-23 11:50:00,512,70.0,38.051,245.4,430.3,28.295,38.2,245.7,428.0,38.084,243.7,429.2,28.89,10.0,684.3,97.94,32.55,192.66667,869.26245,6.416384,0.0
2025-06-23 11:55:00,512,70.4,24.842,243.4,425.2,18.089,24.972,243.5,422.8,24.858,241.7,423.8,18.481,6.54,693.0,97.94,32.55,199.33333,864.4482,6.6705613,0.0
2025-06-23 12:00:00,512,69.5,34.549,244.5,427.9,25.68,34.697,244.5,424.8,34.606,242.4,425.4,26.22,8.51,716.3,97.92,32.55,206.0,859.63385,6.9247384,0.0
2025-06-23 12:05:00,512,69.0,24.943,241.1,423.0,18.121,25.061,241.5,421.4,24.96,239.4,421.5,18.502,6.27,698.4,97.94,32.416668,213.0,852.83453,7.428182,0.0
2025-06-23 12:10:00,512,70.1,28.47,242.9,424.5,20.976,28.598,243.4,422.8,28.473,240.5,423.4,21.42,7.47,680.0,97.92,32.283333,220.0,846.0352,7.9316254,0.0
2025-06-23 12:15:00,512,70.2,38.894,244.9,428.9,28.514,39.04,245.1,426.3,38.944,242.5,426.3,29.108,10.38,680.7,97.95,32.15,227.0,839.2359,8.435069,0.0
2025-06-23 12:20:00,512,70.6,37.127,243.7,426.3,27.144,37.263,244.1,424.6,37.168,242.5,425.0,27.717,9.89,684.3,97.93,31.900002,232.0,833.46185,9.191236,0.0
2025-06-23 12:25:00,512,69.0,38.183,243.6,426.7,28.446,38.339,244.0,425.0,38.242,241.8,424.6,29.042,9.8,695.4,97.95,31.65,237.0,827.68774,9.947403,0.0
2025-06-23 12:30:00,512,69.2,39.971,244.9,429.0,29.642,40.116,244.9,426.7,40.014,242.6,426.0,30.275,10.25,676.3,97.89,31.4,242.0,821.9137,10.703569,0.0
2025-06-23 12:35:00,512,70.2,39.288,243.8,428.1,29.112,39.421,243.9,425.6,39.325,242.5,425.8,29.658,10.27,668.3,98.19,31.116667,243.0,818.4905,11.752205,0.0
2025-06-23 12:40:00,512,69.7,30.56,241.6,424.1,22.384,30.679,241.1,421.9,30.579,239.1,421.6,22.85,7.63,684.3,97.92,30.833332,244.0,815.0673,12.80084,0.0
2025-06-23 12:45:00,512,69.9,38.002,243.8,427.1,27.969,38.123,244.1,424.4,38.046,242.3,425.4,28.56,9.31,700.3,97.94,30.55,245.0,811.6441,13.849476,0.0
2025-06-23 12:50:00,512,69.3,23.605,239.5,420.2,17.228,23.689,240.2,417.9,23.631,238.7,418.4,17.592,5.62,712.3,97.92,30.366667,242.66667,810.8915,14.5184355,0.0
2025-06-23 12:55:00,512,70.3,34.383,243.8,426.5,25.349,34.491,244.2,424.6,34.385,242.1,424.3,25.885,7.63,721.1,97.92,30.183332,240.33333,810.1388,15.187396,0.0
2025-06-23 13:00:00,512,68.5,13.199,237.5,415.9,9.493,13.267,237.1,414.1,13.206,235.8,415.1,9.717,3.19,704.1,97.71,30.0,238.0,809.38617,15.856356,0.0
2025-06-23 13:05:00,512,68.6,41.922,244.5,428.8,30.937,42.05,245.1,426.0,41.953,242.7,426.1,31.597,10.16,688.1,97.98,29.916666,233.0,808.96436,15.972237,0.0
2025-06-23 13:10:00,512,69.9,36.14,242.3,424.9,26.996,36.291,242.9,423.6,36.175,240.6,423.9,27.564,8.93,691.2,97.9,29.833334,228.0,808.5426,16.088118,0.0
2025-06-23 13:15:00,512,70.5,37.118,243.4,425.6,27.147,37.241,243.6,424.1,37.152,241.7,424.5,27.656,9.23,674.9,98.16,29.75,223.0,808.1208,16.203999,0.0
2025-06-23 13:20:00,512,70.7,33.061,243.1,425.3,24.288,33.197,243.5,423.1,33.103,241.7,423.2,24.736,8.83,644.1,98.2,29.733334,218.0,808.6894,16.104439,0.0
2025-06-23 13:25:00,512,71.5,33.519,241.2,422.8,24.684,33.642,241.5,420.9,33.577,239.6,421.2,25.141,8.5,670.0,98.18,29.716667,213.0,809.25793,16.004879,0.0
2025-06-23 13:30:00,512,71.5,24.948,240.3,419.4,18.125,25.019,240.5,418.4,24.967,238.4,418.5,18.457,6.37,664.7,98.19,29.7,208.0,809.82654,15.905319,0.0
2025-06-23 13:35:00,512,71.3,29.173,241.7,422.6,21.471,29.269,241.7,420.7,29.194,239.9,421.0,21.869,7.71,660.1,98.18,29.716667,203.33333,810.3853,15.594738,0.0
2025-06-23 13:40:00,512,70.9,24.143,239.9,419.7,17.634,24.246,240.6,418.9,24.106,238.8,418.9,18.016,6.09,676.1,97.91,29.733334,198.66667,810.94403,15.284157,0.0
2025-06-23 13:45:00,512,71.7,35.806,242.4,425.2,26.088,35.926,242.8,423.3,35.806,240.7,423.3,26.585,9.38,658.0,98.15,29.75,194.0,811.5028,14.973576,0.0
2025-06-23 13:50:00,512,70.7,44.362,243.4,427.6,32.62,44.515,244.1,426.0,44.397,241.8,426.2,33.251,11.57,664.8,98.1,29.766666,187.33333,815.35455,14.75983,0.0
2025-06-23 13:55:00,512,69.4,23.354,239.8,420.7,16.926,23.448,240.7,419.5,23.36,238.6,418.7,17.282,5.79,702.8,97.96,29.783333,180.66667,819.20624,14.546086,0.0
2025-06-23 14:00:00,512,68.9,31.183,241.8,422.8,23.673,31.297,241.3,421.8,31.175,240.2,421.4,24.164,7.84,692.6,97.93,29.8,174.0,823.058,14.332341,0.0
2025-06-23 14:05:00,512,69.2,24.155,239.7,420.2,17.891,24.297,240.1,418.9,24.161,238.3,418.9,18.264,6.08,690.4,97.89,29.85,168.0,825.8934,14.214851,0.0
2025-06-23 14:10:00,512,69.0,22.08,240.9,420.5,15.891,22.188,240.4,419.0,22.06,238.9,419.1,16.231,5.59,683.9,97.96,29.9,162.0,828.7287,14.097361,0.0
2025-06-23 14:15:00,512,67.8,30.068,241.7,423.3,21.931,30.177,242.6,422.0,30.059,240.9,422.5,22.397,7.37,674.2,97.93,29.95,156.0,831.5641,13.979871,0.0
2025-06-23 14:20:00,512,66.0,13.144,237.5,415.7,9.392,13.236,237.4,413.1,13.141,235.8,414.6,9.615,3.17,723.4,97.69,30.016666,153.33333,829.10236,13.979871,0.0
2025-06-23 14:25:00,512,65.3,36.656,243.1,427.8,27.075,36.813,243.7,425.1,36.679,242.0,425.6,27.648,8.92,691.4,97.97,30.083334,150.66667,826.6407,13.979871,0.0
2025-06-23 14:30:00,512,66.5,37.432,244.4,427.9,27.424,37.591,244.9,426.4,37.473,242.7,426.2,28.006,9.63,679.4,97.94,30.15,148.0,824.17896,13.979871,0.0
2025-06-23 14:35:00,512,66.1,31.198,242.3,424.3,22.843,31.339,243.2,422.8,31.204,240.7,423.2,23.319,7.85,699.4,97.97,30.199999,152.0,812.4994,13.838675,0.0
2025-06-23 14:40:00,512,66.8,34.808,242.3,423.9,25.338,34.963,242.3,422.1,34.835,240.7,421.9,25.803,8.55,691.4,98.18,30.25,156.0,800.8199,13.697478,0.0
2025-06-23 14:45:00,512,67.2,29.114,242.5,424.1,21.755,29.234,243.0,422.8,29.163,241.2,423.5,22.212,8.01,608.5,97.94,30.3,160.0,789.1403,13.556282,0.0
2025-06-23 14:50:00,512,67.2,31.153,243.5,426.0,23.0,31.253,244.0,423.8,31.177,242.2,424.5,23.487,7.99,683.4,97.96,30.3,171.0,767.9632,13.517879,0.0
2025-06-23 14:55:00,512,66.5,28.725,242.1,424.5,21.142,28.806,242.3,423.2,28.731,241.1,422.6,21.582,7.18,697.8,97.96,30.3,182.0,746.78613,13.479474,0.0
2025-06-23 15:00:00,512,66.2,21.509,241.3,422.9,15.548,21.576,241.7,421.4,21.525,240.9,421.1,15.878,5.52,691.4,97.93,30.3,193.0,725.609,13.441071,0.0
2025-06-23 15:05:00,512,65.0,13.183,239.3,418.3,9.533,13.239,239.7,417.9,13.188,238.8,418.2,9.757,3.18,738.1,97.68,30.199999,205.66667,700.88715,13.407195,0.0
2025-06-23 15:10:00,512,63.6,10.337,239.3,418.5,7.474,10.375,239.2,417.7,10.321,238.2,417.3,7.671,2.5,731.4,97.49,30.1,218.33333,676.1653,13.373321,0.0
2025-06-23 15:15:00,512,62.4,15.621,240.3,420.7,11.389,15.669,240.3,420.0,15.616,239.2,419.8,11.655,3.56,747.4,97.73,30.0,231.0,651.4434,13.339445,0.0
2025-06-23 15:20:00,512,62.0,23.436,242.3,423.0,17.177,23.518,242.4,422.9,23.443,241.2,422.9,17.548,5.37,759.4,97.88,29.85,240.66667,628.7571,13.459274,0.0
2025-06-23 15:25:00,512,62.0,20.593,239.7,418.6,14.925,20.672,240.1,418.4,20.62,238.6,418.7,15.25,4.69,747.4,97.84,29.699999,250.33333,606.0707,13.579104,0.0
2025-06-23 15:30:00,512,61.4,16.603,237.4,416.4,11.931,16.679,238.1,415.3,16.603,236.6,416.3,12.215,3.72,747.4,97.72,29.55,260.0,583.38434,13.698934,0.0
2025-06-23 15:35:00,512,60.8,16.178,239.4,418.6,11.673,16.244,239.1,417.3,16.167,237.6,416.9,11.945,3.6,743.4,97.72,29.366667,263.33334,567.94226,13.867683,0.0
2025-06-23 15:40:00,512,60.4,21.133,238.3,417.6,15.262,21.224,239.0,417.2,21.143,237.6,417.2,15.594,4.92,720.8,97.82,29.183332,266.66666,552.5001,14.036432,0.0
2025-06-23 15:45:00,512,60.4,20.558,238.3,416.5,15.221,20.63,238.9,416.1,20.547,237.6,416.9,15.554,5.05,715.4,97.86,29.0,270.0,537.05804,14.205182,0.0
2025-06-23 15:50:00,512,60.4,25.203,238.8,417.7,18.192,25.328,239.4,417.2,25.202,237.9,417.6,18.571,5.83,708.5,97.96,28.866667,268.0,526.2104,14.130078,0.0
2025-06-23 15:55:00,512,60.4,17.203,237.8,414.7,12.339,17.277,237.2,413.9,17.214,236.9,414.4,12.614,4.01,703.6,97.83,28.733334,266.0,515.3627,14.054975,0.0
2025-06-23 16:00:00,512,60.4,22.037,238.8,418.4,15.939,22.131,239.4,418.1,22.047,237.9,417.9,16.266,5.18,705.6,97.89,28.6,264.0,504.515,13.979871,0.0
2025-06-23 16:05:00,512,60.2,14.852,237.9,416.9,10.701,14.911,238.5,415.9,14.85,237.4,416.5,10.952,3.61,714.8,97.78,28.516666,260.0,495.30777,13.720822,0.0
2025-06-23 16:10:00,512,59.6,8.853,235.9,412.4,6.295,8.886,236.5,412.5,8.824,235.4,412.1,6.456,2.08,733.4,97.45,28.433334,256.0,486.1005,13.461775,0.0
2025-06-23 16:15:00,512,59.0,6.124,233.9,409.4,4.324,6.161,234.5,409.0,6.123,234.4,410.0,4.48,1.46,723.4,96.52,28.35,252.0,476.89325,13.202726,0.0
2025-06-23 16:20:00,512,59.4,3.724,233.9,409.3,2.576,3.792,234.5,409.9,3.688,234.4,410.0,2.707,0.86,716.9,95.21,28.266666,247.66667,466.40182,12.8070135,0.0
2025-06-23 16:25:00,512,59.4,3.176,233.9,408.3,2.16,3.25,233.4,408.9,3.165,233.4,408.7,2.285,0.66,715.4,94.48,28.183334,243.33333,455.91043,12.411302,0.0
2025-06-23 16:30:00,512,59.2,3.986,235.1,410.4,2.79,4.049,234.4,409.9,3.951,234.4,410.8,2.919,0.86,719.4,95.43,28.1,239.0,445.419,12.015589,0.0
2025-06-23 16:35:00,512,58.8,4.541,236.1,412.2,3.222,4.611,235.5,412.0,4.524,235.4,412.8,3.36,0.86,729.1,95.74,28.050001,236.33333,432.36386,11.498658,0.0
2025-06-23 16:40:00,512,58.2,5.985,236.1,413.2,4.282,6.022,236.5,413.1,5.956,235.4,412.6,4.438,1.26,735.4,96.48,28.0,233.66667,419.30872,10.981729,0.0
2025-06-23 16:45:00,512,58.0,8.245,239.4,418.2,5.961,8.285,239.1,417.3,8.219,238.9,417.7,6.12,1.88,743.4,97.41,27.95,231.0,406.25357,10.464798,0.0
2025-06-23 16:50:00,512,57.6,10.605,237.7,416.9,7.654,10.66,238.1,417.3,10.595,237.4,416.2,7.855,2.29,747.4,97.44,27.916668,228.66667,390.34146,9.97893,0.0
2025-06-23 16:55:00,512,57.6,7.014,237.7,416.6,5.055,7.047,238.1,415.8,6.986,238.4,416.2,5.229,1.7,749.1,96.71,27.883333,226.33333,374.42935,9.493064,0.0
2025-06-23 17:00:00,512,57.0,4.414,236.7,414.0,3.131,4.476,236.0,413.4,4.397,235.3,413.9,3.277,1.1,729.9,95.71,27.85,224.0,358.51724,9.007196,0.0
2025-06-23 17:05:00,512,56.4,3.755,235.7,411.6,2.605,3.835,234.9,410.2,3.738,234.9,411.3,2.752,0.9,719.7,94.71,27.85,221.33333,342.66672,8.5362,0.0
2025-06-23 17:10:00,512,55.8,4.835,235.7,412.7,3.424,4.896,235.9,411.2,4.814,234.9,412.4,3.566,0.9,738.7,95.8,27.85,218.66667,326.81622,8.065204,0.0
2025-06-23 17:15:00,512,55.4,5.546,237.2,414.6,3.957,5.596,237.1,413.5,5.534,236.1,414.0,4.112,1.34,742.0,96.29,27.85,216.0,310.9657,7.5942073,0.0
2025-06-23 17:20:00,512,54.8,4.92,238.2,416.0,3.519,4.995,239.1,416.0,4.917,237.7,416.4,3.667,1.14,735.4,95.85,27.883333,212.0,296.1431,7.0162635,0.0
2025-06-23 17:25:00,512,54.4,3.5,237.2,415.0,2.401,3.597,238.1,416.0,3.496,237.7,415.3,2.55,0.94,727.4,94.15,27.916668,208.0,281.3205,6.438319,0.0
2025-06-23 17:30:00,512,53.8,2.416,237.2,413.8,1.675,2.541,237.0,414.9,2.424,236.6,415.1,1.798,0.54,719.4,93.59,27.95,204.0,266.4979,5.8603754,0.0
2025-06-23 17:35:00,512,53.4,2.331,237.2,414.8,1.614,2.434,238.0,416.0,2.345,237.6,416.0,1.731,0.54,715.3,93.16,27.983334,197.66667,252.3849,5.466917,0.0
2025-06-23 17:40:00,512,53.0,2.25,237.2,414.8,1.545,2.353,238.0,414.8,2.265,237.6,415.0,1.66,0.54,711.5,93.25,28.016666,191.33333,238.27193,5.0734587,0.0
2025-06-23 17:45:00,512,52.4,2.141,236.2,412.8,1.467,2.247,236.9,413.8,2.154,236.6,412.4,1.591,0.54,703.4,92.51,28.05,185.0,224.15894,4.6800003,0.0
2025-06-23 17:50:00,512,52.0,1.505,235.2,411.6,0.96,1.617,235.9,412.8,1.531,235.6,412.2,1.062,0.34,702.8,90.39,28.05,177.33333,211.07545,4.355476,0.0
2025-06-23 17:55:00,512,51.6,1.185,235.2,411.7,0.735,1.284,235.9,412.8,1.198,235.7,412.3,0.822,0.28,694.7,88.75,28.05,169.66667,197.99196,4.030951,0.0
2025-06-23 18:00:00,512,51.2,1.192,235.2,410.7,0.722,1.291,235.9,411.6,1.217,235.7,411.3,0.813,0.03,692.1,88.83,28.05,162.0,184.90848,3.7064266,0.0
2025-06-23 18:05:00,512,50.8,1.407,235.2,411.7,0.896,1.509,235.9,413.7,1.427,235.7,413.3,0.984,0.23,691.4,90.51,28.016666,154.0,173.16862,3.3848438,0.0
2025-06-23 18:10:00,512,50.2,1.226,235.2,411.7,0.75,1.325,235.9,413.7,1.247,235.7,412.3,0.835,0.23,691.3,90.37,27.983334,146.0,161.42877,3.063261,0.0
2025-06-23 18:15:00,512,50.0,1.167,235.2,411.4,0.729,1.271,235.9,412.5,1.194,235.7,412.3,0.817,0.23,691.4,88.85,27.95,138.0,149.68892,2.7416782,0.0
2025-06-23 18:20:00,512,49.6,1.272,235.2,411.4,0.806,1.365,235.9,413.5,1.292,235.7,412.4,0.889,0.23,688.8,90.14,27.883333,130.33333,139.28514,2.557717,0.0
2025-06-23 18:25:00,512,49.2,1.522,235.2,411.4,1.012,1.65,235.9,413.5,1.567,235.7,412.4,1.121,0.23,700.1,90.66,27.816668,122.666664,128.88138,2.3737557,0.0
2025-06-23 18:30:00,512,48.8,1.314,235.2,412.4,0.862,1.416,235.9,413.5,1.335,235.7,412.5,0.952,0.23,695.9,90.57,27.75,115.0,118.4776,2.1897945,0.0
2025-06-23 18:35:00,512,48.4,1.581,236.2,412.4,1.055,1.688,236.9,414.5,1.591,236.7,413.8,1.163,0.26,703.1,90.67,27.65,108.0,109.706184,2.308391,0.0
2025-06-23 18:40:00,512,48.0,2.447,236.2,413.4,1.704,2.555,236.9,415.6,2.447,236.7,413.8,1.822,0.46,716.5,93.61,27.550001,101.0,100.93478,2.4269876,0.0
2025-06-23 18:45:00,512,47.8,4.249,236.2,414.4,3.017,4.312,237.9,415.6,4.218,236.7,414.8,3.162,0.86,733.8,95.45,27.45,94.0,92.16336,2.5455842,0.0
2025-06-23 18:50:00,512,47.8,6.666,236.2,414.4,4.758,6.701,237.9,415.6,6.642,237.8,414.8,4.925,1.26,768.5,96.62,27.35,87.0,84.39686,2.8034015,0.0
2025-06-23 18:55:00,512,48.0,5.883,237.2,414.4,4.15,5.929,237.9,416.5,5.856,237.8,414.8,4.314,1.24,772.5,96.22,27.25,80.0,76.630356,3.0612187,0.0
2025-06-23 19:00:00,512,48.0,4.026,235.1,411.4,2.794,4.086,236.9,414.3,3.988,236.8,412.7,2.938,0.84,728.1,95.35,27.15,73.0,68.86385,3.319036,0.0
2025-06-23 19:05:00,512,48.0,1.355,235.1,410.5,0.804,1.462,235.9,412.1,1.372,235.8,411.8,0.884,0.24,681.4,90.69,27.016666,67.0,62.38443,3.510689,0.0
2025-06-23 19:10:00,512,47.8,0.885,234.1,410.5,0.424,0.967,235.9,412.1,0.9,235.8,410.9,0.493,0.14,661.1,86.08,26.883333,61.0,55.90501,3.7023423,0.0
2025-06-23 19:15:00,512,47.6,0.665,234.1,410.5,0.253,0.727,235.9,412.1,0.688,234.8,410.9,0.316,0.08,653.7,79.94,26.75,55.0,49.425587,3.8939953,0.0
2025-06-23 19:20:00,512,47.4,0.697,234.1,410.4,0.197,0.752,235.9,412.1,0.716,234.8,410.9,0.259,0.05,642.3,77.8,26.566668,49.333332,43.62892,4.343223,0.0
2025-06-23 19:25:00,512,47.2,0.654,234.1,409.4,0.139,0.683,234.9,411.1,0.667,234.8,409.9,0.187,0.03,626.4,74.48,26.383333,43.666668,37.832256,4.792451,0.0
2025-06-23 19:30:00,512,47.0,0.647,234.1,409.4,0.103,0.668,234.9,412.1,0.663,234.8,409.9,0.136,0.03,610.3,71.35,26.2,38.0,32.03559,5.2416787,0.0
2025-06-23 19:35:00,512,46.6,0.629,234.1,409.3,0.087,0.654,234.9,412.1,0.655,234.8,409.9,0.125,0.01,609.6,71.35,26.033335,33.333332,26.901028,5.777608,0.0
2025-06-23 19:40:00,512,46.4,0.569,234.1,410.1,0.061,0.582,234.9,412.1,0.593,234.8,410.9,0.096,0.0,582.3,67.77,25.866667,28.666666,21.766464,6.3135376,0.0
2025-06-23 19:45:00,512,46.0,0.691,234.1,408.9,0.033,0.708,234.9,412.1,0.709,234.8,410.6,0.053,-0.01,605.6,68.75,25.7,24.0,16.6319,6.849467,0.0
2025-06-23 19:50:00,512,45.8,0.603,234.1,409.9,0.014,0.595,234.9,412.1,0.613,234.8,410.6,0.03,-0.01,585.6,68.75,25.566668,19.666666,11.946589,7.086311,0.0
2025-06-23 19:55:00,512,45.4,0.677,234.1,409.9,0.01,0.683,234.9,413.1,0.686,234.8,411.7,0.02,-0.01,557.6,67.09,25.433332,15.333333,7.261278,7.3231554,0.0
2025-06-23 20:00:00,2,44.8,0.0,234.1,410.7,0.0,0.0,235.9,413.1,0.0,235.8,411.7,0.0,0.0,505.0,0.0,25.3,11.0,2.5759668,7.5599995,0.0
2025-06-24 06:00:00,512,28.8,0.703,235.7,412.6,0.315,0.719,236.0,413.8,0.684,236.0,412.5,0.358,0.0,653.0,87.86,18.2,45.0,87.52577,2.3051248,0.0
2025-06-24 06:05:00,512,29.4,0.79,234.6,410.6,0.37,0.849,236.0,412.8,0.787,236.0,411.5,0.438,0.0,669.4,82.71,18.300001,49.333332,99.647995,2.3417344,0.0
2025-06-24 06:10:00,512,29.8,0.905,234.6,410.6,0.493,0.944,236.0,411.8,0.895,235.0,411.5,0.562,0.0,677.4,86.68,18.4,53.666668,111.77021,2.3783438,0.0
2025-06-24 06:15:00,512,30.2,0.871,234.6,410.6,0.453,0.917,236.0,411.8,0.866,235.0,411.5,0.526,0.0,686.1,86.59,18.5,58.0,123.89243,2.4149535,0.0
2025-06-24 06:20:00,512,30.6,0.913,235.6,410.7,0.514,0.978,236.0,411.6,0.9,235.0,411.6,0.585,0.0,689.4,86.43,18.65,62.0,138.02872,2.483582,0.0
2025-06-24 06:25:00,512,31.2,1.207,235.6,411.8,0.747,1.294,236.0,412.7,1.232,235.0,412.6,0.857,0.0,696.4,87.16,18.800001,66.0,152.16501,2.5522108,0.0
2025-06-24 06:30:00,512,31.6,1.643,235.6,412.0,1.133,1.724,236.0,412.7,1.663,235.0,411.6,1.239,0.3,703.0,91.48,18.95,70.0,166.30128,2.6208394,0.0
2025-06-24 06:35:00,512,32.0,1.533,235.6,411.9,1.02,1.585,236.0,412.7,1.532,235.0,411.6,1.127,0.3,697.5,90.63,19.1,74.0,180.62617,2.5957544,0.0
2025-06-24 06:40:00,512,32.4,1.835,235.6,410.9,1.281,1.895,236.0,411.7,1.822,235.0,411.6,1.384,0.31,700.2,92.59,19.25,78.0,194.95107,2.5706692,0.0
2025-06-24 06:45:00,512,32.8,1.46,234.6,410.9,0.958,1.544,236.0,411.7,1.456,235.0,411.9,1.055,0.0,698.0,90.55,19.4,82.0,209.27596,2.5455842,0.0
2025-06-24 06:50:00,512,33.2,1.77,236.6,413.9,1.211,1.864,236.4,414.2,1.773,236.0,414.2,1.326,0.31,688.4,91.67,19.55,85.0,223.84262,2.6109488,0.0
2025-06-24 06:55:00,512,33.4,1.641,235.6,412.6,1.113,1.741,236.4,411.9,1.669,236.0,412.9,1.236,0.31,707.0,90.69,19.7,88.0,238.40927,2.6763136,0.0
2025-06-24 07:00:00,512,33.8,1.362,234.6,409.3,0.902,1.469,234.3,409.5,1.392,233.9,409.6,1.006,0.0,697.5,89.19,19.85,91.0,252.97594,2.7416782,0.0
2025-06-24 07:05:00,512,34.0,1.21,235.7,410.8,0.803,1.31,235.7,411.9,1.231,235.3,412.0,0.905,0.0,701.5,89.23,19.966667,94.0,267.8109,2.8460193,0.0
2025-06-24 07:10:00,512,34.4,1.447,234.7,410.8,0.973,1.543,235.7,410.9,1.455,235.3,411.0,1.074,0.3,701.4,90.8,20.083334,97.0,282.6459,2.9503603,0.0
2025-06-24 07:15:00,512,34.6,3.224,235.9,413.1,2.293,3.3,236.7,414.3,3.217,236.4,414.2,2.418,0.7,717.6,94.84,20.2,100.0,297.4809,3.0547013,0.0
2025-06-24 07:20:00,512,35.0,3.417,235.9,413.1,2.389,3.499,236.7,413.3,3.401,236.4,413.2,2.515,0.7,725.6,94.98,20.316668,103.0,311.89444,3.3781083,0.0
2025-06-24 07:25:00,512,35.4,2.449,235.9,412.1,1.701,2.544,236.7,412.3,2.451,235.3,413.2,1.816,0.7,709.6,93.76,20.433332,106.0,326.30795,3.7015154,0.0
2025-06-24 07:30:00,512,35.6,4.066,235.9,412.0,2.893,4.136,236.7,412.3,4.047,235.3,412.2,3.031,0.9,719.8,95.3,20.55,109.0,340.7215,4.0249224,0.0
2025-06-24 07:35:00,512,36.0,3.643,235.9,412.6,2.564,3.699,236.7,412.6,3.618,235.3,413.2,2.695,0.9,717.6,94.83,20.666666,113.333336,355.43317,4.315458,0.0
2025-06-24 07:40:00,512,36.4,3.305,235.9,412.6,2.316,3.373,235.7,412.6,3.281,235.3,412.1,2.442,0.9,714.3,94.85,20.783333,117.666664,370.1448,4.6059937,0.0
2025-06-24 07:45:00,512,36.6,3.463,234.9,411.6,2.422,3.544,235.7,411.6,3.455,235.3,411.1,2.554,0.9,717.6,94.96,20.9,122.0,384.85648,4.896529,0.0
2025-06-24 07:50:00,512,37.0,3.346,235.9,411.9,2.333,3.422,235.7,412.5,3.336,235.4,412.2,2.475,0.9,713.6,94.51,21.0,127.333336,399.5225,5.217811,0.0
2025-06-24 07:55:00,512,37.2,2.718,237.7,417.0,1.911,2.802,238.2,416.9,2.704,237.4,416.7,2.023,0.7,709.6,94.22,21.1,132.66667,414.1885,5.5390935,0.0
2025-06-24 08:00:00,512,37.4,3.822,237.7,416.8,2.722,3.886,238.2,415.9,3.797,237.4,416.5,2.859,0.9,719.5,95.07,21.2,138.0,428.85452,5.8603754,0.0
2025-06-24 08:05:00,512,37.8,4.004,237.7,415.8,2.866,4.065,238.2,415.9,3.967,237.4,416.6,3.009,0.9,722.5,95.25,21.300001,144.33333,442.09445,6.096711,0.0
2025-06-24 08:10:00,512,38.2,4.393,237.7,415.8,3.152,4.451,238.2,415.9,4.363,237.4,416.6,3.3,0.9,725.9,95.49,21.4,150.66667,455.3344,6.333047,0.0
2025-06-24 08:15:00,512,38.6,5.415,237.7,416.9,3.888,5.461,238.2,415.9,5.404,237.4,416.6,4.039,1.3,729.7,96.28,21.5,157.0,468.57434,6.5693827,0.0
2025-06-24 08:20:00,512,38.8,4.42,237.7,415.8,3.193,4.482,238.2,415.9,4.415,237.4,415.6,3.343,1.08,728.5,95.55,21.616667,164.33333,481.44455,6.6878343,0.0
2025-06-24 08:25:00,512,39.2,4.459,237.7,416.8,3.181,4.519,238.2,415.9,4.417,237.4,416.6,3.335,1.08,729.7,95.51,21.733334,171.66667,494.31476,6.8062863,0.0
2025-06-24 08:30:00,512,39.4,4.247,237.7,415.8,3.02,4.309,238.2,416.0,4.229,237.4,415.6,3.164,1.08,725.7,95.39,21.85,179.0,507.18497,6.924738,0.0
2025-06-24 08:35:00,512,39.6,3.658,236.6,414.6,2.583,3.709,237.2,414.2,3.621,236.3,414.5,2.718,0.88,717.6,95.04,21.933334,187.0,517.9697,7.0433416,0.0
2025-06-24 08:40:00,512,39.8,4.869,236.6,414.6,3.486,4.927,237.2,414.2,4.844,236.3,414.5,3.635,1.08,728.5,95.83,22.016666,195.0,528.7545,7.161946,0.0
2025-06-24 08:45:00,512,40.0,5.077,237.6,415.6,3.651,5.135,237.2,415.2,5.053,236.3,415.5,3.786,1.28,729.6,96.27,22.1,203.0,539.5393,7.2805495,0.0
2025-06-24 08:50:00,512,40.4,6.561,237.6,416.7,4.721,6.592,238.2,415.4,6.527,237.3,416.5,4.891,1.48,733.6,96.69,22.166666,212.33333,548.2574,7.399284,0.0
2025-06-24 08:55:00,512,40.6,4.826,237.6,416.7,3.394,4.887,238.2,415.4,4.807,237.3,416.5,3.558,1.28,725.6,95.39,22.233334,221.66667,556.9755,7.5180182,0.0
2025-06-24 09:00:00,512,40.8,4.748,236.6,415.4,3.426,4.795,237.2,414.2,4.731,236.2,414.5,3.561,1.07,726.6,96.19,22.3,231.0,565.6936,7.6367526,0.0
2025-06-24 09:05:00,512,41.0,5.998,236.7,414.6,4.311,6.037,236.6,413.6,5.969,236.0,414.1,4.475,1.27,729.7,96.31,22.35,241.0,572.0181,7.755601,0.0
2025-06-24 09:10:00,512,41.2,7.462,237.7,414.7,5.368,7.468,237.6,414.4,7.412,237.0,413.8,5.552,1.67,745.5,96.66,22.4,251.0,578.3427,7.8744493,0.0
2025-06-24 09:15:00,512,42.2,12.694,237.7,416.7,9.153,12.733,238.6,416.4,12.694,237.0,415.9,9.392,2.91,750.1,97.44,22.45,261.0,584.66724,7.9932976,0.0
2025-06-24 09:20:00,512,43.2,13.354,237.7,416.7,9.642,13.417,238.6,415.4,13.364,237.0,415.9,9.893,2.9,751.7,97.46,22.466667,271.33334,590.31885,8.248591,0.0
2025-06-24 09:25:00,512,43.8,11.107,236.7,414.7,7.939,11.158,237.6,413.4,11.099,236.0,413.9,8.147,2.69,745.7,97.46,22.483334,281.66666,595.9704,8.503884,0.0
2025-06-24 09:30:00,512,44.0,8.072,237.5,416.2,5.823,8.124,237.6,414.0,8.029,236.2,414.6,5.977,1.8,737.7,97.43,22.5,292.0,601.622,8.759178,0.0
2025-06-24 09:35:00,512,44.2,8.178,236.5,414.0,5.855,8.208,237.6,413.0,8.143,236.2,413.5,6.009,2.0,741.6,97.42,22.516666,301.0,606.6019,8.996159,0.0
2025-06-24 09:40:00,512,44.4,6.719,235.5,412.0,4.767,6.729,235.5,410.9,6.688,234.2,411.5,4.932,1.6,737.6,96.7,22.533333,310.0,611.58185,9.23314,0.0
2025-06-24 09:45:00,512,44.6,7.236,236.5,413.2,5.166,7.248,235.5,410.9,7.209,235.2,411.6,5.339,1.6,737.4,96.7,22.55,319.0,616.56177,9.47012,0.0
2025-06-24 09:50:00,512,45.0,8.726,235.5,413.2,6.215,8.758,236.5,412.0,8.693,235.2,412.6,6.378,2.0,741.7,97.42,22.55,327.0,620.5308,9.588777,0.0
2025-06-24 09:55:00,512,45.2,9.059,235.5,412.0,6.464,9.09,236.5,411.0,9.028,234.2,411.6,6.635,2.0,745.6,97.42,22.55,335.0,624.49994,9.707432,0.0
2025-06-24 10:00:00,512,45.6,8.659,235.5,413.1,6.163,8.688,235.5,411.0,8.628,234.2,411.6,6.325,1.99,740.0,97.43,22.55,343.0,628.469,9.826088,0.0
2025-06-24 10:05:00,512,45.6,8.005,235.5,412.1,5.7,8.04,235.5,411.0,7.976,234.2,410.6,5.849,1.76,741.6,97.42,22.55,350.33334,631.0919,9.9299555,0.0
2025-06-24 10:10:00,512,46.0,12.069,236.5,414.1,8.618,12.119,236.5,412.0,12.06,235.2,412.5,8.86,2.69,749.6,97.26,22.55,357.66666,633.7149,10.033824,0.0
2025-06-24 10:15:00,512,46.8,9.567,236.5,413.3,6.839,9.597,236.4,412.0,9.54,235.2,412.5,7.014,2.23,741.6,97.45,22.55,365.0,636.3378,10.1376915,0.0
2025-06-24 10:20:00,512,47.0,12.987,237.5,415.3,9.378,13.032,237.4,414.0,12.987,236.2,414.6,9.624,2.85,745.7,97.45,22.533333,371.66666,637.6196,10.366452,0.0
2025-06-24 10:25:00,512,48.5,19.274,238.6,418.4,13.839,19.34,239.4,416.3,19.291,237.2,417.7,14.171,4.52,755.7,97.74,22.516666,378.33334,638.90137,10.595212,0.0
2025-06-24 10:30:00,512,49.7,18.156,239.6,419.5,13.133,18.227,239.4,417.2,18.171,238.2,417.8,13.429,4.21,748.5,97.78,22.5,385.0,640.18317,10.823973,0.0
2025-06-24 10:35:00,512,51.4,30.412,241.6,423.1,22.298,30.518,241.5,421.7,30.449,240.3,421.0,22.776,7.12,749.6,97.9,22.5,390.66666,638.44,10.937917,0.0
2025-06-24 10:40:00,512,53.3,30.696,241.6,424.3,22.477,30.797,242.5,421.8,30.74,240.2,422.1,22.966,7.67,734.0,97.88,22.5,396.33334,636.69684,11.051861,0.0
2025-06-24 10:45:00,512,54.0,16.956,238.3,416.8,12.226,17.025,238.4,415.0,16.982,237.1,415.8,12.518,4.14,733.7,97.77,22.5,402.0,634.9537,11.165805,0.0
2025-06-24 10:50:00,512,55.0,21.262,238.3,418.1,15.37,21.354,239.4,416.0,21.295,237.1,416.8,15.707,5.25,733.6,97.86,22.483334,406.66666,629.86224,11.165805,0.0
2025-06-24 10:55:00,512,55.4,17.681,238.3,416.1,12.758,17.741,238.4,413.9,17.681,236.1,414.8,13.045,4.21,737.6,97.71,22.466667,411.33334,624.77075,11.165805,0.0
2025-06-24 11:00:00,512,56.2,20.2,238.3,417.0,14.624,20.283,238.4,416.0,20.21,237.1,415.8,14.944,4.82,740.0,97.79,22.45,416.0,619.6793,11.165805,0.0
2025-06-24 11:05:00,512,56.4,17.154,238.3,416.9,12.35,17.234,238.4,415.0,17.174,237.1,415.7,12.638,4.17,737.7,97.73,22.45,419.33334,612.599,11.075728,0.0
2025-06-24 11:10:00,512,56.8,16.217,238.3,416.9,11.684,16.292,238.4,415.0,16.227,237.1,415.7,11.958,3.77,745.6,97.73,22.45,422.66666,605.51874,10.985653,0.0
2025-06-24 11:15:00,512,57.2,17.1,238.3,416.9,12.332,17.183,238.4,415.0,17.099,237.1,415.7,12.62,3.97,740.9,97.71,22.45,426.0,598.4384,10.8955765,0.0
2025-06-24 11:20:00,512,57.4,16.21,238.3,415.9,11.654,16.275,238.4,414.0,16.228,236.1,415.7,11.927,3.66,741.6,97.71,22.466667,428.33334,592.39856,10.610836,0.0
2025-06-24 11:25:00,512,57.1,17.972,238.3,417.1,12.965,18.037,238.4,415.0,17.975,237.1,415.7,13.258,4.06,745.6,97.71,22.483334,430.66666,586.3587,10.326095,0.0
2025-06-24 11:30:00,512,57.1,17.468,238.3,416.1,12.558,17.509,238.3,414.0,17.471,236.1,414.9,12.848,4.26,741.6,97.79,22.5,433.0,580.31885,10.041354,0.0
2025-06-24 11:35:00,512,56.7,20.719,238.2,417.5,14.928,20.789,238.2,415.4,20.711,237.4,416.5,15.261,4.87,746.1,97.79,22.516666,434.0,577.32355,9.925335,0.0
2025-06-24 11:40:00,512,56.9,15.747,238.3,417.8,11.362,15.819,238.6,415.7,15.756,236.7,416.9,11.627,3.78,745.6,97.71,22.533333,435.0,574.32825,9.809316,0.0
2025-06-24 11:45:00,512,57.1,13.026,237.3,415.7,9.383,13.086,236.6,412.7,13.028,235.7,413.6,9.613,3.15,745.6,97.62,22.55,436.0,571.33295,9.693296,0.0
2025-06-24 11:50:00,512,57.1,12.186,241.1,422.0,8.874,12.241,241.2,420.2,12.187,239.7,420.7,9.105,2.95,742.0,97.46,22.55,435.66666,573.039,9.521609,0.0
2025-06-24 11:55:00,512,57.1,11.835,236.8,415.5,8.481,11.883,236.9,412.7,11.824,235.4,413.3,8.703,2.75,747.0,97.47,22.55,435.33334,574.74506,9.349922,0.0
2025-06-24 12:00:00,512,56.9,11.818,238.8,417.6,8.54,11.891,237.9,416.0,11.831,236.5,416.4,8.765,2.75,745.6,97.47,22.55,435.0,576.4511,9.178235,0.0
2025-06-24 12:05:00,512,56.7,11.637,238.8,418.5,8.416,11.684,238.9,415.9,11.634,237.5,416.4,8.636,2.75,745.6,97.46,22.55,433.33334,578.82367,9.178235,0.0
2025-06-24 12:10:00,512,56.5,11.491,238.8,417.4,8.268,11.54,238.9,414.9,11.485,236.5,416.4,8.487,2.53,747.5,97.46,22.55,431.66666,581.1962,9.178235,0.0
2025-06-24 12:15:00,512,56.3,11.105,238.5,417.1,8.022,11.152,238.2,415.0,11.095,236.5,416.0,8.221,2.53,742.1,97.58,22.55,430.0,583.5688,9.178235,0.0
2025-06-24 12:20:00,512,56.1,10.363,237.5,415.1,7.351,10.423,237.1,412.9,10.322,236.5,414.0,7.544,2.32,737.7,97.44,22.533333,426.66666,582.26526,9.082604,0.0
2025-06-24 12:25:00,512,55.6,9.674,237.5,416.1,6.952,9.735,237.1,413.9,9.652,235.5,414.0,7.135,2.32,745.6,97.44,22.516666,423.33334,580.96173,8.986975,0.0
2025-06-24 12:30:00,512,55.2,10.78,237.5,415.3,7.754,10.824,238.1,413.9,10.767,236.5,414.0,7.958,2.32,745.6,97.45,22.5,420.0,579.6582,8.891344,0.0
2025-06-24 12:35:00,512,55.4,14.341,238.5,417.3,10.339,14.395,238.1,415.1,14.338,236.5,416.1,10.618,3.14,753.6,97.46,22.483334,415.0,571.0288,8.927563,0.0
2025-06-24 12:40:00,512,55.8,16.96,238.5,418.3,12.277,17.044,239.1,417.1,16.956,237.5,417.1,12.574,3.97,749.6,97.68,22.466667,410.0,562.3994,8.963781,0.0
2025-06-24 12:45:00,512,56.4,20.451,240.5,421.3,14.938,20.537,240.1,419.1,20.479,238.6,419.2,15.285,4.78,752.1,97.66,22.45,405.0,553.77,9.0,0.0
