collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-06-24 12:50:00,512,56.2,26.73,242.5,424.3,19.592,26.831,242.1,422.5,26.772,240.6,422.4,20.025,6.1,753.6,97.9,22.433334,397.0,535.85144,8.941836,0.0
2025-06-24 12:55:00,512,56.0,20.943,241.4,423.2,15.38,21.023,242.0,420.4,20.966,239.6,421.3,15.717,4.76,753.7,97.86,22.416666,389.0,517.9329,8.883672,0.0
2025-06-24 13:00:00,512,56.6,36.26,245.6,429.2,26.901,36.384,245.3,426.9,36.299,243.6,427.2,27.48,8.88,726.6,97.89,22.4,381.0,500.01434,8.825508,0.0
2025-06-24 13:05:00,512,57.2,25.202,243.5,426.2,18.512,25.321,244.3,424.0,25.24,241.6,424.6,18.896,6.16,717.8,97.91,22.383333,372.0,479.49213,8.786085,0.0
2025-06-24 13:10:00,512,57.8,25.467,243.5,426.7,18.418,25.576,244.1,425.0,25.496,241.8,425.4,18.808,6.28,716.7,97.94,22.366667,363.0,458.9699,8.746661,0.0
2025-06-24 13:15:00,512,59.1,17.741,241.1,422.5,13.09,17.819,241.2,420.5,17.777,239.8,420.6,13.373,4.2,720.1,97.82,22.35,354.0,438.4477,8.707238,0.0
2025-06-24 13:20:00,512,59.5,35.258,246.3,431.3,27.001,35.405,246.5,428.9,35.334,244.1,429.3,27.577,9.14,697.7,97.93,22.316668,346.66666,423.62466,8.687325,0.0
2025-06-24 13:25:00,512,60.7,35.345,246.3,430.4,26.464,35.467,245.7,428.0,35.391,243.9,428.4,27.018,9.24,668.9,97.93,22.283333,339.33334,408.80167,8.66741,0.0
2025-06-24 13:30:00,512,61.1,25.989,244.0,427.4,19.166,26.102,244.6,425.2,26.035,242.0,425.3,19.575,6.34,720.4,97.96,22.25,332.0,393.97864,8.647496,0.0
2025-06-24 13:35:00,512,60.7,18.329,240.7,421.5,13.34,18.402,241.6,419.5,18.348,239.7,420.2,13.64,4.46,729.7,97.8,22.25,328.33334,392.44278,8.654981,0.0
2025-06-24 13:40:00,512,60.2,21.162,240.7,422.5,15.41,21.239,240.6,419.5,21.166,239.7,421.2,15.749,5.05,738.0,97.78,22.25,324.66666,390.90695,8.662464,0.0
2025-06-24 13:45:00,512,59.8,20.769,241.7,422.5,15.243,20.842,241.6,420.5,20.751,239.7,421.1,15.576,4.86,749.6,97.85,22.25,321.0,389.3711,8.669949,0.0
2025-06-24 13:50:00,512,59.6,20.329,242.7,424.7,14.94,20.401,242.8,422.7,20.333,240.7,423.4,15.268,4.71,753.7,97.85,22.283333,320.66666,401.38797,8.563345,0.0
2025-06-24 13:55:00,512,60.8,39.94,247.0,433.9,29.789,40.077,248.3,431.5,39.975,245.8,431.2,30.44,9.53,721.9,97.88,22.316668,320.33334,413.40482,8.456741,0.0
2025-06-24 14:00:00,512,61.7,23.918,242.5,425.6,17.71,23.99,243.0,423.5,23.938,240.5,423.7,18.079,6.11,697.7,97.92,22.35,320.0,425.4217,8.350138,0.0
2025-06-24 14:05:00,512,61.2,18.001,239.5,420.2,13.062,18.084,239.9,417.7,18.005,238.2,418.7,13.357,4.49,731.3,97.84,22.483334,321.33334,442.0112,8.231191,0.0
2025-06-24 14:10:00,512,60.8,22.749,241.7,422.8,16.663,22.82,242.0,421.1,22.767,240.2,421.1,17.02,5.44,735.3,97.85,22.616667,322.66666,458.60074,8.112245,0.0
2025-06-24 14:15:00,512,61.0,30.292,242.7,426.0,22.326,30.386,243.0,423.0,30.3,241.4,423.7,22.808,6.35,753.3,97.89,22.75,324.0,475.19025,7.9932976,0.0
2025-06-24 14:20:00,512,62.0,37.623,243.7,427.5,27.865,37.754,244.1,425.6,37.683,242.5,425.0,28.451,9.9,643.3,97.9,22.966667,324.33334,485.45438,7.755715,0.0
2025-06-24 14:25:00,512,63.4,35.287,242.7,426.3,25.78,35.38,243.1,424.1,35.335,241.5,424.3,26.328,9.49,645.3,97.93,23.183332,324.66666,495.7185,7.518132,0.0
2025-06-24 14:30:00,512,63.2,29.492,241.2,422.6,21.948,29.579,240.9,420.6,29.51,239.4,420.8,22.416,6.97,707.1,97.98,23.4,325.0,505.98264,7.2805495,0.0
2025-06-24 14:35:00,512,63.6,33.587,244.1,427.5,24.806,33.691,243.9,425.3,33.632,241.4,425.6,25.328,8.45,702.7,98.01,23.583334,322.66666,502.05847,7.161946,0.0
2025-06-24 14:40:00,512,64.0,26.358,243.0,424.4,19.307,26.476,243.0,422.2,26.386,241.4,422.5,19.711,6.76,691.3,97.94,23.766666,320.33334,498.1343,7.0433416,0.0
2025-06-24 14:45:00,512,63.8,27.411,241.9,423.5,20.026,27.519,242.0,421.6,27.449,240.4,422.6,20.441,6.81,707.9,97.97,23.95,318.0,494.21014,6.924738,0.0
2025-06-24 14:50:00,512,63.6,31.307,242.8,425.3,22.928,31.392,243.2,422.7,31.324,240.4,423.6,23.408,7.8,703.3,97.96,24.050001,314.0,477.8152,6.924738,0.0
2025-06-24 14:55:00,512,63.2,28.436,241.9,423.2,20.823,28.558,242.2,421.3,28.47,239.4,421.4,21.257,6.8,723.3,97.95,24.15,310.0,461.42023,6.924738,0.0
2025-06-24 15:00:00,512,63.6,30.238,242.8,425.4,22.231,30.323,243.2,424.0,30.253,241.5,423.8,22.698,7.3,699.4,97.94,24.25,306.0,445.02527,6.924738,0.0
2025-06-24 15:05:00,512,63.7,29.596,240.7,422.7,21.611,29.651,241.2,420.3,29.662,239.1,419.7,22.063,6.99,701.8,97.96,24.2,301.33334,424.4206,7.1817985,0.0
2025-06-24 15:10:00,512,63.5,23.297,239.7,419.1,17.052,23.352,240.2,416.8,23.287,238.0,417.6,17.408,5.58,679.4,97.96,24.15,296.66666,403.8159,7.4388595,0.0
2025-06-24 15:15:00,512,63.1,24.585,239.7,420.4,17.954,24.648,240.2,417.9,24.6,238.0,418.6,18.28,6.04,701.6,98.21,24.1,292.0,383.2112,7.69592,0.0
2025-06-24 15:20:00,512,62.7,18.888,237.6,416.3,13.523,18.937,238.0,414.5,18.894,237.0,415.2,13.782,4.84,699.3,98.07,23.966667,287.0,365.6172,8.190025,0.0
2025-06-24 15:25:00,512,61.3,13.464,237.7,416.7,9.716,13.524,238.0,415.7,13.474,236.3,416.5,9.952,3.24,687.3,97.62,23.833334,282.0,348.02313,8.68413,0.0
2025-06-24 15:30:00,512,60.7,17.571,241.9,423.5,12.799,17.638,241.3,421.0,17.586,240.5,421.2,13.079,4.4,703.3,97.88,23.7,277.0,330.4291,9.178235,0.0
2025-06-24 15:35:00,512,60.3,25.012,242.7,425.2,18.253,25.105,242.9,422.7,25.031,241.2,423.1,18.62,6.03,697.9,98.03,23.533335,272.66666,322.02652,9.5551,0.0
2025-06-24 15:40:00,512,60.2,18.823,241.2,421.7,13.58,18.871,240.7,419.4,18.832,239.1,419.9,13.878,4.51,690.6,97.88,23.366667,268.33334,313.6239,9.931966,0.0
2025-06-24 15:45:00,512,60.0,22.888,242.2,422.7,16.692,22.954,241.8,421.5,22.899,240.2,422.1,17.043,5.26,687.3,97.94,23.2,264.0,305.2213,10.308831,0.0
2025-06-24 15:50:00,512,59.8,23.523,241.2,422.7,17.165,23.615,241.8,420.5,23.565,240.2,420.8,17.478,5.44,676.7,98.21,23.066668,260.33334,302.6954,10.6862135,0.0
2025-06-24 15:55:00,512,59.8,22.212,241.2,422.7,16.281,22.286,241.8,420.5,22.248,240.2,420.8,16.623,5.33,679.3,97.94,22.933332,256.66666,300.1695,11.063596,0.0
2025-06-24 16:00:00,512,59.6,21.415,241.2,422.7,15.643,21.481,241.8,420.4,21.445,240.2,420.8,15.926,5.09,663.3,98.19,22.8,253.0,297.6436,11.440978,0.0
2025-06-24 16:05:00,512,59.6,22.136,241.2,421.3,16.122,22.203,240.8,419.2,22.172,239.1,419.7,16.467,5.12,677.4,97.9,22.733334,248.66667,297.05496,11.5855,0.0
2025-06-24 16:10:00,512,59.2,22.83,240.2,421.3,16.589,22.915,240.8,420.2,22.85,239.1,419.8,16.935,5.34,659.3,97.93,22.666666,244.33333,296.46637,11.730022,0.0
2025-06-24 16:15:00,512,59.2,22.043,240.2,421.3,16.067,22.137,240.8,420.2,22.101,239.1,419.8,16.407,5.26,647.3,97.95,22.6,240.0,295.87775,11.874544,0.0
2025-06-24 16:20:00,512,59.0,21.018,240.2,420.3,15.231,21.093,240.8,418.8,21.039,239.0,419.7,15.553,5.0,671.3,97.92,22.533333,235.0,295.26645,11.939496,0.0
2025-06-24 16:25:00,512,58.8,20.332,239.2,420.2,14.787,20.408,239.6,417.8,20.358,238.0,418.7,15.1,4.83,671.3,97.94,22.466667,230.0,294.65512,12.004448,0.0
2025-06-24 16:30:00,512,58.6,18.957,240.3,420.2,13.823,19.03,240.6,419.0,18.983,239.1,418.6,14.121,4.39,691.5,97.96,22.4,225.0,294.04382,12.0694,0.0
2025-06-24 16:35:00,512,58.2,16.913,240.3,420.2,12.376,16.965,240.6,419.0,16.929,239.1,419.6,12.652,3.88,711.3,97.88,22.366667,218.66667,292.43704,12.106809,0.0
2025-06-24 16:40:00,512,57.8,18.179,239.3,419.2,13.249,18.248,239.6,417.8,18.206,238.1,418.3,13.534,4.33,679.3,97.83,22.333332,212.33333,290.83026,12.144217,0.0
2025-06-24 16:45:00,512,57.6,17.307,240.4,420.5,12.559,17.379,240.6,419.4,17.336,239.2,419.9,12.843,4.44,675.3,97.77,22.3,206.0,289.22348,12.181625,0.0
2025-06-24 16:50:00,512,57.2,16.987,240.4,420.5,12.341,17.035,240.6,419.4,16.99,239.2,418.9,12.614,4.27,679.3,97.83,22.266666,197.66667,286.94623,12.222205,0.0
2025-06-24 16:55:00,512,57.8,16.317,240.4,420.5,11.817,16.39,240.6,418.4,16.343,239.2,418.9,12.085,4.21,679.3,97.83,22.233334,189.33333,284.669,12.262786,0.0
2025-06-24 17:00:00,512,57.6,16.358,241.4,422.5,11.964,16.404,241.6,421.9,16.363,240.2,422.2,12.235,4.01,699.3,97.81,22.2,181.0,282.39175,12.303366,0.0
2025-06-24 17:05:00,512,57.8,16.472,239.2,418.9,11.97,16.528,239.8,418.0,16.49,238.3,417.9,12.241,4.05,681.7,97.8,22.2,173.0,280.0837,12.347024,0.0
2025-06-24 17:10:00,512,58.0,11.148,238.6,417.1,8.331,11.189,238.6,417.4,11.143,237.4,417.3,8.545,2.79,667.4,97.57,22.2,165.0,277.77563,12.390681,0.0
2025-06-24 17:15:00,512,57.4,13.868,239.6,419.2,9.887,13.923,240.7,419.4,13.895,239.6,418.8,10.114,3.59,682.7,97.76,22.2,157.0,275.4676,12.43434,0.0
2025-06-24 17:20:00,512,57.8,8.643,238.7,417.8,6.246,8.677,239.2,417.5,8.616,238.2,417.5,6.409,2.0,734.3,97.46,22.216667,149.66667,270.89056,12.43434,0.0
2025-06-24 17:25:00,512,57.4,7.664,238.9,418.8,5.522,7.691,240.3,418.1,7.631,239.2,418.1,5.672,1.79,730.9,97.41,22.233334,142.33333,266.31357,12.43434,0.0
2025-06-24 17:30:00,512,57.0,9.013,238.9,418.7,6.539,9.044,239.3,418.1,8.978,238.2,418.1,6.713,2.1,747.6,97.42,22.25,135.0,261.73654,12.43434,0.0
2025-06-24 17:35:00,512,56.6,8.407,238.9,418.8,6.084,8.436,240.3,419.1,8.37,239.2,418.2,6.25,2.1,742.3,97.44,22.266666,130.0,255.86456,12.43434,0.0
2025-06-24 17:40:00,512,56.0,7.381,238.9,417.8,5.313,7.411,239.3,418.1,7.337,238.2,417.1,5.496,1.68,742.3,96.7,22.283333,125.0,249.99258,12.43434,0.0
2025-06-24 17:45:00,512,55.4,6.103,238.9,418.1,4.418,6.157,239.3,418.1,6.097,238.2,417.1,4.595,1.48,738.3,96.29,22.3,120.0,244.1206,12.43434,0.0
2025-06-24 17:50:00,512,54.6,5.644,237.9,417.0,4.084,5.679,239.3,417.1,5.616,238.2,416.1,4.244,1.17,739.7,96.25,22.3,116.666664,237.5965,12.323417,0.0
2025-06-24 17:55:00,512,54.0,5.587,237.9,415.9,4.016,5.609,238.3,416.0,5.553,238.2,416.1,4.17,1.37,734.3,96.25,22.3,113.333336,231.07237,12.212493,0.0
2025-06-24 18:00:00,512,53.2,6.024,236.8,414.5,4.335,6.062,238.3,415.6,6.0,237.1,414.8,4.503,1.37,734.3,96.28,22.3,110.0,224.54826,12.10157,0.0
2025-06-24 18:05:00,512,52.8,4.76,236.8,414.5,3.42,4.815,238.3,415.5,4.739,237.1,414.8,3.576,1.17,730.3,95.7,22.266666,107.0,216.75233,11.945032,0.0
2025-06-24 18:10:00,512,52.0,4.676,237.8,416.4,3.385,4.716,238.8,417.4,4.649,238.2,416.4,3.539,1.17,730.3,95.66,22.233334,104.0,208.95642,11.788494,0.0
2025-06-24 18:15:00,512,51.4,4.872,237.8,417.4,3.53,4.931,238.8,418.4,4.866,238.2,417.4,3.676,1.17,733.2,95.82,22.2,101.0,201.16049,11.631956,0.0
2025-06-24 18:20:00,512,50.8,4.982,237.8,417.4,3.607,5.036,238.8,418.4,4.969,238.2,417.4,3.76,1.17,730.3,95.76,22.133333,97.333336,191.50021,11.410209,0.0
2025-06-24 18:25:00,512,50.2,5.409,237.8,417.4,3.913,5.426,238.8,418.4,5.376,238.2,417.4,4.066,1.17,736.7,96.25,22.066668,93.666664,181.83994,11.18846,0.0
2025-06-24 18:30:00,512,49.8,5.091,237.8,417.4,3.652,5.117,238.8,417.4,5.054,238.2,417.4,3.795,1.17,734.3,96.25,22.0,90.0,172.17966,10.966713,0.0
2025-06-24 18:35:00,512,49.2,4.532,237.8,416.4,3.261,4.586,238.8,416.3,4.511,238.2,416.4,3.413,1.17,726.3,95.48,21.933332,85.333336,160.72275,10.6539545,0.0
2025-06-24 18:40:00,512,48.8,3.204,237.8,415.4,2.277,3.281,237.8,416.3,3.189,238.2,415.4,2.411,0.77,714.8,94.8,21.866667,80.666664,149.26584,10.341197,0.0
2025-06-24 18:45:00,512,48.4,2.89,237.8,415.4,2.043,2.972,237.8,416.3,2.88,238.2,415.4,2.171,0.77,714.3,94.32,21.8,76.0,137.80893,10.028439,0.0
2025-06-24 18:50:00,512,47.8,2.258,237.8,415.4,1.551,2.35,237.8,416.4,2.261,237.2,415.4,1.649,0.57,706.3,94.04,21.716665,70.666664,124.67135,9.8741045,0.0
2025-06-24 18:55:00,512,47.4,2.869,236.8,414.3,2.032,2.945,237.8,416.4,2.863,237.2,415.4,2.153,0.57,714.4,94.33,21.633333,65.333336,111.533775,9.719771,0.0
2025-06-24 19:00:00,512,47.0,2.549,236.8,414.3,1.802,2.64,237.8,415.4,2.522,237.2,414.4,1.925,0.57,710.3,93.57,21.55,60.0,98.396194,9.565437,0.0
2025-06-24 19:05:00,512,46.6,2.655,236.8,415.3,1.888,2.74,237.8,416.4,2.655,237.2,415.4,2.007,0.57,710.3,94.13,21.466665,55.0,86.993195,9.376958,0.0
2025-06-24 19:10:00,512,46.2,1.148,236.8,413.3,0.748,1.229,237.8,415.4,1.174,237.2,414.4,0.841,0.37,702.3,89.01,21.383333,50.0,75.590195,9.188479,0.0
2025-06-24 19:15:00,512,45.6,0.484,236.8,413.3,0.219,0.545,236.8,415.4,0.528,237.2,414.4,0.274,0.07,658.3,79.32,21.3,45.0,64.187195,9.0,0.0
2025-06-24 19:20:00,512,45.2,0.508,236.8,413.3,0.292,0.576,236.8,415.4,0.547,237.2,414.4,0.355,0.07,634.9,81.4,21.199999,40.666668,55.394516,8.968636,0.0
2025-06-24 19:25:00,512,44.8,0.937,236.8,413.3,0.594,1.011,236.8,415.4,0.945,237.2,414.4,0.665,0.07,674.7,88.8,21.1,36.333332,46.601837,8.937272,0.0
2025-06-24 19:30:00,512,44.2,0.517,235.7,413.3,0.263,0.584,236.8,414.3,0.548,237.2,413.3,0.337,0.07,654.0,79.23,21.0,32.0,37.80916,8.905908,0.0
2025-06-24 19:35:00,512,43.8,0.395,235.7,412.1,0.165,0.444,236.8,415.4,0.426,237.2,413.3,0.211,0.07,638.6,76.32,20.9,28.0,31.218378,8.7387,0.0
2025-06-24 19:40:00,512,43.4,0.432,235.7,413.1,0.216,0.48,236.8,415.4,0.451,237.2,414.5,0.273,0.07,638.6,79.32,20.800001,24.0,24.6276,8.571492,0.0
2025-06-24 19:45:00,512,43.0,0.544,235.7,412.1,0.3,0.613,236.8,414.4,0.577,237.2,413.5,0.373,0.08,654.2,81.31,20.7,20.0,18.03682,8.4042845,0.0
2025-06-24 19:50:00,512,42.8,0.628,235.7,412.1,0.127,0.654,236.8,414.4,0.625,236.2,413.5,0.171,0.08,626.2,74.48,20.6,16.333334,12.979858,8.253743,0.0
2025-06-24 19:55:00,512,42.4,0.401,235.7,413.2,0.087,0.414,236.8,415.4,0.428,237.2,414.6,0.122,0.02,602.3,71.35,20.5,12.666667,7.9228964,8.103201,0.0
2025-06-24 20:00:00,512,42.0,0.464,235.7,413.2,0.0,0.476,236.8,415.4,0.491,237.2,414.6,0.0,-0.01,582.3,0.0,20.4,9.0,2.865935,7.9526596,0.0
2025-06-25 06:00:00,512,29.3,2.473,234.3,410.9,1.731,2.549,234.8,410.8,2.475,234.6,410.4,1.828,0.52,731.0,94.71,17.15,43.0,60.748913,2.5455842,0.0
2025-06-25 06:05:00,512,29.9,2.912,235.3,410.9,1.994,2.954,234.8,411.9,2.881,234.6,411.7,2.123,0.52,739.3,93.71,17.199999,48.666668,72.055275,2.4269876,0.0
2025-06-25 06:10:00,512,30.5,2.68,234.3,410.0,1.832,2.755,234.8,410.8,2.679,234.6,410.3,1.961,0.73,728.5,93.48,17.25,54.333332,83.36163,2.308391,0.0
2025-06-25 06:15:00,512,31.1,2.956,235.9,412.6,2.06,3.021,235.3,413.1,2.932,236.1,412.7,2.184,0.73,727.3,94.31,17.3,60.0,94.66799,2.1897945,0.0
2025-06-25 06:20:00,512,31.9,3.814,234.9,411.4,2.661,3.884,235.3,411.0,3.788,234.9,410.5,2.796,0.73,735.3,94.97,17.366667,66.0,107.91741,2.0717454,0.0
2025-06-25 06:25:00,512,32.5,3.877,234.9,410.6,2.706,3.946,235.3,410.9,3.85,234.9,411.4,2.851,0.95,734.0,94.99,17.433332,72.0,121.166824,1.9536961,0.0
2025-06-25 06:30:00,512,33.1,4.003,234.9,411.1,2.801,4.074,235.3,410.6,3.968,234.9,411.4,2.944,0.95,735.3,95.18,17.5,78.0,134.41624,1.835647,0.0
2025-06-25 06:35:00,512,33.7,4.976,236.5,414.5,3.521,5.029,236.8,414.4,4.936,236.6,414.4,3.675,0.95,746.8,95.76,17.566668,83.0,147.45865,1.5837647,0.0
2025-06-25 06:40:00,512,34.3,4.414,236.5,413.7,3.106,4.476,236.8,413.7,4.372,236.6,413.1,3.253,1.15,755.3,95.47,17.633333,88.0,160.50107,1.3318824,0.0
2025-06-25 06:45:00,512,34.9,7.268,235.5,416.3,5.247,7.29,235.8,415.9,7.228,235.6,415.7,5.426,1.6,762.2,96.68,17.7,93.0,173.54347,1.08,0.0
2025-06-25 06:50:00,512,35.7,4.794,235.6,412.6,3.387,4.837,235.9,411.7,4.754,235.4,411.9,3.543,1.13,751.3,95.62,17.783335,96.333336,187.53094,1.0994734,0.0
2025-06-25 06:55:00,512,36.3,9.366,235.5,411.7,6.705,9.405,236.0,411.5,9.339,235.4,411.7,6.882,1.97,759.3,97.38,17.866667,99.666664,201.5184,1.1189466,0.0
2025-06-25 07:00:00,512,37.5,7.414,234.1,410.4,5.207,7.452,234.6,408.9,7.385,234.2,409.1,5.388,1.71,742.4,96.63,17.95,103.0,215.50587,1.1384199,0.0
2025-06-25 07:05:00,512,38.3,6.41,234.7,410.3,4.529,6.461,234.5,409.2,6.393,233.8,409.4,4.7,1.5,738.4,96.26,18.050001,105.333336,229.38783,1.3589466,0.0
2025-06-25 07:10:00,512,38.7,7.696,236.9,414.0,5.492,7.736,236.8,413.8,7.663,236.2,413.8,5.637,1.71,759.3,97.4,18.15,107.666664,243.2698,1.5794733,0.0
2025-06-25 07:15:00,512,39.5,12.6,238.9,418.1,9.153,12.649,238.8,417.2,12.587,238.3,417.0,9.379,2.9,734.0,97.52,18.25,110.0,257.15176,1.8,0.0
2025-06-25 07:20:00,512,40.1,3.703,236.5,413.7,2.587,3.775,236.5,413.3,3.669,236.1,413.4,2.718,0.93,719.3,95.01,18.35,111.666664,268.84674,2.13723,0.0
2025-06-25 07:25:00,512,40.3,4.1,237.9,415.6,2.894,4.176,238.2,415.7,4.062,237.6,415.9,3.035,0.93,727.3,95.22,18.449999,113.333336,280.54172,2.47446,0.0
2025-06-25 07:30:00,512,40.5,6.07,235.2,411.2,4.286,6.12,235.2,410.7,6.023,234.8,411.1,4.46,1.37,735.3,96.24,18.55,115.0,292.2367,2.8116899,0.0
2025-06-25 07:35:00,512,40.9,5.947,234.1,409.1,4.166,5.977,234.2,408.3,5.911,233.8,409.2,4.319,1.37,734.8,96.26,18.666666,118.0,300.40155,3.2426703,0.0
2025-06-25 07:40:00,512,41.3,5.293,233.1,407.9,3.686,5.319,233.1,407.4,5.246,232.7,407.8,3.829,1.37,735.3,96.25,18.783333,121.0,308.56638,3.673651,0.0
2025-06-25 07:45:00,512,41.5,5.377,234.4,409.9,3.769,5.418,234.2,409.1,5.338,233.7,410.6,3.915,1.37,739.3,96.25,18.9,124.0,316.73123,4.1046314,0.0
2025-06-25 07:50:00,512,41.7,4.596,233.2,408.5,3.169,4.645,232.9,407.1,4.544,232.7,407.8,3.319,1.16,731.3,95.46,19.0,127.666664,317.2474,4.4419413,0.0
2025-06-25 07:55:00,512,41.7,2.188,236.3,414.1,1.455,2.288,236.1,413.3,2.188,236.4,413.8,1.572,0.56,706.4,92.55,19.1,131.33333,317.76355,4.7792516,0.0
2025-06-25 08:00:00,512,41.7,2.168,234.4,408.9,1.434,2.255,234.1,408.2,2.164,232.8,408.9,1.555,0.56,723.4,92.23,19.2,135.0,318.27972,5.1165614,0.0
2025-06-25 08:05:00,512,41.7,3.088,233.1,407.8,2.098,3.156,233.0,406.9,3.078,232.8,407.5,2.226,0.56,735.3,94.31,19.316668,139.66667,315.05316,5.454567,0.0
2025-06-25 08:10:00,512,41.7,5.066,234.3,409.8,3.536,5.117,234.0,408.3,5.035,233.9,409.6,3.687,0.96,747.3,95.74,19.433332,144.33333,311.8266,5.792573,0.0
2025-06-25 08:15:00,512,41.9,7.265,234.3,410.2,5.114,7.299,235.1,409.7,7.24,233.9,409.9,5.291,1.56,763.3,96.64,19.55,149.0,308.60004,6.1305785,0.0
2025-06-25 08:20:00,512,42.3,7.286,234.3,409.7,5.084,7.318,235.1,409.8,7.279,233.9,409.9,5.261,1.56,761.2,96.64,19.65,153.33333,306.8328,6.5492463,0.0
2025-06-25 08:25:00,512,42.5,10.2,235.7,411.4,7.246,10.254,235.9,411.2,10.189,234.8,411.5,7.439,2.18,767.3,97.41,19.75,157.66667,305.06558,6.967914,0.0
2025-06-25 08:30:00,512,43.1,6.132,234.4,410.2,4.286,6.176,234.8,409.0,6.097,234.5,410.2,4.46,1.38,751.3,96.25,19.85,162.0,303.29834,7.386582,0.0
2025-06-25 08:35:00,512,42.9,6.986,235.4,413.3,4.975,7.018,235.8,412.3,6.96,235.5,412.4,5.146,1.58,751.3,96.65,19.966667,165.33333,310.52597,7.809384,0.0
2025-06-25 08:40:00,512,43.3,10.679,236.1,412.8,7.606,10.73,235.9,411.9,10.664,234.5,412.0,7.806,2.18,771.3,97.44,20.083334,168.66667,317.75363,8.232185,0.0
2025-06-25 08:45:00,512,44.3,13.117,237.1,414.9,9.373,13.179,236.9,413.0,13.115,235.5,413.2,9.621,2.98,767.3,97.42,20.2,172.0,324.98126,8.654987,0.0
2025-06-25 08:50:00,512,43.3,14.873,238.3,415.9,10.664,14.938,238.1,414.4,14.875,236.5,415.2,10.925,3.39,747.4,97.58,20.300001,175.33333,342.82797,8.910692,0.0
2025-06-25 08:55:00,512,42.7,13.171,237.8,415.1,9.641,13.238,237.8,413.9,13.168,236.6,414.9,9.892,3.08,741.0,97.45,20.4,178.66667,360.6747,9.166396,0.0
2025-06-25 09:00:00,512,41.9,7.881,234.8,411.2,5.577,7.907,234.8,409.0,7.859,234.4,409.7,5.727,2.01,731.3,97.41,20.5,182.0,378.52142,9.422101,0.0
2025-06-25 09:05:00,512,42.9,30.215,240.5,422.2,21.978,30.354,241.1,420.4,30.266,239.8,420.7,22.477,7.0,763.3,97.85,20.616667,184.66667,401.77002,9.591748,0.0
2025-06-25 09:10:00,512,43.5,10.578,237.6,416.3,7.603,10.627,237.8,414.4,10.567,236.8,415.5,7.803,2.47,744.9,97.45,20.733334,187.33333,425.01865,9.7613945,0.0
2025-06-25 09:15:00,512,44.9,28.873,242.0,423.6,21.111,28.967,242.3,422.3,28.919,241.0,422.1,21.586,7.01,753.9,97.82,20.85,190.0,448.26724,9.931042,0.0
2025-06-25 09:20:00,512,46.9,30.592,243.0,425.6,22.45,30.699,243.3,424.3,30.642,241.0,424.3,22.938,7.43,741.8,97.91,20.966667,192.33333,471.4272,10.019047,0.0
2025-06-25 09:25:00,512,48.1,11.959,238.3,416.5,8.578,12.022,238.5,415.2,11.954,237.1,415.7,8.802,3.01,718.1,97.44,21.083334,194.66667,494.58713,10.107052,0.0
2025-06-25 09:30:00,512,48.0,31.232,242.1,423.3,22.792,31.293,241.9,421.7,31.22,239.8,421.8,23.278,7.46,743.6,97.89,21.2,197.0,517.7471,10.195057,0.0
2025-06-25 09:35:00,512,50.9,35.574,242.1,425.3,26.079,35.666,243.0,422.7,35.577,240.9,422.8,26.644,8.71,735.2,97.89,21.300001,199.0,534.36053,10.195057,0.0
2025-06-25 09:40:00,512,51.2,12.659,236.7,413.6,9.025,12.718,237.0,412.2,12.638,235.4,412.8,9.256,3.09,722.1,97.51,21.4,201.0,550.97406,10.195057,0.0
2025-06-25 09:45:00,512,51.8,11.547,235.6,411.6,8.159,11.591,235.8,410.4,11.526,234.4,411.9,8.37,2.92,726.1,97.4,21.5,203.0,567.5875,10.195057,0.0
2025-06-25 09:50:00,512,50.0,10.322,234.4,409.4,7.271,10.361,234.1,408.0,10.28,233.4,408.0,7.465,2.49,735.5,97.42,21.6,203.33333,578.7221,10.28497,0.0
2025-06-25 09:55:00,512,49.2,9.186,238.1,416.7,6.596,9.222,238.4,415.3,9.157,237.1,416.0,6.769,2.19,738.1,97.4,21.699999,203.66667,589.8566,10.374884,0.0
2025-06-25 10:00:00,512,48.6,8.212,237.6,415.5,5.818,8.279,237.3,414.0,8.174,236.7,414.1,5.975,1.98,738.1,97.39,21.8,204.0,600.9912,10.464797,0.0
2025-06-25 10:05:00,512,49.8,16.614,240.2,420.2,12.636,16.66,239.4,418.7,16.599,239.0,419.3,12.914,4.29,750.1,97.78,21.9,204.33333,609.0538,10.725451,0.0
2025-06-25 10:10:00,512,53.2,39.338,243.8,427.3,28.97,39.472,244.8,425.4,39.366,242.6,425.9,29.604,9.63,742.1,97.92,22.0,204.66667,617.1164,10.986105,0.0
2025-06-25 10:15:00,512,53.7,12.634,239.4,417.7,9.08,12.687,239.2,416.4,12.627,237.2,416.6,9.314,3.0,719.3,97.48,22.1,205.0,625.17896,11.246759,0.0
2025-06-25 10:20:00,512,52.1,7.419,236.7,415.2,5.262,7.436,236.9,413.8,7.383,235.9,414.4,5.442,1.87,738.1,96.67,22.183334,205.33333,631.8788,11.339714,0.0
2025-06-25 10:25:00,512,53.1,35.094,243.2,426.2,25.684,35.213,243.1,424.5,35.077,241.3,424.6,26.243,8.38,773.9,97.93,22.266666,205.66667,638.5786,11.432669,0.0
2025-06-25 10:30:00,512,55.2,35.042,243.1,425.9,25.778,35.169,243.1,423.9,35.062,241.3,424.2,26.337,8.4,750.0,97.87,22.35,206.0,645.27844,11.525623,0.0
2025-06-25 10:35:00,512,56.7,35.519,242.9,425.8,26.021,35.625,243.1,423.8,35.54,241.3,424.3,26.582,8.6,745.1,97.88,22.416666,207.66667,652.6462,11.788381,0.0
2025-06-25 10:40:00,512,58.1,39.634,242.7,426.0,29.13,39.737,242.9,423.5,39.64,241.3,424.8,29.77,9.81,734.0,97.87,22.483334,209.33333,660.01385,12.051137,0.0
2025-06-25 10:45:00,512,57.9,39.1,243.2,426.3,28.764,39.23,243.3,425.6,39.133,242.4,425.9,29.39,9.65,741.6,97.87,22.55,211.0,667.3816,12.313894,0.0
2025-06-25 10:50:00,512,59.6,37.663,241.5,422.6,27.451,37.791,241.8,420.5,37.715,239.9,420.6,28.046,9.34,735.7,97.86,22.633333,214.0,674.0644,12.577329,0.0
2025-06-25 10:55:00,512,60.7,38.005,241.8,423.0,27.118,38.119,241.5,421.7,38.046,240.0,421.5,27.683,9.33,732.0,97.88,22.716665,217.0,680.74713,12.840764,0.0
2025-06-25 11:00:00,512,61.3,37.713,244.1,428.4,27.813,37.852,244.4,426.5,37.749,243.0,426.9,28.404,9.46,731.9,97.9,22.8,220.0,687.42993,13.104198,0.0
2025-06-25 11:05:00,512,62.4,38.038,243.6,424.5,27.902,38.154,243.3,423.7,38.096,241.8,423.9,28.494,9.42,735.9,97.9,22.883333,223.66667,693.4304,13.272387,0.0
2025-06-25 11:10:00,512,63.2,38.804,241.2,422.4,28.247,38.929,241.1,420.9,38.841,239.5,420.2,28.845,9.46,737.5,97.93,22.966665,227.33333,699.4309,13.440574,0.0
2025-06-25 11:15:00,512,63.5,15.875,234.2,413.6,11.16,15.934,234.2,411.9,15.862,233.0,412.4,11.414,3.79,719.7,97.71,23.05,231.0,705.4314,13.608762,0.0
2025-06-25 11:20:00,512,61.1,9.862,236.6,414.1,7.049,9.898,236.4,412.7,9.832,235.3,413.5,7.232,2.18,743.9,97.42,23.133333,234.33333,710.07886,13.777059,0.0
2025-06-25 11:25:00,512,61.8,15.836,236.9,415.2,11.408,15.881,237.1,414.2,15.829,235.5,414.6,11.676,3.67,739.5,97.7,23.216665,237.66667,714.7263,13.945355,0.0
2025-06-25 11:30:00,512,63.3,24.745,240.3,422.3,18.262,24.825,239.3,420.7,24.737,238.3,421.0,18.654,5.82,745.4,97.89,23.3,241.0,719.3738,14.113652,0.0
2025-06-25 11:35:00,512,61.5,13.612,238.8,417.1,9.82,13.671,237.9,415.6,13.61,236.9,416.2,10.057,3.17,731.9,97.64,23.383333,243.66667,722.6736,14.282047,0.0
2025-06-25 11:40:00,512,62.8,42.095,245.0,428.8,31.086,42.254,245.1,426.9,42.148,243.8,426.7,31.752,10.45,729.9,97.91,23.466665,246.33333,725.97345,14.450442,0.0
2025-06-25 11:45:00,512,63.4,40.252,245.0,429.5,29.793,40.388,245.2,427.7,40.284,243.6,427.5,30.429,9.86,719.9,97.9,23.55,249.0,729.27325,14.618837,0.0
2025-06-25 11:50:00,512,64.2,12.423,239.5,418.8,8.794,12.461,239.2,417.2,12.409,238.2,418.1,9.023,3.07,688.4,97.46,23.6,252.0,730.8954,14.713949,0.0
2025-06-25 11:55:00,512,64.0,41.713,246.7,430.9,30.979,41.84,246.7,429.0,41.726,244.0,428.6,31.666,10.26,739.8,97.88,23.65,255.0,732.5175,14.809061,0.0
2025-06-25 12:00:00,512,63.7,11.354,240.1,420.2,8.241,11.402,240.1,419.4,11.331,238.6,419.8,8.449,2.94,713.3,97.53,23.7,258.0,734.13965,14.904173,0.0
2025-06-25 12:05:00,512,62.9,33.923,242.5,424.4,25.614,34.025,242.5,422.6,33.922,241.0,423.0,26.185,8.96,743.5,97.82,23.75,260.33334,734.75854,15.09751,0.0
2025-06-25 12:10:00,512,64.2,41.973,244.5,429.0,31.085,42.113,244.9,427.0,42.016,242.8,427.1,31.768,10.41,717.3,97.84,23.800001,262.66666,735.3775,15.290848,0.0
2025-06-25 12:15:00,512,63.5,23.347,239.8,418.5,18.028,23.42,240.0,418.3,23.36,238.7,417.5,18.405,5.99,726.2,97.94,23.85,265.0,735.9964,15.484185,0.0
2025-06-25 12:20:00,512,62.6,12.675,236.8,414.0,9.013,12.702,236.6,411.9,12.665,235.1,412.6,9.249,3.04,723.0,97.53,23.866667,266.33334,737.2834,15.615048,0.0
2025-06-25 12:25:00,512,64.2,42.283,243.1,426.8,31.039,42.42,244.1,424.2,42.309,241.4,424.2,31.698,10.61,707.9,97.9,23.883333,267.66666,738.57043,15.745912,0.0
2025-06-25 12:30:00,512,64.5,41.916,242.5,426.0,30.779,42.079,242.9,423.9,41.946,240.7,423.4,31.439,10.79,692.7,97.92,23.9,269.0,739.8574,15.876775,0.0
2025-06-25 12:35:00,512,65.7,21.872,238.1,417.0,15.986,21.956,238.3,415.3,21.877,236.5,415.5,16.356,5.34,705.7,97.74,23.916666,268.33334,743.1403,16.079678,0.0
2025-06-25 12:40:00,512,65.0,42.227,242.6,425.8,31.151,42.392,243.2,423.9,42.277,240.8,424.6,31.819,10.7,674.6,97.91,23.933334,267.66666,746.42316,16.282581,0.0
2025-06-25 12:45:00,512,65.7,41.156,243.9,426.1,30.2,41.323,243.8,424.1,41.208,242.2,424.0,30.848,10.42,678.6,97.88,23.95,267.0,749.70605,16.485485,0.0
2025-06-25 12:50:00,512,66.4,40.799,244.5,428.3,30.216,40.965,244.8,425.9,40.888,242.5,425.9,30.858,9.45,714.6,97.91,23.966667,265.33334,754.97345,16.6316,0.0
2025-06-25 12:55:00,512,66.9,39.227,245.6,429.7,29.01,39.383,245.7,427.5,39.272,243.8,427.5,29.629,9.83,682.6,97.95,23.983334,263.66666,760.2409,16.777714,0.0
2025-06-25 13:00:00,512,67.0,40.815,244.5,427.3,30.278,40.982,244.6,425.7,40.879,242.8,426.4,30.924,9.73,698.5,97.91,24.0,262.0,765.5083,16.923828,0.0
2025-06-25 13:05:00,512,67.7,42.78,244.5,430.0,31.564,42.953,245.8,427.9,42.846,242.7,426.9,32.238,10.61,686.6,97.9,24.016666,259.0,771.0882,17.134321,0.0
2025-06-25 13:10:00,512,67.6,14.309,238.7,416.8,10.351,14.374,238.7,414.9,14.323,237.2,415.2,10.598,3.65,674.6,97.61,24.033333,256.0,776.66815,17.344814,0.0
2025-06-25 13:15:00,512,66.5,26.846,239.9,420.0,19.222,26.95,239.8,419.4,26.854,238.3,419.2,19.616,5.88,734.2,97.93,24.05,253.0,782.24805,17.555307,0.0
2025-06-25 13:20:00,512,65.7,10.836,238.2,416.8,7.765,10.896,238.2,415.4,10.823,236.9,415.7,7.973,2.59,714.6,97.49,24.066666,249.0,787.8048,17.66139,0.0
2025-06-25 13:25:00,512,63.7,11.41,239.7,419.7,8.274,11.466,239.7,418.3,11.399,238.3,418.6,8.489,2.78,724.7,97.47,24.083334,245.0,793.3615,17.767473,0.0
2025-06-25 13:30:00,512,62.7,49.926,244.1,428.0,36.49,50.104,244.4,425.3,49.983,242.4,425.7,37.33,12.53,699.3,97.75,24.1,241.0,798.9183,17.873556,0.0
2025-06-25 13:35:00,512,63.9,45.106,243.2,427.2,33.152,45.273,243.4,424.9,45.153,241.4,424.9,33.891,11.62,680.1,97.84,24.1,235.33333,803.12506,17.926495,0.0
2025-06-25 13:40:00,512,64.9,21.857,237.2,415.9,15.144,21.948,237.0,414.1,21.881,235.5,413.6,15.482,5.82,654.9,97.82,24.1,229.66667,807.3318,17.979431,0.0
2025-06-25 13:45:00,512,65.4,45.749,243.7,426.2,33.887,45.913,243.9,424.4,45.784,242.2,423.9,34.625,12.17,662.9,97.85,24.1,224.0,811.5386,18.03237,0.0
2025-06-25 13:50:00,512,66.1,43.84,242.8,425.2,31.969,43.975,243.2,423.1,43.888,241.1,423.2,32.668,10.98,676.5,97.9,24.1,215.66667,817.04333,18.140404,0.0
2025-06-25 13:55:00,512,65.3,39.507,241.8,425.2,29.857,39.657,242.1,423.2,39.541,240.4,422.7,30.526,9.72,696.4,97.81,24.1,207.33333,822.54803,18.248436,0.0
2025-06-25 14:00:00,512,65.5,20.825,238.7,417.3,14.87,20.885,238.6,415.9,20.751,237.2,416.3,15.189,5.28,690.8,97.95,24.1,199.0,828.0528,18.35647,0.0
2025-06-25 14:05:00,512,64.9,34.707,240.4,422.6,25.809,34.885,240.6,420.3,34.77,238.6,419.7,26.355,8.65,718.4,97.97,24.083334,190.33333,831.87573,18.30566,0.0
2025-06-25 14:10:00,512,66.4,46.112,245.0,429.4,34.196,46.306,245.2,427.3,46.166,243.2,426.2,34.94,10.65,700.0,97.91,24.066666,181.66667,835.69867,18.254852,0.0
2025-06-25 14:15:00,512,65.5,20.658,239.1,419.2,14.905,20.795,239.5,418.0,20.678,237.8,417.8,15.224,5.05,705.9,97.9,24.05,173.0,839.5216,18.204042,0.0
2025-06-25 14:20:00,512,66.1,22.516,239.8,418.4,13.632,22.658,239.7,416.5,22.525,238.1,416.7,13.94,5.11,632.4,97.76,24.033333,167.0,839.361,18.155197,0.0
2025-06-25 14:25:00,512,65.5,39.309,244.5,428.7,28.773,39.452,244.9,426.3,39.337,242.8,426.1,29.381,10.72,651.6,97.89,24.016666,161.0,839.2005,18.106354,0.0
2025-06-25 14:30:00,512,64.5,36.796,244.6,429.5,27.168,36.962,245.0,428.0,36.879,243.7,426.4,27.745,8.58,699.6,97.92,24.0,155.0,839.0399,18.057508,0.0
2025-06-25 14:35:00,512,63.8,36.285,245.1,429.3,27.373,36.444,245.5,428.5,36.309,243.6,427.8,27.948,10.03,640.8,97.94,23.983334,154.0,832.28326,18.010675,0.0
2025-06-25 14:40:00,512,64.0,32.803,242.8,427.6,24.409,32.962,244.1,425.4,32.855,241.8,425.4,24.854,8.71,647.1,98.18,23.966667,153.0,825.5266,17.96384,0.0
2025-06-25 14:45:00,512,63.9,19.873,240.8,421.5,14.24,19.975,240.9,420.1,19.889,239.5,420.1,14.556,4.81,712.6,97.79,23.95,152.0,818.76996,17.917007,0.0
2025-06-25 14:50:00,512,63.4,27.438,244.1,425.0,19.241,27.579,243.5,423.4,27.484,241.9,423.4,19.654,6.18,723.6,97.92,23.916668,156.0,807.0915,17.872234,0.0
2025-06-25 14:55:00,512,62.1,32.117,243.8,428.4,23.993,32.264,243.9,426.7,32.151,242.7,426.6,24.492,7.4,730.4,97.99,23.883333,160.0,795.413,17.827461,0.0
2025-06-25 15:00:00,512,61.7,32.996,245.1,429.7,24.511,33.153,245.5,427.4,33.029,243.8,427.8,24.966,7.56,705.0,98.26,23.85,164.0,783.73456,17.782688,0.0
2025-06-25 15:05:00,512,61.8,15.251,238.2,417.8,10.855,15.38,238.4,416.2,15.25,237.1,416.3,11.103,3.93,675.7,97.77,23.833334,169.33333,768.1437,17.699507,0.0
2025-06-25 15:10:00,512,61.1,22.457,239.7,418.7,16.046,22.595,239.6,417.2,22.486,238.0,417.0,16.397,5.36,725.2,97.94,23.816666,174.66667,752.55286,17.616327,0.0
2025-06-25 15:15:00,512,60.9,24.495,239.3,418.9,17.515,24.642,239.3,417.2,24.501,237.8,417.2,17.883,5.75,722.3,97.94,23.8,180.0,736.962,17.533146,0.0
2025-06-25 15:20:00,512,60.7,25.758,240.1,419.5,18.163,25.894,239.8,418.1,25.761,238.8,418.0,18.549,6.22,706.7,98.01,23.766666,184.0,718.1364,17.458755,0.0
2025-06-25 15:25:00,512,59.9,18.33,236.5,414.9,13.143,18.433,236.5,413.7,18.328,235.0,413.8,13.44,4.3,703.7,97.8,23.733334,188.0,699.3108,17.384363,0.0
2025-06-25 15:30:00,512,59.4,17.698,237.4,413.8,12.592,17.82,237.1,412.4,17.688,235.6,413.2,12.887,4.14,711.9,97.7,23.7,192.0,680.4852,17.309973,0.0
2025-06-25 15:35:00,512,58.2,15.997,239.1,417.1,11.453,16.042,238.9,415.9,16.014,238.0,417.2,11.718,3.8,731.2,97.68,23.666668,192.33333,658.7736,17.244717,0.0
2025-06-25 15:40:00,512,57.5,16.275,238.1,416.9,11.235,16.32,237.7,415.3,16.272,236.6,415.8,11.498,3.85,728.5,97.71,23.633333,192.66667,637.06195,17.17946,0.0
2025-06-25 15:45:00,512,57.5,20.933,239.1,418.0,14.772,21.028,239.0,417.2,20.962,238.1,417.1,15.103,4.8,721.6,97.85,23.6,193.0,615.35034,17.114204,0.0
2025-06-25 15:50:00,512,57.4,32.823,241.9,423.3,24.003,32.969,241.9,421.1,32.84,240.4,421.5,24.503,9.01,603.4,97.95,23.550001,191.0,588.4985,17.0584,0.0
2025-06-25 15:55:00,512,57.8,13.686,236.8,414.4,9.529,13.769,236.5,412.5,13.663,236.3,413.4,9.759,3.48,661.7,97.61,23.5,189.0,561.64667,17.002592,0.0
2025-06-25 16:00:00,512,56.4,11.182,237.1,414.4,7.884,11.303,236.0,413.2,11.16,236.0,413.2,8.089,2.63,706.5,97.51,23.45,187.0,534.7948,16.946787,0.0
2025-06-25 16:05:00,512,54.8,9.734,237.1,413.6,6.819,9.823,236.5,412.0,9.715,235.9,413.2,6.998,2.22,739.5,97.41,23.366667,183.66667,507.39258,16.922518,0.0
2025-06-25 16:10:00,512,53.6,11.024,236.4,412.9,7.795,11.163,236.1,411.6,11.022,235.0,412.2,8.001,2.42,741.7,97.42,23.283335,180.33333,479.99036,16.898249,0.0
2025-06-25 16:15:00,512,54.4,11.233,237.5,415.4,7.947,11.271,237.3,414.3,11.219,236.5,414.7,8.164,2.62,745.7,97.42,23.2,177.0,452.58813,16.87398,0.0
2025-06-25 16:20:00,512,54.8,10.837,238.5,417.3,7.752,10.892,238.3,416.5,10.827,237.5,416.6,7.956,2.62,745.7,97.43,23.083334,173.33333,429.50403,16.970438,0.0
2025-06-25 16:25:00,512,54.8,10.036,237.4,415.4,7.177,10.126,237.3,415.3,10.025,237.6,415.9,7.372,2.42,745.7,97.45,22.966667,169.66667,406.4199,17.066896,0.0
2025-06-25 16:30:00,512,54.6,10.051,238.5,417.1,7.116,10.137,238.4,415.8,10.063,237.7,416.4,7.307,2.42,745.2,97.42,22.85,166.0,383.3358,17.163355,0.0
2025-06-25 16:35:00,512,54.2,8.818,238.4,416.5,6.306,8.895,238.1,415.4,8.809,237.4,415.6,6.471,1.92,741.7,97.41,22.733334,162.66667,368.41284,17.128008,0.0
2025-06-25 16:40:00,512,53.8,7.521,237.3,415.4,5.379,7.525,236.9,414.5,7.477,237.1,416.0,5.564,1.72,741.7,96.65,22.616667,159.33333,353.4899,17.09266,0.0
2025-06-25 16:45:00,512,53.2,7.606,238.3,415.3,5.427,7.65,237.9,414.5,7.576,237.1,415.3,5.612,1.68,741.7,96.65,22.5,156.0,338.56696,17.057314,0.0
2025-06-25 16:50:00,512,52.8,8.795,238.3,416.3,6.552,8.843,237.9,415.5,8.76,237.3,415.9,6.726,2.08,745.7,97.41,22.4,152.0,328.84088,16.924055,0.0
2025-06-25 16:55:00,512,52.4,6.498,238.3,416.2,4.522,6.559,237.9,415.2,6.448,237.3,416.0,4.697,1.66,733.7,96.28,22.300001,148.0,319.11478,16.790798,0.0
2025-06-25 17:00:00,512,51.8,6.133,235.1,411.1,4.25,6.186,234.9,410.5,6.1,234.5,411.2,4.414,1.58,737.7,96.28,22.2,144.0,309.3887,16.65754,0.0
2025-06-25 17:05:00,512,51.2,4.246,236.6,413.5,2.845,4.309,236.4,413.4,4.232,236.5,413.7,2.978,0.98,721.2,95.34,22.133333,140.0,302.56436,16.397285,0.0
2025-06-25 17:10:00,512,50.4,4.948,235.9,412.1,3.4,5.01,235.4,411.4,4.9,235.3,412.5,3.555,0.98,729.7,95.65,22.066668,136.0,295.74,16.13703,0.0
2025-06-25 17:15:00,512,49.8,4.591,234.9,411.0,3.139,4.671,234.4,410.1,4.577,234.2,411.2,3.288,1.18,729.7,95.48,22.0,132.0,288.91565,15.876775,0.0
2025-06-25 17:20:00,512,49.2,4.458,234.9,411.1,2.93,4.544,234.4,410.1,4.414,234.3,411.2,3.062,0.93,725.7,95.48,21.95,128.33333,281.76996,15.50598,0.0
2025-06-25 17:25:00,512,48.8,4.421,234.9,410.7,2.854,4.493,234.4,409.8,4.351,234.3,411.1,2.993,0.93,725.7,95.37,21.9,124.666664,274.6243,15.135184,0.0
2025-06-25 17:30:00,512,48.2,4.275,234.9,410.3,2.961,4.323,234.4,408.8,4.217,234.3,410.2,3.101,1.13,729.7,95.3,21.85,121.0,267.4786,14.764389,0.0
2025-06-25 17:35:00,512,47.8,4.348,235.9,413.3,3.054,4.392,235.4,411.9,4.31,235.3,412.4,3.203,1.13,733.6,95.31,21.783333,118.0,259.37955,14.404505,0.0
2025-06-25 17:40:00,512,47.2,2.838,235.9,412.1,1.823,2.938,235.4,411.5,2.814,235.3,411.3,1.95,0.72,709.7,93.51,21.716667,115.0,251.2805,14.04462,0.0
2025-06-25 17:45:00,512,46.8,2.453,234.8,410.0,1.52,2.504,234.4,409.4,2.448,234.3,410.1,1.632,0.52,704.4,93.14,21.65,112.0,243.18144,13.684735,0.0
2025-06-25 17:50:00,512,46.3,3.545,233.9,409.7,2.192,3.582,233.8,409.5,3.495,233.6,409.6,2.326,0.72,721.7,94.33,21.583334,110.0,235.71638,13.338557,0.0
2025-06-25 17:55:00,512,45.9,3.109,233.9,409.7,1.983,3.222,233.7,409.6,3.123,233.6,409.6,2.111,0.72,717.7,93.95,21.516666,108.0,228.25131,12.992378,0.0
2025-06-25 18:00:00,512,45.5,2.939,233.9,408.5,1.79,3.022,233.6,408.6,2.937,233.6,409.3,1.916,0.72,713.7,93.64,21.45,106.0,220.78625,12.6462,0.0
2025-06-25 18:05:00,512,44.9,3.265,233.9,409.1,2.018,3.334,234.6,409.8,3.23,234.6,409.1,2.143,0.72,717.7,94.0,21.366667,103.666664,212.68924,12.419785,0.0
2025-06-25 18:10:00,512,44.7,3.782,234.9,411.1,2.465,3.844,234.6,410.8,3.766,234.6,411.3,2.605,0.72,725.7,94.86,21.283335,101.333336,204.59221,12.193369,0.0
2025-06-25 18:15:00,512,44.3,2.983,233.9,408.9,1.834,3.045,234.6,409.7,2.967,234.6,410.0,1.964,0.72,720.7,93.55,21.2,99.0,196.4952,11.966953,0.0
2025-06-25 18:20:00,512,43.9,2.237,233.9,409.0,1.234,2.344,234.6,409.8,2.223,234.6,410.1,1.358,0.52,701.6,91.28,21.1,96.0,187.16083,11.847853,0.0
2025-06-25 18:25:00,512,43.5,1.674,233.9,407.5,0.793,1.747,233.5,408.3,1.698,233.6,408.9,0.877,0.32,680.9,90.52,21.0,93.0,177.82646,11.728751,0.0
2025-06-25 18:30:00,512,43.3,1.746,233.9,408.6,0.867,1.827,233.5,409.5,1.753,233.6,408.9,0.972,0.29,689.4,89.02,20.9,90.0,168.4921,11.609651,0.0
2025-06-25 18:35:00,512,42.9,2.675,233.9,408.5,1.584,2.746,233.5,409.4,2.631,233.6,408.9,1.707,0.49,711.5,93.0,20.783333,86.333336,157.96494,11.477145,0.0
2025-06-25 18:40:00,512,42.7,4.822,233.9,409.6,3.07,4.88,234.5,410.5,4.82,234.7,409.6,3.205,0.89,734.9,95.8,20.666666,82.666664,147.43779,11.344641,0.0
2025-06-25 18:45:00,512,42.5,4.826,233.8,409.8,3.201,4.878,234.5,410.4,4.791,234.6,410.5,3.355,0.89,730.9,95.47,20.55,79.0,136.91063,11.212135,0.0
2025-06-25 18:50:00,512,42.5,4.818,233.7,407.9,3.111,4.907,234.5,410.3,4.756,234.6,409.7,3.259,1.09,734.9,95.37,20.449999,75.0,125.86731,10.973328,0.0
2025-06-25 18:55:00,512,42.3,4.559,232.7,407.4,3.018,4.649,233.4,408.3,4.517,233.6,408.1,3.167,1.09,730.9,95.29,20.35,71.0,114.82399,10.734521,0.0
2025-06-25 19:00:00,512,42.3,3.369,232.7,407.1,1.956,3.424,232.4,408.7,3.364,233.6,408.2,2.082,0.67,718.9,93.9,20.25,67.0,103.78067,10.495713,0.0
2025-06-25 19:05:00,512,42.1,2.096,231.7,404.9,1.207,2.161,232.4,406.5,2.097,232.4,405.7,1.323,0.47,700.7,91.26,20.15,62.333332,93.48011,10.257081,0.0
2025-06-25 19:10:00,512,41.9,1.471,232.8,408.3,0.699,1.503,233.2,409.5,1.444,233.4,408.8,0.803,0.27,707.1,87.08,20.050001,57.666668,83.17956,10.018449,0.0
2025-06-25 19:15:00,512,41.9,0.986,233.8,407.3,0.427,1.08,234.2,409.6,1.017,234.4,408.4,0.489,0.27,663.5,86.56,19.95,53.0,72.879,9.779817,0.0
2025-06-25 19:20:00,512,41.5,1.131,233.4,408.5,0.435,1.198,233.9,410.2,1.166,234.1,409.7,0.504,0.27,651.8,86.2,19.833334,48.666668,64.20995,9.541401,0.0
2025-06-25 19:25:00,512,41.3,1.205,233.4,408.5,0.46,1.275,233.9,410.2,1.23,234.1,409.4,0.532,0.27,663.4,86.59,19.716667,44.333332,55.540905,9.302984,0.0
2025-06-25 19:30:00,512,41.1,1.333,233.4,408.5,0.647,1.426,233.9,410.2,1.353,234.1,409.4,0.726,0.27,683.4,88.61,19.6,40.0,46.871857,9.0645685,0.0
2025-06-25 19:35:00,512,40.9,1.217,235.4,411.6,0.576,1.304,235.0,413.5,1.247,236.2,412.6,0.663,0.02,679.4,85.87,19.5,35.333332,39.289364,8.826425,0.0
2025-06-25 19:40:00,512,40.7,1.162,235.4,412.8,0.419,1.247,236.0,414.3,1.178,236.4,413.7,0.486,0.02,663.4,86.1,19.4,30.666666,31.706873,8.588282,0.0
2025-06-25 19:45:00,512,40.5,0.956,235.4,412.8,0.216,1.015,236.0,414.4,0.975,236.4,413.5,0.278,0.02,651.5,77.8,19.3,26.0,24.124382,8.350138,0.0
2025-06-25 19:50:00,512,40.3,0.771,235.4,412.8,0.109,0.811,237.0,414.4,0.806,236.3,413.4,0.146,0.02,631.4,74.48,19.216665,21.333334,17.374952,8.112343,0.0
2025-06-25 19:55:00,512,40.1,0.849,235.4,412.4,0.064,0.844,236.0,413.8,0.846,236.3,413.0,0.09,0.01,616.9,71.35,19.133333,16.666666,10.625522,7.8745475,0.0
2025-06-25 20:00:00,512,39.9,0.83,235.4,412.2,0.034,0.822,236.0,413.8,0.813,236.3,413.1,0.049,-0.01,599.4,68.75,19.05,12.0,3.876092,7.6367526,0.0
2025-06-26 06:00:00,512,29.6,1.522,234.3,408.7,0.951,1.588,234.3,408.7,1.554,233.4,408.8,1.054,0.3,710.6,90.48,16.25,46.0,85.37979,0.0,0.0
2025-06-26 06:05:00,512,30.2,1.786,234.3,408.9,1.157,1.86,234.3,408.7,1.791,233.4,409.6,1.269,0.3,712.5,91.2,16.35,50.666668,97.14378,0.16970563,0.0
2025-06-26 06:10:00,512,30.6,1.718,234.3,408.9,1.048,1.767,234.3,408.7,1.702,233.4,409.6,1.122,0.3,718.4,93.37,16.449999,55.333332,108.907776,0.33941126,0.0
2025-06-26 06:15:00,512,31.0,2.191,233.3,408.9,1.466,2.269,233.3,408.9,2.201,233.4,409.2,1.599,0.3,723.6,91.81,16.55,60.0,120.67177,0.5091169,0.0
2025-06-26 06:20:00,512,31.6,2.488,234.3,408.9,1.693,2.572,234.3,408.9,2.478,233.4,409.2,1.821,0.5,727.6,92.95,16.666666,64.0,133.7246,0.7188845,0.0
2025-06-26 06:25:00,512,32.0,3.156,234.5,411.2,2.191,3.229,234.4,410.1,3.147,234.4,411.2,2.314,0.7,735.6,94.41,16.783333,68.0,146.77744,0.9286522,0.0
2025-06-26 06:30:00,512,32.4,3.616,234.5,409.2,2.497,3.683,234.4,408.1,3.591,233.4,409.0,2.629,0.7,739.6,94.76,16.9,72.0,159.83026,1.1384199,0.0
2025-06-26 06:35:00,512,33.0,6.213,236.4,412.4,4.359,6.249,236.0,411.5,6.177,234.8,412.7,4.539,1.53,763.6,96.0,17.05,76.0,173.46141,1.2956029,0.0
2025-06-26 06:40:00,512,33.6,5.875,237.0,413.9,4.179,5.911,236.6,412.6,5.86,236.0,414.3,4.342,1.34,744.2,96.27,17.2,80.0,187.09258,1.452786,0.0
2025-06-26 06:45:00,512,34.4,8.506,237.1,414.5,6.049,8.541,236.8,413.5,8.471,236.3,414.4,6.222,1.95,751.6,97.2,17.35,84.0,200.72372,1.609969,0.0
2025-06-26 06:50:00,512,35.2,9.127,236.1,413.4,6.496,9.159,235.8,412.6,9.098,235.3,413.4,6.683,1.89,763.6,97.19,17.483334,87.666664,213.5334,1.7730268,0.0
2025-06-26 06:55:00,512,36.0,8.387,236.1,413.3,5.959,8.429,235.8,411.6,8.355,235.3,412.4,6.13,1.94,736.0,97.19,17.616667,91.333336,226.3431,1.9360847,0.0
2025-06-26 07:00:00,512,36.8,9.056,233.8,408.1,6.355,9.079,233.6,406.6,9.019,232.9,407.4,6.539,1.94,757.6,97.2,17.75,95.0,239.15277,2.0991426,0.0
2025-06-26 07:05:00,512,37.8,9.334,236.1,412.9,6.626,9.35,235.9,410.6,9.283,235.5,411.5,6.798,2.25,757.6,97.36,17.883333,98.333336,252.25426,2.204413,0.0
2025-06-26 07:10:00,512,38.8,9.97,238.0,414.9,7.121,10.003,236.9,413.4,9.931,237.0,415.4,7.312,2.25,757.6,97.38,18.016666,101.666664,265.35574,2.309683,0.0
2025-06-26 07:15:00,512,39.8,10.919,237.0,415.7,7.801,10.967,236.9,413.7,10.887,236.0,414.5,8.016,2.45,755.9,97.22,18.15,105.0,278.4572,2.4149535,0.0
2025-06-26 07:20:00,512,40.6,11.556,235.9,412.9,8.25,11.605,235.8,411.9,11.532,234.8,411.7,8.469,2.74,761.6,97.42,18.3,108.333336,292.56204,2.5774398,0.0
2025-06-26 07:25:00,512,41.8,12.275,236.4,413.6,8.732,12.327,236.3,412.1,12.253,235.2,412.5,8.962,2.74,755.8,97.44,18.45,111.666664,306.66687,2.7399263,0.0
2025-06-26 07:30:00,512,42.6,12.725,233.7,409.0,8.981,12.779,234.1,407.7,12.697,232.4,408.4,9.234,2.83,761.5,97.23,18.6,115.0,320.7717,2.9024127,0.0
2025-06-26 07:35:00,512,43.6,13.31,237.6,417.0,9.411,13.382,237.2,415.1,13.288,236.3,415.9,9.657,3.03,753.6,97.45,18.75,117.666664,335.52118,3.0082545,0.0
2025-06-26 07:40:00,512,44.4,13.884,239.4,419.7,10.023,13.948,239.3,418.1,13.867,238.2,417.6,10.269,3.23,750.0,97.6,18.9,120.333336,350.27063,3.1140962,0.0
2025-06-26 07:45:00,512,45.4,14.647,238.4,418.4,10.536,14.716,238.8,415.8,14.633,237.2,415.9,10.796,3.36,756.6,97.6,19.05,123.0,365.0201,3.219938,0.0
2025-06-26 07:50:00,512,46.4,15.349,238.4,417.2,11.034,15.397,237.8,416.1,15.325,237.1,415.9,11.294,3.56,751.0,97.69,19.183332,125.333336,381.10867,3.1719058,0.0
2025-06-26 07:55:00,512,47.4,16.228,238.4,416.1,11.636,16.287,237.7,413.5,16.22,237.1,415.1,11.909,3.76,753.5,97.7,19.316668,127.666664,397.19724,3.1238737,0.0
2025-06-26 08:00:00,512,48.4,16.752,239.3,419.3,12.116,16.849,238.7,417.3,16.76,238.3,419.1,12.404,3.89,749.6,97.69,19.45,130.0,413.2858,3.0758414,0.0
2025-06-26 08:05:00,512,49.2,17.397,240.3,419.1,12.571,17.453,239.7,417.2,17.385,238.5,419.2,12.866,4.08,753.6,97.69,19.583334,132.0,430.01028,3.0401063,0.0
2025-06-26 08:10:00,512,49.8,17.23,239.2,419.6,12.441,17.293,239.7,418.0,17.231,238.5,418.0,12.751,3.82,761.2,97.57,19.716667,134.0,446.73474,3.0043712,0.0
2025-06-26 08:15:00,512,50.8,18.947,239.2,419.4,13.704,19.029,239.7,417.0,18.97,238.5,417.7,14.035,4.44,754.2,97.64,19.85,136.0,463.45923,2.968636,0.0
2025-06-26 08:20:00,512,52.0,19.528,239.2,417.6,14.053,19.62,238.7,415.6,19.55,237.5,416.4,14.37,4.44,748.2,97.76,19.983334,137.66667,479.78494,2.8190906,0.0
2025-06-26 08:25:00,512,52.6,19.777,239.2,418.9,14.272,19.861,238.7,417.0,19.796,237.5,417.5,14.595,4.74,749.6,97.78,20.116667,139.33333,496.11063,2.6695454,0.0
2025-06-26 08:30:00,512,53.6,20.728,240.5,420.9,14.955,20.77,240.1,419.5,20.665,238.9,420.4,15.303,4.89,745.6,97.82,20.25,141.0,512.43634,2.52,0.0
2025-06-26 08:35:00,512,54.6,21.535,240.5,420.8,15.658,21.616,240.3,419.3,21.533,238.9,420.1,16.004,5.13,741.9,97.83,20.383333,143.0,528.37286,2.4389465,0.0
2025-06-26 08:40:00,512,55.6,22.178,241.4,422.7,16.162,22.246,241.3,420.3,22.194,239.8,420.9,16.518,5.36,745.6,97.83,20.516666,145.0,544.3094,2.3578932,0.0
2025-06-26 08:45:00,512,55.8,22.757,240.4,420.2,16.464,22.806,240.2,418.1,22.738,238.8,419.6,16.825,5.36,738.3,97.83,20.65,147.0,560.2459,2.2768397,0.0
2025-06-26 08:50:00,512,55.4,23.57,240.4,420.1,16.972,23.652,240.2,418.4,23.57,238.8,418.9,17.341,5.56,744.4,97.83,20.783333,149.33333,575.11334,2.3832254,0.0
2025-06-26 08:55:00,512,55.4,23.875,240.4,421.1,17.291,23.969,240.2,419.2,23.88,238.8,420.2,17.665,5.8,737.5,97.83,20.916666,151.66667,589.9807,2.4896111,0.0
2025-06-26 09:00:00,512,55.6,24.608,242.4,423.6,17.93,24.679,242.2,421.8,24.549,240.8,422.9,18.318,5.97,739.7,97.89,21.05,154.0,604.84814,2.5959969,0.0
2025-06-26 09:05:00,512,55.6,25.155,241.7,422.6,18.355,25.252,241.6,420.7,25.187,240.2,420.9,18.745,6.12,733.4,97.89,21.183332,156.66667,619.3422,2.7488983,0.0
2025-06-26 09:10:00,512,56.2,25.583,242.9,424.7,18.657,25.661,242.7,422.7,25.565,241.2,423.1,19.058,6.31,730.9,97.9,21.316668,159.33333,633.83636,2.9018,0.0
2025-06-26 09:15:00,512,56.6,26.233,241.9,423.6,19.062,26.327,241.7,421.6,26.272,240.2,422.0,19.472,6.46,729.4,97.89,21.45,162.0,648.33044,3.0547013,0.0
2025-06-26 09:20:00,512,57.1,26.987,241.8,422.7,19.581,27.063,240.7,420.8,26.969,240.2,420.4,20.005,6.61,729.3,97.88,21.6,164.0,661.7728,3.3120852,0.0
2025-06-26 09:25:00,512,57.7,27.408,241.8,422.9,19.818,27.486,241.7,419.7,27.403,240.2,420.5,20.245,6.61,729.4,97.89,21.75,166.0,675.2153,3.5694687,0.0
2025-06-26 09:30:00,512,58.2,27.865,241.7,423.0,20.26,27.967,241.8,420.3,27.907,240.3,420.5,20.697,6.93,725.4,97.89,21.9,168.0,688.65765,3.8268526,0.0
2025-06-26 09:35:00,512,58.7,28.588,240.5,419.4,20.666,28.698,239.6,417.9,28.579,238.2,417.9,21.114,7.1,721.3,97.88,22.033333,168.66667,701.39496,4.0160217,0.0
2025-06-26 09:40:00,512,59.1,29.43,239.5,419.4,21.226,29.522,239.6,417.7,29.414,238.2,418.7,21.683,7.31,725.4,97.88,22.166666,169.33333,714.1322,4.2051907,0.0
2025-06-26 09:45:00,512,59.6,29.692,241.6,422.7,21.581,29.819,241.6,420.9,29.696,240.3,420.9,22.055,7.31,721.4,97.87,22.3,170.0,726.8695,4.39436,0.0
2025-06-26 09:50:00,512,60.2,30.714,242.6,425.9,22.535,30.844,242.6,424.1,30.708,241.4,423.6,23.009,7.68,721.4,97.92,22.433332,169.33333,738.56805,4.660238,0.0
2025-06-26 09:55:00,512,60.2,32.288,242.4,425.2,23.712,32.412,242.0,422.0,32.271,240.4,423.2,24.211,8.07,723.4,97.96,22.566668,168.66667,750.26666,4.926116,0.0
2025-06-26 10:00:00,512,60.8,33.361,242.2,423.9,24.352,33.496,241.5,421.7,33.355,239.4,422.1,24.879,8.17,732.3,97.89,22.7,168.0,761.9652,5.1919937,0.0
2025-06-26 10:05:00,512,60.8,36.976,243.1,425.1,27.072,37.111,242.5,422.6,37.001,241.3,422.8,27.661,8.95,737.5,97.89,22.833334,167.0,773.3069,5.458527,0.0
2025-06-26 10:10:00,512,61.4,26.398,242.3,422.1,18.898,26.475,241.1,419.4,26.361,239.4,420.6,19.254,6.07,716.1,98.15,22.966667,166.0,784.6485,5.7250605,0.0
2025-06-26 10:15:00,512,62.5,37.279,243.5,424.9,27.236,37.426,242.9,422.9,37.295,240.6,423.8,27.809,9.35,708.9,97.89,23.1,165.0,795.9902,5.991594,0.0
2025-06-26 10:20:00,512,62.6,40.059,242.7,425.4,29.338,40.2,242.5,423.0,40.084,240.9,424.0,29.97,10.25,712.9,97.91,23.216667,164.0,806.2995,6.361166,0.0
2025-06-26 10:25:00,512,64.2,39.232,243.7,426.5,28.783,39.382,243.5,424.2,39.238,241.9,424.1,29.389,10.04,706.7,97.91,23.333334,163.0,816.60876,6.7307377,0.0
2025-06-26 10:30:00,512,63.3,12.036,237.5,414.7,8.459,12.113,237.2,412.4,12.015,235.9,413.3,8.675,3.0,706.4,97.53,23.45,162.0,826.9181,7.10031,0.0
2025-06-26 10:35:00,512,62.1,38.718,240.6,420.8,28.011,38.826,240.7,418.7,38.716,239.0,419.0,28.647,9.15,736.9,97.87,23.583334,162.0,835.5243,7.3680797,0.0
2025-06-26 10:40:00,512,60.9,7.473,236.2,413.9,5.323,7.552,236.8,411.7,7.459,235.6,412.6,5.499,1.67,734.8,96.81,23.716667,162.0,844.13055,7.6358495,0.0
2025-06-26 10:45:00,512,62.1,36.103,243.3,427.5,26.585,36.243,243.8,424.9,36.125,241.4,425.7,27.15,8.91,728.9,97.9,23.85,162.0,852.73676,7.9036193,0.0
