collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-06-26 10:50:00,512,62.6,35.457,243.3,426.2,26.036,35.577,242.8,423.4,35.453,241.3,424.0,26.589,9.0,716.2,97.93,23.966667,163.0,859.98395,8.171492,0.0
2025-06-26 10:55:00,512,63.2,35.547,245.5,429.4,26.319,35.682,245.0,426.6,35.563,243.4,427.0,26.878,9.0,713.0,97.92,24.083334,164.0,867.23114,8.439364,0.0
2025-06-26 11:00:00,512,63.6,38.155,244.1,429.3,28.219,38.318,244.2,426.3,38.183,242.3,427.4,28.815,9.85,716.2,97.91,24.2,165.0,874.47833,8.707237,0.0
2025-06-26 11:05:00,512,64.6,11.295,239.4,418.9,8.07,11.376,239.2,416.9,11.28,237.8,417.5,8.275,2.81,708.9,97.42,24.333334,166.66667,880.7081,8.871288,0.0
2025-06-26 11:10:00,512,64.0,39.653,243.1,426.1,29.13,39.798,243.8,423.5,39.677,241.5,424.5,29.77,9.93,722.9,97.86,24.466667,168.33333,886.9379,9.035339,0.0
2025-06-26 11:15:00,512,65.3,39.138,242.9,424.5,28.615,39.263,242.8,422.0,39.142,240.5,422.4,29.233,9.96,716.9,97.86,24.6,170.0,893.1677,9.19939,0.0
2025-06-26 11:20:00,512,66.3,40.603,241.9,423.9,29.609,40.721,241.8,420.5,40.635,240.5,421.9,30.242,10.24,717.6,97.9,24.733334,171.66667,898.0472,9.303289,0.0
2025-06-26 11:25:00,512,67.5,42.758,242.9,426.4,31.469,42.893,242.8,423.4,42.78,241.5,423.8,32.144,10.86,708.9,97.9,24.866667,173.33333,902.92664,9.407189,0.0
2025-06-26 11:30:00,512,67.8,37.945,242.3,423.6,27.216,38.062,242.9,422.0,37.93,241.1,422.8,27.8,9.43,717.7,97.9,25.0,175.0,907.8061,9.511088,0.0
2025-06-26 11:35:00,512,68.7,42.653,243.3,426.0,31.341,42.803,243.5,423.2,42.67,241.8,424.5,32.01,10.71,712.9,97.89,25.116667,176.33333,912.01013,9.674912,0.0
2025-06-26 11:40:00,512,66.7,40.084,244.6,427.5,29.467,40.24,244.5,424.9,40.109,242.2,425.7,30.081,10.3,711.3,97.96,25.233334,177.66667,916.2141,9.838736,0.0
2025-06-26 11:45:00,512,66.9,17.461,239.0,418.0,12.726,17.563,238.6,415.9,17.457,237.4,416.8,13.003,4.2,700.9,97.81,25.35,179.0,920.41815,10.00256,0.0
2025-06-26 11:50:00,512,66.3,44.651,244.4,427.3,32.716,44.824,243.5,424.6,44.671,241.5,425.3,33.445,11.13,719.5,97.81,25.45,180.0,923.6124,10.106745,0.0
2025-06-26 11:55:00,512,68.4,33.81,241.9,423.4,25.107,33.906,241.8,421.0,33.814,240.0,421.5,25.63,7.27,720.9,97.92,25.55,181.0,926.8067,10.21093,0.0
2025-06-26 12:00:00,512,68.1,41.123,243.6,427.0,30.182,41.282,243.8,425.4,41.152,242.3,426.0,30.823,10.54,692.9,97.91,25.65,182.0,930.001,10.315115,0.0
2025-06-26 12:05:00,512,69.1,40.383,243.5,425.6,29.626,40.535,243.6,423.1,40.446,241.1,423.4,30.262,9.93,724.9,97.91,25.75,183.0,932.1885,10.526401,0.0
2025-06-26 12:10:00,512,68.9,12.133,236.2,413.4,8.591,12.231,236.3,412.1,12.121,235.0,412.2,8.814,2.59,726.5,97.5,25.85,184.0,934.3759,10.737687,0.0
2025-06-26 12:15:00,512,69.1,40.959,242.3,424.4,30.022,41.111,242.2,422.7,41.0,240.3,423.0,30.666,10.26,708.9,97.88,25.95,185.0,936.5634,10.948973,0.0
2025-06-26 12:20:00,512,69.9,40.281,243.4,425.7,29.461,40.449,243.2,422.5,40.346,241.3,423.8,30.093,10.26,700.0,97.88,26.016666,185.66667,937.07874,11.217274,0.0
2025-06-26 12:25:00,512,70.7,41.749,243.3,424.9,30.519,41.904,243.2,423.4,41.8,241.4,422.7,31.17,10.6,700.9,97.9,26.083334,186.33333,937.594,11.485576,0.0
2025-06-26 12:30:00,512,70.9,39.822,242.3,423.5,28.965,39.978,242.1,421.2,39.851,240.2,421.7,29.583,9.89,688.9,97.91,26.15,187.0,938.1093,11.753877,0.0
2025-06-26 12:35:00,512,71.4,39.373,243.4,426.3,28.879,39.519,243.7,424.2,39.414,241.6,424.2,29.496,10.36,672.9,97.91,26.216667,187.33333,937.6242,12.0221815,0.0
2025-06-26 12:40:00,512,71.9,38.576,243.4,424.7,28.2,38.724,242.6,422.3,38.61,240.6,422.8,28.802,9.55,684.9,97.9,26.283333,187.66667,937.13916,12.290485,0.0
2025-06-26 12:45:00,512,72.1,38.335,242.3,423.7,27.968,38.459,242.6,421.1,38.347,240.6,421.7,28.565,9.87,657.6,97.9,26.35,188.0,936.65405,12.55879,0.0
2025-06-26 12:50:00,512,72.4,38.68,242.3,423.7,28.133,38.821,241.6,421.0,38.73,240.5,421.6,28.73,9.76,661.6,97.9,26.383333,189.0,935.1709,12.773436,0.0
2025-06-26 12:55:00,512,72.6,36.766,242.3,424.0,27.451,36.889,241.6,421.4,36.791,240.6,422.4,28.04,9.6,630.5,97.9,26.416668,190.0,933.6877,12.988081,0.0
2025-06-26 13:00:00,512,72.8,37.221,242.3,424.6,27.169,37.349,241.6,422.3,37.251,239.6,422.6,27.746,8.94,681.7,97.91,26.45,191.0,932.2045,13.202726,0.0
2025-06-26 13:05:00,512,72.8,38.562,242.5,424.4,28.131,38.71,242.6,422.3,38.577,239.6,422.4,28.728,9.47,671.5,97.91,26.45,191.33333,929.39325,13.471036,0.0
2025-06-26 13:10:00,512,73.0,38.284,241.5,423.0,27.838,38.441,241.6,420.4,38.3,239.6,421.2,28.432,9.21,695.5,97.92,26.45,191.66667,926.5819,13.739346,0.0
2025-06-26 13:15:00,512,73.1,38.99,241.5,421.7,28.351,39.188,241.6,420.3,39.026,239.6,419.7,28.956,9.3,682.5,97.91,26.45,192.0,923.7706,14.007655,0.0
2025-06-26 13:20:00,512,72.9,37.939,242.4,425.9,27.793,38.099,243.3,422.6,38.012,241.3,423.0,28.324,9.99,647.6,98.16,26.433334,191.33333,920.2984,14.333955,0.0
2025-06-26 13:25:00,512,73.1,38.953,243.3,424.6,28.501,39.099,243.2,422.3,38.974,241.3,422.8,29.113,9.91,670.5,97.9,26.416666,190.66667,916.82623,14.660254,0.0
2025-06-26 13:30:00,512,73.1,38.374,242.5,424.9,28.043,38.564,242.5,421.6,38.442,240.6,422.7,28.566,9.85,673.5,98.16,26.4,190.0,913.354,14.986553,0.0
2025-06-26 13:35:00,512,73.1,37.364,242.4,423.6,27.271,37.509,242.5,421.2,37.393,240.5,421.2,27.768,9.58,669.5,98.13,26.35,187.0,909.5525,15.254646,0.0
2025-06-26 13:40:00,512,73.1,36.881,241.4,421.5,26.773,37.004,241.5,419.3,36.915,239.5,419.3,27.283,9.5,656.1,98.13,26.3,184.0,905.751,15.522739,0.0
2025-06-26 13:45:00,512,72.6,36.196,241.0,422.1,26.29,36.321,240.3,418.8,36.219,238.3,420.0,26.786,9.53,656.7,98.15,26.25,181.0,901.94946,15.7908325,0.0
2025-06-26 13:50:00,512,72.6,35.016,241.0,422.2,25.363,35.121,241.3,420.0,35.016,239.3,420.1,25.907,8.91,665.5,97.9,26.233334,176.0,898.1488,16.010578,0.0
2025-06-26 13:55:00,512,72.3,35.375,241.0,421.5,25.689,35.51,241.3,418.9,35.467,239.3,419.5,26.171,9.47,649.5,98.15,26.216667,171.0,894.3482,16.230324,0.0
2025-06-26 14:00:00,512,72.4,34.576,241.0,422.4,25.133,34.737,241.2,420.7,34.634,239.5,420.5,25.599,9.25,645.5,98.16,26.2,166.0,890.54755,16.45007,0.0
2025-06-26 14:05:00,512,72.1,34.125,240.8,422.1,24.743,34.252,241.2,420.6,34.155,239.5,420.9,25.202,9.11,637.5,98.18,26.216667,160.0,885.7548,16.45007,0.0
2025-06-26 14:10:00,512,71.6,34.008,241.7,422.2,24.67,34.165,241.2,420.0,34.034,239.5,420.6,25.119,8.99,653.5,98.18,26.233334,154.0,880.96204,16.45007,0.0
2025-06-26 14:15:00,512,71.1,32.719,241.7,422.2,23.893,32.847,241.2,421.0,32.772,239.5,420.9,24.346,8.77,657.4,98.18,26.25,148.0,876.1693,16.45007,0.0
2025-06-26 14:20:00,512,70.8,32.649,241.7,423.0,23.698,32.787,242.2,420.9,32.686,240.5,420.9,24.137,8.54,657.5,98.16,26.266666,142.33333,870.05786,16.389332,0.0
2025-06-26 14:25:00,512,70.4,31.73,241.7,423.0,23.059,31.899,242.2,421.0,31.782,239.5,420.9,23.489,8.74,653.5,98.18,26.283333,136.66667,863.9465,16.328594,0.0
2025-06-26 14:30:00,512,69.3,32.359,241.5,421.5,23.468,32.499,241.7,420.3,32.422,239.7,420.2,23.903,8.6,656.7,98.19,26.3,131.0,857.835,16.267857,0.0
2025-06-26 14:35:00,512,69.3,31.883,240.5,422.2,23.042,32.054,240.5,419.6,31.91,239.7,420.3,23.466,8.69,632.5,98.19,26.316666,127.333336,850.40906,16.15922,0.0
2025-06-26 14:40:00,512,68.8,31.16,240.5,421.2,22.468,31.281,241.5,419.6,31.161,238.7,419.5,22.889,8.49,640.5,98.15,26.333334,123.666664,842.98303,16.050581,0.0
2025-06-26 14:45:00,512,68.2,30.648,241.5,422.0,22.24,30.786,240.5,419.6,30.659,239.7,420.2,22.637,8.31,628.5,98.29,26.35,120.0,835.55707,15.941944,0.0
2025-06-26 14:50:00,512,67.7,29.659,241.5,422.0,21.503,29.799,240.5,419.6,29.685,239.6,420.3,21.884,8.28,612.5,98.23,26.333334,117.333336,826.4938,15.941944,0.0
2025-06-26 14:55:00,512,67.3,29.412,241.4,421.9,21.336,29.549,240.5,420.6,29.44,239.6,420.6,21.708,7.93,613.2,98.24,26.316666,114.666664,817.4305,15.941944,0.0
2025-06-26 15:00:00,512,67.0,28.867,241.1,421.6,20.918,28.991,241.3,420.0,28.898,239.6,420.3,21.292,8.01,600.5,98.24,26.3,112.0,808.3672,15.941944,0.0
2025-06-26 15:05:00,512,66.5,28.017,242.2,423.6,20.405,28.13,242.3,422.0,28.092,240.6,421.6,20.76,8.16,592.5,98.24,26.266666,110.0,798.0,15.891574,0.0
2025-06-26 15:10:00,512,65.7,27.785,240.2,420.8,20.172,27.909,240.2,419.6,27.807,239.6,419.5,20.523,8.04,584.5,98.29,26.233334,108.0,787.6329,15.841203,0.0
2025-06-26 15:15:00,512,65.2,27.107,241.2,421.4,19.603,27.239,241.2,419.2,27.138,239.6,420.0,19.953,8.02,576.5,98.26,26.2,106.0,777.2657,15.7908325,0.0
2025-06-26 15:20:00,512,64.8,26.545,240.2,420.9,19.298,26.677,240.2,419.1,26.587,238.6,419.0,19.631,7.54,564.5,98.29,26.133333,104.333336,765.92865,15.853383,0.0
2025-06-26 15:25:00,512,64.5,26.287,240.2,420.5,19.016,26.407,240.2,418.9,26.277,238.7,419.1,19.364,7.76,552.5,98.2,26.066668,102.666664,754.5917,15.915934,0.0
2025-06-26 15:30:00,512,63.6,25.986,239.5,418.0,18.729,26.106,239.4,417.4,26.017,238.1,416.8,19.065,7.49,564.4,98.26,26.0,101.0,743.25464,15.978484,0.0
2025-06-26 15:35:00,512,63.2,25.375,240.5,421.1,18.33,25.504,240.4,418.5,25.38,239.2,418.9,18.649,7.26,571.5,98.3,25.933332,99.666664,731.27795,16.04565,0.0
2025-06-26 15:40:00,512,62.7,25.092,240.5,420.5,18.489,25.188,240.4,418.5,25.107,239.2,418.9,18.809,7.23,568.8,98.3,25.866667,98.333336,719.30133,16.112818,0.0
2025-06-26 15:45:00,512,62.5,25.319,240.6,419.4,18.254,25.477,240.4,418.6,25.342,238.2,419.1,18.572,7.27,560.5,98.29,25.8,97.0,707.32465,16.179985,0.0
2025-06-26 15:50:00,512,61.9,24.578,241.5,422.8,17.907,24.694,241.0,420.7,24.585,240.1,421.8,18.217,7.18,564.4,98.26,25.733334,96.0,694.3862,16.138441,0.0
2025-06-26 15:55:00,512,61.6,24.01,241.5,422.4,17.425,24.134,241.0,420.9,23.998,240.1,422.2,17.73,7.23,556.4,98.28,25.666666,95.0,681.4478,16.096897,0.0
2025-06-26 16:00:00,512,61.2,23.205,241.4,421.5,16.797,23.316,241.0,420.0,23.218,240.2,420.4,17.087,6.91,560.5,98.31,25.6,94.0,668.5094,16.055353,0.0
2025-06-26 16:05:00,512,61.0,22.574,240.7,420.9,16.269,22.681,240.4,420.2,22.57,239.3,420.0,16.553,6.91,560.5,98.28,25.550001,93.333336,654.9392,15.902492,0.0
2025-06-26 16:10:00,512,60.7,21.806,240.1,420.8,15.763,21.909,240.0,419.0,21.843,238.9,419.9,16.039,6.64,560.5,98.26,25.5,92.666664,641.369,15.749629,0.0
2025-06-26 16:15:00,512,60.4,20.73,242.3,423.4,15.077,20.772,242.1,421.7,20.739,240.9,422.3,15.341,6.35,558.8,98.32,25.45,92.0,627.7988,15.596767,0.0
2025-06-26 16:20:00,512,60.4,20.336,238.1,416.3,14.53,20.371,237.7,414.5,20.345,236.7,415.6,14.804,6.21,540.4,98.2,25.383333,91.333336,613.6018,15.370249,0.0
2025-06-26 16:25:00,512,60.2,20.37,236.6,413.4,14.474,20.429,237.3,411.6,20.389,236.3,412.3,14.741,6.15,542.5,98.2,25.316668,90.666664,599.4048,15.14373,0.0
2025-06-26 16:30:00,512,60.1,19.646,238.7,416.5,14.063,19.723,238.6,416.0,19.674,237.7,416.3,14.337,5.26,578.8,98.11,25.25,90.0,585.20776,14.917212,0.0
2025-06-26 16:35:00,512,59.7,18.808,239.7,419.7,13.576,18.871,240.0,418.8,18.841,238.7,419.0,13.838,5.51,562.0,98.11,25.183332,89.0,570.3892,14.650888,0.0
2025-06-26 16:40:00,512,59.5,18.043,239.7,420.5,13.036,18.11,240.0,419.8,18.067,238.7,420.0,13.28,5.56,544.5,98.14,25.116667,88.0,555.5707,14.384566,0.0
2025-06-26 16:45:00,512,59.1,17.979,239.7,419.5,12.98,18.059,240.0,419.5,17.985,238.7,419.0,13.214,5.35,552.5,98.16,25.05,87.0,540.75214,14.118243,0.0
2025-06-26 16:50:00,512,58.7,17.335,239.8,418.3,12.473,17.39,239.8,417.5,17.351,238.6,418.1,12.708,5.06,556.5,98.23,24.983334,85.666664,525.64105,13.892519,0.0
2025-06-26 16:55:00,512,58.5,15.928,238.7,417.3,11.435,15.998,238.7,416.5,15.955,237.5,417.1,11.658,4.81,548.5,98.18,24.916666,84.333336,510.52994,13.666795,0.0
2025-06-26 17:00:00,512,58.3,16.034,239.7,420.0,11.53,16.092,239.7,418.7,16.062,238.6,419.3,11.743,4.79,554.6,98.16,24.85,83.0,495.41882,13.441071,0.0
2025-06-26 17:05:00,512,58.1,15.747,237.5,414.2,11.239,15.795,237.5,413.9,15.751,236.4,414.9,11.45,4.73,556.5,98.16,24.783333,81.666664,480.02042,13.328779,0.0
2025-06-26 17:10:00,512,57.9,15.077,237.5,415.3,10.79,15.137,237.5,414.9,15.096,236.4,415.3,10.997,4.52,580.4,98.14,24.716667,80.333336,464.62198,13.216489,0.0
2025-06-26 17:15:00,512,57.9,14.836,237.5,415.3,10.602,14.849,237.4,413.9,14.817,236.4,414.5,10.811,4.01,606.6,98.09,24.65,79.0,449.22357,13.1041975,0.0
2025-06-26 17:20:00,512,57.9,14.126,237.5,415.3,10.112,14.216,237.3,414.1,14.16,236.4,414.7,10.321,4.06,572.5,98.04,24.583334,78.0,433.8625,13.1041975,0.0
2025-06-26 17:25:00,512,58.3,13.325,237.5,415.5,9.558,13.391,237.3,415.1,13.293,237.4,415.3,9.74,3.89,580.4,98.04,24.516666,77.0,418.50137,13.1041975,0.0
2025-06-26 17:30:00,512,58.5,13.182,237.6,415.4,9.451,13.246,237.3,414.7,13.182,236.4,415.2,9.633,3.51,592.4,98.11,24.45,76.0,403.1403,13.1041975,0.0
2025-06-26 17:35:00,512,58.3,12.556,237.6,414.6,8.993,12.652,237.2,414.3,12.559,236.5,414.3,9.177,3.43,585.4,98.06,24.366667,74.666664,387.1887,12.992327,0.0
2025-06-26 17:40:00,512,58.7,11.81,236.6,415.1,8.378,11.871,237.2,415.0,11.796,236.5,415.0,8.537,3.4,572.4,98.14,24.283335,73.333336,371.23712,12.880457,0.0
2025-06-26 17:45:00,512,58.7,11.351,236.6,413.4,8.118,11.414,237.2,414.1,11.348,236.5,414.4,8.279,3.19,588.4,97.96,24.2,72.0,355.28552,12.768586,0.0
2025-06-26 17:50:00,512,58.7,10.706,236.6,414.5,7.657,10.763,237.2,413.8,10.693,236.5,414.4,7.812,2.99,600.4,98.01,24.116667,71.0,340.33545,12.613513,0.0
2025-06-26 17:55:00,512,58.7,10.119,236.3,412.8,7.179,10.173,236.1,412.4,10.078,236.0,412.6,7.342,2.32,727.0,97.86,24.033335,70.0,325.38538,12.458439,0.0
2025-06-26 18:00:00,512,58.5,9.631,236.3,412.6,6.858,9.673,236.1,413.4,9.607,236.0,413.3,7.009,2.23,731.9,97.85,23.95,69.0,310.4353,12.303366,0.0
2025-06-26 18:05:00,512,58.1,9.208,235.2,411.1,6.542,9.252,236.1,412.0,9.169,236.0,412.2,6.687,2.11,723.1,97.84,23.866667,67.666664,294.91647,12.036614,0.0
2025-06-26 18:10:00,512,57.9,8.595,235.2,410.1,6.069,8.628,235.1,410.5,8.568,235.0,410.5,6.203,1.99,705.6,97.85,23.783335,66.333336,279.39764,11.769864,0.0
2025-06-26 18:15:00,512,57.5,8.108,235.2,410.2,5.748,8.141,235.1,411.5,8.087,235.0,411.5,5.881,1.91,692.1,97.91,23.7,65.0,263.8788,11.503113,0.0
2025-06-26 18:20:00,512,56.9,7.593,233.6,409.1,5.357,7.624,235.0,410.0,7.568,233.9,410.2,5.504,1.91,689.3,97.35,23.616667,63.666668,249.06035,11.198048,0.0
2025-06-26 18:25:00,512,56.5,6.947,233.6,407.9,4.924,6.985,234.0,409.5,6.901,233.9,409.2,5.054,1.71,682.8,97.43,23.533335,62.333332,234.24187,10.8929825,0.0
2025-06-26 18:30:00,512,55.9,6.65,232.6,407.7,4.672,6.687,234.0,408.5,6.663,232.8,408.0,4.796,1.51,672.1,97.43,23.45,61.0,219.4234,10.587917,0.0
2025-06-26 18:35:00,512,55.3,6.188,234.5,409.1,4.371,6.233,234.9,410.1,6.179,235.0,410.0,4.494,1.51,671.1,97.17,23.35,59.0,204.39792,10.208468,0.0
2025-06-26 18:40:00,512,54.7,5.788,234.0,408.8,4.003,5.823,233.5,409.8,5.766,234.0,409.2,4.119,1.31,648.1,97.18,23.25,57.0,189.37245,9.8290205,0.0
2025-06-26 18:45:00,512,54.1,5.176,232.9,406.5,3.64,5.242,233.5,407.6,5.205,233.0,408.0,3.739,1.31,640.1,97.17,23.15,55.0,174.34697,9.449572,0.0
2025-06-26 18:50:00,512,53.5,4.817,231.9,405.8,3.348,4.858,232.4,407.5,4.813,233.0,407.0,3.463,1.11,632.1,96.77,23.05,53.333332,159.77634,9.1520815,0.0
2025-06-26 18:55:00,512,52.9,4.291,234.4,409.9,3.012,4.357,234.8,411.2,4.285,235.1,411.0,3.128,1.11,606.2,96.47,22.95,51.666668,145.20572,8.854592,0.0
2025-06-26 19:00:00,512,52.1,3.844,234.4,409.4,2.655,3.89,234.8,410.9,3.841,234.1,410.4,2.761,0.91,622.2,96.21,22.85,50.0,130.63509,8.557102,0.0
2025-06-26 19:05:00,512,51.5,3.797,233.9,408.4,2.432,3.878,234.3,409.5,3.806,234.1,409.1,2.527,0.87,568.1,96.02,22.75,47.333332,117.172356,8.270041,0.0
2025-06-26 19:10:00,512,50.9,3.349,233.8,407.9,2.252,3.401,233.3,409.8,3.345,234.0,409.6,2.346,0.87,538.5,95.97,22.65,44.666668,103.709625,7.9829807,0.0
2025-06-26 19:15:00,512,50.3,3.098,232.8,407.9,1.87,3.173,234.3,409.8,3.061,234.0,408.5,1.953,0.67,515.9,95.36,22.55,42.0,90.246895,7.69592,0.0
2025-06-26 19:20:00,512,49.7,2.97,232.9,407.5,1.479,3.013,233.2,409.7,2.971,234.0,408.6,1.578,0.67,505.0,94.18,22.416666,39.0,79.63183,7.3039055,0.0
2025-06-26 19:25:00,512,48.9,2.14,232.9,408.5,1.168,2.242,234.2,409.7,2.14,234.0,408.7,1.249,0.47,598.7,93.57,22.283333,36.0,69.01676,6.9118915,0.0
2025-06-26 19:30:00,512,48.3,1.65,233.9,408.5,0.922,1.714,234.2,409.8,1.659,234.0,409.1,1.008,0.27,596.2,92.09,22.15,33.0,58.4017,6.519877,0.0
2025-06-26 19:35:00,512,47.5,1.488,232.9,407.5,0.769,1.566,234.2,409.8,1.504,234.0,409.1,0.843,0.27,634.5,91.4,22.033333,29.333334,48.783844,6.2665844,0.0
2025-06-26 19:40:00,512,46.9,1.387,232.9,408.5,0.628,1.463,234.2,409.8,1.402,234.0,409.1,0.706,0.27,688.9,88.95,21.916666,25.666666,39.16599,6.0132923,0.0
2025-06-26 19:45:00,512,46.3,1.232,232.9,408.1,0.518,1.308,234.2,410.7,1.266,234.0,409.1,0.597,0.05,672.9,86.76,21.8,22.0,29.548134,5.7599998,0.0
2025-06-26 19:50:00,512,45.7,1.717,232.9,407.1,0.363,1.777,233.1,409.2,1.776,234.0,408.3,0.446,0.05,683.5,81.33,21.666666,18.0,21.328928,5.537056,0.0
2025-06-26 19:55:00,512,45.1,1.043,232.9,408.5,0.281,1.104,234.1,410.1,1.06,234.0,409.5,0.363,0.05,678.2,77.41,21.533333,14.0,13.109722,5.314112,0.0
2025-06-26 20:00:00,512,44.5,0.912,232.9,408.1,0.186,0.974,234.0,409.8,0.937,234.0,409.3,0.246,0.05,655.9,75.76,21.4,10.0,4.8905168,5.0911684,0.0
2025-06-27 06:00:00,512,29.3,2.315,235.3,411.3,1.578,2.383,235.3,411.8,2.303,235.6,412.1,1.7,0.51,738.9,92.61,16.4,45.0,91.3413,2.4149535,0.0
2025-06-27 06:05:00,512,30.1,2.721,235.3,411.2,1.867,2.787,235.3,411.6,2.709,235.6,411.3,1.99,0.51,737.1,93.71,16.566666,49.0,103.780846,2.309683,0.0
2025-06-27 06:10:00,512,30.7,3.055,235.3,410.9,2.115,3.108,235.3,411.4,3.029,234.6,411.2,2.248,0.71,750.9,94.09,16.733334,53.0,116.22038,2.204413,0.0
2025-06-27 06:15:00,512,31.5,3.037,234.2,409.6,2.077,3.125,234.0,409.3,3.022,234.6,410.0,2.223,0.71,742.9,93.42,16.9,57.0,128.65993,2.0991426,0.0
2025-06-27 06:20:00,512,32.1,4.074,234.2,410.3,2.815,4.124,235.0,411.0,4.04,234.6,411.0,2.956,0.91,746.9,95.21,17.15,60.333332,142.75188,2.045648,0.0
2025-06-27 06:25:00,512,32.9,4.679,234.2,410.3,3.271,4.732,235.0,410.9,4.637,234.6,410.9,3.424,1.11,750.9,95.54,17.4,63.666668,156.84381,1.9921536,0.0
2025-06-27 06:30:00,512,33.7,5.21,235.2,412.0,3.657,5.249,235.1,411.2,5.167,235.1,412.4,3.796,1.11,750.9,96.26,17.65,67.0,170.93576,1.9386592,0.0
2025-06-27 06:35:00,512,34.5,5.85,234.2,409.6,4.079,5.875,235.1,410.1,5.794,235.1,410.2,4.236,1.31,752.9,96.28,17.933332,69.333336,185.2298,1.8290958,0.0
2025-06-27 06:40:00,512,35.3,6.489,234.2,408.3,4.542,6.501,234.1,408.2,6.438,234.1,409.6,4.699,1.51,754.9,96.65,18.216667,71.666664,199.52383,1.7195324,0.0
2025-06-27 06:45:00,512,36.1,7.085,235.6,411.1,5.002,7.118,235.4,411.3,7.031,235.3,411.1,5.188,1.51,754.9,96.42,18.5,74.0,213.81787,1.609969,0.0
2025-06-27 06:50:00,512,36.9,7.842,233.5,407.7,5.511,7.872,233.3,407.5,7.817,233.0,407.2,5.661,1.71,756.1,97.22,18.733334,75.333336,229.43477,1.452786,0.0
2025-06-27 06:55:00,512,37.7,8.459,236.6,413.4,6.012,8.506,236.1,412.5,8.432,235.9,412.5,6.185,1.91,758.9,97.22,18.966667,76.666664,245.05168,1.2956029,0.0
2025-06-27 07:00:00,512,38.7,9.112,237.6,415.3,6.507,9.145,238.2,415.3,9.074,237.0,415.7,6.691,2.17,762.9,97.25,19.2,78.0,260.66858,1.1384199,0.0
2025-06-27 07:05:00,512,39.5,9.8,236.9,415.1,7.006,9.831,236.7,414.1,9.758,235.9,414.6,7.204,2.17,765.2,97.32,19.4,78.333336,276.53818,0.99894655,0.0
2025-06-27 07:10:00,512,40.5,10.556,235.6,411.9,7.508,10.597,235.5,412.1,10.519,234.9,412.7,7.704,2.37,758.5,97.43,19.6,78.666664,292.40778,0.8594733,0.0
2025-06-27 07:15:00,512,41.3,11.223,236.1,412.8,7.992,11.266,235.9,412.0,11.188,235.5,412.9,8.212,2.57,758.9,97.27,19.8,79.0,308.27737,0.71999997,0.0
2025-06-27 07:20:00,512,42.1,11.82,237.1,415.8,8.47,11.884,236.9,414.2,11.804,236.6,415.2,8.688,2.81,751.2,97.45,20.0,78.666664,324.41992,0.71999997,0.0
2025-06-27 07:25:00,512,43.3,12.464,238.0,416.0,8.951,12.516,238.2,414.9,12.443,236.6,415.3,9.193,3.05,754.9,97.45,20.199999,78.333336,340.5625,0.71999997,0.0
2025-06-27 07:30:00,512,44.1,13.028,237.1,415.7,9.075,13.081,237.1,413.8,12.991,236.6,414.8,9.298,3.05,746.9,97.61,20.4,78.0,356.70505,0.71999997,0.0
2025-06-27 07:35:00,512,45.1,13.856,236.0,413.3,9.874,13.914,236.0,411.9,13.844,235.5,412.0,10.124,3.25,738.9,97.6,20.583334,78.333336,373.13025,0.91266614,0.0
2025-06-27 07:40:00,512,46.1,14.497,236.0,413.2,10.311,14.557,236.0,411.7,14.458,235.5,412.1,10.564,3.45,734.9,97.6,20.766666,78.666664,389.55542,1.1053323,0.0
2025-06-27 07:45:00,512,46.9,15.197,235.0,411.1,10.746,15.254,235.0,409.2,15.185,234.4,410.4,11.017,3.72,730.9,97.61,20.95,79.0,405.98062,1.2979984,0.0
2025-06-27 07:50:00,512,47.9,15.718,237.4,414.5,11.251,15.773,237.2,414.1,15.709,236.4,414.9,11.522,3.72,725.0,97.7,21.133333,79.666664,421.65222,1.4653323,0.0
2025-06-27 07:55:00,512,48.7,16.465,236.4,414.2,11.739,16.524,236.3,412.4,16.455,235.5,413.1,12.015,3.92,726.9,97.71,21.316668,80.333336,437.32382,1.6326661,0.0
2025-06-27 08:00:00,512,49.7,16.915,239.0,418.4,12.239,16.972,237.9,416.0,16.907,238.0,417.7,12.526,4.18,742.3,97.71,21.5,81.0,452.99542,1.8,0.0
2025-06-27 08:05:00,512,50.7,17.709,237.8,415.1,12.668,17.794,237.3,413.9,17.704,236.7,414.7,12.955,4.18,742.9,97.71,21.7,82.0,468.27682,1.9683748,0.0
2025-06-27 08:10:00,512,51.7,18.351,237.8,416.2,13.169,18.419,237.3,414.9,18.363,236.7,415.7,13.467,4.38,738.9,97.81,21.9,83.0,483.55826,2.1367497,0.0
2025-06-27 08:15:00,512,52.7,18.926,237.8,415.2,13.572,18.997,237.3,413.9,18.94,235.7,414.0,13.88,4.59,742.9,97.8,22.1,84.0,498.83966,2.3051248,0.0
2025-06-27 08:20:00,512,53.7,19.555,237.6,415.7,14.029,19.626,238.3,414.0,19.56,236.9,414.7,14.346,4.59,738.9,97.79,22.300001,85.0,513.73956,2.385278,0.0
2025-06-27 08:25:00,512,54.7,20.078,238.6,417.3,14.446,20.157,238.3,415.6,20.094,238.0,416.5,14.763,4.79,738.9,97.79,22.5,86.0,528.63947,2.465431,0.0
2025-06-27 08:30:00,512,55.5,20.557,238.6,416.8,14.782,20.638,238.3,415.2,20.576,238.0,415.9,15.107,4.94,738.9,97.86,22.7,87.0,543.53937,2.5455842,0.0
2025-06-27 08:35:00,512,56.6,21.151,238.6,416.7,15.216,21.221,238.3,414.8,21.167,237.1,416.3,15.552,4.94,739.6,97.86,22.9,87.666664,558.0644,2.7152898,0.0
2025-06-27 08:40:00,512,55.8,21.706,239.6,418.9,15.671,21.77,239.1,416.9,21.711,238.2,418.4,16.008,5.1,733.4,97.86,23.1,88.333336,572.58936,2.8849957,0.0
2025-06-27 08:45:00,512,56.0,22.411,239.6,419.1,16.174,22.483,239.1,417.9,22.442,238.2,418.1,16.593,5.27,734.8,97.47,23.3,89.0,587.1144,3.0547013,0.0
2025-06-27 08:50:00,512,56.0,22.917,240.5,421.0,16.613,22.979,240.5,418.8,22.917,239.5,420.2,16.969,5.48,734.9,97.84,23.483334,89.666664,601.26825,3.142813,0.0
2025-06-27 08:55:00,512,56.0,23.464,239.4,418.9,16.902,23.565,239.5,417.9,23.496,238.4,418.3,17.267,5.68,730.9,97.9,23.666666,90.333336,615.42206,3.2309244,0.0
2025-06-27 09:00:00,512,56.4,23.842,239.4,419.5,17.22,23.914,239.5,417.9,23.835,238.4,418.3,17.591,5.74,729.4,97.9,23.85,91.0,629.5759,3.319036,0.0
2025-06-27 09:05:00,512,56.8,24.425,240.3,419.2,17.456,24.508,239.5,418.7,24.46,238.3,418.3,17.828,5.94,729.3,97.89,24.033333,91.666664,643.0212,3.4126906,0.0
2025-06-27 09:10:00,512,57.2,25.143,239.2,418.7,18.105,25.208,239.4,417.3,25.162,238.3,417.0,18.49,5.99,734.8,97.89,24.216667,92.333336,656.4664,3.5063453,0.0
2025-06-27 09:15:00,512,57.8,26.126,239.2,418.2,18.801,26.223,239.4,417.4,26.148,238.3,418.1,19.202,6.39,726.9,97.89,24.4,93.0,669.9116,3.6,0.0
2025-06-27 09:20:00,512,58.3,26.596,238.1,417.2,19.129,26.686,238.4,416.5,26.617,237.2,417.2,19.529,6.4,730.9,97.89,24.583334,93.666664,682.6526,3.6979983,0.0
2025-06-27 09:25:00,512,58.8,27.3,238.1,415.9,19.527,27.404,237.4,414.0,27.303,236.2,415.0,19.933,6.6,726.9,97.89,24.766666,94.333336,695.3935,3.795997,0.0
2025-06-27 09:30:00,512,59.4,27.9,238.1,415.9,19.968,28.019,237.4,414.4,27.892,237.2,415.2,20.381,6.71,723.9,97.95,24.95,95.0,708.13446,3.8939953,0.0
2025-06-27 09:35:00,512,60.0,28.104,241.4,421.3,20.364,28.214,241.0,420.2,28.143,239.8,420.9,20.788,6.92,722.9,97.96,25.116667,95.666664,720.51666,4.0995927,0.0
2025-06-27 09:40:00,512,60.6,28.4,241.6,422.6,20.721,28.529,241.3,420.9,28.449,239.8,421.7,21.152,7.01,718.9,97.96,25.283335,96.333336,732.8989,4.3051896,0.0
2025-06-27 09:45:00,512,61.0,28.878,242.6,423.9,21.078,29.004,242.3,423.1,28.913,240.8,422.6,21.512,7.23,718.9,97.95,25.45,97.0,745.2811,4.510787,0.0
2025-06-27 09:50:00,512,61.8,29.144,242.6,424.0,21.277,29.281,242.3,422.2,29.168,240.8,422.9,21.715,7.3,714.9,97.97,25.616667,97.333336,756.62634,4.6171603,0.0
2025-06-27 09:55:00,512,62.1,29.764,241.6,423.0,21.734,29.876,242.2,422.2,29.816,240.7,421.9,22.185,7.43,721.4,97.97,25.783335,97.666664,767.9715,4.7235336,0.0
2025-06-27 10:00:00,512,62.7,30.381,241.4,423.6,22.136,30.504,241.2,421.1,30.37,240.7,422.8,22.597,7.59,718.9,97.96,25.95,98.0,779.3167,4.829907,0.0
2025-06-27 10:05:00,512,63.2,30.58,242.4,423.7,22.279,30.701,242.4,422.0,30.552,240.7,422.3,22.738,7.73,714.9,97.96,26.116667,98.0,789.2904,4.9380765,0.0
2025-06-27 10:10:00,512,63.9,31.101,242.6,425.0,22.788,31.208,242.4,423.3,31.075,241.8,423.7,23.262,7.85,717.2,97.96,26.283335,98.0,799.26404,5.0462456,0.0
2025-06-27 10:15:00,512,64.1,31.467,242.6,425.8,23.11,31.598,243.5,424.2,31.461,241.8,424.7,23.592,7.99,714.9,97.96,26.45,98.0,809.23773,5.154415,0.0
2025-06-27 10:20:00,512,65.0,32.026,242.6,424.9,23.375,32.162,242.5,423.2,32.024,241.8,423.4,23.862,8.11,713.7,97.97,26.6,98.333336,818.5238,5.4226303,0.0
2025-06-27 10:25:00,512,65.2,32.452,242.6,424.9,23.714,32.57,242.5,423.0,32.442,241.8,423.8,24.21,8.23,710.2,97.95,26.75,98.666664,827.8099,5.690845,0.0
2025-06-27 10:30:00,512,65.6,32.828,242.4,423.4,23.942,32.96,241.5,422.2,32.82,240.9,422.5,24.441,8.23,710.9,97.95,26.9,99.0,837.09595,5.95906,0.0
2025-06-27 10:35:00,512,66.2,33.419,242.4,422.4,24.314,33.551,241.5,421.6,33.449,240.9,422.4,24.825,8.44,707.5,97.96,27.05,99.666664,845.6952,6.1193323,0.0
2025-06-27 10:40:00,512,66.6,33.512,242.3,424.1,24.492,33.663,242.5,422.0,33.527,240.8,423.1,25.005,8.54,706.9,97.96,27.2,100.333336,854.29443,6.279604,0.0
2025-06-27 10:45:00,512,67.2,33.603,243.4,424.7,24.637,33.727,242.5,423.2,33.609,240.8,424.0,25.155,8.69,710.9,97.96,27.35,101.0,862.8937,6.439876,0.0
2025-06-27 10:50:00,512,67.5,34.202,243.2,424.6,25.031,34.345,242.5,423.7,34.217,241.9,423.8,25.545,8.75,704.6,97.95,27.483334,102.333336,870.80853,6.547846,0.0
2025-06-27 10:55:00,512,67.9,34.393,244.2,426.9,25.246,34.537,243.5,423.9,34.409,241.9,424.8,25.771,8.92,706.9,97.96,27.616667,103.666664,878.7234,6.655816,0.0
2025-06-27 11:00:00,512,68.4,34.99,243.0,425.4,25.566,35.131,243.0,423.4,34.997,241.4,423.8,26.107,8.99,706.9,97.95,27.75,105.0,886.63824,6.763786,0.0
2025-06-27 11:05:00,512,68.9,35.176,242.1,424.1,25.702,35.311,241.6,422.1,35.18,240.2,423.1,26.245,8.99,702.9,97.93,27.883333,106.333336,892.8609,6.872916,0.0
2025-06-27 11:10:00,512,69.3,35.347,243.4,425.9,25.935,35.444,243.1,423.5,35.356,241.7,424.5,26.478,9.19,702.9,97.93,28.016666,107.666664,899.0836,6.982047,0.0
2025-06-27 11:15:00,512,70.0,35.379,244.4,427.2,26.078,35.488,244.1,425.6,35.396,242.7,426.4,26.629,9.19,702.9,97.94,28.15,109.0,905.3063,7.0911775,0.0
2025-06-27 11:20:00,512,70.5,35.73,244.4,427.8,26.388,35.848,244.2,426.0,35.749,242.6,427.4,26.943,9.37,702.9,97.93,28.266666,110.333336,910.85004,7.201315,0.0
2025-06-27 11:25:00,512,71.1,36.259,242.3,424.0,26.436,36.415,241.9,422.0,36.285,240.7,422.8,26.995,9.42,698.9,97.92,28.383333,111.666664,916.39374,7.3114524,0.0
2025-06-27 11:30:00,512,71.5,36.34,243.3,425.0,26.616,36.479,242.9,423.0,36.387,240.7,424.0,27.181,9.52,706.0,97.93,28.5,113.0,921.9375,7.42159,0.0
2025-06-27 11:35:00,512,72.1,36.667,243.3,425.3,26.836,36.784,242.8,422.9,36.686,241.7,423.3,27.403,9.52,695.2,97.93,28.616667,113.666664,926.1336,7.42159,0.0
2025-06-27 11:40:00,512,72.6,36.866,241.0,421.4,26.806,36.987,241.3,419.2,36.869,239.2,420.8,27.372,9.52,690.9,97.94,28.733334,114.333336,930.32965,7.42159,0.0
2025-06-27 11:45:00,512,73.2,36.947,241.0,422.7,26.98,37.068,241.3,420.6,36.953,240.2,421.5,27.551,9.66,684.7,97.94,28.85,115.0,934.52576,7.42159,0.0
2025-06-27 11:50:00,512,74.0,37.178,241.2,423.2,27.088,37.304,241.7,421.1,37.204,240.2,421.8,27.667,9.74,682.9,97.94,28.966667,116.0,938.0471,7.5326056,0.0
2025-06-27 11:55:00,512,74.0,37.194,241.2,422.3,27.06,37.366,241.7,420.2,37.218,240.2,421.4,27.635,9.32,718.9,97.91,29.083334,117.0,941.56854,7.643621,0.0
2025-06-27 12:00:00,512,74.3,36.924,241.3,423.1,26.927,37.113,241.7,420.1,36.958,239.6,420.6,27.499,9.01,722.8,97.91,29.2,118.0,945.0899,7.754637,0.0
2025-06-27 12:05:00,512,74.7,37.039,242.0,425.2,27.15,37.17,242.0,422.6,37.071,240.5,422.6,27.73,9.23,710.9,97.92,29.316668,118.333336,947.2693,7.866422,0.0
2025-06-27 12:10:00,512,74.9,37.318,243.0,425.1,27.295,37.494,243.0,422.6,37.347,241.5,423.6,27.874,9.21,706.8,97.92,29.433332,118.666664,949.4486,7.978207,0.0
2025-06-27 12:15:00,512,75.2,37.432,243.0,425.1,27.443,37.607,243.0,423.3,37.465,241.4,423.4,28.024,9.71,689.6,97.92,29.55,119.0,951.628,8.089993,0.0
2025-06-27 12:20:00,512,75.2,37.693,243.0,424.5,27.643,37.868,242.8,422.3,37.732,240.4,423.9,28.23,9.71,690.8,97.92,29.65,119.333336,952.8026,8.245696,0.0
2025-06-27 12:25:00,512,75.2,37.693,243.0,424.5,27.643,37.868,242.8,422.3,37.732,240.4,423.9,28.23,9.71,690.8,97.92,29.75,119.666664,953.9773,8.401399,0.0
2025-06-27 12:30:00,512,75.2,37.693,243.0,424.5,27.643,37.868,242.8,422.3,37.732,240.4,423.9,28.23,9.71,690.8,97.92,29.85,120.0,955.1519,8.557102,0.0
2025-06-27 12:35:00,512,75.2,37.693,243.0,424.5,27.643,37.868,242.8,422.3,37.732,240.4,423.9,28.23,9.71,690.8,97.92,29.933334,120.0,954.991,8.824735,0.0
2025-06-27 12:40:00,512,75.2,37.693,243.0,424.5,27.643,37.868,242.8,422.3,37.732,240.4,423.9,28.23,9.71,690.8,97.92,30.016666,120.0,954.8301,9.092368,0.0
2025-06-27 12:45:00,512,75.2,37.693,243.0,424.5,27.643,37.868,242.8,422.3,37.732,240.4,423.9,28.23,9.71,690.8,97.92,30.1,120.0,954.6692,9.360001,0.0
2025-06-27 12:50:00,512,75.2,37.693,243.0,424.5,27.643,37.868,242.8,422.3,37.732,240.4,423.9,28.23,9.71,690.8,97.92,30.183334,119.333336,953.509,9.471099,0.0
2025-06-27 12:55:00,512,75.2,37.693,243.0,424.5,27.643,37.868,242.8,422.3,37.732,240.4,423.9,28.23,9.71,690.8,97.92,30.266666,118.666664,952.34875,9.582198,0.0
2025-06-27 13:00:00,512,75.2,37.693,243.0,424.5,27.643,37.868,242.8,422.3,37.732,240.4,423.9,28.23,9.71,690.8,97.92,30.35,118.0,951.18854,9.693296,0.0
2025-06-27 13:05:00,512,75.2,37.693,243.0,424.5,27.643,37.868,242.8,422.3,37.732,240.4,423.9,28.23,9.71,690.8,97.92,30.416666,117.333336,948.6993,9.917281,0.0
2025-06-27 13:10:00,512,76.7,35.8,242.2,424.0,26.116,35.952,242.4,421.9,35.861,240.5,422.8,26.665,8.87,685.4,97.93,30.483334,116.666664,946.21,10.141266,0.0
2025-06-27 13:15:00,512,76.8,35.396,241.2,423.0,25.842,35.539,241.4,420.9,35.44,239.4,421.3,26.324,8.64,660.6,98.17,30.55,116.0,943.72076,10.365251,0.0
2025-06-27 13:20:00,512,76.8,35.512,242.4,425.5,26.034,35.623,242.4,422.9,35.557,240.6,423.6,26.517,9.26,644.6,98.17,30.6,115.0,940.5693,10.520153,0.0
2025-06-27 13:25:00,512,76.8,35.541,242.4,423.9,26.05,35.675,242.4,421.3,35.578,240.6,422.1,26.538,9.41,652.6,98.17,30.65,114.0,937.41785,10.6750555,0.0
2025-06-27 13:30:00,512,76.4,35.441,242.4,423.9,25.944,35.606,242.4,421.3,35.482,240.6,422.1,26.428,9.37,654.4,98.18,30.7,113.0,934.26636,10.829958,0.0
2025-06-27 13:35:00,512,76.6,35.342,240.0,421.8,25.667,35.476,240.1,419.2,35.385,239.0,419.8,26.133,9.16,660.5,98.18,30.75,111.666664,929.4602,11.054343,0.0
2025-06-27 13:40:00,512,76.0,35.028,241.5,423.9,25.601,35.166,242.2,420.9,35.059,240.0,422.0,26.084,9.37,640.6,98.17,30.800001,110.333336,924.654,11.278728,0.0
2025-06-27 13:45:00,512,76.0,34.81,241.5,423.6,25.464,34.942,241.2,421.1,34.836,240.2,422.0,25.943,9.16,652.6,98.16,30.85,109.0,919.84784,11.503113,0.0
2025-06-27 13:50:00,512,75.8,34.363,242.7,424.8,25.201,34.482,242.7,422.8,34.395,241.4,423.1,25.665,9.1,648.6,98.15,30.883333,107.666664,914.3843,11.6159935,0.0
2025-06-27 13:55:00,512,75.8,33.534,242.7,425.3,24.45,33.638,242.7,422.8,33.552,241.4,424.1,24.904,9.35,640.5,98.19,30.916668,106.333336,908.9207,11.728875,0.0
2025-06-27 14:00:00,512,75.8,33.358,243.7,425.1,24.431,33.489,242.7,423.2,33.409,241.4,424.8,24.881,9.28,624.6,98.19,30.95,105.0,903.45715,11.841756,0.0
2025-06-27 14:05:00,512,75.7,33.131,243.7,425.0,24.315,33.252,242.7,423.2,33.181,241.4,424.1,24.761,9.08,628.6,98.19,31.0,103.666664,897.337,11.955046,0.0
2025-06-27 14:10:00,512,75.5,32.922,241.7,423.1,24.007,33.049,241.7,421.0,32.955,240.4,421.9,24.449,8.88,640.6,98.2,31.050001,102.333336,891.2168,12.068336,0.0
2025-06-27 14:15:00,512,75.0,31.701,241.7,423.0,23.163,31.809,241.7,421.2,31.722,240.4,421.5,23.592,8.74,638.0,98.19,31.1,101.0,885.0966,12.181625,0.0
2025-06-27 14:20:00,512,74.9,31.728,241.7,423.1,23.094,31.846,241.3,420.9,31.777,240.4,421.9,23.519,8.65,640.6,98.22,31.15,99.666664,877.66187,12.29529,0.0
2025-06-27 14:25:00,512,74.8,30.564,240.7,422.0,22.173,30.683,241.3,419.3,30.551,239.4,419.8,22.586,8.64,632.6,98.17,31.2,98.333336,870.22705,12.408955,0.0
2025-06-27 14:30:00,512,74.6,31.073,241.7,422.9,22.747,31.242,241.3,421.3,31.117,240.4,421.8,23.159,8.49,644.6,98.19,31.25,97.0,862.7923,12.522619,0.0
2025-06-27 14:35:00,512,74.1,31.026,241.7,422.3,22.568,31.148,241.2,420.4,31.036,240.4,421.9,22.982,8.32,632.6,98.19,31.283333,96.0,854.04803,12.601224,0.0
2025-06-27 14:40:00,512,73.8,30.18,241.7,423.6,22.084,30.315,241.2,421.5,30.198,240.4,422.0,22.489,8.32,628.7,98.23,31.316668,95.0,845.3037,12.679828,0.0
2025-06-27 14:45:00,512,73.2,29.815,241.7,422.7,21.689,29.949,241.2,420.2,29.861,239.4,421.9,22.071,8.24,616.6,98.28,31.35,94.0,836.55945,12.758432,0.0
2025-06-27 14:50:00,512,72.6,28.935,241.7,422.5,21.129,29.069,241.2,421.2,28.99,240.5,422.0,21.488,7.96,604.8,98.28,31.366667,93.333336,827.1666,12.758432,0.0
2025-06-27 14:55:00,512,71.8,28.551,241.7,422.9,20.855,28.687,241.2,421.8,28.568,240.4,421.7,21.208,7.96,608.6,98.27,31.383333,92.666664,817.77386,12.758432,0.0
2025-06-27 15:00:00,512,71.0,28.192,241.7,422.4,20.509,28.34,241.2,420.9,28.246,240.4,421.5,20.859,7.86,576.6,98.33,31.4,92.0,808.38104,12.758432,0.0
2025-06-27 15:05:00,512,70.4,27.597,242.8,424.7,20.157,27.742,242.2,422.4,27.673,240.4,423.6,20.503,8.06,588.6,98.32,31.4,91.666664,798.34204,12.758432,0.0
2025-06-27 15:10:00,512,69.8,27.644,239.8,418.9,19.937,27.744,240.0,417.8,27.641,238.5,418.5,20.287,7.84,582.3,98.31,31.4,91.333336,788.3031,12.758432,0.0
2025-06-27 15:15:00,512,69.3,26.881,240.7,422.2,19.526,27.007,240.5,420.1,26.909,239.0,420.8,19.853,7.96,570.4,98.32,31.4,91.0,778.2641,12.758432,0.0
2025-06-27 15:20:00,512,68.6,26.266,240.7,421.5,19.081,26.436,240.5,419.3,26.32,240.0,420.4,19.408,7.84,552.6,98.34,31.383333,90.666664,767.25287,12.726143,0.0
2025-06-27 15:25:00,512,68.2,26.099,240.3,419.8,18.916,26.217,239.8,418.4,26.161,239.0,419.0,19.227,7.84,540.5,98.34,31.366667,90.333336,756.2416,12.693853,0.0
2025-06-27 15:30:00,512,67.9,25.685,240.3,419.7,18.573,25.777,239.7,418.0,25.712,238.0,418.7,18.89,7.38,549.6,98.32,31.35,90.0,745.23035,12.661564,0.0
2025-06-27 15:35:00,512,67.9,25.016,239.3,418.6,18.129,25.141,239.7,417.7,25.053,237.9,418.4,18.433,7.25,564.6,98.32,31.316668,89.333336,732.9258,12.545673,0.0
2025-06-27 15:40:00,512,67.7,24.825,239.3,418.8,17.915,24.971,239.0,417.4,24.855,237.9,417.8,18.226,7.19,556.1,98.31,31.283333,88.666664,720.6213,12.429784,0.0
2025-06-27 15:45:00,512,67.3,24.98,239.3,418.7,18.01,25.104,239.0,417.4,24.97,237.9,418.5,18.324,7.41,548.7,98.29,31.25,88.0,708.3167,12.313893,0.0
2025-06-27 15:50:00,512,67.0,24.108,239.1,418.8,17.093,24.236,239.0,418.3,24.145,237.9,418.6,17.345,7.14,548.8,98.55,31.2,87.666664,695.7025,12.283964,0.0
2025-06-27 15:55:00,512,66.7,23.587,240.1,419.5,17.114,23.734,240.0,419.0,23.613,238.9,419.6,17.41,6.94,552.6,98.3,31.15,87.333336,683.08826,12.254036,0.0
2025-06-27 16:00:00,512,66.3,22.992,240.1,419.9,16.621,23.143,240.0,418.8,23.031,239.1,419.4,16.899,6.94,552.6,98.36,31.1,87.0,670.47406,12.224107,0.0
2025-06-27 16:05:00,512,66.1,22.326,241.1,422.8,16.256,22.466,241.8,422.1,22.377,240.2,422.3,16.542,6.87,552.5,98.3,31.050001,86.666664,657.22626,12.224107,0.0
2025-06-27 16:10:00,512,65.7,21.952,239.8,419.2,15.81,22.114,239.5,418.1,21.999,238.7,419.4,16.072,6.67,552.5,98.36,31.0,86.333336,643.9784,12.224107,0.0
2025-06-27 16:15:00,512,65.3,21.138,238.8,418.1,15.265,21.256,238.5,417.0,21.161,237.5,417.6,15.53,6.46,559.2,98.25,30.95,86.0,630.7306,12.224107,0.0
2025-06-27 16:20:00,512,64.9,20.77,239.8,419.1,15.006,20.876,239.6,418.1,20.789,238.5,419.0,15.279,6.46,540.5,98.22,30.883333,85.333336,616.5309,12.197515,0.0
2025-06-27 16:25:00,512,64.7,20.384,239.5,419.6,14.73,20.465,240.1,418.4,20.392,238.6,418.5,15.001,6.25,540.6,98.21,30.816668,84.666664,602.33124,12.170923,0.0
2025-06-27 16:30:00,512,64.2,20.184,235.7,412.1,14.329,20.262,235.6,411.2,20.183,234.7,411.6,14.606,5.43,572.5,98.15,30.75,84.0,588.13153,12.144331,0.0
2025-06-27 16:35:00,512,64.0,18.802,238.0,416.1,13.488,18.867,237.8,415.2,18.83,237.1,415.9,13.742,5.33,568.6,98.14,30.683332,83.333336,573.632,12.027022,0.0
2025-06-27 16:40:00,512,64.0,18.397,238.0,416.0,13.182,18.437,237.8,415.1,18.409,237.1,415.6,13.429,5.39,560.6,98.16,30.616667,82.666664,559.13257,11.909713,0.0
2025-06-27 16:45:00,512,64.0,17.789,238.0,416.1,12.683,17.832,237.8,414.6,17.799,237.1,415.1,12.949,5.13,565.2,97.95,30.55,82.0,544.63306,11.792404,0.0
2025-06-27 16:50:00,512,63.6,17.49,235.6,411.4,12.358,17.544,235.4,410.9,17.503,234.9,411.1,12.587,4.97,555.5,98.12,30.466665,81.333336,529.83905,11.65064,0.0
2025-06-27 16:55:00,512,63.2,16.173,235.6,412.5,11.451,16.229,235.4,411.9,16.188,234.9,411.8,11.664,4.83,550.1,98.25,30.383333,80.666664,515.04504,11.508874,0.0
2025-06-27 17:00:00,512,62.8,16.09,236.6,414.1,11.504,16.159,236.4,414.1,16.121,235.9,413.5,11.708,4.83,548.6,98.25,30.3,80.0,500.25104,11.367109,0.0
2025-06-27 17:05:00,512,62.4,15.685,237.4,415.6,11.17,15.748,237.3,414.6,15.714,237.0,416.1,11.367,4.83,544.6,98.27,30.233334,79.333336,485.16486,11.109418,0.0
2025-06-27 17:10:00,512,62.0,14.999,236.4,413.5,10.651,15.045,236.2,413.2,15.009,235.9,413.6,10.848,4.46,576.6,98.19,30.166666,78.666664,470.07864,10.8517275,0.0
2025-06-27 17:15:00,512,61.6,14.829,235.4,412.7,10.494,14.872,235.2,412.0,14.807,234.8,411.8,10.696,4.09,596.6,98.11,30.1,78.0,454.99246,10.594036,0.0
2025-06-27 17:20:00,512,61.2,14.136,235.3,411.6,10.007,14.192,235.2,411.0,14.142,234.8,410.7,10.201,4.0,560.8,98.1,30.016666,77.0,439.3042,10.338054,0.0
2025-06-27 17:25:00,512,60.8,13.509,235.3,411.4,9.523,13.566,235.2,411.0,13.509,234.8,411.0,9.707,4.06,564.5,98.1,29.933334,76.0,423.6159,10.08207,0.0
2025-06-27 17:30:00,512,60.4,13.222,236.4,413.5,9.356,13.271,236.2,413.2,13.215,235.9,412.1,9.53,3.65,584.5,98.12,29.85,75.0,407.92764,9.826088,0.0
2025-06-27 17:35:00,512,59.9,12.438,235.4,412.9,8.821,12.48,236.2,412.3,12.425,235.9,412.8,8.994,3.46,562.0,98.03,29.75,74.333336,392.28363,9.440708,0.0
2025-06-27 17:40:00,512,59.5,11.91,235.4,411.8,8.451,11.959,235.2,412.2,11.887,235.6,412.2,8.615,3.53,558.4,98.09,29.65,73.666664,376.63965,9.055328,0.0
2025-06-27 17:45:00,512,59.1,11.315,235.4,411.2,8.082,11.378,235.2,412.2,11.313,235.6,412.2,8.237,3.07,578.9,98.11,29.55,73.0,360.99564,8.669949,0.0
2025-06-27 17:50:00,512,58.6,10.703,235.4,410.9,7.599,10.756,235.2,412.3,10.725,235.6,411.1,7.759,3.01,572.5,98.03,29.449999,72.0,345.71744,8.422691,0.0
2025-06-27 17:55:00,512,59.0,9.924,235.4,411.0,7.035,9.968,235.2,411.5,9.896,235.6,412.1,7.184,2.35,723.6,97.89,29.35,71.0,330.43927,8.175435,0.0
2025-06-27 18:00:00,512,58.6,9.517,235.4,412.2,6.772,9.549,236.2,412.5,9.499,235.6,412.3,6.915,2.35,719.0,97.9,29.25,70.0,315.16107,7.928178,0.0
2025-06-27 18:05:00,512,59.0,9.049,234.4,411.1,6.396,9.093,235.2,411.5,9.02,234.6,410.9,6.53,2.15,707.6,97.86,29.133333,68.666664,299.62897,7.685452,0.0
2025-06-27 18:10:00,512,59.2,8.434,234.4,410.1,5.936,8.474,235.0,410.5,8.409,234.6,410.4,6.06,1.87,693.8,97.91,29.016666,67.333336,284.0969,7.4427257,0.0
2025-06-27 18:15:00,512,59.2,8.114,234.4,410.1,5.674,8.148,235.0,410.4,8.089,234.6,410.6,5.785,1.87,683.5,97.95,28.9,66.0,268.5648,7.2,0.0
2025-06-27 18:20:00,512,59.2,7.506,233.3,409.2,5.252,7.549,234.0,409.4,7.486,233.6,408.7,5.398,1.63,683.3,97.47,28.783333,64.666664,253.4214,7.0831556,0.0
2025-06-27 18:25:00,512,59.0,7.028,233.3,407.5,4.926,7.062,234.0,408.9,7.014,233.6,408.7,5.055,1.63,667.5,97.48,28.666666,63.333332,238.27802,6.966311,0.0
2025-06-27 18:30:00,512,58.8,6.474,233.3,408.5,4.561,6.516,234.0,408.9,6.469,233.6,408.8,4.68,1.63,657.2,97.46,28.55,62.0,223.13463,6.849467,0.0
2025-06-27 18:35:00,512,58.4,6.135,233.3,407.4,4.286,6.181,234.0,407.8,6.126,233.6,407.7,4.411,1.32,659.5,97.29,28.4,60.0,208.0918,6.6203804,0.0
2025-06-27 18:40:00,512,57.8,5.629,232.3,406.4,3.932,5.673,232.0,406.2,5.623,232.6,406.4,4.054,1.34,647.5,97.22,28.25,58.0,193.04895,6.3912935,0.0
2025-06-27 18:45:00,512,57.4,5.067,233.8,409.0,3.541,5.138,234.2,409.8,5.058,234.1,409.4,3.656,1.34,631.5,96.95,28.1,56.0,178.00612,6.162207,0.0
2025-06-27 18:50:00,512,56.8,4.734,233.8,409.0,3.3,4.784,234.2,409.8,4.736,234.1,409.4,3.41,1.12,631.5,96.79,27.933334,54.333332,163.4113,6.0615964,0.0
2025-06-27 18:55:00,512,56.4,4.159,233.8,408.0,2.875,4.201,234.2,409.8,4.155,234.1,409.4,2.992,0.92,595.5,96.33,27.766666,52.666668,148.81648,5.960986,0.0
2025-06-27 19:00:00,512,55.8,3.728,233.8,408.4,2.563,3.794,234.3,409.8,3.727,234.1,408.5,2.678,0.92,607.5,95.91,27.6,51.0,134.22166,5.8603754,0.0
2025-06-27 19:05:00,512,55.4,3.416,233.9,408.6,2.289,3.459,234.1,409.6,3.379,234.1,409.6,2.391,0.92,583.2,95.73,27.4,48.666668,121.01238,5.7425637,0.0
2025-06-27 19:10:00,512,54.8,3.067,232.9,407.6,2.102,3.107,234.1,408.6,3.059,234.1,408.2,2.186,0.72,631.3,96.16,27.2,46.333332,107.80309,5.6247525,0.0
2025-06-27 19:15:00,512,54.4,3.088,232.7,406.2,1.786,3.167,233.0,408.3,3.079,233.1,407.4,1.883,0.72,575.5,95.2,27.0,44.0,94.59381,5.506941,0.0
2025-06-27 19:20:00,512,53.8,2.894,233.5,408.4,1.442,2.926,234.1,409.2,2.869,234.0,408.4,1.539,0.52,533.8,94.24,26.766666,40.666668,83.35546,5.534195,0.0
2025-06-27 19:25:00,512,53.4,2.18,233.5,408.4,1.142,2.258,234.1,410.2,2.158,234.0,409.5,1.216,0.32,619.5,93.93,26.533333,37.333332,72.11711,5.5614486,0.0
2025-06-27 19:30:00,512,52.8,2.022,233.5,408.3,0.853,2.118,234.1,409.8,2.07,234.0,409.1,0.925,0.07,667.8,92.16,26.3,34.0,60.878765,5.5887027,0.0
2025-06-27 19:35:00,512,52.4,2.014,233.5,407.3,0.733,2.095,234.1,409.8,2.027,234.0,409.1,0.817,0.07,687.7,89.68,26.066666,30.333334,50.894257,5.473028,0.0
2025-06-27 19:40:00,512,51.8,1.506,233.5,408.1,0.619,1.578,234.1,409.8,1.524,234.0,409.1,0.673,0.15,687.2,91.93,25.833334,26.666666,40.90975,5.357353,0.0
2025-06-27 19:45:00,512,51.4,1.075,233.5,408.1,0.486,1.167,234.1,409.8,1.106,234.0,409.1,0.563,0.11,679.9,86.27,25.6,23.0,30.925245,5.2416787,0.0
2025-06-27 19:50:00,512,50.8,1.055,233.5,408.1,0.354,1.136,234.1,410.8,1.062,234.0,409.2,0.442,0.09,651.5,81.35,25.366667,19.0,22.417887,5.126629,0.0
2025-06-27 19:55:00,512,50.4,1.126,233.5,409.1,0.277,1.161,234.1,410.9,1.105,235.0,410.2,0.356,0.09,643.5,77.6,25.133333,15.0,13.910528,5.011579,0.0
2025-06-27 20:00:00,512,49.8,0.847,234.5,409.3,0.182,0.938,235.1,411.7,0.886,235.0,410.0,0.238,0.05,639.5,76.32,24.9,11.0,5.40317,4.896529,0.0
2025-06-28 06:00:00,512,31.8,2.475,238.5,416.9,1.742,2.544,238.9,416.7,2.469,238.3,417.1,1.866,0.52,734.7,93.18,19.5,44.0,91.46654,3.0547013,0.0
2025-06-28 06:05:00,512,32.6,2.873,238.6,417.0,2.047,2.951,238.9,416.8,2.861,238.3,417.0,2.168,0.52,726.7,94.11,19.65,49.0,102.39201,2.9736974,0.0
2025-06-28 06:10:00,512,33.6,3.306,238.6,417.1,2.351,3.361,238.9,416.7,3.281,238.3,417.0,2.489,0.72,706.2,94.48,19.800001,54.0,113.31748,2.8926938,0.0
2025-06-28 06:15:00,512,34.4,3.357,238.6,416.7,2.388,3.417,238.9,415.7,3.326,237.3,416.9,2.512,0.72,758.7,94.77,19.95,59.0,124.24296,2.8116899,0.0
2025-06-28 06:20:00,512,35.2,4.288,238.6,416.7,3.066,4.356,237.9,416.6,4.28,237.3,416.9,3.214,0.92,734.7,95.39,20.15,64.333336,136.89464,2.642835,0.0
2025-06-28 06:25:00,512,35.8,4.721,237.6,415.6,3.362,4.774,237.9,414.5,4.686,237.3,414.7,3.517,1.12,712.9,95.65,20.35,69.666664,149.54633,2.4739797,0.0
2025-06-28 06:30:00,512,36.6,5.397,235.5,413.4,3.852,5.462,235.7,411.3,5.367,235.3,412.5,4.003,1.32,713.1,96.27,20.55,75.0,162.19801,2.3051248,0.0
2025-06-28 06:35:00,512,37.4,5.872,234.6,410.3,4.144,5.932,234.6,409.3,5.855,234.1,410.4,4.308,1.32,714.7,96.18,20.783333,79.666664,174.36446,2.1829696,0.0
2025-06-28 06:40:00,512,38.2,6.257,234.6,410.4,4.437,6.301,234.6,409.3,6.227,234.1,410.5,4.618,1.32,706.7,96.09,21.016666,84.333336,186.53091,2.0608144,0.0
2025-06-28 06:45:00,512,39.0,7.689,236.8,414.5,5.499,7.727,236.9,412.7,7.665,235.5,413.3,5.646,1.72,757.2,97.41,21.25,89.0,198.69736,1.9386592,0.0
2025-06-28 06:50:00,512,40.0,9.257,236.8,414.6,6.823,9.299,236.9,412.6,9.241,235.5,413.4,7.004,2.17,754.7,97.41,21.483334,93.666664,211.86708,1.7872121,0.0
2025-06-28 06:55:00,512,41.0,9.946,236.8,414.8,7.145,9.996,236.9,412.5,9.93,236.5,413.5,7.332,2.17,754.7,97.43,21.716667,98.333336,225.03682,1.6357651,0.0
2025-06-28 07:00:00,512,42.0,5.82,235.0,409.8,4.074,5.868,234.9,407.8,5.797,233.6,408.9,4.231,1.5,722.0,96.29,21.95,103.0,238.20654,1.484318,0.0
2025-06-28 07:05:00,512,42.6,5.647,239.9,418.6,4.076,5.693,239.8,416.6,5.618,238.5,417.8,4.223,1.34,732.8,96.33,22.216667,107.666664,251.66197,1.3690187,0.0
2025-06-28 07:10:00,512,43.0,5.898,238.9,417.9,4.291,5.941,238.8,416.3,5.87,237.4,417.2,4.455,1.34,730.7,96.3,22.483334,112.333336,265.1174,1.2537192,0.0
2025-06-28 07:15:00,512,43.6,6.544,238.9,416.8,4.709,6.581,237.8,415.3,6.518,237.4,415.9,4.87,1.57,734.7,96.67,22.75,117.0,278.5728,1.1384199,0.0
2025-06-28 07:20:00,512,44.2,5.414,237.4,414.4,3.858,5.465,237.3,412.4,5.39,236.1,413.4,4.007,1.36,722.7,96.3,23.05,121.0,291.97098,1.1384199,0.0
2025-06-28 07:25:00,512,44.4,7.186,238.3,418.1,5.185,7.232,238.1,416.0,7.164,236.8,417.0,5.358,1.55,738.7,96.68,23.35,125.0,305.3691,1.1384199,0.0
2025-06-28 07:30:00,512,45.4,9.5,237.9,415.9,6.811,9.547,237.5,414.0,9.477,236.3,415.1,6.991,2.38,739.9,97.46,23.65,129.0,318.76727,1.1384199,0.0
2025-06-28 07:35:00,512,45.8,13.118,236.8,413.6,9.37,13.167,235.5,411.5,13.107,234.1,412.4,9.6,3.07,750.6,97.6,23.949999,133.0,332.11917,1.3708289,0.0
2025-06-28 07:40:00,512,46.8,12.951,239.0,417.9,9.348,13.007,238.3,415.1,12.959,237.7,417.5,9.574,3.04,746.7,97.6,24.25,137.0,345.4711,1.603238,0.0
2025-06-28 07:45:00,512,47.7,12.61,239.0,418.1,9.087,12.658,238.3,415.5,12.594,237.6,416.4,9.309,2.88,742.7,97.6,24.55,141.0,358.823,1.835647,0.0
2025-06-28 07:50:00,512,48.5,15.093,238.0,417.4,10.89,15.148,238.1,415.1,15.072,236.4,415.5,11.144,3.51,745.4,97.72,24.783333,145.33333,372.1373,1.9827112,0.0
2025-06-28 07:55:00,512,49.7,15.727,238.0,416.3,11.272,15.789,238.1,414.1,15.742,236.4,414.4,11.538,3.71,742.7,97.7,25.016666,149.66667,385.4516,2.1297755,0.0
2025-06-28 08:00:00,512,50.9,16.407,239.0,418.1,11.846,16.486,239.1,415.7,16.437,237.4,416.5,12.122,3.91,741.3,97.72,25.25,154.0,398.7659,2.2768397,0.0
2025-06-28 08:05:00,512,51.9,15.633,240.0,420.1,11.306,15.688,240.1,417.9,15.639,237.4,417.5,11.571,3.91,738.7,97.72,25.416666,157.66667,411.69952,2.4317858,0.0
2025-06-28 08:10:00,512,52.7,12.864,239.0,418.1,9.673,12.92,238.1,415.9,12.867,237.4,416.4,9.909,3.18,724.0,97.64,25.583334,161.33333,424.63318,2.5867321,0.0
2025-06-28 08:15:00,512,53.3,17.86,239.1,419.0,12.953,17.937,239.3,416.7,17.881,237.5,417.2,13.244,4.26,750.7,97.77,25.75,165.0,437.5668,2.7416782,0.0
2025-06-28 08:20:00,512,54.1,18.278,239.1,418.5,13.218,18.336,239.1,416.4,18.278,237.5,417.1,13.52,4.29,738.7,97.77,25.866667,167.0,451.16354,2.7416782,0.0
2025-06-28 08:25:00,512,54.7,11.777,238.0,415.7,8.398,11.826,238.2,413.8,11.756,236.2,414.4,8.618,2.86,738.7,97.41,25.983334,169.0,464.76028,2.7416782,0.0
2025-06-28 08:30:00,512,55.9,19.786,239.0,418.8,14.303,19.856,239.2,416.1,19.788,237.3,416.7,14.634,4.63,734.7,97.74,26.1,171.0,478.35703,2.7416782,0.0
2025-06-28 08:35:00,512,56.7,7.97,235.8,412.1,5.744,8.013,234.9,409.8,7.948,234.1,409.9,5.891,1.9,722.7,97.52,26.2,170.0,494.3295,2.7952564,0.0
2025-06-28 08:40:00,512,56.5,21.579,238.8,417.5,15.511,21.655,238.2,414.9,21.579,236.5,415.1,15.852,5.2,734.7,97.82,26.3,169.0,510.302,2.8488345,0.0
