collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-06-28 08:45:00,512,56.3,21.733,241.6,422.6,15.81,21.804,241.7,420.4,21.744,239.8,420.8,16.161,5.2,730.7,97.85,26.4,168.0,526.2745,2.9024127,0.0
2025-06-28 08:50:00,512,56.6,22.169,241.7,422.4,16.167,22.22,241.7,420.4,22.182,239.7,420.0,16.523,5.4,730.6,97.85,26.533333,162.33333,545.29083,2.9024127,0.0
2025-06-28 08:55:00,512,57.0,22.7,241.7,423.7,16.591,22.776,241.7,420.4,22.721,239.7,421.1,16.948,5.47,726.4,97.95,26.666666,156.66667,564.3072,2.9024127,0.0
2025-06-28 09:00:00,512,57.6,23.25,241.6,422.5,16.983,23.315,241.7,420.3,23.259,239.7,421.1,17.337,5.67,723.4,97.95,26.8,151.0,583.32355,2.9024127,0.0
2025-06-28 09:05:00,512,58.2,23.653,242.6,424.7,17.356,23.749,242.8,422.5,23.69,240.9,422.5,17.72,5.87,721.8,97.95,26.966665,143.0,603.99176,2.9672208,0.0
2025-06-28 09:10:00,512,58.6,24.267,242.6,424.7,17.807,24.372,242.8,422.5,24.306,239.9,422.7,18.179,6.07,719.7,97.95,27.133333,135.0,624.66003,3.032029,0.0
2025-06-28 09:15:00,512,59.2,24.8,242.6,424.5,18.212,24.88,242.8,422.3,24.819,241.0,422.5,18.589,6.28,718.7,97.96,27.3,127.0,645.32825,3.096837,0.0
2025-06-28 09:20:00,512,59.6,25.392,242.6,424.5,18.641,25.469,242.8,422.3,25.43,241.0,422.5,19.028,6.3,714.7,97.96,27.483334,119.333336,664.9119,3.096837,0.0
2025-06-28 09:25:00,512,60.2,26.111,241.5,423.5,19.059,26.213,241.8,420.2,26.149,239.9,421.3,19.454,6.5,721.0,97.96,27.666666,111.666664,684.49554,3.096837,0.0
2025-06-28 09:30:00,512,60.8,26.413,242.6,424.5,19.359,26.497,241.8,421.9,26.443,240.3,422.3,19.76,6.63,712.3,97.96,27.85,104.0,704.0792,3.096837,0.0
2025-06-28 09:35:00,512,61.5,27.02,242.6,424.7,19.836,27.12,242.8,421.9,27.067,240.3,422.3,20.244,6.78,714.7,97.97,28.050001,100.0,719.8673,3.1709034,0.0
2025-06-28 09:40:00,512,62.0,27.312,242.6,424.7,20.013,27.391,242.8,423.0,27.33,240.3,423.2,20.428,6.91,718.7,97.97,28.25,96.0,735.65546,3.2449696,0.0
2025-06-28 09:45:00,512,62.5,27.805,242.6,425.9,20.421,27.903,242.8,422.3,27.849,240.3,423.2,20.844,6.99,713.5,97.97,28.45,92.0,751.44354,3.319036,0.0
2025-06-28 09:50:00,512,63.1,28.275,242.6,426.1,20.751,28.393,242.8,423.3,28.337,240.3,423.2,21.184,7.2,714.7,97.97,28.633333,91.0,763.1231,3.319036,0.0
2025-06-28 09:55:00,512,63.5,28.808,242.6,425.0,20.905,28.905,242.8,421.7,28.829,240.3,422.1,21.697,7.29,717.7,96.35,28.816668,90.0,774.8027,3.319036,0.0
2025-06-28 10:00:00,512,64.1,29.18,243.6,426.1,21.48,29.278,243.8,424.0,29.214,241.3,424.1,21.925,7.43,710.7,97.97,29.0,89.0,786.48224,3.319036,0.0
2025-06-28 10:05:00,512,64.7,29.653,243.6,426.5,21.832,29.744,243.8,423.9,29.72,241.3,424.3,22.284,7.63,714.7,97.97,29.183332,90.333336,796.11176,3.319036,0.0
2025-06-28 10:10:00,512,65.0,30.087,242.6,425.4,22.122,30.184,242.8,422.8,30.139,241.3,423.1,22.58,7.71,706.7,97.96,29.366667,91.666664,805.74133,3.319036,0.0
2025-06-28 10:15:00,512,65.3,30.571,243.6,426.4,22.465,30.686,243.8,423.8,30.626,241.3,424.3,22.936,7.71,710.7,97.96,29.55,93.0,815.37085,3.319036,0.0
2025-06-28 10:20:00,512,65.9,30.949,241.6,424.1,22.641,31.044,241.7,421.1,30.973,239.3,421.8,23.11,7.91,702.7,97.97,29.733334,94.666664,823.9759,3.4883082,0.0
2025-06-28 10:25:00,512,66.7,31.4,241.6,422.9,22.867,31.51,241.7,420.0,31.419,239.3,420.8,23.343,7.95,714.7,97.96,29.916666,96.333336,832.58093,3.6575804,0.0
2025-06-28 10:30:00,512,67.0,31.873,241.6,423.1,23.26,31.966,241.7,420.1,31.89,239.3,420.7,23.748,8.03,714.7,97.96,30.1,98.0,841.186,3.8268526,0.0
2025-06-28 10:35:00,512,67.6,31.948,242.6,424.6,23.362,32.054,242.7,421.7,32.012,240.3,421.2,23.849,8.03,714.7,97.95,30.266666,98.666664,849.44464,3.8268526,0.0
2025-06-28 10:40:00,512,67.8,31.3,242.6,425.6,23.618,31.428,243.7,422.9,31.366,240.3,423.5,24.109,8.21,710.6,97.96,30.433334,99.333336,857.70337,3.8268526,0.0
2025-06-28 10:45:00,512,68.4,32.447,242.6,424.6,23.766,32.567,242.7,421.9,32.509,240.3,422.4,24.277,8.31,706.7,97.96,30.6,100.0,865.96204,3.8268526,0.0
2025-06-28 10:50:00,512,68.8,32.846,242.6,425.6,24.128,32.949,242.7,423.1,32.879,240.3,423.7,24.633,8.39,712.2,97.96,30.766666,100.666664,873.5377,3.9194455,0.0
2025-06-28 10:55:00,512,69.2,32.951,243.5,426.6,24.218,33.044,243.7,423.4,33.005,241.3,423.9,24.725,8.46,705.6,97.95,30.933334,101.333336,881.11334,4.012038,0.0
2025-06-28 11:00:00,512,69.8,33.144,243.5,425.5,24.3,33.257,242.7,423.0,33.196,240.3,422.7,24.806,8.51,702.2,97.96,31.1,102.0,888.689,4.1046314,0.0
2025-06-28 11:05:00,512,70.6,33.2,243.7,426.4,24.366,33.323,243.6,422.9,33.248,241.4,423.5,24.876,8.51,702.7,97.96,31.25,102.666664,894.91016,4.3010297,0.0
2025-06-28 11:10:00,512,71.6,33.523,243.6,426.3,24.59,33.647,243.6,423.3,33.562,241.4,424.5,25.102,8.71,698.7,97.96,31.4,103.333336,901.1312,4.4974275,0.0
2025-06-28 11:15:00,512,71.9,33.846,244.6,428.3,25.018,33.984,244.6,425.3,33.884,241.4,425.5,25.539,8.79,702.7,97.96,31.55,104.0,907.35236,4.6938257,0.0
2025-06-28 11:20:00,512,72.5,34.157,244.6,428.4,25.247,34.292,244.6,425.6,34.202,242.5,426.5,25.773,8.88,704.4,97.96,31.683332,104.666664,912.8947,4.8473554,0.0
2025-06-28 11:25:00,512,72.9,34.425,244.6,428.4,25.333,34.556,244.6,424.5,34.472,241.5,425.5,25.863,8.98,704.9,97.96,31.816668,105.333336,918.4371,5.0008855,0.0
2025-06-28 11:30:00,512,73.3,34.549,244.6,428.4,25.536,34.679,244.6,425.6,34.598,242.5,426.5,26.073,9.02,701.4,97.95,31.95,106.0,923.97943,5.154415,0.0
2025-06-28 11:35:00,512,73.4,34.541,245.7,429.4,25.589,34.686,245.7,426.4,34.597,242.5,426.7,26.124,9.04,702.7,97.96,32.083332,106.0,928.1741,5.3336434,0.0
2025-06-28 11:40:00,512,73.7,34.93,245.7,429.4,25.866,35.084,244.7,425.2,34.997,242.5,426.6,26.411,9.19,691.7,97.94,32.216667,106.0,932.36865,5.5128713,0.0
2025-06-28 11:45:00,512,74.0,34.772,245.7,430.5,25.815,34.898,245.7,427.4,34.829,243.5,427.6,26.358,9.33,679.7,97.94,32.35,106.0,936.5633,5.6920996,0.0
2025-06-28 11:50:00,512,74.0,34.87,245.7,430.2,25.877,34.995,245.7,427.6,34.918,243.5,428.6,26.422,9.4,671.9,97.94,32.45,106.0,940.0832,5.9211383,0.0
2025-06-28 11:55:00,512,74.2,34.964,245.7,431.3,26.036,35.093,245.7,428.6,35.026,243.5,428.7,26.584,9.2,703.7,97.94,32.55,106.0,943.60315,6.1501775,0.0
2025-06-28 12:00:00,512,74.3,35.029,244.7,428.5,25.833,35.164,244.7,425.0,35.069,242.5,425.6,26.379,8.9,711.7,97.93,32.65,106.0,947.12305,6.379216,0.0
2025-06-28 12:05:00,512,74.8,35.116,244.7,429.0,25.965,35.232,244.6,425.9,35.155,242.5,426.9,26.511,9.03,707.7,97.94,32.75,105.666664,949.30096,6.610437,0.0
2025-06-28 12:10:00,512,75.1,35.098,244.7,428.9,25.956,35.228,244.6,425.8,35.154,242.5,426.6,26.502,9.05,691.7,97.94,32.850002,105.333336,951.4789,6.841657,0.0
2025-06-28 12:15:00,512,75.4,35.437,244.7,428.9,26.233,35.583,244.6,426.7,35.501,242.5,426.6,26.787,9.45,678.3,97.92,32.95,105.0,953.6568,7.072878,0.0
2025-06-28 12:20:00,512,75.5,35.495,245.7,429.9,26.389,35.667,245.6,427.8,35.585,243.5,427.7,26.944,9.45,687.7,97.93,33.033333,104.666664,954.8301,7.3056955,0.0
2025-06-28 12:25:00,512,75.5,35.783,245.7,429.9,26.505,35.93,245.6,426.6,35.845,243.5,426.7,27.066,9.49,683.7,97.94,33.11667,104.333336,956.0033,7.538513,0.0
2025-06-28 12:30:00,512,75.7,34.982,244.7,428.9,24.678,35.119,245.6,427.0,35.052,242.5,426.7,25.109,9.13,671.7,98.28,33.2,104.0,957.1766,7.771331,0.0
2025-06-28 12:35:00,512,75.9,35.258,244.7,428.9,26.113,35.379,245.6,427.0,35.314,242.5,426.7,26.597,9.35,655.9,98.18,33.266666,103.666664,957.3475,7.888211,0.0
2025-06-28 12:40:00,512,76.1,34.965,244.7,430.0,25.907,35.085,245.6,426.7,35.014,243.7,426.8,26.392,9.05,675.7,98.18,33.333336,103.333336,957.5184,8.005091,0.0
2025-06-28 12:45:00,512,76.3,34.534,244.7,428.8,25.57,34.657,245.6,425.8,34.584,242.7,426.8,26.033,8.52,687.6,98.18,33.4,103.0,957.6893,8.12197,0.0
2025-06-28 12:50:00,512,76.3,34.615,244.6,429.1,25.561,34.748,244.6,425.8,34.666,242.4,426.2,26.035,8.42,675.7,98.18,33.45,102.333336,956.19464,8.3564825,0.0
2025-06-28 12:55:00,512,76.3,34.55,244.6,429.1,25.555,34.675,244.6,425.8,34.607,242.4,426.2,26.029,8.85,655.7,98.18,33.5,101.666664,954.69995,8.590996,0.0
2025-06-28 13:00:00,512,76.5,34.65,244.6,428.1,25.581,34.776,244.6,425.8,34.695,242.4,426.2,26.056,8.85,659.7,98.18,33.55,101.0,953.2053,8.825508,0.0
2025-06-28 13:05:00,512,76.5,34.65,244.6,428.1,25.581,34.776,244.6,425.8,34.695,242.4,426.2,26.056,8.85,659.7,98.18,33.583332,100.333336,951.0467,8.943084,0.0
2025-06-28 13:10:00,512,76.5,34.65,244.6,428.1,25.581,34.776,244.6,425.8,34.695,242.4,426.2,26.056,8.85,659.7,98.18,33.61667,99.666664,948.88806,9.060659,0.0
2025-06-28 13:15:00,512,76.5,34.65,244.6,428.1,25.581,34.776,244.6,425.8,34.695,242.4,426.2,26.056,8.85,659.7,98.18,33.65,99.0,946.72943,9.178235,0.0
2025-06-28 13:20:00,512,76.5,34.65,244.6,428.1,25.581,34.776,244.6,425.8,34.695,242.4,426.2,26.056,8.85,659.7,98.18,33.666668,98.666664,943.57623,9.320823,0.0
2025-06-28 13:25:00,512,76.5,34.65,244.6,428.1,25.581,34.776,244.6,425.8,34.695,242.4,426.2,26.056,8.85,659.7,98.18,33.683334,98.333336,940.4231,9.46341,0.0
2025-06-28 13:30:00,512,76.5,34.65,244.6,428.1,25.581,34.776,244.6,425.8,34.695,242.4,426.2,26.056,8.85,659.7,98.18,33.7,98.0,937.2699,9.605998,0.0
2025-06-28 13:35:00,512,76.5,34.65,244.6,428.1,25.581,34.776,244.6,425.8,34.695,242.4,426.2,26.056,8.85,659.7,98.18,33.716667,97.666664,932.4621,9.751117,0.0
2025-06-28 13:40:00,512,76.7,31.277,244.9,427.77352941176474,23.172,31.392,245.2,425.4764705882353,31.329,243.0,425.88235294117646,23.596,8.42,639.7,98.2,33.733334,97.333336,927.65436,9.896235,0.0
2025-06-28 13:45:00,512,76.6,32.771,245.7,427.44705882352946,24.262,32.867,245.9,425.1529411764706,32.8,243.7,425.56470588235294,24.709,8.96,635.7,98.19,33.75,97.0,922.84656,10.041354,0.0
2025-06-28 13:50:00,512,76.6,32.64,241.9,427.1205882352941,23.953,32.748,242.1,424.82941176470587,32.666,240.0,425.2470588235294,24.397,8.74,647.7,98.18,33.766666,97.0,917.05035,10.157645,0.0
2025-06-28 13:55:00,512,76.5,30.094,241.5,426.79411764705884,21.966,30.207,241.8,424.50588235294117,30.132,239.6,424.9294117647059,22.369,8.3,632.3,98.2,33.783333,97.0,911.2541,10.273935,0.0
2025-06-28 14:00:00,512,76.1,31.612,242.7,426.46764705882356,23.108,31.732,242.8,424.1823529411765,31.648,240.5,424.61176470588236,23.534,8.67,631.7,98.19,33.8,97.0,905.4579,10.390226,0.0
2025-06-28 14:05:00,512,76.6,32.167,242.3,426.1411764705883,23.479,32.289,242.4,423.8588235294118,32.209,240.1,424.2941176470588,23.912,9.02,619.7,98.19,33.866665,97.333336,899.0061,10.506762,0.0
2025-06-28 14:10:00,512,76.5,31.063,241.3,425.81470588235294,22.624,31.182,241.8,423.5352941176471,31.122,239.5,423.97647058823526,23.029,8.54,623.7,98.24,33.933334,97.666664,892.55426,10.623298,0.0
2025-06-28 14:15:00,512,76.3,29.718,240.3,425.48823529411766,21.667,29.82,240.7,423.2117647058824,29.739,238.5,423.65882352941173,22.066,8.05,635.5,98.19,34.0,98.0,886.1025,10.739833,0.0
2025-06-28 14:20:00,512,76.4,30.149,242.2,425.1617647058824,22.064,30.254,242.6,422.88823529411764,30.195,240.4,423.3411764705882,22.469,8.3,627.7,98.2,34.066666,98.0,878.33765,10.739833,0.0
2025-06-28 14:25:00,512,76.0,29.753,243.2,424.8352941176471,21.793,29.863,243.3,422.56470588235294,29.779,241.1,423.0235294117647,22.19,8.45,623.7,98.21,34.133335,98.0,870.5729,10.739833,0.0
2025-06-28 14:30:00,512,75.9,30.06,243.2,424.50882352941176,22.173,30.151,243.2,422.24117647058824,30.096,241.2,422.70588235294116,22.575,8.37,627.7,98.22,34.2,98.0,862.80804,10.739833,0.0
2025-06-28 14:35:00,512,75.8,29.55,242.9,424.1823529411765,21.671,29.668,243.1,421.91764705882355,29.585,240.9,422.38823529411764,22.061,8.17,623.7,98.23,34.266666,98.0,854.39233,10.8311825,0.0
2025-06-28 14:40:00,512,75.4,29.249,242.4,423.8558823529412,21.263,29.351,242.5,421.59411764705885,29.278,240.4,422.0705882352941,21.641,8.33,611.7,98.25,34.333336,98.0,845.97656,10.922532,0.0
2025-06-28 14:45:00,512,75.1,27.661,242.7,423.5294117647059,20.046,27.759,242.9,421.27058823529416,27.687,240.9,421.7529411764706,20.434,7.96,605.7,98.1,34.4,98.0,837.56085,11.013882,0.0
2025-06-28 14:50:00,512,74.8,27.393,243.0,423.2029411764706,20.187,27.487,243.2,420.9470588235294,27.468,241.2,421.43529411764706,20.529,7.69,599.6,98.33,34.433334,97.333336,828.16705,11.013882,0.0
2025-06-28 14:55:00,512,74.5,26.964,242.7,422.8764705882353,19.78,27.057,242.5,420.6235294117647,27.023,240.6,421.11764705882354,20.12,7.74,591.7,98.31,34.466667,96.666664,818.7733,11.013882,0.0
2025-06-28 15:00:00,512,74.4,25.973,243.4,422.55,19.109,26.06,243.3,420.3,26.018,241.4,420.79999999999995,19.435,7.67,588.4,98.32,34.5,96.0,809.3795,11.013882,0.0
2025-06-28 15:05:00,512,74.0,25.683,243.8,422.22352941176473,18.91,25.767,243.6,419.9764705882353,25.707,241.5,420.48235294117643,19.227,7.8,572.8,98.35,34.483334,95.333336,799.33923,11.013882,0.0
2025-06-28 15:10:00,512,73.4,25.581,243.6,421.89705882352945,18.835,25.665,243.5,419.6529411764706,25.631,241.6,420.1647058823529,19.153,7.76,567.7,98.34,34.466667,94.666664,789.299,11.013882,0.0
2025-06-28 15:15:00,512,73.0,24.923,243.4,421.5705882352941,18.33,25.012,243.4,419.32941176470587,24.982,241.5,419.8470588235294,18.628,7.68,563.7,98.4,34.45,94.0,779.2587,11.013882,0.0
2025-06-28 15:20:00,512,72.4,24.732,242.5,421.24411764705883,18.138,24.822,242.3,419.00588235294117,24.786,240.8,419.52941176470586,18.446,6.87,583.8,98.33,34.383335,93.333336,768.24646,11.013882,0.0
2025-06-28 15:25:00,512,71.8,24.564,243.4,420.91764705882355,18.054,24.659,243.5,418.6823529411765,24.609,241.6,419.21176470588233,18.351,7.52,540.6,98.38,34.316666,92.666664,757.2342,11.013882,0.0
2025-06-28 15:30:00,512,71.4,24.255,243.9,420.59117647058827,17.881,24.342,244.0,418.3588235294118,24.306,242.2,418.8941176470588,18.194,7.25,551.7,98.28,34.25,92.0,746.2219,11.013882,0.0
2025-06-28 15:35:00,512,70.9,23.637,243.1,420.2647058823529,17.364,23.727,243.1,418.0352941176471,23.668,241.2,418.5764705882353,17.669,7.01,571.7,98.27,34.166668,91.333336,733.91656,11.013882,0.0
2025-06-28 15:40:00,512,70.56666666666668,23.22688888888889,242.7111111111111,419.93823529411765,17.041444444444444,23.315444444444445,242.72222222222223,417.7117647058824,23.256888888888888,240.82222222222222,418.25882352941176,17.342111111111112,6.891111111111111,568.3333333333334,98.2611111111111,34.096297444444446,90.88889155555556,720.838848888889,10.959067944444445,0.0
2025-06-28 15:45:00,512,70.23333333333333,22.81677777777778,242.32222222222222,419.61176470588236,16.71888888888889,22.90388888888889,242.34444444444443,417.38823529411764,22.845777777777776,240.44444444444443,417.94117647058823,17.015222222222224,6.772222222222222,564.9666666666667,98.25222222222222,34.02592688888889,90.44444711111112,707.7611377777778,10.90425388888889,0.0
2025-06-28 15:50:00,512,69.9,22.406666666666666,241.93333333333334,419.2852941176471,16.396333333333335,22.492333333333335,241.96666666666667,417.06470588235294,22.434666666666665,240.06666666666666,417.6235294117647,16.688333333333333,6.653333333333333,561.6,98.24333333333333,33.955556333333334,90.00000266666667,694.6834266666667,10.849439833333333,0.0
2025-06-28 15:55:00,512,69.56666666666668,21.996555555555556,241.54444444444445,418.95882352941175,16.073777777777778,22.08077777777778,241.58888888888887,416.74117647058824,22.023555555555554,239.6888888888889,417.3058823529412,16.361444444444444,6.5344444444444445,558.2333333333333,98.23444444444443,33.88518577777778,89.55555822222223,681.6057155555555,10.794625777777778,0.0
2025-06-28 16:00:00,512,69.23333333333333,21.586444444444446,241.15555555555554,418.63235294117646,15.751222222222223,21.669222222222224,241.2111111111111,416.41764705882355,21.612444444444442,239.3111111111111,416.9882352941176,16.034555555555556,6.415555555555556,554.8666666666667,98.22555555555556,33.81481522222222,89.11111377777777,668.5280044444445,10.739811722222223,0.0
2025-06-28 16:05:00,512,68.9,21.176333333333336,240.76666666666665,418.3058823529412,15.428666666666667,21.257666666666665,240.83333333333331,416.09411764705885,21.201333333333334,238.93333333333334,416.6705882352941,15.707666666666666,6.296666666666667,551.5,98.21666666666667,33.744444666666666,88.66666933333333,655.4502933333333,10.684997666666668,0.0
2025-06-28 16:10:00,512,68.56666666666668,20.766222222222225,240.37777777777777,417.9794117647059,15.106111111111112,20.84611111111111,240.45555555555555,415.77058823529416,20.790222222222223,238.55555555555557,416.35294117647055,15.380777777777778,6.177777777777778,548.1333333333333,98.20777777777778,33.67407411111111,88.22222488888889,642.3725822222223,10.63018361111111,0.0
2025-06-28 16:15:00,512,68.23333333333333,20.35611111111111,239.98888888888888,417.65294117647056,14.783555555555555,20.434555555555555,240.07777777777775,415.4470588235294,20.37911111111111,238.17777777777778,416.035294117647,15.053888888888888,6.058888888888889,544.7666666666667,98.19888888888889,33.603703555555555,87.77778044444445,629.2948711111112,10.575369555555556,0.0
2025-06-28 16:20:00,512,67.9,19.946,239.6,417.3264705882353,14.461,20.023,239.7,415.1235294117647,19.968,237.8,415.7176470588235,14.727,5.94,541.4,98.19,33.533333,87.333336,616.21716,10.5205555,0.0
2025-06-28 16:25:00,512,67.9,19.715,238.2,417.0,14.201,19.809,238.3,414.8,19.744,236.5,415.4,14.464,5.84,537.2,98.15,33.466667,86.666664,601.6932,10.380005,0.0
2025-06-28 16:30:00,512,67.5,18.561,239.7,419.3,13.46,18.624,239.4,417.9,18.567,237.9,418.3,13.719,5.47,547.7,98.14,33.4,86.0,587.1691,10.239453,0.0
2025-06-28 16:35:00,512,67.3,17.515,240.7,420.5,12.733,17.577,240.4,419.0,17.53,238.9,419.4,12.973,5.03,571.7,98.15,33.333336,85.333336,572.67096,10.121389,0.0
2025-06-28 16:40:00,512,66.9,17.224,239.7,419.4,12.482,17.274,239.4,416.9,17.226,237.9,418.2,12.72,4.98,565.7,98.14,33.266666,84.666664,558.1728,10.003325,0.0
2025-06-28 16:45:00,512,66.3,17.023,239.7,419.4,12.338,17.079,239.4,418.1,17.03,237.9,418.2,12.575,4.98,559.9,98.14,33.2,84.0,543.6746,9.885262,0.0
2025-06-28 16:50:00,512,66.1,16.273,239.7,419.3,11.807,16.336,239.4,418.7,16.288,237.9,418.2,12.024,4.58,562.6,98.19,33.15,83.0,528.55945,9.7468815,0.0
2025-06-28 16:55:00,512,65.7,15.615,238.2,415.8,11.229,15.691,238.3,415.4,15.629,236.9,414.9,11.439,4.76,552.8,98.16,33.1,82.0,513.4442,9.6085005,0.0
2025-06-28 17:00:00,512,65.3,14.855,239.2,418.1,10.759,14.914,239.3,417.6,14.866,238.0,417.5,10.966,4.48,551.7,98.08,33.05,81.0,498.32904,9.47012,0.0
2025-06-28 17:05:00,512,64.9,14.42,239.2,417.5,10.427,14.473,239.6,417.3,14.438,238.3,416.9,10.639,4.08,571.7,97.97,33.016666,80.333336,483.56573,9.334936,0.0
2025-06-28 17:10:00,512,64.5,13.501,238.2,416.5,9.753,13.554,238.6,415.2,13.507,237.3,415.9,9.949,3.88,578.3,98.04,32.983334,79.666664,468.80243,9.199753,0.0
2025-06-28 17:15:00,512,63.9,13.327,237.2,415.5,9.843,13.381,237.6,414.0,13.323,236.3,414.9,10.04,3.88,571.9,98.04,32.95,79.0,454.03912,9.0645685,0.0
2025-06-28 17:20:00,512,63.7,12.529,238.2,415.2,9.004,12.569,238.6,415.2,12.528,237.3,415.4,9.195,3.55,587.2,97.93,32.933334,78.0,438.67096,8.81346,0.0
2025-06-28 17:25:00,512,62.9,12.927,237.2,415.0,9.282,12.991,237.5,415.1,12.93,236.3,414.4,9.467,3.21,667.7,98.04,32.916668,77.0,423.3028,8.562353,0.0
2025-06-28 17:30:00,512,62.5,12.54,237.2,415.0,9.029,12.592,237.5,415.1,12.535,237.4,415.4,9.242,3.21,659.7,97.69,32.9,76.0,407.93463,8.311245,0.0
2025-06-28 17:35:00,512,61.9,11.938,237.2,414.0,8.561,11.972,237.5,414.1,11.928,237.4,414.4,8.747,2.98,675.7,97.88,32.883335,75.0,391.97342,8.063685,0.0
2025-06-28 17:40:00,512,61.3,11.266,236.2,412.9,8.072,11.285,236.5,414.1,11.235,236.4,414.5,8.247,2.83,679.7,97.9,32.866665,74.0,376.01218,7.816126,0.0
2025-06-28 17:45:00,512,60.7,10.967,236.2,412.8,7.869,11.018,236.5,413.1,10.95,236.4,413.5,8.041,2.72,691.7,97.94,32.85,73.0,360.05096,7.5685663,0.0
2025-06-28 17:50:00,512,60.3,10.638,236.2,412.8,7.614,10.678,236.5,413.0,10.644,235.4,412.4,7.773,2.61,683.7,97.92,32.783333,71.666664,344.45963,7.325711,0.0
2025-06-28 17:55:00,512,59.9,10.0,235.1,411.8,7.123,10.039,236.5,411.9,9.986,235.4,412.4,7.277,2.61,691.7,97.92,32.716667,70.333336,328.86826,7.082855,0.0
2025-06-28 18:00:00,512,59.5,9.347,235.1,411.8,6.649,9.372,236.5,411.9,9.307,235.4,412.4,6.79,2.4,691.7,97.86,32.65,69.0,313.27692,6.8399997,0.0
2025-06-28 18:05:00,512,59.1,8.635,235.1,411.8,6.158,8.654,235.5,411.7,8.595,235.4,412.4,6.314,2.2,711.7,97.53,32.55,67.666664,297.7504,6.603526,0.0
2025-06-28 18:10:00,512,59.1,8.167,235.1,410.1,5.778,8.186,234.5,409.7,8.124,234.4,410.4,5.926,2.07,687.7,97.52,32.45,66.333336,282.22385,6.3670526,0.0
2025-06-28 18:15:00,512,59.1,7.852,236.3,413.2,5.601,7.862,236.7,413.8,7.803,236.3,413.7,5.743,1.87,694.8,97.52,32.35,65.0,266.69733,6.130579,0.0
2025-06-28 18:20:00,512,59.1,7.245,236.3,413.2,5.2,7.287,236.7,413.8,7.211,236.3,413.7,5.334,1.65,667.7,97.36,32.233334,63.333332,251.25146,5.7713327,0.0
2025-06-28 18:25:00,512,59.5,6.896,235.3,412.0,4.934,6.936,236.7,412.8,6.885,236.3,412.7,5.068,1.65,655.7,97.33,32.116665,61.666668,235.8056,5.412087,0.0
2025-06-28 18:30:00,512,59.5,6.391,235.3,410.9,4.56,6.414,235.7,412.8,6.363,236.3,412.7,4.673,1.41,647.7,97.42,32.0,60.0,220.35974,5.0528407,0.0
2025-06-28 18:35:00,512,59.3,5.944,235.3,410.9,4.24,5.972,235.7,411.8,5.926,235.3,411.6,4.359,1.41,644.8,97.18,31.85,58.666668,205.93831,4.813552,0.0
2025-06-28 18:40:00,512,59.1,5.468,235.3,410.9,3.871,5.484,235.7,411.8,5.439,235.3,411.6,3.985,1.41,643.7,97.17,31.699999,57.333332,191.51686,4.574263,0.0
2025-06-28 18:45:00,512,58.9,4.939,234.3,409.9,3.51,4.959,234.7,410.8,4.919,235.3,410.6,3.634,1.41,623.7,96.65,31.55,56.0,177.09543,4.3349743,0.0
2025-06-28 18:50:00,512,58.5,4.579,234.3,408.9,3.239,4.642,234.7,410.8,4.57,234.3,409.6,3.359,1.21,611.8,96.45,31.366667,54.0,162.20721,4.1137476,0.0
2025-06-28 18:55:00,512,58.1,4.047,233.3,407.9,2.864,4.092,234.7,409.9,4.03,234.3,409.6,2.988,1.01,599.6,96.13,31.183332,52.0,147.31898,3.8925207,0.0
2025-06-28 19:00:00,512,57.7,3.693,233.3,407.9,2.608,3.753,233.7,408.9,3.68,234.3,408.6,2.72,1.01,611.7,95.89,31.0,50.0,132.43077,3.671294,0.0
2025-06-28 19:05:00,512,57.3,3.196,234.6,410.4,2.24,3.273,235.4,412.1,3.191,235.3,411.4,2.352,0.81,619.7,95.56,30.8,48.0,119.529076,3.5859492,0.0
2025-06-28 19:10:00,512,56.9,2.921,233.6,408.4,2.029,2.992,234.4,411.1,2.908,234.3,409.4,2.152,0.61,727.4,94.47,30.6,46.0,106.62737,3.5006044,0.0
2025-06-28 19:15:00,512,56.5,2.553,235.0,410.9,1.789,2.644,235.8,413.0,2.53,235.8,412.2,1.912,0.61,697.3,93.67,30.4,44.0,93.72568,3.4152596,0.0
2025-06-28 19:20:00,512,56.1,2.191,235.0,411.9,1.523,2.289,235.8,414.1,2.188,235.8,413.3,1.641,0.61,675.7,93.1,30.166666,40.666668,82.50226,3.5123153,0.0
2025-06-28 19:25:00,512,55.7,1.88,235.0,410.9,1.288,1.971,235.8,413.1,1.885,235.8,413.1,1.401,0.41,683.6,92.43,29.933334,37.333332,71.27884,3.609371,0.0
2025-06-28 19:30:00,512,55.1,1.611,235.0,410.9,1.101,1.697,235.8,413.1,1.627,235.8,412.0,1.195,0.41,663.6,91.89,29.7,34.0,60.05542,3.7064266,0.0
2025-06-28 19:35:00,512,54.7,1.365,235.0,411.9,0.899,1.447,235.8,414.1,1.369,235.8,413.0,0.997,0.41,659.7,90.66,29.45,30.333334,50.12204,3.7689495,0.0
2025-06-28 19:40:00,512,54.3,1.145,235.0,411.9,0.735,1.221,235.8,413.1,1.168,235.8,413.0,0.825,0.21,672.8,88.66,29.2,26.666666,40.188663,3.8314724,0.0
2025-06-28 19:45:00,512,53.9,0.945,235.0,411.9,0.59,1.012,235.8,414.1,0.969,235.8,413.0,0.67,0.21,666.5,88.59,28.95,23.0,30.255285,3.8939953,0.0
2025-06-28 19:50:00,512,53.3,0.744,235.0,411.8,0.444,0.821,235.8,414.1,0.767,235.8,413.0,0.518,0.21,654.4,86.31,28.7,19.0,21.887768,3.9642074,0.0
2025-06-28 19:55:00,512,52.9,0.616,235.0,411.8,0.324,0.669,235.8,414.1,0.639,235.8,413.0,0.401,0.11,646.4,82.58,28.45,15.0,13.520249,4.0344195,0.0
2025-06-28 20:00:00,512,52.5,0.501,235.0,410.8,0.213,0.565,235.8,413.0,0.531,235.8,412.0,0.276,0.11,634.6,77.8,28.2,11.0,5.1527314,4.1046314,0.0
2025-06-29 06:00:00,512,32.4,2.999,236.9,414.5,2.111,3.05,237.2,413.1,2.995,236.6,414.0,2.24,0.7,715.5,94.33,21.15,39.0,68.11169,3.319036,0.0
2025-06-29 06:05:00,512,33.0,3.493,236.9,414.7,2.484,3.545,237.2,413.3,3.482,235.6,412.9,2.608,0.7,723.1,94.88,21.25,43.666668,77.43733,3.319036,0.0
2025-06-29 06:10:00,512,33.8,3.978,236.9,414.7,2.85,4.041,237.2,414.1,3.98,235.6,413.9,2.988,0.9,731.5,95.28,21.35,48.333332,86.76297,3.319036,0.0
2025-06-29 06:15:00,512,34.4,3.899,236.9,414.7,2.781,3.962,237.2,413.2,3.891,235.6,413.9,2.917,0.9,731.5,95.23,21.45,53.0,96.088615,3.319036,0.0
2025-06-29 06:20:00,512,35.2,4.695,235.9,413.7,3.338,4.734,237.2,412.2,4.672,235.6,412.8,3.496,1.1,716.3,95.62,21.6,58.0,107.1152,3.3447683,0.0
2025-06-29 06:25:00,512,35.8,4.369,235.9,413.8,3.094,4.419,236.2,413.2,4.339,235.6,413.9,3.245,1.1,715.1,95.45,21.75,63.0,118.141785,3.3705008,0.0
2025-06-29 06:30:00,512,36.4,3.532,235.9,412.8,2.489,3.58,236.2,411.1,3.505,234.6,411.7,2.622,0.9,715.1,94.97,21.9,68.0,129.16837,3.396233,0.0
2025-06-29 06:35:00,512,37.0,3.608,235.0,410.3,2.518,3.669,235.2,408.7,3.596,233.0,409.2,2.655,0.9,727.5,94.79,22.083334,73.333336,141.50832,3.396233,0.0
2025-06-29 06:40:00,512,37.8,5.281,234.0,408.8,3.71,5.325,234.2,406.5,5.268,232.0,407.9,3.852,1.11,743.5,96.25,22.266666,78.666664,153.84827,3.396233,0.0
2025-06-29 06:45:00,512,38.4,5.66,237.2,415.2,4.029,5.686,237.4,412.8,5.615,235.1,413.1,4.185,1.11,741.5,96.15,22.45,84.0,166.18822,3.396233,0.0
2025-06-29 06:50:00,512,39.0,6.426,237.2,414.8,4.596,6.457,237.2,413.7,6.376,236.1,414.4,4.749,1.31,749.5,96.64,22.666668,89.666664,179.84184,3.3374681,0.0
2025-06-29 06:55:00,512,39.8,6.972,237.2,415.8,5.005,7.014,237.2,413.7,6.945,236.1,414.8,5.172,1.51,743.5,96.68,22.883333,95.333336,193.49548,3.278703,0.0
2025-06-29 07:00:00,512,40.6,7.472,237.3,415.5,5.357,7.511,237.2,413.6,7.452,235.0,413.4,5.55,1.71,747.5,96.68,23.1,101.0,207.14911,3.219938,0.0
2025-06-29 07:05:00,512,41.4,8.054,237.3,415.1,5.78,8.116,237.2,412.6,8.055,235.0,413.4,5.935,2.0,743.5,97.38,23.383333,107.0,222.1156,3.1361706,0.0
2025-06-29 07:10:00,512,42.2,8.487,240.7,421.6,6.179,8.518,241.0,419.7,8.458,239.4,420.1,6.337,2.0,735.8,97.42,23.666668,113.0,237.0821,3.0524035,0.0
2025-06-29 07:15:00,512,43.0,9.129,238.9,417.3,6.578,9.163,239.0,414.7,9.098,237.3,415.8,6.746,2.0,741.0,97.43,23.95,119.0,252.0486,2.968636,0.0
2025-06-29 07:20:00,512,43.8,9.812,237.9,416.2,7.024,9.848,237.7,413.6,9.777,236.3,413.5,7.208,2.2,747.5,97.43,24.283335,124.666664,266.917,2.8190906,0.0
2025-06-29 07:25:00,512,44.8,10.451,236.9,416.0,7.498,10.494,237.7,413.9,10.435,235.3,413.6,7.698,2.4,743.3,97.44,24.616667,130.33333,281.7854,2.6695454,0.0
2025-06-29 07:30:00,512,45.6,11.072,239.0,418.8,8.012,11.102,239.2,416.0,11.037,237.2,416.7,8.221,2.6,743.5,97.45,24.95,136.0,296.6538,2.52,0.0
2025-06-29 07:35:00,512,46.5,11.746,239.0,419.7,8.494,11.798,239.2,416.8,11.739,237.2,417.8,8.714,2.6,743.5,97.46,25.283335,140.66667,309.69995,2.4389465,0.0
2025-06-29 07:40:00,512,47.6,12.386,238.9,419.7,8.987,12.445,239.2,416.9,12.39,237.2,417.5,9.223,2.8,743.0,97.43,25.616667,145.33333,322.7461,2.3578932,0.0
2025-06-29 07:45:00,512,48.4,13.038,238.9,418.3,9.301,13.076,239.2,415.5,13.033,237.2,416.6,9.498,3.0,739.5,97.93,25.95,150.0,335.79224,2.2768397,0.0
2025-06-29 07:50:00,512,49.4,13.68,238.9,418.3,9.886,13.752,238.2,415.5,13.68,236.2,416.5,10.13,3.2,736.5,97.61,26.233334,154.0,346.01172,2.2176073,0.0
2025-06-29 07:55:00,512,50.4,14.389,238.9,419.5,10.405,14.441,239.2,416.6,14.379,237.2,417.5,10.66,3.4,743.5,97.62,26.516666,158.0,356.23123,2.158375,0.0
2025-06-29 08:00:00,512,51.4,15.159,238.9,417.3,10.923,15.22,238.2,414.3,15.164,236.2,415.4,11.179,3.6,735.6,97.71,26.8,162.0,366.4507,2.0991426,0.0
2025-06-29 08:05:00,512,52.6,15.709,238.9,418.7,11.367,15.768,239.2,416.6,15.717,237.4,417.1,11.634,3.63,735.5,97.7,27.016666,164.66667,374.9259,1.9994284,0.0
2025-06-29 08:10:00,512,53.8,16.346,239.9,419.7,11.834,16.39,239.2,416.3,16.343,237.4,416.7,12.11,3.79,733.9,97.7,27.233334,167.33333,383.40106,1.8997141,0.0
2025-06-29 08:15:00,512,54.8,16.921,240.0,420.0,12.272,16.981,239.2,417.9,16.941,237.4,418.2,12.557,4.0,731.5,97.7,27.45,170.0,391.87625,1.8,0.0
2025-06-29 08:20:00,512,55.8,17.507,240.0,421.1,12.707,17.57,240.2,418.9,17.525,238.4,419.2,13.002,4.09,732.2,97.8,27.616667,172.0,402.0782,1.6947726,0.0
2025-06-29 08:25:00,512,57.0,18.14,241.0,422.2,13.224,18.213,241.2,419.2,18.163,239.4,420.2,13.519,4.3,731.5,97.79,27.783335,174.0,412.2801,1.5895454,0.0
2025-06-29 08:30:00,512,57.0,18.836,241.0,422.2,13.713,18.911,241.2,420.2,18.832,239.4,420.0,14.028,4.5,731.5,97.79,27.95,176.0,422.48203,1.484318,0.0
2025-06-29 08:35:00,512,56.6,19.396,240.0,421.3,14.108,19.474,240.2,418.1,19.422,238.3,418.6,14.426,4.7,728.4,97.79,28.083334,176.33333,436.45337,1.5262017,0.0
2025-06-29 08:40:00,512,56.6,19.995,240.0,420.3,14.48,20.081,240.2,417.1,20.011,238.3,418.5,14.803,4.9,727.4,97.79,28.216667,176.66667,450.4247,1.5680853,0.0
2025-06-29 08:45:00,512,57.0,20.578,240.0,420.3,14.92,20.682,240.2,417.1,20.617,237.2,418.3,15.234,4.9,723.5,97.85,28.35,177.0,464.39606,1.609969,0.0
2025-06-29 08:50:00,512,57.4,21.045,240.0,421.3,15.296,21.114,240.2,418.2,21.071,238.3,419.4,15.621,5.09,723.5,97.92,28.5,175.66667,483.81787,1.7521352,0.0
2025-06-29 08:55:00,512,58.0,21.428,240.0,421.3,15.639,21.501,240.2,418.2,21.442,238.3,418.4,15.973,5.22,719.5,97.91,28.65,174.33333,503.2397,1.8943014,0.0
2025-06-29 09:00:00,512,58.6,22.321,240.0,420.3,16.212,22.411,240.2,418.2,22.356,237.9,418.8,16.562,5.39,717.1,97.91,28.8,173.0,522.6615,2.0364676,0.0
2025-06-29 09:05:00,512,59.2,24.025,240.0,421.2,17.428,24.126,240.2,418.8,24.048,237.9,418.7,17.794,6.01,715.5,97.95,28.949999,170.33333,544.75354,2.2229774,0.0
2025-06-29 09:10:00,512,60.2,15.504,239.0,418.6,11.174,15.576,239.1,415.7,15.519,236.9,416.4,11.442,3.89,699.5,97.66,29.1,167.66667,566.8455,2.409487,0.0
2025-06-29 09:15:00,512,59.6,12.352,238.3,417.4,9.588,12.407,238.4,415.0,12.351,235.9,415.1,9.808,3.04,711.5,97.76,29.25,165.0,588.93756,2.5959969,0.0
2025-06-29 09:20:00,512,60.3,27.863,241.5,422.9,20.296,27.953,241.3,419.0,27.891,239.3,420.1,20.721,6.75,723.5,97.95,29.4,161.66667,610.6155,2.8039773,0.0
2025-06-29 09:25:00,512,60.7,29.074,241.6,423.1,21.186,29.178,241.2,419.3,29.104,238.8,420.0,21.63,7.04,724.5,97.96,29.550001,158.33333,632.29346,3.0119576,0.0
2025-06-29 09:30:00,512,61.5,17.72,239.4,417.9,12.872,17.804,239.5,415.6,17.744,236.9,415.9,13.154,4.48,703.7,97.86,29.7,155.0,653.9714,3.219938,0.0
2025-06-29 09:35:00,512,60.5,8.416,236.7,414.0,6.009,8.462,236.5,411.4,8.416,234.5,412.5,6.166,2.0,715.7,97.51,29.85,152.0,671.83997,3.3821008,0.0
2025-06-29 09:40:00,512,59.9,7.682,236.7,414.0,5.464,7.716,236.5,411.4,7.651,234.5,412.5,5.604,1.8,723.7,97.47,30.0,149.0,689.7085,3.5442638,0.0
2025-06-29 09:45:00,512,59.1,6.836,235.6,412.8,4.864,6.878,235.5,410.0,6.809,234.5,411.0,5.024,1.59,723.7,96.83,30.15,146.0,707.5771,3.7064266,0.0
2025-06-29 09:50:00,512,59.5,5.964,235.6,412.7,4.229,5.999,235.5,409.9,5.924,233.5,411.1,4.388,1.39,722.8,96.47,30.3,142.33333,722.34406,3.8125918,0.0
2025-06-29 09:55:00,512,58.9,6.443,235.6,412.8,4.588,6.482,235.5,408.9,6.416,233.5,411.2,4.737,1.39,731.7,96.7,30.45,138.66667,737.1111,3.9187572,0.0
2025-06-29 10:00:00,512,59.1,8.1,235.6,412.8,5.779,8.135,235.5,410.0,8.07,233.5,411.2,5.931,1.79,739.7,97.41,30.6,135.0,751.87805,4.0249224,0.0
2025-06-29 10:05:00,512,59.3,31.271,241.4,423.9,22.838,31.398,241.8,420.6,31.298,239.2,420.8,23.33,7.63,740.3,97.89,30.766666,131.66667,764.9194,4.08271,0.0
2025-06-29 10:10:00,512,59.8,30.781,241.4,424.1,22.493,30.901,241.8,420.6,30.816,239.2,420.8,22.964,7.53,719.7,97.94,30.933334,128.33333,777.96075,4.1404977,0.0
2025-06-29 10:15:00,512,60.6,30.821,241.4,422.8,22.435,30.94,241.8,419.1,30.862,239.2,419.8,22.907,7.73,711.7,97.95,31.1,125.0,791.0021,4.198285,0.0
2025-06-29 10:20:00,512,61.7,30.574,241.4,423.9,22.309,30.689,241.8,421.1,30.614,239.2,421.1,22.869,7.73,704.1,97.55,31.283333,121.666664,802.3286,4.198285,0.0
2025-06-29 10:25:00,512,62.5,30.781,241.4,422.6,22.457,30.902,241.8,420.0,30.821,239.2,420.0,22.927,7.93,703.7,97.95,31.466667,118.333336,813.6552,4.198285,0.0
2025-06-29 10:30:00,512,63.7,31.31,241.4,423.6,22.839,31.446,242.0,420.4,31.369,239.3,420.9,23.32,7.99,699.7,97.94,31.65,115.0,824.98175,4.198285,0.0
2025-06-29 10:35:00,512,64.9,31.074,242.5,424.8,22.74,31.21,243.0,421.8,31.13,240.3,422.3,23.215,8.04,701.4,97.95,31.833334,112.666664,835.276,4.167067,0.0
2025-06-29 10:40:00,512,65.8,32.461,242.5,424.4,23.761,32.593,242.8,421.0,32.528,240.2,422.3,24.256,8.3,697.8,97.94,32.016666,110.333336,845.5703,4.1358495,0.0
2025-06-29 10:45:00,512,66.8,32.286,241.5,424.5,23.659,32.412,241.9,421.1,32.352,239.4,421.0,24.154,8.21,703.7,97.94,32.2,108.0,855.86456,4.1046314,0.0
2025-06-29 10:50:00,512,67.4,32.414,242.5,424.4,23.722,32.569,241.9,421.1,32.461,239.4,421.8,24.227,8.39,703.7,97.95,32.433334,107.0,864.4566,4.1046314,0.0
2025-06-29 10:55:00,512,68.1,32.229,241.4,423.3,23.493,32.367,241.9,419.9,32.31,239.4,420.6,23.984,8.41,699.7,97.95,32.666668,106.0,873.04865,4.1046314,0.0
2025-06-29 11:00:00,512,68.7,33.161,241.4,423.0,24.197,33.286,241.9,419.8,33.206,239.4,420.4,24.705,8.42,699.7,97.94,32.9,105.0,881.6407,4.1046314,0.0
2025-06-29 11:05:00,512,69.2,33.196,240.6,422.1,24.13,33.319,240.6,419.1,33.244,238.4,419.4,24.637,8.42,699.7,97.93,33.216667,104.666664,888.87476,4.0344195,0.0
2025-06-29 11:10:00,512,70.0,33.308,241.6,423.1,23.486,33.428,241.6,420.1,33.369,239.5,420.4,23.829,8.56,703.7,98.56,33.533333,104.333336,896.10876,3.9642074,0.0
2025-06-29 11:15:00,512,70.6,33.803,241.5,422.5,24.602,33.931,241.6,419.9,33.843,239.6,420.4,25.121,8.72,699.7,97.94,33.85,104.0,903.34283,3.8939953,0.0
2025-06-29 11:20:00,512,71.4,33.823,241.5,422.5,24.658,33.989,241.6,419.2,33.874,239.6,420.2,25.185,8.7,703.7,97.93,34.25,103.666664,908.8869,3.8314724,0.0
2025-06-29 11:25:00,512,71.9,33.963,241.5,423.9,24.824,34.102,241.6,420.4,34.007,239.5,421.4,25.346,8.7,697.1,97.94,34.649998,103.333336,914.4309,3.7689495,0.0
2025-06-29 11:30:00,512,72.3,34.293,242.5,423.9,25.068,34.39,242.6,421.3,34.315,239.5,422.4,25.595,8.85,699.7,97.94,35.05,103.0,919.975,3.7064266,0.0
2025-06-29 11:35:00,512,73.1,34.96,244.2,426.6,25.699,35.113,244.1,423.0,35.013,241.7,424.2,26.233,9.07,700.2,97.94,35.399998,102.333336,924.5066,3.609371,0.0
2025-06-29 11:40:00,512,73.9,36.284,245.2,428.7,27.245,36.427,245.1,425.4,36.306,242.7,426.3,27.769,9.07,703.7,98.11,35.75,101.666664,929.0382,3.5123153,0.0
2025-06-29 11:45:00,512,74.7,38.337,244.7,429.1,28.314,38.486,244.6,426.8,38.374,243.1,426.5,28.839,10.18,677.8,98.18,36.1,101.0,933.5698,3.4152596,0.0
2025-06-29 11:50:00,512,75.5,22.046,241.0,422.1,15.799,22.145,241.5,419.0,22.08,238.5,419.8,16.092,5.8,676.8,98.19,36.316666,100.666664,936.7565,3.6450503,0.0
2025-06-29 11:55:00,512,72.5,10.278,238.0,416.5,7.38,10.324,237.4,413.9,10.273,235.4,414.9,7.567,2.66,685.8,97.51,36.533333,100.333336,939.94305,3.8748407,0.0
2025-06-29 12:00:00,512,70.5,9.883,238.0,417.5,7.114,9.928,238.4,414.9,9.86,236.4,415.9,7.301,2.55,696.5,97.51,36.75,100.0,943.1297,4.1046314,0.0
2025-06-29 12:05:00,512,68.7,10.114,239.0,417.7,7.302,10.156,238.4,415.2,10.102,236.4,416.3,7.488,2.55,705.8,97.5,36.783333,99.333336,944.9749,4.715512,0.0
2025-06-29 12:10:00,512,67.3,10.59,239.0,418.7,7.701,10.64,239.5,416.3,10.591,237.4,417.3,7.897,2.5,713.7,97.5,36.816666,98.666664,946.8201,5.3263917,0.0
2025-06-29 12:15:00,512,65.9,11.452,240.0,419.7,8.325,11.498,239.4,417.1,11.448,237.5,417.3,8.534,2.87,713.8,97.51,36.85,98.0,948.66534,5.937272,0.0
2025-06-29 12:20:00,512,64.6,10.5,240.0,419.7,7.621,10.569,239.4,417.1,10.492,237.5,418.3,7.814,2.57,713.8,97.51,36.733334,98.0,949.84094,6.810549,0.0
2025-06-29 12:25:00,512,64.6,40.761,246.8,433.4,30.349,40.92,247.0,430.5,40.795,245.0,430.6,30.997,10.46,709.8,97.97,36.616665,98.0,951.0165,7.6838255,0.0
2025-06-29 12:30:00,512,66.3,36.803,246.8,431.4,27.373,36.95,247.0,429.5,36.856,243.9,429.6,27.951,8.82,713.8,97.93,36.5,98.0,952.1921,8.557102,0.0
2025-06-29 12:35:00,512,67.6,35.95,246.8,431.4,26.771,36.113,247.0,428.5,36.009,243.9,428.6,27.334,9.62,663.2,97.94,36.366665,97.666664,951.6988,9.314721,0.0
2025-06-29 12:40:00,512,68.7,35.055,246.8,431.4,26.032,35.223,247.0,428.5,35.121,243.9,428.6,26.514,9.06,665.8,98.18,36.233334,97.333336,951.2055,10.07234,0.0
2025-06-29 12:45:00,512,69.7,34.385,246.8,432.7,25.599,34.542,247.0,428.5,34.427,243.9,428.6,26.075,8.76,670.2,98.19,36.1,97.0,950.7122,10.829959,0.0
2025-06-29 12:50:00,512,70.9,34.384,246.8,431.7,25.568,34.516,247.0,428.5,34.447,243.9,428.6,26.047,8.66,669.8,98.18,36.033333,97.0,948.888,11.357798,0.0
2025-06-29 12:55:00,512,71.7,34.656,244.5,428.6,25.568,34.795,244.9,425.7,34.716,242.2,425.7,26.042,9.09,648.0,98.18,35.966667,97.0,947.06384,11.885637,0.0
2025-06-29 13:00:00,512,73.1,34.541,244.5,427.2,25.516,34.668,243.9,423.9,34.599,242.2,425.3,25.989,8.72,665.8,98.18,35.9,97.0,945.2396,12.413476,0.0
2025-06-29 13:05:00,512,74.1,34.677,242.4,424.3,25.312,34.829,241.7,420.4,34.755,240.0,421.7,25.781,8.97,645.8,98.18,35.966667,97.333336,943.08484,12.449857,0.0
2025-06-29 13:10:00,512,75.0,34.593,241.4,424.3,25.254,34.726,241.7,420.4,34.652,240.0,420.7,25.722,8.98,656.0,98.17,36.033333,97.666664,940.9301,12.4862385,0.0
2025-06-29 13:15:00,512,76.0,33.967,241.4,424.3,24.821,34.103,241.7,420.4,34.038,239.0,420.7,25.277,8.89,637.8,98.2,36.1,98.0,938.7753,12.522619,0.0
2025-06-29 13:20:00,512,76.7,34.798,242.8,424.7,25.473,34.952,243.2,421.5,34.868,239.4,421.7,25.948,9.31,629.8,98.2,36.216667,98.0,935.29443,12.408955,0.0
2025-06-29 13:25:00,512,77.1,25.582,240.8,423.4,19.435,25.689,241.1,419.7,25.629,239.0,420.8,19.781,6.61,653.2,98.18,36.333332,98.0,931.8135,12.29529,0.0
2025-06-29 13:30:00,512,76.2,15.176,239.3,418.6,10.891,15.246,239.4,415.1,15.193,236.7,415.7,11.101,4.04,653.8,98.11,36.45,98.0,928.3326,12.181625,0.0
2025-06-29 13:35:00,512,74.0,11.773,237.3,415.7,8.474,11.802,238.4,414.1,11.753,235.7,414.7,8.69,2.89,713.8,97.52,36.566666,98.0,924.52246,11.887249,0.0
2025-06-29 13:40:00,512,72.0,12.039,237.3,416.7,8.688,12.102,237.4,414.2,12.053,235.7,414.7,8.91,2.78,725.8,97.52,36.683334,98.0,920.7123,11.592872,0.0
2025-06-29 13:45:00,512,71.0,27.963,241.6,423.1,20.674,28.061,242.6,421.2,27.986,240.1,422.0,21.105,7.1,682.5,97.93,36.8,98.0,916.90216,11.298495,0.0
2025-06-29 13:50:00,512,71.4,37.985,244.3,428.3,28.176,38.133,244.5,424.2,38.035,241.7,425.2,28.775,10.18,657.5,97.91,36.8,97.333336,912.43146,11.030901,0.0
2025-06-29 13:55:00,512,72.4,37.361,243.8,427.3,27.638,37.503,244.8,424.3,37.42,241.5,424.4,28.156,10.2,641.5,98.15,36.8,96.666664,907.9607,10.763308,0.0
2025-06-29 14:00:00,512,72.8,35.008,243.8,427.3,25.866,35.143,244.8,424.3,35.064,241.5,424.4,26.351,9.41,645.5,98.16,36.8,96.0,903.49,10.495713,0.0
2025-06-29 14:05:00,512,73.1,35.04,243.8,428.3,25.687,35.159,243.8,424.3,35.071,241.5,425.4,26.166,9.77,619.3,98.17,36.649998,95.333336,898.35925,10.298778,0.0
2025-06-29 14:10:00,512,72.6,32.637,244.5,428.3,24.125,32.789,245.6,425.3,32.703,243.1,426.0,24.638,9.3,581.6,97.94,36.5,94.666664,893.2286,10.101842,0.0
2025-06-29 14:15:00,512,72.2,15.579,240.3,420.6,11.157,15.635,240.5,417.6,15.586,238.8,418.9,11.412,3.92,678.6,97.81,36.35,94.0,888.09784,9.904906,0.0
2025-06-29 14:20:00,512,70.0,11.352,238.3,417.5,8.199,11.412,238.5,415.5,11.357,236.8,415.5,8.398,2.8,701.5,97.63,36.083332,93.333336,880.9902,9.603271,0.0
2025-06-29 14:25:00,512,68.3,15.787,239.3,420.7,11.499,15.849,239.6,417.8,15.786,237.9,418.9,11.768,3.46,741.5,97.78,35.816666,92.666664,873.8825,9.301636,0.0
2025-06-29 14:30:00,512,68.6,29.522,244.3,425.9,21.176,29.626,244.4,423.4,29.542,242.1,424.6,21.619,7.56,690.4,97.99,35.55,92.0,866.77484,9.0,0.0
2025-06-29 14:35:00,512,66.4,34.72,244.8,428.9,26.041,34.851,245.2,426.5,34.756,242.4,426.7,26.591,8.52,701.9,97.95,35.283333,92.0,858.02765,8.801428,0.0
2025-06-29 14:40:00,512,67.2,34.072,243.8,428.3,25.042,34.193,245.3,426.6,34.122,242.3,426.0,25.566,8.13,703.9,98.01,35.016666,92.0,849.2804,8.602857,0.0
2025-06-29 14:45:00,512,67.9,31.592,244.6,428.6,23.354,31.71,245.1,426.8,31.641,242.4,426.4,23.84,7.56,698.9,97.91,34.75,92.0,840.5332,8.4042845,0.0
2025-06-29 14:50:00,512,67.9,29.762,243.6,426.6,21.938,29.892,244.1,423.6,29.814,241.4,424.4,22.34,7.22,694.9,98.25,34.566666,92.333336,830.4806,8.267289,0.0
2025-06-29 14:55:00,512,67.3,27.92,242.8,425.2,20.464,28.03,242.6,422.6,27.963,240.4,423.7,20.85,6.71,702.9,98.21,34.383335,92.666664,820.42804,8.130293,0.0
2025-06-29 15:00:00,512,67.3,26.566,242.8,426.3,19.532,26.661,243.7,423.6,26.6,241.5,423.7,19.895,6.29,709.0,98.21,34.2,93.0,810.3754,7.9932976,0.0
2025-06-29 15:05:00,512,67.0,26.354,243.8,426.3,19.478,26.485,243.7,424.7,26.427,241.5,424.8,19.813,7.8,583.7,98.29,34.2,93.666664,798.6963,7.9932976,0.0
2025-06-29 15:10:00,512,66.8,26.838,242.8,426.2,19.786,26.943,243.7,423.6,26.901,241.5,423.8,20.128,7.98,579.7,98.34,34.2,94.333336,787.01715,7.9932976,0.0
2025-06-29 15:15:00,512,66.6,26.091,242.8,425.2,19.146,26.213,242.5,423.0,26.157,240.4,423.4,19.483,7.97,583.7,98.22,34.2,95.0,775.338,7.9932976,0.0
2025-06-29 15:20:00,512,66.3,25.309,242.8,425.2,18.57,25.403,243.5,423.0,25.357,241.4,423.3,18.885,7.24,591.7,98.35,34.283333,95.666664,762.3675,8.012147,0.0
2025-06-29 15:25:00,512,66.1,24.491,242.8,426.3,18.056,24.578,243.5,424.0,24.536,241.4,424.3,18.381,6.22,635.7,98.31,34.36667,96.333336,749.397,8.030995,0.0
2025-06-29 15:30:00,512,65.9,24.706,242.8,424.1,18.101,24.774,242.5,422.0,24.738,240.4,423.3,18.434,5.81,698.9,98.21,34.45,97.0,736.42645,8.049845,0.0
2025-06-29 15:35:00,512,65.9,23.687,242.8,426.1,17.337,23.767,243.5,423.2,23.704,241.4,424.3,17.656,5.57,682.7,98.2,34.516666,98.666664,722.4976,8.102984,0.0
2025-06-29 15:40:00,512,66.1,23.254,242.8,425.1,17.082,23.355,243.5,423.2,23.286,241.4,423.2,17.399,5.61,671.7,98.2,34.583336,100.333336,708.5687,8.156123,0.0
2025-06-29 15:45:00,512,66.1,23.657,242.8,425.1,17.325,23.742,243.5,422.2,23.684,241.4,423.2,17.627,6.86,556.5,98.29,34.65,102.0,694.6399,8.209263,0.0
2025-06-29 15:50:00,512,66.1,22.855,242.8,424.0,16.733,22.94,242.5,422.2,22.891,240.4,423.2,17.024,6.86,538.7,98.29,34.61667,104.666664,679.10846,8.32521,0.0
2025-06-29 15:55:00,512,65.9,9.398,239.4,418.8,6.758,9.444,239.4,416.6,9.389,238.2,417.4,6.905,2.5,665.2,97.93,34.583332,107.333336,663.577,8.441155,0.0
2025-06-29 16:00:00,512,65.7,22.563,243.4,425.8,16.607,22.658,243.7,423.3,22.598,241.5,424.2,16.895,6.73,547.5,98.31,34.55,110.0,648.0456,8.557102,0.0
2025-06-29 16:05:00,512,65.7,22.949,240.6,421.5,16.679,23.049,240.8,419.1,22.965,238.7,419.2,16.982,6.9,547.4,98.23,34.333332,112.333336,631.57227,8.646571,0.0
2025-06-29 16:10:00,512,65.9,23.655,240.6,421.5,17.229,23.753,240.8,419.0,23.683,238.7,420.0,17.538,6.9,551.4,98.25,34.11667,114.666664,615.09894,8.736039,0.0
2025-06-29 16:15:00,512,65.7,23.536,240.6,420.4,17.136,23.608,240.8,418.0,23.565,238.7,419.0,17.452,7.0,543.5,98.13,33.9,117.0,598.6256,8.825508,0.0
2025-06-29 16:20:00,512,65.7,22.161,240.6,421.4,16.117,22.244,240.8,419.0,22.195,238.7,419.1,16.418,6.44,551.4,98.16,33.583336,118.0,583.4863,9.143611,0.0
2025-06-29 16:25:00,512,65.0,21.082,238.6,417.0,15.198,21.175,238.6,415.5,21.114,236.3,415.7,15.47,6.12,547.4,98.19,33.266666,119.0,568.347,9.461714,0.0
2025-06-29 16:30:00,512,63.6,7.415,236.9,414.4,5.32,7.448,236.1,412.1,7.39,234.9,413.5,5.484,1.83,639.4,97.01,32.95,120.0,553.2077,9.779817,0.0
2025-06-29 16:35:00,512,62.8,13.736,239.8,419.3,9.683,13.789,239.7,416.5,13.744,238.4,417.4,9.921,3.41,687.4,97.67,32.61667,118.666664,539.39014,9.88202,0.0
2025-06-29 16:40:00,512,61.8,18.496,239.8,420.6,13.423,18.565,240.7,418.9,18.5,238.5,419.0,13.716,4.5,672.7,97.84,32.283333,117.333336,525.5726,9.984223,0.0
2025-06-29 16:45:00,512,61.8,17.433,240.8,420.6,12.685,17.504,240.7,418.9,17.438,238.5,419.7,12.921,4.3,655.5,98.16,31.95,116.0,511.75497,10.086427,0.0
2025-06-29 16:50:00,512,61.4,16.537,239.7,420.6,12.003,16.598,239.7,417.9,16.568,238.5,418.6,12.232,4.09,651.5,98.14,31.666668,112.333336,499.8912,10.206353,0.0
2025-06-29 16:55:00,512,61.2,15.791,239.7,419.5,11.447,15.86,239.7,416.9,15.795,237.5,417.6,11.668,3.91,659.4,98.14,31.383333,108.666664,488.02744,10.32628,0.0
2025-06-29 17:00:00,512,60.8,14.942,241.1,423.2,10.927,15.022,241.3,421.4,14.961,239.8,422.2,11.141,3.75,667.5,98.05,31.1,105.0,476.16367,10.446206,0.0
2025-06-29 17:05:00,512,60.4,14.808,236.9,414.3,10.61,14.856,236.9,412.7,14.816,235.6,413.3,10.828,3.62,663.4,98.06,30.9,100.666664,464.31052,10.332698,0.0
2025-06-29 17:10:00,512,60.0,14.544,236.9,414.3,10.413,14.589,236.9,412.8,14.548,235.6,413.3,10.654,3.62,663.5,97.7,30.7,96.333336,452.45737,10.21919,0.0
2025-06-29 17:15:00,512,59.8,13.942,238.3,418.0,10.061,13.992,238.5,416.1,13.954,237.3,417.8,10.293,3.47,679.4,97.69,30.5,92.0,440.60422,10.105681,0.0
2025-06-29 17:20:00,512,59.6,13.859,240.8,421.3,10.1,13.909,240.8,420.4,13.865,239.7,421.0,10.3,3.24,677.1,97.99,30.333334,88.333336,427.4851,9.985998,0.0
2025-06-29 17:25:00,512,59.6,13.167,239.7,419.9,9.57,13.212,240.8,419.4,13.167,239.7,420.0,9.759,3.11,673.1,98.07,30.166666,84.666664,414.36597,9.866314,0.0
2025-06-29 17:30:00,512,59.4,11.261,239.7,418.8,8.18,11.301,239.7,418.7,11.253,238.7,418.6,8.355,2.8,650.7,97.95,30.0,81.0,401.24686,9.746631,0.0
2025-06-29 17:35:00,512,59.4,11.959,239.7,419.4,8.69,12.003,239.7,418.9,11.957,238.7,418.6,8.912,2.99,657.1,97.51,29.85,79.0,386.5648,9.519277,0.0
2025-06-29 17:40:00,512,59.0,6.582,238.6,417.4,4.714,6.61,238.7,416.7,6.546,237.7,417.7,4.869,1.67,705.1,96.82,29.699999,77.0,371.88272,9.291923,0.0
2025-06-29 17:45:00,512,58.8,12.694,239.6,418.9,9.216,12.743,239.7,419.0,12.697,238.7,418.7,9.433,3.08,704.6,97.7,29.55,75.0,357.20065,9.0645685,0.0
2025-06-29 17:50:00,512,58.8,13.146,240.7,420.9,9.588,13.189,240.7,421.3,13.148,239.8,420.9,9.78,3.17,693.7,98.05,29.433332,73.666664,341.93045,8.707479,0.0
2025-06-29 17:55:00,512,58.6,13.427,240.7,420.9,9.795,13.447,240.7,421.0,13.41,239.8,420.8,10.026,3.38,701.2,97.69,29.316668,72.333336,326.66028,8.350388,0.0
2025-06-29 18:00:00,512,58.4,11.713,240.7,420.9,8.551,11.758,240.7,419.9,11.701,239.8,420.6,8.767,3.05,695.4,97.51,29.2,71.0,311.39008,7.9932976,0.0
2025-06-29 18:05:00,512,59.0,10.13,237.0,415.6,7.284,10.169,237.0,415.0,10.099,236.1,414.7,7.468,2.56,686.1,97.53,29.116667,70.0,295.86823,7.518659,0.0
2025-06-29 18:10:00,512,59.0,6.322,236.0,412.1,4.52,6.372,235.9,411.7,6.302,235.1,412.3,4.685,1.62,685.7,96.48,29.033335,69.0,280.3464,7.044021,0.0
2025-06-29 18:15:00,512,59.2,6.506,235.0,411.1,4.587,6.537,235.9,411.7,6.477,235.1,412.2,4.738,1.57,724.2,96.79,28.95,68.0,264.82455,6.5693827,0.0
2025-06-29 18:20:00,512,59.4,5.785,235.0,411.1,4.122,5.822,235.9,411.6,5.766,235.1,411.2,4.272,1.36,701.8,96.49,28.883333,66.666664,249.38521,5.980588,0.0
2025-06-29 18:25:00,512,59.4,4.801,236.1,412.9,3.44,4.863,236.4,413.9,4.794,236.2,413.2,3.592,1.16,701.0,95.85,28.816668,65.333336,233.94586,5.3917937,0.0
2025-06-29 18:30:00,512,59.4,7.252,236.1,412.9,5.182,7.287,236.4,413.9,7.224,236.2,414.2,5.352,1.58,741.3,96.79,28.75,64.0,218.50652,4.802999,0.0
2025-06-29 18:35:00,512,59.0,8.113,236.1,412.9,5.823,8.143,236.4,413.9,8.082,236.2,414.2,5.973,1.69,745.1,97.47,28.683332,62.0,203.48433,4.115892,0.0
2025-06-29 18:40:00,512,58.8,8.159,236.1,412.9,5.868,8.187,236.4,413.9,8.126,236.2,414.2,6.024,1.69,753.1,97.42,28.616667,60.0,188.46213,3.428785,0.0
2025-06-29 18:45:00,512,58.8,7.557,236.1,412.9,5.409,7.583,236.4,414.0,7.51,236.2,413.2,5.586,1.75,741.7,96.7,28.55,58.0,173.43994,2.7416782,0.0
2025-06-29 18:50:00,512,59.0,6.129,235.1,410.9,4.357,6.163,236.4,412.0,6.101,235.2,412.1,4.517,1.55,733.2,96.47,28.466665,56.0,158.57558,2.2604516,0.0
2025-06-29 18:55:00,512,58.8,3.786,234.1,409.9,2.688,3.836,235.3,411.0,3.761,235.2,410.0,2.822,0.95,713.1,95.24,28.383333,54.0,143.71121,1.779225,0.0
2025-06-29 19:00:00,512,58.4,3.106,235.1,411.3,2.207,3.193,235.8,412.3,3.11,235.4,412.0,2.331,0.75,726.5,94.45,28.3,52.0,128.84685,1.2979984,0.0
2025-06-29 19:05:00,512,58.0,1.829,234.1,408.3,1.264,1.936,234.8,411.3,1.841,234.4,409.6,1.375,0.55,700.9,91.96,28.166666,49.333332,115.401695,1.4019886,0.0
2025-06-29 19:10:00,512,57.2,1.295,233.1,408.3,0.876,1.415,234.8,410.3,1.319,234.4,409.6,0.973,0.35,684.3,90.55,28.033333,46.666668,101.95654,1.5059788,0.0
