collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-06-29 19:15:00,512,56.6,1.126,234.1,410.3,0.6,1.223,235.8,412.5,1.137,235.5,411.7,0.718,0.27,696.1,83.62,27.9,44.0,88.51139,1.609969,0.0
2025-06-29 19:20:00,512,55.8,1.141,234.1,410.3,0.735,1.233,235.8,412.5,1.155,235.5,411.7,0.823,0.07,692.1,88.94,27.75,40.666668,77.65122,2.1055918,0.0
2025-06-29 19:25:00,512,55.2,1.048,234.1,410.3,0.666,1.137,235.8,412.5,1.071,235.5,411.7,0.752,0.07,684.1,88.89,27.6,37.333332,66.791046,2.6012144,0.0
2025-06-29 19:30:00,512,54.4,1.061,234.1,410.3,0.674,1.14,235.8,411.5,1.078,235.5,411.7,0.754,0.07,669.2,89.06,27.45,34.0,55.930878,3.096837,0.0
2025-06-29 19:35:00,512,53.6,0.672,234.1,409.3,0.405,0.753,234.8,411.5,0.717,235.5,410.7,0.476,0.07,640.5,86.37,27.300001,30.333334,46.69077,3.5293448,0.0
2025-06-29 19:40:00,512,53.0,0.567,234.1,409.3,0.296,0.644,234.8,411.5,0.596,235.5,410.7,0.365,0.07,648.4,81.14,27.15,26.666666,37.45066,3.9618523,0.0
2025-06-29 19:45:00,512,52.4,0.522,234.1,409.3,0.237,0.566,234.8,412.6,0.52,235.5,411.7,0.303,0.07,648.5,79.32,27.0,23.0,28.210552,4.39436,0.0
2025-06-29 19:50:00,512,51.8,0.406,234.1,410.3,0.168,0.473,234.8,412.6,0.432,235.5,411.7,0.223,0.07,616.4,76.32,26.9,19.0,20.433203,4.761294,0.0
2025-06-29 19:55:00,512,51.0,0.398,234.1,410.3,0.118,0.432,234.8,412.6,0.405,235.5,411.7,0.16,0.03,596.5,73.98,26.800001,15.0,12.655854,5.128227,0.0
2025-06-29 20:00:00,512,50.6,0.349,234.1,409.2,0.0,0.374,234.8,411.6,0.352,235.5,411.7,0.0,0.0,583.7,0.0,26.7,11.0,4.8785048,5.495161,0.0
2025-06-30 06:00:00,512,33.0,2.221,235.3,412.2,1.527,2.305,235.4,411.9,2.233,235.5,412.7,1.639,0.51,733.3,92.93,22.25,39.0,79.98136,5.692099,0.0
2025-06-30 06:05:00,512,33.8,2.558,235.3,411.5,1.736,2.616,235.4,412.6,2.55,235.5,411.5,1.849,0.51,729.8,93.51,22.366667,43.666668,91.41401,5.692099,0.0
2025-06-30 06:10:00,512,34.6,2.84,234.9,410.3,1.96,2.905,235.1,411.1,2.838,235.3,410.9,2.085,0.51,737.2,93.98,22.483334,48.333332,102.84665,5.692099,0.0
2025-06-30 06:15:00,512,35.2,3.09,234.9,410.3,2.167,3.137,235.1,411.8,3.074,235.3,410.8,2.294,0.71,723.2,94.24,22.6,53.0,114.2793,5.692099,0.0
2025-06-30 06:20:00,512,36.0,3.487,234.9,410.5,2.432,3.568,235.1,410.8,3.482,235.3,410.8,2.573,0.71,737.9,94.74,22.75,57.333332,126.263985,5.692099,0.0
2025-06-30 06:25:00,512,36.8,3.906,233.9,410.2,2.72,3.979,235.1,410.8,3.893,234.3,410.5,2.866,0.91,745.1,94.89,22.9,61.666668,138.24867,5.692099,0.0
2025-06-30 06:30:00,512,37.4,4.406,233.9,409.1,3.097,4.467,233.8,409.7,4.364,234.3,409.5,3.251,0.91,749.2,95.3,23.05,66.0,150.23337,5.692099,0.0
2025-06-30 06:35:00,512,38.2,4.857,236.1,412.3,3.438,4.902,236.1,412.9,4.819,235.6,412.5,3.596,1.15,753.2,95.58,23.233334,71.0,161.73233,5.5253973,0.0
2025-06-30 06:40:00,512,39.0,5.307,235.5,411.2,3.769,5.333,235.8,411.4,5.26,235.7,411.4,3.913,1.15,749.2,96.21,23.416666,76.0,173.23131,5.3586955,0.0
2025-06-30 06:45:00,512,39.8,5.833,235.5,411.7,4.141,5.87,235.6,411.8,5.794,235.4,412.0,4.294,1.35,748.1,96.21,23.6,81.0,184.73027,5.1919937,0.0
2025-06-30 06:50:00,512,40.6,6.422,235.5,410.9,4.565,6.456,235.6,411.7,6.387,235.4,411.0,4.723,1.35,752.3,96.64,23.800001,86.666664,194.3723,5.093506,0.0
2025-06-30 06:55:00,512,41.2,7.029,234.5,409.9,4.979,7.073,234.6,409.7,6.993,234.4,409.9,5.149,1.55,753.2,96.65,24.0,92.333336,204.01433,4.9950175,0.0
2025-06-30 07:00:00,512,42.0,7.57,233.5,407.8,5.329,7.617,233.6,407.5,7.55,233.4,407.7,5.506,1.55,757.2,96.67,24.2,98.0,213.65636,4.8965297,0.0
2025-06-30 07:05:00,512,42.8,8.123,234.9,411.2,5.767,8.177,235.0,410.6,8.095,234.5,410.8,5.923,1.95,752.7,97.38,24.433334,104.333336,222.9278,4.72914,0.0
2025-06-30 07:10:00,512,43.6,8.741,234.9,410.1,6.191,8.787,234.7,410.2,8.714,234.4,409.6,6.359,2.17,750.7,97.4,24.666666,110.666664,232.19925,4.56175,0.0
2025-06-30 07:15:00,512,44.6,9.307,236.8,414.2,6.68,9.351,236.9,413.9,9.281,236.4,414.0,6.858,2.15,755.8,97.39,24.9,117.0,241.47069,4.39436,0.0
2025-06-30 07:20:00,512,45.4,9.812,236.8,413.3,7.167,9.837,236.9,412.6,9.764,236.4,413.2,7.357,2.31,749.2,97.41,25.183332,123.333336,250.73262,4.1295733,0.0
2025-06-30 07:25:00,512,46.4,10.653,235.8,413.5,7.511,10.68,235.6,413.2,10.61,235.3,413.6,7.834,2.31,749.3,95.88,25.466667,129.66667,259.99454,3.8647866,0.0
2025-06-30 07:30:00,512,47.4,11.337,235.8,413.4,8.096,11.373,236.6,413.0,11.301,235.3,413.6,8.3,2.51,753.2,97.43,25.75,136.0,269.25647,3.6,0.0
2025-06-30 07:35:00,512,48.2,11.956,237.5,416.4,8.581,12.013,237.5,414.7,11.949,236.9,416.1,8.803,2.64,746.0,97.5,26.033333,141.0,280.60718,3.33723,0.0
2025-06-30 07:40:00,512,49.2,12.66,235.8,412.4,9.027,12.725,235.8,411.7,12.641,235.1,412.1,9.265,2.84,749.2,97.43,26.316668,146.0,291.95792,3.0744598,0.0
2025-06-30 07:45:00,512,50.2,13.428,234.7,411.6,9.517,13.462,234.8,410.1,13.391,234.1,410.9,9.759,3.04,749.2,97.59,26.6,151.0,303.30862,2.8116899,0.0
2025-06-30 07:50:00,512,51.2,13.916,236.2,413.2,9.939,13.974,236.0,411.7,13.908,235.5,412.1,10.183,3.24,749.2,97.59,26.866667,155.0,317.0632,2.642835,0.0
2025-06-30 07:55:00,512,52.2,14.686,236.2,413.5,10.422,14.741,236.0,411.7,14.67,235.5,413.0,10.678,3.28,745.2,97.6,27.133333,159.0,330.81778,2.4739797,0.0
2025-06-30 08:00:00,512,53.2,15.53,235.9,411.3,10.952,15.586,235.1,410.1,15.51,234.4,411.3,11.212,3.45,741.2,97.69,27.4,163.0,344.57236,2.3051248,0.0
2025-06-30 08:05:00,512,54.2,16.017,237.0,414.3,11.414,16.088,236.7,413.3,15.989,236.1,414.2,11.679,3.69,741.8,97.7,27.683332,166.0,359.66217,2.1367497,0.0
2025-06-30 08:10:00,512,55.2,16.567,238.0,416.9,11.889,16.656,237.7,416.6,16.557,237.2,416.1,12.167,3.79,741.2,97.7,27.966667,169.0,374.75195,1.9683748,0.0
2025-06-30 08:15:00,512,56.3,17.213,237.9,414.9,12.309,17.312,237.7,414.3,17.222,237.2,415.5,12.595,3.95,741.2,97.7,28.25,172.0,389.84177,1.8,0.0
2025-06-30 08:20:00,512,57.3,17.783,238.9,419.0,12.835,17.878,239.7,418.5,17.786,238.2,418.9,13.127,4.15,737.0,97.85,28.533333,174.33333,405.22302,1.6326661,0.0
2025-06-30 08:25:00,512,57.1,18.384,239.9,420.1,13.279,18.449,239.7,419.3,18.385,239.2,420.0,13.579,4.3,737.2,97.78,28.816668,176.66667,420.60428,1.4653323,0.0
2025-06-30 08:30:00,512,57.1,18.91,240.9,420.5,13.731,18.985,240.8,420.1,18.921,239.2,419.7,14.043,4.46,729.2,97.78,29.1,179.0,435.98553,1.2979984,0.0
2025-06-30 08:35:00,512,57.3,19.555,239.8,419.4,14.152,19.642,239.8,419.0,19.576,239.2,418.5,14.468,4.62,733.2,97.79,29.366667,181.0,450.6292,1.1336604,0.0
2025-06-30 08:40:00,512,57.9,20.232,239.8,419.5,14.638,20.289,239.8,418.9,20.239,239.4,418.7,14.96,4.79,733.2,97.91,29.633333,183.0,465.2729,0.9693225,0.0
2025-06-30 08:45:00,512,58.5,20.893,239.8,418.4,15.108,20.965,238.8,417.6,20.918,238.2,417.7,15.436,4.9,732.8,97.85,29.9,185.0,479.91656,0.8049845,0.0
2025-06-30 08:50:00,512,59.1,21.471,238.7,418.3,15.492,21.548,238.8,417.5,21.501,238.2,417.8,15.823,5.1,732.2,97.85,30.133333,186.66667,494.52036,0.6566563,0.0
2025-06-30 08:55:00,512,59.7,21.998,239.7,419.4,15.916,22.084,239.8,417.5,22.006,239.2,418.8,16.257,5.3,725.2,97.85,30.366667,188.33333,509.12418,0.50832814,0.0
2025-06-30 09:00:00,512,60.4,22.603,239.0,419.6,16.332,22.699,239.7,418.3,22.607,238.0,419.2,16.678,5.5,725.2,97.94,30.6,190.0,523.72797,0.35999998,0.0
2025-06-30 09:05:00,512,61.2,23.079,241.2,420.8,16.742,23.159,240.7,420.1,23.07,239.9,420.3,17.104,5.59,721.2,97.92,30.783333,191.0,538.29425,0.24,0.0
2025-06-30 09:10:00,512,61.8,23.525,241.2,422.5,17.178,23.635,241.7,421.6,23.519,240.9,421.9,17.546,5.79,721.2,97.94,30.966667,192.0,552.8606,0.12,0.0
2025-06-30 09:15:00,512,62.4,24.18,241.2,421.2,17.545,24.287,241.7,420.2,24.151,239.9,421.3,17.914,5.92,717.2,97.94,31.15,193.0,567.4269,0.0,0.0
2025-06-30 09:20:00,512,62.8,24.85,240.1,420.1,17.996,24.952,240.6,418.9,24.825,238.9,419.1,18.377,6.11,717.2,97.93,31.283333,193.66667,581.276,0.26832816,0.0
2025-06-30 09:25:00,512,63.6,25.339,240.1,420.1,18.263,25.444,239.8,419.1,25.31,238.9,419.1,18.645,6.26,718.6,97.94,31.416666,194.33333,595.1251,0.5366563,0.0
2025-06-30 09:30:00,512,64.4,25.855,238.8,418.6,18.657,25.949,238.6,417.4,25.872,237.6,417.9,19.047,6.36,717.2,97.95,31.55,195.0,608.97424,0.8049845,0.0
2025-06-30 09:35:00,512,64.8,26.395,238.8,417.4,18.998,26.507,238.7,416.3,26.393,237.5,416.5,19.395,6.49,713.2,97.95,31.666666,195.33333,623.134,1.031429,0.0
2025-06-30 09:40:00,512,65.6,26.731,239.8,419.3,19.349,26.839,239.7,419.2,26.746,238.5,418.2,19.754,6.66,709.2,97.95,31.783333,195.66667,637.29376,1.2578735,0.0
2025-06-30 09:45:00,512,66.2,27.518,239.7,418.1,19.849,27.612,239.6,417.0,27.519,238.5,416.9,20.267,6.81,716.0,97.95,31.9,196.0,651.4535,1.484318,0.0
2025-06-30 09:50:00,512,66.8,27.606,241.9,423.4,20.128,27.718,242.0,421.9,27.611,240.7,422.2,20.549,6.94,713.2,97.95,32.016666,195.66667,665.5821,1.7194768,0.0
2025-06-30 09:55:00,512,67.4,27.998,242.9,424.5,20.516,28.119,243.1,423.9,28.004,241.7,424.4,20.94,7.07,709.2,97.96,32.13333,195.33333,679.71075,1.9546357,0.0
2025-06-30 10:00:00,512,67.8,28.719,241.9,423.2,20.899,28.829,242.1,420.5,28.718,240.6,421.8,21.334,7.26,710.7,97.96,32.25,195.0,693.83936,2.1897945,0.0
2025-06-30 10:05:00,512,68.4,29.043,241.9,422.9,21.181,29.162,242.0,421.5,29.048,240.6,421.8,21.632,7.4,706.8,97.96,32.383335,194.66667,707.5981,2.4273338,0.0
2025-06-30 10:10:00,512,69.2,29.298,242.0,424.7,21.423,29.421,242.0,422.8,29.306,240.5,423.1,21.87,7.48,701.2,97.95,32.516666,194.33333,721.3569,2.6648734,0.0
2025-06-30 10:15:00,512,69.9,29.635,242.1,423.6,21.689,29.745,242.0,422.8,29.639,240.5,422.1,22.141,7.62,703.6,97.96,32.65,194.0,735.1156,2.9024127,0.0
2025-06-30 10:20:00,512,70.4,29.982,243.1,424.7,21.966,30.095,243.0,422.8,29.988,241.5,423.1,22.423,7.72,697.2,97.95,32.766666,194.0,747.15375,3.1587064,0.0
2025-06-30 10:25:00,512,71.2,30.624,243.1,425.6,22.465,30.764,243.0,423.8,30.65,241.5,424.2,22.933,7.84,702.1,97.96,32.883335,194.0,759.19196,3.4150002,0.0
2025-06-30 10:30:00,512,71.7,30.714,243.1,426.0,22.582,30.849,243.0,424.2,30.725,241.5,424.9,23.057,7.97,704.5,97.95,33.0,194.0,771.2301,3.671294,0.0
2025-06-30 10:35:00,512,72.3,31.271,243.1,424.5,22.884,31.409,243.0,423.2,31.308,241.5,423.0,23.36,7.97,701.2,97.95,33.116665,194.66667,780.2067,4.0258827,0.0
2025-06-30 10:40:00,512,72.7,31.347,243.1,425.5,23.045,31.484,243.0,424.2,31.369,241.5,424.0,23.529,8.17,697.3,97.95,33.233334,195.33333,789.1834,4.380471,0.0
2025-06-30 10:45:00,512,73.3,31.927,243.1,425.1,23.425,32.07,243.0,422.9,31.985,241.5,423.0,23.915,8.17,697.2,97.97,33.35,196.0,798.16003,4.73506,0.0
2025-06-30 10:50:00,512,73.5,32.098,243.1,425.1,23.548,32.229,243.0,423.8,32.128,241.5,424.1,24.04,8.37,696.2,97.95,33.45,198.66667,803.7529,4.972636,0.0
2025-06-30 10:55:00,512,73.9,32.122,243.1,426.1,23.59,32.254,244.0,424.7,32.139,241.5,425.1,24.081,8.42,693.2,97.96,33.55,201.33333,809.34576,5.210212,0.0
2025-06-30 11:00:00,512,74.1,32.696,242.5,424.5,23.993,32.829,243.6,423.1,32.714,240.9,423.1,24.496,8.53,701.2,97.95,33.65,204.0,814.93866,5.4477882,0.0
2025-06-30 11:05:00,512,74.5,33.019,243.5,426.2,24.237,33.143,243.7,424.9,33.031,242.2,424.7,24.744,8.61,708.0,97.96,33.75,207.0,818.1727,5.805151,0.0
2025-06-30 11:10:00,512,74.8,33.51,241.3,422.6,24.395,33.638,241.6,421.1,33.526,239.8,420.7,24.916,8.65,709.2,97.94,33.850002,210.0,821.40686,6.162514,0.0
2025-06-30 11:15:00,512,75.3,33.913,241.3,421.5,24.674,34.059,240.6,420.5,33.931,239.8,419.4,25.19,8.72,704.9,97.94,33.95,213.0,824.6409,6.519877,0.0
2025-06-30 11:20:00,512,75.5,34.4,240.3,420.5,24.958,34.535,240.6,419.3,34.427,238.8,419.2,25.481,8.72,705.2,97.94,34.05,215.0,828.2132,6.758555,0.0
2025-06-30 11:25:00,512,75.7,34.485,240.3,419.8,24.98,34.595,239.6,418.3,34.516,238.8,418.5,25.511,8.72,705.2,97.95,34.15,217.0,831.7854,6.9972324,0.0
2025-06-30 11:30:00,512,75.9,33.875,240.3,420.8,24.611,33.99,240.6,419.4,33.886,238.8,420.5,25.126,8.91,701.2,97.95,34.25,219.0,835.35767,7.2359104,0.0
2025-06-30 11:35:00,512,76.1,34.646,241.3,423.0,25.295,34.767,241.6,421.5,34.643,239.8,421.6,25.83,8.97,705.2,97.95,34.333332,218.0,840.27014,7.6073194,0.0
2025-06-30 11:40:00,512,76.5,34.779,241.3,423.0,25.393,34.918,241.6,421.5,34.84,239.8,421.6,25.927,9.05,697.9,97.95,34.416668,217.0,845.18256,7.978729,0.0
2025-06-30 11:45:00,512,76.6,34.535,241.3,423.0,25.204,34.668,241.6,421.6,34.584,240.1,420.8,25.734,9.05,683.2,97.93,34.5,216.0,850.09503,8.350138,0.0
2025-06-30 11:50:00,512,77.0,34.842,241.3,421.9,25.368,34.975,241.6,421.6,34.864,240.1,421.1,25.907,9.19,682.3,97.93,34.55,212.33333,856.0039,8.588282,0.0
2025-06-30 11:55:00,512,76.9,35.199,241.3,423.0,25.638,35.329,241.6,421.7,35.221,240.1,421.0,26.18,9.01,706.3,97.93,34.600002,208.66667,861.91284,8.826425,0.0
2025-06-30 12:00:00,512,77.3,35.15,242.3,423.0,25.657,35.24,242.6,421.9,35.154,241.1,422.0,26.202,8.78,718.3,97.93,34.65,205.0,867.8217,9.0645685,0.0
2025-06-30 12:05:00,512,77.4,35.32,240.3,421.0,25.679,35.476,240.6,420.0,35.37,239.8,419.7,26.224,8.85,712.0,97.92,34.666668,199.66667,873.7175,9.183746,0.0
2025-06-30 12:10:00,512,77.7,35.595,240.2,420.4,25.393,35.659,240.4,418.9,35.593,238.8,419.2,25.909,9.12,694.3,97.93,34.683334,194.33333,879.6134,9.302923,0.0
2025-06-30 12:15:00,512,77.7,35.991,240.2,421.4,26.099,36.105,240.4,419.9,36.009,238.8,420.2,26.65,9.31,690.3,97.92,34.7,189.0,885.5092,9.422101,0.0
2025-06-30 12:20:00,512,77.5,35.511,242.6,423.5,26.005,35.672,242.7,422.0,35.583,241.1,422.0,26.555,9.31,682.5,97.92,34.7,183.33333,890.7223,9.675513,0.0
2025-06-30 12:25:00,512,77.5,35.795,241.4,423.4,26.167,35.94,241.7,422.6,35.842,240.0,421.5,26.72,9.31,694.3,97.91,34.7,177.66667,895.93536,9.928925,0.0
2025-06-30 12:30:00,512,77.7,34.841,241.4,423.4,25.416,34.948,241.7,421.6,34.834,240.0,421.5,25.956,8.0,717.1,97.91,34.7,172.0,901.14844,10.182337,0.0
2025-06-30 12:35:00,512,77.7,35.719,240.4,420.3,25.804,35.858,239.7,418.5,35.74,239.0,418.5,26.285,9.32,658.5,98.17,34.683334,166.66667,905.3465,10.201376,0.0
2025-06-30 12:40:00,512,77.8,35.077,242.0,423.5,25.593,35.218,242.1,421.8,35.111,240.5,422.1,26.067,8.89,674.5,98.17,34.666668,161.33333,909.54456,10.220414,0.0
2025-06-30 12:45:00,512,78.0,34.772,241.8,423.3,25.191,34.912,242.0,421.9,34.81,240.6,422.0,25.669,8.45,678.5,98.16,34.65,156.0,913.7426,10.239453,0.0
2025-06-30 12:50:00,512,78.0,34.76,240.8,421.1,25.21,34.903,241.0,419.7,34.79,239.5,419.7,25.675,8.44,672.4,98.17,34.65,150.0,916.9281,10.357648,0.0
2025-06-30 12:55:00,512,78.4,34.796,241.9,423.2,25.284,34.938,242.0,421.7,34.833,240.6,421.5,25.752,8.77,658.5,98.18,34.65,144.0,920.1135,10.4758415,0.0
2025-06-30 13:00:00,512,78.6,34.353,243.4,426.5,25.186,34.484,244.0,425.1,34.367,242.1,424.7,25.65,8.5,670.5,98.17,34.65,138.0,923.299,10.594036,0.0
2025-06-30 13:05:00,512,78.6,34.348,243.5,426.3,25.287,34.491,243.8,425.4,34.381,242.4,425.2,25.761,8.73,662.5,98.17,34.683334,132.0,925.47406,10.712348,0.0
2025-06-30 13:10:00,512,78.8,34.26,243.5,425.4,25.112,34.427,243.8,424.1,34.307,242.4,424.2,25.573,8.44,678.5,98.17,34.716667,126.0,927.6491,10.830661,0.0
2025-06-30 13:15:00,512,78.6,34.033,242.0,424.6,24.861,34.187,243.1,423.3,34.063,241.6,423.3,25.319,8.44,658.5,98.17,34.75,120.0,929.82416,10.948973,0.0
2025-06-30 13:20:00,512,78.8,34.304,243.1,424.6,25.129,34.436,243.2,424.4,34.328,241.6,424.2,25.594,9.34,630.5,98.19,34.783333,115.0,929.9958,10.970609,0.0
2025-06-30 13:25:00,512,78.6,34.059,242.1,423.9,24.864,34.185,242.2,422.4,34.06,241.4,421.8,25.331,8.88,649.2,98.19,34.816666,110.0,930.1675,10.992246,0.0
2025-06-30 13:30:00,512,78.8,33.979,242.1,423.8,24.866,34.12,242.2,422.4,33.985,240.4,422.8,25.324,8.88,658.5,98.19,34.85,105.0,930.3391,11.013882,0.0
2025-06-30 13:35:00,512,78.6,33.761,242.1,423.8,24.685,33.905,242.2,422.4,33.787,241.4,422.8,25.153,8.98,650.5,98.19,34.88333,102.333336,928.1831,11.131624,0.0
2025-06-30 13:40:00,512,78.2,33.697,242.1,422.6,24.613,33.826,242.1,421.1,33.714,240.3,421.6,25.072,8.98,638.4,98.18,34.916668,99.666664,926.02716,11.249367,0.0
2025-06-30 13:45:00,512,78.2,33.508,241.0,422.4,24.419,33.66,241.1,421.4,33.524,240.3,421.3,24.872,8.99,638.4,98.18,34.95,97.0,923.87115,11.367109,0.0
2025-06-30 13:50:00,512,78.1,32.693,242.0,423.5,23.921,32.828,242.1,422.4,32.753,240.3,422.3,24.369,8.62,650.4,98.18,34.966667,95.666664,919.0657,11.367109,0.0
2025-06-30 13:55:00,512,78.0,32.719,241.6,422.4,23.855,32.855,242.0,421.1,32.757,240.3,421.1,24.295,8.76,642.4,98.19,34.983334,94.333336,914.26025,11.367109,0.0
2025-06-30 14:00:00,512,77.6,31.926,242.6,424.2,23.374,32.066,242.0,422.2,31.944,241.3,422.9,23.812,8.57,638.2,98.18,35.0,93.0,909.4548,11.367109,0.0
2025-06-30 14:05:00,512,77.5,32.03,241.6,422.2,23.317,32.185,242.0,421.2,32.1,240.2,420.9,23.749,8.85,626.4,98.18,35.016666,93.0,903.0,11.48499,0.0
2025-06-30 14:10:00,512,77.3,31.539,241.6,423.6,23.103,31.673,242.0,422.2,31.576,241.3,423.2,23.529,8.45,634.6,98.21,35.033333,93.0,896.54517,11.60287,0.0
2025-06-30 14:15:00,512,77.0,30.866,241.6,423.4,22.421,30.994,242.0,422.4,30.897,240.2,422.0,22.837,8.45,634.4,98.17,35.05,93.0,890.0904,11.720751,0.0
2025-06-30 14:20:00,512,76.8,30.59,241.6,423.0,22.357,30.709,242.0,421.8,30.624,240.2,422.5,22.763,8.38,638.4,98.16,35.083332,93.333336,882.6522,11.700426,0.0
2025-06-30 14:25:00,512,76.6,30.185,241.6,424.1,22.056,30.328,242.0,423.0,30.231,241.3,422.4,22.46,8.48,631.8,98.19,35.11667,93.666664,875.2141,11.680101,0.0
2025-06-30 14:30:00,512,76.6,30.093,242.6,424.0,22.003,30.25,242.0,422.8,30.145,241.3,422.4,22.402,8.28,630.4,98.24,35.15,94.0,867.77594,11.659777,0.0
2025-06-30 14:35:00,512,76.1,29.844,241.6,423.8,21.611,29.984,242.0,422.9,29.857,241.3,422.5,22.009,8.17,634.4,98.24,35.15,93.333336,859.0273,11.762169,0.0
2025-06-30 14:40:00,512,76.1,28.823,241.6,423.7,21.247,28.934,242.0,421.4,28.852,240.3,422.5,21.637,8.16,610.4,98.21,35.15,92.666664,850.2786,11.864561,0.0
2025-06-30 14:45:00,512,75.8,28.238,240.6,422.1,20.662,28.333,240.8,421.0,28.276,240.3,421.0,21.034,7.86,614.4,98.24,35.15,92.0,841.52997,11.966953,0.0
2025-06-30 14:50:00,512,75.5,27.218,241.6,423.1,19.945,27.306,241.8,422.1,27.244,240.3,422.9,20.302,7.63,602.4,98.23,35.133335,91.666664,831.80566,11.966953,0.0
2025-06-30 14:55:00,512,75.1,27.187,242.6,424.1,19.879,27.275,241.8,423.1,27.236,241.4,422.8,20.216,7.77,598.5,98.31,35.116665,91.333336,822.0813,11.966953,0.0
2025-06-30 15:00:00,512,74.7,25.895,242.6,425.1,19.022,25.974,243.0,424.3,25.937,242.4,423.8,19.351,7.61,590.5,98.31,35.1,91.0,812.357,11.966953,0.0
2025-06-30 15:05:00,512,74.3,25.92,243.6,426.0,19.036,26.044,243.0,424.6,25.983,242.4,424.8,19.355,7.58,577.5,98.33,35.066666,90.666664,801.98553,11.966953,0.0
2025-06-30 15:10:00,512,73.7,25.795,242.6,425.0,18.899,25.932,243.0,423.6,25.825,242.4,423.6,19.224,7.58,574.4,98.31,35.033333,90.333336,791.61414,11.966953,0.0
2025-06-30 15:15:00,512,73.1,25.236,240.6,421.0,18.362,25.377,241.0,421.3,25.293,240.3,421.1,18.678,7.38,582.4,98.31,35.0,90.0,781.2427,11.966953,0.0
2025-06-30 15:20:00,512,72.5,24.931,240.6,422.1,18.089,25.056,241.0,421.3,24.934,240.3,421.2,18.398,7.01,584.0,98.32,34.933334,89.666664,769.57526,11.983165,0.0
2025-06-30 15:25:00,512,71.9,24.262,240.6,421.0,17.63,24.359,241.0,421.1,24.236,240.3,420.9,17.942,7.31,539.8,98.26,34.866665,89.333336,757.9079,11.999377,0.0
2025-06-30 15:30:00,512,71.5,24.247,240.6,419.8,17.557,24.365,241.0,419.8,24.254,239.3,419.9,17.861,7.24,542.4,98.3,34.8,89.0,746.2405,12.015589,0.0
2025-06-30 15:35:00,512,70.9,23.495,239.6,419.5,16.924,23.581,240.0,418.8,23.492,239.3,418.8,17.287,6.81,566.4,97.9,34.716667,88.666664,734.2604,12.015589,0.0
2025-06-30 15:40:00,512,70.6,23.451,240.8,421.5,17.053,23.575,241.1,420.8,23.497,240.3,421.2,17.356,6.71,551.3,98.26,34.63333,88.333336,722.2803,12.015589,0.0
2025-06-30 15:45:00,512,70.4,23.338,239.8,420.4,16.941,23.423,240.1,419.8,23.386,239.3,419.7,17.245,7.05,552.3,98.27,34.55,88.0,710.3002,12.015589,0.0
2025-06-30 15:50:00,512,70.2,23.11,239.7,419.4,16.726,23.237,240.1,418.7,23.155,239.3,418.4,17.019,6.84,540.4,98.28,34.466667,87.333336,697.03253,12.015589,0.0
2025-06-30 15:55:00,512,70.1,22.194,239.7,419.4,16.066,22.303,240.1,418.7,22.205,239.2,418.6,16.337,6.41,562.4,98.33,34.38333,86.666664,683.7649,12.015589,0.0
2025-06-30 16:00:00,512,69.8,21.554,240.7,421.4,15.604,21.658,241.1,420.0,21.557,240.2,420.6,15.86,6.56,542.4,98.34,34.3,86.0,670.49725,12.015589,0.0
2025-06-30 16:05:00,512,69.5,21.071,240.7,421.3,15.28,21.185,241.0,419.8,21.105,239.1,420.4,15.539,6.56,543.8,98.26,34.216667,85.666664,657.2491,12.015589,0.0
2025-06-30 16:10:00,512,69.2,20.662,238.6,417.2,14.845,20.774,238.9,415.6,20.669,238.1,415.9,15.117,6.22,546.4,98.26,34.13333,85.333336,644.00085,12.015589,0.0
2025-06-30 16:15:00,512,68.8,19.93,238.6,418.3,14.331,19.995,238.9,417.1,19.916,238.1,417.9,14.598,6.22,538.4,98.16,34.05,85.0,630.7527,12.015589,0.0
2025-06-30 16:20:00,512,68.6,19.517,240.6,421.0,14.181,19.625,240.3,419.8,19.542,240.1,420.2,14.451,5.68,554.4,98.13,33.966667,84.333336,616.5517,11.999377,0.0
2025-06-30 16:25:00,512,68.6,19.189,240.6,421.0,13.977,19.261,240.3,420.8,19.2,240.1,420.2,14.243,5.99,526.8,98.14,33.88333,83.666664,602.3507,11.983165,0.0
2025-06-30 16:30:00,512,68.2,18.455,239.6,418.7,13.349,18.567,240.4,418.2,18.456,239.0,417.8,13.602,5.49,550.4,98.13,33.8,83.0,588.1497,11.966953,0.0
2025-06-30 16:35:00,512,67.8,17.805,239.6,419.8,12.854,17.912,240.3,419.4,17.834,240.0,418.8,13.095,5.07,574.4,98.13,33.7,82.333336,573.3272,11.847853,0.0
2025-06-30 16:40:00,512,67.4,17.173,239.6,420.3,12.45,17.255,240.3,419.5,17.205,239.0,419.9,12.683,5.12,546.4,98.11,33.6,81.666664,558.50476,11.728751,0.0
2025-06-30 16:45:00,512,66.8,17.153,239.6,419.9,12.418,17.224,239.8,419.3,17.15,239.0,418.9,12.645,4.89,574.4,98.15,33.5,81.0,543.68225,11.609651,0.0
2025-06-30 16:50:00,512,66.4,16.218,239.5,418.8,11.709,16.315,239.8,419.1,16.222,239.0,418.5,11.928,4.75,570.4,98.17,33.383335,80.333336,528.8872,11.477145,0.0
2025-06-30 16:55:00,512,66.0,15.449,239.5,418.8,11.089,15.534,239.8,418.1,15.457,239.0,417.5,11.29,4.67,565.5,98.17,33.266666,79.666664,514.0922,11.344641,0.0
2025-06-30 17:00:00,512,65.4,14.936,239.5,418.8,10.777,15.013,239.8,418.7,14.917,239.0,418.7,10.985,4.63,540.0,98.16,33.15,79.0,499.29718,11.212135,0.0
2025-06-30 17:05:00,512,65.0,14.61,236.5,414.1,10.34,14.692,236.3,413.1,14.619,236.0,413.8,10.534,4.5,542.4,98.12,33.0,78.0,483.892,10.963023,0.0
2025-06-30 17:10:00,512,64.8,14.17,235.5,412.4,10.002,14.22,236.3,412.5,14.14,236.0,412.2,10.196,4.3,550.5,98.11,32.850002,77.0,468.4868,10.71391,0.0
2025-06-30 17:15:00,512,64.3,13.625,235.5,411.4,9.584,13.718,235.2,411.5,13.599,235.0,411.1,9.775,3.92,562.4,98.09,32.7,76.0,453.0816,10.464798,0.0
2025-06-30 17:20:00,512,64.1,13.224,235.5,411.4,9.304,13.271,235.2,411.7,13.218,235.0,411.1,9.486,3.5,591.1,98.08,32.533333,75.0,437.39465,10.218754,0.0
2025-06-30 17:25:00,512,63.9,12.891,234.9,411.0,9.035,12.983,235.2,411.4,12.863,235.0,411.2,9.211,3.7,570.4,98.09,32.36667,74.0,421.7077,9.972709,0.0
2025-06-30 17:30:00,512,63.5,12.58,234.9,410.9,8.829,12.643,235.2,411.6,12.576,234.9,410.7,9.012,3.6,551.6,97.99,32.2,73.0,406.02075,9.726665,0.0
2025-06-30 17:35:00,512,63.1,11.505,234.9,412.5,8.127,11.588,235.2,412.5,11.512,234.9,411.7,8.298,3.4,558.4,97.98,32.016666,72.333336,390.37985,9.366941,0.0
2025-06-30 17:40:00,512,62.9,11.349,234.9,410.5,7.971,11.469,235.2,411.4,11.38,234.9,409.7,8.133,3.21,557.0,98.02,31.833334,71.666664,374.73895,9.007219,0.0
2025-06-30 17:45:00,512,62.5,10.83,234.9,410.4,7.633,10.908,235.2,411.4,10.819,234.8,410.8,7.785,2.98,574.4,98.03,31.65,71.0,359.09805,8.647496,0.0
2025-06-30 17:50:00,512,62.1,10.456,233.9,409.3,7.293,10.493,234.2,410.9,10.396,234.8,409.5,7.455,2.4,701.6,97.86,31.466667,70.0,343.82343,8.415884,0.0
2025-06-30 17:55:00,512,61.5,9.814,233.9,409.3,6.828,9.878,234.2,409.6,9.799,233.8,408.9,6.972,2.38,696.6,97.86,31.283333,69.0,328.5488,8.184272,0.0
2025-06-30 18:00:00,512,61.1,9.152,233.9,409.4,6.432,9.191,234.2,410.1,9.136,233.8,410.0,6.571,2.38,697.6,97.88,31.1,68.0,313.27417,7.9526596,0.0
2025-06-30 18:05:00,512,60.5,8.558,233.9,408.1,5.759,8.597,234.2,408.7,8.509,233.8,408.5,5.893,2.18,709.6,97.73,30.95,67.0,298.05743,7.728623,0.0
2025-06-30 18:10:00,512,59.9,8.203,232.9,407.9,5.639,8.276,233.1,408.7,8.164,233.8,408.6,5.764,1.98,697.6,97.89,30.8,66.0,282.84067,7.504586,0.0
2025-06-30 18:15:00,512,59.5,7.884,231.9,406.3,5.343,7.933,232.1,407.3,7.868,232.8,406.9,5.485,1.78,689.6,97.34,30.65,65.0,267.62393,7.2805495,0.0
2025-06-30 18:20:00,512,59.1,7.377,231.9,406.3,5.029,7.475,233.1,407.3,7.383,232.8,406.9,5.166,1.84,669.6,97.4,30.5,63.333332,252.17383,7.183678,0.0
2025-06-30 18:25:00,512,59.3,6.989,231.9,405.8,4.743,7.074,231.9,407.1,6.963,232.8,405.8,4.875,1.64,657.6,97.27,30.35,61.666668,236.72374,7.086807,0.0
2025-06-30 18:30:00,512,59.3,6.41,233.4,408.1,4.42,6.443,233.8,409.6,6.353,234.1,409.0,4.56,1.64,645.6,97.15,30.2,60.0,221.27364,6.9899354,0.0
2025-06-30 18:35:00,512,59.1,5.859,233.4,407.9,4.061,5.91,233.8,409.5,5.831,234.0,408.9,4.174,1.4,645.6,97.29,30.050001,58.333332,206.23814,6.786362,0.0
2025-06-30 18:40:00,512,59.3,5.506,232.1,405.7,3.764,5.541,232.7,406.4,5.461,232.7,406.5,3.87,1.4,642.8,97.07,29.9,56.666668,191.20265,6.5827894,0.0
2025-06-30 18:45:00,512,59.1,5.059,231.0,404.1,3.432,5.108,231.7,406.1,5.032,231.7,405.3,3.548,1.16,625.6,96.72,29.75,55.0,176.16716,6.379216,0.0
2025-06-30 18:50:00,512,59.1,4.721,231.0,404.1,3.084,4.768,231.7,404.9,4.693,231.7,404.3,3.205,1.16,616.4,96.24,29.583334,53.333332,161.58258,6.2643776,0.0
2025-06-30 18:55:00,512,58.7,4.134,233.1,407.5,2.789,4.189,233.6,409.5,4.105,234.0,408.7,2.905,0.96,600.6,96.01,29.416666,51.666668,146.99802,6.1495385,0.0
2025-06-30 19:00:00,512,58.3,3.757,234.1,409.6,2.532,3.816,234.8,411.4,3.723,235.0,410.4,2.647,0.96,605.6,95.63,29.25,50.0,132.41344,6.0347,0.0
2025-06-30 19:05:00,512,57.7,3.254,235.1,410.6,2.201,3.325,234.8,412.6,3.239,235.0,411.4,2.313,0.74,629.6,95.16,29.066668,47.666668,119.220345,5.8070617,0.0
2025-06-30 19:10:00,512,57.3,2.926,235.1,411.6,1.957,3.0,235.8,412.6,2.91,236.0,412.4,2.078,0.74,669.6,94.18,28.883333,45.333332,106.02726,5.579423,0.0
2025-06-30 19:15:00,512,56.9,2.628,234.1,409.7,1.695,2.725,234.7,411.6,2.632,234.9,410.7,1.811,0.54,677.4,93.57,28.7,43.0,92.83417,5.3517847,0.0
2025-06-30 19:20:00,512,56.3,2.257,234.1,409.7,1.459,2.346,234.7,411.4,2.256,234.9,410.7,1.556,0.54,671.5,93.24,28.516666,39.666668,81.623024,5.239263,0.0
2025-06-30 19:25:00,512,55.7,1.96,234.0,410.4,1.226,2.046,234.6,412.3,1.977,235.0,411.3,1.335,0.21,688.6,91.75,28.333334,36.333332,70.41188,5.126741,0.0
2025-06-30 19:30:00,512,55.3,1.936,235.0,410.4,1.03,2.01,235.6,412.1,1.929,235.0,411.3,1.138,0.21,665.6,90.51,28.15,33.0,59.200733,5.0142193,0.0
2025-06-30 19:35:00,512,54.5,1.774,234.0,408.8,0.823,1.817,234.4,410.9,1.747,234.9,410.3,0.929,0.21,669.4,88.61,27.966667,29.333334,49.298077,4.747377,0.0
2025-06-30 19:40:00,512,54.1,1.527,234.0,410.4,0.687,1.59,235.4,411.9,1.5,234.9,411.5,0.783,0.21,676.6,87.46,27.783333,25.666666,39.39542,4.480534,0.0
2025-06-30 19:45:00,512,53.5,1.343,235.0,410.4,0.57,1.402,235.4,413.1,1.374,235.9,411.5,0.652,0.18,664.1,86.5,27.6,22.0,29.492762,4.2136917,0.0
2025-06-30 19:50:00,512,52.9,1.154,235.0,410.4,0.428,1.222,235.4,413.1,1.187,235.9,411.5,0.49,0.13,652.1,86.13,27.416666,18.0,21.269566,4.1015673,0.0
2025-06-30 19:55:00,512,52.1,1.082,235.0,410.4,0.306,1.126,235.4,412.0,1.114,235.9,411.6,0.374,0.09,648.1,81.16,27.233334,14.0,13.04637,3.9894428,0.0
2025-06-30 20:00:00,512,51.5,1.054,233.8,409.5,0.193,1.096,234.4,411.0,1.096,234.8,410.6,0.254,0.09,628.1,77.8,27.05,10.0,4.8231735,3.8773184,0.0
2025-07-01 06:00:00,512,32.3,2.199,233.5,407.6,1.451,2.278,233.5,407.6,2.198,232.8,408.2,1.572,0.3,734.8,92.35,21.05,37.0,88.36036,0.71999997,0.0
2025-07-01 06:05:00,512,32.9,2.53,233.5,408.6,1.671,2.592,233.5,409.3,2.523,233.8,409.3,1.782,0.5,734.7,93.5,21.133333,40.333332,101.189186,0.74832815,0.0
2025-07-01 06:10:00,512,33.5,2.831,233.4,408.0,1.894,2.874,233.5,407.9,2.799,232.8,408.5,2.026,0.5,738.7,93.66,21.216665,43.666668,114.01801,0.7766563,0.0
2025-07-01 06:15:00,512,34.3,3.082,233.4,407.8,2.103,3.161,233.5,408.1,3.068,233.8,408.2,2.228,0.7,738.7,94.01,21.3,47.0,126.84684,0.8049845,0.0
2025-07-01 06:20:00,512,34.9,3.473,234.5,409.5,2.416,3.54,234.7,409.5,3.462,233.8,409.4,2.551,0.7,742.7,94.71,21.4,49.333332,140.9366,1.2566564,0.0
2025-07-01 06:25:00,512,35.5,3.867,234.5,410.0,2.678,3.94,233.7,409.6,3.835,233.8,409.8,2.82,0.7,744.1,94.97,21.5,51.666668,155.02637,1.7083282,0.0
2025-07-01 06:30:00,512,36.1,4.342,234.3,410.0,3.013,4.4,233.8,409.6,4.288,233.8,410.8,3.162,0.9,746.7,95.29,21.6,54.0,169.11613,2.16,0.0
2025-07-01 06:35:00,512,36.9,4.734,234.3,408.8,3.315,4.802,233.8,409.6,4.704,233.8,409.2,3.457,0.9,750.4,95.67,21.7,56.333332,183.77039,2.5266461,0.0
2025-07-01 06:40:00,512,37.3,5.287,233.1,406.9,3.66,5.316,232.7,407.4,5.221,232.7,407.0,3.804,1.1,750.8,96.25,21.8,58.666668,198.42464,2.8932924,0.0
2025-07-01 06:45:00,512,37.9,5.762,232.1,405.5,4.008,5.817,232.7,405.3,5.736,231.7,405.4,4.161,1.3,750.8,96.27,21.9,61.0,213.07889,3.2599385,0.0
2025-07-01 06:50:00,512,38.5,6.233,235.0,411.0,4.398,6.278,234.8,411.1,6.19,235.0,411.3,4.566,1.3,754.7,96.23,21.983334,63.333332,228.33034,3.6331553,0.0
2025-07-01 06:55:00,512,39.1,6.769,235.0,410.7,4.783,6.807,234.8,410.2,6.738,234.0,410.7,4.944,1.5,758.5,96.7,22.066666,65.666664,243.58177,4.0063725,0.0
2025-07-01 07:00:00,512,39.7,7.362,235.1,410.2,5.188,7.392,234.8,409.6,7.332,234.0,410.1,5.372,1.5,754.5,96.66,22.15,68.0,258.83322,4.379589,0.0
2025-07-01 07:05:00,512,40.3,7.907,235.3,412.7,5.608,7.941,235.6,412.1,7.872,234.8,411.4,5.758,1.7,751.8,97.38,22.25,69.666664,273.63705,4.616782,0.0
2025-07-01 07:10:00,512,40.9,8.459,236.3,413.5,6.016,8.505,236.2,412.8,8.425,235.7,413.0,6.177,1.9,754.7,97.4,22.35,71.333336,288.4409,4.8539753,0.0
2025-07-01 07:15:00,512,41.3,9.126,235.3,411.9,6.463,9.179,235.2,411.5,9.099,234.5,411.7,6.628,2.18,754.8,97.41,22.45,73.0,303.24472,5.0911684,0.0
2025-07-01 07:20:00,512,41.9,9.759,234.1,410.1,6.874,9.806,234.2,409.1,9.742,233.7,409.8,7.063,2.18,754.8,97.41,22.533335,74.333336,318.33658,5.2100415,0.0
2025-07-01 07:25:00,512,42.5,10.516,234.6,410.1,7.342,10.582,234.2,408.9,10.456,233.7,409.5,7.543,2.18,756.5,97.42,22.616667,75.666664,333.42844,5.328915,0.0
2025-07-01 07:30:00,512,43.1,11.137,235.6,412.5,7.832,11.198,236.0,411.8,11.072,235.5,412.2,8.032,2.38,762.7,97.44,22.7,77.0,348.5203,5.4477882,0.0
2025-07-01 07:35:00,512,43.7,11.756,235.6,411.1,8.255,11.832,235.0,410.6,11.736,234.5,411.5,8.473,2.58,758.8,97.4,22.800001,78.333336,364.25726,5.4477882,0.0
2025-07-01 07:40:00,512,44.3,12.356,236.6,414.3,8.775,12.435,236.0,412.6,12.322,236.5,413.5,9.006,2.79,754.7,97.42,22.9,79.666664,379.99423,5.4477882,0.0
2025-07-01 07:45:00,512,45.1,13.033,236.6,413.3,9.198,13.079,236.0,412.5,12.961,235.2,412.1,9.427,2.92,752.1,97.58,23.0,81.0,395.7312,5.4477882,0.0
2025-07-01 07:50:00,512,45.7,13.619,238.4,416.0,9.705,13.706,238.2,415.4,13.61,236.8,415.4,9.942,3.12,754.8,97.58,23.1,82.0,411.0667,5.555605,0.0
2025-07-01 07:55:00,512,46.5,14.222,239.4,419.0,10.213,14.306,239.2,418.8,14.218,239.2,418.4,10.466,3.39,751.1,97.59,23.199999,83.0,426.40222,5.663422,0.0
2025-07-01 08:00:00,512,47.1,14.682,240.0,420.8,10.61,14.783,239.8,419.5,14.647,238.9,420.0,10.871,3.41,754.8,97.6,23.3,84.0,441.73773,5.771239,0.0
2025-07-01 08:05:00,512,47.7,15.547,237.6,415.6,11.07,15.643,236.8,414.5,15.558,236.9,414.2,11.33,3.55,750.8,97.7,23.416666,85.0,457.0312,5.7674923,0.0
2025-07-01 08:10:00,512,48.5,16.132,238.7,416.2,11.508,16.193,237.7,414.9,16.095,236.8,415.4,11.773,3.69,750.8,97.71,23.533333,86.0,472.32468,5.7637463,0.0
2025-07-01 08:15:00,512,49.1,16.67,238.7,416.1,11.891,16.745,238.7,415.2,16.652,237.8,416.6,12.17,3.89,752.7,97.71,23.65,87.0,487.61813,5.7599998,0.0
2025-07-01 08:20:00,512,49.9,17.329,238.6,416.8,12.436,17.418,238.5,415.5,17.34,236.6,416.2,12.724,4.09,740.7,97.71,23.783333,88.0,502.52762,5.7749414,0.0
2025-07-01 08:25:00,512,50.5,17.967,238.6,417.3,12.928,18.038,238.5,415.7,17.983,237.7,416.2,13.223,4.29,738.7,97.81,23.916666,89.0,517.4371,5.7898836,0.0
2025-07-01 08:30:00,512,51.3,18.446,239.8,420.0,13.333,18.497,239.5,418.8,18.434,239.1,419.3,13.635,4.37,736.1,97.79,24.05,90.0,532.34656,5.8048253,0.0
2025-07-01 08:35:00,512,51.9,19.014,240.8,420.8,13.817,19.092,240.6,419.2,19.041,239.1,420.1,14.128,4.52,742.8,97.75,24.199999,90.666664,547.22473,5.823342,0.0
2025-07-01 08:40:00,512,52.5,19.558,240.8,421.7,14.244,19.64,240.6,420.2,19.578,240.1,421.0,14.566,4.72,738.7,97.79,24.35,91.333336,562.1029,5.841859,0.0
2025-07-01 08:45:00,512,53.1,20.402,240.8,420.6,14.843,20.486,240.6,420.2,20.428,240.1,419.9,15.171,4.97,739.0,97.86,24.5,92.0,576.9811,5.8603754,0.0
2025-07-01 08:50:00,512,53.7,20.875,240.9,421.0,15.161,20.967,240.6,419.7,20.897,239.8,420.1,15.494,4.97,741.9,97.85,24.65,92.666664,591.14233,5.886008,0.0
2025-07-01 08:55:00,512,54.3,21.676,240.9,420.9,15.75,21.735,240.6,419.7,21.683,239.7,420.4,16.098,5.19,738.8,97.85,24.800001,93.333336,605.3036,5.9116397,0.0
2025-07-01 09:00:00,512,54.9,22.325,240.5,420.1,16.169,22.437,239.5,417.9,22.355,238.7,418.4,16.524,5.33,734.7,97.85,24.95,94.0,619.46484,5.937272,0.0
2025-07-01 09:05:00,512,55.5,22.916,240.5,420.1,16.615,22.968,240.6,419.5,22.904,238.6,419.7,16.977,5.52,734.8,97.87,25.116667,94.666664,633.25836,5.969748,0.0
2025-07-01 09:10:00,512,55.5,23.641,240.5,420.7,17.135,23.733,240.6,420.0,23.625,238.8,419.7,17.506,5.72,729.2,97.88,25.283335,95.333336,647.0518,6.002224,0.0
2025-07-01 09:15:00,512,55.3,24.094,240.5,420.6,17.431,24.183,240.6,420.1,24.055,239.9,420.4,17.809,5.85,730.8,97.88,25.45,96.0,660.84534,6.0347,0.0
2025-07-01 09:20:00,512,55.3,24.479,240.4,421.8,17.806,24.552,240.6,420.2,24.446,239.9,421.2,18.192,5.99,724.0,97.88,25.633333,96.666664,673.9326,6.0347,0.0
2025-07-01 09:25:00,512,55.0,25.008,240.4,420.5,18.075,25.107,240.6,419.1,24.996,238.8,418.9,18.454,6.19,726.8,97.89,25.816668,97.333336,687.01996,6.0347,0.0
2025-07-01 09:30:00,512,55.2,25.678,239.4,419.2,18.523,25.79,239.6,417.7,25.669,238.8,418.0,18.913,6.27,718.7,97.97,26.0,98.0,700.10724,6.0347,0.0
2025-07-01 09:35:00,512,55.4,25.978,240.3,420.1,18.814,26.075,239.9,418.2,25.967,238.8,419.3,19.208,6.47,722.8,97.9,26.183332,98.333336,712.49274,6.0347,0.0
2025-07-01 09:40:00,512,55.5,26.604,240.3,419.7,19.208,26.696,239.9,418.9,26.599,238.8,418.6,19.628,6.58,722.8,97.95,26.366667,98.666664,724.8782,6.0347,0.0
2025-07-01 09:45:00,512,55.9,27.024,240.3,422.2,19.603,27.115,240.9,419.9,27.025,238.8,420.9,20.011,6.71,718.7,97.95,26.55,99.0,737.2637,6.0347,0.0
2025-07-01 09:50:00,512,56.5,27.814,239.2,418.6,20.068,27.931,238.7,416.5,27.823,237.9,416.4,20.486,6.81,722.8,97.97,26.716665,99.333336,748.9518,6.1495385,0.0
2025-07-01 09:55:00,512,56.9,28.265,239.2,417.7,20.298,28.368,238.7,415.4,28.253,237.9,416.3,20.723,6.99,714.7,97.94,26.883333,99.666664,760.63983,6.2643776,0.0
2025-07-01 10:00:00,512,57.5,28.828,238.3,416.6,20.671,28.936,237.8,414.2,28.818,236.9,414.9,21.101,7.19,710.8,97.97,27.05,100.0,772.32794,6.379216,0.0
2025-07-01 10:05:00,512,57.9,28.858,240.6,421.5,21.004,28.999,240.5,420.0,28.857,239.0,420.5,21.444,7.19,718.0,97.96,27.216665,100.0,782.6429,6.4945955,0.0
2025-07-01 10:10:00,512,58.4,29.453,241.6,421.5,21.334,29.564,241.5,420.3,29.446,240.1,420.6,21.783,7.38,710.7,97.96,27.383333,100.0,792.9578,6.609975,0.0
2025-07-01 10:15:00,512,58.9,29.771,241.6,422.7,21.66,29.905,241.5,421.1,29.801,240.1,420.5,22.114,7.57,710.8,97.95,27.55,100.0,803.27277,6.725354,0.0
2025-07-01 10:20:00,512,59.3,30.263,241.2,421.6,21.961,30.385,240.5,419.6,30.282,238.7,420.2,22.418,7.69,709.3,97.95,27.699999,100.333336,812.8987,6.9574327,0.0
2025-07-01 10:25:00,512,59.5,30.693,241.2,421.6,22.252,30.808,240.5,419.6,30.721,239.7,420.7,22.72,7.77,714.8,97.95,27.85,100.666664,822.52454,7.1895113,0.0
2025-07-01 10:30:00,512,59.9,31.135,241.2,422.4,22.619,31.263,241.5,419.5,31.145,239.7,420.7,23.104,7.89,708.8,97.94,28.0,101.0,832.15045,7.42159,0.0
2025-07-01 10:35:00,512,60.4,31.293,241.2,422.0,22.746,31.414,240.4,419.5,31.319,239.7,420.3,23.224,7.97,716.4,97.94,28.133333,101.0,841.0887,7.5130334,0.0
2025-07-01 10:40:00,512,60.8,31.681,241.2,421.7,22.989,31.797,240.3,419.8,31.681,238.7,420.2,23.47,7.97,718.8,97.91,28.266666,101.0,850.0269,7.6044765,0.0
2025-07-01 10:45:00,512,61.4,31.997,240.9,421.8,23.244,32.145,240.3,418.6,32.021,238.7,419.6,23.733,7.97,714.8,97.94,28.4,101.0,858.96515,7.69592,0.0
2025-07-01 10:50:00,512,61.8,32.32,240.9,422.8,23.553,32.453,241.3,420.6,32.353,239.7,421.4,24.045,8.17,710.8,97.94,28.516666,101.333336,866.8805,7.9320416,0.0
2025-07-01 10:55:00,512,62.2,32.591,241.9,423.9,23.814,32.701,241.3,421.8,32.581,239.7,422.4,24.314,8.17,718.8,97.94,28.633333,101.666664,874.79584,8.168163,0.0
2025-07-01 11:00:00,512,62.6,33.037,241.9,423.9,24.147,33.154,241.5,421.9,33.034,239.9,422.3,24.655,8.36,718.8,97.94,28.75,102.0,882.7112,8.4042845,0.0
2025-07-01 11:05:00,512,62.8,33.004,242.9,426.0,24.186,33.127,242.6,423.2,32.993,241.9,424.4,24.7,8.36,712.9,97.95,28.833334,102.0,889.2705,8.641013,0.0
2025-07-01 11:10:00,512,63.3,33.235,243.9,426.9,24.45,33.358,243.7,424.6,33.243,241.9,425.2,24.962,8.53,714.8,97.95,28.916666,102.0,895.8298,8.877743,0.0
2025-07-01 11:15:00,512,63.8,33.552,244.9,427.9,24.743,33.694,243.7,425.5,33.563,242.9,426.2,25.253,8.59,722.7,97.95,29.0,102.0,902.3891,9.114471,0.0
2025-07-01 11:20:00,512,64.0,33.894,244.9,427.9,24.924,34.031,244.7,425.5,33.907,242.9,426.2,25.449,8.59,714.7,97.95,29.066668,102.0,907.93304,9.233021,0.0
2025-07-01 11:25:00,512,64.2,33.938,244.9,425.6,25.121,34.107,244.7,423.6,33.959,243.9,424.2,25.644,8.72,711.5,97.95,29.133333,102.0,913.477,9.351571,0.0
2025-07-01 11:30:00,512,64.6,34.221,244.2,427.6,25.146,34.348,244.0,425.9,34.249,243.4,426.2,25.68,8.72,715.1,97.99,29.2,102.0,919.02094,9.47012,0.0
2025-07-01 11:35:00,512,65.0,33.655,244.7,427.2,25.365,33.797,244.4,426.1,33.716,243.0,426.2,25.898,8.86,710.7,97.89,29.25,102.0,923.55206,9.707526,0.0
2025-07-01 11:40:00,512,65.4,34.179,243.2,425.1,25.002,34.338,242.4,422.2,34.194,241.6,424.1,25.531,8.13,726.8,97.94,29.300001,102.0,928.0832,9.944931,0.0
2025-07-01 11:45:00,512,65.6,34.708,244.2,426.0,25.528,34.862,243.7,424.6,34.732,241.6,425.0,26.055,8.97,696.5,97.93,29.35,102.0,932.6143,10.182337,0.0
2025-07-01 11:50:00,512,65.8,34.791,244.2,426.3,25.625,34.949,244.0,424.0,34.812,241.6,424.7,26.164,9.18,678.6,97.94,29.4,102.0,935.80035,10.420083,0.0
2025-07-01 11:55:00,512,66.4,35.218,244.2,428.3,25.977,35.384,244.0,426.1,35.25,242.6,426.7,26.523,8.98,706.5,97.94,29.45,102.0,938.9863,10.65783,0.0
2025-07-01 12:00:00,512,66.5,35.23,244.2,427.3,25.988,35.382,244.0,424.8,35.249,242.6,425.7,26.538,8.77,725.7,97.93,29.5,102.0,942.17236,10.8955765,0.0
2025-07-01 12:05:00,512,66.7,35.346,244.8,427.8,25.998,35.508,244.5,425.7,35.365,243.4,426.3,26.547,8.77,723.3,97.93,29.533333,102.0,944.3516,11.133601,0.0
2025-07-01 12:10:00,512,66.8,35.675,243.8,425.7,26.172,35.818,243.5,423.5,35.693,242.1,425.1,26.72,9.16,694.7,97.93,29.566668,102.0,946.5309,11.371626,0.0
2025-07-01 12:15:00,512,67.0,35.756,243.8,425.7,26.21,35.914,243.5,423.2,35.778,242.1,423.8,26.764,9.16,694.5,97.94,29.6,102.0,948.71014,11.609651,0.0
2025-07-01 12:20:00,512,67.4,35.889,243.8,426.6,26.362,36.055,243.5,424.2,35.926,242.1,424.8,26.919,9.25,698.5,97.94,29.633333,101.666664,949.551,11.716097,0.0
2025-07-01 12:25:00,512,67.6,36.156,243.8,426.8,26.587,36.313,243.5,424.2,36.189,242.1,424.8,27.149,9.34,694.5,97.94,29.666668,101.333336,950.39197,11.822543,0.0
2025-07-01 12:30:00,512,67.6,35.45,242.6,425.6,25.915,35.609,243.2,423.1,35.456,241.8,423.8,26.462,8.03,722.6,97.91,29.7,101.0,951.23285,11.928989,0.0
2025-07-01 12:35:00,512,67.8,36.333,242.6,423.8,26.578,36.534,242.1,421.8,36.379,240.8,422.8,27.14,9.56,665.4,97.92,29.716667,101.0,951.4057,12.168059,0.0
2025-07-01 12:40:00,512,67.6,36.055,241.6,423.8,26.304,36.219,242.1,421.8,36.077,240.8,422.4,26.86,8.85,687.9,97.94,29.733334,101.0,951.5785,12.40713,0.0
2025-07-01 12:45:00,512,67.8,35.997,241.6,423.8,26.331,36.158,242.1,421.8,36.037,240.8,422.4,26.885,9.3,658.8,97.92,29.75,101.0,951.75134,12.6462,0.0
2025-07-01 12:50:00,512,67.6,35.707,242.6,424.8,26.112,35.864,243.1,422.9,35.737,240.8,422.5,26.657,8.37,694.8,97.94,29.766666,101.0,950.59125,12.757462,0.0
2025-07-01 12:55:00,512,67.6,36.032,241.6,423.8,26.363,36.18,242.1,421.7,36.045,240.8,421.5,26.923,8.92,675.7,97.94,29.783333,101.0,949.43115,12.868723,0.0
2025-07-01 13:00:00,512,67.5,35.659,242.6,423.8,26.125,35.807,242.1,422.7,35.688,240.8,422.5,26.675,8.59,698.8,97.92,29.8,101.0,948.27106,12.979984,0.0
2025-07-01 13:05:00,512,67.5,35.799,242.6,423.8,26.069,35.978,242.1,421.6,35.842,240.8,422.5,26.615,8.87,678.8,97.93,29.8,101.0,946.114,13.094944,0.0
2025-07-01 13:10:00,512,67.5,36.118,240.6,420.6,26.168,36.267,241.1,419.5,36.146,239.8,420.3,26.726,8.63,694.8,97.93,29.8,101.0,943.95703,13.209904,0.0
2025-07-01 13:15:00,512,67.3,35.092,243.0,424.4,25.559,35.21,242.8,422.5,35.128,240.4,423.2,26.099,8.22,686.8,97.93,29.8,101.0,941.8,13.324863,0.0
2025-07-01 13:20:00,512,67.0,35.532,242.0,423.4,25.897,35.669,241.8,421.3,35.574,240.4,422.2,26.382,9.29,646.8,98.16,29.8,100.666664,938.31647,13.563242,0.0
2025-07-01 13:25:00,512,67.2,35.47,242.0,422.4,25.778,35.613,241.8,421.2,35.52,240.4,421.2,26.325,9.08,670.8,97.92,29.8,100.333336,934.8329,13.801621,0.0
2025-07-01 13:30:00,512,67.0,35.222,242.0,423.4,25.525,35.367,241.8,421.2,35.242,240.4,422.2,26.065,9.0,668.2,97.93,29.8,100.0,931.34937,14.04,0.0
2025-07-01 13:35:00,512,67.0,34.886,242.0,423.4,25.438,35.032,241.8,421.9,34.929,240.4,422.3,25.915,8.81,674.8,98.16,29.8,100.0,926.8746,14.04,0.0
2025-07-01 13:40:00,512,66.8,34.288,243.0,424.5,25.09,34.395,242.8,422.8,34.329,241.4,423.4,25.555,9.05,646.8,98.16,29.8,100.0,922.39984,14.04,0.0
2025-07-01 13:45:00,512,67.2,33.921,243.0,424.5,24.843,34.053,242.8,422.8,33.949,241.4,423.4,25.301,9.04,650.8,98.19,29.8,100.0,917.92505,14.04,0.0
2025-07-01 13:50:00,512,67.1,33.12,243.0,424.7,24.288,33.234,242.8,422.8,33.135,241.4,423.4,24.738,8.57,660.1,98.19,29.8,99.666664,912.46136,14.1615,0.0
2025-07-01 13:55:00,512,67.3,33.146,244.1,426.9,24.411,33.293,243.8,426.0,33.167,242.4,426.4,24.861,9.01,650.8,98.18,29.8,99.333336,906.9976,14.282999,0.0
2025-07-01 14:00:00,512,67.0,32.296,242.9,426.0,23.739,32.432,243.8,425.2,32.325,242.4,425.1,24.184,8.59,646.8,98.18,29.8,99.0,901.53394,14.404499,0.0
2025-07-01 14:05:00,512,67.2,32.199,243.9,427.0,23.733,32.319,243.8,425.3,32.279,242.4,426.3,24.175,8.92,633.9,98.17,29.833332,99.0,895.0832,14.408996,0.0
2025-07-01 14:10:00,512,67.4,32.013,242.9,423.9,23.34,32.176,242.7,422.1,32.093,241.4,423.0,23.765,8.7,643.1,98.18,29.866667,99.0,888.6325,14.413491,0.0
2025-07-01 14:15:00,512,67.0,31.334,241.8,423.6,22.738,31.473,241.6,422.5,31.385,241.3,422.6,23.162,8.5,646.8,98.17,29.9,99.0,882.18176,14.417988,0.0
2025-07-01 14:20:00,512,67.0,31.426,241.8,422.4,22.767,31.556,241.6,420.5,31.491,240.3,421.4,23.189,8.41,645.6,98.16,29.949999,98.666664,874.7478,14.2981415,0.0
2025-07-01 14:25:00,512,66.7,31.12,241.8,422.4,22.623,31.25,241.6,421.1,31.17,240.3,421.4,23.042,8.39,638.8,98.19,30.0,98.333336,867.31384,14.178296,0.0
2025-07-01 14:30:00,512,66.5,30.54,241.8,424.4,22.34,30.665,242.6,423.0,30.606,240.3,423.0,22.752,8.49,642.8,98.18,30.05,98.0,859.8799,14.05845,0.0
2025-07-01 14:35:00,512,66.3,30.008,242.8,424.4,22.066,30.129,242.6,423.1,30.078,241.3,423.0,22.478,8.2,637.0,98.21,30.083332,97.666664,851.1357,14.066126,0.0
2025-07-01 14:40:00,512,66.2,29.772,241.8,424.5,21.686,29.908,242.6,422.8,29.799,241.3,423.0,22.088,8.09,633.1,98.2,30.116667,97.333336,842.39154,14.073802,0.0
2025-07-01 14:45:00,512,66.0,28.485,243.1,425.1,20.959,28.603,243.0,424.0,28.526,241.4,424.3,21.345,7.98,622.8,98.2,30.15,97.0,833.64734,14.081478,0.0
2025-07-01 14:50:00,512,65.6,28.138,241.9,423.2,20.562,28.286,241.9,421.9,28.197,240.7,422.4,20.926,7.93,606.8,98.19,30.166666,96.666664,824.58325,13.961841,0.0
2025-07-01 14:55:00,512,65.4,27.696,241.9,423.2,20.25,27.856,241.9,422.0,27.753,240.7,422.4,20.596,7.83,604.7,98.26,30.183334,96.333336,815.5191,13.842202,0.0
2025-07-01 15:00:00,512,65.1,26.204,243.0,425.3,19.197,26.346,243.0,424.2,26.224,241.8,423.5,19.535,7.66,601.1,98.25,30.2,96.0,806.455,13.722565,0.0
2025-07-01 15:05:00,512,64.8,26.627,238.7,418.5,19.205,26.754,240.0,418.4,26.725,238.5,417.2,19.533,7.69,589.5,98.33,30.166668,95.333336,796.08813,13.722565,0.0
2025-07-01 15:10:00,512,64.4,26.308,239.6,418.3,19.042,26.451,239.9,417.5,26.359,238.6,418.3,19.379,7.68,582.8,98.31,30.133333,94.666664,785.7212,13.722565,0.0
2025-07-01 15:15:00,512,64.0,25.866,238.6,417.2,18.594,26.003,238.9,416.5,25.874,237.6,416.1,18.912,7.44,578.8,98.31,30.1,94.0,775.3543,13.722565,0.0
2025-07-01 15:20:00,512,63.6,25.469,239.9,418.5,18.355,25.606,240.2,418.0,25.542,238.8,418.0,18.666,6.85,590.8,98.31,30.050001,93.666664,764.3442,13.714687,0.0
2025-07-01 15:25:00,512,63.0,25.261,238.7,417.2,18.263,25.407,238.2,417.0,25.315,237.8,417.0,18.579,7.33,550.8,98.24,30.0,93.333336,753.33405,13.706811,0.0
2025-07-01 15:30:00,512,62.4,24.778,238.7,418.0,17.848,24.907,239.1,417.0,24.797,237.8,417.2,18.156,7.18,554.8,98.29,29.95,93.0,742.3239,13.698934,0.0
2025-07-01 15:35:00,512,62.1,24.462,238.7,417.0,17.588,24.607,238.1,417.2,24.46,237.8,417.2,17.903,6.95,574.8,98.25,29.883333,92.333336,730.0203,13.698934,0.0
2025-07-01 15:40:00,512,61.9,24.124,237.7,416.0,17.362,24.242,238.1,416.2,24.137,237.8,416.3,17.674,6.88,570.8,98.25,29.816668,91.666664,717.7167,13.698934,0.0
2025-07-01 15:45:00,512,61.7,24.033,237.7,417.1,17.289,24.131,238.1,416.4,24.06,237.8,415.9,17.597,7.0,552.9,98.27,29.75,91.0,705.4131,13.698934,0.0
2025-07-01 15:50:00,512,61.7,23.658,237.7,416.1,16.995,23.756,238.1,415.4,23.662,237.8,415.9,17.295,6.84,550.8,98.21,29.666666,90.666664,693.125,13.6942005,0.0
2025-07-01 15:55:00,512,61.5,22.798,237.7,415.9,16.246,22.918,238.1,415.5,22.818,236.8,415.0,16.529,6.56,553.7,98.29,29.583334,90.333336,680.837,13.689468,0.0
2025-07-01 16:00:00,512,61.3,21.989,239.1,417.9,15.852,22.088,238.7,417.7,21.981,238.1,417.2,16.129,6.61,558.8,98.27,29.5,90.0,668.5489,13.684735,0.0
2025-07-01 16:05:00,512,60.9,21.698,239.1,417.8,15.568,21.701,238.7,416.7,21.692,238.1,417.3,15.848,6.37,553.7,98.25,29.433332,89.333336,655.3017,13.563157,0.0
2025-07-01 16:10:00,512,60.7,20.786,238.1,416.8,14.926,20.893,238.7,415.6,20.772,238.1,415.9,15.195,6.36,557.9,98.23,29.366667,88.666664,642.05457,13.441578,0.0
2025-07-01 16:15:00,512,60.1,20.438,238.1,416.8,14.544,20.517,238.7,416.3,20.405,237.0,415.8,14.779,6.19,554.8,98.41,29.3,88.0,628.8074,13.32,0.0
2025-07-01 16:20:00,512,60.1,20.122,238.1,416.8,14.451,20.222,238.7,416.3,20.099,237.0,416.8,14.713,5.92,554.8,98.21,29.199999,87.333336,614.60754,13.081714,0.0
2025-07-01 16:25:00,512,59.9,19.502,238.1,415.7,13.958,19.609,237.6,415.3,19.532,237.0,415.7,14.223,5.9,538.9,98.17,29.1,86.666664,600.40765,12.843428,0.0
2025-07-01 16:30:00,512,59.9,18.89,237.1,415.3,13.49,18.954,237.6,414.4,18.87,236.9,414.3,13.749,5.67,538.8,98.17,29.0,86.0,586.2078,12.605142,0.0
2025-07-01 16:35:00,512,59.9,17.841,238.0,414.6,12.774,17.918,237.6,414.4,17.83,236.9,415.2,13.019,4.73,592.9,98.17,28.916666,85.333336,571.7093,12.370694,0.0
2025-07-01 16:40:00,512,59.7,17.666,238.0,415.2,12.592,17.705,236.6,414.3,17.669,236.9,414.3,12.836,4.8,586.6,98.14,28.833334,84.666664,557.2107,12.136246,0.0
2025-07-01 16:45:00,512,59.5,17.414,237.9,415.2,12.451,17.493,237.6,415.3,17.451,236.9,416.0,12.675,4.95,574.4,98.14,28.75,84.0,542.71216,11.901798,0.0
2025-07-01 16:50:00,512,59.3,16.588,237.9,415.2,11.845,16.644,237.6,415.2,16.611,236.9,415.7,12.064,4.68,572.9,98.14,28.666666,83.333336,527.9189,11.67191,0.0
2025-07-01 16:55:00,512,59.1,15.686,237.9,415.2,11.23,15.745,237.6,415.0,15.71,236.9,415.7,11.437,4.63,574.7,98.2,28.583334,82.666664,513.1256,11.442023,0.0
2025-07-01 17:00:00,512,58.7,15.2,237.9,416.4,10.854,15.245,237.6,416.0,15.207,237.9,416.8,11.063,4.47,558.8,98.19,28.5,82.0,498.33234,11.212135,0.0
2025-07-01 17:05:00,512,58.5,14.662,237.8,415.4,10.469,14.706,237.6,415.9,14.668,237.9,416.3,10.669,4.27,558.4,98.19,28.433332,81.0,482.9276,10.987704,0.0
