collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-07-01 17:10:00,512,58.1,14.164,237.8,415.5,10.178,14.248,237.6,415.6,14.178,237.9,416.3,10.375,4.27,563.6,98.09,28.366667,80.0,467.5229,10.763274,0.0
2025-07-01 17:15:00,512,57.9,13.734,237.8,414.5,9.843,13.819,237.6,414.2,13.741,236.8,414.7,10.039,3.95,576.4,98.11,28.3,79.0,452.11816,10.538843,0.0
2025-07-01 17:20:00,512,58.5,13.28,237.8,415.5,9.489,13.341,237.6,415.4,13.294,237.8,415.9,9.677,3.53,606.8,98.05,28.216665,78.333336,437.06897,10.420008,0.0
2025-07-01 17:25:00,512,58.1,12.966,236.7,414.8,9.223,13.022,237.6,415.0,12.977,236.8,414.9,9.409,3.72,574.8,97.98,28.133333,77.666664,422.01978,10.301172,0.0
2025-07-01 17:30:00,512,58.3,12.66,236.7,414.8,9.002,12.684,237.6,415.2,12.666,236.8,414.9,9.191,3.54,562.8,97.92,28.05,77.0,406.97058,10.182337,0.0
2025-07-01 17:35:00,512,58.7,12.102,236.7,413.4,8.65,12.148,237.6,414.2,12.141,236.8,414.9,8.826,3.4,562.8,97.98,27.983334,76.0,391.01044,10.063587,0.0
2025-07-01 17:40:00,512,58.9,11.367,236.7,414.3,8.083,11.407,237.6,414.2,11.364,236.8,414.9,8.241,3.2,573.9,98.04,27.916666,75.0,375.05026,9.944838,0.0
2025-07-01 17:45:00,512,59.1,10.965,236.7,414.0,7.781,11.001,236.6,414.2,10.987,236.8,413.9,7.941,2.99,582.8,98.07,27.85,74.0,359.09012,9.826088,0.0
2025-07-01 17:50:00,512,58.9,10.388,236.7,413.9,7.419,10.439,236.6,414.2,10.361,236.8,414.9,7.584,2.36,710.1,97.84,27.75,72.666664,343.49963,9.610137,0.0
2025-07-01 17:55:00,512,58.7,9.787,235.7,412.8,6.966,9.83,236.6,413.1,9.781,235.8,412.5,7.119,2.36,710.1,97.89,27.65,71.333336,327.90918,9.394186,0.0
2025-07-01 18:00:00,512,58.5,9.283,235.7,411.6,6.585,9.33,235.6,412.9,9.261,235.8,412.2,6.736,2.08,718.1,97.9,27.55,70.0,312.3187,9.178235,0.0
2025-07-01 18:05:00,512,58.3,8.679,235.7,410.6,6.13,8.716,235.6,411.8,8.644,234.8,412.1,6.264,2.08,718.1,97.88,27.433332,68.666664,297.10516,8.97119,0.0
2025-07-01 18:10:00,512,58.1,8.152,234.7,409.2,5.753,8.188,234.6,410.6,8.118,234.8,410.1,5.879,2.08,714.1,97.87,27.316668,67.333336,281.8916,8.764147,0.0
2025-07-01 18:15:00,512,57.7,7.765,234.5,409.0,5.468,7.805,234.5,409.7,7.754,234.6,410.1,5.581,1.88,683.3,97.87,27.2,66.0,266.67807,8.557102,0.0
2025-07-01 18:20:00,512,57.3,7.171,234.5,408.8,5.038,7.211,234.5,409.8,7.154,234.6,409.9,5.177,1.83,670.4,97.26,27.083334,64.666664,251.53838,8.361048,0.0
2025-07-01 18:25:00,512,56.9,6.75,233.5,407.9,4.695,6.79,233.5,408.6,6.715,233.6,408.8,4.833,1.63,666.8,97.32,26.966667,63.333332,236.39868,8.164993,0.0
2025-07-01 18:30:00,512,56.5,6.298,233.5,409.0,4.364,6.319,233.5,409.9,6.263,233.6,409.7,4.482,1.63,658.1,97.37,26.85,62.0,221.25899,7.968939,0.0
2025-07-01 18:35:00,512,56.1,5.764,233.5,407.6,4.027,5.807,233.5,408.7,5.773,233.6,408.6,4.147,1.36,646.1,97.12,26.716667,60.0,206.22299,7.786489,0.0
2025-07-01 18:40:00,512,55.7,5.422,232.4,406.5,3.688,5.469,233.5,408.6,5.381,233.6,407.5,3.827,1.36,654.1,96.37,26.583334,58.0,191.18701,7.6040397,0.0
2025-07-01 18:45:00,512,55.3,4.912,232.4,405.5,3.373,4.953,232.5,407.4,4.886,232.6,406.5,3.496,1.15,636.5,96.49,26.45,56.0,176.15102,7.42159,0.0
2025-07-01 18:50:00,512,54.9,4.56,232.4,406.8,3.112,4.602,232.5,408.4,4.542,232.6,407.8,3.22,1.15,622.1,96.41,26.300001,54.333332,161.56447,7.3114524,0.0
2025-07-01 18:55:00,512,54.5,4.407,232.4,404.5,2.737,4.468,232.5,405.9,4.407,232.6,405.7,2.877,0.91,614.1,95.2,26.15,52.666668,146.97792,7.201315,0.0
2025-07-01 19:00:00,512,53.9,3.874,233.0,408.2,2.447,3.95,233.4,409.1,3.85,233.8,408.6,2.565,0.91,606.1,95.53,26.0,51.0,132.39137,7.0911775,0.0
2025-07-01 19:05:00,512,53.5,3.642,233.0,407.2,2.145,3.717,233.4,409.1,3.632,233.8,407.6,2.252,0.91,627.9,95.22,25.866667,48.666668,119.19705,6.982047,0.0
2025-07-01 19:10:00,512,52.9,3.101,233.0,406.9,1.904,3.171,233.4,408.1,3.067,233.8,407.6,2.023,0.71,700.6,94.13,25.733334,46.333332,106.00272,6.872916,0.0
2025-07-01 19:15:00,512,52.5,2.99,233.0,406.9,1.565,3.057,233.4,409.1,3.017,233.8,407.6,1.666,0.71,690.1,93.93,25.6,44.0,92.8084,6.763786,0.0
2025-07-01 19:20:00,512,52.1,2.365,233.0,409.1,1.434,2.448,234.5,410.3,2.352,233.8,409.7,1.551,0.51,684.6,92.46,25.45,40.666668,81.59552,6.7153635,0.0
2025-07-01 19:25:00,512,51.5,2.228,234.0,408.6,1.19,2.282,234.5,410.1,2.215,233.7,409.3,1.308,0.51,662.4,91.58,25.3,37.333332,70.38263,6.6669416,0.0
2025-07-01 19:30:00,512,51.1,2.022,235.0,410.7,1.048,2.06,235.5,411.4,1.983,235.7,410.5,1.158,0.34,682.1,90.47,25.15,34.0,59.169743,6.6185193,0.0
2025-07-01 19:35:00,512,50.5,1.573,235.0,410.7,0.881,1.666,235.5,412.5,1.605,235.7,411.5,0.992,0.34,693.7,89.28,25.0,30.333334,49.4685,6.5387516,0.0
2025-07-01 19:40:00,512,49.9,1.487,235.0,410.7,0.714,1.572,235.5,412.5,1.521,235.7,411.4,0.812,0.34,678.8,87.26,24.85,26.666666,39.767258,6.458984,0.0
2025-07-01 19:45:00,512,49.5,1.279,235.0,410.7,0.558,1.35,235.5,412.5,1.319,235.7,411.9,0.639,0.13,675.7,86.8,24.7,23.0,30.066013,6.379216,0.0
2025-07-01 19:50:00,512,48.9,1.381,235.0,411.8,0.406,1.449,235.5,412.5,1.441,235.7,411.9,0.471,0.13,661.8,86.27,24.533335,19.0,21.703182,6.379216,0.0
2025-07-01 19:55:00,512,48.1,1.042,235.0,410.6,0.291,1.103,235.5,412.4,1.087,235.7,411.8,0.36,0.13,619.3,79.87,24.366667,15.0,13.340351,6.379216,0.0
2025-07-01 20:00:00,512,47.7,1.038,235.0,410.6,0.176,1.09,235.5,412.3,1.078,235.7,411.5,0.229,0.13,629.8,76.32,24.2,11.0,4.9775195,6.379216,0.0
2025-07-02 06:00:00,512,29.5,2.462,234.8,410.5,1.632,2.511,235.1,410.8,2.445,235.0,411.2,1.754,0.51,725.4,93.15,18.0,34.0,49.56987,1.609969,0.0
2025-07-02 06:05:00,512,30.1,2.744,234.8,410.0,1.879,2.818,235.1,411.0,2.716,235.0,410.4,2.006,0.51,729.4,93.73,18.05,39.0,56.47653,1.7195324,0.0
2025-07-02 06:10:00,512,30.7,3.077,234.8,409.9,2.135,3.145,235.1,410.5,3.052,235.0,410.4,2.264,0.71,737.4,94.19,18.1,44.0,63.383183,1.8290958,0.0
2025-07-02 06:15:00,512,31.3,3.357,235.8,413.3,2.349,3.427,236.4,413.8,3.351,236.0,413.8,2.492,0.71,741.4,94.48,18.15,49.0,70.28984,1.9386592,0.0
2025-07-02 06:20:00,512,31.9,3.809,236.8,414.2,2.677,3.875,237.4,414.8,3.767,237.1,414.8,2.812,0.91,733.4,95.01,18.233334,54.0,77.82973,2.051386,0.0
2025-07-02 06:25:00,512,32.7,4.261,236.8,414.3,2.987,4.314,237.4,413.8,4.224,237.1,414.2,3.136,0.91,737.4,95.46,18.316666,59.0,85.369606,2.1641128,0.0
2025-07-02 06:30:00,512,33.1,4.662,236.8,413.0,3.302,4.714,236.4,413.5,4.62,237.1,413.8,3.457,1.11,739.7,95.67,18.4,64.0,92.90949,2.2768397,0.0
2025-07-02 06:35:00,512,33.7,5.139,235.8,412.0,3.626,5.181,235.4,411.1,5.098,234.9,411.9,3.784,1.11,745.4,95.83,18.5,69.333336,102.18216,2.3915062,0.0
2025-07-02 06:40:00,512,34.3,5.748,234.8,409.5,4.03,5.785,234.4,409.9,5.702,233.9,410.6,4.186,1.31,749.4,96.25,18.6,74.666664,111.45483,2.506173,0.0
2025-07-02 06:45:00,512,34.9,6.283,234.8,409.3,4.408,6.294,234.4,409.9,6.24,233.9,410.7,4.579,1.31,750.0,96.31,18.7,80.0,120.72749,2.6208394,0.0
2025-07-02 06:50:00,512,35.5,6.822,236.1,413.2,4.826,6.84,235.4,412.8,6.784,235.3,413.3,4.981,1.51,749.9,96.67,18.816668,85.0,130.62172,2.7367716,0.0
2025-07-02 06:55:00,512,36.1,7.308,237.9,416.3,5.226,7.347,238.0,415.8,7.266,237.5,415.9,5.398,1.51,757.4,96.7,18.933332,90.0,140.51596,2.8527038,0.0
2025-07-02 07:00:00,512,36.7,7.737,236.6,413.3,5.515,7.777,236.7,412.8,7.711,236.4,412.9,5.66,1.71,765.4,97.42,19.05,95.0,150.41019,2.968636,0.0
2025-07-02 07:05:00,512,37.3,8.396,234.6,410.0,5.913,8.422,234.7,410.7,8.357,234.4,410.5,6.079,1.93,759.5,97.26,19.183332,100.0,161.6478,3.085436,0.0
2025-07-02 07:10:00,512,37.9,8.942,233.6,407.8,6.29,8.979,233.7,407.7,8.913,233.4,407.9,6.453,1.93,753.4,97.43,19.316668,105.0,172.8854,3.202236,0.0
2025-07-02 07:15:00,512,38.5,9.543,233.6,408.6,6.7,9.581,233.7,407.7,9.504,233.4,407.8,6.879,2.14,757.4,97.24,19.45,110.0,184.12302,3.319036,0.0
2025-07-02 07:20:00,512,39.1,10.006,235.2,411.6,7.111,10.046,235.3,410.8,9.975,235.1,411.1,7.306,2.14,753.4,97.25,19.6,115.333336,196.69276,3.5381339,0.0
2025-07-02 07:25:00,512,39.7,10.526,235.1,411.0,7.459,10.575,235.3,410.7,10.513,234.1,411.0,7.676,2.28,757.4,97.26,19.75,120.666664,209.2625,3.757232,0.0
2025-07-02 07:30:00,512,40.5,11.076,236.1,413.2,7.884,11.137,236.1,412.4,11.067,236.1,412.8,8.103,2.44,761.4,97.26,19.9,126.0,221.83224,3.9763298,0.0
2025-07-02 07:35:00,512,41.1,11.795,235.0,411.0,8.378,11.852,235.1,411.0,11.792,235.1,411.3,8.62,2.64,761.4,97.28,20.066666,131.0,233.27678,4.0908866,0.0
2025-07-02 07:40:00,512,41.7,12.29,238.0,416.2,8.809,12.348,238.3,415.8,12.276,237.2,416.3,9.038,2.75,760.1,97.48,20.233334,136.0,244.72133,4.2054434,0.0
2025-07-02 07:45:00,512,42.3,13.088,236.9,414.3,9.263,13.156,237.3,414.2,13.05,237.2,414.8,9.49,2.95,765.0,97.61,20.4,141.0,256.16586,4.32,0.0
2025-07-02 07:50:00,512,42.9,13.614,238.0,417.0,9.778,13.681,238.4,416.6,13.614,238.1,417.0,10.015,3.05,757.4,97.62,20.55,146.33333,266.8661,4.44,0.0
2025-07-02 07:55:00,512,43.5,14.178,238.1,415.7,10.168,14.23,238.0,415.8,14.171,237.1,415.3,10.425,3.22,757.4,97.62,20.7,151.66667,277.5663,4.56,0.0
2025-07-02 08:00:00,512,44.1,14.839,238.1,417.1,10.665,14.892,237.9,416.3,14.838,237.1,416.3,10.923,3.42,754.8,97.64,20.85,157.0,288.26654,4.68,0.0
2025-07-02 08:05:00,512,44.7,15.317,239.2,418.2,11.077,15.383,239.0,418.1,15.319,238.1,417.8,11.336,3.42,761.4,97.73,21.0,162.33333,298.93274,4.6846085,0.0
2025-07-02 08:10:00,512,45.3,16.042,239.2,418.1,11.604,16.095,239.0,417.8,16.055,238.1,417.8,11.873,3.64,753.4,97.72,21.15,167.66667,309.59897,4.6892166,0.0
2025-07-02 08:15:00,512,45.9,16.883,236.4,412.4,12.029,16.943,236.5,412.0,16.895,235.8,412.2,12.309,3.85,753.4,97.72,21.3,173.0,320.26517,4.6938252,0.0
2025-07-02 08:20:00,512,46.5,17.415,236.4,413.2,12.418,17.482,236.5,413.0,17.426,235.8,412.9,12.707,4.0,752.3,97.71,21.433332,177.33333,332.9725,4.58908,0.0
2025-07-02 08:25:00,512,47.3,18.038,236.4,413.6,12.885,18.127,236.5,413.0,18.07,235.8,413.2,13.175,4.15,757.2,97.79,21.566668,181.66667,345.67987,4.4843345,0.0
2025-07-02 08:30:00,512,47.9,18.784,237.4,414.8,13.432,18.87,237.6,414.1,18.796,236.9,415.0,13.741,4.35,750.3,97.8,21.7,186.0,358.3872,4.379589,0.0
2025-07-02 08:35:00,512,48.7,19.306,237.4,414.8,13.823,19.371,237.6,415.0,19.302,236.9,415.7,14.136,4.44,751.8,97.8,21.85,188.66667,375.52686,4.261367,0.0
2025-07-02 08:40:00,512,49.5,19.733,238.0,415.7,14.144,19.836,238.1,416.3,19.761,237.4,416.5,14.462,4.61,745.4,97.78,22.0,191.33333,392.66647,4.1431446,0.0
2025-07-02 08:45:00,512,50.3,20.474,237.9,416.6,14.69,20.537,238.1,416.1,20.507,237.4,415.6,15.011,4.76,748.3,97.85,22.15,194.0,409.80612,4.0249224,0.0
2025-07-02 08:50:00,512,51.1,21.18,237.5,416.8,15.175,21.243,237.7,416.0,21.182,236.8,416.0,15.517,4.96,745.4,97.86,22.3,194.33333,433.39905,3.8892667,0.0
2025-07-02 08:55:00,512,51.8,21.641,238.5,416.8,15.571,21.72,237.7,416.3,21.682,236.8,415.6,15.92,5.19,733.4,97.86,22.45,194.66667,456.992,3.7536108,0.0
2025-07-02 09:00:00,512,52.6,22.465,237.2,414.9,16.092,22.554,237.8,415.2,22.504,236.8,415.6,16.446,5.39,733.2,97.85,22.6,195.0,480.58493,3.6179552,0.0
2025-07-02 09:05:00,512,53.4,22.818,238.9,418.0,16.466,22.895,238.8,417.8,22.798,238.0,417.5,16.823,5.52,730.0,97.9,22.783333,194.0,507.50504,3.5183156,0.0
2025-07-02 09:10:00,512,54.2,23.319,238.9,418.5,16.765,23.371,238.8,416.6,23.294,238.0,417.7,17.126,5.52,732.5,97.9,22.966667,193.0,534.4251,3.4186757,0.0
2025-07-02 09:15:00,512,55.0,23.913,238.5,417.3,17.17,23.974,238.6,416.4,23.926,237.6,416.6,17.542,5.73,733.4,97.9,23.15,192.0,561.3452,3.319036,0.0
2025-07-02 09:20:00,512,55.4,24.573,237.3,415.0,17.559,24.64,237.6,414.2,24.577,236.6,415.3,17.939,5.88,739.8,97.9,23.333334,190.33333,587.141,3.510689,0.0
2025-07-02 09:25:00,512,54.8,24.893,242.6,424.4,18.175,24.97,242.8,422.4,24.888,241.0,422.9,18.563,6.09,735.0,97.92,23.516666,188.66667,612.93677,3.7023423,0.0
2025-07-02 09:30:00,512,54.7,25.433,243.2,424.5,18.55,25.492,242.8,422.6,25.403,241.9,424.0,18.936,6.24,733.4,97.91,23.7,187.0,638.73254,3.8939953,0.0
2025-07-02 09:35:00,512,54.9,25.923,242.1,424.0,18.954,26.019,241.8,422.7,25.903,240.8,422.9,19.347,6.24,737.4,97.91,23.883333,186.0,658.6545,4.2281733,0.0
2025-07-02 09:40:00,512,55.2,26.547,243.1,425.1,19.411,26.638,242.9,423.9,26.502,242.0,424.4,19.827,6.44,733.4,97.92,24.066668,185.0,678.5765,4.5623517,0.0
2025-07-02 09:45:00,512,55.4,27.177,241.0,421.7,19.718,27.278,241.0,420.9,27.16,240.1,421.2,20.139,6.64,729.4,97.92,24.25,184.0,698.4984,4.8965297,0.0
2025-07-02 09:50:00,512,55.8,27.807,241.0,421.9,20.17,27.919,241.0,420.9,27.795,240.1,421.2,20.6,6.68,729.4,97.92,24.416666,183.0,713.6105,5.199295,0.0
2025-07-02 09:55:00,512,56.0,28.292,241.0,421.5,20.541,28.393,241.0,421.0,28.273,240.1,421.3,20.98,6.88,727.0,97.92,24.583334,182.0,728.7225,5.50206,0.0
2025-07-02 10:00:00,512,56.4,28.673,241.0,420.4,20.769,28.781,241.0,419.6,28.68,239.1,420.2,21.212,6.96,731.7,97.92,24.75,181.0,743.83453,5.8048253,0.0
2025-07-02 10:05:00,512,56.8,29.298,240.0,420.1,21.188,29.419,240.0,418.0,29.292,239.1,419.1,21.629,7.17,729.4,97.91,24.9,180.0,755.18567,6.016509,0.0
2025-07-02 10:10:00,512,57.2,29.816,240.0,419.8,21.563,29.961,240.0,418.3,29.843,238.0,419.0,22.014,7.38,725.4,97.91,25.050001,179.0,766.53674,6.2281923,0.0
2025-07-02 10:15:00,512,57.5,29.847,241.0,421.9,21.661,29.967,241.0,420.5,29.852,240.1,421.2,22.112,7.37,725.4,97.96,25.2,178.0,777.8879,6.439876,0.0
2025-07-02 10:20:00,512,58.1,30.36,241.0,421.0,21.999,30.472,241.0,420.1,30.365,240.1,420.0,22.459,7.57,724.6,97.96,25.333334,177.66667,787.5296,6.7082043,0.0
2025-07-02 10:25:00,512,58.5,30.617,241.0,422.2,22.293,30.75,241.0,421.5,30.629,240.0,421.2,22.758,7.57,724.9,97.96,25.466667,177.33333,797.1713,6.976532,0.0
2025-07-02 10:30:00,512,58.7,31.005,241.0,420.9,22.478,31.132,241.0,420.2,31.003,240.0,420.2,22.948,7.79,721.3,97.93,25.6,177.0,806.81305,7.24486,0.0
2025-07-02 10:35:00,512,59.0,31.343,240.0,420.1,22.649,31.476,240.0,419.0,31.352,238.9,419.2,23.129,7.79,717.4,97.92,25.733334,177.66667,815.76636,7.406416,0.0
2025-07-02 10:40:00,512,59.7,31.865,240.0,421.1,23.061,31.977,240.0,419.7,31.852,238.9,420.4,23.548,7.99,717.3,97.95,25.866667,178.33333,824.7196,7.567971,0.0
2025-07-02 10:45:00,512,60.1,32.288,241.0,421.1,23.443,32.415,241.0,420.9,32.288,239.9,420.4,23.933,8.1,712.0,97.96,26.0,179.0,833.6729,7.729527,0.0
2025-07-02 10:50:00,512,60.7,32.375,241.0,421.8,23.539,32.492,241.0,420.6,32.386,239.9,420.7,24.03,8.19,713.3,97.96,26.116667,181.33333,840.5916,7.892069,0.0
2025-07-02 10:55:00,512,61.0,32.751,241.0,422.6,23.795,32.863,242.0,421.0,32.762,240.9,421.5,24.294,8.19,713.3,97.96,26.233334,183.66667,847.5104,8.054611,0.0
2025-07-02 11:00:00,512,61.3,32.508,242.0,424.9,23.805,32.64,243.0,423.1,32.535,240.9,423.4,24.301,8.23,716.1,97.96,26.35,186.0,854.4291,8.217153,0.0
2025-07-02 11:05:00,512,61.7,32.871,244.0,426.9,24.171,32.982,244.0,426.1,32.872,242.9,425.7,24.682,8.47,709.3,97.96,26.466667,189.33333,859.6581,8.322886,0.0
2025-07-02 11:10:00,512,62.1,33.405,240.8,421.3,23.93,33.496,241.0,420.7,33.403,239.8,420.4,24.468,8.47,717.1,97.8,26.583334,192.66667,864.88715,8.428619,0.0
2025-07-02 11:15:00,512,62.6,34.194,240.8,421.3,24.843,34.301,241.1,421.0,34.205,239.8,420.3,25.361,8.68,713.3,97.95,26.7,196.0,870.11615,8.534353,0.0
2025-07-02 11:20:00,512,63.0,33.941,240.8,422.0,24.702,34.059,241.1,421.8,33.955,239.8,421.3,25.219,8.65,713.3,97.95,26.816668,198.66667,874.6698,8.534353,0.0
2025-07-02 11:25:00,512,63.2,34.366,241.8,423.2,25.09,34.494,242.1,421.8,34.385,240.8,421.5,25.613,8.75,713.3,97.96,26.933332,201.33333,879.22345,8.534353,0.0
2025-07-02 11:30:00,512,63.6,34.902,240.7,420.8,25.338,35.03,240.7,420.1,34.939,239.7,420.5,25.871,8.85,713.3,97.95,27.05,204.0,883.7771,8.534353,0.0
2025-07-02 11:35:00,512,63.8,34.966,241.8,423.0,25.203,35.068,241.7,422.2,34.954,240.7,422.6,25.767,8.85,713.3,97.81,27.166666,204.66667,887.9914,8.480698,0.0
2025-07-02 11:40:00,512,63.8,34.839,241.8,422.7,25.416,34.919,241.7,421.8,34.847,240.7,422.2,25.949,8.2,729.3,97.94,27.283333,205.33333,892.2057,8.427042,0.0
2025-07-02 11:45:00,512,64.0,34.954,242.8,424.9,24.769,35.051,242.7,423.8,34.95,241.7,424.3,25.267,9.17,691.1,97.94,27.4,206.0,896.42,8.373386,0.0
2025-07-02 11:50:00,512,64.5,35.053,242.8,425.8,25.818,35.192,243.7,424.9,35.077,241.7,425.3,26.361,9.21,685.0,97.94,27.516666,205.0,900.6293,8.482188,0.0
2025-07-02 11:55:00,512,65.0,35.38,242.8,423.5,25.855,35.502,242.7,422.7,35.403,241.7,422.7,26.399,8.94,707.1,97.95,27.633333,204.0,904.83856,8.590991,0.0
2025-07-02 12:00:00,512,65.4,35.363,243.9,426.4,26.032,35.507,243.7,425.3,35.366,242.8,425.0,26.582,8.85,719.1,97.95,27.75,203.0,909.04785,8.699793,0.0
2025-07-02 12:05:00,512,65.9,35.97,242.9,424.9,26.371,36.131,243.7,424.3,35.997,241.8,424.6,26.926,8.97,719.0,97.94,27.883333,201.0,912.247,8.809446,0.0
2025-07-02 12:10:00,512,65.9,35.487,242.9,424.8,26.06,35.629,242.7,423.2,35.525,241.8,423.4,26.606,8.88,703.1,97.94,28.016666,199.0,915.4461,8.919101,0.0
2025-07-02 12:15:00,512,66.4,35.766,242.9,423.8,26.187,35.894,242.7,422.9,35.767,240.8,423.2,26.737,9.11,695.1,97.94,28.15,197.0,918.64526,9.028754,0.0
2025-07-02 12:20:00,512,66.7,36.211,242.9,424.8,26.535,36.358,242.7,424.1,36.243,241.8,423.7,27.093,9.31,691.1,97.94,28.283333,195.0,920.8364,9.250268,0.0
2025-07-02 12:25:00,512,67.0,36.288,242.9,424.5,26.582,36.442,242.7,423.0,36.311,240.8,423.4,27.141,9.41,689.7,97.96,28.416666,193.0,923.0275,9.471783,0.0
2025-07-02 12:30:00,512,67.0,35.821,241.6,423.6,26.182,35.959,241.6,422.5,35.848,240.8,422.7,26.73,9.17,675.1,97.95,28.55,191.0,925.2187,9.693296,0.0
2025-07-02 12:35:00,512,67.5,36.247,240.6,421.5,26.336,36.41,241.6,420.3,36.289,239.8,420.5,26.892,9.43,663.1,97.95,28.683332,189.33333,926.071,9.877458,0.0
2025-07-02 12:40:00,512,67.5,36.059,240.6,421.5,26.189,36.176,240.6,420.4,36.089,239.8,420.5,26.743,8.99,681.7,97.95,28.816668,187.66667,926.92334,10.061619,0.0
2025-07-02 12:45:00,512,67.7,35.601,240.6,420.2,25.811,35.74,240.6,419.1,35.625,239.8,420.1,26.353,8.49,683.1,97.89,28.95,186.0,927.77563,10.24578,0.0
2025-07-02 12:50:00,512,68.1,35.249,241.4,422.5,25.68,35.402,241.7,421.4,35.274,240.6,421.4,26.221,8.45,683.1,97.9,29.066668,184.66667,927.9585,10.359826,0.0
2025-07-02 12:55:00,512,68.6,35.446,240.4,422.2,25.797,35.619,240.7,420.4,35.49,239.6,420.4,26.278,9.06,647.2,98.19,29.183332,183.33333,928.1414,10.473871,0.0
2025-07-02 13:00:00,512,68.6,35.332,241.4,423.2,25.826,35.49,241.7,421.4,35.344,240.6,422.3,26.308,8.76,683.7,98.19,29.3,182.0,928.3243,10.587917,0.0
2025-07-02 13:05:00,512,68.7,35.271,242.1,422.9,25.64,35.371,241.7,421.9,35.252,240.6,422.4,26.113,8.73,670.1,98.18,29.416666,180.33333,926.8416,10.702346,0.0
2025-07-02 13:10:00,512,69.1,35.248,241.1,422.0,25.712,35.387,241.7,420.8,35.247,240.6,421.6,26.189,8.55,683.7,98.18,29.533333,178.66667,925.359,10.816774,0.0
2025-07-02 13:15:00,512,69.2,34.809,240.1,419.8,25.118,34.936,240.7,418.4,34.824,239.6,418.6,25.578,8.29,673.3,98.18,29.65,177.0,923.87634,10.931203,0.0
2025-07-02 13:20:00,512,69.3,35.378,240.1,420.0,25.565,35.516,239.8,418.5,35.412,239.6,419.4,26.041,9.43,635.7,98.16,29.75,175.0,921.39703,11.045979,0.0
2025-07-02 13:25:00,512,69.5,34.884,241.7,422.7,25.428,35.044,241.6,421.8,34.949,240.6,421.7,25.892,9.06,655.7,98.17,29.85,173.0,918.9178,11.160754,0.0
2025-07-02 13:30:00,512,69.9,34.756,241.6,422.7,25.314,34.908,241.6,421.5,34.803,240.6,421.3,25.788,9.06,659.7,98.17,29.95,171.0,916.4385,11.27553,0.0
2025-07-02 13:35:00,512,70.0,34.462,241.6,422.7,25.111,34.608,241.6,421.5,34.519,240.6,421.3,25.571,8.79,667.7,98.17,30.050001,167.66667,912.96466,11.358894,0.0
2025-07-02 13:40:00,512,70.0,34.381,240.5,420.5,24.965,34.527,240.6,419.7,34.425,239.5,420.0,25.425,9.01,643.7,98.17,30.15,164.33333,909.4908,11.442259,0.0
2025-07-02 13:45:00,512,70.2,33.87,241.5,422.6,24.674,34.024,241.6,421.8,33.938,240.5,422.0,25.126,9.05,643.7,98.18,30.25,161.0,906.01697,11.525623,0.0
2025-07-02 13:50:00,512,70.1,33.026,241.4,422.6,24.054,33.167,241.6,421.6,33.069,240.5,421.3,24.502,8.78,647.7,98.18,30.333334,156.33333,900.8897,11.641931,0.0
2025-07-02 13:55:00,512,70.1,32.77,241.4,422.3,23.876,32.926,241.6,421.3,32.826,239.5,421.3,24.318,8.97,635.7,98.18,30.416666,151.66667,895.76245,11.758237,0.0
2025-07-02 14:00:00,512,69.8,32.572,241.4,422.1,23.694,32.688,241.6,421.4,32.633,240.6,421.1,24.131,8.84,630.6,98.2,30.5,147.0,890.6352,11.874544,0.0
2025-07-02 14:05:00,512,69.8,31.986,241.4,421.9,23.267,32.119,241.6,420.2,32.06,239.6,420.1,23.689,8.84,625.2,98.19,30.583334,142.33333,885.1808,11.847164,0.0
2025-07-02 14:10:00,512,69.8,31.811,240.4,420.9,23.042,31.949,240.5,420.1,31.875,239.5,419.8,23.464,8.59,633.5,98.2,30.666666,137.66667,879.7263,11.819784,0.0
2025-07-02 14:15:00,512,69.7,31.005,240.4,421.9,22.518,31.153,241.5,420.8,31.054,239.5,420.4,22.94,8.5,639.7,98.19,30.75,133.0,874.2719,11.792404,0.0
2025-07-02 14:20:00,512,70.0,30.809,240.4,421.0,22.417,30.976,240.4,419.7,30.874,239.5,419.6,22.831,8.39,636.1,98.18,30.85,128.66667,867.5007,11.792404,0.0
2025-07-02 14:25:00,512,69.6,30.471,239.4,419.9,22.092,30.626,240.4,419.1,30.525,239.4,419.0,22.504,8.4,628.0,98.18,30.949999,124.333336,860.7294,11.792404,0.0
2025-07-02 14:30:00,512,69.7,30.48,239.4,418.8,22.029,30.623,239.4,418.1,30.539,238.4,418.0,22.419,8.42,635.8,98.24,31.05,120.0,853.9581,11.792404,0.0
2025-07-02 14:35:00,512,69.3,30.187,239.4,419.0,21.886,30.326,239.4,417.9,30.246,238.4,418.5,22.298,8.12,636.3,98.18,31.116667,116.666664,845.875,11.768519,0.0
2025-07-02 14:40:00,512,69.2,28.908,239.4,417.7,20.698,29.016,239.4,418.0,28.912,238.4,417.8,21.06,7.92,627.7,98.28,31.183332,113.333336,837.79193,11.744636,0.0
2025-07-02 14:45:00,512,68.8,28.44,238.2,418.2,20.729,28.567,239.4,417.3,28.502,238.4,417.0,21.098,7.87,615.7,98.25,31.25,110.0,829.7088,11.720751,0.0
2025-07-02 14:50:00,512,68.4,28.111,239.2,418.5,20.284,28.26,239.4,417.2,28.176,238.4,417.4,20.631,7.42,615.0,98.24,31.3,107.333336,820.97516,11.700426,0.0
2025-07-02 14:55:00,512,68.0,27.464,239.2,418.5,20.03,27.643,239.4,417.2,27.521,238.4,418.2,20.372,7.78,599.7,98.32,31.35,104.666664,812.24146,11.680101,0.0
2025-07-02 15:00:00,512,67.7,27.287,239.2,418.9,19.397,27.399,239.4,418.2,27.387,238.4,418.2,19.749,7.83,595.4,98.3,31.4,102.0,803.5078,11.659777,0.0
2025-07-02 15:05:00,512,67.4,26.324,239.2,418.0,18.971,26.473,239.4,417.2,26.395,238.4,417.8,19.296,7.6,587.6,98.32,31.416666,99.666664,793.14246,11.643068,0.0
2025-07-02 15:10:00,512,67.0,26.253,238.2,416.6,18.83,26.425,238.4,416.1,26.305,237.4,415.3,19.137,7.51,575.2,98.36,31.433334,97.333336,782.77704,11.626359,0.0
2025-07-02 15:15:00,512,66.6,25.673,237.2,415.1,18.293,25.812,237.4,414.9,25.704,236.4,414.1,18.608,7.49,576.4,98.32,31.45,95.0,772.4117,11.609651,0.0
2025-07-02 15:20:00,512,66.2,25.078,239.4,419.4,18.115,25.211,240.3,419.1,25.155,238.6,418.5,18.423,6.87,590.4,98.31,31.45,93.333336,761.7297,11.609651,0.0
2025-07-02 15:25:00,512,65.8,24.827,239.4,418.4,17.785,24.956,239.3,417.2,24.852,238.6,417.5,18.092,7.18,543.2,98.32,31.45,91.666664,751.04767,11.609651,0.0
2025-07-02 15:30:00,512,65.5,24.373,240.5,420.4,17.622,24.492,240.3,419.2,24.429,239.6,419.4,17.92,7.12,546.1,98.32,31.45,90.0,740.36566,11.609651,0.0
2025-07-02 15:35:00,512,65.1,23.833,239.7,419.2,17.222,23.953,239.8,418.7,23.868,239.0,418.9,17.52,6.85,567.7,98.32,31.433334,88.666664,728.3891,11.477145,0.0
2025-07-02 15:40:00,512,64.7,23.941,238.9,418.0,17.231,24.06,239.3,418.3,23.996,238.0,418.3,17.527,6.91,556.0,98.31,31.416666,87.333336,716.4125,11.344641,0.0
2025-07-02 15:45:00,512,64.5,23.719,238.9,417.1,17.077,23.836,238.3,417.2,23.762,238.0,417.0,17.377,6.91,543.7,98.28,31.4,86.0,704.4359,11.212135,0.0
2025-07-02 15:50:00,512,64.5,23.094,238.9,419.1,16.676,23.239,239.3,417.9,23.17,239.0,419.2,16.965,6.95,527.7,98.31,31.383333,85.333336,692.1479,11.202491,0.0
2025-07-02 15:55:00,512,64.3,22.101,240.9,422.3,16.099,22.204,241.3,421.8,22.162,240.0,422.5,16.367,6.62,520.2,98.34,31.366667,84.666664,679.85986,11.192845,0.0
2025-07-02 16:00:00,512,64.1,21.214,241.9,422.3,15.538,21.322,241.3,421.8,21.256,240.8,422.3,15.812,6.61,542.9,98.31,31.35,84.0,667.57184,11.183201,0.0
2025-07-02 16:05:00,512,64.0,20.944,240.5,420.8,15.21,21.044,240.1,421.2,21.024,239.8,420.4,15.483,6.61,543.7,98.23,31.333334,83.666664,654.6497,11.1774025,0.0
2025-07-02 16:10:00,512,64.0,20.769,239.5,420.2,14.908,20.813,239.7,418.6,20.79,239.4,419.9,15.167,6.21,550.5,98.23,31.316666,83.333336,641.7276,11.171603,0.0
2025-07-02 16:15:00,512,63.8,20.128,239.5,419.8,14.568,20.191,239.7,418.7,20.145,239.4,419.8,14.831,6.24,543.7,98.23,31.3,83.0,628.8055,11.165805,0.0
2025-07-02 16:20:00,512,63.6,19.916,239.5,418.5,14.371,19.98,239.7,417.4,19.951,238.4,418.6,14.638,6.11,547.7,98.13,31.266666,82.333336,614.6057,11.16387,0.0
2025-07-02 16:25:00,512,63.4,19.187,239.5,418.4,13.822,19.248,239.6,418.2,19.217,239.4,418.3,14.078,5.93,539.7,98.13,31.233334,81.666664,600.406,11.161934,0.0
2025-07-02 16:30:00,512,63.2,18.703,239.3,419.5,13.487,18.748,239.6,419.5,18.729,239.4,419.0,13.737,5.59,546.3,98.19,31.2,81.0,586.20624,11.159999,0.0
2025-07-02 16:35:00,512,63.0,17.711,240.6,420.5,12.85,17.758,240.7,420.7,17.729,240.4,421.0,13.087,4.99,582.5,98.17,31.15,80.333336,571.70703,11.041999,0.0
2025-07-02 16:40:00,512,62.6,17.448,239.1,416.8,12.535,17.524,239.1,417.2,17.475,238.8,417.3,12.771,5.05,555.8,98.16,31.1,79.666664,557.2079,10.923999,0.0
2025-07-02 16:45:00,512,62.2,17.249,239.1,416.8,12.396,17.316,239.1,417.2,17.242,237.8,417.3,12.626,5.22,543.7,98.19,31.05,79.0,542.7087,10.805999,0.0
2025-07-02 16:50:00,512,62.0,16.339,239.2,418.3,11.756,16.387,239.0,418.1,16.361,238.8,418.3,11.974,4.57,574.9,98.2,31.016666,78.333336,528.2351,10.81199,0.0
2025-07-02 16:55:00,512,61.4,15.579,239.2,418.1,11.258,15.647,240.1,419.2,15.613,238.8,419.3,11.462,4.64,559.7,98.13,30.983334,77.666664,513.7616,10.817982,0.0
2025-07-02 17:00:00,512,61.0,15.116,239.2,417.4,10.825,15.184,238.7,417.7,15.145,238.1,417.8,11.031,4.5,551.7,98.13,30.95,77.0,499.28802,10.823973,0.0
2025-07-02 17:05:00,512,60.7,14.481,239.2,417.2,10.396,14.578,238.7,417.5,14.497,238.1,417.4,10.583,4.33,545.2,98.2,30.933334,76.0,483.8816,10.823973,0.0
2025-07-02 17:10:00,512,60.3,13.936,237.8,416.8,10.009,13.996,237.7,416.4,13.952,238.1,416.7,10.201,4.33,547.8,98.17,30.916666,75.0,468.47516,10.823973,0.0
2025-07-02 17:15:00,512,60.1,13.65,237.8,416.9,9.742,13.709,237.7,416.4,13.641,238.1,416.7,9.928,3.91,583.7,98.07,30.9,74.0,453.06873,10.823973,0.0
2025-07-02 17:20:00,512,59.9,13.128,237.8,415.7,9.407,13.181,237.7,415.9,13.134,237.1,415.2,9.586,3.65,591.7,98.11,30.866667,73.0,437.69907,10.6980505,0.0
2025-07-02 17:25:00,512,59.5,12.912,237.8,415.4,9.201,12.973,237.7,415.6,12.905,237.1,415.8,9.377,3.65,555.7,98.09,30.833332,72.0,422.32944,10.572128,0.0
2025-07-02 17:30:00,512,59.3,12.303,237.8,415.3,8.812,12.379,237.7,414.6,12.309,237.1,415.7,8.992,3.55,564.6,98.03,30.8,71.0,406.95978,10.446206,0.0
2025-07-02 17:35:00,512,58.9,11.854,237.8,416.5,8.474,11.908,238.7,416.9,11.886,238.2,417.0,8.637,3.26,567.7,98.03,30.783333,70.333336,391.31552,10.444138,0.0
2025-07-02 17:40:00,512,58.5,10.977,237.8,416.5,7.861,11.041,238.7,416.9,10.977,238.2,417.0,8.024,3.12,560.9,98.01,30.766666,69.666664,375.67126,10.442069,0.0
2025-07-02 17:45:00,512,58.7,10.556,237.8,415.5,7.54,10.602,237.7,415.8,10.536,238.2,415.9,7.679,2.9,575.7,98.19,30.75,69.0,360.027,10.440001,0.0
2025-07-02 17:50:00,512,59.1,10.055,236.8,414.2,7.174,10.131,236.7,414.9,10.06,237.2,414.6,7.312,2.88,571.7,98.04,30.7,67.666664,344.1192,10.322143,0.0
2025-07-02 17:55:00,512,58.7,9.373,236.8,413.2,6.659,9.42,236.7,413.3,9.348,236.0,413.4,6.795,2.29,702.5,97.96,30.65,66.333336,328.2114,10.204285,0.0
2025-07-02 18:00:00,512,59.1,8.986,234.7,411.3,6.356,9.025,235.3,412.1,8.956,234.8,411.9,6.491,2.29,710.5,97.9,30.6,65.0,312.3036,10.086427,0.0
2025-07-02 18:05:00,512,59.3,8.39,234.7,409.9,5.933,8.417,235.3,411.1,8.385,234.8,410.7,6.066,2.09,713.5,97.9,30.550001,64.0,297.40033,9.984223,0.0
2025-07-02 18:10:00,512,59.3,7.993,234.9,410.7,5.656,8.033,234.9,410.9,7.979,234.9,411.3,5.776,1.89,704.8,97.92,30.5,63.0,282.4971,9.88202,0.0
2025-07-02 18:15:00,512,59.3,7.401,236.1,413.0,5.226,7.43,236.3,413.7,7.361,235.9,413.8,5.372,1.82,696.1,97.42,30.45,62.0,267.59384,9.779817,0.0
2025-07-02 18:20:00,512,59.1,6.858,236.1,412.0,4.861,6.902,236.3,413.9,6.845,235.9,413.9,4.979,1.65,678.4,97.48,30.366667,60.333332,252.14223,9.697046,0.0
2025-07-02 18:25:00,512,58.9,6.607,235.1,410.0,4.637,6.682,235.3,411.9,6.608,234.8,411.2,4.761,1.65,670.5,97.4,30.283335,58.666668,236.69061,9.614275,0.0
2025-07-02 18:30:00,512,58.5,6.142,235.1,410.0,4.326,6.199,234.3,410.9,6.114,234.8,411.1,4.455,1.45,654.5,97.19,30.2,57.0,221.239,9.531505,0.0
2025-07-02 18:35:00,512,58.3,5.669,234.0,408.9,3.955,5.723,234.3,409.8,5.667,234.8,409.7,4.077,1.45,650.5,97.15,30.116667,55.666668,206.20114,9.469717,0.0
2025-07-02 18:40:00,512,57.9,5.195,234.0,408.9,3.655,5.238,234.3,410.9,5.187,234.9,410.3,3.769,1.21,642.5,97.14,30.033335,54.333332,191.16328,9.40793,0.0
2025-07-02 18:45:00,512,57.5,4.806,233.0,407.3,3.331,4.864,233.8,408.6,4.782,233.6,408.5,3.451,1.21,631.3,96.58,29.95,53.0,176.12543,9.346143,0.0
2025-07-02 18:50:00,512,57.1,4.454,233.0,407.5,2.967,4.527,233.8,409.6,4.453,234.6,408.5,3.069,1.21,621.7,96.68,29.833334,51.0,161.23987,9.266548,0.0
2025-07-02 18:55:00,512,56.7,4.073,230.5,404.1,2.628,4.137,231.8,405.8,4.044,232.0,405.3,2.811,1.01,594.5,93.47,29.716667,49.0,146.35432,9.186954,0.0
2025-07-02 19:00:00,512,56.1,3.741,231.7,405.3,2.442,3.808,231.8,406.9,3.722,232.0,406.3,2.552,1.01,598.5,95.63,29.6,47.0,131.46877,9.107359,0.0
2025-07-02 19:05:00,512,55.9,3.354,231.7,406.3,2.086,3.422,232.8,408.4,3.373,233.0,407.3,2.191,0.81,630.5,95.17,29.466667,45.0,118.571,8.841988,0.0
2025-07-02 19:10:00,512,55.3,2.867,231.7,406.3,1.827,2.963,232.8,408.4,2.878,233.0,407.1,1.932,0.61,686.5,94.59,29.333334,43.0,105.67324,8.576616,0.0
2025-07-02 19:15:00,512,54.9,2.556,231.7,406.3,1.562,2.633,232.8,408.4,2.557,233.0,407.4,1.681,0.61,694.4,93.02,29.2,41.0,92.775475,8.311245,0.0
2025-07-02 19:20:00,512,54.5,2.245,231.7,405.1,1.289,2.329,232.8,407.0,2.243,233.0,406.2,1.41,0.41,678.4,91.39,29.033335,38.0,81.55928,8.046503,0.0
2025-07-02 19:25:00,512,54.1,2.07,231.7,405.1,1.128,2.168,232.7,407.1,2.086,232.0,406.3,1.213,0.41,658.4,92.98,28.866667,35.0,70.343094,7.781762,0.0
2025-07-02 19:30:00,512,53.7,1.886,231.7,404.0,0.906,1.944,231.5,406.8,1.915,231.7,405.3,1.011,0.17,670.5,90.24,28.7,32.0,59.126904,7.5170207,0.0
2025-07-02 19:35:00,512,53.3,1.558,230.6,404.6,0.767,1.623,232.5,406.9,1.569,232.7,405.3,0.861,0.17,675.6,89.13,28.516666,28.333334,49.173744,7.107057,0.0
2025-07-02 19:40:00,512,52.9,1.284,232.6,407.7,0.607,1.365,233.5,409.1,1.302,233.7,408.4,0.686,0.17,662.5,88.44,28.333334,24.666666,39.220585,6.6970935,0.0
2025-07-02 19:45:00,512,52.4,1.245,232.6,407.1,0.497,1.319,233.5,409.1,1.286,233.7,407.4,0.582,0.19,666.8,86.32,28.15,21.0,29.267424,6.28713,0.0
2025-07-02 19:50:00,512,51.8,1.113,232.6,407.1,0.383,1.193,233.5,409.1,1.166,233.7,408.4,0.452,0.14,654.7,83.0,27.949999,17.333334,21.055017,6.0073495,0.0
2025-07-02 19:55:00,512,51.4,1.04,232.6,408.1,0.291,1.096,233.5,410.0,1.07,233.7,409.4,0.367,0.1,634.3,79.23,27.75,13.666667,12.842612,5.7275686,0.0
2025-07-02 20:00:00,512,50.8,0.856,232.6,406.9,0.199,0.897,233.5,409.0,0.876,233.7,407.3,0.259,0.1,626.2,77.8,27.55,10.0,4.630207,5.4477882,0.0
2025-07-03 06:00:00,512,32.6,2.057,234.5,409.8,1.363,2.126,234.4,410.1,2.039,235.0,410.8,1.453,0.3,738.7,93.77,20.9,34.0,86.31929,5.1544156,0.0
2025-07-03 06:05:00,512,33.2,2.321,234.5,408.5,1.562,2.396,234.3,409.9,2.324,234.0,409.5,1.675,0.5,734.0,93.14,21.066666,37.333332,99.16026,5.183503,0.0
2025-07-03 06:10:00,512,34.0,2.575,234.5,409.5,1.766,2.663,234.3,409.7,2.582,235.0,410.6,1.887,0.5,749.9,93.59,21.233334,40.666668,112.00123,5.212591,0.0
2025-07-03 06:15:00,512,34.6,2.867,234.5,410.2,1.962,2.944,234.3,410.7,2.868,234.9,411.3,2.086,0.5,742.8,94.13,21.4,44.0,124.8422,5.2416787,0.0
2025-07-03 06:20:00,512,35.2,3.202,234.5,411.2,2.235,3.276,235.3,411.8,3.173,234.9,411.3,2.367,0.7,737.9,94.48,21.616667,47.0,139.67618,5.2416787,0.0
2025-07-03 06:25:00,512,35.8,3.729,234.5,409.5,2.597,3.791,234.3,410.7,3.701,234.9,411.2,2.733,0.7,749.9,95.03,21.833332,50.0,154.51016,5.2416787,0.0
2025-07-03 06:30:00,512,36.4,4.182,234.5,410.4,2.939,4.258,234.3,411.4,4.165,234.9,411.7,3.08,0.9,745.9,95.34,22.05,53.0,169.34413,5.2416787,0.0
2025-07-03 06:35:00,512,37.0,4.661,234.5,410.3,3.285,4.72,234.3,410.2,4.626,234.9,411.0,3.437,0.9,746.0,95.5,22.283333,55.666668,184.3509,5.391819,0.0
2025-07-03 06:40:00,512,37.4,5.137,235.6,411.3,3.617,5.17,235.3,411.6,5.098,234.9,411.9,3.786,1.1,745.9,95.8,22.516666,58.333332,199.35767,5.5419593,0.0
2025-07-03 06:45:00,512,38.0,5.621,235.6,412.1,3.996,5.686,235.3,411.3,5.601,235.9,411.5,4.151,1.33,752.5,96.26,22.75,61.0,214.36444,5.6920996,0.0
2025-07-03 06:50:00,512,38.6,6.234,235.6,411.9,4.421,6.276,235.3,411.5,6.201,234.9,411.5,4.591,1.33,749.9,96.36,22.983334,62.666668,229.24754,5.8062997,0.0
2025-07-03 06:55:00,512,39.2,6.824,234.6,411.2,4.847,6.849,235.3,410.8,6.793,235.0,410.5,5.009,1.53,749.9,96.7,23.216667,64.333336,244.13066,5.9205,0.0
2025-07-03 07:00:00,512,40.0,7.372,234.6,410.0,5.225,7.405,234.2,409.8,7.359,234.0,409.1,5.404,1.76,749.9,96.7,23.45,66.0,259.01376,6.0347,0.0
2025-07-03 07:05:00,512,40.6,8.044,234.7,410.5,5.689,8.068,234.7,410.1,7.996,235.1,410.2,5.84,1.76,749.9,97.41,23.666668,67.333336,274.16663,6.264918,0.0
2025-07-03 07:10:00,512,41.2,8.514,235.8,412.1,6.044,8.548,234.9,411.7,8.485,235.5,412.3,6.204,1.97,749.9,97.44,23.883333,68.666664,289.31946,6.4951363,0.0
2025-07-03 07:15:00,512,41.8,9.152,234.8,410.3,6.493,9.186,233.9,410.0,9.122,234.5,410.3,6.656,2.17,754.0,97.44,24.1,70.0,304.47232,6.725354,0.0
2025-07-03 07:20:00,512,42.6,9.772,234.8,410.2,6.932,9.821,233.9,410.0,9.735,233.5,410.0,7.115,2.17,749.9,97.43,24.300001,71.0,319.90915,7.1044087,0.0
2025-07-03 07:25:00,512,43.4,10.446,234.8,412.2,7.42,10.508,235.0,411.7,10.43,234.6,412.2,7.624,2.37,749.9,97.44,24.5,72.0,335.34595,7.483464,0.0
2025-07-03 07:30:00,512,44.0,11.09,235.8,412.4,7.892,11.13,236.1,411.9,11.066,235.9,412.1,8.106,2.57,752.9,97.46,24.7,73.0,350.78278,7.8625183,0.0
2025-07-03 07:35:00,512,44.8,11.781,235.8,413.4,8.409,11.84,236.1,411.9,11.767,234.9,413.1,8.628,2.57,745.9,97.47,24.916668,73.666664,366.16086,8.183515,0.0
2025-07-03 07:40:00,512,45.6,12.461,235.8,411.7,8.868,12.519,236.1,410.8,12.45,234.9,412.1,9.099,2.77,750.2,97.47,25.133333,74.333336,381.53897,8.504512,0.0
2025-07-03 07:45:00,512,46.2,13.118,235.7,413.1,9.333,13.172,235.3,412.3,13.109,235.1,413.3,9.564,2.98,749.9,97.62,25.35,75.0,396.91705,8.825508,0.0
2025-07-03 07:50:00,512,47.0,13.699,236.8,413.3,9.768,13.755,236.6,412.4,13.683,235.9,413.2,10.005,3.15,745.9,97.6,25.550001,76.0,412.5958,9.17876,0.0
2025-07-03 07:55:00,512,47.8,14.141,240.7,415.9,10.251,14.206,240.5,415.6,14.138,240.0,415.9,10.503,3.29,749.9,97.61,25.75,77.0,428.27457,9.53201,0.0
2025-07-03 08:00:00,512,48.4,14.829,239.0,418.1,10.697,14.889,238.8,417.6,14.824,238.3,417.9,10.958,3.49,745.9,97.61,25.95,78.0,443.9533,9.885262,0.0
2025-07-03 08:05:00,512,49.1,15.778,235.6,410.9,11.204,15.843,235.3,410.6,15.787,234.7,410.7,11.468,3.62,745.9,97.72,26.166668,79.0,459.5873,10.103122,0.0
2025-07-03 08:10:00,512,49.9,16.137,240.0,419.6,11.662,16.198,239.8,418.1,16.125,238.8,419.2,11.935,3.79,741.9,97.71,26.383333,80.0,475.22128,10.320983,0.0
2025-07-03 08:15:00,512,50.7,16.776,240.0,419.7,12.117,16.807,239.8,419.3,16.796,239.8,420.1,12.398,3.97,741.9,97.73,26.6,81.0,490.8553,10.538843,0.0
2025-07-03 08:20:00,512,51.3,17.464,240.0,418.6,12.61,17.526,239.8,418.2,17.473,238.8,418.9,12.9,4.17,741.9,97.72,26.800001,81.666664,505.75906,10.633886,0.0
2025-07-03 08:25:00,512,52.1,18.184,239.0,418.2,13.09,18.215,238.8,417.0,18.173,238.8,418.7,13.381,4.4,738.0,97.79,27.0,82.333336,520.66284,10.7289295,0.0
2025-07-03 08:30:00,512,52.9,18.72,239.0,418.0,13.47,18.794,238.8,416.6,18.719,237.8,417.1,13.772,4.4,739.2,97.81,27.2,83.0,535.56665,10.823973,0.0
2025-07-03 08:35:00,512,53.5,19.369,239.0,418.0,13.947,19.423,238.8,416.5,19.372,238.8,418.1,14.261,4.59,737.9,97.79,27.4,83.666664,550.43835,11.055982,0.0
2025-07-03 08:40:00,512,54.3,20.035,239.0,417.7,14.377,20.08,238.8,416.3,20.043,237.7,417.9,14.699,4.79,737.9,97.8,27.6,84.333336,565.3101,11.287991,0.0
2025-07-03 08:45:00,512,54.9,20.469,239.1,418.0,14.792,20.562,238.8,417.9,20.496,238.1,417.6,15.119,4.99,733.9,97.93,27.8,85.0,580.1818,11.5199995,0.0
2025-07-03 08:50:00,512,55.5,20.974,239.1,419.0,15.174,21.044,239.8,418.5,20.978,238.1,418.6,15.506,4.99,730.7,97.84,28.0,85.333336,593.9945,11.521874,0.0
2025-07-03 08:55:00,512,56.3,21.673,239.1,418.9,15.612,21.742,239.6,418.0,21.672,238.1,417.8,15.955,5.19,733.8,97.86,28.199999,85.666664,607.8072,11.523748,0.0
2025-07-03 09:00:00,512,55.9,22.254,239.1,418.5,16.036,22.324,238.6,417.1,22.255,238.1,418.2,16.375,5.39,729.8,97.91,28.4,86.0,621.6199,11.525623,0.0
2025-07-03 09:05:00,512,55.8,22.594,241.2,422.8,16.452,22.665,241.7,421.6,22.57,240.1,421.9,16.8,5.69,726.1,97.95,28.583334,86.333336,635.0674,11.525623,0.0
2025-07-03 09:10:00,512,55.8,23.209,240.9,422.5,16.906,23.304,241.5,421.3,23.245,240.8,421.6,17.263,5.72,726.4,97.96,28.766666,86.666664,648.51483,11.525623,0.0
2025-07-03 09:15:00,512,55.6,23.764,240.9,421.5,17.24,23.863,240.5,420.2,23.805,239.8,420.6,17.6,5.82,725.9,97.96,28.95,87.0,661.96234,11.525623,0.0
2025-07-03 09:20:00,512,56.0,24.182,240.9,421.4,17.553,24.273,241.5,420.2,24.21,239.8,421.4,17.918,5.97,722.0,97.97,29.133333,87.333336,674.706,11.4037485,0.0
2025-07-03 09:25:00,512,56.2,24.594,240.9,422.4,17.893,24.685,241.5,420.2,24.623,239.8,421.3,18.267,6.13,722.0,97.96,29.316668,87.666664,687.44965,11.281874,0.0
2025-07-03 09:30:00,512,56.8,25.192,241.9,422.2,18.324,25.287,241.5,421.2,25.179,239.8,421.3,18.709,6.27,718.0,97.97,29.5,88.0,700.1933,11.159999,0.0
2025-07-03 09:35:00,512,57.0,25.636,241.9,422.9,18.667,25.728,241.5,421.5,25.664,240.0,421.7,19.054,6.44,717.4,97.98,29.683332,88.333336,712.2367,10.919999,0.0
2025-07-03 09:40:00,512,57.4,26.201,241.9,422.6,19.088,26.33,241.5,421.5,26.211,240.0,421.6,19.48,6.44,713.9,97.98,29.866667,88.666664,724.28015,10.68,0.0
2025-07-03 09:45:00,512,57.8,26.643,241.9,422.3,19.425,26.766,241.5,420.5,26.684,240.0,421.7,19.829,6.64,717.9,97.97,30.05,89.0,736.32355,10.440001,0.0
2025-07-03 09:50:00,512,58.4,27.268,239.6,419.8,19.71,27.383,240.4,418.3,27.287,239.0,419.0,20.118,6.84,714.0,97.97,30.216665,89.0,747.3313,10.322143,0.0
2025-07-03 09:55:00,512,59.0,27.557,240.6,420.9,19.983,27.648,240.4,419.3,27.565,239.0,420.1,20.399,6.84,710.0,97.97,30.383333,89.0,758.3391,10.204285,0.0
2025-07-03 10:00:00,512,59.5,28.088,240.6,420.9,20.352,28.155,240.4,418.1,28.061,239.0,419.0,20.78,7.04,710.5,97.97,30.55,89.0,769.34686,10.086427,0.0
2025-07-03 10:05:00,512,60.0,28.422,243.1,424.4,20.804,28.512,242.4,423.0,28.428,240.7,423.6,21.233,7.24,710.4,97.98,30.733334,89.333336,780.00165,9.846591,0.0
2025-07-03 10:10:00,512,60.4,28.841,242.8,424.0,21.04,28.953,242.4,422.1,28.85,240.8,422.9,21.478,7.24,709.9,97.98,30.916666,89.666664,790.65643,9.606755,0.0
2025-07-03 10:15:00,512,60.8,29.293,242.8,424.0,21.332,29.384,242.4,422.0,29.292,240.8,423.0,21.778,7.44,709.9,97.95,31.1,90.0,801.3112,9.3669195,0.0
2025-07-03 10:20:00,512,61.4,29.609,241.8,423.7,21.647,29.716,242.4,422.0,29.628,240.8,422.2,22.1,7.42,710.0,97.96,31.266666,90.333336,810.9368,9.247012,0.0
2025-07-03 10:25:00,512,61.6,30.017,241.8,423.8,21.95,30.136,242.4,421.9,30.043,240.8,422.4,22.407,7.57,702.0,97.95,31.433334,90.666664,820.5624,9.127104,0.0
2025-07-03 10:30:00,512,62.0,30.528,242.8,424.4,22.293,30.645,242.2,422.6,30.541,240.8,423.0,22.759,7.76,705.9,97.96,31.6,91.0,830.188,9.007196,0.0
2025-07-03 10:35:00,512,62.1,30.726,242.7,425.0,22.571,30.874,243.2,424.4,30.769,241.8,424.5,23.043,7.88,705.9,97.95,31.766666,91.0,838.78845,8.767405,0.0
2025-07-03 10:40:00,512,62.3,31.209,241.9,424.6,22.844,31.341,241.9,423.1,31.229,240.7,423.2,23.32,7.95,705.9,97.96,31.933332,91.0,847.38885,8.527614,0.0
2025-07-03 10:45:00,512,62.6,30.06,241.8,424.2,22.888,30.173,243.0,423.0,30.105,241.5,423.1,23.365,8.04,700.8,97.96,32.1,91.0,855.9893,8.287822,0.0
2025-07-03 10:50:00,512,63.0,31.603,241.8,423.6,23.049,31.727,242.0,422.0,31.63,240.3,422.2,23.536,8.15,701.9,97.97,32.25,91.0,863.5684,7.9282126,0.0
2025-07-03 10:55:00,512,63.4,31.973,242.8,425.6,23.498,32.099,243.0,423.0,32.018,241.3,423.7,23.988,8.22,702.2,97.97,32.399998,91.0,871.1475,7.568603,0.0
2025-07-03 11:00:00,512,63.9,32.182,242.9,424.4,23.566,32.314,242.8,423.8,32.212,241.2,423.1,24.057,8.42,697.9,97.96,32.55,91.0,878.7266,7.208994,0.0
2025-07-03 11:05:00,512,64.3,32.457,242.9,425.4,23.833,32.591,242.9,423.7,32.483,242.2,424.0,24.331,8.45,701.9,97.96,32.683334,91.0,885.2872,6.849522,0.0
2025-07-03 11:10:00,512,64.9,32.66,242.9,425.4,23.992,32.803,242.9,423.7,32.699,241.2,424.0,24.496,8.51,699.2,97.96,32.816666,91.0,891.8478,6.490051,0.0
2025-07-03 11:15:00,512,65.3,32.958,243.9,426.7,24.258,33.063,243.9,425.3,32.956,242.2,425.1,24.765,8.62,692.3,97.96,32.95,91.0,898.4083,6.130579,0.0
2025-07-03 11:20:00,512,65.5,33.213,242.7,426.5,24.41,33.34,242.7,424.2,33.259,242.2,424.1,24.91,8.7,701.9,97.96,33.083332,91.0,903.95294,5.665406,0.0
2025-07-03 11:25:00,512,66.2,33.516,243.8,426.0,24.64,33.666,243.6,424.4,33.541,242.2,424.9,25.156,8.7,696.6,97.95,33.216667,91.0,909.4975,5.200233,0.0
2025-07-03 11:30:00,512,66.4,33.945,241.6,423.7,24.765,34.074,241.6,421.7,33.96,240.1,422.1,25.283,8.86,698.8,97.96,33.35,91.0,915.0421,4.73506,0.0
2025-07-03 11:35:00,512,66.7,34.108,243.6,425.9,25.033,34.247,242.6,423.8,34.115,241.1,424.4,25.557,8.94,694.4,97.94,33.466667,91.0,919.5744,4.263052,0.0
2025-07-03 11:40:00,512,67.3,33.763,243.6,427.0,24.819,33.898,243.6,424.8,33.801,242.1,425.4,25.339,8.31,710.4,97.94,33.583332,91.0,924.1066,3.791044,0.0
2025-07-03 11:45:00,512,67.5,34.084,244.6,427.9,25.127,34.204,244.6,425.9,34.116,243.2,426.4,25.579,9.16,673.9,98.2,33.7,91.0,928.6389,3.319036,0.0
2025-07-03 11:50:00,512,67.7,34.453,243.5,426.4,25.313,34.589,243.2,424.4,34.466,241.8,425.1,25.779,9.12,670.0,98.19,33.816666,90.333336,932.1609,2.7074633,0.0
2025-07-03 11:55:00,512,67.9,35.134,241.4,422.4,25.615,35.282,241.2,421.7,35.195,240.6,422.3,26.154,8.95,698.0,97.95,33.933334,89.666664,935.68286,2.0958908,0.0
2025-07-03 12:00:00,512,68.1,34.978,242.4,423.4,25.482,35.111,242.2,421.8,35.021,240.6,422.2,26.018,8.73,709.9,97.93,34.05,89.0,939.20483,1.484318,0.0
2025-07-03 12:05:00,512,68.6,35.137,241.3,421.3,25.467,35.279,241.2,419.8,35.168,239.5,420.0,26.005,8.94,701.9,97.93,34.166668,89.0,941.7188,1.2578735,0.0
2025-07-03 12:10:00,512,68.8,35.112,240.3,421.2,25.468,35.256,240.1,419.8,35.168,239.5,419.9,26.006,9.07,681.2,97.94,34.283333,89.0,944.2327,1.031429,0.0
2025-07-03 12:15:00,512,69.2,35.393,240.3,420.1,25.615,35.539,240.1,417.6,35.443,238.2,418.0,26.089,9.27,684.2,98.19,34.4,89.0,946.7467,0.8049845,0.0
2025-07-03 12:20:00,512,69.9,35.416,240.2,420.9,25.756,35.586,240.2,419.3,35.47,238.7,420.1,26.236,9.27,676.8,98.19,34.533333,90.333336,947.25385,1.8782971,0.0
2025-07-03 12:25:00,512,70.1,35.467,240.2,421.1,25.718,35.598,240.2,419.5,35.511,238.7,419.9,26.193,9.31,679.0,98.18,34.666668,91.666664,947.761,2.9516098,0.0
2025-07-03 12:30:00,512,70.3,35.187,240.2,419.1,25.422,35.333,239.2,417.3,35.197,238.7,418.1,25.893,8.88,667.9,98.19,34.8,93.0,948.2681,4.0249224,0.0
2025-07-03 12:35:00,512,70.9,34.831,241.8,422.9,25.322,34.955,241.5,421.0,34.853,240.2,421.7,25.789,8.86,664.3,98.16,34.899998,97.0,945.4422,4.9378767,0.0
2025-07-03 12:40:00,512,71.4,34.665,240.8,421.9,25.185,34.819,241.5,420.9,34.714,240.2,421.2,25.644,8.86,667.9,98.19,35.0,101.0,942.61633,5.8508315,0.0
2025-07-03 12:45:00,512,71.8,34.696,240.8,421.8,25.219,34.83,241.5,421.0,34.702,239.2,421.3,25.688,9.13,638.4,98.18,35.1,105.0,939.7904,6.763786,0.0
2025-07-03 12:50:00,512,72.1,34.018,241.8,422.7,24.74,34.142,241.5,421.1,34.029,240.2,421.9,25.258,8.0,693.0,97.95,35.13333,113.0,933.6445,7.677282,0.0
2025-07-03 12:55:00,512,72.3,34.075,240.8,421.8,24.532,34.201,240.7,420.1,34.132,239.2,420.5,24.891,8.8,653.0,98.56,35.166668,121.0,927.49854,8.590777,0.0
2025-07-03 13:00:00,512,72.4,34.088,240.8,422.6,24.708,34.222,240.7,420.5,34.145,240.2,420.8,25.164,8.4,669.0,98.2,35.2,129.0,921.3526,9.504273,0.0
2025-07-03 13:05:00,512,72.8,33.969,239.8,420.4,24.544,34.119,239.7,418.0,34.032,238.2,418.3,24.997,8.61,652.8,98.19,35.15,138.33333,913.2288,10.25965,0.0
2025-07-03 13:10:00,512,73.2,33.659,239.8,419.0,24.243,33.793,238.6,417.0,33.675,238.2,417.7,24.689,8.52,661.9,98.19,35.1,147.66667,905.105,11.015026,0.0
2025-07-03 13:15:00,512,73.4,33.413,238.8,418.8,24.125,33.55,239.5,416.9,33.396,238.2,418.1,24.569,8.03,660.7,98.21,35.05,157.0,896.9812,11.770403,0.0
2025-07-03 13:20:00,512,73.5,33.937,239.8,420.0,24.544,34.076,239.5,418.1,33.972,238.4,417.6,24.999,9.15,625.0,98.2,34.933334,163.66667,888.87683,12.594145,0.0
2025-07-03 13:25:00,512,73.7,34.118,239.8,418.9,24.596,34.266,239.5,417.2,34.138,238.4,417.6,25.046,8.68,652.9,98.2,34.816666,170.33333,880.77246,13.417888,0.0
2025-07-03 13:30:00,512,73.4,33.915,239.8,418.9,24.409,34.06,239.5,417.2,33.969,238.4,417.5,24.857,8.92,653.0,98.2,34.7,177.0,872.6681,14.24163,0.0
2025-07-03 13:35:00,512,73.7,33.273,241.2,421.7,24.177,33.395,241.1,420.9,33.321,239.6,421.2,24.625,8.86,653.0,98.2,34.583332,178.66667,866.56836,14.807046,0.0
2025-07-03 13:40:00,512,73.5,33.145,241.2,420.6,24.055,33.288,241.1,419.7,33.168,239.6,420.0,24.501,8.88,635.0,98.2,34.466667,180.33333,860.4687,15.372461,0.0
2025-07-03 13:45:00,512,73.5,32.847,239.7,420.6,23.749,32.96,240.0,418.9,32.84,238.2,419.5,24.187,8.84,632.9,98.19,34.35,182.0,854.36896,15.937878,0.0
2025-07-03 13:50:00,512,73.5,32.818,239.8,419.7,23.726,32.923,240.0,418.1,32.859,238.4,418.6,24.175,8.55,644.9,98.19,34.266666,179.0,848.6086,16.329987,0.0
2025-07-03 13:55:00,512,73.5,32.572,239.8,420.0,23.541,32.693,239.8,418.9,32.578,238.4,418.3,23.974,8.98,628.9,98.18,34.18333,176.0,842.84814,16.722095,0.0
2025-07-03 14:00:00,512,73.2,31.184,240.8,421.1,22.766,31.295,240.8,420.3,31.218,239.4,420.5,23.183,8.06,640.1,98.19,34.1,173.0,837.08777,17.114204,0.0
2025-07-03 14:05:00,512,73.0,31.204,243.5,425.2,22.903,31.29,243.7,424.6,31.198,242.2,425.0,23.327,8.83,617.0,98.19,34.083332,168.0,831.9931,17.248922,0.0
2025-07-03 14:10:00,512,72.9,30.664,243.5,426.1,22.554,30.797,243.7,425.3,30.717,242.2,425.6,22.967,8.4,628.3,98.2,34.066666,163.0,826.8984,17.383638,0.0
2025-07-03 14:15:00,512,72.6,30.196,242.5,425.9,22.184,30.36,242.7,424.4,30.251,242.2,424.7,22.579,8.27,628.9,98.19,34.05,158.0,821.8037,17.518356,0.0
2025-07-03 14:20:00,512,72.4,29.963,242.1,424.0,21.821,30.09,242.7,422.6,29.97,240.9,423.4,22.221,8.27,632.9,98.17,34.066666,152.33333,816.3803,17.56013,0.0
2025-07-03 14:25:00,512,72.0,29.685,243.1,424.8,21.763,29.795,242.7,423.7,29.686,241.9,423.9,22.164,8.25,624.3,98.18,34.083332,146.66667,810.95685,17.6019,0.0
2025-07-03 14:30:00,512,71.6,28.983,243.1,424.9,21.274,29.119,242.7,423.6,29.041,241.9,423.9,21.655,8.15,629.1,98.21,34.1,141.0,805.53345,17.643673,0.0
2025-07-03 14:35:00,512,71.2,29.149,243.1,424.1,21.368,29.295,242.7,423.9,29.201,241.9,423.4,21.758,8.04,639.7,98.24,34.116665,136.66667,800.11017,17.686367,0.0
2025-07-03 14:40:00,512,71.0,28.457,243.1,424.0,20.795,28.564,242.7,423.8,28.449,241.9,424.3,21.169,7.74,625.0,98.24,34.133335,132.33333,794.6869,17.72906,0.0
2025-07-03 14:45:00,512,70.8,27.537,242.0,423.7,20.177,27.611,242.7,423.5,27.552,240.9,423.3,20.539,7.84,617.0,98.24,34.15,128.0,789.2636,17.771753,0.0
2025-07-03 14:50:00,512,70.4,26.999,242.0,422.2,19.69,27.092,241.6,421.2,27.05,240.9,421.9,20.041,7.53,609.0,98.26,34.166668,123.333336,784.4941,17.874178,0.0
2025-07-03 14:55:00,512,70.0,26.522,242.0,422.2,19.354,26.608,241.6,422.2,26.573,240.9,421.9,19.687,7.41,593.8,98.31,34.183334,118.666664,779.7245,17.976603,0.0
2025-07-03 15:00:00,512,69.8,25.797,242.0,423.3,18.843,25.905,241.6,422.2,25.881,240.9,422.9,19.169,7.48,589.0,98.31,34.2,114.0,774.95496,18.079027,0.0
