collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-07-03 15:05:00,512,69.3,24.933,240.4,420.9,18.132,24.985,241.3,419.9,24.98,239.6,420.8,18.447,7.22,585.1,98.31,34.2,109.666664,769.5218,18.167976,0.0
2025-07-03 15:10:00,512,69.1,25.109,240.4,419.9,18.224,25.186,240.2,419.9,25.149,239.6,419.8,18.533,7.54,571.3,98.32,34.2,105.333336,764.0886,18.256927,0.0
2025-07-03 15:15:00,512,68.7,24.541,240.4,418.9,17.713,24.616,240.2,418.0,24.573,238.6,418.6,18.015,7.21,565.1,98.29,34.2,101.0,758.65546,18.345877,0.0
2025-07-03 15:20:00,512,68.2,24.041,239.4,419.0,17.338,24.125,239.0,417.5,24.086,238.6,418.5,17.634,6.7,588.7,98.36,34.2,97.333336,751.2517,18.265284,0.0
2025-07-03 15:25:00,512,67.6,23.784,239.4,418.0,17.143,23.884,239.0,417.4,23.843,238.6,417.5,17.436,6.28,589.1,98.29,34.2,93.666664,743.848,18.184692,0.0
2025-07-03 15:30:00,512,67.0,23.448,238.4,416.9,16.909,23.52,239.0,416.4,23.477,237.6,416.4,17.198,6.97,545.0,98.31,34.2,90.0,736.4443,18.1041,0.0
2025-07-03 15:35:00,512,66.6,22.96,238.4,417.0,16.526,23.034,238.0,416.9,22.984,237.6,417.2,16.814,6.7,561.1,98.27,34.183334,87.666664,726.10034,17.913782,0.0
2025-07-03 15:40:00,512,66.4,22.875,238.4,417.4,16.434,22.978,239.0,417.5,22.867,237.6,417.2,16.721,6.42,557.1,98.28,34.166668,85.333336,715.7565,17.723463,0.0
2025-07-03 15:45:00,512,66.2,22.706,239.4,418.4,16.436,22.78,239.0,418.3,22.703,238.6,418.2,16.724,6.68,541.1,98.28,34.15,83.0,705.41254,17.533146,0.0
2025-07-03 15:50:00,512,65.9,22.706,235.2,413.9,16.101,22.828,235.3,413.8,22.75,234.6,413.7,16.386,6.68,541.0,98.26,34.133335,82.0,693.12366,17.46125,0.0
2025-07-03 15:55:00,512,65.9,21.609,236.9,414.9,15.479,21.679,237.8,415.4,21.634,237.1,415.4,15.739,6.51,537.0,98.34,34.116665,81.0,680.8347,17.389355,0.0
2025-07-03 16:00:00,512,65.7,20.649,239.1,419.6,14.95,20.708,239.8,418.5,20.64,239.1,418.6,15.218,6.35,549.1,98.25,34.1,80.0,668.54584,17.31746,0.0
2025-07-03 16:05:00,512,65.3,19.569,236.5,414.3,14.317,19.604,236.5,414.0,19.591,236.0,414.4,14.585,6.24,545.0,98.2,34.066666,79.666664,654.9732,17.249708,0.0
2025-07-03 16:10:00,512,65.1,19.735,237.5,415.6,14.142,19.778,237.5,414.7,19.726,237.1,415.5,14.389,6.1,545.4,98.29,34.033333,79.333336,641.40063,17.181955,0.0
2025-07-03 16:15:00,512,64.7,19.537,236.5,414.4,13.943,19.638,236.5,413.6,19.523,236.1,413.5,14.182,5.96,545.0,98.24,34.0,79.0,627.828,17.114204,0.0
2025-07-03 16:20:00,512,64.5,19.253,236.5,413.2,13.702,19.337,236.5,413.5,19.265,236.1,413.6,13.957,5.8,545.0,98.17,33.95,78.666664,613.305,17.050747,0.0
2025-07-03 16:25:00,512,64.1,18.631,237.5,414.0,12.962,18.735,237.6,414.5,18.612,237.1,414.6,13.213,5.6,533.0,98.15,33.899998,78.333336,598.78204,16.987288,0.0
2025-07-03 16:30:00,512,63.9,17.962,236.5,414.1,12.836,18.054,236.5,413.5,17.962,236.1,413.8,13.078,5.39,537.7,98.16,33.85,78.0,584.25903,16.92383,0.0
2025-07-03 16:35:00,512,63.7,17.18,236.5,414.1,12.212,17.245,237.5,413.9,17.147,236.1,414.1,12.449,4.75,585.0,98.16,33.8,77.333336,569.43866,16.705172,0.0
2025-07-03 16:40:00,512,63.7,16.614,236.5,414.1,11.83,16.697,236.5,413.9,16.612,236.1,414.1,12.053,4.53,577.0,98.13,33.75,76.666664,554.61835,16.486515,0.0
2025-07-03 16:45:00,512,63.5,16.48,236.5,413.1,11.758,16.561,236.5,413.9,16.487,236.1,414.1,11.973,4.75,573.0,98.2,33.7,76.0,539.798,16.267857,0.0
2025-07-03 16:50:00,512,63.1,15.725,236.5,412.7,11.173,15.826,236.5,413.1,15.711,236.0,413.1,11.371,4.61,573.0,98.16,33.666668,75.333336,524.68506,16.15922,0.0
2025-07-03 16:55:00,512,62.5,14.964,236.5,413.0,10.616,15.076,236.5,413.3,14.961,236.0,413.3,10.818,4.41,561.0,98.15,33.63333,74.666664,509.5721,16.050581,0.0
2025-07-03 17:00:00,512,62.3,14.23,236.5,413.8,10.12,14.329,236.5,414.4,14.217,236.0,414.5,10.317,4.17,545.0,98.09,33.6,74.0,494.4592,15.941944,0.0
2025-07-03 17:05:00,512,61.9,13.815,236.5,412.5,9.784,13.907,236.5,412.5,13.805,235.9,413.0,9.97,4.23,538.7,98.13,33.583332,73.333336,479.378,15.833806,0.0
2025-07-03 17:10:00,512,61.5,13.437,236.5,412.3,9.524,13.561,236.5,412.4,13.446,235.9,413.0,9.705,4.13,545.0,98.1,33.566666,72.666664,464.29678,15.725667,0.0
2025-07-03 17:15:00,512,61.3,13.063,236.5,414.0,9.346,13.13,236.5,414.0,13.057,235.9,414.5,9.53,3.93,561.0,98.05,33.55,72.0,449.21558,15.617529,0.0
2025-07-03 17:20:00,512,60.9,12.616,236.5,412.8,8.997,12.692,236.5,412.8,12.62,235.9,413.5,9.188,3.44,593.0,97.93,33.55,71.333336,433.85175,15.50992,0.0
2025-07-03 17:25:00,512,60.7,12.152,236.1,412.2,8.649,12.221,236.4,412.9,12.15,235.9,412.7,8.824,3.49,569.0,97.95,33.55,70.666664,418.48795,15.402312,0.0
2025-07-03 17:30:00,512,60.3,11.657,235.1,411.3,8.275,11.731,235.3,411.7,11.646,234.9,412.5,8.439,3.49,553.0,98.02,33.55,70.0,403.1241,15.2947035,0.0
2025-07-03 17:35:00,512,59.9,11.146,235.1,411.7,7.918,11.203,235.0,412.4,11.141,235.0,412.2,8.081,3.29,553.0,97.96,33.533333,69.333336,387.4861,15.133999,0.0
2025-07-03 17:40:00,512,59.5,10.752,235.1,409.7,7.603,10.824,235.0,410.4,10.758,235.0,410.3,7.748,3.14,557.0,98.06,33.516666,68.666664,371.8481,14.973294,0.0
2025-07-03 17:45:00,512,59.1,10.465,234.1,409.2,7.347,10.568,235.0,410.0,10.464,234.2,409.8,7.494,2.97,569.0,98.04,33.5,68.0,356.2101,14.81259,0.0
2025-07-03 17:50:00,512,58.7,9.85,234.1,408.4,6.882,9.939,233.9,409.2,9.825,234.2,410.0,7.025,2.77,585.0,97.98,33.466667,67.0,340.939,14.652507,0.0
2025-07-03 17:55:00,512,58.7,9.399,234.1,408.4,6.517,9.48,233.9,409.2,9.346,234.2,409.0,6.663,2.25,694.4,97.99,33.433334,66.0,325.66785,14.492423,0.0
2025-07-03 18:00:00,512,59.3,8.857,232.9,408.4,6.143,8.932,233.9,409.3,8.819,233.2,408.9,6.282,2.25,701.9,97.91,33.4,65.0,310.39673,14.33234,0.0
2025-07-03 18:05:00,512,58.7,8.365,232.9,407.3,5.757,8.451,233.9,408.1,8.343,233.2,407.6,5.873,2.04,701.9,97.86,33.333336,63.666668,295.18555,14.172945,0.0
2025-07-03 18:10:00,512,59.1,8.065,232.9,407.0,5.533,8.155,232.4,407.9,8.035,233.2,408.0,5.653,2.04,693.9,97.85,33.266666,62.333332,279.97433,14.01355,0.0
2025-07-03 18:15:00,512,59.3,7.44,231.8,406.0,5.065,7.54,232.4,406.9,7.412,232.1,407.0,5.202,1.83,687.0,97.4,33.2,61.0,264.76315,13.854155,0.0
2025-07-03 18:20:00,512,59.3,7.099,231.8,405.0,4.799,7.215,231.4,405.9,7.067,232.1,405.9,4.928,1.59,661.9,97.32,33.100002,59.666668,249.62865,13.53773,0.0
2025-07-03 18:25:00,512,59.3,6.522,231.6,406.1,4.499,6.557,232.1,407.5,6.487,232.3,407.0,4.635,1.59,653.9,97.06,33.0,58.333332,234.49413,13.221307,0.0
2025-07-03 18:30:00,512,59.3,6.065,231.6,404.9,4.189,6.1,232.1,406.2,6.034,232.3,405.5,4.311,1.39,645.9,97.17,32.9,57.0,219.35962,12.904882,0.0
2025-07-03 18:35:00,512,59.1,5.604,231.6,404.0,3.806,5.641,232.1,406.1,5.557,232.3,405.5,3.919,1.41,643.9,97.12,32.783333,55.666668,204.93768,12.592239,0.0
2025-07-03 18:40:00,512,58.9,5.256,230.6,402.9,3.555,5.304,231.1,404.7,5.222,231.3,403.3,3.682,1.41,640.0,96.62,32.666668,54.333332,190.51576,12.279596,0.0
2025-07-03 18:45:00,512,58.5,4.831,231.7,405.4,3.212,4.853,231.9,407.4,4.787,232.4,406.7,3.331,1.09,623.8,96.43,32.55,53.0,176.09383,11.966953,0.0
2025-07-03 18:50:00,512,58.3,4.434,231.7,404.2,2.981,4.489,231.8,406.4,4.415,232.4,405.6,3.096,1.09,609.9,96.33,32.416668,51.333332,161.5047,11.621703,0.0
2025-07-03 18:55:00,512,57.9,4.12,231.1,404.2,2.629,4.164,231.8,405.7,4.065,232.0,405.1,2.741,1.09,583.1,95.91,32.283333,49.666668,146.91557,11.276453,0.0
2025-07-03 19:00:00,512,57.5,3.741,233.4,407.9,2.385,3.812,233.9,410.0,3.701,234.2,410.1,2.5,0.82,573.9,95.62,32.15,48.0,132.32645,10.931203,0.0
2025-07-03 19:05:00,512,57.1,3.702,232.4,405.4,2.087,3.769,232.9,407.3,3.69,233.2,406.7,2.188,0.82,613.9,95.16,32.0,45.666668,119.12866,10.464637,0.0
2025-07-03 19:10:00,512,56.9,3.054,233.4,408.5,1.769,3.115,233.9,410.4,3.055,234.2,409.0,1.869,0.62,690.0,94.61,31.85,43.333332,105.930885,9.998071,0.0
2025-07-03 19:15:00,512,56.5,2.858,232.3,406.4,1.448,2.916,232.8,407.4,2.868,233.2,406.6,1.566,0.62,693.9,92.47,31.7,41.0,92.7331,9.531505,0.0
2025-07-03 19:20:00,512,56.1,1.793,232.8,407.0,0.809,1.877,233.2,410.0,1.783,233.9,408.4,0.897,0.17,666.7,90.56,31.516666,38.0,81.513176,9.116943,0.0
2025-07-03 19:25:00,512,55.7,1.353,233.8,407.8,0.492,1.39,234.2,410.0,1.352,234.9,409.1,0.57,0.17,645.3,86.24,31.333334,35.0,70.29326,8.702383,0.0
2025-07-03 19:30:00,512,55.3,1.09,233.8,408.1,0.351,1.149,234.2,410.9,1.121,234.9,410.0,0.424,0.17,641.2,82.79,31.15,32.0,59.073334,8.287822,0.0
2025-07-03 19:35:00,512,54.7,1.165,233.8,409.0,0.365,1.217,234.2,411.9,1.194,234.9,410.0,0.434,0.17,631.1,82.7,30.966667,28.333334,49.08272,7.972744,0.0
2025-07-03 19:40:00,512,54.3,1.088,233.8,409.0,0.271,1.121,234.2,411.9,1.121,234.9,411.0,0.339,0.17,638.2,79.99,30.783333,24.666666,39.092113,7.6576657,0.0
2025-07-03 19:45:00,512,53.9,1.041,233.8,409.0,0.137,1.062,234.2,411.0,1.035,234.9,409.9,0.178,0.17,610.3,77.06,30.6,21.0,29.101501,7.342588,0.0
2025-07-03 19:50:00,512,53.3,1.467,233.8,408.1,0.04,1.442,234.2,410.9,1.419,234.9,410.0,0.058,0.17,606.3,67.77,30.416666,17.333334,20.897816,7.1012316,0.0
2025-07-03 19:55:00,512,52.9,0.983,233.6,407.8,0.07,0.997,234.1,410.6,1.027,234.7,409.5,0.107,0.03,615.3,67.77,30.233334,13.666667,12.694132,6.8598757,0.0
2025-07-03 20:00:00,512,52.3,1.097,233.6,409.1,0.063,1.11,234.1,411.3,1.067,234.8,410.4,0.086,0.0,581.4,67.77,30.05,10.0,4.490447,6.6185193,0.0
2025-07-04 06:00:00,512,35.1,2.154,232.1,405.6,1.394,2.203,232.3,405.7,2.154,232.1,406.1,1.508,0.3,717.2,92.36,22.9,41.0,68.717705,5.00128,0.0
2025-07-04 06:05:00,512,35.9,2.544,232.1,405.9,1.68,2.631,232.3,406.0,2.534,232.3,405.6,1.802,0.5,714.2,93.28,23.033333,46.333332,77.24646,5.00128,0.0
2025-07-04 06:10:00,512,36.5,2.818,233.1,407.0,1.886,2.878,233.3,407.6,2.792,233.4,407.8,1.999,0.5,717.1,94.08,23.166666,51.666668,85.775215,5.00128,0.0
2025-07-04 06:15:00,512,37.1,3.091,234.1,409.6,2.119,3.141,234.3,410.5,3.084,234.4,410.4,2.248,0.7,706.9,94.29,23.3,57.0,94.30397,5.00128,0.0
2025-07-04 06:20:00,512,37.7,3.429,234.1,409.4,2.357,3.491,234.3,410.1,3.418,234.4,410.3,2.487,0.7,713.1,94.76,23.466665,62.666668,104.22066,4.898795,0.0
2025-07-04 06:25:00,512,38.1,3.496,234.1,409.4,2.372,3.564,234.3,410.1,3.471,234.4,410.2,2.499,0.7,714.0,94.9,23.633333,68.333336,114.13735,4.7963104,0.0
2025-07-04 06:30:00,512,38.7,3.427,234.1,409.4,2.353,3.491,234.3,410.1,3.402,234.4,410.0,2.482,0.7,710.7,94.98,23.8,74.0,124.05404,4.6938257,0.0
2025-07-04 06:35:00,512,39.3,3.622,233.1,408.3,2.473,3.691,233.3,409.0,3.61,233.3,408.7,2.613,0.7,713.1,95.04,23.966665,79.333336,135.32336,4.632813,0.0
2025-07-04 06:40:00,512,39.9,4.126,233.1,408.3,2.818,4.192,233.3,408.1,4.098,233.3,408.7,2.959,0.91,721.1,95.34,24.133333,84.666664,146.5927,4.5717998,0.0
2025-07-04 06:45:00,512,40.5,4.755,233.1,407.4,3.244,4.813,233.3,408.0,4.726,233.3,408.7,3.395,1.12,722.2,95.6,24.3,90.0,157.86203,4.510787,0.0
2025-07-04 06:50:00,512,40.9,3.623,234.2,410.3,2.478,3.698,234.3,409.2,3.602,234.4,409.5,2.611,0.88,710.8,94.89,24.5,95.333336,170.46689,4.510787,0.0
2025-07-04 06:55:00,512,41.5,3.887,234.2,408.2,2.671,3.967,233.3,408.0,3.861,233.3,408.4,2.807,0.88,713.1,95.14,24.699999,100.666664,183.07173,4.510787,0.0
2025-07-04 07:00:00,512,42.1,7.023,233.2,407.9,4.836,7.06,233.3,407.7,6.992,233.2,407.5,5.009,1.69,733.1,96.65,24.9,106.0,195.67659,4.510787,0.0
2025-07-04 07:05:00,512,42.7,5.384,234.0,408.9,3.799,5.407,233.5,409.5,5.327,233.2,410.1,3.94,1.24,721.1,96.42,25.133333,111.0,209.96236,4.5671916,0.0
2025-07-04 07:10:00,512,43.3,9.324,237.6,415.0,6.624,9.364,236.6,414.5,9.269,236.2,414.7,6.8,2.25,738.1,97.41,25.366667,116.0,224.24814,4.6235957,0.0
2025-07-04 07:15:00,512,43.9,4.932,235.4,411.7,3.52,4.975,235.6,411.2,4.901,235.2,411.3,3.669,1.17,715.5,95.95,25.6,121.0,238.5339,4.6800003,0.0
2025-07-04 07:20:00,512,44.7,11.793,236.5,412.3,8.412,11.847,235.5,412.7,11.777,235.2,412.9,8.634,2.65,733.1,97.43,25.85,125.333336,254.13554,4.752177,0.0
2025-07-04 07:25:00,512,45.3,12.387,235.5,412.4,8.834,12.431,235.5,412.5,12.356,235.2,412.6,9.065,2.96,737.1,97.44,26.1,129.66667,269.73718,4.8243527,0.0
2025-07-04 07:30:00,512,45.7,12.953,236.6,413.2,9.251,13.002,236.6,414.0,12.944,236.3,413.2,9.479,2.98,742.5,97.59,26.35,134.0,285.3388,4.896529,0.0
2025-07-04 07:35:00,512,46.3,13.187,235.6,413.0,9.381,13.243,235.4,412.3,13.183,235.3,412.9,9.616,3.14,736.2,97.67,26.583334,136.33333,302.25098,4.9824915,0.0
2025-07-04 07:40:00,512,46.8,13.603,238.2,418.0,10.016,13.656,239.1,416.9,13.593,238.6,418.0,10.262,3.16,737.1,97.6,26.816666,138.66667,319.16315,5.0684533,0.0
2025-07-04 07:45:00,512,47.4,14.402,234.8,411.0,10.211,14.458,235.0,410.5,14.402,234.1,411.1,10.463,3.22,751.4,97.6,27.05,141.0,336.07532,5.1544156,0.0
2025-07-04 07:50:00,512,47.8,4.027,232.3,405.9,2.732,4.069,232.2,405.5,3.996,232.0,405.3,2.871,1.07,700.3,95.14,27.266666,140.66667,354.29608,5.3897357,0.0
2025-07-04 07:55:00,512,48.6,15.719,236.1,412.6,11.144,15.778,235.7,412.0,15.717,235.2,412.5,11.406,3.56,737.1,97.71,27.483334,140.33333,372.51685,5.6250553,0.0
2025-07-04 08:00:00,512,49.1,16.548,234.1,410.4,11.594,16.604,234.8,409.8,16.543,233.3,410.2,11.871,3.84,745.1,97.73,27.7,140.0,390.7376,5.8603754,0.0
2025-07-04 08:05:00,512,49.7,17.345,237.6,415.2,12.423,17.402,237.4,413.9,17.351,236.5,415.1,12.714,3.92,745.9,97.72,27.866667,138.0,410.60977,6.1196074,0.0
2025-07-04 08:10:00,512,50.3,17.71,236.6,413.3,12.628,17.773,236.4,412.6,17.713,236.5,413.2,12.912,4.11,745.1,97.86,28.033335,136.0,430.4819,6.37884,0.0
2025-07-04 08:15:00,512,51.1,18.056,236.6,413.0,12.869,18.135,236.4,411.6,18.075,235.5,412.3,13.152,4.13,737.1,97.8,28.2,134.0,450.35406,6.638072,0.0
2025-07-04 08:20:00,512,51.5,18.919,239.1,418.1,13.67,18.987,239.0,416.9,18.92,238.0,417.6,13.978,4.42,736.0,97.75,28.333334,131.33333,470.14346,7.015825,0.0
2025-07-04 08:25:00,512,52.3,19.468,240.2,419.8,14.133,19.548,240.0,418.6,19.481,239.1,419.3,14.449,4.58,747.1,97.78,28.466667,128.66667,489.93286,7.393578,0.0
2025-07-04 08:30:00,512,53.1,20.462,240.2,418.5,14.728,20.531,240.0,417.6,20.479,239.1,418.3,15.052,4.89,740.0,97.92,28.6,126.0,509.72226,7.771331,0.0
2025-07-04 08:35:00,512,53.8,20.161,239.8,420.3,15.077,20.241,239.6,419.1,20.184,238.6,419.6,15.394,4.9,744.8,97.94,28.733334,123.666664,527.3758,8.033255,0.0
2025-07-04 08:40:00,512,54.4,21.326,241.1,421.0,15.49,21.411,240.8,420.3,21.36,239.9,420.9,15.831,5.11,740.0,97.86,28.866667,121.333336,545.0293,8.295178,0.0
2025-07-04 08:45:00,512,54.8,16.731,237.3,415.1,12.166,16.813,236.9,413.7,16.746,236.5,415.4,12.443,3.96,722.2,97.75,29.0,119.0,562.6828,8.557102,0.0
2025-07-04 08:50:00,512,55.0,22.857,239.9,420.5,16.556,22.922,239.8,419.3,22.9,239.1,419.7,16.912,5.44,740.0,97.95,29.133333,117.333336,578.9146,8.626925,0.0
2025-07-04 08:55:00,512,55.4,23.085,240.7,421.1,16.767,23.148,241.0,419.9,23.114,239.2,420.4,17.132,5.48,740.1,97.9,29.266666,115.666664,595.1465,8.69675,0.0
2025-07-04 09:00:00,512,55.6,23.394,240.7,421.8,17.039,23.478,240.9,421.2,23.415,240.3,421.4,17.398,5.75,732.0,97.87,29.4,114.0,611.3783,8.766573,0.0
2025-07-04 09:05:00,512,55.6,23.938,241.3,422.2,17.395,24.045,241.2,421.4,24.016,240.1,421.5,17.762,5.93,731.5,98.0,29.55,112.333336,625.8608,8.586061,0.0
2025-07-04 09:10:00,512,55.2,24.343,241.3,423.3,17.762,24.426,241.2,421.3,24.374,240.0,422.3,18.139,5.91,735.3,97.97,29.7,110.666664,640.34326,8.405547,0.0
2025-07-04 09:15:00,512,55.2,24.925,242.1,422.9,18.128,24.981,241.2,421.4,24.959,240.0,422.1,18.509,5.99,732.0,97.94,29.85,109.0,654.82574,8.225035,0.0
2025-07-04 09:20:00,512,55.0,25.368,241.1,421.9,18.474,25.412,241.2,420.4,25.336,240.0,421.1,18.861,6.19,736.0,97.95,30.0,107.333336,668.25635,8.117896,0.0
2025-07-04 09:25:00,512,55.0,24.098,240.1,421.9,17.961,24.156,240.8,420.6,24.085,238.9,421.2,18.333,5.88,728.7,97.91,30.15,105.666664,681.687,8.010757,0.0
2025-07-04 09:30:00,512,55.0,26.45,242.1,424.0,19.303,26.534,241.9,421.5,26.468,241.0,423.1,19.707,6.54,727.5,97.97,30.3,104.0,695.1176,7.9036193,0.0
2025-07-04 09:35:00,512,55.4,26.909,241.6,423.2,19.662,27.01,241.8,421.6,26.958,239.8,422.4,20.07,6.65,728.0,97.97,30.449999,103.0,708.18604,7.6510115,0.0
2025-07-04 09:40:00,512,55.8,27.061,240.7,421.4,19.673,27.149,240.7,419.6,27.063,239.2,420.5,20.082,6.65,716.8,97.97,30.6,102.0,721.2544,7.3984036,0.0
2025-07-04 09:45:00,512,56.0,27.677,240.7,421.4,20.07,27.781,240.7,420.6,27.709,239.2,420.5,20.488,6.91,716.0,97.97,30.75,101.0,734.3228,7.145796,0.0
2025-07-04 09:50:00,512,56.3,28.139,240.7,422.0,20.441,28.234,240.7,420.4,28.133,239.2,421.2,20.87,6.98,716.5,97.97,30.9,100.333336,746.0105,6.9959927,0.0
2025-07-04 09:55:00,512,56.9,28.513,240.7,420.6,20.647,28.601,239.6,419.1,28.515,239.2,419.8,21.074,7.08,712.4,97.96,31.050001,99.666664,757.6981,6.84619,0.0
2025-07-04 10:00:00,512,57.3,28.767,240.7,420.7,20.873,28.882,240.6,419.5,28.797,239.2,420.6,21.298,7.13,715.8,97.95,31.2,99.0,769.3858,6.696387,0.0
2025-07-04 10:05:00,512,57.9,29.069,240.7,420.7,21.077,29.185,240.6,419.5,29.106,239.2,419.3,21.516,7.33,708.0,97.96,31.35,99.0,779.7006,6.8940725,0.0
2025-07-04 10:10:00,512,58.3,29.624,240.7,420.7,21.466,29.725,240.6,419.6,29.656,239.2,420.5,21.92,7.57,704.0,97.95,31.5,99.0,790.0154,7.0917583,0.0
2025-07-04 10:15:00,512,58.7,30.005,240.7,420.6,21.741,30.097,240.6,418.4,30.017,239.2,419.1,22.198,7.57,708.7,97.95,31.65,99.0,800.3302,7.289444,0.0
2025-07-04 10:20:00,512,59.1,30.474,239.7,420.0,22.059,30.581,239.6,418.5,30.49,239.1,419.5,22.523,7.73,708.0,97.95,31.816668,99.0,809.6177,7.6300445,0.0
2025-07-04 10:25:00,512,59.3,30.853,239.7,420.0,22.326,30.944,239.6,418.5,30.874,239.1,419.6,22.792,7.87,708.0,97.94,31.983334,99.0,818.90515,7.9706445,0.0
2025-07-04 10:30:00,512,59.5,31.333,240.8,420.9,22.697,31.456,240.6,419.6,31.327,240.1,420.9,23.181,7.97,708.0,97.96,32.15,99.0,828.1926,8.311245,0.0
2025-07-04 10:35:00,512,59.9,31.867,240.8,421.1,23.094,31.997,240.6,419.5,31.879,238.9,420.1,23.575,8.07,714.4,97.96,32.283333,99.0,837.4688,8.800769,0.0
2025-07-04 10:40:00,512,60.1,32.49,240.8,420.8,23.559,32.631,240.6,420.0,32.476,238.9,419.8,24.052,8.22,712.0,97.96,32.416668,99.0,846.745,9.290293,0.0
2025-07-04 10:45:00,512,60.1,32.298,241.8,422.8,23.544,32.434,241.6,421.3,32.321,239.9,421.5,24.037,8.22,713.2,97.94,32.55,99.0,856.0212,9.779817,0.0
2025-07-04 10:50:00,512,60.3,33.136,240.8,421.6,23.996,33.285,241.5,419.9,33.141,239.9,420.3,24.498,8.44,708.0,97.94,32.649998,98.333336,864.2735,10.129864,0.0
2025-07-04 10:55:00,512,60.4,33.05,241.9,423.4,24.105,33.194,241.3,422.0,33.065,239.9,422.3,24.612,8.46,708.1,97.95,32.75,97.666664,872.5259,10.479912,0.0
2025-07-04 11:00:00,512,60.9,33.453,242.9,424.4,24.432,33.606,242.4,422.9,33.475,240.9,423.1,24.941,8.44,708.0,97.92,32.85,97.0,880.7782,10.829959,0.0
2025-07-04 11:05:00,512,61.3,33.364,244.0,426.3,24.533,33.497,243.4,423.9,33.375,241.9,425.1,25.049,8.58,702.9,97.95,32.916664,96.666664,888.0097,10.976566,0.0
2025-07-04 11:10:00,512,61.7,31.942,244.0,426.4,24.552,32.037,243.4,425.0,31.953,242.9,426.2,25.066,8.71,708.0,97.95,32.983334,96.333336,895.24115,11.123175,0.0
2025-07-04 11:15:00,512,62.0,33.732,244.0,427.4,24.831,33.882,244.5,425.1,33.746,242.9,426.2,25.345,8.71,700.0,97.95,33.05,96.0,902.47266,11.269782,0.0
2025-07-04 11:20:00,512,62.4,33.894,242.1,423.6,24.751,34.043,242.0,421.9,33.899,240.6,422.1,25.272,8.8,704.0,97.95,33.066666,96.333336,908.0147,11.449481,0.0
2025-07-04 11:25:00,512,63.0,34.827,242.1,424.6,25.445,34.978,242.0,423.0,34.855,240.6,423.1,25.972,9.0,704.1,97.94,33.083332,96.666664,913.55676,11.629179,0.0
2025-07-04 11:30:00,512,63.2,34.408,243.1,425.5,25.247,34.562,243.0,424.0,34.426,241.6,425.1,25.77,9.0,708.0,97.94,33.1,97.0,919.0988,11.808878,0.0
2025-07-04 11:35:00,512,63.8,34.644,244.1,427.6,25.504,34.779,244.1,426.3,34.65,242.7,426.1,26.04,8.96,704.0,97.94,33.116665,99.0,922.9576,11.959638,0.0
2025-07-04 11:40:00,512,64.2,34.796,243.2,425.7,25.474,34.925,243.2,423.6,34.785,241.5,424.1,26.016,9.12,697.5,97.93,33.133335,101.0,926.8164,12.110397,0.0
2025-07-04 11:45:00,512,64.6,35.041,242.9,424.5,25.609,35.186,242.0,422.8,35.06,241.5,423.2,26.157,9.11,692.0,97.94,33.15,103.0,930.6752,12.261157,0.0
2025-07-04 11:50:00,512,64.9,34.746,242.9,425.6,25.403,34.879,243.0,424.0,34.766,241.5,424.3,25.94,9.27,680.0,97.94,33.15,107.0,932.18634,12.475732,0.0
2025-07-04 11:55:00,512,65.5,35.443,242.9,425.3,25.906,35.577,243.0,423.2,35.461,241.5,424.2,26.451,9.06,716.1,97.94,33.15,111.0,933.69745,12.690308,0.0
2025-07-04 12:00:00,512,66.1,34.185,242.9,426.1,25.126,34.318,243.1,424.1,34.221,241.5,424.4,25.655,8.47,728.0,97.94,33.15,115.0,935.2086,12.904882,0.0
2025-07-04 12:05:00,512,66.5,35.664,243.9,425.1,26.194,35.793,243.1,424.2,35.666,241.5,424.4,26.755,9.03,724.0,97.93,33.15,119.666664,934.7154,13.0836115,0.0
2025-07-04 12:10:00,512,66.9,35.962,243.6,426.1,26.346,36.098,243.1,423.5,35.977,241.5,425.1,26.898,9.03,705.0,97.93,33.15,124.333336,934.2221,13.2623415,0.0
2025-07-04 12:15:00,512,67.3,36.335,243.6,426.0,26.664,36.487,243.1,424.6,36.338,241.5,424.1,27.226,9.47,691.3,97.93,33.15,129.0,933.7289,13.441071,0.0
2025-07-04 12:20:00,512,67.1,36.276,243.6,426.6,26.627,36.454,243.1,424.9,36.305,242.5,425.0,27.187,9.47,695.4,97.93,33.133335,132.66667,932.5733,13.597437,0.0
2025-07-04 12:25:00,512,67.5,36.497,243.6,426.6,26.808,36.674,244.1,424.9,36.566,242.5,425.2,27.372,9.47,691.3,97.94,33.116665,136.33333,931.4177,13.753802,0.0
2025-07-04 12:30:00,512,67.6,36.25,243.6,426.5,26.737,36.447,244.1,424.9,36.308,242.5,425.2,27.3,9.23,686.9,97.93,33.1,140.0,930.26215,13.910169,0.0
2025-07-04 12:35:00,512,67.6,36.811,243.6,425.6,27.038,36.984,243.1,424.9,36.857,242.5,424.3,27.61,9.66,670.3,97.93,33.066666,141.66667,929.77783,14.074945,0.0
2025-07-04 12:40:00,512,67.6,36.403,242.0,424.5,26.585,36.572,242.8,422.9,36.422,241.5,423.4,27.144,8.88,687.3,97.93,33.033333,143.33333,929.29346,14.239722,0.0
2025-07-04 12:45:00,512,67.9,35.328,243.0,424.5,25.889,35.513,242.8,423.3,35.401,241.5,423.5,26.369,9.33,656.2,98.15,33.0,145.0,928.80914,14.404499,0.0
2025-07-04 12:50:00,512,68.2,34.836,241.9,424.1,25.545,35.023,241.8,422.2,34.909,240.4,422.9,26.082,7.88,697.6,97.93,32.983334,144.66667,927.6595,14.65584,0.0
2025-07-04 12:55:00,512,68.6,35.818,241.9,424.0,26.182,35.979,241.8,423.1,35.851,240.4,422.2,26.739,8.89,672.2,97.92,32.966667,144.33333,926.50977,14.907181,0.0
2025-07-04 13:00:00,512,68.8,35.417,242.9,424.1,25.834,35.554,241.8,422.7,35.423,241.4,422.9,26.378,8.49,685.6,97.93,32.95,144.0,925.3601,15.158522,0.0
2025-07-04 13:05:00,512,68.8,35.498,241.9,423.9,25.874,35.67,241.8,422.4,35.542,240.4,422.7,26.357,8.92,660.3,98.18,32.933334,143.0,923.87805,15.315672,0.0
2025-07-04 13:10:00,512,68.8,35.256,241.9,423.7,25.739,35.422,241.8,422.3,35.298,240.4,422.4,26.219,8.62,684.4,98.17,32.916668,142.0,922.396,15.472822,0.0
2025-07-04 13:15:00,512,69.0,35.176,241.9,423.0,25.702,35.322,241.8,422.3,35.217,240.4,422.8,26.182,8.89,655.4,98.18,32.9,141.0,920.91394,15.629972,0.0
2025-07-04 13:20:00,512,69.0,35.146,241.9,423.2,25.627,35.327,241.6,421.5,35.181,240.5,421.7,26.108,9.43,638.3,98.18,32.9,139.0,918.43524,15.766382,0.0
2025-07-04 13:25:00,512,69.2,34.801,241.9,423.5,25.437,34.975,241.6,421.5,34.854,240.5,421.5,25.911,9.12,663.4,98.17,32.9,137.0,915.95654,15.902792,0.0
2025-07-04 13:30:00,512,69.5,34.982,241.9,423.4,25.587,35.144,241.6,421.6,35.015,240.5,422.3,26.061,9.03,671.4,98.18,32.9,135.0,913.47784,16.039202,0.0
2025-07-04 13:35:00,512,69.5,34.337,241.9,423.3,25.082,34.519,241.5,422.2,34.371,240.5,422.5,25.542,8.97,662.3,98.17,32.9,133.0,910.0045,16.059364,0.0
2025-07-04 13:40:00,512,69.5,34.393,241.0,422.0,25.003,34.544,241.5,420.7,34.432,239.4,420.4,25.463,9.05,643.4,98.19,32.9,131.0,906.5312,16.079527,0.0
2025-07-04 13:45:00,512,69.5,33.937,240.0,421.0,24.625,34.083,240.2,419.8,33.995,239.3,419.8,25.081,9.06,643.4,98.19,32.9,129.0,903.05786,16.09969,0.0
2025-07-04 13:50:00,512,69.3,33.644,241.0,421.0,24.477,33.792,240.2,419.8,33.698,239.3,419.8,24.931,8.84,647.4,98.17,32.883335,125.666664,898.2618,16.09969,0.0
2025-07-04 13:55:00,512,69.3,33.283,240.9,421.4,24.125,33.428,240.2,419.9,33.335,239.3,419.8,24.582,8.64,655.4,98.17,32.866665,122.333336,893.46576,16.09969,0.0
2025-07-04 14:00:00,512,69.3,32.891,239.8,420.0,23.816,33.017,240.2,418.4,32.93,238.3,418.5,24.255,9.05,623.4,98.2,32.85,119.0,888.6697,16.09969,0.0
2025-07-04 14:05:00,512,69.5,32.437,240.8,420.8,23.562,32.596,240.2,419.4,32.512,239.3,419.3,24.002,8.82,634.4,98.19,32.85,115.666664,883.21515,16.217796,0.0
2025-07-04 14:10:00,512,69.2,31.8,240.8,420.9,23.012,31.898,241.0,419.9,31.825,239.3,420.3,23.448,8.65,640.9,98.19,32.85,112.333336,877.76056,16.335901,0.0
2025-07-04 14:15:00,512,69.1,31.296,239.6,420.1,22.614,31.432,239.9,418.0,31.353,238.3,418.1,23.038,8.52,641.3,98.16,32.85,109.0,872.306,16.454008,0.0
2025-07-04 14:20:00,512,68.8,31.144,239.6,420.1,22.521,31.256,239.9,419.0,31.201,238.3,419.0,22.946,8.43,636.5,98.19,32.85,106.0,865.53516,16.572195,0.0
2025-07-04 14:25:00,512,68.9,31.082,239.6,418.8,22.215,31.225,239.9,418.2,31.153,239.3,417.8,22.62,8.47,635.4,98.24,32.85,103.0,858.76434,16.690382,0.0
2025-07-04 14:30:00,512,68.7,30.274,239.6,420.0,21.933,30.413,239.9,417.8,30.281,238.2,417.9,22.34,8.47,635.4,98.17,32.85,100.0,851.99347,16.808569,0.0
2025-07-04 14:35:00,512,68.7,30.45,239.6,419.9,21.917,30.565,240.0,418.5,30.508,238.2,418.7,22.323,8.24,635.4,98.14,32.833332,98.333336,844.2394,16.907923,0.0
2025-07-04 14:40:00,512,68.4,29.614,239.6,418.9,21.445,29.748,239.0,416.8,29.638,238.2,417.6,21.842,7.98,631.4,98.19,32.816666,96.666664,836.4852,17.007275,0.0
2025-07-04 14:45:00,512,68.2,28.906,239.6,418.7,20.722,29.054,239.7,417.7,28.966,238.1,417.6,21.098,8.0,623.4,98.26,32.8,95.0,828.73114,17.106628,0.0
2025-07-04 14:50:00,512,68.0,28.103,239.7,419.6,20.36,28.211,239.7,418.4,28.165,238.0,418.7,20.722,7.93,615.4,98.2,32.783333,94.0,819.6686,17.106628,0.0
2025-07-04 14:55:00,512,67.5,27.951,239.7,418.6,20.193,28.087,239.7,418.4,28.012,238.1,418.7,20.54,7.63,603.4,98.27,32.766666,93.0,810.6061,17.106628,0.0
2025-07-04 15:00:00,512,66.9,27.552,239.7,419.6,19.939,27.713,239.7,419.0,27.613,238.1,419.2,20.284,7.63,595.4,98.31,32.75,92.0,801.5435,17.106628,0.0
2025-07-04 15:05:00,512,66.5,26.337,240.8,422.4,19.234,26.495,241.8,421.2,26.397,240.6,421.2,19.565,7.38,598.7,98.31,32.716667,91.333336,791.17834,17.125538,0.0
2025-07-04 15:10:00,512,66.0,26.03,240.8,421.3,18.872,26.151,240.8,420.1,26.125,239.6,420.2,19.195,7.69,575.4,98.32,32.683334,90.666664,780.8131,17.144445,0.0
2025-07-04 15:15:00,512,65.6,25.147,240.8,421.3,18.289,25.289,240.8,420.1,25.218,239.6,420.0,18.599,7.4,575.4,98.31,32.65,90.0,770.44794,17.163355,0.0
2025-07-04 15:20:00,512,65.1,24.832,240.8,420.3,18.004,24.967,240.8,419.1,24.898,239.6,418.9,18.315,6.94,591.4,98.3,32.583336,89.666664,759.7664,17.18471,0.0
2025-07-04 15:25:00,512,64.7,24.679,239.6,419.2,17.878,24.795,239.7,418.1,24.747,238.5,418.3,18.186,7.07,555.2,98.32,32.516666,89.333336,749.08496,17.206064,0.0
2025-07-04 15:30:00,512,64.1,24.059,239.6,419.0,17.456,24.184,238.7,417.4,24.088,238.3,417.8,17.758,7.11,551.4,98.31,32.45,89.0,738.40344,17.227419,0.0
2025-07-04 15:35:00,512,63.8,23.799,239.6,418.9,17.183,23.938,239.8,417.2,23.826,238.3,418.5,17.48,6.86,555.4,98.24,32.4,88.333336,726.10114,17.133875,0.0
2025-07-04 15:40:00,512,63.6,23.748,239.6,417.9,17.153,23.852,238.8,417.2,23.757,238.3,417.3,17.449,6.52,576.4,98.3,32.35,87.666664,713.79877,17.04033,0.0
2025-07-04 15:45:00,512,63.4,23.377,239.3,417.8,16.854,23.459,238.8,416.9,23.425,238.3,417.4,17.151,6.92,543.4,98.25,32.3,87.0,701.49646,16.946787,0.0
2025-07-04 15:50:00,512,63.2,23.2,238.3,417.7,16.705,23.335,238.8,416.7,23.21,237.3,417.2,16.999,6.95,546.4,98.28,32.233334,86.666664,688.88464,16.97349,0.0
2025-07-04 15:55:00,512,62.9,22.722,239.3,417.9,16.373,22.825,238.8,416.8,22.722,237.3,417.7,16.658,6.82,544.4,98.3,32.166664,86.333336,676.27277,17.000193,0.0
2025-07-04 16:00:00,512,62.7,21.464,241.4,421.4,15.601,21.58,241.1,421.6,21.476,240.2,421.0,15.877,6.62,547.4,98.24,32.1,86.0,663.66095,17.026896,0.0
2025-07-04 16:05:00,512,62.5,21.202,240.1,419.1,15.297,21.33,239.8,418.4,21.229,239.4,418.8,15.557,6.49,547.4,98.35,32.05,85.333336,650.0917,17.026896,0.0
2025-07-04 16:10:00,512,62.3,20.166,240.1,419.0,14.571,20.274,239.8,418.0,20.156,239.4,418.4,14.823,6.47,547.4,98.3,32.0,84.666664,636.5224,17.026896,0.0
2025-07-04 16:15:00,512,62.3,19.669,238.9,418.1,14.175,19.794,238.5,417.1,19.694,237.9,417.7,14.427,6.2,544.9,98.21,31.95,84.0,622.9531,17.026896,0.0
2025-07-04 16:20:00,512,62.1,19.592,238.9,417.1,14.084,19.681,238.5,415.5,19.603,237.9,416.6,14.351,6.1,545.2,98.17,31.9,83.333336,608.75714,16.910255,0.0
2025-07-04 16:25:00,512,62.1,18.849,238.5,416.6,13.602,18.935,238.5,415.6,18.851,237.8,416.0,13.855,5.09,591.0,98.17,31.85,82.666664,594.56116,16.793617,0.0
2025-07-04 16:30:00,512,62.3,18.431,238.5,416.8,13.277,18.523,238.5,416.8,18.452,237.8,417.0,13.519,5.7,528.9,98.16,31.8,82.0,580.3652,16.676977,0.0
2025-07-04 16:35:00,512,62.3,17.555,239.6,419.3,12.659,17.636,240.5,418.8,17.565,238.8,418.9,12.911,5.0,579.4,98.03,31.733334,81.333336,565.8712,16.560484,0.0
2025-07-04 16:40:00,512,62.1,17.43,238.0,415.3,12.475,17.519,237.0,414.5,17.442,237.2,414.4,12.713,4.82,573.4,98.12,31.666666,80.666664,551.3772,16.44399,0.0
2025-07-04 16:45:00,512,61.9,17.465,235.7,414.7,12.357,17.566,234.7,413.6,17.49,234.0,414.1,12.589,5.09,548.0,98.16,31.6,80.0,536.88324,16.327497,0.0
2025-07-04 16:50:00,512,61.5,16.192,236.2,412.4,11.532,16.289,235.9,411.6,16.199,236.1,413.1,11.747,4.62,568.8,98.21,31.550001,79.333336,522.4161,16.21116,0.0
2025-07-04 16:55:00,512,61.3,15.71,236.2,413.1,11.187,15.776,235.9,412.9,15.707,235.0,412.7,11.394,4.66,554.1,98.15,31.5,78.666664,507.94888,16.094824,0.0
2025-07-04 17:00:00,512,61.1,15.028,237.2,414.0,10.7,15.121,236.9,412.8,15.029,236.0,413.5,10.898,4.43,539.4,98.18,31.45,78.0,493.4817,15.978486,0.0
2025-07-04 17:05:00,512,60.9,14.226,237.2,414.7,10.117,14.305,236.9,414.6,14.25,237.1,414.7,10.305,4.48,539.4,98.18,31.4,77.0,478.40097,15.778726,0.0
2025-07-04 17:10:00,512,60.5,13.743,237.2,413.4,9.789,13.805,236.9,413.2,13.769,236.1,413.5,9.971,4.18,555.4,98.17,31.35,76.0,463.32028,15.578966,0.0
2025-07-04 17:15:00,512,60.3,13.34,236.2,413.5,9.504,13.387,236.9,413.3,13.338,236.1,413.5,9.688,4.01,571.4,98.08,31.3,75.0,448.23956,15.379206,0.0
2025-07-04 17:20:00,512,60.3,12.642,237.2,415.3,9.017,12.706,237.6,415.4,12.656,237.0,415.4,9.203,3.6,591.4,98.01,31.25,74.0,432.87656,15.072265,0.0
2025-07-04 17:25:00,512,60.1,12.316,237.2,415.3,8.795,12.386,237.6,415.4,12.311,237.0,415.3,8.975,3.6,551.7,98.02,31.199999,73.0,417.51355,14.765323,0.0
2025-07-04 17:30:00,512,59.9,11.774,236.3,413.4,8.303,11.853,236.7,413.6,11.787,236.1,413.3,8.464,3.34,559.4,98.08,31.15,72.0,402.15054,14.458382,0.0
2025-07-04 17:35:00,512,59.7,11.381,236.3,412.3,8.002,11.424,236.7,413.6,11.38,236.1,412.5,8.17,3.34,563.4,97.95,31.083334,71.333336,387.14612,14.162459,0.0
2025-07-04 17:40:00,512,59.5,10.887,235.1,412.0,7.687,11.009,235.6,411.5,10.912,235.1,411.1,7.832,3.13,547.4,98.15,31.016666,70.666664,372.1417,13.866537,0.0
2025-07-04 17:45:00,512,59.3,10.294,235.1,410.8,7.073,10.357,235.6,411.5,10.286,235.1,411.2,7.222,2.93,555.3,97.94,30.95,70.0,357.13727,13.570615,0.0
2025-07-04 17:50:00,512,58.9,9.755,233.9,409.7,6.839,9.865,234.5,411.5,9.769,234.1,410.7,6.981,2.74,577.6,97.97,30.883333,69.0,341.8627,13.28802,0.0
2025-07-04 17:55:00,512,58.7,9.312,233.9,409.7,6.502,9.405,234.5,411.3,9.316,234.1,410.2,6.64,2.18,706.8,97.85,30.816668,68.0,326.58813,13.0054245,0.0
2025-07-04 18:00:00,512,58.9,8.891,233.9,408.6,6.14,9.019,234.5,409.0,8.922,234.1,408.9,6.276,2.12,702.8,97.85,30.75,67.0,311.31357,12.72283,0.0
2025-07-04 18:05:00,512,59.3,8.253,232.7,408.1,5.665,8.368,233.4,409.7,8.258,234.1,409.0,5.795,2.12,698.8,97.88,30.683332,65.666664,296.09885,12.399845,0.0
2025-07-04 18:10:00,512,58.7,8.131,232.6,407.0,5.548,8.248,233.2,408.3,8.15,233.0,406.9,5.67,1.92,694.8,97.87,30.616667,64.333336,280.88416,12.076861,0.0
2025-07-04 18:15:00,512,59.1,7.386,232.6,407.0,5.064,7.485,233.2,408.1,7.386,233.0,406.7,5.201,1.6,686.8,97.35,30.55,63.0,265.66943,11.753877,0.0
2025-07-04 18:20:00,512,59.3,6.962,231.6,404.9,4.703,7.08,232.2,407.1,6.959,233.0,406.3,4.829,1.6,686.8,97.42,30.466665,61.333332,250.22174,11.334489,0.0
2025-07-04 18:25:00,512,59.3,6.652,231.6,405.5,4.541,6.697,232.2,406.9,6.624,232.0,405.9,4.676,1.6,667.7,97.1,30.383333,59.666668,234.77403,10.915101,0.0
2025-07-04 18:30:00,512,59.3,6.273,233.1,407.5,4.179,6.338,233.6,409.3,6.273,233.9,408.5,4.306,1.39,651.6,97.06,30.3,58.0,219.32634,10.495713,0.0
2025-07-04 18:35:00,512,59.1,5.749,231.9,406.0,3.841,5.772,233.6,407.9,5.73,232.8,407.0,3.963,1.39,648.4,96.92,30.216665,56.666668,204.90277,10.192389,0.0
2025-07-04 18:40:00,512,58.9,5.52,233.1,407.8,3.56,5.559,233.8,409.8,5.504,234.1,408.8,3.685,1.39,643.6,96.53,30.133333,55.333332,190.4792,9.889064,0.0
2025-07-04 18:45:00,512,58.5,4.825,233.1,406.7,3.294,4.877,233.8,409.3,4.808,234.1,407.8,3.406,1.16,628.4,96.63,30.05,54.0,176.05563,9.585739,0.0
2025-07-04 18:50:00,512,58.3,4.465,232.1,406.8,3.06,4.518,232.8,409.3,4.456,233.1,407.8,3.177,1.16,611.6,96.31,29.949999,52.0,160.86876,9.1531,0.0
2025-07-04 18:55:00,512,57.9,4.115,232.1,405.8,2.705,4.174,232.8,407.9,4.077,233.1,406.7,2.832,0.96,587.6,95.83,29.85,50.0,145.6819,8.720461,0.0
2025-07-04 19:00:00,512,57.5,4.083,232.1,405.3,2.45,4.128,232.8,407.6,4.057,233.1,406.7,2.557,0.96,579.6,95.79,29.75,48.0,130.49503,8.287822,0.0
2025-07-04 19:05:00,512,57.1,3.721,232.1,406.3,2.156,3.752,232.8,408.6,3.69,233.1,407.9,2.256,0.76,571.5,95.58,29.633333,45.666668,117.31331,7.8919845,0.0
2025-07-04 19:10:00,512,56.7,2.933,232.1,406.5,1.858,3.001,232.8,408.6,2.924,233.1,407.9,1.945,0.76,599.6,95.1,29.516666,43.333332,104.131584,7.496147,0.0
2025-07-04 19:15:00,512,56.3,3.103,232.1,406.9,1.563,3.134,232.8,408.8,3.077,234.1,408.0,1.681,0.56,659.6,93.22,29.4,41.0,90.94987,7.10031,0.0
2025-07-04 19:20:00,512,55.9,2.842,231.1,405.0,1.323,2.889,231.7,406.6,2.857,231.9,406.4,1.426,0.32,662.7,92.8,29.25,38.0,80.0294,6.6309066,0.0
2025-07-04 19:25:00,512,55.5,2.651,232.0,406.6,1.123,2.677,233.4,408.7,2.668,233.1,408.4,1.209,0.32,659.5,92.94,29.1,35.0,69.10895,6.161503,0.0
2025-07-04 19:30:00,512,55.1,2.413,234.1,409.6,0.908,2.436,234.7,412.5,2.419,235.1,411.4,1.017,0.32,680.4,89.27,28.95,32.0,58.188484,5.6920996,0.0
2025-07-04 19:35:00,512,54.5,2.199,235.1,410.6,0.769,2.208,235.7,413.6,2.186,236.1,411.6,0.881,0.32,690.5,87.2,28.800001,28.333334,48.20697,5.354733,0.0
2025-07-04 19:40:00,512,53.9,1.869,235.1,411.3,0.606,1.941,235.7,413.6,1.905,236.1,411.4,0.672,0.18,678.6,90.06,28.65,24.666666,38.22546,5.0173664,0.0
2025-07-04 19:45:00,512,53.5,2.028,235.1,410.2,0.475,2.06,235.7,412.5,2.071,236.1,411.4,0.55,0.16,658.6,86.37,28.5,21.0,28.243946,4.68,0.0
2025-07-04 19:50:00,512,52.9,1.168,235.1,410.2,0.375,1.243,235.7,412.6,1.208,236.1,411.4,0.461,0.16,649.0,81.33,28.35,17.333334,20.269478,4.637893,0.0
2025-07-04 19:55:00,512,52.3,1.11,235.1,411.0,0.26,1.146,235.7,413.6,1.123,236.1,412.5,0.323,0.16,634.6,79.87,28.199999,13.666667,12.2950115,4.595786,0.0
2025-07-04 20:00:00,512,51.7,1.048,235.1,410.0,0.165,1.079,235.7,412.4,1.068,236.1,411.2,0.214,0.05,622.6,76.42,28.05,10.0,4.3205442,4.5536795,0.0
2025-07-05 06:00:00,512,33.4,2.295,234.5,410.2,1.604,2.379,235.5,412.1,2.286,235.6,411.4,1.725,0.5,726.5,92.98,23.3,36.0,67.6757,0.35999998,0.0
2025-07-05 06:05:00,512,34.0,2.401,234.5,411.1,1.677,2.467,235.5,412.0,2.391,235.6,411.4,1.785,0.5,730.1,93.49,23.366667,40.333332,77.726944,0.4097056,0.0
2025-07-05 06:10:00,512,34.6,2.666,235.5,411.1,1.87,2.738,235.5,412.0,2.668,235.6,411.4,1.989,0.5,730.1,94.0,23.433332,44.666668,87.77818,0.45941126,0.0
2025-07-05 06:15:00,512,35.2,2.028,235.5,410.1,1.378,2.09,235.5,411.0,2.011,235.6,411.3,1.5,0.5,731.0,92.29,23.5,49.0,97.82943,0.5091169,0.0
2025-07-05 06:20:00,512,35.8,2.128,235.8,412.1,1.48,2.222,236.1,413.1,2.15,236.0,413.4,1.594,0.5,728.1,93.05,23.583334,53.333332,109.18898,0.57941127,0.0
2025-07-05 06:25:00,512,36.4,2.482,235.8,413.2,1.739,2.575,237.1,414.0,2.493,236.0,413.3,1.859,0.5,734.1,93.52,23.666666,57.666668,120.54853,0.6497056,0.0
2025-07-05 06:30:00,512,36.8,4.489,237.8,415.3,3.207,4.557,238.1,416.0,4.455,237.1,415.2,3.367,0.93,730.1,95.48,23.75,62.0,131.90808,0.71999997,0.0
2025-07-05 06:35:00,512,37.2,3.053,236.8,413.9,2.152,3.141,237.1,414.1,3.031,236.0,413.8,2.286,0.73,731.8,94.21,23.85,66.0,143.8544,0.84,0.0
2025-07-05 06:40:00,512,37.8,4.444,236.8,414.7,3.159,4.504,237.1,414.2,4.406,237.0,414.7,3.31,1.13,742.1,95.48,23.949999,70.0,155.80072,0.96000004,0.0
2025-07-05 06:45:00,512,38.2,4.556,236.8,414.7,3.204,4.605,237.1,415.2,4.521,237.0,414.7,3.357,1.15,738.1,95.48,24.05,74.0,167.74704,1.08,0.0
2025-07-05 06:50:00,512,38.8,3.738,235.8,412.4,2.634,3.794,236.0,412.1,3.701,234.9,412.8,2.775,0.95,718.1,94.97,24.166666,77.666664,180.30794,1.2,0.0
2025-07-05 06:55:00,512,39.2,7.039,235.8,412.4,5.055,7.084,236.0,412.2,7.007,236.0,412.8,5.23,1.58,754.1,96.64,24.283333,81.333336,192.86885,1.3199999,0.0
2025-07-05 07:00:00,512,40.0,8.076,238.0,415.7,5.817,8.129,237.5,414.6,8.068,237.4,415.2,5.973,1.83,750.1,97.39,24.4,85.0,205.42975,1.4399999,0.0
2025-07-05 07:05:00,512,40.4,8.652,239.8,420.4,6.296,8.704,239.9,418.7,8.625,240.0,420.2,6.464,2.03,750.1,97.43,24.533333,88.333336,218.61865,1.56,0.0
2025-07-05 07:10:00,512,41.0,8.563,239.8,418.2,6.203,8.595,239.8,418.4,8.532,238.8,418.1,6.376,2.03,750.1,97.43,24.666666,91.666664,231.80757,1.68,0.0
2025-07-05 07:15:00,512,41.6,9.166,237.8,416.9,6.604,9.189,238.8,416.4,9.137,237.8,416.0,6.782,2.28,750.1,97.43,24.8,95.0,244.99648,1.8,0.0
2025-07-05 07:20:00,512,42.2,10.003,239.1,419.4,7.243,10.038,239.2,418.2,9.975,238.1,418.7,7.439,2.28,752.9,97.42,24.949999,98.333336,258.81802,1.9299315,0.0
2025-07-05 07:25:00,512,43.0,10.435,240.1,420.4,7.589,10.477,240.2,419.4,10.413,239.1,420.7,7.793,2.55,746.4,97.44,25.1,101.666664,272.6396,2.059863,0.0
2025-07-05 07:30:00,512,43.6,10.7,240.1,419.4,7.764,10.743,240.2,418.3,10.678,239.1,419.7,7.967,2.55,748.7,97.46,25.25,105.0,286.46112,2.1897945,0.0
2025-07-05 07:35:00,512,44.4,11.316,240.1,419.4,8.058,11.366,240.2,418.3,11.297,239.1,419.6,8.274,2.55,742.1,97.42,25.4,107.666664,299.5191,2.2188096,0.0
2025-07-05 07:40:00,512,45.0,11.799,240.1,420.1,8.564,11.846,240.4,419.5,11.77,239.5,419.8,8.79,2.75,747.0,97.45,25.550001,110.333336,312.57712,2.2478247,0.0
2025-07-05 07:45:00,512,45.8,12.711,238.6,417.1,9.156,12.772,238.7,416.2,12.693,237.7,416.3,9.383,2.95,747.8,97.59,25.7,113.0,325.6351,2.2768397,0.0
2025-07-05 07:50:00,512,46.4,13.51,237.6,416.1,9.73,13.562,237.7,415.2,13.518,236.7,415.3,9.967,3.08,742.4,97.59,25.85,115.666664,338.9968,2.4317858,0.0
2025-07-05 07:55:00,512,47.2,14.553,238.6,417.2,10.498,14.609,238.7,416.3,14.556,236.7,416.3,10.756,3.28,747.2,97.6,26.0,118.333336,352.35846,2.5867321,0.0
2025-07-05 08:00:00,512,48.0,15.301,237.5,416.2,11.019,15.36,237.7,415.3,15.297,236.7,415.0,11.277,3.52,746.1,97.71,26.15,121.0,365.72015,2.7416782,0.0
2025-07-05 08:05:00,512,48.6,16.19,238.5,417.3,11.659,16.25,238.6,415.8,16.195,237.2,415.5,11.933,3.67,746.2,97.71,26.3,123.333336,378.69424,2.9010983,0.0
2025-07-05 08:10:00,512,49.4,16.517,238.5,416.3,11.918,16.562,238.6,416.0,16.516,237.2,415.5,12.196,3.87,749.1,97.71,26.45,125.666664,391.6683,3.060518,0.0
2025-07-05 08:15:00,512,50.2,16.878,237.5,416.1,12.143,16.929,237.6,415.0,16.872,237.2,415.2,12.425,3.87,746.1,97.71,26.6,128.0,404.6424,3.219938,0.0
2025-07-05 08:20:00,512,50.8,17.589,238.5,417.0,12.722,17.646,238.6,416.0,17.585,237.2,416.5,13.011,4.1,746.1,97.76,26.75,130.66667,417.23807,3.278703,0.0
2025-07-05 08:25:00,512,51.6,17.724,239.2,417.4,12.754,17.791,239.3,416.2,17.739,238.1,416.5,13.043,4.21,742.1,97.78,26.9,133.33333,429.83374,3.3374681,0.0
2025-07-05 08:30:00,512,52.4,11.276,237.1,414.6,7.639,11.328,237.3,413.5,11.264,236.1,413.7,7.844,2.79,735.0,97.37,27.05,136.0,442.4294,3.396233,0.0
2025-07-05 08:35:00,512,52.8,5.207,235.9,412.8,3.708,5.247,236.2,410.8,5.182,235.1,411.5,3.85,1.39,710.1,96.41,27.199999,139.66667,454.65292,3.4641554,0.0
2025-07-05 08:40:00,512,52.6,4.646,234.9,411.4,3.297,4.716,235.2,410.8,4.63,234.1,410.6,3.442,1.19,718.1,95.83,27.35,143.33333,466.87646,3.5320776,0.0
2025-07-05 08:45:00,512,53.2,20.342,238.0,416.9,14.684,20.408,238.4,415.8,20.356,237.5,416.6,15.008,4.8,752.0,97.84,27.5,147.0,479.09998,3.6,0.0
2025-07-05 08:50:00,512,53.0,5.937,234.8,411.1,4.228,5.981,235.2,409.6,5.914,233.2,410.2,4.383,1.48,726.1,96.44,27.65,152.33333,490.27087,3.7682104,0.0
2025-07-05 08:55:00,512,53.0,6.29,234.9,410.2,4.467,6.335,235.4,409.1,6.268,234.4,410.6,4.638,1.43,730.1,96.3,27.800001,157.66667,501.44177,3.936421,0.0
2025-07-05 09:00:00,512,52.6,6.036,237.4,416.1,4.35,6.088,238.3,415.1,6.013,237.2,415.2,4.512,1.42,720.0,96.25,27.95,163.0,512.6127,4.1046314,0.0
2025-07-05 09:05:00,512,52.4,6.97,237.4,415.1,5.005,7.011,237.3,413.8,6.949,236.2,414.2,5.17,1.68,726.1,96.71,28.1,169.0,523.08057,4.273171,0.0
2025-07-05 09:10:00,512,52.2,5.076,237.4,413.9,3.627,5.129,237.3,412.8,5.038,236.2,414.2,3.786,1.28,726.1,95.76,28.25,175.0,533.54846,4.44171,0.0
2025-07-05 09:15:00,512,52.0,4.78,237.4,413.9,3.422,4.842,237.3,412.8,4.771,236.2,413.2,3.576,1.08,730.1,95.66,28.4,181.0,544.01636,4.6102495,0.0
2025-07-05 09:20:00,512,51.6,4.391,236.4,413.9,3.115,4.446,236.2,411.7,4.366,235.2,412.2,3.264,1.08,730.1,95.49,28.566666,186.0,554.47,4.7790203,0.0
2025-07-05 09:25:00,512,51.4,4.224,237.4,413.9,2.945,4.286,237.2,412.6,4.199,236.2,413.2,3.166,1.08,730.1,93.01,28.733334,191.0,564.92365,4.9477906,0.0
2025-07-05 09:30:00,512,51.0,5.419,237.4,414.9,3.874,5.467,237.2,413.6,5.392,236.2,414.2,4.023,1.28,734.1,96.25,28.9,196.0,575.37726,5.1165614,0.0
2025-07-05 09:35:00,512,50.8,8.607,236.4,414.8,6.195,8.638,237.2,414.3,8.583,236.2,414.3,6.36,1.93,742.1,97.39,29.05,198.66667,587.5179,5.211041,0.0
2025-07-05 09:40:00,512,50.8,16.801,239.4,418.8,12.247,16.853,239.2,417.9,16.804,238.2,417.4,12.534,3.89,750.1,97.71,29.2,201.33333,599.65845,5.30552,0.0
2025-07-05 09:45:00,512,51.8,31.182,241.4,424.1,22.818,31.279,242.2,421.9,31.214,240.2,421.8,23.332,7.37,758.1,97.82,29.35,204.0,611.7991,5.3999996,0.0
2025-07-05 09:50:00,512,52.4,37.774,243.6,427.1,27.84,37.873,243.8,424.5,37.804,242.0,424.4,28.44,9.16,750.1,97.91,29.483334,203.66667,624.9356,5.568146,0.0
2025-07-05 09:55:00,512,53.0,16.661,240.0,420.3,11.981,16.722,240.0,418.3,16.678,238.4,418.7,12.264,4.01,746.1,97.73,29.616667,203.33333,638.0721,5.7362924,0.0
2025-07-05 10:00:00,512,52.6,12.082,238.0,416.7,8.645,12.152,237.8,414.2,12.085,237.2,415.2,8.872,2.94,730.3,97.45,29.75,203.0,651.2086,5.904439,0.0
2025-07-05 10:05:00,512,53.0,9.115,238.0,415.7,6.541,9.149,237.7,414.4,9.082,236.2,415.1,6.712,2.31,730.0,97.41,29.866667,201.0,664.3168,6.1684217,0.0
2025-07-05 10:10:00,512,53.4,8.262,238.0,416.7,5.947,8.308,237.7,414.5,8.216,236.2,416.1,6.108,1.89,726.3,97.41,29.983334,199.0,677.4249,6.432404,0.0
2025-07-05 10:15:00,512,53.6,8.617,238.0,415.7,6.182,8.643,237.7,413.3,8.583,236.2,414.1,6.346,2.12,734.1,97.39,30.1,197.0,690.5331,6.696387,0.0
2025-07-05 10:20:00,512,54.1,36.204,243.6,426.6,26.664,36.317,243.8,424.7,36.229,241.6,425.3,27.236,8.77,758.0,97.9,30.216667,195.0,702.9361,6.894073,0.0
2025-07-05 10:25:00,512,54.0,33.666,243.3,427.2,25.31,33.748,243.4,424.2,33.658,241.6,425.0,25.853,6.44,787.3,97.96,30.333334,193.0,715.33905,7.0917587,0.0
2025-07-05 10:30:00,512,54.2,12.005,238.4,416.9,8.806,12.056,238.2,415.0,12.01,236.5,416.1,9.03,2.9,725.4,97.52,30.45,191.0,727.74207,7.289445,0.0
2025-07-05 10:35:00,512,55.2,13.121,238.0,416.0,9.44,13.173,238.0,414.9,13.121,236.4,414.8,9.67,3.38,725.7,97.54,30.550001,191.0,737.41833,7.5562944,0.0
2025-07-05 10:40:00,512,55.2,13.065,237.5,415.4,9.357,13.116,237.3,413.7,13.075,235.8,414.4,9.589,3.13,732.9,97.62,30.65,191.0,747.09467,7.823144,0.0
2025-07-05 10:45:00,512,56.0,27.916,241.0,419.9,19.301,27.995,241.2,417.9,27.942,239.3,419.3,19.725,6.51,730.2,97.92,30.75,191.0,756.77094,8.0899935,0.0
2025-07-05 10:50:00,512,56.6,36.363,242.4,424.2,26.662,36.46,242.8,422.6,36.402,240.5,423.0,27.217,9.06,722.2,97.95,30.833334,192.66667,764.40784,8.40052,0.0
2025-07-05 10:55:00,512,57.1,17.858,238.7,417.1,12.591,17.931,238.5,415.4,17.885,237.1,415.5,12.874,4.57,707.2,97.82,30.916666,194.33333,772.04474,8.711047,0.0
2025-07-05 11:00:00,512,57.1,15.38,237.9,416.1,10.953,15.433,237.6,413.9,15.397,236.3,414.6,11.2,3.92,706.2,97.81,31.0,196.0,779.68164,9.021574,0.0
2025-07-05 11:05:00,512,57.9,15.972,237.9,417.8,11.36,16.033,238.6,415.1,15.984,236.4,415.9,11.617,3.76,714.7,97.8,31.083334,198.0,784.95197,9.342085,0.0
2025-07-05 11:10:00,512,57.7,20.101,239.9,419.8,14.205,20.172,240.0,418.0,20.116,238.3,418.5,14.528,4.84,731.8,97.84,31.166666,200.0,790.22235,9.662595,0.0
2025-07-05 11:15:00,512,57.3,24.281,241.1,423.3,17.797,24.367,241.3,420.9,24.301,239.5,421.1,18.179,5.93,725.5,97.89,31.25,202.0,795.4927,9.983106,0.0
2025-07-05 11:20:00,512,57.9,32.461,244.1,427.9,23.911,32.579,244.3,426.0,32.502,242.6,426.3,24.406,8.12,713.3,97.89,31.316668,203.0,800.08624,10.310975,0.0
2025-07-05 11:25:00,512,58.7,34.352,245.1,430.0,25.465,34.466,245.3,426.6,34.392,243.6,427.6,25.99,9.02,702.2,97.93,31.383333,204.0,804.67975,10.638844,0.0
2025-07-05 11:30:00,512,59.6,39.92,246.1,432.1,29.739,40.08,246.3,429.4,39.976,244.6,430.1,30.37,10.34,702.2,97.93,31.45,205.0,809.2733,10.966713,0.0
2025-07-05 11:35:00,512,60.0,18.939,241.4,422.9,13.651,19.011,241.5,420.5,18.936,240.4,421.2,13.95,4.96,694.2,97.81,31.5,203.33333,813.19104,11.300126,0.0
2025-07-05 11:40:00,512,59.8,33.976,243.9,428.4,25.723,34.095,243.9,425.9,34.0,242.3,426.8,26.251,8.64,698.2,97.98,31.550001,201.66667,817.1088,11.63354,0.0
2025-07-05 11:45:00,512,60.2,28.656,241.9,425.0,21.146,28.763,242.2,422.4,28.685,240.1,423.8,21.582,7.22,712.0,97.99,31.6,200.0,821.02655,11.966953,0.0
2025-07-05 11:50:00,512,60.6,44.674,246.4,433.0,33.342,44.832,247.6,430.6,44.768,245.2,430.3,34.061,11.28,722.2,97.91,31.65,195.66667,822.5958,12.30463,0.0
2025-07-05 11:55:00,512,60.3,14.835,240.2,420.6,10.796,14.883,240.5,419.2,14.844,239.6,419.4,11.052,3.76,713.1,97.69,31.7,191.33333,824.1651,12.642307,0.0
2025-07-05 12:00:00,512,59.7,18.687,241.2,423.7,13.689,18.764,241.5,421.4,18.715,239.6,422.6,13.987,4.61,722.1,97.88,31.75,187.0,825.7344,12.979984,0.0
2025-07-05 12:05:00,512,60.2,32.54,246.4,431.7,24.232,32.642,246.1,429.9,32.577,244.7,431.0,24.734,8.25,714.2,97.92,31.783333,181.66667,826.97,13.170489,0.0
2025-07-05 12:10:00,512,60.4,31.524,242.9,425.5,23.258,31.648,243.6,424.1,31.565,242.2,425.4,23.731,7.29,734.2,97.96,31.816668,176.33333,828.2055,13.360995,0.0
2025-07-05 12:15:00,512,61.6,43.748,246.2,431.7,32.627,43.879,247.1,429.6,43.812,244.3,430.3,33.33,11.34,694.2,97.92,31.85,171.0,829.4411,13.5515,0.0
2025-07-05 12:20:00,512,63.6,41.599,246.2,431.7,31.061,41.731,247.1,429.6,41.64,245.3,430.3,31.721,11.12,678.3,97.92,31.866667,165.66667,831.6773,13.633637,0.0
2025-07-05 12:25:00,512,65.0,19.982,243.5,425.0,14.461,20.051,242.8,423.7,20.013,242.2,423.8,14.733,5.35,668.4,98.17,31.883333,160.33333,833.9136,13.7157755,0.0
2025-07-05 12:30:00,512,63.8,16.631,241.4,422.2,12.116,16.689,241.6,421.1,16.651,240.5,421.7,12.386,4.27,698.7,97.81,31.9,155.0,836.1498,13.797913,0.0
2025-07-05 12:35:00,512,63.0,13.397,240.4,420.1,9.719,13.441,240.6,417.9,13.408,238.5,418.7,9.949,3.36,704.7,97.69,31.916666,150.33333,840.0464,14.001607,0.0
2025-07-05 12:40:00,512,62.6,18.227,241.4,421.2,13.21,18.29,240.6,420.1,18.244,239.6,420.5,13.5,4.3,711.8,97.88,31.933334,145.66667,843.94305,14.205302,0.0
2025-07-05 12:45:00,512,61.8,16.789,241.4,422.3,12.284,16.853,241.6,421.1,16.809,240.6,421.5,12.566,4.17,714.2,97.73,31.95,141.0,847.83966,14.408997,0.0
2025-07-05 12:50:00,512,62.8,37.461,245.5,431.0,27.654,37.58,246.6,429.6,37.521,244.1,429.6,28.241,8.85,714.2,97.89,31.983334,136.33333,854.0521,14.501057,0.0
2025-07-05 12:55:00,512,62.0,20.291,241.4,423.9,14.978,20.366,241.6,422.5,20.32,239.8,421.5,15.295,5.05,698.2,97.91,32.016666,131.66667,860.2646,14.593116,0.0
2025-07-05 13:00:00,512,62.8,35.13,245.7,430.4,26.164,35.248,245.9,428.9,35.176,244.4,428.6,26.722,8.47,689.7,97.91,32.05,127.0,866.47705,14.685176,0.0
