collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-07-05 13:05:00,512,63.4,33.789,245.7,429.3,25.06,33.892,245.5,428.5,33.833,244.4,427.5,25.581,8.6,667.2,97.95,32.116665,123.0,873.66315,14.944532,0.0
2025-07-05 13:10:00,512,63.7,33.296,245.7,429.3,24.739,33.42,245.5,427.5,33.352,243.4,427.5,25.257,8.1,681.0,97.96,32.183334,119.0,880.8492,15.203888,0.0
2025-07-05 13:15:00,512,64.5,32.798,244.0,427.0,24.163,32.9,244.2,425.4,32.836,242.4,425.8,24.604,7.97,674.2,98.22,32.25,115.0,888.0353,15.463244,0.0
2025-07-05 13:20:00,512,64.7,32.927,243.0,425.3,24.233,33.043,243.1,423.4,32.998,241.3,423.9,24.677,8.84,638.0,98.2,32.333332,111.333336,892.5391,15.723476,0.0
2025-07-05 13:25:00,512,65.2,33.04,243.0,425.3,24.218,33.159,243.1,423.4,33.077,241.3,423.9,24.657,8.64,662.0,98.21,32.416668,107.666664,897.0429,15.983708,0.0
2025-07-05 13:30:00,512,65.9,32.673,243.0,425.3,23.952,32.775,243.1,423.4,32.694,241.3,423.9,24.389,8.59,662.0,98.2,32.5,104.0,901.54675,16.24394,0.0
2025-07-05 13:35:00,512,66.1,32.542,243.0,424.3,23.86,32.659,243.1,422.4,32.586,241.3,422.9,24.295,8.47,656.4,98.2,32.6,101.666664,902.3842,16.504925,0.0
2025-07-05 13:40:00,512,66.5,31.992,243.0,424.3,23.481,32.091,243.1,422.6,32.034,241.3,422.9,23.911,8.65,634.0,98.19,32.7,99.333336,903.22174,16.765911,0.0
2025-07-05 13:45:00,512,66.7,32.118,243.0,425.3,23.568,32.197,243.1,422.6,32.136,241.3,422.9,24.002,8.57,646.0,98.21,32.8,97.0,904.0592,17.026896,0.0
2025-07-05 13:50:00,512,66.9,31.627,243.0,425.3,23.217,31.733,243.1,423.1,31.669,241.3,423.8,23.649,8.17,654.0,98.19,32.866665,95.333336,900.91516,17.288536,0.0
2025-07-05 13:55:00,512,67.4,31.31,242.0,424.4,22.923,31.414,242.1,423.1,31.337,240.3,422.7,23.344,8.57,646.0,98.2,32.933334,93.666664,897.7712,17.550175,0.0
2025-07-05 14:00:00,512,67.4,30.767,242.0,423.4,22.551,30.837,242.1,421.9,30.79,240.3,421.7,22.967,8.33,635.0,98.19,33.0,92.0,894.62714,17.811815,0.0
2025-07-05 14:05:00,512,67.3,30.917,242.0,423.4,22.61,31.022,242.1,421.9,30.963,240.3,422.7,23.023,8.49,626.4,98.22,33.05,91.333336,889.8288,17.928303,0.0
2025-07-05 14:10:00,512,66.9,30.418,243.0,425.4,22.309,30.498,243.1,423.2,30.432,241.3,423.2,22.713,8.06,642.0,98.22,33.100002,90.666664,885.0305,18.04479,0.0
2025-07-05 14:15:00,512,66.8,29.565,243.0,425.4,21.663,29.652,243.1,423.2,29.565,241.3,423.1,22.062,8.06,650.0,98.2,33.15,90.0,880.2322,18.161278,0.0
2025-07-05 14:20:00,512,66.1,29.661,243.0,425.3,21.844,29.781,243.1,423.2,29.73,241.3,424.1,22.253,8.06,650.0,98.2,33.2,89.333336,873.1265,18.251003,0.0
2025-07-05 14:25:00,512,65.7,29.761,243.0,424.3,21.8,29.858,243.1,422.2,29.796,241.3,423.1,22.2,7.97,650.0,98.21,33.25,88.666664,866.02094,18.340727,0.0
2025-07-05 14:30:00,512,65.4,28.782,242.0,424.3,21.079,28.883,243.1,422.2,28.834,241.3,423.1,21.457,7.91,654.0,98.22,33.3,88.0,858.9153,18.430452,0.0
2025-07-05 14:35:00,512,65.4,28.816,242.0,424.3,21.304,28.921,243.1,423.2,28.871,241.3,423.0,21.692,7.87,642.0,98.22,33.333332,87.333336,850.4985,18.405792,0.0
2025-07-05 14:40:00,512,65.2,28.782,242.0,424.3,21.039,28.877,243.1,423.1,28.825,241.3,423.0,21.424,7.64,638.0,98.22,33.36667,86.666664,842.08167,18.38113,0.0
2025-07-05 14:45:00,512,64.7,28.277,242.0,424.3,20.551,28.378,243.1,423.1,28.329,241.3,423.0,20.924,7.59,638.0,98.2,33.4,86.0,833.66486,18.35647,0.0
2025-07-05 14:50:00,512,64.3,26.955,243.0,425.3,19.775,27.056,243.1,423.1,26.996,241.3,424.0,20.144,7.6,627.4,98.21,33.416668,85.666664,823.614,18.334072,0.0
2025-07-05 14:55:00,512,63.8,26.89,242.0,423.2,19.651,26.993,242.1,421.9,26.927,240.3,422.0,19.995,7.51,609.4,98.26,33.433334,85.333336,813.5631,18.311672,0.0
2025-07-05 15:00:00,512,63.4,26.381,242.0,423.4,19.395,26.452,242.1,422.1,26.426,240.3,423.0,19.736,7.27,610.0,98.28,33.45,85.0,803.51227,18.289274,0.0
2025-07-05 15:05:00,512,63.0,25.66,242.0,424.6,18.849,25.792,242.1,422.9,25.742,241.3,423.2,19.187,7.29,606.0,98.3,33.466667,85.0,792.1626,18.289274,0.0
2025-07-05 15:10:00,512,62.9,24.893,242.0,423.7,18.143,24.969,242.1,421.9,24.915,240.3,422.1,18.476,7.46,581.7,98.25,33.483334,85.0,780.8129,18.289274,0.0
2025-07-05 15:15:00,512,62.4,24.464,242.0,422.7,17.839,24.535,242.1,420.7,24.5,240.3,422.1,18.161,7.37,582.7,98.24,33.5,85.0,769.46326,18.289274,0.0
2025-07-05 15:20:00,512,62.1,24.432,242.0,422.8,17.877,24.514,242.1,421.9,24.467,240.3,422.1,18.184,6.91,596.0,98.33,33.483334,85.0,757.14685,18.311672,0.0
2025-07-05 15:25:00,512,62.1,24.121,242.0,422.8,17.628,24.2,242.1,421.9,24.156,240.3,422.1,17.929,6.93,570.0,98.34,33.466667,85.0,744.8305,18.334072,0.0
2025-07-05 15:30:00,512,61.5,23.465,242.0,422.8,17.177,23.53,242.1,421.9,23.497,240.3,423.2,17.469,6.96,565.2,98.38,33.45,85.0,732.5141,18.35647,0.0
2025-07-05 15:35:00,512,61.5,22.837,242.0,423.9,16.721,22.909,243.1,422.9,22.855,241.4,423.0,17.019,6.58,562.0,98.19,33.433334,85.0,719.5635,18.263988,0.0
2025-07-05 15:40:00,512,61.3,23.103,242.0,422.9,16.937,23.179,242.1,421.8,23.128,241.4,423.0,17.237,6.58,585.4,98.26,33.416668,85.0,706.6129,18.171509,0.0
2025-07-05 15:45:00,512,61.1,22.74,242.0,423.3,16.633,22.816,242.1,421.6,22.762,241.4,423.0,16.923,6.78,550.0,98.29,33.4,85.0,693.6623,18.079027,0.0
2025-07-05 15:50:00,512,61.1,22.17,242.0,423.3,16.216,22.241,242.1,421.5,22.201,240.4,421.9,16.5,6.64,546.0,98.3,33.36667,85.0,681.0564,17.962,0.0
2025-07-05 15:55:00,512,61.0,20.827,240.9,421.2,15.687,20.904,240.7,420.5,20.84,240.4,420.8,15.961,5.73,564.4,98.28,33.333332,85.0,668.4505,17.84497,0.0
2025-07-05 16:00:00,512,61.0,21.04,240.9,422.4,15.345,21.109,240.7,420.5,21.068,239.4,420.8,15.612,6.47,550.0,98.36,33.3,85.0,655.8446,17.727943,0.0
2025-07-05 16:05:00,512,60.6,19.65,240.9,421.5,14.411,19.72,241.7,420.5,19.656,239.4,420.8,14.666,6.11,550.1,98.28,33.25,85.0,642.28125,17.467558,0.0
2025-07-05 16:10:00,512,60.4,19.749,240.9,420.5,14.369,19.82,240.7,419.5,19.779,239.4,419.8,14.616,6.15,554.5,98.28,33.2,85.0,628.71796,17.207172,0.0
2025-07-05 16:15:00,512,60.2,19.454,240.9,420.2,14.129,19.498,240.7,419.5,19.459,239.4,419.8,14.388,5.95,557.3,98.23,33.15,85.0,615.1546,16.946787,0.0
2025-07-05 16:20:00,512,60.0,19.038,239.9,421.4,13.89,19.083,240.7,419.9,19.062,239.4,420.2,14.15,5.93,554.0,98.16,33.100002,86.0,600.31934,16.68718,0.0
2025-07-05 16:25:00,512,59.9,18.655,241.0,421.4,13.574,18.727,240.7,420.9,18.683,239.4,420.2,13.825,5.73,542.0,98.16,33.05,87.0,585.4841,16.427574,0.0
2025-07-05 16:30:00,512,59.5,17.829,241.0,421.4,12.981,17.893,240.7,419.6,17.846,239.4,420.1,13.225,5.44,543.4,98.17,33.0,88.0,570.6488,16.167967,0.0
2025-07-05 16:35:00,512,59.3,17.348,241.0,420.4,12.607,17.393,240.7,419.6,17.352,239.4,420.1,12.848,5.02,574.0,98.18,32.916668,90.0,553.9068,15.8881645,0.0
2025-07-05 16:40:00,512,59.3,17.03,240.0,419.4,12.349,17.089,240.7,418.6,17.045,239.4,419.1,12.585,4.8,576.8,98.07,32.833332,92.0,537.16473,15.608363,0.0
2025-07-05 16:45:00,512,59.1,16.814,240.0,419.4,12.184,16.872,239.7,418.6,16.826,238.4,419.0,12.416,4.75,562.0,98.12,32.75,94.0,520.4227,15.328561,0.0
2025-07-05 16:50:00,512,58.9,15.591,240.0,420.6,11.333,15.658,239.7,419.6,15.61,238.4,419.2,11.543,4.51,580.5,98.12,32.683334,98.0,502.11932,14.954102,0.0
2025-07-05 16:55:00,512,58.7,15.368,240.0,419.6,11.127,15.421,239.7,418.6,15.38,238.4,419.2,11.333,4.57,561.7,98.18,32.616665,102.0,483.8159,14.579641,0.0
2025-07-05 17:00:00,512,58.5,14.642,239.0,418.5,10.585,14.679,239.7,417.6,14.643,238.4,418.2,10.79,4.41,546.0,98.09,32.55,106.0,465.51248,14.205182,0.0
2025-07-05 17:05:00,512,58.3,13.954,240.3,419.5,10.147,14.007,240.3,419.3,13.967,239.2,419.1,10.334,4.1,557.2,98.21,32.483334,109.333336,446.6309,13.8497095,0.0
2025-07-05 17:10:00,512,58.1,13.459,239.3,418.4,9.755,13.482,240.3,418.2,13.44,239.2,418.8,9.946,4.1,570.0,98.08,32.416664,112.666664,427.7493,13.494238,0.0
2025-07-05 17:15:00,512,57.9,13.123,239.3,419.5,9.496,13.168,240.3,419.2,13.131,239.2,418.8,9.68,4.02,562.0,98.1,32.35,116.0,408.8677,13.138765,0.0
2025-07-05 17:20:00,512,58.7,12.783,238.1,415.4,9.217,12.829,238.5,415.4,12.78,237.7,416.5,9.397,3.66,577.5,98.05,32.266666,117.666664,391.6562,12.807287,0.0
2025-07-05 17:25:00,512,58.3,12.449,237.1,414.3,8.913,12.485,237.5,414.4,12.445,236.7,414.5,9.104,3.4,578.2,97.91,32.18333,119.333336,374.4447,12.475809,0.0
2025-07-05 17:30:00,512,58.5,11.934,236.1,413.3,8.565,11.979,236.5,413.4,11.932,235.7,413.5,8.741,3.44,566.0,97.98,32.1,121.0,357.2332,12.144331,0.0
2025-07-05 17:35:00,512,58.7,11.288,236.1,413.3,8.079,11.337,236.5,412.9,11.268,235.7,413.5,8.246,3.27,566.0,97.92,32.033333,119.666664,341.6791,11.792922,0.0
2025-07-05 17:40:00,512,58.5,10.74,236.1,412.3,7.68,10.782,235.5,411.8,10.737,235.7,412.5,7.835,3.1,550.0,98.02,31.966665,118.333336,326.12506,11.441512,0.0
2025-07-05 17:45:00,512,58.9,10.293,235.1,411.3,7.309,10.321,235.5,411.8,10.288,234.7,411.5,7.458,2.87,574.0,98.03,31.9,117.0,310.57098,11.090103,0.0
2025-07-05 17:50:00,512,59.1,9.628,235.1,411.3,6.86,9.669,235.5,410.8,9.617,234.7,411.5,6.996,2.64,582.0,97.98,31.816666,113.666664,296.65945,10.856811,0.0
2025-07-05 17:55:00,512,59.1,9.001,236.8,414.1,6.448,9.033,237.2,413.6,8.96,236.7,413.5,6.587,2.57,582.0,97.9,31.733334,110.333336,282.7479,10.623519,0.0
2025-07-05 18:00:00,512,59.1,8.504,236.8,412.9,6.092,8.528,237.2,413.6,8.477,235.7,413.5,6.223,2.16,702.9,97.9,31.65,107.0,268.83636,10.390226,0.0
2025-07-05 18:05:00,512,59.1,8.118,235.8,411.9,5.782,8.129,236.2,412.6,8.075,235.7,412.4,5.915,2.16,702.5,97.82,31.583334,103.0,255.92139,10.128817,0.0
2025-07-05 18:10:00,512,59.1,7.824,234.8,409.8,5.569,7.84,235.2,411.8,7.793,235.7,411.4,5.693,1.96,698.2,97.79,31.516666,99.0,243.0064,9.867408,0.0
2025-07-05 18:15:00,512,58.9,7.178,236.3,412.2,5.138,7.211,236.4,413.7,7.153,236.2,413.1,5.273,1.76,702.5,97.35,31.45,95.0,230.09142,9.605998,0.0
2025-07-05 18:20:00,512,58.7,6.676,235.3,410.9,4.731,6.702,235.4,412.6,6.648,236.2,412.3,4.86,1.56,690.5,97.37,31.4,90.666664,217.23729,9.442156,0.0
2025-07-05 18:25:00,512,58.3,6.438,235.3,410.9,4.578,6.469,235.4,412.6,6.403,235.2,412.3,4.71,1.56,662.5,97.23,31.35,86.333336,204.38316,9.278314,0.0
2025-07-05 18:30:00,512,58.1,5.925,234.3,409.9,4.217,5.975,235.4,411.6,5.897,235.2,411.3,4.346,1.56,652.7,97.11,31.3,82.0,191.52904,9.114471,0.0
2025-07-05 18:35:00,512,57.7,5.441,234.3,408.9,3.827,5.469,234.4,410.6,5.413,235.2,410.2,3.943,1.3,642.5,97.1,31.233334,78.0,179.06007,8.978727,0.0
2025-07-05 18:40:00,512,57.5,4.454,235.3,411.0,3.173,4.497,235.5,412.7,4.439,236.3,413.3,3.291,1.3,634.5,96.43,31.166666,74.0,166.5911,8.842982,0.0
2025-07-05 18:45:00,512,57.1,4.013,235.3,412.0,2.879,4.058,235.5,412.7,4.018,236.3,413.3,2.999,1.08,622.4,96.07,31.1,70.0,154.12213,8.707238,0.0
2025-07-05 18:50:00,512,56.7,4.169,234.3,409.8,2.968,4.22,235.5,411.6,4.161,235.3,411.0,3.078,1.08,618.5,96.29,31.0,66.0,142.05957,8.567432,0.0
2025-07-05 18:55:00,512,56.3,3.799,234.3,408.8,2.703,3.848,234.5,410.6,3.788,234.3,410.0,2.818,0.88,622.4,95.87,30.9,62.0,129.99702,8.427628,0.0
2025-07-05 19:00:00,512,55.9,2.64,233.3,407.7,1.85,2.683,234.5,409.4,2.636,234.3,410.0,1.945,0.68,622.5,94.94,30.8,58.0,117.93447,8.287822,0.0
2025-07-05 19:05:00,512,55.5,2.706,234.3,410.0,1.91,2.778,234.5,411.9,2.691,235.3,411.5,2.007,0.68,730.5,94.84,30.666666,54.0,106.89945,8.16794,0.0
2025-07-05 19:10:00,512,55.1,2.572,235.3,411.0,1.81,2.664,235.6,411.9,2.554,235.3,412.6,1.918,0.68,724.1,94.41,30.533333,50.0,95.86443,8.048059,0.0
2025-07-05 19:15:00,512,54.7,2.287,235.3,411.0,1.604,2.359,235.6,411.9,2.274,235.3,411.6,1.723,0.48,714.4,93.05,30.4,46.0,84.829414,7.928178,0.0
2025-07-05 19:20:00,512,54.5,2.037,234.2,409.0,1.421,2.135,234.5,410.6,2.038,235.3,410.6,1.54,0.48,694.4,92.39,30.216667,42.0,75.105225,7.8168545,0.0
2025-07-05 19:25:00,512,53.9,1.734,234.2,408.0,1.193,1.826,234.5,410.6,1.735,235.3,410.6,1.303,0.21,703.3,91.55,30.033333,38.0,65.381035,7.7055306,0.0
2025-07-05 19:30:00,512,53.7,1.398,233.2,408.0,0.934,1.479,234.5,410.6,1.415,235.3,409.6,1.054,0.21,685.1,89.11,29.85,34.0,55.656845,7.5942073,0.0
2025-07-05 19:35:00,512,53.1,1.112,233.2,408.0,0.739,1.237,234.5,410.6,1.151,235.3,410.6,0.848,0.21,684.7,87.08,29.666666,30.0,46.223324,7.6281114,0.0
2025-07-05 19:40:00,512,52.7,0.808,234.3,409.4,0.425,0.886,234.5,411.6,0.828,235.3,410.6,0.494,0.21,660.1,85.87,29.483334,26.0,36.789806,7.662016,0.0
2025-07-05 19:45:00,512,52.3,0.671,234.3,409.4,0.414,0.749,234.5,411.6,0.69,235.3,411.6,0.481,0.21,645.4,86.05,29.3,22.0,27.356285,7.69592,0.0
2025-07-05 19:50:00,512,51.7,0.523,234.3,409.4,0.277,0.599,234.5,411.6,0.548,235.3,411.6,0.355,0.21,640.2,79.23,29.1,18.0,19.541729,7.6044765,0.0
2025-07-05 19:55:00,512,51.3,0.465,234.3,409.4,0.236,0.552,234.5,412.6,0.507,235.3,411.6,0.296,0.21,625.3,79.32,28.9,14.0,11.727174,7.5130334,0.0
2025-07-05 20:00:00,512,50.7,0.4,235.3,410.8,0.174,0.446,235.7,413.6,0.397,236.3,412.9,0.222,0.06,618.1,76.42,28.7,10.0,3.912618,7.42159,0.0
2025-07-06 06:00:00,512,31.0,1.815,235.1,411.4,1.226,1.906,235.3,410.2,1.833,234.6,411.1,1.346,0.31,731.8,90.82,19.15,32.0,82.10485,1.4399999,0.0
2025-07-06 06:05:00,512,31.6,2.055,235.1,411.5,1.412,2.122,235.3,410.8,2.06,234.6,411.4,1.544,0.31,740.4,91.66,19.25,35.333332,95.35875,1.5718822,0.0
2025-07-06 06:10:00,512,32.4,2.322,235.8,412.2,1.616,2.395,235.7,411.5,2.326,235.1,412.4,1.743,0.51,708.2,92.83,19.35,38.666668,108.61265,1.7037647,0.0
2025-07-06 06:15:00,512,33.0,2.6,234.8,409.8,1.796,2.67,234.6,409.2,2.594,234.0,409.8,1.936,0.51,727.4,93.02,19.45,42.0,121.86655,1.835647,0.0
2025-07-06 06:20:00,512,33.6,2.752,234.8,410.9,1.92,2.847,234.6,409.2,2.759,234.0,409.8,2.043,0.71,748.2,93.65,19.616667,45.0,137.08093,1.835647,0.0
2025-07-06 06:25:00,512,34.2,3.468,234.8,410.9,2.443,3.558,234.6,410.3,3.477,234.0,410.8,2.576,0.71,754.1,94.76,19.783335,48.0,152.2953,1.835647,0.0
2025-07-06 06:30:00,512,34.8,4.015,234.8,410.9,2.828,4.071,234.6,410.3,3.976,234.0,410.8,2.97,0.91,750.8,95.15,19.95,51.0,167.50969,1.835647,0.0
2025-07-06 06:35:00,512,35.6,4.536,233.8,409.8,3.196,4.594,234.6,407.8,4.503,232.8,408.5,3.344,1.11,753.1,95.44,20.116667,53.666668,182.87715,1.9536961,0.0
2025-07-06 06:40:00,512,36.3,4.982,237.4,416.6,3.565,5.033,237.6,414.6,4.942,236.7,416.0,3.72,1.11,756.7,95.71,20.283335,56.333332,198.2446,2.0717454,0.0
2025-07-06 06:45:00,512,36.9,5.477,237.4,416.7,3.933,5.528,238.0,415.2,5.455,236.7,416.3,4.088,1.11,756.8,96.24,20.45,59.0,213.61206,2.1897945,0.0
2025-07-06 06:50:00,512,37.5,6.051,237.4,415.7,4.347,6.104,238.0,414.3,6.028,236.7,415.3,4.523,1.31,764.2,96.11,20.616667,61.0,228.84505,2.333476,0.0
2025-07-06 06:55:00,512,38.3,6.593,238.0,416.7,4.744,6.641,238.2,415.3,6.573,236.9,415.7,4.903,1.51,760.2,96.63,20.783335,63.0,244.07802,2.4771578,0.0
2025-07-06 07:00:00,512,38.9,7.182,238.0,416.7,5.171,7.244,238.2,415.3,7.17,236.9,415.7,5.346,1.51,760.2,96.59,20.95,65.0,259.311,2.6208394,0.0
2025-07-06 07:05:00,512,39.5,7.877,238.0,416.7,5.658,7.929,238.2,415.3,7.855,236.9,415.7,5.808,1.71,764.2,97.39,21.1,66.333336,274.8089,2.7725067,0.0
2025-07-06 07:10:00,512,40.0,8.434,238.0,417.6,6.094,8.485,238.2,415.3,8.418,236.9,415.7,6.257,1.91,760.2,97.41,21.25,67.666664,290.30676,2.924174,0.0
2025-07-06 07:15:00,512,40.8,9.049,238.0,416.5,6.501,9.088,238.2,414.2,9.017,236.9,414.7,6.675,2.11,760.2,97.41,21.4,69.0,305.80466,3.0758414,0.0
2025-07-06 07:20:00,512,41.4,9.656,238.0,417.4,6.966,9.684,238.2,415.2,9.642,236.9,415.9,7.155,2.11,756.2,97.43,21.55,70.0,321.23077,3.2324238,0.0
2025-07-06 07:25:00,512,42.0,10.419,238.0,417.4,7.513,10.456,238.2,415.2,10.388,236.9,415.9,7.711,2.38,760.2,97.43,21.7,71.0,336.65692,3.3890064,0.0
2025-07-06 07:30:00,512,42.6,11.027,239.0,417.4,7.95,11.071,238.2,415.2,10.992,236.9,416.7,8.156,2.58,760.2,97.42,21.85,72.0,352.08304,3.5455887,0.0
2025-07-06 07:35:00,512,43.2,11.683,239.0,417.7,8.426,11.738,238.2,415.2,11.675,236.9,416.7,8.656,2.58,760.3,97.45,22.016666,73.333336,368.5031,3.7053666,0.0
2025-07-06 07:40:00,512,43.8,12.201,239.0,417.8,8.841,12.264,239.2,416.3,12.184,236.9,416.7,9.096,2.78,760.2,97.2,22.183334,74.666664,384.92316,3.8651445,0.0
2025-07-06 07:45:00,512,44.4,13.097,239.0,417.8,9.47,13.168,239.2,416.3,13.098,236.9,416.7,9.703,2.94,756.2,97.6,22.35,76.0,401.34323,4.0249224,0.0
2025-07-06 07:50:00,512,45.2,13.793,239.0,417.8,9.987,13.853,239.2,416.3,13.792,236.9,416.7,10.232,3.09,760.2,97.61,22.5,77.0,417.00867,4.24789,0.0
2025-07-06 07:55:00,512,45.8,14.461,239.0,418.9,10.456,14.516,239.2,416.3,14.454,236.9,416.7,10.712,3.27,756.2,97.61,22.65,78.0,432.6741,4.470858,0.0
2025-07-06 08:00:00,512,46.4,15.156,239.0,417.8,10.908,15.212,239.2,416.3,15.148,236.9,416.7,11.165,3.44,756.2,97.72,22.8,79.0,448.33954,4.6938257,0.0
2025-07-06 08:05:00,512,47.2,15.687,240.3,420.9,11.418,15.749,240.6,419.0,15.698,238.8,419.2,11.686,3.64,756.2,97.71,22.966665,80.0,463.96222,4.929217,0.0
2025-07-06 08:10:00,512,47.8,16.486,240.3,419.9,11.976,16.546,239.6,418.0,16.49,238.8,418.3,12.257,3.84,756.2,97.71,23.133333,81.0,479.5849,5.1646085,0.0
2025-07-06 08:15:00,512,48.6,17.123,239.3,419.9,12.392,17.212,239.6,418.1,17.135,237.8,418.3,12.682,3.97,756.2,97.7,23.3,82.0,495.20758,5.3999996,0.0
2025-07-06 08:20:00,512,49.3,17.806,240.3,421.0,12.949,17.865,240.7,419.4,17.81,238.8,419.3,13.242,4.17,755.5,97.79,23.466665,82.666664,510.10104,5.7230163,0.0
2025-07-06 08:25:00,512,49.9,18.382,240.3,419.9,13.341,18.438,239.6,418.4,18.403,238.8,419.0,13.644,4.3,752.2,97.79,23.633333,83.333336,524.9945,6.046033,0.0
2025-07-06 08:30:00,512,50.7,19.051,239.3,419.9,13.835,19.126,239.6,418.0,19.044,238.8,419.0,14.148,4.46,752.2,97.79,23.8,84.0,539.888,6.3690495,0.0
2025-07-06 08:35:00,512,51.2,19.673,240.3,419.9,14.307,19.746,240.6,418.1,19.668,238.8,419.0,14.629,4.59,748.2,97.79,23.966665,84.666664,554.75104,6.627965,0.0
2025-07-06 08:40:00,512,52.0,20.264,240.3,420.9,14.741,20.329,240.6,419.3,20.273,238.8,419.8,15.06,4.79,748.2,97.88,24.133333,85.333336,569.6141,6.8868804,0.0
2025-07-06 08:45:00,512,52.6,21.063,240.3,420.9,15.318,21.134,240.6,419.3,21.075,238.8,419.8,15.653,4.99,748.3,97.85,24.3,86.0,584.4771,7.145796,0.0
2025-07-06 08:50:00,512,53.4,21.858,240.3,420.7,15.881,21.936,240.6,418.0,21.875,238.8,418.5,16.23,5.19,748.2,97.85,24.466665,86.666664,598.9684,7.4065895,0.0
2025-07-06 08:55:00,512,54.2,22.315,240.3,421.7,16.263,22.419,240.6,419.0,22.369,238.8,419.5,16.615,5.36,744.2,97.85,24.633333,87.333336,613.4597,7.667383,0.0
2025-07-06 09:00:00,512,54.8,22.925,241.3,422.7,16.693,23.011,241.7,420.2,22.944,239.9,420.7,17.054,5.49,740.2,97.88,24.8,88.0,627.951,7.928177,0.0
2025-07-06 09:05:00,512,55.6,23.484,241.3,422.6,17.136,23.563,241.7,420.6,23.506,239.9,420.8,17.505,5.62,740.2,97.89,24.949999,88.666664,641.73114,8.190344,0.0
2025-07-06 09:10:00,512,55.0,24.11,241.3,422.7,17.534,24.204,241.7,419.5,24.136,239.9,420.6,17.912,5.81,738.0,97.89,25.1,89.333336,655.5113,8.45251,0.0
2025-07-06 09:15:00,512,54.8,24.662,241.3,422.6,17.785,24.744,241.7,420.5,24.664,239.9,420.6,18.113,6.0,736.2,98.19,25.25,90.0,669.29144,8.714677,0.0
2025-07-06 09:20:00,512,54.8,25.267,241.3,422.5,18.384,25.356,241.7,420.5,25.278,239.9,420.8,18.777,6.2,734.4,97.91,25.416666,90.666664,682.3671,8.906622,0.0
2025-07-06 09:25:00,512,55.0,25.752,242.3,424.7,18.813,25.833,242.8,421.7,25.773,239.9,421.9,19.208,6.33,740.3,97.91,25.583334,91.333336,695.4429,9.098566,0.0
2025-07-06 09:30:00,512,55.2,26.352,242.3,423.6,19.232,26.418,241.8,420.4,26.351,239.9,421.8,19.645,6.33,738.3,97.91,25.75,92.0,708.51855,9.290511,0.0
2025-07-06 09:35:00,512,55.4,26.725,242.4,424.7,19.581,26.84,242.9,422.5,26.772,241.0,422.4,19.999,6.6,730.1,97.91,25.9,92.333336,720.8929,9.555817,0.0
2025-07-06 09:40:00,512,55.8,27.223,242.4,424.6,19.934,27.341,242.9,423.0,27.244,241.0,423.6,20.36,6.8,732.2,97.91,26.050001,92.666664,733.2672,9.821121,0.0
2025-07-06 09:45:00,512,56.0,27.655,242.3,424.6,20.23,27.777,242.9,422.0,27.687,241.0,422.6,20.662,6.88,728.2,97.91,26.2,93.0,745.64154,10.086427,0.0
2025-07-06 09:50:00,512,56.5,28.153,242.3,425.5,20.669,28.282,242.5,422.7,28.203,241.0,423.6,21.101,6.88,728.3,97.91,26.35,93.333336,757.31903,10.286081,0.0
2025-07-06 09:55:00,512,56.9,28.715,242.3,424.5,21.057,28.823,242.5,422.7,28.749,241.0,423.5,21.493,7.13,728.3,97.91,26.5,93.666664,768.9965,10.485737,0.0
2025-07-06 10:00:00,512,57.3,29.437,242.3,424.5,21.522,29.574,242.5,421.6,29.497,240.0,422.5,21.986,7.33,731.3,97.9,26.65,94.0,780.674,10.685391,0.0
2025-07-06 10:05:00,512,57.6,29.982,242.3,424.5,21.972,30.084,242.5,422.8,30.001,241.2,422.6,22.444,7.33,728.2,97.9,26.816666,94.0,790.6407,10.993478,0.0
2025-07-06 10:10:00,512,57.7,30.686,241.3,423.4,22.359,30.793,241.4,420.3,30.707,240.1,421.5,22.839,7.53,732.3,97.9,26.983334,94.0,800.60736,11.301564,0.0
2025-07-06 10:15:00,512,57.9,31.056,241.3,422.2,22.617,31.163,241.4,420.0,31.077,239.1,420.5,23.102,7.59,736.1,97.86,27.15,94.0,810.57404,11.609651,0.0
2025-07-06 10:20:00,512,58.3,31.626,241.3,423.2,23.036,31.741,241.4,419.9,31.658,240.1,421.5,23.535,7.79,732.2,97.9,27.333334,94.333336,820.5294,11.982408,0.0
2025-07-06 10:25:00,512,58.5,31.706,244.1,427.1,23.354,31.826,244.0,424.6,31.73,241.9,425.7,23.858,7.79,728.2,97.9,27.516666,94.666664,830.48474,12.355165,0.0
2025-07-06 10:30:00,512,58.9,32.321,242.0,424.3,23.645,32.429,241.9,420.9,32.352,239.9,421.8,24.158,8.05,728.2,97.9,27.7,95.0,840.4401,12.7279215,0.0
2025-07-06 10:35:00,512,59.3,32.525,242.0,424.5,23.727,32.629,241.9,421.8,32.554,239.9,421.8,24.239,8.15,724.2,97.9,27.866667,95.0,848.6943,13.04686,0.0
2025-07-06 10:40:00,512,60.0,32.947,242.0,423.3,24.088,33.06,241.9,420.8,32.978,239.9,421.7,24.592,8.25,722.1,97.94,28.033335,95.0,856.9484,13.365797,0.0
2025-07-06 10:45:00,512,60.4,32.956,242.0,424.4,24.122,33.065,242.9,421.9,32.992,239.9,422.7,24.627,8.39,713.5,97.95,28.2,95.0,865.2026,13.684735,0.0
2025-07-06 10:50:00,512,61.0,33.493,242.0,424.4,24.496,33.604,243.0,421.1,33.527,239.9,421.6,25.009,8.45,720.2,97.95,28.383333,95.0,872.7737,13.953064,0.0
2025-07-06 10:55:00,512,61.7,33.762,242.0,424.5,24.678,33.891,242.0,421.3,33.809,239.9,422.0,25.197,8.45,716.2,97.95,28.566668,95.0,880.3447,14.221392,0.0
2025-07-06 11:00:00,512,62.1,34.217,243.0,425.5,25.065,34.326,243.0,422.2,34.236,240.9,423.0,25.59,8.66,720.4,97.95,28.75,95.0,887.91583,14.48972,0.0
2025-07-06 11:05:00,512,62.5,34.43,242.0,424.4,25.192,34.549,241.9,421.7,34.456,239.9,421.8,25.719,8.66,713.1,97.95,28.95,95.0,894.4688,14.758048,0.0
2025-07-06 11:10:00,512,63.1,34.492,243.0,425.4,25.299,34.604,242.9,422.7,34.511,240.9,423.8,25.831,8.75,716.2,97.95,29.15,95.0,901.0217,15.026376,0.0
2025-07-06 11:15:00,512,63.2,34.948,242.0,424.4,25.558,35.08,241.9,421.7,34.98,239.9,422.6,26.098,8.84,716.2,97.94,29.35,95.0,907.5747,15.2947035,0.0
2025-07-06 11:20:00,512,63.6,35.34,242.0,424.4,25.807,35.456,241.9,421.8,35.376,239.9,422.6,26.35,8.94,716.2,97.94,29.583334,95.0,913.1126,15.402312,0.0
2025-07-06 11:25:00,512,64.1,34.886,244.1,427.4,25.392,35.006,243.9,423.9,34.917,241.9,424.7,26.37,8.99,712.3,96.29,29.816666,95.0,918.6505,15.50992,0.0
2025-07-06 11:30:00,512,64.7,35.739,243.1,425.2,26.207,35.852,242.9,422.8,35.772,240.9,423.7,26.755,8.99,716.2,97.95,30.05,95.0,924.1884,15.617529,0.0
2025-07-06 11:35:00,512,64.8,35.999,243.1,426.3,26.461,36.117,244.0,423.9,36.019,240.9,424.8,27.015,9.19,716.2,97.94,30.25,95.0,928.7137,15.778249,0.0
2025-07-06 11:40:00,512,65.2,35.422,243.1,426.3,26.025,35.539,243.0,422.8,35.453,240.9,423.6,26.575,8.39,736.2,97.94,30.449999,95.0,933.2389,15.93897,0.0
2025-07-06 11:45:00,512,65.3,35.97,244.1,427.3,26.495,36.088,244.0,424.8,36.003,241.9,424.7,27.056,9.35,686.8,97.95,30.65,95.0,937.76416,16.09969,0.0
2025-07-06 11:50:00,512,65.5,36.232,244.1,427.3,26.663,36.331,244.0,424.8,36.247,241.9,424.9,27.221,9.43,686.6,97.94,30.8,95.0,941.27924,16.260946,0.0
2025-07-06 11:55:00,512,65.9,36.282,244.1,427.2,26.721,36.39,244.0,424.8,36.307,241.9,424.9,27.283,8.99,718.8,97.94,30.95,95.0,944.7944,16.422203,0.0
2025-07-06 12:00:00,512,66.1,36.341,244.1,427.2,26.755,36.461,244.0,424.8,36.38,241.9,425.0,27.315,8.85,721.2,97.94,31.1,95.0,948.30945,16.58346,0.0
2025-07-06 12:05:00,512,66.4,36.519,243.1,427.3,26.886,36.631,244.0,424.8,36.554,241.9,425.1,27.451,9.01,723.1,97.95,31.2,95.0,950.4825,16.851776,0.0
2025-07-06 12:10:00,512,66.5,36.796,244.1,427.3,27.116,36.922,244.0,425.3,36.853,241.9,425.1,27.689,9.14,710.6,97.94,31.3,95.0,952.6555,17.120092,0.0
2025-07-06 12:15:00,512,66.7,36.855,244.1,427.3,27.293,36.965,244.0,425.8,36.89,241.9,425.1,27.868,9.4,702.8,97.95,31.4,95.0,954.82855,17.388409,0.0
2025-07-06 12:20:00,512,66.9,37.105,245.1,429.3,27.433,37.226,245.0,427.0,37.142,242.9,427.1,28.01,9.61,698.8,97.94,31.466667,94.666664,955.9972,17.656727,0.0
2025-07-06 12:25:00,512,67.1,37.176,245.1,429.3,27.519,37.295,245.0,427.0,37.235,242.9,427.1,28.1,9.6,702.8,97.94,31.533333,94.333336,957.1658,17.925043,0.0
2025-07-06 12:30:00,512,67.1,36.887,245.1,429.3,27.063,36.993,245.0,427.0,36.909,242.9,427.1,27.629,9.53,670.7,97.94,31.6,94.0,958.3344,18.193361,0.0
2025-07-06 12:35:00,512,66.9,36.514,245.1,430.3,27.105,36.636,246.0,428.0,36.561,242.9,428.1,27.675,9.64,671.6,97.95,31.616667,94.0,958.1675,18.517147,0.0
2025-07-06 12:40:00,512,67.0,36.492,245.1,430.5,27.035,36.614,246.0,428.2,36.531,243.9,428.2,27.604,8.84,690.7,97.94,31.633333,94.0,958.0005,18.84093,0.0
2025-07-06 12:45:00,512,66.7,36.541,244.1,428.3,27.007,36.652,244.9,425.8,36.569,242.7,426.0,27.575,9.44,672.5,97.94,31.65,94.0,957.83356,19.164717,0.0
2025-07-06 12:50:00,512,66.7,35.692,245.1,429.3,26.628,35.811,244.9,427.1,35.738,242.7,426.5,27.188,8.36,694.4,97.94,31.666666,94.0,956.6675,19.432964,0.0
2025-07-06 12:55:00,512,66.7,35.834,245.1,429.2,26.501,35.943,244.9,426.1,35.89,242.7,426.5,27.059,8.86,677.6,97.94,31.683334,94.0,955.50146,19.70121,0.0
2025-07-06 13:00:00,512,66.6,36.222,244.1,426.4,26.564,36.335,244.7,424.2,36.265,241.7,424.3,27.126,9.07,662.4,97.97,31.7,94.0,954.3354,19.969458,0.0
2025-07-06 13:05:00,512,66.5,35.824,243.6,426.9,26.528,35.916,244.1,424.6,35.861,241.7,424.5,27.092,8.74,679.3,97.97,31.7,94.0,951.8402,20.237709,0.0
2025-07-06 13:10:00,512,66.7,35.569,243.6,425.7,26.09,35.674,244.1,423.6,35.603,241.7,424.4,26.639,8.51,684.9,97.93,31.7,94.0,949.3451,20.505962,0.0
2025-07-06 13:15:00,512,66.7,35.562,243.5,426.8,26.213,35.688,244.1,424.9,35.605,241.7,424.3,26.764,8.93,658.4,97.94,31.7,94.0,946.8499,20.774214,0.0
2025-07-06 13:20:00,512,67.0,35.591,244.5,427.8,26.348,35.707,245.1,425.9,35.64,242.7,426.3,26.902,9.49,646.4,97.94,31.65,93.666664,943.0293,21.099304,0.0
2025-07-06 13:25:00,512,67.0,35.519,244.5,427.8,26.17,35.629,244.1,426.0,35.552,242.7,425.4,26.723,9.25,666.4,97.93,31.6,93.333336,939.2086,21.424393,0.0
2025-07-06 13:30:00,512,66.8,35.33,243.4,426.8,25.956,35.443,244.1,423.6,35.36,241.7,424.4,26.504,9.08,662.4,97.94,31.55,93.0,935.388,21.749483,0.0
2025-07-06 13:35:00,512,66.8,35.03,243.4,425.7,25.735,35.148,243.1,423.7,35.069,240.7,423.3,26.279,9.11,658.4,97.93,31.516666,93.0,930.57715,22.017633,0.0
2025-07-06 13:40:00,512,66.8,34.951,243.4,425.7,25.662,35.083,243.1,422.7,34.985,240.7,423.3,26.204,8.96,657.6,97.93,31.483334,93.0,925.76624,22.285786,0.0
2025-07-06 13:45:00,512,66.8,34.343,243.4,425.7,25.2,34.445,243.1,422.9,34.377,240.7,423.1,25.736,8.88,658.4,97.93,31.45,93.0,920.9554,22.553936,0.0
2025-07-06 13:50:00,512,66.8,33.671,243.4,424.7,24.747,33.785,243.1,422.1,33.699,240.7,423.1,25.205,8.93,646.5,98.17,31.416668,93.0,914.826,22.716894,0.0
2025-07-06 13:55:00,512,66.6,33.904,242.4,424.5,24.862,34.047,243.1,422.3,33.957,240.7,423.1,25.385,9.14,650.4,97.94,31.383333,93.0,908.6966,22.879854,0.0
2025-07-06 14:00:00,512,66.4,33.56,243.4,426.8,24.638,33.663,243.1,423.5,33.592,240.7,424.1,25.092,9.06,638.4,98.2,31.35,93.0,902.5672,23.042812,0.0
2025-07-06 14:05:00,512,66.0,33.157,244.4,427.9,24.444,33.255,244.2,425.7,33.202,242.7,426.1,24.877,8.91,644.2,98.27,31.35,92.666664,895.1232,23.101643,0.0
2025-07-06 14:10:00,512,65.7,31.21,244.4,427.9,23.594,31.346,245.2,425.7,31.219,242.7,426.1,24.029,8.67,644.9,98.19,31.35,92.333336,887.6793,23.160471,0.0
2025-07-06 14:15:00,512,65.7,32.446,240.7,420.1,23.425,32.55,240.8,417.9,32.485,238.7,418.4,23.852,8.57,650.4,98.2,31.35,92.0,880.23535,23.219301,0.0
2025-07-06 14:20:00,512,65.3,31.364,243.3,426.0,23.047,31.459,243.4,423.3,31.37,241.2,423.9,23.489,8.57,650.4,98.17,31.366667,92.0,872.14075,23.17639,0.0
2025-07-06 14:25:00,512,65.3,30.99,243.3,426.0,22.782,31.095,243.4,424.3,31.031,241.2,425.0,23.2,8.36,650.4,98.17,31.383333,92.0,864.0461,23.13348,0.0
2025-07-06 14:30:00,512,64.8,30.463,243.3,425.0,22.397,30.572,243.4,423.3,30.497,241.2,423.0,22.808,8.32,650.4,98.23,31.4,92.0,855.9515,23.090569,0.0
2025-07-06 14:35:00,512,64.5,30.152,244.4,428.7,22.424,30.248,245.4,427.1,30.181,243.2,427.5,22.832,8.36,639.4,98.22,31.4,91.666664,846.8783,22.98792,0.0
2025-07-06 14:40:00,512,64.1,28.973,244.4,427.7,21.776,29.041,244.4,426.1,29.011,243.2,426.4,22.178,8.1,638.4,98.19,31.4,91.333336,837.8052,22.885273,0.0
2025-07-06 14:45:00,512,63.5,28.385,244.4,427.7,21.324,28.497,244.4,425.8,28.435,243.0,426.3,21.718,7.9,638.4,98.2,31.4,91.0,828.732,22.782625,0.0
2025-07-06 14:50:00,512,63.2,27.876,244.4,428.8,20.73,27.963,245.4,426.8,27.913,243.0,427.3,21.095,7.91,624.7,98.29,31.383333,90.666664,818.6832,22.744606,0.0
2025-07-06 14:55:00,512,63.0,27.806,244.4,427.8,20.527,27.908,244.4,425.7,27.859,243.0,426.2,20.887,7.91,603.8,98.28,31.366667,90.333336,808.6345,22.706589,0.0
2025-07-06 15:00:00,512,62.6,27.215,244.4,427.8,20.14,27.312,244.4,425.7,27.246,243.0,427.3,20.495,7.63,604.5,98.27,31.35,90.0,798.58575,22.66857,0.0
2025-07-06 15:05:00,512,62.2,26.501,244.4,427.8,19.589,26.607,244.4,425.7,26.536,243.0,426.1,19.921,7.28,594.4,98.27,31.316668,89.333336,787.8935,22.634188,0.0
2025-07-06 15:10:00,512,62.0,25.886,244.4,427.8,19.108,25.982,244.4,425.7,25.934,243.0,426.1,19.437,7.75,566.4,98.31,31.283333,88.666664,777.2013,22.599804,0.0
2025-07-06 15:15:00,512,61.8,25.585,244.4,426.8,18.88,25.681,244.4,425.6,25.629,243.0,426.1,19.204,7.72,569.2,98.31,31.25,88.0,766.50903,22.565422,0.0
2025-07-06 15:20:00,512,61.6,24.98,244.4,426.8,18.433,25.075,244.4,424.6,25.039,243.0,426.1,18.756,6.81,602.4,98.31,31.2,87.666664,755.1752,22.507769,0.0
2025-07-06 15:25:00,512,61.6,24.222,244.4,427.9,17.901,24.317,244.4,425.7,24.266,243.0,426.1,18.217,7.15,562.7,98.32,31.15,87.333336,743.8414,22.450117,0.0
2025-07-06 15:30:00,512,61.3,23.683,244.4,426.9,17.429,23.778,244.4,425.6,23.729,243.0,426.1,17.727,7.08,554.4,98.32,31.1,87.0,732.5075,22.392464,0.0
2025-07-06 15:35:00,512,61.3,23.588,243.4,425.9,17.156,23.673,243.4,423.3,23.587,241.9,424.0,17.449,6.96,558.4,98.32,31.033333,86.333336,720.2081,22.369276,0.0
2025-07-06 15:40:00,512,60.7,23.709,243.4,425.9,17.414,23.776,243.4,424.6,23.742,241.9,425.0,17.71,6.76,578.9,98.31,30.966667,85.666664,707.9087,22.34609,0.0
2025-07-06 15:45:00,512,60.4,23.494,243.4,425.9,17.195,23.582,243.4,424.6,23.533,241.9,425.0,17.513,7.04,554.3,98.27,30.9,85.0,695.6093,22.322903,0.0
2025-07-06 15:50:00,512,60.2,22.794,242.4,424.9,16.725,22.872,242.4,423.5,22.837,240.9,423.9,17.014,6.84,550.4,98.23,30.816666,84.666664,683.00116,22.210783,0.0
2025-07-06 15:55:00,512,60.0,22.396,242.4,424.9,16.445,22.481,242.4,422.5,22.432,240.9,422.8,16.728,6.84,550.4,98.28,30.733334,84.333336,670.39294,22.098661,0.0
2025-07-06 16:00:00,512,59.6,21.702,242.4,424.9,15.93,21.783,242.4,422.5,21.733,240.9,423.8,16.203,6.56,550.4,98.27,30.65,84.0,657.7848,21.986542,0.0
2025-07-06 16:05:00,512,59.3,20.768,242.4,424.9,15.244,20.852,242.4,422.5,20.815,240.9,423.8,15.509,6.37,554.4,98.32,30.566666,83.333336,644.54364,21.972775,0.0
2025-07-06 16:10:00,512,59.1,20.372,242.4,424.9,14.937,20.452,242.4,422.5,20.406,240.9,423.8,15.187,6.25,558.4,98.28,30.483334,82.666664,631.3024,21.959007,0.0
2025-07-06 16:15:00,512,58.9,19.603,242.4,423.7,14.351,19.661,242.4,421.4,19.615,240.9,422.8,14.614,6.2,558.4,98.25,30.4,82.0,618.0613,21.94524,0.0
2025-07-06 16:20:00,512,58.7,19.32,242.4,423.7,14.125,19.389,242.4,422.4,19.337,240.9,422.9,14.39,6.16,554.4,98.18,30.3,81.333336,604.19244,21.765873,0.0
2025-07-06 16:25:00,512,58.5,19.091,242.4,423.8,13.969,19.158,242.4,422.4,19.117,240.9,422.9,14.226,6.0,542.4,98.22,30.2,80.666664,590.32355,21.586506,0.0
2025-07-06 16:30:00,512,58.3,18.249,242.4,422.8,13.348,18.328,242.4,421.3,18.275,239.9,421.9,13.598,5.81,543.1,98.16,30.1,80.0,576.4547,21.407139,0.0
2025-07-06 16:35:00,512,58.3,17.524,242.4,423.8,12.794,17.587,242.4,421.2,17.553,240.9,422.0,13.037,5.22,575.2,98.16,30.0,79.333336,561.9632,21.401083,0.0
2025-07-06 16:40:00,512,58.1,17.101,242.4,423.7,12.575,17.162,242.4,422.1,17.101,240.9,422.9,12.806,5.45,530.6,98.2,29.9,78.666664,547.4716,21.395025,0.0
2025-07-06 16:45:00,512,57.9,15.604,242.4,422.6,11.427,15.663,242.4,421.1,15.618,240.9,421.9,11.627,4.72,541.6,98.28,29.8,78.0,532.9801,21.38897,0.0
2025-07-06 16:50:00,512,57.7,15.529,241.4,421.6,11.312,15.602,240.3,419.9,15.559,239.9,420.9,11.518,4.76,554.6,98.18,29.666666,77.333336,518.51495,21.302607,0.0
2025-07-06 16:55:00,512,57.5,15.047,241.4,420.5,10.949,15.102,240.3,418.9,15.057,239.9,419.9,11.156,4.43,559.5,98.2,29.533333,76.666664,504.04977,21.216246,0.0
2025-07-06 17:00:00,512,58.3,14.456,240.4,420.5,10.559,14.529,240.3,418.9,14.452,238.9,419.9,10.757,4.55,534.6,98.19,29.4,76.0,489.5846,21.129883,0.0
2025-07-06 17:05:00,512,57.7,14.043,240.4,421.6,10.238,14.097,240.3,420.0,14.056,238.9,420.9,10.428,4.35,546.5,98.18,29.25,75.333336,474.82852,21.04452,0.0
2025-07-06 17:10:00,512,58.3,13.33,240.4,419.6,9.521,13.375,240.3,418.0,13.319,238.9,418.9,9.672,4.15,554.6,98.44,29.1,74.666664,460.07248,20.959154,0.0
2025-07-06 17:15:00,512,58.3,13.084,240.4,420.6,9.51,13.121,240.3,418.9,13.073,238.8,420.1,9.703,3.95,574.6,98.1,28.95,74.0,445.3164,20.87379,0.0
2025-07-06 17:20:00,512,58.3,12.641,240.3,420.6,9.18,12.69,240.1,418.5,12.64,238.8,420.1,9.358,3.69,582.6,98.1,28.783335,73.0,429.6367,20.87379,0.0
2025-07-06 17:25:00,512,58.7,12.327,239.2,418.6,8.944,12.383,239.1,415.8,12.334,237.7,418.0,9.134,3.38,598.6,98.0,28.616667,72.0,413.957,20.87379,0.0
2025-07-06 17:30:00,512,58.1,12.104,239.2,417.6,8.747,12.166,239.1,415.8,12.111,237.7,417.0,8.916,3.58,565.7,98.13,28.45,71.0,398.27728,20.87379,0.0
2025-07-06 17:35:00,512,58.5,11.761,240.3,420.1,8.535,11.814,240.1,417.9,11.768,238.8,419.2,8.698,3.38,577.0,98.12,28.266666,70.333336,382.9612,20.789461,0.0
2025-07-06 17:40:00,512,58.5,10.946,240.3,419.1,7.953,10.994,240.1,417.9,10.943,238.8,419.2,8.195,3.12,542.6,97.04,28.083334,69.666664,367.64514,20.705133,0.0
2025-07-06 17:45:00,512,58.5,10.246,240.3,420.6,7.476,10.292,240.4,419.2,10.239,238.8,420.1,7.611,3.3,535.1,98.09,27.9,69.0,352.32907,20.620804,0.0
2025-07-06 17:50:00,512,58.5,9.51,240.0,420.7,6.924,9.553,240.0,419.7,9.498,240.0,420.4,7.064,3.09,521.7,98.0,27.733334,68.0,337.37704,20.451113,0.0
2025-07-06 17:55:00,512,58.3,9.01,237.9,417.0,6.486,9.046,238.0,414.7,8.986,237.8,416.4,6.619,2.68,578.6,97.99,27.566666,67.0,322.425,20.28142,0.0
2025-07-06 18:00:00,512,57.9,8.314,235.9,412.3,5.92,8.347,235.9,411.4,8.284,234.7,412.8,6.042,2.51,562.6,97.95,27.4,66.0,307.47296,20.111729,0.0
2025-07-06 18:05:00,512,57.7,8.288,235.9,412.3,5.909,8.321,235.9,411.4,8.258,234.7,411.8,6.035,1.92,713.6,97.88,27.266666,65.0,292.2663,19.942036,0.0
2025-07-06 18:10:00,512,57.5,7.679,236.5,413.5,5.499,7.711,236.4,412.6,7.65,235.6,413.5,5.615,1.87,708.2,97.96,27.133333,64.0,277.0596,19.772345,0.0
2025-07-06 18:15:00,512,57.1,7.257,236.5,412.5,5.18,7.273,236.4,411.6,7.211,235.6,412.5,5.312,1.77,699.5,97.4,27.0,63.0,261.85294,19.602652,0.0
2025-07-06 18:20:00,512,56.7,6.806,237.9,416.1,4.896,6.82,238.5,415.8,6.771,237.7,416.5,5.023,1.55,685.6,97.42,26.866667,61.333332,246.72343,19.349834,0.0
2025-07-06 18:25:00,512,56.3,6.319,237.9,416.2,4.544,6.355,237.5,415.9,6.273,237.6,416.6,4.672,1.55,681.6,97.33,26.733334,59.666668,231.59395,19.09702,0.0
2025-07-06 18:30:00,512,55.9,5.674,237.9,415.1,4.081,5.719,237.5,414.8,5.677,237.6,415.4,4.197,1.35,669.6,97.19,26.6,58.0,216.46445,18.844202,0.0
2025-07-06 18:35:00,512,55.3,5.286,237.9,414.9,3.809,5.319,237.5,415.7,5.269,237.6,415.5,3.916,1.35,661.5,97.15,26.466667,56.666668,202.0498,18.587948,0.0
2025-07-06 18:40:00,512,54.9,4.816,236.9,414.7,3.463,4.866,237.5,414.3,4.817,236.5,414.6,3.583,1.35,662.7,96.69,26.333334,55.333332,187.63515,18.331696,0.0
2025-07-06 18:45:00,512,54.3,4.529,236.9,412.5,3.241,4.559,236.5,413.3,4.518,236.5,414.6,3.361,1.15,649.6,96.56,26.2,54.0,173.2205,18.075441,0.0
2025-07-06 18:50:00,512,53.7,4.141,236.9,413.5,2.947,4.176,236.5,413.3,4.124,236.5,413.6,3.062,1.15,633.6,96.24,26.050001,52.0,158.34627,17.741129,0.0
2025-07-06 18:55:00,512,53.1,3.721,235.8,412.5,2.651,3.767,236.5,412.3,3.691,235.5,412.6,2.774,0.95,646.2,95.9,25.9,50.0,143.47205,17.406816,0.0
2025-07-06 19:00:00,512,52.5,3.406,235.8,412.5,2.41,3.477,236.5,413.4,3.384,235.5,412.6,2.521,0.95,604.9,95.53,25.75,48.0,128.59781,17.072504,0.0
2025-07-06 19:05:00,512,51.9,3.009,234.8,411.4,2.138,3.061,235.5,412.4,2.999,235.5,411.6,2.242,0.75,577.6,95.17,25.6,45.666668,115.71613,16.66712,0.0
2025-07-06 19:10:00,512,51.3,2.672,234.8,409.3,1.854,2.736,234.5,411.2,2.659,234.5,410.4,1.96,0.75,609.5,94.85,25.449999,43.333332,102.83446,16.261738,0.0
2025-07-06 19:15:00,512,50.7,2.182,233.8,409.3,1.506,2.264,234.5,410.2,2.185,234.5,410.4,1.603,0.55,577.5,93.96,25.3,41.0,89.95278,15.856354,0.0
2025-07-06 19:20:00,512,50.1,1.823,234.8,410.7,1.252,1.892,235.6,413.7,1.803,235.6,412.8,1.345,0.35,608.0,92.84,25.133333,38.0,79.037155,15.370902,0.0
2025-07-06 19:25:00,512,49.5,1.457,234.8,410.7,0.989,1.551,235.6,412.6,1.466,235.6,412.8,1.071,0.35,675.1,92.32,24.966665,35.0,68.12153,14.885451,0.0
2025-07-06 19:30:00,512,48.9,1.146,234.8,410.7,0.737,1.231,235.6,412.6,1.152,235.6,411.8,0.827,0.1,700.9,89.8,24.8,32.0,57.205902,14.4,0.0
2025-07-06 19:35:00,512,48.3,0.968,234.8,409.7,0.605,1.059,235.6,412.6,0.976,235.6,410.8,0.683,0.1,690.3,89.51,24.633333,28.333334,47.166824,14.027007,0.0
2025-07-06 19:40:00,512,47.7,0.748,234.8,410.7,0.504,0.851,235.6,412.7,0.773,235.6,411.8,0.592,0.1,680.9,86.49,24.466665,24.666666,37.127747,13.654016,0.0
2025-07-06 19:45:00,512,47.1,0.75,234.8,409.7,0.389,0.799,235.6,411.5,0.719,235.6,410.8,0.466,0.1,671.9,82.44,24.3,21.0,27.08867,13.281023,0.0
2025-07-06 19:50:00,512,46.5,0.519,233.8,408.7,0.291,0.596,234.5,411.5,0.522,235.6,410.8,0.37,0.1,660.9,79.23,24.15,17.0,19.224272,12.771975,0.0
2025-07-06 19:55:00,512,45.9,0.477,233.8,409.9,0.217,0.535,234.5,411.5,0.488,234.6,410.8,0.286,0.1,656.9,75.76,24.0,13.0,11.359874,12.262925,0.0
2025-07-06 20:00:00,512,45.5,0.391,233.8,409.9,0.147,0.435,234.5,411.5,0.413,234.6,410.8,0.193,0.1,624.8,76.32,23.85,9.0,3.495475,11.753877,0.0
2025-07-07 06:00:00,512,29.5,1.979,235.9,413.4,1.372,2.062,235.9,413.9,1.986,236.3,413.6,1.494,0.5,731.0,91.79,17.0,38.0,79.91296,2.4149535,0.0
2025-07-07 06:05:00,512,30.3,2.375,236.9,414.4,1.646,2.436,236.9,414.6,2.368,236.3,415.0,1.775,0.5,739.0,93.03,17.166666,41.666668,93.190346,2.3783438,0.0
2025-07-07 06:10:00,512,30.9,2.583,235.9,413.2,1.818,2.672,236.9,413.8,2.59,236.3,413.4,1.952,0.5,729.0,93.05,17.333334,45.333332,106.467735,2.3417344,0.0
2025-07-07 06:15:00,512,31.7,2.852,236.7,413.1,1.998,2.915,236.7,414.2,2.841,236.2,413.6,2.135,0.7,755.0,93.66,17.5,49.0,119.745125,2.3051248,0.0
2025-07-07 06:20:00,512,32.3,3.281,235.7,413.1,2.306,3.334,236.7,413.5,3.265,236.2,413.5,2.428,0.9,731.0,94.65,17.75,52.333332,134.97298,2.385278,0.0
2025-07-07 06:25:00,512,33.1,4.108,235.7,411.6,2.897,4.169,235.6,411.6,4.078,236.2,412.5,3.044,0.9,751.1,95.18,18.0,55.666668,150.20084,2.465431,0.0
2025-07-07 06:30:00,512,33.7,4.788,235.7,412.8,3.397,4.857,235.6,412.7,4.772,236.2,413.5,3.548,1.1,754.1,95.63,18.25,59.0,165.4287,2.5455842,0.0
2025-07-07 06:35:00,512,34.5,5.415,235.7,411.2,3.826,5.471,234.7,410.6,5.377,235.2,411.5,3.976,1.1,749.7,96.21,18.533333,61.333332,180.8041,2.5623884,0.0
2025-07-07 06:40:00,512,35.1,5.972,235.8,411.4,4.231,5.996,235.7,410.8,5.93,235.2,412.1,4.391,1.3,751.1,96.26,18.816668,63.666668,196.17949,2.5791926,0.0
2025-07-07 06:45:00,512,35.7,6.561,235.8,412.2,4.676,6.592,235.7,412.4,6.526,235.3,412.5,4.843,1.5,751.0,96.64,19.1,66.0,211.55489,2.5959969,0.0
2025-07-07 06:50:00,512,36.3,7.138,236.8,413.8,5.104,7.173,236.8,413.1,7.107,235.5,413.1,5.274,1.77,747.0,96.68,19.35,67.666664,227.51015,2.6445572,0.0
2025-07-07 06:55:00,512,36.9,7.677,238.1,416.9,5.517,7.697,237.8,416.0,7.643,237.4,416.6,5.665,1.77,749.8,97.38,19.6,69.333336,243.4654,2.6931179,0.0
2025-07-07 07:00:00,512,37.5,8.257,237.1,414.7,5.912,8.275,236.8,413.8,8.212,236.4,414.5,6.069,1.77,767.0,97.39,19.85,71.0,259.42065,2.7416782,0.0
2025-07-07 07:05:00,512,38.1,8.764,238.1,416.2,6.286,8.811,237.8,414.8,8.734,237.4,415.9,6.462,1.97,767.0,97.39,20.066668,71.333336,274.91425,2.8173308,0.0
2025-07-07 07:10:00,512,38.7,9.48,237.1,413.4,6.742,9.52,236.8,412.3,9.438,236.4,413.5,6.923,2.01,759.0,97.43,20.283333,71.666664,290.4078,2.8929834,0.0
2025-07-07 07:15:00,512,39.5,10.114,236.1,412.4,7.173,10.157,235.8,411.3,10.078,235.4,411.4,7.376,2.21,763.0,97.21,20.5,72.0,305.9014,2.968636,0.0
2025-07-07 07:20:00,512,40.1,10.666,237.5,415.2,7.635,10.727,237.4,413.7,10.635,236.8,414.1,7.851,2.41,763.0,97.22,20.7,72.333336,322.02924,3.2028553,0.0
2025-07-07 07:25:00,512,40.9,11.215,238.2,417.6,8.068,11.262,238.2,416.8,11.185,237.5,417.2,8.29,2.69,759.0,97.24,20.9,72.666664,338.1571,3.4370747,0.0
2025-07-07 07:30:00,512,41.5,11.815,237.1,415.4,8.452,11.848,236.8,414.3,11.776,236.0,414.0,8.691,2.69,763.0,97.24,21.1,73.0,354.28494,3.671294,0.0
2025-07-07 07:35:00,512,42.3,12.316,237.1,414.9,8.838,12.386,236.8,413.7,12.308,236.0,414.7,9.071,2.95,755.0,97.41,21.316668,73.333336,370.3487,3.7729726,0.0
2025-07-07 07:40:00,512,43.0,12.959,237.1,415.3,9.275,13.026,236.8,413.9,12.945,236.0,414.9,9.511,2.95,765.6,97.57,21.533333,73.666664,386.4124,3.8746512,0.0
2025-07-07 07:45:00,512,43.8,13.544,237.1,415.6,9.706,13.613,236.8,414.4,13.533,236.0,415.0,9.946,2.95,757.9,97.57,21.75,74.0,402.47617,3.9763298,0.0
2025-07-07 07:50:00,512,44.6,14.16,238.1,417.3,10.157,14.216,237.7,414.9,14.14,237.1,415.9,10.408,3.37,751.3,97.59,21.95,74.666664,417.78906,4.215495,0.0
2025-07-07 07:55:00,512,45.4,14.855,238.1,417.0,10.692,14.922,237.7,415.5,14.853,237.1,416.3,10.959,3.39,755.0,97.6,22.15,75.333336,433.10196,4.45466,0.0
2025-07-07 08:00:00,512,46.0,15.419,240.3,420.6,11.193,15.491,239.8,418.4,15.419,239.3,420.0,11.458,3.6,755.0,97.7,22.35,76.0,448.41486,4.6938252,0.0
2025-07-07 08:05:00,512,46.8,15.985,240.3,420.7,11.643,16.055,239.8,419.4,15.981,239.3,420.0,11.92,3.76,758.9,97.7,22.583334,77.333336,464.03552,4.9332123,0.0
2025-07-07 08:10:00,512,47.6,16.792,239.1,417.9,12.149,16.868,238.8,417.5,16.787,238.3,417.5,12.444,3.96,751.0,97.69,22.816666,78.666664,479.65622,5.1725993,0.0
2025-07-07 08:15:00,512,48.4,17.498,239.1,419.3,12.677,17.554,239.8,418.5,17.489,238.3,419.3,12.966,4.12,751.0,97.78,23.05,80.0,495.2769,5.4119864,0.0
2025-07-07 08:20:00,512,49.0,18.124,239.5,419.5,13.151,18.204,239.8,418.8,18.142,239.5,418.8,13.449,4.12,751.0,97.77,23.283333,81.0,510.1683,5.5429325,0.0
2025-07-07 08:25:00,512,49.8,18.77,239.5,419.5,13.598,18.859,239.8,418.8,18.796,238.5,418.8,13.907,4.45,751.0,97.79,23.516666,82.0,525.05975,5.673879,0.0
2025-07-07 08:30:00,512,50.6,19.476,239.5,418.5,14.099,19.558,239.8,417.6,19.497,238.5,418.8,14.42,4.45,754.8,97.78,23.75,83.0,539.9512,5.8048253,0.0
2025-07-07 08:35:00,512,51.2,20.203,238.5,417.4,14.555,20.267,238.8,416.6,20.195,237.5,417.2,14.876,4.71,751.0,97.84,23.966667,83.666664,554.8132,6.0596776,0.0
2025-07-07 08:40:00,512,52.2,20.673,239.5,420.4,14.973,20.762,239.8,419.2,20.723,238.6,418.6,15.304,4.9,750.4,97.81,24.183332,84.333336,569.6751,6.3145304,0.0
2025-07-07 08:45:00,512,52.8,21.263,240.5,420.4,15.402,21.345,239.8,419.1,21.301,238.6,419.5,15.743,4.99,742.3,97.83,24.4,85.0,584.5371,6.5693827,0.0
2025-07-07 08:50:00,512,53.6,21.993,239.1,417.5,15.855,22.089,238.7,417.1,22.024,237.5,417.2,16.21,5.27,739.0,97.82,24.616667,85.333336,598.6833,6.6878343,0.0
2025-07-07 08:55:00,512,54.3,22.555,239.0,418.6,16.275,22.624,238.7,418.2,22.566,238.5,418.3,16.641,5.27,739.0,97.83,24.833332,85.666664,612.82947,6.8062863,0.0
2025-07-07 09:00:00,512,55.2,23.107,239.0,418.4,16.689,23.175,238.8,417.0,23.12,238.3,417.1,17.052,5.45,736.5,97.87,25.05,86.0,626.97565,6.924738,0.0
2025-07-07 09:05:00,512,55.8,23.754,239.0,417.9,17.093,23.797,239.5,416.9,23.745,238.2,416.8,17.463,5.58,735.0,97.87,25.233334,86.333336,640.75586,7.0433416,0.0
2025-07-07 09:10:00,512,55.0,24.406,239.0,417.8,17.574,24.448,239.5,416.8,24.369,238.2,416.8,17.951,5.76,735.0,97.91,25.416666,86.666664,654.53613,7.161946,0.0
2025-07-07 09:15:00,512,54.8,24.975,239.0,417.8,18.01,25.066,238.4,416.7,24.977,237.2,416.7,18.391,5.93,735.0,97.93,25.6,87.0,668.31635,7.2805495,0.0
2025-07-07 09:20:00,512,55.0,25.51,239.0,418.8,18.189,25.578,239.4,416.6,25.493,238.2,417.6,18.571,6.13,731.0,97.93,25.783333,87.666664,681.3915,7.399284,0.0
2025-07-07 09:25:00,512,55.2,26.174,239.0,417.8,18.838,26.249,238.4,416.7,26.178,238.0,417.2,19.236,6.22,731.0,97.93,25.966667,88.333336,694.46655,7.5180182,0.0
2025-07-07 09:30:00,512,55.8,26.57,239.0,417.8,19.147,26.695,239.4,416.1,26.606,238.0,415.9,19.55,6.42,725.0,97.94,26.15,89.0,707.5417,7.6367526,0.0
2025-07-07 09:35:00,512,56.1,27.129,239.0,417.5,19.505,27.247,238.4,415.9,27.156,237.0,415.9,19.91,6.54,724.8,97.95,26.3,89.333336,719.9163,7.742055,0.0
2025-07-07 09:40:00,512,56.9,27.744,237.9,417.3,19.972,27.859,238.4,415.5,27.778,237.0,415.9,20.39,6.75,731.0,97.93,26.45,89.666664,732.2909,7.8473573,0.0
2025-07-07 09:45:00,512,57.3,28.393,237.9,416.1,20.346,28.491,238.4,415.0,28.423,237.0,415.5,20.78,6.98,727.0,97.95,26.6,90.0,744.6655,7.9526596,0.0
2025-07-07 09:50:00,512,57.4,28.586,239.4,419.3,20.64,28.688,239.5,418.0,28.606,238.0,418.5,21.072,6.96,727.0,97.95,26.766666,90.666664,756.3426,8.064381,0.0
2025-07-07 09:55:00,512,58.0,28.667,243.2,425.0,20.961,28.792,243.2,423.6,28.69,241.8,423.9,21.391,7.09,719.9,97.95,26.933334,91.333336,768.01965,8.176101,0.0
2025-07-07 10:00:00,512,58.4,28.906,242.7,425.0,21.16,29.029,242.9,424.0,28.918,241.3,423.7,21.607,7.29,715.0,97.95,27.1,92.0,779.6967,8.287822,0.0
2025-07-07 10:05:00,512,58.8,29.744,239.9,420.7,21.587,29.863,240.9,418.9,29.745,238.7,419.1,22.041,7.43,719.0,97.94,27.266666,92.666664,790.6799,8.407713,0.0
2025-07-07 10:10:00,512,59.5,30.23,239.9,420.3,21.921,30.373,239.8,419.2,30.236,238.7,419.0,22.385,7.64,719.0,97.94,27.433334,93.333336,801.66296,8.527605,0.0
2025-07-07 10:15:00,512,59.7,30.7,239.9,419.9,22.215,30.855,240.8,419.2,30.709,238.7,418.7,22.683,7.64,719.0,97.93,27.6,94.0,812.6461,8.647496,0.0
2025-07-07 10:20:00,512,60.3,31.17,239.9,420.9,22.625,31.303,240.7,420.0,31.185,238.7,419.5,23.1,7.84,715.0,97.93,27.75,94.666664,822.5992,8.905698,0.0
2025-07-07 10:25:00,512,60.9,31.425,240.9,420.7,22.799,31.57,240.7,419.6,31.42,239.7,419.6,23.279,7.9,711.0,97.94,27.9,95.333336,832.55225,9.163899,0.0
2025-07-07 10:30:00,512,61.2,32.063,239.8,420.6,23.245,32.192,240.7,418.5,32.087,238.6,418.6,23.736,8.01,715.0,97.94,28.05,96.0,842.5053,9.422101,0.0
2025-07-07 10:35:00,512,61.7,32.308,239.8,419.9,23.44,32.442,240.5,419.7,32.331,238.6,419.5,23.936,8.12,712.5,97.94,28.199999,96.333336,851.09515,9.576488,0.0
2025-07-07 10:40:00,512,62.1,32.77,240.8,422.1,23.795,32.896,240.5,420.5,32.799,239.7,420.6,24.298,8.25,715.0,97.94,28.35,96.666664,859.685,9.730875,0.0
2025-07-07 10:45:00,512,62.5,32.945,240.8,421.9,23.958,33.085,241.5,420.5,32.965,239.7,420.6,24.462,8.25,711.0,97.94,28.5,97.0,868.27484,9.885262,0.0
2025-07-07 10:50:00,512,62.9,33.307,240.8,421.5,24.189,33.445,240.5,420.3,33.324,239.7,420.3,24.7,8.45,719.0,97.93,28.65,97.333336,876.51746,10.053583,0.0
2025-07-07 10:55:00,512,63.2,33.337,241.8,423.5,24.307,33.479,241.5,422.3,33.354,240.8,421.4,24.816,8.55,711.0,97.94,28.800001,97.666664,884.76,10.221905,0.0
2025-07-07 11:00:00,512,64.1,33.816,241.8,423.3,24.673,33.95,241.6,422.1,33.844,240.8,421.6,25.192,8.6,711.0,97.94,28.95,98.0,893.0026,10.390226,0.0
2025-07-07 11:05:00,512,64.5,34.009,241.2,423.1,24.872,34.124,241.5,421.7,34.013,240.9,421.8,25.397,8.74,703.0,97.94,29.083334,98.0,899.5517,10.570552,0.0
