collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-07-07 11:10:00,512,64.5,34.566,241.4,422.6,25.237,34.704,242.2,421.8,34.592,240.8,422.1,25.768,8.74,714.9,97.93,29.216667,98.0,906.1007,10.750877,0.0
2025-07-07 11:15:00,512,65.0,34.687,242.4,423.7,25.324,34.83,242.2,421.8,34.723,240.8,422.1,25.862,8.74,707.0,97.92,29.35,98.0,912.6498,10.931203,0.0
2025-07-07 11:20:00,512,65.4,34.762,241.4,423.6,25.431,34.855,242.2,421.8,34.794,240.8,422.1,25.971,8.91,711.0,97.92,29.483334,98.0,918.1841,11.009403,0.0
2025-07-07 11:25:00,512,65.7,35.258,241.3,422.1,25.643,35.397,241.1,421.3,35.268,239.8,421.6,26.188,9.01,711.0,97.92,29.616667,98.0,923.7184,11.0876045,0.0
2025-07-07 11:30:00,512,66.3,35.106,242.3,424.0,25.69,35.222,242.2,422.3,35.126,240.8,422.6,26.233,9.05,703.0,97.9,29.75,98.0,929.2527,11.165805,0.0
2025-07-07 11:35:00,512,66.5,35.643,241.9,423.5,26.067,35.803,241.9,422.1,35.685,240.8,422.4,26.62,9.17,707.0,97.93,29.883333,98.0,933.7745,11.367337,0.0
2025-07-07 11:40:00,512,66.4,34.958,241.9,423.5,25.549,35.105,241.9,422.9,34.999,240.8,423.1,26.089,8.25,719.0,97.92,30.016666,98.0,938.29626,11.568871,0.0
2025-07-07 11:45:00,512,66.8,35.195,242.9,424.5,25.817,35.365,242.9,423.1,35.272,240.8,423.2,26.363,9.19,683.0,97.94,30.15,98.0,942.81805,11.770403,0.0
2025-07-07 11:50:00,512,67.2,35.599,242.9,424.4,26.085,35.751,242.9,423.2,35.618,240.8,424.1,26.569,9.44,683.0,98.19,30.266666,97.666664,945.66003,11.819642,0.0
2025-07-07 11:55:00,512,67.6,35.948,241.7,422.2,26.151,36.098,242.0,420.8,35.973,240.5,420.9,26.706,9.1,711.0,97.93,30.383333,97.333336,948.5021,11.868881,0.0
2025-07-07 12:00:00,512,67.9,35.877,240.7,421.2,26.12,36.055,241.0,419.8,35.975,239.5,420.8,26.67,8.89,712.9,97.93,30.5,97.0,951.34406,11.91812,0.0
2025-07-07 12:05:00,512,68.2,36.747,239.9,419.5,26.542,36.886,240.3,418.0,36.759,238.9,417.8,27.109,8.96,723.0,97.91,30.616667,96.666664,953.5148,11.970336,0.0
2025-07-07 12:10:00,512,68.2,36.543,242.1,424.7,26.773,36.692,242.3,423.5,36.574,240.9,422.6,27.339,9.12,707.9,97.93,30.733334,96.333336,955.68555,12.022551,0.0
2025-07-07 12:15:00,512,68.6,36.545,242.1,422.9,26.676,36.691,242.3,422.4,36.586,240.9,422.6,27.243,9.35,691.0,97.93,30.85,96.0,957.85626,12.074766,0.0
2025-07-07 12:20:00,512,68.7,36.644,242.1,424.0,26.714,36.795,242.3,422.6,36.667,240.9,422.5,27.278,9.35,687.0,97.93,30.95,95.666664,958.3549,12.074766,0.0
2025-07-07 12:25:00,512,68.7,36.691,244.1,426.8,26.98,36.832,244.3,425.2,36.715,242.2,425.0,27.55,9.54,693.0,97.93,31.05,95.333336,958.85364,12.074766,0.0
2025-07-07 12:30:00,512,68.7,36.498,243.7,425.3,26.792,36.664,243.2,424.8,36.543,242.2,424.3,27.364,9.54,661.5,97.93,31.15,95.0,959.3523,12.074766,0.0
2025-07-07 12:35:00,512,68.6,36.69,242.6,424.9,26.852,36.849,242.2,423.0,36.701,241.2,423.3,27.419,9.56,667.5,97.94,31.25,94.666664,959.1841,12.236108,0.0
2025-07-07 12:40:00,512,68.9,36.275,242.6,424.9,26.571,36.447,243.2,422.7,36.291,241.2,423.3,27.13,8.83,690.5,97.93,31.35,94.333336,959.0159,12.397449,0.0
2025-07-07 12:45:00,512,69.2,36.184,242.6,423.7,26.384,36.322,242.2,421.8,36.223,241.2,421.9,26.947,9.22,665.6,97.93,31.45,94.0,958.8477,12.55879,0.0
2025-07-07 12:50:00,512,69.1,36.204,241.4,423.4,26.44,36.34,241.2,421.7,36.225,240.2,421.9,27.004,9.13,644.8,97.93,31.550001,93.666664,957.34766,12.55879,0.0
2025-07-07 12:55:00,512,68.9,36.074,241.4,422.4,26.224,36.231,241.2,421.7,36.102,240.2,420.8,26.776,8.93,666.9,97.93,31.65,93.333336,955.84766,12.55879,0.0
2025-07-07 13:00:00,512,69.2,34.99,245.0,428.4,25.853,35.127,244.8,427.0,35.034,243.5,427.5,26.397,8.43,677.1,97.93,31.75,93.0,954.3476,12.55879,0.0
2025-07-07 13:05:00,512,69.3,35.338,244.0,426.8,25.988,35.484,243.9,425.3,35.365,242.5,425.4,26.534,8.67,673.1,97.94,31.85,92.666664,951.8518,12.720768,0.0
2025-07-07 13:10:00,512,69.3,35.149,242.8,425.3,25.723,35.29,242.9,423.8,35.193,241.5,423.7,26.264,8.4,668.4,97.92,31.949999,92.333336,949.356,12.882746,0.0
2025-07-07 13:15:00,512,69.5,35.078,242.8,424.5,25.72,35.225,242.9,423.1,35.146,241.5,423.2,26.263,9.07,644.4,97.93,32.05,92.0,946.8602,13.0447235,0.0
2025-07-07 13:20:00,512,69.7,35.023,242.8,424.2,25.602,35.161,242.9,423.1,35.099,241.5,422.9,26.074,9.5,636.4,98.18,32.13333,92.0,943.7022,13.151052,0.0
2025-07-07 13:25:00,512,69.7,35.192,242.8,425.0,25.776,35.34,242.9,423.6,35.238,241.5,423.0,26.315,9.22,660.5,97.91,32.216667,92.0,940.5442,13.257382,0.0
2025-07-07 13:30:00,512,70.0,34.78,242.8,425.0,25.521,34.942,242.9,423.6,34.81,241.5,424.0,26.063,9.13,649.0,97.92,32.3,92.0,937.38617,13.363711,0.0
2025-07-07 13:35:00,512,69.8,34.647,243.9,425.6,25.409,34.797,243.9,424.0,34.664,242.5,424.6,25.954,9.06,645.7,97.93,32.366665,91.666664,932.90485,13.525633,0.0
2025-07-07 13:40:00,512,70.0,34.173,243.8,425.4,25.05,34.334,243.8,424.0,34.2,242.5,424.0,25.515,9.09,648.4,98.17,32.433334,91.333336,928.4235,13.687555,0.0
2025-07-07 13:45:00,512,69.8,33.853,243.8,427.2,24.898,34.018,243.8,424.9,33.88,242.5,425.9,25.357,9.04,652.4,98.18,32.5,91.0,923.9422,13.849477,0.0
2025-07-07 13:50:00,512,69.6,33.18,242.8,425.0,24.319,33.336,242.8,423.6,33.236,241.5,423.8,24.775,8.55,657.2,98.17,32.583332,90.666664,918.47144,13.955865,0.0
2025-07-07 13:55:00,512,69.8,33.148,242.8,425.0,24.267,33.305,242.8,423.4,33.194,241.5,423.7,24.711,9.08,637.0,98.18,32.666668,90.333336,913.00073,14.062253,0.0
2025-07-07 14:00:00,512,69.8,33.018,242.8,425.2,24.234,33.159,242.8,424.5,33.055,241.5,424.5,24.678,9.07,628.4,98.18,32.75,90.0,907.52997,14.168641,0.0
2025-07-07 14:05:00,512,69.5,32.867,242.8,424.0,23.981,32.982,242.8,423.4,32.872,241.5,423.3,24.42,9.07,636.4,98.2,32.833332,90.0,901.40265,14.224714,0.0
2025-07-07 14:10:00,512,69.3,32.175,241.8,423.0,23.479,32.308,241.8,422.7,32.205,240.5,422.3,23.917,8.58,640.4,98.19,32.916668,90.0,895.2754,14.280787,0.0
2025-07-07 14:15:00,512,69.3,31.823,241.8,422.9,23.215,31.962,241.8,421.8,31.857,240.5,422.3,23.646,8.62,642.9,98.2,33.0,90.0,889.1481,14.336861,0.0
2025-07-07 14:20:00,512,69.3,30.965,241.8,423.7,22.607,31.1,241.8,422.4,30.988,240.5,422.3,23.026,8.51,643.6,98.18,33.083332,89.666664,881.70654,14.231749,0.0
2025-07-07 14:25:00,512,69.3,30.842,241.8,423.7,22.61,30.992,241.8,422.7,30.88,240.5,422.2,23.029,8.51,640.4,98.18,33.166668,89.333336,874.265,14.126637,0.0
2025-07-07 14:30:00,512,69.3,30.48,241.8,423.7,22.268,30.629,241.8,421.8,30.554,240.5,422.3,22.679,8.31,640.4,98.2,33.25,89.0,866.8235,14.021525,0.0
2025-07-07 14:35:00,512,69.0,30.141,242.8,424.7,22.152,30.294,242.8,423.6,30.176,241.5,423.5,22.559,8.25,636.4,98.21,33.333332,88.666664,858.4002,13.917147,0.0
2025-07-07 14:40:00,512,69.0,29.971,242.8,423.7,21.829,30.148,242.8,422.5,30.045,241.5,423.4,22.216,8.18,624.4,98.19,33.416668,88.333336,849.97687,13.812769,0.0
2025-07-07 14:45:00,512,68.5,29.316,241.8,423.7,21.294,29.472,241.7,422.5,29.337,240.4,422.4,21.671,8.19,628.4,98.26,33.5,88.0,841.5536,13.70839,0.0
2025-07-07 14:50:00,512,68.4,28.419,241.8,423.7,20.818,28.565,241.7,422.5,28.441,240.4,423.1,21.181,7.83,612.4,98.26,33.55,87.333336,831.82465,13.769434,0.0
2025-07-07 14:55:00,512,67.6,28.022,241.8,422.5,20.389,28.185,241.5,422.0,28.094,240.4,421.9,20.74,7.69,604.4,98.32,33.600002,86.666664,822.0957,13.830479,0.0
2025-07-07 15:00:00,512,67.4,27.511,241.8,423.0,20.112,27.666,241.5,421.6,27.567,240.4,422.2,20.458,7.69,604.4,98.29,33.65,86.0,812.36676,13.891522,0.0
2025-07-07 15:05:00,512,67.0,27.123,240.8,422.9,19.765,27.283,241.5,421.5,27.182,240.4,421.8,20.105,7.69,588.4,98.31,33.683334,85.333336,801.9919,13.9945545,0.0
2025-07-07 15:10:00,512,66.4,26.269,240.8,421.4,19.097,26.407,241.5,420.0,26.332,239.4,419.8,19.421,7.77,556.3,98.32,33.716667,84.666664,791.61694,14.097588,0.0
2025-07-07 15:15:00,512,66.2,25.595,240.8,421.5,18.584,25.716,240.5,419.9,25.626,239.4,420.8,18.907,7.95,540.4,98.31,33.75,84.0,781.24207,14.20062,0.0
2025-07-07 15:20:00,512,65.7,25.878,240.2,419.9,18.76,25.991,239.9,418.3,25.899,238.7,419.0,19.073,7.92,540.4,98.36,33.783333,83.666664,770.22363,14.46836,0.0
2025-07-07 15:25:00,512,65.6,25.474,240.2,419.8,18.429,25.587,239.9,419.5,25.47,238.7,419.1,18.747,7.78,541.8,98.31,33.816666,83.333336,759.2052,14.736099,0.0
2025-07-07 15:30:00,512,65.4,24.558,241.3,423.1,17.928,24.663,241.9,422.1,24.573,239.9,422.1,18.239,7.53,538.0,98.35,33.85,83.0,748.18677,15.0038395,0.0
2025-07-07 15:35:00,512,65.0,24.129,241.2,422.6,17.666,24.239,241.9,421.9,24.157,240.9,422.1,17.971,7.54,528.4,98.31,33.85,82.333336,735.875,15.21255,0.0
2025-07-07 15:40:00,512,64.8,24.429,241.2,422.4,17.833,24.542,240.9,421.5,24.454,240.9,422.0,18.144,7.42,528.9,98.3,33.85,81.666664,723.5632,15.42126,0.0
2025-07-07 15:45:00,512,64.8,24.106,241.2,422.3,17.601,24.215,240.8,421.5,24.128,240.9,421.8,17.904,7.22,540.9,98.31,33.85,81.0,711.2514,15.629971,0.0
2025-07-07 15:50:00,512,64.6,23.415,241.2,423.3,17.093,23.544,241.8,421.5,23.427,240.9,422.9,17.392,6.99,544.4,98.29,33.85,80.666664,698.9545,15.793247,0.0
2025-07-07 15:55:00,512,64.4,22.984,241.2,422.9,16.736,23.113,241.8,422.5,23.011,240.9,422.4,17.024,6.99,548.4,98.29,33.85,80.333336,686.6576,15.956524,0.0
2025-07-07 16:00:00,512,64.0,22.168,241.7,421.9,16.162,22.29,241.7,420.9,22.188,240.6,421.5,16.431,6.7,536.4,98.35,33.85,80.0,674.3607,16.1198,0.0
2025-07-07 16:05:00,512,63.9,21.221,240.2,421.3,15.378,21.318,240.4,420.6,21.212,239.4,420.7,15.604,6.71,545.6,98.55,33.833332,79.333336,660.77954,16.283464,0.0
2025-07-07 16:10:00,512,63.5,20.996,240.0,420.7,15.225,21.106,240.4,420.2,20.996,239.2,420.2,15.492,6.45,552.4,98.33,33.816666,78.666664,647.1983,16.447128,0.0
2025-07-07 16:15:00,512,63.4,19.621,240.0,419.7,14.344,19.734,240.4,420.0,19.606,239.2,419.9,14.6,5.55,588.2,98.25,33.8,78.0,633.6171,16.610792,0.0
2025-07-07 16:20:00,512,62.8,20.065,240.0,420.7,14.573,20.123,240.4,419.9,20.085,239.2,420.0,14.837,6.18,546.5,98.25,33.75,77.666664,619.7321,16.671576,0.0
2025-07-07 16:25:00,512,62.9,19.491,241.1,420.5,14.126,19.561,240.4,419.6,19.533,240.3,420.3,14.388,6.15,532.5,98.13,33.7,77.333336,605.84705,16.732357,0.0
2025-07-07 16:30:00,512,62.7,18.983,237.3,414.3,13.523,19.02,236.2,413.5,19.004,236.4,413.7,13.761,5.94,532.4,98.24,33.65,77.0,591.96204,16.79314,0.0
2025-07-07 16:35:00,512,62.5,18.637,237.3,413.3,13.258,18.657,236.2,413.5,18.654,236.4,413.7,13.504,5.52,554.3,98.13,33.600002,76.333336,577.45197,16.855816,0.0
2025-07-07 16:40:00,512,62.3,18.121,236.2,413.1,12.942,18.181,236.2,412.5,18.147,235.4,412.6,13.178,5.28,552.7,98.21,33.55,75.666664,562.94183,16.91849,0.0
2025-07-07 16:45:00,512,62.3,17.803,236.2,413.9,12.694,17.859,236.2,412.5,17.821,235.4,413.4,12.916,5.41,530.4,98.22,33.5,75.0,548.43176,16.981165,0.0
2025-07-07 16:50:00,512,61.9,16.353,236.2,413.9,11.641,16.403,236.2,413.5,16.368,235.4,413.4,11.851,5.0,540.4,98.17,33.45,74.333336,533.30524,16.981165,0.0
2025-07-07 16:55:00,512,61.7,15.941,236.2,412.8,11.32,15.974,236.2,412.3,15.94,235.4,412.4,11.527,4.76,536.8,98.18,33.399998,73.666664,518.17865,16.981165,0.0
2025-07-07 17:00:00,512,61.5,15.573,236.2,414.6,11.101,15.631,236.2,413.3,15.59,235.4,414.0,11.292,4.74,533.8,98.27,33.35,73.0,503.05212,16.981165,0.0
2025-07-07 17:05:00,512,61.3,14.97,237.3,414.7,10.705,15.046,237.2,414.3,15.002,236.4,414.2,10.902,4.56,548.4,98.22,33.316666,72.333336,487.95517,16.981165,0.0
2025-07-07 17:10:00,512,60.7,14.507,237.3,414.8,10.337,14.573,237.2,414.3,14.532,236.4,414.2,10.527,4.46,540.4,98.19,33.283333,71.666664,472.85825,16.981165,0.0
2025-07-07 17:15:00,512,60.5,14.113,237.3,414.6,10.103,14.209,237.2,414.3,14.136,236.4,414.0,10.288,4.46,540.4,98.18,33.25,71.0,457.7613,16.981165,0.0
2025-07-07 17:20:00,512,60.3,13.452,236.3,413.4,9.575,13.527,236.1,412.1,13.451,236.3,413.4,9.761,4.12,568.4,98.06,33.216667,70.333336,442.37918,17.021723,0.0
2025-07-07 17:25:00,512,59.9,13.238,236.3,413.3,9.386,13.32,236.1,411.8,13.234,235.3,412.3,9.568,3.96,564.4,98.09,33.183334,69.666664,426.9971,17.062283,0.0
2025-07-07 17:30:00,512,59.9,12.696,235.3,412.2,9.034,12.777,236.1,411.8,12.7,235.3,412.3,9.208,3.78,567.0,98.11,33.15,69.0,411.615,17.10284,0.0
2025-07-07 17:35:00,512,59.3,11.811,236.3,412.2,8.362,11.888,235.3,411.7,11.814,235.7,411.9,8.528,3.4,572.4,98.02,33.100002,68.333336,395.9557,17.10284,0.0
2025-07-07 17:40:00,512,59.1,11.585,235.3,411.2,8.106,11.626,235.3,410.7,11.555,234.7,410.9,8.379,3.24,540.8,96.74,33.05,67.666664,380.29636,17.10284,0.0
2025-07-07 17:45:00,512,58.7,11.024,235.3,411.0,7.84,11.099,235.3,410.9,11.03,234.6,410.8,7.995,3.29,564.4,98.07,33.0,67.0,364.63705,17.10284,0.0
2025-07-07 17:50:00,512,58.7,10.278,235.3,411.0,7.266,10.334,235.3,411.6,10.294,234.5,410.8,7.412,3.29,516.4,98.09,32.916668,66.0,349.02676,17.043169,0.0
2025-07-07 17:55:00,512,59.1,9.747,234.3,410.7,6.909,9.8,235.3,411.2,9.745,234.5,410.6,7.032,2.8,572.4,98.14,32.833332,65.0,333.41644,16.9835,0.0
2025-07-07 18:00:00,512,58.9,9.291,234.3,410.6,6.484,9.416,235.2,410.6,9.322,234.5,410.4,6.609,2.8,554.9,98.14,32.75,64.0,317.80615,16.923828,0.0
2025-07-07 18:05:00,512,58.7,9.079,234.4,409.0,6.264,9.13,234.2,409.7,9.094,233.5,408.7,6.382,2.54,504.4,98.09,32.65,62.666668,302.25607,16.760654,0.0
2025-07-07 18:10:00,512,59.1,8.459,235.5,411.5,5.896,8.511,235.6,412.3,8.444,235.6,412.6,6.024,1.99,710.8,97.95,32.55,61.333332,286.70602,16.597479,0.0
2025-07-07 18:15:00,512,59.3,7.918,234.3,409.7,5.472,7.955,234.6,411.0,7.906,234.6,409.7,5.592,1.79,701.9,97.85,32.45,60.0,271.15594,16.434305,0.0
2025-07-07 18:20:00,512,59.3,7.527,233.3,408.7,5.149,7.613,234.6,409.9,7.55,234.6,408.6,5.282,1.79,679.0,97.47,32.316666,58.666668,255.99086,16.32947,0.0
2025-07-07 18:25:00,512,59.1,7.063,233.1,407.8,4.826,7.156,233.6,408.8,7.054,233.4,409.0,4.957,1.71,671.1,97.5,32.183334,57.333332,240.82578,16.224636,0.0
2025-07-07 18:30:00,512,58.9,6.453,233.1,409.1,4.435,6.498,234.6,410.1,6.444,234.4,408.9,4.561,1.5,664.1,97.25,32.05,56.0,225.66069,16.1198,0.0
2025-07-07 18:35:00,512,58.9,5.949,233.1,408.0,4.16,5.995,233.6,409.0,5.939,233.4,408.1,4.275,1.5,655.0,97.24,31.916666,54.666668,210.59093,15.956524,0.0
2025-07-07 18:40:00,512,58.5,5.348,232.0,405.0,3.719,5.389,232.5,405.9,5.347,232.4,405.9,3.824,1.3,655.0,97.23,31.783333,53.333332,195.52116,15.793247,0.0
2025-07-07 18:45:00,512,58.1,4.974,234.0,407.9,3.472,5.023,234.1,408.8,4.975,234.5,409.2,3.582,1.22,639.0,96.91,31.65,52.0,180.4514,15.629971,0.0
2025-07-07 18:50:00,512,57.9,4.511,233.0,406.7,3.102,4.567,233.1,407.7,4.506,233.5,407.7,3.209,1.02,623.0,96.59,31.483334,50.333332,165.52448,15.198934,0.0
2025-07-07 18:55:00,512,57.5,4.158,232.1,405.8,2.799,4.204,233.1,407.5,4.127,232.5,406.6,2.907,1.01,603.5,96.34,31.316666,48.666668,150.59753,14.767898,0.0
2025-07-07 19:00:00,512,57.1,3.64,233.2,407.9,2.455,3.712,233.6,409.3,3.613,233.7,408.4,2.559,1.01,591.0,95.91,31.15,47.0,135.67061,14.336861,0.0
2025-07-07 19:05:00,512,56.7,3.289,232.1,406.5,2.195,3.338,232.8,407.8,3.263,232.7,406.7,2.291,0.81,579.0,95.54,30.983334,45.0,122.133,13.74417,0.0
2025-07-07 19:10:00,512,56.1,2.913,233.6,409.0,1.953,2.985,234.2,409.7,2.894,234.1,409.5,2.054,0.61,647.4,94.99,30.816666,43.0,108.595406,13.151481,0.0
2025-07-07 19:15:00,512,55.7,2.577,233.6,408.8,1.574,2.66,234.2,409.3,2.574,234.1,409.4,1.667,0.61,593.4,94.37,30.65,41.0,95.0578,12.55879,0.0
2025-07-07 19:20:00,512,55.3,2.158,232.4,406.6,1.137,2.247,233.1,408.1,2.172,233.1,407.3,1.223,0.41,511.0,92.93,30.449999,38.0,83.76691,11.808804,0.0
2025-07-07 19:25:00,512,55.1,1.894,232.0,406.6,0.967,1.966,233.0,407.8,1.877,233.0,407.9,1.034,0.21,551.0,93.17,30.25,35.0,72.47602,11.058817,0.0
2025-07-07 19:30:00,512,54.5,1.377,233.0,407.4,0.728,1.439,234.0,408.9,1.393,234.0,408.9,0.8,0.21,627.0,90.94,30.05,32.0,61.185127,10.30883,0.0
2025-07-07 19:35:00,512,54.1,1.401,233.0,408.6,0.594,1.478,234.0,409.9,1.419,234.0,408.8,0.656,0.13,675.2,90.44,29.85,28.333334,50.569176,9.614232,0.0
2025-07-07 19:40:00,512,53.7,1.158,234.1,409.8,0.504,1.238,235.0,411.1,1.201,235.1,410.9,0.586,0.11,671.1,87.05,29.65,24.666666,39.95322,8.919633,0.0
2025-07-07 19:45:00,512,53.3,1.176,234.0,409.8,0.379,1.229,235.0,411.6,1.198,235.1,410.8,0.461,0.09,655.1,83.88,29.45,21.0,29.337267,8.225035,0.0
2025-07-07 19:50:00,512,52.9,1.091,235.1,411.0,0.295,1.145,235.0,412.6,1.126,236.1,412.1,0.37,0.08,659.1,80.58,29.25,17.0,20.703728,7.6097617,0.0
2025-07-07 19:55:00,512,52.5,1.093,235.1,412.3,0.229,1.126,236.2,413.7,1.13,236.6,411.9,0.296,0.08,651.6,77.6,29.050001,13.0,12.0701885,6.994489,0.0
2025-07-07 20:00:00,512,51.9,0.936,235.1,411.2,0.16,0.968,235.1,412.7,0.972,235.4,411.7,0.204,0.08,619.6,76.42,28.85,9.0,3.4366496,6.379216,0.0
2025-07-08 06:00:00,512,33.2,1.725,232.2,406.7,1.092,1.793,232.1,407.1,1.712,232.6,407.6,1.174,0.3,725.0,92.34,22.1,31.0,81.31253,18.806337,0.0
2025-07-08 06:05:00,512,34.0,1.982,233.3,408.2,1.313,2.061,233.1,408.7,1.977,233.8,409.2,1.433,0.3,735.6,91.72,22.116667,34.0,94.17996,18.806337,0.0
2025-07-08 06:10:00,512,34.6,2.337,233.3,407.1,1.534,2.381,233.1,408.7,2.316,233.8,408.0,1.645,0.51,710.7,93.24,22.133333,37.0,107.04739,18.806337,0.0
2025-07-08 06:15:00,512,35.2,2.567,232.3,406.4,1.681,2.638,233.1,407.3,2.571,233.6,407.3,1.796,0.51,717.5,93.58,22.15,40.0,119.914825,18.806337,0.0
2025-07-08 06:20:00,512,35.8,2.632,235.0,410.9,1.814,2.717,235.1,411.6,2.602,235.3,411.6,1.939,0.71,728.1,93.51,22.183332,43.0,135.13464,18.806337,0.0
2025-07-08 06:25:00,512,36.2,3.384,235.0,412.1,2.396,3.435,235.1,412.2,3.337,235.3,412.6,2.527,0.71,742.7,94.79,22.216667,46.0,150.35446,18.806337,0.0
2025-07-08 06:30:00,512,36.8,4.082,235.0,411.7,2.85,4.143,235.1,411.3,4.049,235.3,412.5,2.992,0.91,746.7,95.25,22.25,49.0,165.57428,18.806337,0.0
2025-07-08 06:35:00,512,37.2,4.642,234.0,409.4,3.235,4.683,234.1,410.0,4.582,234.2,409.7,3.389,0.91,753.7,95.44,22.316668,51.666668,180.94366,18.806337,0.0
2025-07-08 06:40:00,512,37.8,5.155,235.1,411.2,3.639,5.216,235.1,411.0,5.115,235.2,411.7,3.794,1.11,750.7,95.75,22.383333,54.333332,196.31306,18.806337,0.0
2025-07-08 06:45:00,512,38.4,5.696,235.1,410.9,4.009,5.74,235.1,411.0,5.653,235.2,411.1,4.154,1.31,750.7,96.25,22.45,57.0,211.68245,18.806337,0.0
2025-07-08 06:50:00,512,38.8,6.269,234.8,410.0,4.42,6.307,234.8,410.4,6.231,234.8,410.5,4.596,1.31,754.7,96.13,22.516666,58.666668,226.55681,18.925798,0.0
2025-07-08 06:55:00,512,39.4,6.817,235.8,412.8,4.861,6.871,235.9,413.1,6.796,235.4,413.4,5.035,1.51,754.7,96.54,22.583334,60.333332,241.43118,19.045258,0.0
2025-07-08 07:00:00,512,39.8,7.478,234.7,410.1,5.295,7.532,234.9,409.5,7.452,234.4,410.2,5.477,1.84,758.7,96.68,22.65,62.0,256.30554,19.164719,0.0
2025-07-08 07:05:00,512,40.4,8.132,234.9,410.0,5.743,8.167,234.8,410.5,8.105,234.2,410.6,5.894,1.84,758.7,97.4,22.75,63.666668,272.16168,19.403696,0.0
2025-07-08 07:10:00,512,41.0,8.448,236.4,413.1,6.106,8.48,236.4,413.0,8.413,236.9,413.2,6.269,2.1,761.8,97.44,22.85,65.333336,288.0178,19.642672,0.0
2025-07-08 07:15:00,512,41.4,9.408,235.3,412.6,6.685,9.446,235.4,412.1,9.371,234.9,412.5,6.863,2.11,758.7,97.44,22.95,67.0,303.87393,19.881649,0.0
2025-07-08 07:20:00,512,41.8,10.088,235.3,411.6,7.158,10.14,235.4,412.1,10.052,234.9,412.1,7.346,2.31,758.7,97.42,23.066668,68.0,319.29868,20.120697,0.0
2025-07-08 07:25:00,512,42.4,10.794,235.3,411.6,7.654,10.848,235.4,410.6,10.764,234.9,411.4,7.856,2.44,762.7,97.45,23.183332,69.0,334.72342,20.359747,0.0
2025-07-08 07:30:00,512,42.8,11.406,236.4,413.5,8.138,11.458,237.3,413.4,11.389,236.0,413.7,8.352,2.64,759.8,97.45,23.3,70.0,350.14816,20.598795,0.0
2025-07-08 07:35:00,512,43.2,12.111,236.4,413.5,8.639,12.176,236.0,413.4,12.086,236.0,413.8,8.865,2.95,755.4,97.45,23.433332,71.333336,366.5681,20.837908,0.0
2025-07-08 07:40:00,512,43.8,12.836,237.4,413.5,9.172,12.891,237.0,413.9,12.825,236.0,414.3,9.396,2.96,760.5,97.6,23.566668,72.666664,382.9881,21.077023,0.0
2025-07-08 07:45:00,512,44.2,13.542,237.4,413.7,9.674,13.593,237.0,414.0,13.531,237.0,414.5,9.91,3.13,758.7,97.61,23.7,74.0,399.40805,21.316135,0.0
2025-07-08 07:50:00,512,44.8,14.2,237.4,414.8,10.175,14.255,237.0,413.9,14.198,237.0,414.4,10.42,3.13,758.7,97.61,23.85,75.0,415.07312,21.555305,0.0
2025-07-08 07:55:00,512,45.4,14.899,237.4,414.9,10.674,14.967,237.0,415.2,14.894,237.1,415.5,10.936,3.46,756.0,97.64,24.0,76.0,430.7382,21.794477,0.0
2025-07-08 08:00:00,512,46.0,15.503,237.4,414.9,11.141,15.573,237.0,414.8,15.5,237.1,415.2,11.4,3.46,757.3,97.72,24.15,77.0,446.40326,22.033648,0.0
2025-07-08 08:05:00,512,46.6,16.183,239.4,418.1,11.675,16.278,239.6,417.7,16.204,239.0,418.7,11.949,3.66,754.7,97.71,24.316666,78.0,461.67798,22.272871,0.0
2025-07-08 08:10:00,512,47.2,16.761,240.4,420.4,12.152,16.837,239.6,419.7,16.767,239.0,419.9,12.434,3.86,754.7,97.73,24.483334,79.0,476.95267,22.512093,0.0
2025-07-08 08:15:00,512,47.8,17.528,238.9,418.8,12.678,17.606,238.8,417.8,17.549,238.2,417.6,12.964,4.06,754.7,97.73,24.65,80.0,492.2274,22.751316,0.0
2025-07-08 08:20:00,512,48.4,18.127,239.9,419.8,13.106,18.199,239.8,419.9,18.123,239.3,419.6,13.4,4.26,754.1,97.78,24.85,80.666664,507.12125,22.9823,0.0
2025-07-08 08:25:00,512,49.0,18.894,239.9,419.5,13.608,18.936,239.8,418.3,18.882,239.3,418.2,13.921,4.49,750.7,97.79,25.05,81.333336,522.01514,23.213282,0.0
2025-07-08 08:30:00,512,49.6,19.471,239.8,419.1,14.091,19.549,239.8,418.7,19.485,239.1,418.7,14.409,4.5,748.0,97.79,25.25,82.0,536.909,23.444265,0.0
2025-07-08 08:35:00,512,50.2,20.114,239.8,418.2,14.533,20.186,239.8,418.0,20.143,239.1,418.2,14.854,4.7,754.7,97.84,25.45,82.666664,551.77277,23.557688,0.0
2025-07-08 08:40:00,512,50.8,20.757,239.8,419.6,15.056,20.849,239.8,418.9,20.774,239.1,419.0,15.388,4.82,748.1,97.85,25.65,83.333336,566.6365,23.671108,0.0
2025-07-08 08:45:00,512,51.4,21.345,239.8,419.9,15.515,21.436,239.8,419.4,21.371,239.1,419.4,15.856,4.97,743.5,97.85,25.85,84.0,581.50024,23.78453,0.0
2025-07-08 08:50:00,512,52.0,22.055,239.8,419.9,15.957,22.117,239.8,418.1,22.032,239.1,418.0,16.306,5.16,746.1,97.85,26.033333,84.666664,596.335,23.90441,0.0
2025-07-08 08:55:00,512,52.8,22.667,240.8,421.1,16.43,22.722,240.8,420.2,22.651,239.1,420.1,16.775,5.35,746.7,97.86,26.216667,85.333336,611.1698,24.024286,0.0
2025-07-08 09:00:00,512,53.4,23.14,240.8,421.1,16.783,23.224,240.8,421.0,23.135,240.1,420.5,17.146,5.51,742.7,97.88,26.4,86.0,626.0046,24.144165,0.0
2025-07-08 09:05:00,512,54.2,23.889,240.8,421.1,17.359,23.97,240.8,419.9,23.888,240.1,420.2,17.739,5.6,742.7,97.9,26.583334,86.666664,640.12585,24.144165,0.0
2025-07-08 09:10:00,512,54.8,24.391,239.6,420.5,17.713,24.489,240.8,419.6,24.428,239.1,419.3,18.093,5.96,738.3,97.89,26.766666,87.333336,654.2472,24.144165,0.0
2025-07-08 09:15:00,512,55.0,25.04,240.6,420.5,18.205,25.114,240.8,419.6,25.062,239.1,420.3,18.587,5.96,735.1,97.89,26.95,88.0,668.36847,24.144165,0.0
2025-07-08 09:20:00,512,54.6,25.672,239.6,419.4,18.567,25.769,239.8,418.6,25.691,239.1,418.9,18.965,6.16,734.7,97.89,27.116667,88.666664,681.78406,24.024286,0.0
2025-07-08 09:25:00,512,54.6,26.225,240.6,420.6,19.069,26.316,240.8,419.8,26.253,239.1,419.9,19.475,6.36,742.7,97.9,27.283335,89.333336,695.19965,23.90441,0.0
2025-07-08 09:30:00,512,54.4,26.992,239.6,419.5,19.509,27.095,239.8,419.7,27.008,239.1,418.9,19.918,6.56,734.3,97.91,27.45,90.0,708.61523,23.78453,0.0
2025-07-08 09:35:00,512,54.6,27.468,239.6,420.3,19.86,27.572,239.8,419.8,27.484,239.1,418.9,20.284,6.56,731.1,97.91,27.616667,90.333336,721.3281,23.551338,0.0
2025-07-08 09:40:00,512,54.6,28.033,240.6,420.2,20.302,28.138,240.8,419.4,28.055,239.1,419.9,20.739,6.78,734.7,97.9,27.783335,90.666664,734.041,23.318148,0.0
2025-07-08 09:45:00,512,54.9,28.416,240.6,421.2,20.649,28.534,240.8,420.2,28.444,239.6,420.3,21.091,6.98,726.7,97.9,27.95,91.0,746.7539,23.084955,0.0
2025-07-08 09:50:00,512,55.0,29.051,240.6,421.2,21.043,29.157,240.8,420.2,29.076,239.6,420.3,21.494,6.98,730.7,97.9,28.133333,91.333336,758.42865,22.845438,0.0
2025-07-08 09:55:00,512,55.2,29.488,240.6,421.2,21.453,29.589,240.8,420.3,29.5,239.6,420.3,21.916,7.18,734.2,97.91,28.316668,91.666664,770.1034,22.605919,0.0
2025-07-08 10:00:00,512,55.6,29.984,240.6,420.1,21.742,30.086,240.8,419.3,30.024,239.6,419.4,22.213,7.29,726.7,97.88,28.5,92.0,781.77814,22.366402,0.0
2025-07-08 10:05:00,512,55.8,30.452,240.6,422.1,22.086,30.568,241.8,420.3,30.457,239.6,420.1,22.562,7.51,726.7,97.9,28.683332,92.0,792.0807,22.126917,0.0
2025-07-08 10:10:00,512,56.4,30.762,241.0,421.6,22.366,30.881,240.8,420.8,30.786,239.9,420.7,22.85,7.61,718.7,97.9,28.866667,92.0,802.3832,21.88743,0.0
2025-07-08 10:15:00,512,56.6,31.272,241.0,420.2,22.662,31.386,240.8,419.3,31.276,239.9,419.4,23.148,7.74,720.8,97.89,29.05,92.0,812.6857,21.647945,0.0
2025-07-08 10:20:00,512,57.2,31.472,241.0,422.2,22.895,31.597,240.8,420.4,31.493,239.9,420.5,23.372,7.89,718.7,97.96,29.25,92.333336,822.6378,21.288784,0.0
2025-07-08 10:25:00,512,57.8,31.832,241.0,421.0,23.118,31.969,240.8,420.6,31.861,239.8,420.0,23.599,8.02,713.8,97.96,29.449999,92.666664,832.58984,20.929625,0.0
2025-07-08 10:30:00,512,58.3,32.333,241.0,420.7,23.437,32.455,240.8,419.5,32.358,239.8,420.4,23.928,8.02,714.9,97.96,29.65,93.0,842.54193,20.570463,0.0
2025-07-08 10:35:00,512,59.0,32.633,241.4,421.4,23.758,32.761,240.8,421.1,32.663,240.2,420.0,24.255,8.22,714.7,97.95,29.85,93.0,851.46844,20.211395,0.0
2025-07-08 10:40:00,512,59.3,32.994,241.4,422.6,24.03,33.11,241.8,421.1,33.024,240.2,421.0,24.53,8.22,714.7,97.95,30.05,93.0,860.395,19.85233,0.0
2025-07-08 10:45:00,512,60.1,33.279,241.4,423.1,24.251,33.424,241.8,421.5,33.294,240.2,421.8,24.767,8.47,712.3,97.94,30.25,93.0,869.32153,19.493261,0.0
2025-07-08 10:50:00,512,60.5,33.5,242.4,423.7,24.283,33.615,242.9,422.5,33.53,241.2,422.8,25.208,8.58,710.7,96.33,30.416666,93.0,877.2257,19.134302,0.0
2025-07-08 10:55:00,512,61.2,33.774,242.4,423.6,24.683,33.925,242.9,423.6,33.839,241.2,422.9,25.199,8.65,709.4,97.96,30.583334,93.0,885.1298,18.775343,0.0
2025-07-08 11:00:00,512,61.5,33.885,242.4,424.9,24.897,34.023,242.9,423.6,33.926,241.2,422.9,25.418,8.78,702.7,97.95,30.75,93.0,893.034,18.416384,0.0
2025-07-08 11:05:00,512,61.9,34.196,243.4,426.7,25.137,34.337,244.0,425.6,34.241,242.2,426.0,25.663,8.78,710.7,97.95,30.916666,93.0,899.91907,18.177149,0.0
2025-07-08 11:10:00,512,62.5,34.57,242.6,425.9,25.431,34.676,243.8,424.8,34.586,242.5,424.3,25.963,8.98,710.7,97.94,31.083334,93.0,906.80414,17.937912,0.0
2025-07-08 11:15:00,512,62.9,34.803,242.6,424.8,25.516,34.924,242.7,423.8,34.812,241.5,424.3,26.052,8.98,710.7,97.96,31.25,93.0,913.6892,17.698677,0.0
2025-07-08 11:20:00,512,63.3,35.212,242.6,424.5,25.781,35.341,242.7,423.7,35.23,241.5,423.2,26.32,9.12,702.7,97.94,31.383333,93.0,919.22186,17.450596,0.0
2025-07-08 11:25:00,512,63.2,35.376,243.6,425.6,26.037,35.521,243.7,424.7,35.402,242.6,424.4,26.584,9.21,703.8,97.94,31.516666,93.0,924.7545,17.202513,0.0
2025-07-08 11:30:00,512,63.4,35.791,243.6,426.6,26.272,35.926,243.7,425.6,35.806,242.6,424.4,26.824,9.3,706.7,97.95,31.65,93.0,930.2872,16.954432,0.0
2025-07-08 11:35:00,512,63.6,35.899,244.7,428.0,26.507,36.037,244.7,426.7,35.924,242.6,426.4,27.057,9.3,706.7,97.95,31.8,93.0,935.1429,16.708284,0.0
2025-07-08 11:40:00,512,63.8,36.085,244.7,428.6,26.674,36.225,245.7,427.4,36.105,243.6,427.4,27.232,9.48,696.4,97.95,31.949999,93.0,939.99854,16.46214,0.0
2025-07-08 11:45:00,512,63.6,36.436,242.7,425.0,26.651,36.591,243.1,423.7,36.482,240.9,423.6,27.212,9.46,686.5,97.95,32.1,93.0,944.85425,16.215992,0.0
2025-07-08 11:50:00,512,63.6,36.682,242.7,423.7,26.855,36.822,243.1,423.0,36.705,241.3,422.6,27.418,9.56,690.5,97.95,32.233334,93.0,948.699,15.97624,0.0
2025-07-08 11:55:00,512,63.0,36.92,242.7,424.8,27.02,37.044,243.1,422.8,36.926,241.3,422.6,27.587,9.06,730.5,97.94,32.366665,93.0,952.5437,15.736487,0.0
2025-07-08 12:00:00,512,62.9,36.657,242.7,424.8,26.825,36.809,243.1,423.8,36.666,241.3,424.4,27.395,8.84,734.5,97.94,32.5,93.0,956.3884,15.496736,0.0
2025-07-08 12:05:00,512,62.8,36.876,242.7,424.8,27.028,37.047,243.0,423.8,36.896,242.3,423.3,27.597,9.24,722.5,97.94,32.65,92.666664,958.5556,15.137153,0.0
2025-07-08 12:10:00,512,63.2,36.98,241.7,423.4,26.991,37.145,242.0,422.8,37.008,241.3,421.8,27.556,9.22,698.5,97.94,32.8,92.333336,960.7227,14.777571,0.0
2025-07-08 12:15:00,512,63.6,37.069,241.8,424.2,27.171,37.232,242.1,423.6,37.107,241.3,422.6,27.748,9.62,690.5,97.94,32.95,92.0,962.8899,14.417988,0.0
2025-07-08 12:20:00,512,64.1,36.692,241.8,422.0,27.181,36.814,242.1,420.9,36.718,240.3,420.5,27.755,9.94,625.7,97.93,33.100002,91.666664,964.0528,14.058474,0.0
2025-07-08 12:25:00,512,64.5,37.211,241.7,424.0,27.145,37.359,242.0,421.9,37.254,240.3,422.5,27.719,9.69,685.0,97.93,33.25,91.333336,965.2157,13.698959,0.0
2025-07-08 12:30:00,512,64.7,37.065,240.6,421.3,26.939,37.232,241.0,420.2,37.101,239.2,419.5,27.506,9.71,658.5,97.93,33.4,91.0,966.3786,13.339445,0.0
2025-07-08 12:35:00,512,65.4,37.039,241.2,422.7,26.855,37.212,240.9,421.1,37.066,239.9,420.3,27.417,9.74,658.5,97.95,33.533333,91.0,966.53925,12.974728,0.0
2025-07-08 12:40:00,512,65.6,36.741,241.2,421.6,26.681,36.885,240.9,420.0,36.794,239.9,420.4,27.248,8.96,682.2,97.95,33.666668,91.0,966.69995,12.610011,0.0
2025-07-08 12:45:00,512,65.7,36.895,241.2,422.2,26.8,37.045,240.9,421.2,36.934,239.9,420.4,27.367,9.39,661.7,97.93,33.8,91.0,966.8606,12.245294,0.0
2025-07-08 12:50:00,512,66.1,36.417,240.2,419.6,26.348,36.57,239.7,419.0,36.447,238.9,417.9,26.905,8.56,689.7,97.93,33.933334,90.666664,965.6884,11.885464,0.0
2025-07-08 12:55:00,512,65.7,36.375,241.9,423.5,26.545,36.542,242.1,422.0,36.429,240.6,421.9,27.101,8.97,668.5,97.93,34.066666,90.333336,964.5162,11.525635,0.0
2025-07-08 13:00:00,512,65.7,36.285,241.9,421.8,26.37,36.448,242.1,420.7,36.312,240.6,420.4,26.927,9.15,648.5,97.93,34.2,90.0,963.344,11.165805,0.0
2025-07-08 13:05:00,512,65.9,36.11,240.9,421.5,26.18,36.261,241.0,419.5,36.149,239.6,419.3,26.665,8.83,664.5,98.18,34.316666,89.666664,960.8427,10.80387,0.0
2025-07-08 13:10:00,512,66.4,35.439,242.2,423.9,25.902,35.616,242.4,423.5,35.479,240.8,422.5,26.382,8.66,660.5,98.18,34.433334,89.333336,958.3414,10.441935,0.0
2025-07-08 13:15:00,512,66.7,35.777,242.1,423.9,26.169,35.915,242.4,422.6,35.801,240.8,422.4,26.651,9.63,619.0,98.18,34.55,89.0,955.8401,10.08,0.0
2025-07-08 13:20:00,512,66.5,35.504,242.1,424.2,25.945,35.638,242.4,422.9,35.535,240.8,423.1,26.431,9.72,624.9,98.18,34.63333,88.666664,952.3449,9.6,0.0
2025-07-08 13:25:00,512,66.5,35.302,242.1,424.1,25.78,35.471,242.4,422.6,35.366,240.8,422.7,26.258,9.46,640.4,98.18,34.716667,88.333336,948.84973,9.12,0.0
2025-07-08 13:30:00,512,66.5,35.168,243.3,425.1,25.785,35.327,243.4,423.7,35.182,241.8,423.6,26.263,9.25,644.4,98.17,34.8,88.0,945.35455,8.64,0.0
2025-07-08 13:35:00,512,66.7,34.741,243.2,424.6,25.444,34.916,243.2,423.8,34.825,241.8,423.7,25.916,9.24,644.4,98.17,34.88333,88.0,940.8679,8.282856,0.0
2025-07-08 13:40:00,512,66.5,34.685,242.1,424.5,25.38,34.826,242.1,422.5,34.698,240.8,423.4,25.851,9.2,644.4,98.18,34.966667,88.0,936.3813,7.925711,0.0
2025-07-08 13:45:00,512,66.4,34.086,242.1,422.9,24.859,34.194,242.2,421.5,34.087,240.8,421.2,25.317,9.13,644.4,98.18,35.05,88.0,931.89465,7.5685663,0.0
2025-07-08 13:50:00,512,66.6,33.664,242.3,424.1,24.675,33.782,242.2,423.0,33.705,240.8,422.3,25.132,9.02,632.4,98.2,35.13333,87.666664,926.419,7.219003,0.0
2025-07-08 13:55:00,512,66.7,33.122,241.3,422.8,24.169,33.227,242.2,421.7,33.184,240.8,421.4,24.605,9.02,624.6,98.2,35.216667,87.333336,920.94336,6.86944,0.0
2025-07-08 14:00:00,512,67.2,32.767,241.3,423.9,23.941,32.948,242.2,421.7,32.814,240.8,422.1,24.376,9.24,612.4,98.2,35.3,87.0,915.4677,6.519877,0.0
2025-07-08 14:05:00,512,67.3,32.41,242.3,423.1,23.69,32.554,242.2,422.9,32.452,240.8,421.6,24.126,9.06,620.4,98.25,35.38333,87.0,909.005,6.1822314,0.0
2025-07-08 14:10:00,512,67.3,31.51,241.3,423.1,22.967,31.657,242.2,421.8,31.54,240.8,421.6,23.392,8.84,616.4,98.19,35.466667,87.0,902.54236,5.8445864,0.0
2025-07-08 14:15:00,512,67.8,31.514,241.3,422.3,22.954,31.629,241.2,421.8,31.541,239.8,421.6,23.377,8.66,628.4,98.22,35.55,87.0,896.07965,5.506941,0.0
2025-07-08 14:20:00,512,67.9,30.72,241.3,422.6,22.283,30.844,242.2,421.5,30.781,240.8,421.3,22.697,8.41,624.7,98.23,35.649998,87.0,888.30365,5.155612,0.0
2025-07-08 14:25:00,512,68.5,30.771,241.0,421.5,22.25,30.91,241.2,420.4,30.794,239.8,420.5,22.658,8.41,624.6,98.23,35.75,87.0,880.5277,4.8042827,0.0
2025-07-08 14:30:00,512,68.6,30.381,241.0,421.8,21.968,30.532,241.2,421.0,30.415,239.8,420.9,22.366,8.17,632.4,98.22,35.85,87.0,872.7517,4.452954,0.0
2025-07-08 14:35:00,512,68.4,30.099,241.0,421.5,21.877,30.228,241.2,421.2,30.134,239.8,421.1,22.274,8.36,632.4,98.22,35.93333,86.666664,863.9954,4.2610755,0.0
2025-07-08 14:40:00,512,68.4,29.042,241.0,421.4,21.015,29.153,241.2,420.2,29.041,239.8,420.0,21.403,8.23,615.1,98.2,36.016666,86.333336,855.2391,4.0691967,0.0
2025-07-08 14:45:00,512,68.7,28.33,241.0,421.4,20.537,28.481,241.2,420.0,28.378,239.8,420.0,20.907,8.04,612.4,98.22,36.1,86.0,846.4828,3.8773184,0.0
2025-07-08 14:50:00,512,68.7,27.749,241.0,420.8,20.174,27.893,241.0,419.5,27.784,239.7,419.9,20.521,7.98,589.1,98.29,36.149998,85.666664,836.7499,3.6581917,0.0
2025-07-08 14:55:00,512,68.7,27.625,241.0,420.8,20.051,27.753,241.0,419.6,27.688,239.7,419.9,20.397,7.7,588.4,98.28,36.2,85.333336,827.0169,3.4390647,0.0
2025-07-08 15:00:00,512,68.2,27.128,241.1,421.8,19.688,27.234,241.0,420.6,27.2,239.8,420.8,20.024,7.81,588.4,98.33,36.25,85.0,817.284,3.219938,0.0
2025-07-08 15:05:00,512,67.9,25.753,240.1,420.6,18.763,25.844,239.8,419.2,25.728,238.8,419.3,19.105,7.32,592.3,98.3,36.283333,84.333336,806.2498,3.1140962,0.0
2025-07-08 15:10:00,512,67.5,25.7,240.1,420.6,18.618,25.856,240.8,419.5,25.776,239.8,419.4,18.924,7.84,556.4,98.36,36.316666,83.666664,795.2157,3.0082545,0.0
2025-07-08 15:15:00,512,67.5,25.399,240.1,418.8,18.353,25.501,239.6,417.8,25.412,238.8,418.1,18.669,7.49,560.4,98.26,36.35,83.0,784.1815,2.9024127,0.0
2025-07-08 15:20:00,512,67.3,25.232,239.1,419.5,18.185,25.377,239.6,417.8,25.265,238.8,418.1,18.49,6.94,586.0,98.34,36.35,82.666664,772.50635,2.9672208,0.0
2025-07-08 15:25:00,512,67.3,24.354,238.3,418.3,17.153,24.447,238.3,417.1,24.341,237.1,416.9,17.423,7.36,548.4,98.45,36.35,82.333336,760.8312,3.032029,0.0
2025-07-08 15:30:00,512,67.2,24.118,237.3,415.3,17.348,24.265,237.3,414.6,24.178,235.9,414.6,17.636,6.94,544.4,98.33,36.35,82.0,749.156,3.096837,0.0
2025-07-08 15:35:00,512,67.0,23.009,238.7,418.0,16.6,23.088,238.8,415.6,22.99,237.6,416.8,16.873,7.0,536.4,98.35,36.35,81.333336,736.8424,3.001788,0.0
2025-07-08 15:40:00,512,66.9,23.868,239.7,418.4,16.977,23.981,238.8,417.7,23.912,237.6,417.9,17.28,7.3,514.0,98.33,36.35,80.666664,724.5289,2.906739,0.0
2025-07-08 15:45:00,512,66.8,23.553,238.6,418.3,16.922,23.69,238.8,417.5,23.6,237.6,417.6,17.203,7.05,529.9,98.38,36.35,80.0,712.2153,2.8116899,0.0
2025-07-08 15:50:00,512,66.8,22.705,238.6,417.0,16.532,22.783,238.8,416.1,22.71,237.6,416.2,16.813,7.17,488.2,98.33,36.35,79.666664,699.26624,2.739792,0.0
2025-07-08 15:55:00,512,66.6,22.433,238.6,417.1,15.865,22.595,238.8,416.2,22.485,237.6,416.0,16.147,6.74,536.4,98.25,36.35,79.333336,686.31726,2.6678946,0.0
2025-07-08 16:00:00,512,66.3,21.544,239.6,418.2,15.516,21.67,238.8,416.6,21.607,237.6,417.4,15.773,6.68,521.3,98.37,36.35,79.0,673.3682,2.5959969,0.0
2025-07-08 16:05:00,512,66.4,20.729,240.7,421.6,15.051,20.856,240.8,421.3,20.773,239.6,420.8,15.304,6.64,533.4,98.27,36.35,78.666664,660.11176,2.5706646,0.0
2025-07-08 16:10:00,512,66.2,20.127,240.7,421.1,14.586,20.286,240.8,420.1,20.168,239.7,420.0,14.831,6.4,535.6,98.31,36.35,78.333336,646.85535,2.5453322,0.0
2025-07-08 16:15:00,512,66.2,19.232,239.6,420.1,13.891,19.375,239.6,418.9,19.242,238.6,419.6,14.135,6.15,532.4,98.27,36.35,78.0,633.5989,2.52,0.0
2025-07-08 16:20:00,512,66.2,19.26,240.6,421.2,13.928,19.376,240.6,420.1,19.286,239.6,419.5,14.175,6.2,532.4,98.29,36.366665,77.333336,619.38873,2.7863452,0.0
2025-07-08 16:25:00,512,66.2,18.684,239.6,418.3,13.45,18.75,239.5,417.5,18.684,238.4,418.1,13.692,5.96,516.5,98.23,36.383335,76.666664,605.1785,3.0526907,0.0
2025-07-08 16:30:00,512,66.0,18.113,239.6,418.7,13.031,18.229,239.5,417.7,18.11,238.4,417.9,13.271,5.9,520.6,98.24,36.4,76.0,590.9684,3.319036,0.0
2025-07-08 16:35:00,512,66.0,17.727,240.5,419.6,12.789,17.851,240.4,418.5,17.758,239.6,418.8,13.02,5.61,532.4,98.23,36.383335,75.333336,576.45874,3.8448672,0.0
2025-07-08 16:40:00,512,66.0,17.166,239.5,419.4,12.395,17.287,239.3,418.4,17.168,238.6,418.6,12.626,4.79,562.8,98.17,36.366665,74.666664,561.9491,4.3706985,0.0
2025-07-08 16:45:00,512,65.8,16.206,239.7,419.6,11.691,16.342,239.7,418.7,16.217,238.9,419.3,11.916,5.21,532.4,98.26,36.35,74.0,547.43945,4.8965297,0.0
2025-07-08 16:50:00,512,65.8,15.69,238.0,415.5,11.199,15.801,238.1,415.1,15.707,237.2,415.4,11.396,4.89,530.8,98.18,36.316666,73.333336,532.6338,5.4672604,0.0
2025-07-08 16:55:00,512,65.6,15.167,238.1,416.8,10.845,15.284,238.1,416.4,15.169,237.2,416.1,11.035,4.6,540.0,98.28,36.283333,72.666664,517.8282,6.037991,0.0
2025-07-08 17:00:00,512,65.6,14.732,237.1,414.3,10.462,14.845,238.0,414.6,14.733,237.2,414.8,10.648,4.56,525.2,98.19,36.25,72.0,503.02252,6.6087217,0.0
2025-07-08 17:05:00,512,65.2,14.296,237.2,415.9,10.181,14.429,238.0,415.6,14.297,237.2,415.0,10.368,4.5,540.4,98.16,36.2,71.333336,487.9247,7.0403543,0.0
2025-07-08 17:10:00,512,65.0,13.663,236.8,414.5,9.667,13.788,236.6,412.5,13.688,236.0,413.3,9.847,4.31,536.4,98.17,36.149998,70.666664,472.82687,7.471987,0.0
2025-07-08 17:15:00,512,64.8,13.507,236.8,415.2,9.632,13.63,236.6,414.6,13.514,236.0,414.2,9.803,4.18,544.4,98.19,36.1,70.0,457.72906,7.9036193,0.0
2025-07-08 17:20:00,512,64.6,12.956,237.8,415.3,9.196,13.069,237.9,414.9,12.959,237.0,415.2,9.368,4.0,560.4,98.17,36.033333,69.0,442.02686,8.335543,0.0
2025-07-08 17:25:00,512,64.4,12.584,236.7,415.2,8.968,12.699,236.9,414.9,12.577,237.0,415.3,9.144,3.45,568.4,98.14,35.966667,68.0,426.32465,8.767467,0.0
2025-07-08 17:30:00,512,64.2,12.179,236.7,414.2,8.578,12.246,236.9,414.4,12.184,237.0,414.2,8.743,3.65,556.4,98.11,35.9,67.0,410.62244,9.19939,0.0
2025-07-08 17:35:00,512,63.8,11.449,236.8,415.6,8.181,11.575,237.3,415.2,11.502,237.0,415.1,8.339,3.3,553.3,98.12,35.8,66.333336,394.96375,9.5291605,0.0
2025-07-08 17:40:00,512,63.2,10.952,237.8,415.6,7.843,11.066,238.3,415.4,10.996,237.0,415.8,7.998,3.09,548.4,98.1,35.7,65.666664,379.30502,9.85893,0.0
2025-07-08 17:45:00,512,62.8,10.502,236.4,414.4,7.455,10.621,237.2,414.0,10.53,237.0,415.0,7.606,3.21,545.2,98.09,35.6,65.0,363.64633,10.1887,0.0
2025-07-08 17:50:00,512,62.2,9.972,236.4,413.1,7.037,10.08,236.1,413.2,10.036,236.0,412.9,7.173,2.86,572.4,98.12,35.466667,64.0,348.03613,10.455907,0.0
2025-07-08 17:55:00,512,61.6,9.36,235.1,412.3,6.565,9.439,236.1,412.9,9.373,236.0,412.5,6.694,2.66,578.7,98.12,35.333332,63.0,332.42596,10.723115,0.0
2025-07-08 18:00:00,512,61.2,8.544,236.1,412.3,6.043,8.573,236.1,413.0,8.525,236.0,412.5,6.171,2.54,548.9,98.0,35.2,62.0,316.81577,10.990322,0.0
2025-07-08 18:05:00,512,60.8,8.308,236.1,413.0,5.893,8.369,236.6,413.8,8.312,236.0,412.5,6.011,2.14,616.4,98.13,35.016666,61.0,301.26688,11.093046,0.0
2025-07-08 18:10:00,512,60.4,7.848,234.8,411.8,5.546,7.874,235.3,412.8,7.817,236.0,412.2,5.665,1.88,700.4,97.9,34.833336,60.0,285.71802,11.195771,0.0
2025-07-08 18:15:00,512,59.8,7.363,234.7,410.5,5.215,7.407,235.3,411.8,7.345,235.0,411.1,5.347,1.88,688.4,97.46,34.65,59.0,270.16913,11.298495,0.0
2025-07-08 18:20:00,512,59.4,6.863,234.7,409.3,4.82,6.916,234.2,410.6,6.855,235.0,409.6,4.939,1.68,669.1,97.52,34.433334,57.666668,254.69644,11.402214,0.0
2025-07-08 18:25:00,512,59.0,6.597,233.6,407.8,4.582,6.606,233.0,409.0,6.566,232.9,408.5,4.693,1.63,661.9,97.63,34.216667,56.333332,239.22374,11.505932,0.0
2025-07-08 18:30:00,512,59.4,5.953,233.6,407.9,4.165,6.007,234.0,409.0,5.944,233.9,408.5,4.283,1.43,656.4,97.21,34.0,55.0,223.75105,11.609651,0.0
2025-07-08 18:35:00,512,59.1,5.597,233.6,407.5,3.894,5.612,234.0,408.3,5.585,233.9,407.9,4.002,1.41,648.4,97.28,33.766666,53.666668,208.68735,11.446194,0.0
2025-07-08 18:40:00,512,59.1,5.089,232.6,406.4,3.519,5.154,233.0,407.2,5.087,232.9,407.0,3.636,1.41,644.4,96.83,33.533333,52.333332,193.62363,11.282738,0.0
2025-07-08 18:45:00,512,59.1,4.788,231.5,404.4,3.274,4.837,232.0,406.3,4.784,231.9,405.0,3.389,1.21,632.4,96.57,33.3,51.0,178.55992,11.119281,0.0
2025-07-08 18:50:00,512,59.1,4.361,232.1,406.5,2.983,4.417,232.7,408.8,4.357,232.9,407.8,3.093,1.0,616.4,96.35,33.066666,49.333332,163.34497,10.956411,0.0
2025-07-08 18:55:00,512,58.9,4.117,232.1,405.5,2.696,4.161,232.7,407.2,4.101,232.9,406.6,2.811,1.0,600.4,95.9,32.833332,47.666668,148.13004,10.793542,0.0
2025-07-08 19:00:00,512,58.7,3.673,232.1,406.2,2.371,3.748,232.7,408.2,3.659,232.9,407.4,2.474,1.0,580.4,95.66,32.6,46.0,132.91508,10.630672,0.0
2025-07-08 19:05:00,512,58.3,3.489,232.1,406.8,2.099,3.581,232.7,408.4,3.454,232.9,407.5,2.202,0.8,584.4,95.3,32.399998,44.0,119.68986,10.200184,0.0
2025-07-08 19:10:00,512,57.9,3.315,231.0,403.5,1.833,3.416,231.4,405.2,3.29,231.9,405.2,1.938,0.6,656.7,94.55,32.2,42.0,106.46464,9.769696,0.0
2025-07-08 19:15:00,512,57.5,2.402,231.0,404.5,1.393,2.519,231.4,406.2,2.395,231.9,405.2,1.491,0.6,592.4,93.38,32.0,40.0,93.23941,9.339208,0.0
2025-07-08 19:20:00,512,56.9,2.121,232.6,406.5,1.217,2.162,233.0,408.3,2.09,233.4,407.8,1.311,0.4,656.5,92.62,31.783333,37.0,81.97217,8.802648,0.0
2025-07-08 19:25:00,512,56.5,2.541,231.5,405.8,0.954,2.591,232.0,407.5,2.547,232.4,407.0,1.048,0.23,680.6,91.09,31.566668,34.0,70.704926,8.266088,0.0
2025-07-08 19:30:00,512,56.1,1.704,231.4,406.6,0.76,1.786,233.0,408.2,1.743,232.4,406.6,0.841,0.23,672.0,90.4,31.35,31.0,59.437683,7.729527,0.0
2025-07-08 19:35:00,512,55.5,1.537,231.5,406.0,0.668,1.614,233.0,407.9,1.572,232.4,406.9,0.748,0.17,668.4,88.71,31.15,27.333334,48.86049,7.08796,0.0
2025-07-08 19:40:00,512,55.1,1.431,232.5,407.0,0.529,1.507,233.0,408.5,1.466,233.4,408.0,0.612,0.15,652.4,86.4,30.95,23.666666,38.2833,6.4463925,0.0
2025-07-08 19:45:00,512,54.5,1.51,231.4,405.3,0.428,1.568,232.9,407.0,1.548,233.3,406.8,0.497,0.11,667.2,86.22,30.75,20.0,27.706104,5.8048253,0.0
2025-07-08 19:50:00,512,53.9,1.338,232.4,406.3,0.344,1.402,232.9,408.1,1.39,233.3,406.7,0.423,0.08,655.1,81.33,30.566668,16.333334,19.521788,5.269312,0.0
2025-07-08 19:55:00,512,53.5,1.122,232.4,405.4,0.242,1.173,232.9,408.3,1.183,232.3,406.9,0.305,0.08,616.3,79.32,30.383333,12.666667,11.33747,4.7337985,0.0
2025-07-08 20:00:00,512,52.9,1.948,231.4,405.1,0.157,1.985,231.9,407.1,1.943,232.3,406.1,0.198,0.07,624.4,76.32,30.2,9.0,3.1531534,4.198285,0.0
2025-07-09 06:00:00,512,32.1,1.444,233.9,409.6,0.845,1.498,234.5,411.3,1.466,235.1,410.8,0.959,0.3,712.1,88.99,18.4,33.0,77.93954,1.484318,0.0
2025-07-09 06:05:00,512,32.5,1.921,234.1,408.7,1.255,1.99,234.5,410.2,1.929,235.1,409.7,1.386,0.3,737.9,90.73,18.55,36.666668,90.46564,1.4695454,0.0
2025-07-09 06:10:00,512,33.1,1.768,234.1,409.1,1.153,1.825,234.5,410.9,1.761,234.1,409.7,1.263,0.3,716.9,91.29,18.7,40.333332,102.991745,1.4547726,0.0
2025-07-09 06:15:00,512,33.5,2.174,233.1,408.1,1.456,2.259,233.4,409.0,2.168,234.1,408.7,1.578,0.5,737.3,92.25,18.85,44.0,115.517845,1.4399999,0.0
2025-07-09 06:20:00,512,34.1,2.582,234.1,409.8,1.705,2.668,234.4,410.4,2.563,234.0,409.7,1.834,0.7,729.0,92.98,19.066668,47.666668,130.40134,1.5718822,0.0
2025-07-09 06:25:00,512,34.5,3.131,234.1,409.8,2.124,3.199,234.4,410.8,3.102,235.0,410.4,2.257,0.7,725.4,94.03,19.283333,51.333332,145.28484,1.7037647,0.0
2025-07-09 06:30:00,512,35.1,4.16,234.1,408.9,2.766,4.221,234.4,409.8,4.124,235.0,410.3,2.907,0.94,752.3,95.16,19.5,55.0,160.16833,1.835647,0.0
2025-07-09 06:35:00,512,35.7,3.871,234.1,408.9,2.641,3.946,234.0,410.0,3.842,234.0,409.8,2.782,0.97,732.3,94.97,19.733334,58.333332,174.47318,1.9827112,0.0
2025-07-09 06:40:00,512,36.1,5.849,234.1,409.9,4.089,5.886,234.1,410.0,5.81,234.1,410.5,4.25,1.37,757.0,96.22,19.966667,61.666668,188.77803,2.1297755,0.0
2025-07-09 06:45:00,512,36.9,3.606,233.1,407.9,2.465,3.684,234.1,408.9,3.587,234.1,408.4,2.604,0.91,733.0,94.72,20.2,65.0,203.08287,2.2768397,0.0
2025-07-09 06:50:00,512,37.3,3.673,234.1,408.8,2.499,3.75,234.1,409.9,3.64,234.1,409.3,2.64,0.98,737.6,94.69,20.4,67.666664,217.6312,2.3915062,0.0
2025-07-09 06:55:00,512,37.7,3.73,233.0,407.6,2.544,3.809,232.8,408.0,3.702,233.0,408.1,2.685,0.87,733.0,94.75,20.6,70.333336,232.17953,2.506173,0.0
2025-07-09 07:00:00,512,38.3,7.678,234.9,409.1,5.305,7.708,234.9,409.8,7.643,234.1,410.0,5.491,1.72,761.0,96.64,20.8,73.0,246.72786,2.6208394,0.0
2025-07-09 07:05:00,512,38.7,8.914,234.0,409.4,6.259,8.927,235.0,410.7,8.868,234.0,409.6,6.436,2.02,765.0,97.37,20.983334,75.666664,261.19058,2.7367716,0.0
2025-07-09 07:10:00,512,39.3,4.171,236.5,413.7,2.843,4.244,236.7,414.0,4.151,236.5,413.8,2.986,0.94,745.0,95.31,21.166666,78.333336,275.65332,2.8527038,0.0
2025-07-09 07:15:00,512,39.7,7.367,237.5,413.6,5.031,7.405,236.8,414.8,7.333,236.6,414.4,5.211,1.75,757.0,96.55,21.35,81.0,290.11603,2.968636,0.0
2025-07-09 07:20:00,512,40.3,5.057,235.2,412.3,3.73,5.097,235.7,412.3,5.019,235.5,412.0,3.871,1.15,729.0,96.34,21.516666,83.333336,304.5162,3.0657368,0.0
2025-07-09 07:25:00,512,40.7,10.205,236.7,414.1,7.334,10.26,237.0,413.4,10.184,236.5,414.0,7.529,2.39,765.0,97.42,21.683334,85.666664,318.91635,3.1628377,0.0
2025-07-09 07:30:00,512,41.1,10.221,235.1,412.7,7.255,10.264,235.8,412.2,10.195,235.0,412.4,7.466,2.43,761.0,97.23,21.85,88.0,333.31653,3.2599385,0.0
2025-07-09 07:35:00,512,41.7,6.578,237.4,414.5,4.439,6.619,237.4,413.9,6.562,236.8,414.4,4.617,1.57,752.3,96.16,22.016666,90.666664,347.66705,3.4932923,0.0
2025-07-09 07:40:00,512,42.1,12.587,237.8,415.6,8.897,12.619,237.5,415.3,12.558,237.0,415.8,9.132,2.81,764.9,97.49,22.183334,93.333336,362.01758,3.7266462,0.0
2025-07-09 07:45:00,512,42.7,12.77,237.8,415.9,9.074,12.831,237.5,415.3,12.755,237.0,415.4,9.291,2.81,764.9,97.57,22.35,96.0,376.3681,3.96,0.0
2025-07-09 07:50:00,512,43.3,13.509,236.8,414.7,9.564,13.572,236.5,413.8,13.471,237.0,414.7,9.794,3.16,764.9,97.58,22.5,99.333336,390.32925,4.08,0.0
2025-07-09 07:55:00,512,43.9,14.076,236.8,414.5,9.94,14.149,236.4,413.4,14.076,236.0,413.5,10.187,3.12,760.9,97.58,22.65,102.666664,404.29037,4.2000003,0.0
2025-07-09 08:00:00,512,44.6,14.52,236.6,415.1,10.312,14.598,237.4,414.6,14.528,236.4,415.0,10.572,3.32,761.2,97.53,22.8,106.0,418.25153,4.32,0.0
2025-07-09 08:05:00,512,45.2,15.555,238.7,416.4,11.077,15.624,238.5,416.9,15.557,237.5,417.0,11.34,3.55,760.9,97.68,22.966665,109.333336,431.83356,4.44,0.0
2025-07-09 08:10:00,512,45.8,15.995,238.7,416.4,11.432,16.073,238.5,415.8,16.002,237.5,416.9,11.706,3.66,756.9,97.7,23.133333,112.666664,445.41556,4.56,0.0
2025-07-09 08:15:00,512,46.6,16.568,238.7,417.5,11.84,16.622,239.5,417.0,16.595,238.5,417.0,12.12,3.79,760.9,97.68,23.3,116.0,458.9976,4.68,0.0
2025-07-09 08:20:00,512,47.2,17.472,238.7,418.0,12.501,17.537,238.5,417.5,17.484,238.4,417.6,12.795,3.99,760.9,97.69,23.449999,120.0,471.8603,4.7999997,0.0
2025-07-09 08:25:00,512,48.0,18.29,238.7,417.2,13.099,18.389,238.5,417.3,18.317,238.4,417.5,13.397,4.2,760.9,97.76,23.6,124.0,484.72302,4.92,0.0
2025-07-09 08:30:00,512,48.6,18.971,238.9,417.7,13.575,19.025,238.3,417.0,18.983,238.4,417.2,13.876,4.4,759.8,97.75,23.75,128.0,497.58572,5.04,0.0
2025-07-09 08:35:00,512,49.4,19.54,238.9,417.3,14.021,19.646,238.9,416.7,19.565,238.2,416.4,14.341,4.49,760.5,97.78,23.9,132.33333,510.42844,5.2837462,0.0
2025-07-09 08:40:00,512,50.0,20.16,238.9,418.4,14.502,20.252,238.9,418.7,20.163,238.2,418.8,14.821,4.69,757.1,97.78,24.050001,136.66667,523.2712,5.5274925,0.0
2025-07-09 08:45:00,512,50.6,20.74,238.9,418.5,14.939,20.832,238.9,417.8,20.735,238.2,418.6,15.264,4.89,756.3,97.84,24.2,141.0,536.1139,5.771239,0.0
2025-07-09 08:50:00,512,51.2,21.492,238.9,417.0,15.404,21.606,238.9,416.0,21.471,237.9,416.7,15.754,4.89,753.9,97.84,24.333334,146.0,547.9058,5.891019,0.0
2025-07-09 08:55:00,512,52.0,21.857,238.9,418.4,15.745,21.925,238.9,417.3,21.837,237.9,417.7,16.09,5.09,748.9,97.83,24.466667,151.0,559.69775,6.010799,0.0
2025-07-09 09:00:00,512,52.6,22.738,238.9,417.7,16.322,22.84,238.9,417.3,22.718,237.9,417.7,16.681,5.29,756.9,97.84,24.6,156.0,571.4897,6.130579,0.0
2025-07-09 09:05:00,512,53.3,23.056,240.9,421.8,16.799,23.134,241.0,420.5,23.064,239.9,421.6,17.164,5.49,755.0,97.88,24.733334,161.33333,582.2396,6.3702083,0.0
