collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-07-09 09:10:00,512,53.9,23.911,241.0,421.7,17.376,24.0,240.9,420.5,23.896,239.9,421.7,17.753,5.69,754.9,97.87,24.866667,166.66667,592.9895,6.6098375,0.0
2025-07-09 09:15:00,512,54.5,24.572,241.0,421.4,17.864,24.677,240.9,420.3,24.563,239.9,420.5,18.25,5.82,755.0,97.88,25.0,172.0,603.73944,6.849467,0.0
2025-07-09 09:20:00,512,54.9,25.01,241.0,422.2,18.209,25.114,240.9,421.6,24.995,239.9,422.4,18.61,5.82,756.9,97.89,25.116667,177.33333,614.1373,6.9693093,0.0
2025-07-09 09:25:00,512,54.3,25.747,242.0,422.3,18.76,25.851,241.9,421.7,25.735,240.9,422.4,19.166,6.03,748.9,97.89,25.233334,182.66667,624.5353,7.0891514,0.0
2025-07-09 09:30:00,512,54.9,26.07,242.0,423.9,19.05,26.204,241.7,422.6,26.096,240.9,422.7,19.458,6.23,752.9,97.89,25.35,188.0,634.93317,7.208994,0.0
2025-07-09 09:35:00,512,54.0,26.442,243.0,426.1,19.446,26.529,242.7,424.1,26.461,241.9,425.0,19.871,6.4,751.2,97.89,25.433334,192.66667,643.6175,7.445996,0.0
2025-07-09 09:40:00,512,53.8,27.074,240.2,420.9,19.209,27.173,240.3,419.8,27.066,239.1,420.0,19.621,6.4,750.6,97.89,25.516666,197.33333,652.3018,7.682998,0.0
2025-07-09 09:45:00,512,53.7,27.617,241.2,422.1,20.06,27.726,241.3,421.2,27.618,240.1,421.1,20.492,6.67,744.9,97.89,25.6,202.0,660.98615,7.92,0.0
2025-07-09 09:50:00,512,53.9,28.217,240.3,420.4,20.522,28.34,240.2,419.3,28.223,239.1,420.4,20.964,6.67,750.6,97.89,25.666666,206.33333,668.64655,8.16,0.0
2025-07-09 09:55:00,512,54.2,28.643,241.3,423.0,20.821,28.774,241.3,421.9,28.648,240.1,422.3,21.27,6.97,742.9,97.9,25.733334,210.66667,676.30695,8.400001,0.0
2025-07-09 10:00:00,512,54.4,28.957,241.2,422.1,21.051,29.057,241.3,421.4,28.939,240.1,421.6,21.505,7.07,742.7,97.9,25.8,215.0,683.96735,8.64,0.0
2025-07-09 10:05:00,512,54.5,29.403,241.2,422.3,21.384,29.532,241.3,420.5,29.428,240.1,421.5,21.845,7.16,748.9,97.9,25.816666,218.66667,690.26874,8.88,0.0
2025-07-09 10:10:00,512,54.8,30.199,241.2,422.1,21.995,30.336,241.3,421.2,30.209,241.1,421.8,22.469,7.36,744.9,97.89,25.833334,222.33333,696.5702,9.12,0.0
2025-07-09 10:15:00,512,55.0,30.54,242.2,423.1,22.247,30.672,242.3,422.1,30.543,241.2,423.0,22.729,7.36,744.9,97.89,25.85,226.0,702.8716,9.36,0.0
2025-07-09 10:20:00,512,55.4,30.616,242.2,423.0,22.29,30.75,242.3,422.1,30.621,241.2,422.1,22.77,7.56,740.9,97.89,25.833334,229.33333,708.83496,9.72,0.0
2025-07-09 10:25:00,512,55.8,31.143,242.3,424.0,22.726,31.262,242.3,422.9,31.154,241.3,423.2,23.213,7.56,740.9,97.88,25.816666,232.66667,714.79834,10.08,0.0
2025-07-09 10:30:00,512,55.8,31.032,242.2,423.0,22.208,31.121,242.3,422.0,31.049,241.3,422.5,22.669,7.76,736.9,97.89,25.8,236.0,720.7617,10.440001,0.0
2025-07-09 10:35:00,512,56.5,31.791,242.3,422.8,23.218,31.914,241.3,421.8,31.792,240.2,422.4,23.711,7.76,740.9,97.93,25.766666,239.0,727.7374,10.8,0.0
2025-07-09 10:40:00,512,56.8,32.022,242.4,423.9,23.387,32.165,242.3,422.7,32.034,241.3,422.7,23.879,7.96,739.8,97.93,25.733334,242.0,734.7131,11.16,0.0
2025-07-09 10:45:00,512,57.2,32.354,242.4,425.0,23.651,32.457,242.3,424.1,32.355,241.3,424.3,24.148,7.95,733.6,97.95,25.7,245.0,741.6888,11.5199995,0.0
2025-07-09 10:50:00,512,57.2,31.337,241.4,422.8,23.923,31.45,242.3,421.6,31.342,240.2,421.7,24.431,8.15,736.9,97.92,25.683334,247.66667,748.65753,11.759999,0.0
2025-07-09 10:55:00,512,57.5,33.313,242.5,423.8,24.308,33.441,242.3,422.9,33.305,241.4,422.8,24.817,8.19,736.9,97.92,25.666666,250.33333,755.6263,12.0,0.0
2025-07-09 11:00:00,512,57.9,33.183,243.6,426.6,24.471,33.317,243.5,424.9,33.212,242.4,424.9,24.981,8.27,740.9,97.92,25.65,253.0,762.59503,12.24,0.0
2025-07-09 11:05:00,512,58.3,33.392,244.9,428.3,24.709,33.55,244.5,427.1,33.411,243.4,427.5,25.229,8.32,728.9,97.94,25.633333,255.0,769.89166,12.48,0.0
2025-07-09 11:10:00,512,58.4,34.434,241.5,422.4,25.093,34.575,241.5,421.3,34.441,240.4,421.7,25.624,8.67,732.9,97.95,25.616667,257.0,777.18835,12.719999,0.0
2025-07-09 11:15:00,512,59.1,35.189,241.5,422.9,25.642,35.322,241.5,422.2,35.189,240.4,422.3,26.184,8.83,725.0,97.92,25.6,259.0,784.485,12.959999,0.0
2025-07-09 11:20:00,512,59.5,35.673,242.5,425.2,26.177,35.838,242.5,423.2,35.71,241.4,423.3,26.722,8.83,728.9,97.93,25.583334,260.0,791.7696,13.201578,0.0
2025-07-09 11:25:00,512,59.9,35.443,242.5,424.1,25.942,35.591,242.5,423.2,35.452,241.4,423.3,26.488,8.83,727.4,97.93,25.566666,261.0,799.05426,13.443156,0.0
2025-07-09 11:30:00,512,60.5,34.984,242.5,424.0,25.563,35.126,242.5,422.9,34.991,241.4,422.8,26.11,8.86,728.9,97.93,25.55,262.0,806.33887,13.684735,0.0
2025-07-09 11:35:00,512,60.6,35.451,242.5,423.0,25.864,35.574,242.5,422.6,35.457,240.4,422.7,26.41,8.91,732.9,97.93,25.55,262.0,812.93915,13.809307,0.0
2025-07-09 11:40:00,512,61.1,34.844,242.5,424.3,25.506,34.974,242.5,423.6,34.829,241.4,423.7,26.045,8.15,744.9,97.93,25.55,262.0,819.5394,13.933878,0.0
2025-07-09 11:45:00,512,61.2,35.444,243.5,425.3,26.018,35.577,243.5,423.6,35.473,241.4,423.7,26.57,8.94,708.9,97.93,25.55,262.0,826.1397,14.05845,0.0
2025-07-09 11:50:00,512,61.4,35.9,242.5,425.0,26.359,36.026,243.5,424.5,35.926,242.4,424.5,26.914,9.15,705.5,97.93,25.55,260.33334,832.0567,14.178296,0.0
2025-07-09 11:55:00,512,61.7,35.671,242.5,425.0,26.219,35.772,243.5,424.7,35.687,242.4,424.5,26.773,8.73,740.9,97.93,25.55,258.66666,837.97375,14.2981415,0.0
2025-07-09 12:00:00,512,61.9,36.007,243.5,425.0,26.392,36.142,243.5,424.7,36.025,242.4,424.5,26.947,8.87,730.8,97.92,25.55,257.0,843.89075,14.417988,0.0
2025-07-09 12:05:00,512,62.5,36.582,242.3,423.8,26.723,36.749,242.4,422.7,36.615,241.4,423.5,27.286,8.79,731.0,97.92,25.583332,254.66667,850.12915,14.417988,0.0
2025-07-09 12:10:00,512,62.6,36.458,242.3,425.0,26.731,36.618,242.4,423.7,36.492,241.4,423.5,27.293,9.25,708.9,97.92,25.616667,252.33333,856.36755,14.417988,0.0
2025-07-09 12:15:00,512,62.8,36.67,242.3,423.7,26.797,36.83,242.4,423.6,36.717,241.4,423.6,27.361,9.31,708.9,97.93,25.65,250.0,862.60596,14.417988,0.0
2025-07-09 12:20:00,512,63.1,36.585,242.3,423.6,26.736,36.749,242.4,422.2,36.627,240.3,422.2,27.301,9.31,708.9,97.95,25.683332,245.66667,867.4928,14.413491,0.0
2025-07-09 12:25:00,512,63.1,36.658,242.3,423.8,26.8,36.822,242.4,422.5,36.702,241.3,422.3,27.371,9.35,704.9,97.94,25.716667,241.33333,872.3796,14.408996,0.0
2025-07-09 12:30:00,512,63.6,36.465,241.5,423.4,26.511,36.645,241.5,422.0,36.51,240.2,422.3,27.069,9.23,680.9,97.94,25.75,237.0,877.2664,14.404499,0.0
2025-07-09 12:35:00,512,63.9,36.379,241.5,421.7,26.527,36.544,241.5,420.6,36.429,240.2,420.2,27.087,9.34,676.9,97.93,25.8,231.0,881.8057,14.282999,0.0
2025-07-09 12:40:00,512,64.1,35.771,242.1,424.6,26.223,35.919,242.3,423.7,35.828,241.1,423.8,26.774,8.45,698.1,97.93,25.85,225.0,886.34503,14.1615,0.0
2025-07-09 12:45:00,512,64.0,36.021,243.1,424.5,26.353,36.191,243.3,423.7,36.069,241.1,423.6,26.91,8.82,685.8,97.93,25.9,219.0,890.88434,14.04,0.0
2025-07-09 12:50:00,512,64.2,35.236,243.1,425.7,25.879,35.396,243.3,424.7,35.307,242.1,424.6,26.426,8.16,702.1,97.93,25.933332,210.33333,895.40826,14.041538,0.0
2025-07-09 12:55:00,512,64.2,35.464,243.1,424.7,26.013,35.586,243.3,424.4,35.496,242.1,424.5,26.563,8.78,684.9,97.93,25.966667,201.66667,899.9321,14.0430765,0.0
2025-07-09 13:00:00,512,64.5,34.994,243.1,424.7,25.592,35.122,243.3,423.6,35.024,242.1,423.3,26.125,8.31,686.2,97.93,26.0,193.0,904.45605,14.044615,0.0
2025-07-09 13:05:00,512,64.7,35.168,241.9,423.7,25.681,35.282,242.3,422.8,35.183,241.0,422.1,26.227,8.62,674.2,97.93,26.033333,183.0,907.9653,14.044615,0.0
2025-07-09 13:10:00,512,64.7,34.771,241.9,423.8,25.412,34.895,242.4,422.3,34.793,240.8,422.6,25.947,8.22,682.1,97.93,26.066668,173.0,911.47455,14.044615,0.0
2025-07-09 13:15:00,512,64.7,35.025,241.9,423.4,25.57,35.176,242.4,422.4,35.074,240.8,422.5,26.049,9.0,650.1,98.17,26.1,163.0,914.98376,14.044615,0.0
2025-07-09 13:20:00,512,64.8,35.139,240.9,421.4,25.502,35.283,241.3,419.5,35.166,239.8,420.3,25.977,9.2,646.1,98.16,26.15,154.66667,916.81696,14.049227,0.0
2025-07-09 13:25:00,512,65.2,34.649,240.9,420.4,24.784,34.801,240.3,419.3,34.662,239.6,420.1,25.632,8.86,673.0,96.69,26.2,146.33333,918.6501,14.053838,0.0
2025-07-09 13:30:00,512,65.2,34.942,240.9,420.4,25.36,35.07,241.3,420.3,34.964,239.6,419.7,25.901,8.86,670.1,97.93,26.25,138.0,920.4833,14.05845,0.0
2025-07-09 13:35:00,512,65.0,34.622,239.9,419.6,25.024,34.797,240.2,418.3,34.667,238.6,418.4,25.553,8.8,666.1,97.92,26.283333,132.66667,918.9898,14.178296,0.0
2025-07-09 13:40:00,512,64.8,34.079,242.4,424.0,24.846,34.203,242.3,422.4,34.091,240.9,423.0,25.372,8.92,657.8,97.93,26.316668,127.333336,917.49634,14.2981415,0.0
2025-07-09 13:45:00,512,65.0,33.29,242.4,424.2,24.346,33.43,242.3,422.8,33.311,240.9,422.9,24.863,8.68,662.2,97.92,26.35,122.0,916.00287,14.417988,0.0
2025-07-09 13:50:00,512,65.0,33.372,241.1,422.6,24.294,33.551,240.9,421.4,33.394,240.9,422.0,24.744,8.68,658.1,98.18,26.366667,119.0,911.527,14.417988,0.0
2025-07-09 13:55:00,512,64.8,32.999,242.3,423.5,24.04,33.115,241.9,422.2,32.994,240.8,423.0,24.562,8.87,643.0,97.92,26.383333,116.0,907.051,14.417988,0.0
2025-07-09 14:00:00,512,64.8,32.56,242.3,423.3,23.74,32.666,241.9,422.6,32.533,240.8,422.5,24.18,8.81,643.6,98.17,26.4,113.0,902.57513,14.417988,0.0
2025-07-09 14:05:00,512,64.7,32.654,241.3,421.1,23.675,32.811,240.7,419.8,32.651,239.7,419.6,24.12,8.83,638.1,98.17,26.416666,111.666664,896.11914,14.417988,0.0
2025-07-09 14:10:00,512,64.9,31.896,240.3,419.8,23.11,32.012,239.7,418.6,31.878,238.7,419.8,23.543,8.49,650.2,98.18,26.433334,110.333336,889.66315,14.417988,0.0
2025-07-09 14:15:00,512,64.7,31.292,240.3,419.8,22.72,31.404,240.7,418.6,31.318,238.7,418.9,23.141,8.36,650.1,98.17,26.45,109.0,883.20715,14.417988,0.0
2025-07-09 14:20:00,512,64.7,30.502,240.4,419.9,22.012,30.608,239.8,419.0,30.513,238.7,419.2,22.425,8.36,650.2,98.17,26.466667,108.333336,875.76746,14.417988,0.0
2025-07-09 14:25:00,512,64.6,30.751,239.4,419.9,22.347,30.873,239.8,419.2,30.76,238.7,418.8,22.761,8.16,650.4,98.17,26.483334,107.666664,868.3277,14.417988,0.0
2025-07-09 14:30:00,512,64.4,30.636,239.4,419.8,22.08,30.786,239.8,417.8,30.681,238.7,417.8,22.485,8.09,654.2,98.18,26.5,107.0,860.888,14.417988,0.0
2025-07-09 14:35:00,512,64.2,30.299,239.3,419.3,21.81,30.432,239.8,419.1,30.323,238.7,419.3,22.206,8.09,658.1,98.18,26.483334,106.0,852.13837,14.417988,0.0
2025-07-09 14:40:00,512,64.0,30.008,239.3,417.8,21.623,30.125,238.7,416.4,30.038,237.6,416.4,22.023,8.03,638.2,98.18,26.466667,105.0,843.38873,14.417988,0.0
2025-07-09 14:45:00,512,64.0,28.506,239.1,417.9,20.577,28.614,238.7,416.5,28.504,237.6,417.3,20.96,7.87,642.1,98.17,26.45,104.0,834.6391,14.417988,0.0
2025-07-09 14:50:00,512,63.8,27.867,240.1,420.1,20.318,27.975,239.7,418.9,27.862,238.6,419.5,20.701,7.67,634.0,98.17,26.433334,103.666664,824.91284,14.417988,0.0
2025-07-09 14:55:00,512,63.2,27.515,240.1,418.9,19.927,27.599,239.7,417.7,27.526,238.6,418.4,20.278,7.52,618.1,98.22,26.416666,103.333336,815.1865,14.417988,0.0
2025-07-09 15:00:00,512,63.0,26.837,240.1,419.7,19.478,26.965,239.7,419.1,26.872,238.6,419.2,19.827,7.66,610.2,98.26,26.4,103.0,805.46027,14.417988,0.0
2025-07-09 15:05:00,512,62.8,26.294,240.1,419.4,18.939,26.45,239.7,418.8,26.342,238.7,419.1,19.271,7.43,609.5,98.26,26.366667,103.0,794.7608,14.417988,0.0
2025-07-09 15:10:00,512,62.4,25.982,239.0,418.0,18.739,26.11,239.7,417.8,26.021,238.7,418.1,19.069,7.49,586.1,98.27,26.333332,103.0,784.0613,14.417988,0.0
2025-07-09 15:15:00,512,62.0,25.867,239.0,417.8,18.606,25.979,238.0,416.5,25.898,237.2,416.5,18.924,7.29,590.2,98.32,26.3,103.0,773.3618,14.417988,0.0
2025-07-09 15:20:00,512,61.6,25.354,239.0,416.7,18.289,25.447,238.0,415.5,25.374,237.2,416.6,18.608,6.67,612.2,98.3,26.233334,102.666664,761.3667,14.29353,0.0
2025-07-09 15:25:00,512,61.1,24.81,239.2,417.4,17.841,24.957,239.0,416.4,24.862,238.2,416.8,18.157,6.46,614.1,98.25,26.166666,102.333336,749.3715,14.169072,0.0
2025-07-09 15:30:00,512,60.7,24.219,238.2,417.4,17.421,24.359,238.8,416.9,24.244,237.2,416.7,17.73,6.95,558.1,98.26,26.1,102.0,737.3764,14.044615,0.0
2025-07-09 15:35:00,512,60.2,24.411,238.2,418.1,17.596,24.548,237.8,416.7,24.444,238.1,417.9,17.892,6.94,562.2,98.26,26.033333,101.333336,725.0709,14.0430765,0.0
2025-07-09 15:40:00,512,60.0,24.293,239.2,417.3,17.503,24.449,238.9,416.0,24.326,238.1,416.5,17.8,6.73,578.2,98.26,25.966667,100.666664,712.7655,14.041538,0.0
2025-07-09 15:45:00,512,59.6,24.24,238.2,416.1,17.418,24.361,237.9,415.3,24.237,237.1,415.5,17.735,7.05,560.6,98.29,25.9,100.0,700.46,14.04,0.0
2025-07-09 15:50:00,512,59.1,23.683,239.2,418.7,17.084,23.818,238.9,417.8,23.695,238.2,418.1,17.39,6.87,563.5,98.25,25.833334,99.0,687.5196,13.92,0.0
2025-07-09 15:55:00,512,58.7,22.961,239.2,418.7,16.558,23.118,239.9,418.6,23.0,238.2,418.2,16.851,6.61,562.1,98.24,25.766666,98.0,674.57916,13.799999,0.0
2025-07-09 16:00:00,512,58.5,22.102,240.2,420.8,15.99,22.165,239.9,419.7,22.124,239.3,420.1,16.268,6.39,562.1,98.3,25.7,97.0,661.63873,13.679999,0.0
2025-07-09 16:05:00,512,58.1,21.538,240.5,420.9,15.692,21.623,240.6,421.0,21.591,239.7,420.2,15.969,6.4,569.0,98.21,25.633333,96.0,648.3912,13.559999,0.0
2025-07-09 16:10:00,512,57.5,21.004,237.8,415.8,15.002,21.085,238.1,415.2,21.008,237.1,414.9,15.268,6.32,566.2,98.27,25.566668,95.0,635.1437,13.44,0.0
2025-07-09 16:15:00,512,57.3,20.294,237.8,414.7,14.515,20.358,238.1,415.2,20.305,237.1,414.9,14.787,6.12,562.1,98.15,25.5,94.0,621.8961,13.32,0.0
2025-07-09 16:20:00,512,57.1,20.23,236.8,415.5,14.513,20.298,238.0,415.1,20.25,237.1,414.9,14.779,5.92,569.0,98.16,25.433332,93.0,608.02045,13.08,0.0
2025-07-09 16:25:00,512,56.9,19.433,236.8,413.8,13.525,19.51,236.8,413.9,19.44,236.1,413.9,13.718,5.91,549.2,98.59,25.366667,92.0,594.1447,12.839999,0.0
2025-07-09 16:30:00,512,56.9,18.784,236.8,413.8,13.409,18.859,236.8,413.9,18.782,236.1,413.8,13.66,5.78,550.2,98.15,25.3,91.0,580.26904,12.599999,0.0
2025-07-09 16:35:00,512,56.9,18.513,236.7,414.8,13.215,18.565,237.7,414.7,18.53,237.1,414.5,13.47,5.56,558.2,98.16,25.233334,90.0,565.44775,12.361817,0.0
2025-07-09 16:40:00,512,56.9,18.192,236.7,413.8,12.919,18.273,236.7,413.7,18.208,237.1,414.5,13.162,4.81,594.2,98.16,25.166666,89.0,550.6264,12.123635,0.0
2025-07-09 16:45:00,512,57.5,17.28,236.7,413.6,12.279,17.369,236.7,413.7,17.272,236.0,413.4,12.519,4.91,582.2,98.14,25.1,88.0,535.8051,11.885453,0.0
2025-07-09 16:50:00,512,57.3,16.702,236.5,412.7,11.812,16.821,236.6,413.1,16.694,236.0,413.1,12.034,4.63,594.3,98.14,25.033333,87.0,521.0126,11.76551,0.0
2025-07-09 16:55:00,512,57.9,16.074,235.3,412.7,11.366,16.188,235.5,412.8,16.063,236.0,412.1,11.586,4.67,555.3,98.15,24.966667,86.0,506.21997,11.645567,0.0
2025-07-09 17:00:00,512,57.6,15.351,236.5,413.8,10.9,15.416,236.6,413.9,15.394,236.0,414.2,11.105,4.54,550.1,98.19,24.9,85.0,491.4274,11.525623,0.0
2025-07-09 17:05:00,512,58.0,14.699,237.5,414.8,10.472,14.749,237.6,415.8,14.674,237.0,415.2,10.676,4.47,555.8,98.11,24.833334,84.0,476.02414,11.4056835,0.0
2025-07-09 17:10:00,512,58.2,14.27,236.5,414.7,10.118,14.351,236.5,414.7,14.262,237.0,414.9,10.328,4.27,570.2,98.05,24.766666,83.0,460.62085,11.285745,0.0
2025-07-09 17:15:00,512,58.4,13.746,236.5,413.2,9.748,13.843,236.5,413.8,13.731,237.0,413.1,9.948,4.07,564.3,98.04,24.7,82.0,445.2176,11.165805,0.0
2025-07-09 17:20:00,512,58.4,13.425,236.5,414.2,9.356,13.525,236.5,414.8,13.411,237.0,414.1,9.547,3.87,594.2,98.04,24.633333,81.0,429.853,11.04587,0.0
2025-07-09 17:25:00,512,58.4,12.823,237.6,415.5,9.162,12.888,237.7,415.6,12.802,237.3,415.5,9.351,3.66,578.3,98.04,24.566668,80.0,414.48837,10.925934,0.0
2025-07-09 17:30:00,512,58.2,12.346,237.6,416.6,8.804,12.4,237.7,416.6,12.361,237.3,416.5,8.991,3.64,574.1,97.93,24.5,79.0,399.12378,10.805999,0.0
2025-07-09 17:35:00,512,58.0,11.686,238.6,416.6,8.383,11.755,238.7,417.0,11.678,238.3,416.5,8.557,3.47,573.6,97.9,24.416666,77.666664,383.4844,10.683999,0.0
2025-07-09 17:40:00,512,57.8,11.296,237.6,415.4,8.103,11.361,237.7,415.7,11.257,237.2,416.4,8.271,3.27,563.5,97.98,24.333334,76.333336,367.845,10.562,0.0
2025-07-09 17:45:00,512,57.6,10.521,237.6,415.4,7.367,10.574,237.7,415.7,10.48,237.2,415.4,7.502,3.14,566.1,98.2,24.25,75.0,352.20563,10.440001,0.0
2025-07-09 17:50:00,512,57.2,10.258,237.6,414.6,7.281,10.311,237.7,414.3,10.231,237.2,414.3,7.439,2.94,594.1,97.99,24.166666,73.666664,336.62073,10.320001,0.0
2025-07-09 17:55:00,512,56.8,9.445,235.6,412.1,6.676,9.497,235.7,413.3,9.422,236.2,412.6,6.823,2.7,598.2,97.89,24.083334,72.333336,321.03583,10.2,0.0
2025-07-09 18:00:00,512,56.6,8.881,235.6,411.0,6.23,8.914,235.7,412.2,8.832,236.2,411.6,6.362,2.64,570.1,97.86,24.0,71.0,305.45093,10.08,0.0
2025-07-09 18:05:00,512,56.2,8.649,235.6,411.9,6.12,8.661,235.7,412.5,8.612,235.2,411.8,6.25,2.04,728.9,97.84,23.9,69.666664,290.2436,9.96,0.0
2025-07-09 18:10:00,512,55.8,8.118,234.6,410.6,5.71,8.154,234.6,411.4,8.067,235.2,411.5,5.836,1.84,730.8,97.83,23.800001,68.333336,275.0363,9.84,0.0
2025-07-09 18:15:00,512,55.2,7.693,234.6,409.8,5.417,7.729,234.6,410.1,7.659,234.1,410.3,5.564,1.84,716.9,97.33,23.7,67.0,259.82895,9.72,0.0
2025-07-09 18:20:00,512,54.8,7.171,234.6,410.0,5.02,7.213,234.6,410.2,7.153,234.1,410.2,5.16,1.64,708.9,97.3,23.583334,65.333336,245.00766,9.6,0.0
2025-07-09 18:25:00,512,54.2,6.73,233.6,408.4,4.711,6.779,233.6,408.1,6.684,234.1,408.1,4.871,1.44,688.9,96.69,23.466667,63.666668,230.18637,9.48,0.0
2025-07-09 18:30:00,512,53.8,6.28,232.5,407.3,4.344,6.327,233.6,408.1,6.234,233.1,408.1,4.477,1.44,684.9,97.07,23.35,62.0,215.36508,9.36,0.0
2025-07-09 18:35:00,512,53.2,5.839,233.5,408.0,4.026,5.895,233.6,408.1,5.828,233.1,408.8,4.175,1.44,668.9,96.49,23.233334,60.0,200.33931,9.12,0.0
2025-07-09 18:40:00,512,52.8,5.364,233.5,407.9,3.701,5.419,233.6,408.1,5.342,233.1,408.2,3.837,1.24,661.8,96.43,23.116667,58.0,185.31355,8.88,0.0
2025-07-09 18:45:00,512,52.4,4.891,232.5,406.7,3.362,4.946,232.4,407.8,4.873,233.1,408.2,3.507,1.24,664.5,95.8,23.0,56.0,170.28778,8.64,0.0
2025-07-09 18:50:00,512,51.8,4.633,232.5,406.7,3.118,4.699,232.4,406.7,4.598,233.1,407.2,3.256,1.04,632.9,95.62,22.883333,54.333332,156.31538,8.52,0.0
2025-07-09 18:55:00,512,51.4,4.244,232.5,405.1,2.754,4.308,232.4,406.7,4.19,233.1,406.2,2.87,1.04,629.6,95.94,22.766666,52.666668,142.343,8.4,0.0
2025-07-09 19:00:00,512,50.8,4.112,231.5,405.1,2.506,4.173,231.4,405.8,4.068,232.1,406.2,2.642,0.84,621.4,94.9,22.65,51.0,128.3706,8.28,0.0
2025-07-09 19:05:00,512,50.4,3.749,231.5,405.2,2.212,3.847,231.4,405.6,3.751,232.1,406.2,2.336,0.84,600.9,94.67,22.533333,48.333332,115.47596,8.16,0.0
2025-07-09 19:10:00,512,49.8,3.262,231.7,405.4,1.924,3.336,232.9,407.2,3.217,232.4,406.9,2.032,0.64,680.9,94.77,22.416666,45.666668,102.58131,8.04,0.0
2025-07-09 19:15:00,512,49.4,2.551,232.7,406.4,1.567,2.644,232.9,408.3,2.559,233.4,408.0,1.681,0.44,722.3,92.98,22.3,43.0,89.68666,7.92,0.0
2025-07-09 19:20:00,512,49.0,2.355,232.7,406.6,1.278,2.416,232.9,408.4,2.36,233.4,407.6,1.386,0.44,676.7,92.12,22.166666,40.0,79.01917,7.682998,0.0
2025-07-09 19:25:00,512,48.4,1.876,232.7,406.6,1.063,1.959,232.9,408.3,1.891,233.4,408.6,1.172,0.44,708.3,90.69,22.033333,37.0,68.351685,7.445996,0.0
2025-07-09 19:30:00,512,48.0,1.714,232.7,406.5,0.865,1.738,232.9,408.0,1.666,233.4,407.5,0.972,0.12,697.7,89.0,21.9,34.0,57.6842,7.208994,0.0
2025-07-09 19:35:00,512,47.6,1.546,232.7,407.6,0.71,1.604,233.9,409.7,1.501,234.4,408.5,0.81,0.12,709.2,87.64,21.766666,30.0,47.353416,7.0891514,0.0
2025-07-09 19:40:00,512,47.0,1.248,232.7,408.2,0.58,1.342,233.9,410.1,1.286,234.4,409.2,0.67,0.12,685.2,87.5,21.633333,26.0,37.022636,6.9693093,0.0
2025-07-09 19:45:00,512,46.4,2.083,232.7,407.8,0.449,2.148,233.7,408.9,2.116,234.1,408.2,0.543,0.16,673.0,83.98,21.5,22.0,26.691853,6.849467,0.0
2025-07-09 19:50:00,512,46.0,1.979,231.7,405.7,0.336,2.0,232.7,407.8,1.977,233.1,406.2,0.413,0.16,657.3,81.5,21.383333,17.666666,18.640863,6.6098375,0.0
2025-07-09 19:55:00,512,45.4,1.922,231.7,405.4,0.244,1.972,232.8,407.6,1.934,233.3,406.7,0.315,0.16,653.3,77.6,21.266666,13.333333,10.589876,6.3702083,0.0
2025-07-09 20:00:00,512,45.0,1.681,231.7,406.0,0.15,1.703,232.8,408.3,1.663,233.3,407.3,0.21,0.16,637.3,71.59,21.15,9.0,2.5388873,6.130579,0.0
2025-07-10 06:00:00,512,28.2,1.781,235.9,412.4,1.185,1.842,236.3,413.3,1.787,235.8,412.2,1.298,0.3,713.6,91.31,16.1,36.0,73.36065,0.71999997,0.0
2025-07-10 06:05:00,512,28.8,2.026,234.9,410.3,1.361,2.11,235.2,412.0,2.014,235.8,411.0,1.477,0.3,720.7,92.28,16.233334,40.666668,85.56519,0.48,0.0
2025-07-10 06:10:00,512,29.2,2.123,233.9,409.1,1.404,2.19,235.2,410.9,2.118,234.4,410.1,1.523,0.3,723.2,92.2,16.366667,45.333332,97.76973,0.24,0.0
2025-07-10 06:15:00,512,29.8,2.168,234.9,410.1,1.459,2.241,235.1,411.8,2.17,235.5,411.1,1.578,0.3,717.6,92.44,16.5,50.0,109.97427,0.0,0.0
2025-07-10 06:20:00,512,30.4,1.991,234.9,410.1,1.33,2.052,235.1,410.8,1.981,234.4,410.0,1.45,0.3,716.7,92.22,16.666666,55.0,124.53214,0.3794733,0.0
2025-07-10 06:25:00,512,30.8,2.003,234.9,410.1,1.314,2.1,235.1,410.8,1.983,234.4,410.9,1.432,0.3,729.6,92.37,16.833334,60.0,139.09001,0.7589466,0.0
2025-07-10 06:30:00,512,31.4,2.226,233.8,409.9,1.459,2.331,234.0,410.6,2.243,234.4,410.5,1.568,0.5,712.8,93.08,17.0,65.0,153.64787,1.1384199,0.0
2025-07-10 06:35:00,512,31.8,2.451,233.8,409.3,1.661,2.544,234.0,409.6,2.443,233.8,409.9,1.794,0.5,718.9,92.92,17.166666,69.666664,166.89453,1.5178932,0.0
2025-07-10 06:40:00,512,32.4,2.827,233.8,409.4,1.936,2.887,234.0,409.6,2.787,233.8,409.9,2.066,0.5,727.2,93.69,17.333334,74.333336,180.1412,1.8973664,0.0
2025-07-10 06:45:00,512,32.8,3.291,235.4,411.6,2.308,3.373,235.4,411.7,3.275,235.4,412.1,2.442,0.7,735.2,94.43,17.5,79.0,193.38786,2.2768397,0.0
2025-07-10 06:50:00,512,33.2,3.474,237.6,414.9,2.427,3.555,236.8,414.8,3.433,237.4,414.9,2.562,0.7,727.5,94.83,17.683332,84.333336,206.1777,2.5431736,0.0
2025-07-10 06:55:00,512,33.6,3.209,236.6,414.2,2.247,3.299,236.8,414.1,3.195,236.1,414.2,2.383,0.7,727.2,94.41,17.866667,89.666664,218.96753,2.8095076,0.0
2025-07-10 07:00:00,512,34.0,3.257,235.6,412.2,2.285,3.343,235.8,411.8,3.248,236.1,412.0,2.421,0.7,735.2,94.36,18.05,95.0,231.75737,3.0758414,0.0
2025-07-10 07:05:00,512,34.4,3.375,235.1,411.0,2.339,3.457,234.9,410.7,3.346,234.9,411.2,2.475,0.7,727.2,94.32,18.233334,100.0,242.71037,3.2324238,0.0
2025-07-10 07:10:00,512,34.8,3.329,235.3,410.4,2.317,3.415,235.2,410.7,3.302,235.0,410.5,2.447,0.7,730.1,94.37,18.416666,105.0,253.66336,3.3890064,0.0
2025-07-10 07:15:00,512,35.0,3.755,234.2,409.4,2.581,3.829,234.2,408.9,3.735,234.0,409.2,2.71,0.7,739.2,94.89,18.6,110.0,264.61636,3.5455887,0.0
2025-07-10 07:20:00,512,35.4,4.073,234.2,409.3,2.855,4.141,234.2,409.0,4.042,234.0,409.4,3.001,0.9,734.8,95.15,18.783333,115.333336,275.55267,3.5992014,0.0
2025-07-10 07:25:00,512,35.8,4.115,233.2,408.2,2.825,4.189,233.1,408.1,4.102,233.0,408.3,2.969,0.9,735.2,95.21,18.966667,120.666664,286.489,3.652814,0.0
2025-07-10 07:30:00,512,36.2,3.97,234.6,410.5,2.601,4.007,234.7,410.3,3.908,234.4,411.3,2.732,0.9,729.9,94.92,19.15,126.0,297.42532,3.7064266,0.0
2025-07-10 07:35:00,512,36.4,3.898,234.6,410.5,2.737,3.939,234.0,409.8,3.877,233.5,410.2,2.879,0.9,731.2,94.92,19.333334,131.66667,308.34653,3.6030288,0.0
2025-07-10 07:40:00,512,36.6,4.064,236.1,412.0,2.875,4.115,236.0,412.3,4.032,235.6,411.6,3.019,0.9,731.1,95.26,19.516666,137.33333,319.2677,3.499631,0.0
2025-07-10 07:45:00,512,37.0,4.585,236.1,413.1,3.261,4.617,236.0,413.4,4.538,235.6,413.7,3.41,0.9,735.2,95.51,19.7,143.0,330.1889,3.396233,0.0
2025-07-10 07:50:00,512,37.2,4.859,236.1,413.6,3.462,4.888,236.0,412.5,4.81,235.6,413.8,3.617,1.11,739.2,95.93,19.85,149.0,340.0476,3.5621538,0.0
2025-07-10 07:55:00,512,37.4,4.8,236.1,413.6,3.425,4.845,236.0,413.2,4.766,235.6,413.8,3.578,1.11,731.2,95.6,20.0,155.0,349.90628,3.7280746,0.0
2025-07-10 08:00:00,512,37.8,4.831,236.1,412.4,3.426,4.874,236.1,412.7,4.797,235.6,412.4,3.584,1.11,739.2,95.6,20.15,161.0,359.76498,3.8939953,0.0
2025-07-10 08:05:00,512,38.0,5.137,234.9,411.9,3.651,5.188,234.9,411.5,5.125,235.5,411.7,3.792,1.11,736.0,96.2,20.283333,167.33333,369.27127,4.1606054,0.0
2025-07-10 08:10:00,512,38.2,5.151,234.9,411.1,3.642,5.177,234.9,410.4,5.12,234.4,410.7,3.804,1.11,739.6,95.7,20.416666,173.66667,378.7776,4.4272156,0.0
2025-07-10 08:15:00,512,38.6,5.623,234.9,411.3,3.917,5.7,234.9,410.8,5.59,234.4,410.7,4.065,1.11,739.2,96.21,20.55,180.0,388.28387,4.6938257,0.0
2025-07-10 08:20:00,512,38.8,5.667,235.9,413.0,4.008,5.728,236.0,412.8,5.65,235.4,413.0,4.166,1.11,735.2,96.18,20.666666,186.0,397.78418,4.9009957,0.0
2025-07-10 08:25:00,512,39.0,5.644,236.0,413.3,3.997,5.683,236.0,412.9,5.624,236.5,413.3,4.153,1.11,739.2,96.23,20.783333,192.0,407.2845,5.108166,0.0
2025-07-10 08:30:00,512,39.2,5.716,236.0,413.6,3.898,5.76,236.0,412.9,5.631,235.5,413.0,4.053,1.11,739.2,96.23,20.9,198.0,416.7848,5.315336,0.0
2025-07-10 08:35:00,512,39.6,5.9,236.0,413.6,4.059,5.959,236.0,412.9,5.82,235.5,413.1,4.21,1.31,735.2,96.19,21.0,203.0,426.27762,5.529911,0.0
2025-07-10 08:40:00,512,39.6,6.401,236.4,413.7,4.388,6.461,236.3,412.2,6.35,235.0,413.3,4.57,1.31,743.2,96.21,21.1,208.0,435.77045,5.7444854,0.0
2025-07-10 08:45:00,512,40.0,5.658,234.4,409.8,3.916,5.703,234.0,409.3,5.623,233.8,410.2,4.071,1.31,739.1,96.21,21.2,213.0,445.26328,5.95906,0.0
2025-07-10 08:50:00,512,40.2,6.148,232.5,407.5,4.143,6.226,232.2,406.9,6.085,232.6,407.4,4.307,1.31,739.2,96.2,21.283335,217.0,455.43332,6.227302,0.0
2025-07-10 08:55:00,512,40.2,6.813,234.6,411.4,4.653,6.888,234.4,410.8,6.802,234.1,411.0,4.815,1.31,743.2,96.61,21.366667,221.0,465.60336,6.495544,0.0
2025-07-10 09:00:00,512,40.4,7.179,234.7,410.5,4.936,7.269,234.3,408.7,7.168,234.1,409.5,5.107,1.51,750.3,96.63,21.45,225.0,475.7734,6.763786,0.0
2025-07-10 09:05:00,512,40.6,6.842,234.7,410.5,4.747,6.877,234.4,409.6,6.787,234.1,410.4,4.913,1.51,740.2,96.62,21.533335,228.0,485.9291,6.924144,0.0
2025-07-10 09:10:00,512,40.8,7.205,234.7,411.3,5.04,7.244,234.4,410.4,7.151,234.1,411.1,5.216,1.51,743.2,96.62,21.616667,231.0,496.0848,7.084502,0.0
2025-07-10 09:15:00,512,41.0,7.138,234.7,409.2,4.863,7.198,234.4,408.4,7.115,234.0,408.9,5.04,1.51,746.3,96.63,21.7,234.0,506.2405,7.24486,0.0
2025-07-10 09:20:00,512,41.0,6.671,232.7,405.9,4.44,6.757,232.4,405.3,6.663,231.9,405.5,4.621,1.51,738.0,96.23,21.75,236.66667,516.3809,7.406416,0.0
2025-07-10 09:25:00,512,41.2,6.959,232.6,407.1,4.682,7.033,232.4,405.7,6.954,231.8,407.0,4.84,1.51,742.3,96.61,21.800001,239.33333,526.52136,7.567971,0.0
2025-07-10 09:30:00,512,41.4,7.838,233.4,407.3,5.326,7.894,232.0,406.9,7.797,232.7,407.9,5.509,1.71,747.2,96.66,21.85,242.0,536.6618,7.729527,0.0
2025-07-10 09:35:00,512,41.6,8.276,234.8,408.8,5.691,8.318,234.3,407.4,8.207,234.0,408.6,5.844,1.71,747.2,97.36,21.9,245.0,546.1051,7.892069,0.0
2025-07-10 09:40:00,512,41.8,7.381,234.8,409.8,5.017,7.447,234.3,408.4,7.347,234.0,409.5,5.193,1.71,743.2,96.63,21.95,248.0,555.5484,8.054611,0.0
2025-07-10 09:45:00,512,42.0,7.113,233.8,409.3,4.831,7.181,233.3,407.6,7.108,233.0,409.5,4.996,1.71,739.2,96.63,22.0,251.0,564.9917,8.217153,0.0
2025-07-10 09:50:00,512,42.2,7.072,234.9,409.7,4.784,7.137,233.3,407.6,7.059,233.1,409.2,4.96,1.71,739.5,96.64,22.066668,254.33333,574.4219,8.322886,0.0
2025-07-10 09:55:00,512,42.2,6.366,236.9,414.0,4.332,6.436,235.6,411.3,6.371,235.2,413.7,4.497,1.5,739.3,96.29,22.133333,257.66666,583.8521,8.428619,0.0
2025-07-10 10:00:00,512,42.4,5.833,235.7,411.6,3.958,5.88,234.5,410.0,5.807,234.2,411.2,4.181,1.3,735.1,94.67,22.2,261.0,593.2823,8.534353,0.0
2025-07-10 10:05:00,512,42.4,5.971,235.9,412.5,4.057,6.023,235.4,411.2,5.957,235.8,413.2,4.188,1.3,739.2,96.88,22.283335,264.33334,602.6979,8.641178,0.0
2025-07-10 10:10:00,512,42.6,7.071,235.4,411.8,4.946,7.092,234.9,410.4,7.032,234.5,411.5,5.112,1.5,743.2,96.65,22.366667,267.66666,612.1134,8.748004,0.0
2025-07-10 10:15:00,512,42.6,6.53,234.3,409.7,4.55,6.572,234.9,408.2,6.503,233.5,409.7,4.714,1.5,739.2,96.64,22.45,271.0,621.529,8.854829,0.0
2025-07-10 10:20:00,512,42.6,6.63,232.3,406.3,4.402,6.685,231.7,403.8,6.611,231.5,405.8,4.573,1.5,739.2,96.22,22.533335,274.0,631.268,8.912804,0.0
2025-07-10 10:25:00,512,42.8,6.361,232.2,406.4,4.215,6.397,231.5,404.9,6.322,231.5,406.2,4.379,1.5,739.2,96.24,22.616667,277.0,641.007,8.970779,0.0
2025-07-10 10:30:00,512,42.8,5.978,232.3,406.3,3.949,6.024,231.4,404.6,5.932,231.4,405.5,4.105,1.3,734.1,96.22,22.7,280.0,650.74603,9.028754,0.0
2025-07-10 10:35:00,512,42.8,5.899,233.3,407.4,3.86,5.956,232.4,405.5,5.864,232.5,406.7,4.012,1.3,737.6,96.21,22.766666,282.33334,661.81805,9.13917,0.0
2025-07-10 10:40:00,512,42.8,6.006,233.2,408.2,4.003,6.074,232.4,406.3,5.966,232.5,407.5,4.16,1.3,737.2,96.19,22.833334,284.66666,672.89014,9.249585,0.0
2025-07-10 10:45:00,512,42.8,5.881,233.2,407.4,3.887,5.948,232.4,405.9,5.833,232.5,407.4,4.04,1.3,735.2,96.19,22.9,287.0,683.96216,9.360001,0.0
2025-07-10 10:50:00,512,43.0,5.548,233.2,407.7,3.634,5.607,232.4,406.9,5.467,232.5,407.8,3.787,1.3,738.1,96.21,22.966667,288.66666,697.03394,9.428479,0.0
2025-07-10 10:55:00,512,42.8,5.558,233.2,409.0,3.643,5.602,232.8,407.2,5.463,232.3,408.3,3.794,1.3,732.2,96.17,23.033333,290.33334,710.1057,9.496959,0.0
2025-07-10 11:00:00,512,42.8,4.813,235.2,410.8,3.165,4.875,234.8,409.8,4.755,234.3,409.8,3.319,1.1,731.2,95.46,23.1,292.0,723.1775,9.565437,0.0
2025-07-10 11:05:00,512,42.8,5.072,235.4,411.8,3.426,5.148,235.2,409.6,5.034,234.6,411.2,3.585,1.1,739.0,95.52,23.15,293.0,736.55426,9.641311,0.0
2025-07-10 11:10:00,512,42.8,5.043,233.8,408.8,3.283,5.1,233.3,407.1,4.969,232.8,408.4,3.441,1.1,732.0,95.64,23.2,294.0,749.93097,9.717185,0.0
2025-07-10 11:15:00,512,42.8,5.675,233.9,409.9,3.954,5.72,234.3,408.5,5.64,233.9,409.5,4.108,1.1,736.6,96.24,23.25,295.0,763.30774,9.793058,0.0
2025-07-10 11:20:00,512,42.6,6.131,233.9,409.3,4.278,6.197,234.2,407.7,6.098,232.9,408.6,4.446,1.3,739.2,96.25,23.266666,295.66666,775.6433,10.023158,0.0
2025-07-10 11:25:00,512,42.6,8.446,235.0,412.3,5.961,8.447,235.3,410.9,8.406,234.9,412.2,6.122,1.7,751.2,97.39,23.283333,296.33334,787.9789,10.253258,0.0
2025-07-10 11:30:00,512,42.8,10.623,235.8,411.7,7.546,10.679,235.3,410.3,10.607,234.6,411.4,7.74,2.3,751.2,97.42,23.3,297.0,800.31445,10.483357,0.0
2025-07-10 11:35:00,512,43.0,9.753,235.8,412.7,6.934,9.79,235.4,411.1,9.739,234.6,412.4,7.122,2.3,750.9,97.42,23.333332,296.66666,809.60065,10.685606,0.0
2025-07-10 11:40:00,512,43.4,11.427,236.9,413.9,8.166,11.476,236.5,413.5,11.393,235.6,414.4,8.381,2.51,747.2,97.41,23.366667,296.33334,818.88684,10.887855,0.0
2025-07-10 11:45:00,512,43.6,11.592,237.0,414.8,8.285,11.641,236.5,413.0,11.577,235.6,414.1,8.503,2.61,747.2,97.44,23.4,296.0,828.17303,11.090103,0.0
2025-07-10 11:50:00,512,43.8,8.062,234.9,410.5,5.675,8.111,234.4,409.7,8.052,234.3,410.6,5.826,2.01,739.2,97.38,23.433332,295.0,834.7582,11.207062,0.0
2025-07-10 11:55:00,512,43.8,8.325,235.9,411.6,5.883,8.354,235.4,410.1,8.301,234.3,411.7,6.042,1.81,739.2,97.37,23.466667,294.0,841.34326,11.324019,0.0
2025-07-10 12:00:00,512,44.0,8.209,234.6,410.4,5.779,8.219,234.2,408.6,8.183,234.3,410.5,5.941,1.81,739.2,97.38,23.5,293.0,847.9284,11.440978,0.0
2025-07-10 12:05:00,512,44.2,8.235,235.6,411.3,5.83,8.25,235.2,410.6,8.185,234.3,411.5,5.98,1.81,743.0,97.39,23.566668,291.66666,852.8265,11.55812,0.0
2025-07-10 12:10:00,512,44.2,9.873,234.6,408.6,6.861,9.957,233.2,406.7,9.846,233.0,408.8,7.047,2.01,747.2,97.39,23.633333,290.33334,857.7245,11.675262,0.0
2025-07-10 12:15:00,512,44.6,10.2,235.2,411.0,7.157,10.291,234.8,409.2,10.179,234.1,411.5,7.35,2.21,743.2,97.39,23.7,289.0,862.62256,11.792404,0.0
2025-07-10 12:20:00,512,44.8,10.97,235.2,412.1,7.7,11.034,234.8,409.4,10.956,234.1,411.5,7.907,2.48,751.2,97.39,23.783335,287.0,866.1734,11.886525,0.0
2025-07-10 12:25:00,512,45.0,11.454,235.2,410.8,8.064,11.528,234.8,409.4,11.456,234.1,410.3,8.278,2.58,750.1,97.41,23.866667,285.0,869.72424,11.980645,0.0
2025-07-10 12:30:00,512,45.2,8.951,236.1,411.3,6.222,9.036,235.4,409.8,8.956,234.9,411.2,6.388,2.15,743.2,97.4,23.95,283.0,873.2751,12.074766,0.0
2025-07-10 12:35:00,512,45.2,9.751,231.8,405.2,6.695,9.823,231.2,403.8,9.714,230.6,404.8,6.874,2.15,743.2,97.41,24.016666,280.66666,875.81604,12.192886,0.0
2025-07-10 12:40:00,512,45.2,8.815,236.3,412.3,6.138,8.898,235.3,410.4,8.793,234.9,411.6,6.306,2.15,743.2,97.42,24.083334,278.33334,878.35706,12.311007,0.0
2025-07-10 12:45:00,512,45.2,8.503,237.4,414.7,5.993,8.584,236.4,413.4,8.474,236.0,415.0,6.148,1.95,747.2,97.4,24.15,276.0,880.898,12.429127,0.0
2025-07-10 12:50:00,512,45.2,8.189,237.4,414.6,5.744,8.29,236.3,413.2,8.186,236.0,414.4,5.896,1.95,747.2,97.36,24.199999,273.66666,883.4298,12.547352,0.0
2025-07-10 12:55:00,512,45.2,8.521,238.4,416.9,6.045,8.594,238.4,415.1,8.508,237.0,416.5,6.208,1.95,751.2,97.35,24.25,271.33334,885.9616,12.665577,0.0
2025-07-10 13:00:00,512,45.2,8.912,237.4,415.1,6.274,9.016,237.1,412.8,8.922,236.6,413.9,6.435,1.95,747.2,97.39,24.3,269.0,888.4934,12.783802,0.0
2025-07-10 13:05:00,512,45.2,9.413,238.3,416.2,6.714,9.431,237.0,414.5,9.382,236.7,415.4,6.894,2.25,747.2,97.39,24.316666,266.33334,889.3523,12.902123,0.0
2025-07-10 13:10:00,512,45.2,9.235,237.3,416.1,6.592,9.269,237.0,414.5,9.194,236.7,415.4,6.768,2.03,747.2,97.39,24.333334,263.66666,890.2112,13.020444,0.0
2025-07-10 13:15:00,512,45.2,9.965,237.3,416.1,7.077,10.066,237.0,414.5,9.95,236.7,415.3,7.27,2.23,745.2,97.39,24.35,261.0,891.07007,13.138765,0.0
2025-07-10 13:20:00,512,45.4,10.572,238.3,417.1,7.531,10.646,238.0,415.5,10.539,237.7,416.5,7.733,2.54,747.2,97.43,24.366667,258.0,890.5934,13.3959,0.0
2025-07-10 13:25:00,512,45.4,11.665,238.3,416.9,8.314,11.755,238.0,415.4,11.657,236.6,416.1,8.533,2.54,747.2,97.43,24.383333,255.0,890.1167,13.653034,0.0
2025-07-10 13:30:00,512,45.6,11.788,238.3,416.7,8.382,11.875,238.0,415.0,11.8,236.6,416.0,8.602,2.54,745.6,97.41,24.4,252.0,889.64,13.910169,0.0
2025-07-10 13:35:00,512,46.0,12.049,237.2,415.6,8.518,12.12,236.9,413.3,12.014,236.6,414.1,8.741,2.75,751.2,97.38,24.383333,248.33333,887.50037,14.028233,0.0
2025-07-10 13:40:00,512,46.2,13.169,237.2,415.6,9.334,13.239,236.9,413.2,13.149,236.6,414.2,9.566,3.11,747.2,97.58,24.366667,244.66667,885.3607,14.146297,0.0
2025-07-10 13:45:00,512,46.4,14.292,237.2,415.2,10.177,14.377,236.9,413.7,14.284,236.6,414.6,10.427,3.11,747.2,97.59,24.35,241.0,883.22107,14.264361,0.0
2025-07-10 13:50:00,512,46.8,13.057,238.2,416.3,9.316,13.151,237.9,415.6,13.041,236.6,415.7,9.545,3.11,743.2,97.58,24.35,236.0,879.42365,14.38252,0.0
2025-07-10 13:55:00,512,47.0,13.094,238.2,415.1,9.315,13.189,237.9,414.6,13.068,236.6,414.6,9.547,3.11,743.2,97.58,24.35,231.0,875.6263,14.500679,0.0
2025-07-10 14:00:00,512,47.4,13.764,236.0,413.4,9.471,13.837,236.6,412.0,13.723,235.5,412.7,9.703,3.19,747.2,97.58,24.35,226.0,871.82886,14.618837,0.0
2025-07-10 14:05:00,512,47.6,14.526,235.0,411.2,10.104,14.602,235.3,410.6,14.497,234.5,410.4,10.364,3.19,747.2,97.58,24.35,221.33333,866.70966,14.618837,0.0
2025-07-10 14:10:00,512,48.0,14.792,235.0,413.1,10.402,14.841,234.6,411.7,14.744,233.8,412.5,10.658,3.19,747.2,97.59,24.35,216.66667,861.5905,14.618837,0.0
2025-07-10 14:15:00,512,48.4,15.404,237.3,416.2,10.953,15.466,236.7,413.5,15.373,235.9,414.8,11.217,3.52,744.0,97.71,24.35,212.0,856.4713,14.618837,0.0
2025-07-10 14:20:00,512,48.8,16.235,239.4,418.8,11.692,16.282,238.7,417.2,16.21,238.0,416.9,11.973,3.72,747.2,97.72,24.35,208.33333,848.71716,14.480952,0.0
2025-07-10 14:25:00,512,49.0,16.605,240.4,420.6,12.018,16.662,239.7,419.0,16.568,238.9,420.1,12.3,3.72,743.2,97.71,24.35,204.66667,840.96295,14.343067,0.0
2025-07-10 14:30:00,512,49.6,15.81,240.4,420.6,11.415,15.881,239.7,419.0,15.78,238.9,420.0,11.685,3.7,739.2,97.71,24.35,201.0,833.2088,14.205182,0.0
2025-07-10 14:35:00,512,49.8,14.031,240.4,419.3,10.077,14.102,239.7,418.5,14.013,238.9,419.0,10.326,3.28,739.2,97.59,24.35,200.0,823.8175,14.069426,0.0
2025-07-10 14:40:00,512,50.0,14.771,238.5,417.1,10.57,14.851,238.3,415.8,14.743,237.4,416.3,10.831,3.28,747.2,97.59,24.35,199.0,814.42615,13.933668,0.0
2025-07-10 14:45:00,512,50.4,15.621,239.5,419.5,11.215,15.699,239.3,417.9,15.608,238.4,418.6,11.487,3.7,752.5,97.69,24.35,198.0,805.03485,13.797912,0.0
2025-07-10 14:50:00,512,50.4,14.43,239.5,419.5,10.358,14.495,239.3,417.9,14.397,238.4,418.6,10.605,3.28,753.7,97.6,24.333334,199.0,792.0444,13.678965,0.0
2025-07-10 14:55:00,512,50.6,14.821,240.5,421.0,10.708,14.894,240.3,418.8,14.787,239.5,420.5,10.972,3.28,759.1,97.61,24.316666,200.0,779.05396,13.560018,0.0
2025-07-10 15:00:00,512,51.0,17.378,237.6,415.4,12.429,17.449,237.3,414.2,17.351,236.5,415.0,12.721,3.89,752.9,97.7,24.3,201.0,766.0635,13.441071,0.0
2025-07-10 15:05:00,512,51.6,20.749,237.6,414.7,14.791,20.851,236.9,413.2,20.721,236.5,414.5,15.118,4.78,753.6,97.83,24.266666,202.66667,751.78674,13.441071,0.0
2025-07-10 15:10:00,512,52.0,16.063,235.6,412.2,11.357,16.148,235.9,410.8,16.047,234.4,411.3,11.632,3.53,751.2,97.76,24.233334,204.33333,737.5101,13.441071,0.0
2025-07-10 15:15:00,512,52.0,16.744,237.7,416.7,12.064,16.824,237.3,415.1,16.725,236.5,415.1,12.348,3.68,767.8,97.7,24.2,206.0,723.23334,13.441071,0.0
2025-07-10 15:20:00,512,52.0,24.895,238.8,418.8,18.164,24.97,238.4,417.6,24.859,237.7,418.4,18.553,5.31,754.4,97.9,24.15,207.33333,709.3125,13.441071,0.0
2025-07-10 15:25:00,512,52.7,14.574,237.9,414.9,10.341,14.647,236.6,413.4,14.539,236.6,414.8,10.596,3.57,707.9,97.59,24.1,208.66667,695.3917,13.441071,0.0
2025-07-10 15:30:00,512,52.9,14.482,237.1,414.2,10.214,14.547,236.7,412.8,14.444,235.7,413.7,10.465,3.61,709.3,97.59,24.05,210.0,681.4709,13.441071,0.0
2025-07-10 15:35:00,512,52.9,13.255,237.1,414.5,9.387,13.316,236.7,413.3,13.208,235.7,414.0,9.617,2.97,749.3,97.59,24.0,209.33333,667.90247,13.577206,0.0
2025-07-10 15:40:00,512,52.9,17.197,239.1,418.6,12.425,17.261,238.7,416.2,17.164,237.8,418.4,12.716,3.6,773.3,97.71,23.949999,208.66667,654.3341,13.713341,0.0
2025-07-10 15:45:00,512,53.7,27.38,241.2,421.8,19.797,27.481,240.8,419.9,27.376,239.6,420.5,20.199,6.51,689.3,97.98,23.9,208.0,640.7657,13.849476,0.0
2025-07-10 15:50:00,512,53.2,10.865,237.3,416.2,7.762,10.914,236.8,414.4,10.848,236.1,415.1,7.964,2.49,725.3,97.52,23.833334,206.33333,627.8739,13.849476,0.0
2025-07-10 15:55:00,512,53.4,12.472,238.3,417.6,8.938,12.528,237.8,415.2,12.466,237.1,416.0,9.176,3.01,753.3,97.45,23.766666,204.66667,614.9821,13.849476,0.0
2025-07-10 16:00:00,512,53.4,30.957,240.4,421.2,22.215,31.048,240.2,419.3,30.934,239.1,420.7,22.691,6.49,748.6,97.95,23.7,203.0,602.09033,13.849476,0.0
2025-07-10 16:05:00,512,53.8,21.304,237.2,415.7,14.9,21.352,236.6,413.6,21.251,235.9,413.8,15.227,5.1,717.6,97.9,23.633333,200.66667,589.5443,13.849476,0.0
2025-07-10 16:10:00,512,54.2,11.482,234.9,410.4,7.951,11.538,235.2,409.0,11.445,233.6,409.9,8.154,2.71,691.0,97.45,23.566668,198.33333,576.9983,13.849476,0.0
2025-07-10 16:15:00,512,54.2,28.708,241.1,422.1,20.81,28.813,240.8,420.4,28.697,239.4,421.0,21.243,6.92,673.2,97.92,23.5,196.0,564.4523,13.849476,0.0
2025-07-10 16:20:00,512,54.4,10.612,239.6,419.8,7.577,10.683,240.2,418.5,10.579,239.4,418.3,7.777,2.46,721.2,97.43,23.4,193.33333,551.27954,13.951289,0.0
2025-07-10 16:25:00,512,54.2,13.216,235.9,413.5,9.44,13.283,235.8,411.6,13.179,235.0,412.3,9.689,2.86,762.4,97.43,23.300001,190.66667,538.1069,14.053102,0.0
2025-07-10 16:30:00,512,54.4,10.594,235.6,412.3,7.537,10.636,235.9,411.7,10.557,235.6,412.3,7.737,2.48,749.2,97.4,23.2,188.0,524.93414,14.154915,0.0
2025-07-10 16:35:00,512,54.2,11.463,234.3,409.6,8.086,11.51,234.2,409.0,11.431,233.6,408.8,8.301,2.55,761.2,97.41,23.116667,185.0,511.4617,14.154915,0.0
2025-07-10 16:40:00,512,54.0,12.456,234.8,410.2,8.734,12.542,234.3,409.0,12.445,233.8,410.2,8.968,2.55,761.2,97.41,23.033335,182.0,497.98926,14.154915,0.0
2025-07-10 16:45:00,512,53.8,11.451,234.7,410.3,8.002,11.498,234.2,409.2,11.415,233.8,410.1,8.22,2.51,760.4,97.42,22.95,179.0,484.5168,14.154915,0.0
2025-07-10 16:50:00,512,53.6,11.944,236.7,413.8,8.464,12.004,237.3,412.9,11.898,236.1,414.4,8.687,2.51,764.0,97.43,22.866667,175.33333,470.42813,14.035913,0.0
2025-07-10 16:55:00,512,53.2,10.211,233.3,407.4,7.063,10.274,233.2,406.5,10.174,232.0,407.0,7.254,2.29,757.2,97.39,22.783335,171.66667,456.33945,13.916913,0.0
2025-07-10 17:00:00,512,52.8,10.212,234.3,409.5,7.076,10.262,234.2,408.6,10.153,234.0,409.4,7.264,2.29,761.2,97.4,22.7,168.0,442.25076,13.797912,0.0
2025-07-10 17:05:00,512,52.4,10.21,234.3,410.7,7.091,10.281,234.2,409.0,10.174,234.0,410.6,7.282,2.29,761.5,97.39,22.633333,164.33333,428.5149,13.678965,0.0
2025-07-10 17:10:00,512,51.8,10.123,234.3,410.8,7.017,10.181,234.2,409.5,10.082,234.0,410.3,7.201,2.09,763.2,97.4,22.566668,160.66667,414.77905,13.560018,0.0
2025-07-10 17:15:00,512,51.6,10.018,235.3,410.8,6.972,10.096,235.2,410.5,9.997,234.0,411.3,7.158,2.09,749.2,97.4,22.5,157.0,401.04318,13.441071,0.0
2025-07-10 17:20:00,512,51.2,8.851,236.4,412.6,6.265,8.878,236.3,412.1,8.812,236.0,412.6,6.429,2.11,744.2,97.38,22.45,153.0,387.02225,13.221981,0.0
2025-07-10 17:25:00,512,50.6,9.109,233.4,408.2,6.36,9.135,233.3,407.8,9.056,232.4,408.3,6.531,2.11,743.3,97.39,22.4,149.0,373.0013,13.002892,0.0
2025-07-10 17:30:00,512,50.2,8.824,233.4,408.9,6.143,8.862,233.3,407.7,8.776,233.4,408.3,6.316,2.11,745.2,97.37,22.35,145.0,358.98038,12.783802,0.0
2025-07-10 17:35:00,512,49.8,8.405,233.4,408.6,5.783,8.49,233.3,407.5,8.359,233.3,408.4,5.937,1.9,745.2,97.38,22.300001,140.33333,344.68228,12.570645,0.0
2025-07-10 17:40:00,512,49.4,7.37,233.4,408.8,5.041,7.417,233.3,407.5,7.328,233.3,408.4,5.216,1.69,741.2,96.62,22.25,135.66667,330.38422,12.357488,0.0
2025-07-10 17:45:00,512,49.0,7.24,233.4,408.7,4.97,7.327,233.3,408.4,7.217,233.3,409.0,5.142,1.69,741.2,96.63,22.2,131.0,316.08612,12.144331,0.0
2025-07-10 17:50:00,512,48.6,7.164,234.4,408.6,5.008,7.202,234.3,409.6,7.111,233.3,410.1,5.179,1.69,745.2,96.62,22.133333,126.333336,302.7824,11.938095,0.0
2025-07-10 17:55:00,512,48.4,7.967,234.4,409.6,5.46,8.052,234.3,409.5,7.924,233.3,409.7,5.609,1.87,697.1,97.38,22.066668,121.666664,289.47873,11.731859,0.0
2025-07-10 18:00:00,512,48.0,7.852,233.9,409.0,5.363,7.933,233.1,408.4,7.827,233.3,409.0,5.557,1.65,737.5,96.65,22.0,117.0,276.17502,11.525623,0.0
2025-07-10 18:05:00,512,47.8,6.004,232.8,407.3,4.13,6.041,233.1,408.3,5.983,233.3,407.8,4.294,1.45,746.0,96.28,21.933332,112.333336,263.22998,11.442259,0.0
2025-07-10 18:10:00,512,47.6,5.483,232.8,406.2,3.712,5.52,233.1,407.1,5.464,232.1,406.4,3.858,1.25,733.1,96.28,21.866667,107.666664,250.28493,11.358894,0.0
2025-07-10 18:15:00,512,47.2,4.53,231.8,405.1,2.892,4.6,232.0,405.5,4.5,232.1,404.9,3.038,1.05,725.1,95.23,21.8,103.0,237.33989,11.27553,0.0
2025-07-10 18:20:00,512,46.8,3.969,231.8,405.1,2.458,4.047,232.0,405.4,3.965,232.1,406.0,2.593,0.85,717.1,94.81,21.75,98.333336,223.83136,11.198107,0.0
2025-07-10 18:25:00,512,46.6,3.662,231.8,405.1,2.265,3.748,232.0,405.2,3.651,232.0,405.0,2.399,0.85,721.1,94.44,21.699999,93.666664,210.32281,11.120684,0.0
2025-07-10 18:30:00,512,46.2,3.596,233.7,408.4,2.175,3.674,233.6,408.9,3.58,233.8,409.4,2.311,0.85,717.5,94.12,21.65,89.0,196.81429,11.043261,0.0
2025-07-10 18:35:00,512,45.8,3.211,232.7,407.3,1.861,3.315,232.5,407.7,3.232,232.8,407.2,1.985,0.65,717.1,94.06,21.566666,84.666664,183.0913,10.93003,0.0
2025-07-10 18:40:00,512,45.6,2.752,232.7,405.7,1.473,2.845,232.5,407.6,2.747,232.8,406.8,1.586,0.65,709.2,93.17,21.483334,80.333336,169.36832,10.8168,0.0
2025-07-10 18:45:00,512,45.2,2.594,232.7,405.7,1.361,2.713,232.5,406.0,2.614,232.8,406.8,1.469,0.45,709.1,92.47,21.4,76.0,155.64532,10.703569,0.0
2025-07-10 18:50:00,512,45.0,2.275,231.6,406.5,1.197,2.385,232.7,407.5,2.298,232.8,406.8,1.309,0.45,705.1,91.35,21.3,71.666664,142.06897,10.590796,0.0
2025-07-10 18:55:00,512,44.6,2.18,232.7,406.5,1.141,2.31,232.7,407.5,2.219,232.8,407.7,1.255,0.45,709.4,91.44,21.2,67.333336,128.49261,10.478024,0.0
2025-07-10 19:00:00,512,44.2,2.284,232.7,407.3,0.961,2.408,232.7,408.3,2.328,233.8,407.9,1.065,0.45,690.7,90.39,21.1,63.0,114.91627,10.365251,0.0
2025-07-10 19:05:00,512,44.0,2.336,232.7,407.3,0.982,2.448,232.7,408.3,2.336,233.8,407.9,1.085,0.45,703.4,90.42,20.966667,58.666668,102.73791,10.2118025,0.0
2025-07-10 19:10:00,512,43.6,2.098,232.7,407.3,0.798,2.212,232.7,408.3,2.164,233.8,407.8,0.898,0.18,705.8,89.14,20.833334,54.333332,90.55955,10.058354,0.0
2025-07-10 19:15:00,512,43.4,1.8,232.7,407.3,0.641,1.922,232.7,408.3,1.896,233.8,407.8,0.728,0.18,694.6,87.14,20.7,50.0,78.38119,9.904906,0.0
2025-07-10 19:20:00,512,43.0,2.019,232.7,406.0,0.613,2.136,232.7,406.9,2.109,232.7,406.0,0.703,0.18,686.7,87.19,20.533335,45.666668,68.46371,9.83437,0.0
2025-07-10 19:25:00,512,42.8,1.897,231.4,405.8,0.465,2.003,232.7,407.4,1.991,232.7,406.7,0.544,0.18,686.6,86.11,20.366667,41.333332,58.54623,9.763832,0.0
2025-07-10 19:30:00,512,42.4,1.168,232.4,406.9,0.371,1.247,232.7,408.4,1.199,232.7,407.8,0.449,0.11,682.6,82.63,20.2,37.0,48.62875,9.6932955,0.0
2025-07-10 19:35:00,512,42.2,1.093,232.4,406.8,0.261,1.145,232.7,408.5,1.137,232.7,406.8,0.324,0.07,654.0,79.23,20.033335,32.333332,39.546127,9.521608,0.0
2025-07-10 19:40:00,512,41.8,1.273,232.4,405.8,0.212,1.326,232.7,407.4,1.299,232.7,406.8,0.271,0.07,650.9,75.76,19.866667,27.666666,30.463503,9.349922,0.0
2025-07-10 19:45:00,512,41.6,0.91,232.4,406.4,0.131,0.961,232.7,407.9,0.935,232.7,407.0,0.175,0.07,646.5,74.48,19.7,23.0,21.380878,9.178235,0.0
2025-07-10 19:50:00,512,41.2,0.788,232.4,405.4,0.073,0.847,232.7,406.8,0.811,232.7,405.9,0.108,0.0,594.5,67.46,19.566668,18.333334,14.865148,8.902203,0.0
2025-07-10 19:55:00,512,41.0,0.845,231.4,405.5,0.029,0.891,231.7,406.8,0.878,232.7,406.7,0.043,-0.01,591.0,67.46,19.433332,13.666667,8.349417,8.62617,0.0
2025-07-10 20:00:00,512,40.6,1.203,231.4,404.5,0.0,1.22,231.7,406.7,1.223,231.7,406.0,0.0,-0.01,570.5,73.29,19.3,9.0,1.8336865,8.350138,0.0
2025-07-11 06:00:00,512,29.3,1.849,235.1,409.5,1.185,1.916,235.3,410.2,1.842,235.4,410.6,1.295,0.31,719.4,91.51,16.1,29.0,51.876633,3.0758414,0.0
2025-07-11 06:05:00,512,29.9,2.032,234.1,408.2,1.376,2.127,234.3,409.1,2.038,234.1,408.9,1.489,0.31,724.7,92.56,16.233334,34.333332,62.12463,3.0401063,0.0
2025-07-11 06:10:00,512,30.5,2.241,232.8,408.2,1.507,2.295,233.0,409.0,2.227,234.1,407.8,1.619,0.31,728.6,93.09,16.366667,39.666668,72.37263,3.0043712,0.0
2025-07-11 06:15:00,512,31.1,2.569,233.8,409.5,1.74,2.613,234.0,409.6,2.549,234.1,409.9,1.86,0.51,732.4,93.56,16.5,45.0,82.62062,2.968636,0.0
2025-07-11 06:20:00,512,31.7,2.788,234.8,410.7,1.911,2.844,235.0,410.7,2.77,235.1,410.9,2.043,0.51,738.0,93.72,16.65,51.0,95.57608,3.0657368,0.0
2025-07-11 06:25:00,512,32.1,3.031,234.8,410.7,2.108,3.099,235.0,410.7,3.021,235.1,411.1,2.237,0.74,619.1,94.22,16.800001,57.0,108.53153,3.1628377,0.0
2025-07-11 06:30:00,512,32.7,3.632,234.8,409.7,2.507,3.677,235.0,410.0,3.61,235.1,410.2,2.647,0.94,748.6,94.81,16.95,63.0,121.48699,3.2599385,0.0
2025-07-11 06:35:00,512,33.3,3.751,233.2,408.8,2.576,3.799,234.0,408.9,3.723,234.1,408.8,2.706,0.94,740.8,94.98,17.116667,68.333336,134.20236,3.2532923,0.0
2025-07-11 06:40:00,512,33.9,4.018,235.5,412.6,2.81,4.096,236.0,412.5,4.008,235.8,412.6,2.951,0.94,744.6,95.23,17.283335,73.666664,146.91774,3.246646,0.0
2025-07-11 06:45:00,512,34.5,4.235,234.2,410.0,2.948,4.313,235.0,410.1,4.218,234.7,410.1,3.095,0.94,743.1,95.37,17.45,79.0,159.63312,3.2399998,0.0
2025-07-11 06:50:00,512,34.9,4.347,232.2,407.0,3.002,4.412,232.9,405.5,4.318,231.7,405.8,3.15,0.94,746.9,95.36,17.6,83.666664,172.9298,3.246646,0.0
2025-07-11 06:55:00,512,35.5,5.112,232.9,408.6,3.553,5.16,232.8,407.8,5.072,232.7,408.3,3.704,1.14,745.6,95.82,17.75,88.333336,186.22647,3.2532923,0.0
2025-07-11 07:00:00,512,35.9,5.656,235.6,412.6,3.998,5.695,235.5,411.7,5.637,235.2,412.1,4.157,1.14,751.9,96.31,17.9,93.0,199.52315,3.2599385,0.0
2025-07-11 07:05:00,512,36.5,5.835,233.4,409.1,4.085,5.866,234.3,408.0,5.789,233.1,409.0,4.252,1.14,752.6,96.25,18.05,97.333336,213.4271,3.2796376,0.0
2025-07-11 07:10:00,512,36.9,5.764,233.2,407.5,4.006,5.79,233.1,406.6,5.716,233.1,406.9,4.155,1.34,736.2,96.26,18.2,101.666664,227.33104,3.299337,0.0
2025-07-11 07:15:00,512,37.3,6.329,234.3,410.2,4.458,6.366,234.3,409.7,6.298,233.5,410.1,4.63,1.34,737.1,96.26,18.35,106.0,241.23499,3.319036,0.0
