collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-07-11 07:20:00,512,37.9,7.315,237.5,414.4,5.177,7.344,237.5,414.1,7.276,237.2,414.4,5.353,1.54,744.6,96.67,18.5,109.666664,254.70152,3.4655275,0.0
2025-07-11 07:25:00,512,38.3,8.627,237.5,414.4,6.16,8.656,236.5,415.0,8.59,237.2,414.7,6.323,1.94,752.6,97.43,18.65,113.333336,268.16806,3.6120188,0.0
2025-07-11 07:30:00,512,38.9,7.931,236.1,414.1,5.64,7.978,236.5,413.5,7.914,235.9,414.2,5.789,1.91,754.6,97.42,18.8,117.0,281.6346,3.7585104,0.0
2025-07-11 07:35:00,512,39.5,9.162,236.1,412.7,6.498,9.207,236.4,411.9,9.123,235.9,412.1,6.658,1.91,750.1,97.61,18.933332,120.333336,294.6906,3.798113,0.0
2025-07-11 07:40:00,512,40.1,9.89,236.1,412.7,6.994,9.925,235.2,411.5,9.869,234.8,412.0,7.191,2.36,756.6,97.27,19.066668,123.666664,307.74658,3.8377156,0.0
2025-07-11 07:45:00,512,40.5,8.761,236.1,411.9,6.191,8.784,235.2,411.1,8.727,235.8,411.8,6.364,2.16,752.6,97.44,19.2,127.0,320.80258,3.8773184,0.0
2025-07-11 07:50:00,512,41.1,8.224,236.1,411.9,5.817,8.27,236.2,412.1,8.21,235.8,411.8,5.979,1.95,748.6,97.4,19.300001,130.0,333.46573,3.8773184,0.0
2025-07-11 07:55:00,512,41.5,7.656,235.0,412.3,5.298,7.718,235.2,411.1,7.615,234.8,412.2,5.475,1.75,748.6,96.68,19.4,133.0,346.12888,3.8773184,0.0
2025-07-11 08:00:00,512,41.7,8.254,235.0,410.2,5.692,8.295,234.2,409.0,8.212,233.8,410.5,5.842,1.75,752.6,97.41,19.5,136.0,358.79202,3.8773184,0.0
2025-07-11 08:05:00,512,42.3,8.536,234.8,410.8,5.955,8.594,235.2,410.5,8.495,233.8,410.3,6.113,1.75,751.6,97.43,19.55,138.66667,370.72607,3.8773184,0.0
2025-07-11 08:10:00,512,42.5,9.095,235.8,412.8,6.396,9.148,236.3,412.6,9.048,235.8,413.2,6.561,1.95,756.4,97.42,19.6,141.33333,382.6601,3.8773184,0.0
2025-07-11 08:15:00,512,42.9,11.153,236.2,413.5,7.827,11.212,236.1,412.5,11.137,235.5,412.4,8.044,2.35,756.6,97.26,19.65,144.0,394.59415,3.8773184,0.0
2025-07-11 08:20:00,512,43.3,10.233,235.2,411.6,7.15,10.3,235.0,411.0,10.186,234.4,411.1,7.34,2.35,752.6,97.43,19.666666,146.33333,403.7384,3.8377156,0.0
2025-07-11 08:25:00,512,43.7,9.78,236.2,413.7,6.871,9.826,236.0,413.0,9.707,235.4,413.9,7.042,2.04,752.6,97.44,19.683334,148.66667,412.88266,3.798113,0.0
2025-07-11 08:30:00,512,44.1,10.046,236.2,412.0,7.056,10.125,235.5,411.6,10.018,235.1,411.8,7.237,2.32,756.0,97.44,19.7,151.0,422.02692,3.7585104,0.0
2025-07-11 08:35:00,512,44.3,9.695,235.2,412.1,6.786,9.763,235.5,411.4,9.649,235.1,411.7,6.964,2.32,748.6,97.44,19.7,154.66667,428.06802,3.7116587,0.0
2025-07-11 08:40:00,512,44.5,9.527,235.2,411.3,6.633,9.58,235.3,410.3,9.477,234.9,411.6,6.809,2.12,756.6,97.41,19.7,158.33333,434.10916,3.6648068,0.0
2025-07-11 08:45:00,512,44.7,9.923,234.2,409.9,6.917,9.968,234.3,409.6,9.863,233.9,410.1,7.105,2.12,756.6,97.42,19.7,162.0,440.15027,3.6179552,0.0
2025-07-11 08:50:00,512,44.9,10.749,235.2,410.7,7.534,10.826,235.3,410.6,10.723,234.9,410.4,7.728,2.32,758.5,97.44,19.733334,166.66667,441.0549,3.3719702,0.0
2025-07-11 08:55:00,512,45.1,10.966,234.2,409.7,7.644,11.025,234.3,409.9,10.923,233.8,409.2,7.855,2.32,756.6,97.26,19.766666,171.33333,441.95956,3.125985,0.0
2025-07-11 09:00:00,512,45.3,10.658,237.5,415.5,7.558,10.725,237.3,414.1,10.609,235.7,414.8,7.756,2.32,756.6,97.45,19.8,176.0,442.8642,2.8799999,0.0
2025-07-11 09:05:00,512,45.5,10.131,235.3,411.9,7.177,10.178,235.4,411.2,10.089,234.9,411.6,7.381,2.32,756.6,97.24,19.866667,181.0,439.70013,2.5662196,0.0
2025-07-11 09:10:00,512,45.7,9.897,235.3,411.4,7.007,9.948,235.4,410.5,9.87,234.9,410.3,7.195,2.32,756.6,97.43,19.933332,186.0,436.53607,2.2524395,0.0
2025-07-11 09:15:00,512,45.9,10.42,236.3,412.6,7.386,10.446,235.4,412.1,10.373,234.9,412.1,7.591,2.32,759.0,97.26,20.0,191.0,433.372,1.9386592,0.0
2025-07-11 09:20:00,512,46.1,11.496,235.3,411.6,8.131,11.532,235.4,411.1,11.447,234.9,411.0,8.346,2.52,756.6,97.46,20.066668,196.0,429.2358,1.6719128,0.0
2025-07-11 09:25:00,512,46.3,12.621,234.3,409.6,8.838,12.694,233.3,408.4,12.6,232.9,409.0,9.086,2.69,763.5,97.28,20.133333,201.0,425.09958,1.4051663,0.0
2025-07-11 09:30:00,512,46.7,15.253,234.3,411.0,10.719,15.299,234.3,410.0,15.238,233.9,410.0,10.998,3.29,757.7,97.46,20.2,206.0,420.96338,1.1384199,0.0
2025-07-11 09:35:00,512,44.7,16.941,235.3,412.1,12.024,17.01,235.4,411.2,16.937,234.9,410.7,12.324,3.69,756.5,97.6,20.283335,210.0,418.5792,1.5273215,0.0
2025-07-11 09:40:00,512,43.9,16.757,235.3,410.9,11.853,16.828,234.4,410.0,16.758,233.9,410.2,12.129,3.77,752.6,97.7,20.366667,214.0,416.19504,1.9162232,0.0
2025-07-11 09:45:00,512,43.7,18.332,235.3,411.9,13.007,18.406,235.6,411.3,18.355,234.9,411.4,13.301,4.17,754.2,97.8,20.45,218.0,413.81085,2.3051248,0.0
2025-07-11 09:50:00,512,44.1,19.507,238.1,417.2,14.047,19.578,237.9,416.1,19.544,237.5,416.4,14.361,4.39,748.6,97.8,20.516666,221.33333,411.1205,2.73675,0.0
2025-07-11 09:55:00,512,44.3,18.461,238.1,417.2,13.182,18.511,237.9,415.0,18.482,237.5,416.4,13.483,4.39,748.6,97.8,20.583334,224.66667,408.43015,3.1683748,0.0
2025-07-11 10:00:00,512,44.7,18.184,237.4,414.4,12.956,18.251,236.7,413.6,18.173,236.6,413.8,13.252,4.19,748.6,97.79,20.65,228.0,405.7398,3.6,0.0
2025-07-11 10:05:00,512,45.1,18.479,238.4,417.6,13.279,18.553,238.0,416.7,18.503,237.6,417.1,13.576,4.4,750.2,97.79,20.733334,231.0,403.75784,3.9035957,0.0
2025-07-11 10:10:00,512,45.5,19.887,239.4,417.9,14.271,19.95,239.0,417.0,19.907,238.7,417.3,14.591,4.6,748.6,97.79,20.816666,234.0,401.77585,4.2071915,0.0
2025-07-11 10:15:00,512,45.9,20.979,239.4,417.9,15.092,21.029,239.0,417.1,20.99,238.7,418.1,15.422,4.9,748.6,97.79,20.9,237.0,399.79388,4.510787,0.0
2025-07-11 10:20:00,512,46.3,18.384,238.4,416.2,13.159,18.458,238.1,415.3,18.398,237.6,415.5,13.455,4.48,732.6,97.8,20.983334,239.33333,399.52725,4.8349767,0.0
2025-07-11 10:25:00,512,46.3,17.735,237.3,415.6,12.922,17.804,237.1,414.2,17.724,236.5,414.6,13.213,4.28,649.8,97.8,21.066666,241.66667,399.26065,5.159167,0.0
2025-07-11 10:30:00,512,46.7,20.859,237.3,415.9,14.915,20.919,237.1,415.3,20.866,236.8,414.8,15.242,4.97,736.6,97.8,21.15,244.0,398.99402,5.4833565,0.0
2025-07-11 10:35:00,512,47.3,21.881,238.3,416.9,15.712,21.966,238.3,416.0,21.895,237.8,416.4,16.057,5.18,733.8,97.85,21.216667,246.0,401.781,5.8189015,0.0
2025-07-11 10:40:00,512,47.7,22.13,237.2,415.5,15.807,22.198,237.3,413.9,22.124,236.8,414.2,16.159,5.4,734.8,97.85,21.283333,248.0,404.56802,6.154447,0.0
2025-07-11 10:45:00,512,48.1,22.3,237.2,416.5,15.932,22.359,237.3,415.0,22.293,236.8,415.2,16.282,5.2,732.6,97.84,21.35,250.0,407.355,6.489992,0.0
2025-07-11 10:50:00,512,48.7,22.658,238.2,416.4,16.139,22.724,237.3,415.0,22.635,236.8,415.2,16.493,5.32,732.6,97.85,21.4,251.66667,414.8623,6.6035013,0.0
2025-07-11 10:55:00,512,49.1,22.246,238.2,417.3,15.999,22.319,237.9,415.9,22.259,237.0,416.1,16.351,5.31,736.6,97.85,21.45,253.33333,422.36957,6.71701,0.0
2025-07-11 11:00:00,512,49.5,22.295,238.2,418.3,16.039,22.361,238.9,416.9,22.315,238.0,417.1,16.393,5.3,736.6,97.87,21.5,255.0,429.87686,6.830519,0.0
2025-07-11 11:05:00,512,49.7,20.978,240.3,420.1,15.176,21.06,239.9,418.8,21.002,239.0,419.1,15.509,5.17,732.6,97.85,21.5,256.0,439.3857,6.830519,0.0
2025-07-11 11:10:00,512,49.7,20.156,239.2,419.5,14.52,20.21,239.9,418.3,20.16,239.0,418.7,14.824,4.77,736.6,97.86,21.5,257.0,448.8946,6.830519,0.0
2025-07-11 11:15:00,512,49.7,18.769,240.1,419.3,13.512,18.823,239.8,417.9,18.748,239.0,418.4,13.812,4.56,732.7,97.78,21.5,258.0,458.40344,6.830519,0.0
2025-07-11 11:20:00,512,49.7,18.983,240.0,419.1,13.731,19.039,239.9,417.8,18.979,238.9,418.3,14.038,4.36,735.8,97.78,21.466667,259.0,467.21545,6.71701,0.0
2025-07-11 11:25:00,512,49.7,22.557,241.1,420.9,16.492,22.638,240.9,419.5,22.557,240.0,419.5,16.842,5.42,736.6,97.91,21.433332,260.0,476.02747,6.6035013,0.0
2025-07-11 11:30:00,512,49.7,20.101,241.1,420.9,14.583,20.17,240.9,420.5,20.089,240.0,420.7,14.902,4.71,740.6,97.81,21.4,261.0,484.83948,6.489992,0.0
2025-07-11 11:35:00,512,49.7,17.806,240.0,419.7,12.863,17.865,239.8,418.1,17.785,239.0,418.6,13.152,4.37,736.6,97.8,21.366667,262.66666,490.94492,6.224028,0.0
2025-07-11 11:40:00,512,49.5,17.866,241.0,422.1,12.964,17.908,240.8,420.1,17.822,240.0,420.7,13.258,4.17,744.6,97.8,21.333332,264.33334,497.05032,5.9580636,0.0
2025-07-11 11:45:00,512,49.4,20.617,238.9,418.4,14.883,20.687,238.8,417.8,20.613,238.0,417.5,15.214,4.77,740.6,97.85,21.3,266.0,503.15576,5.6920996,0.0
2025-07-11 11:50:00,512,49.4,22.707,239.9,420.4,16.502,22.775,239.8,418.9,22.716,239.0,419.4,16.856,5.46,736.6,97.85,21.316666,268.66666,508.2416,5.6920996,0.0
2025-07-11 11:55:00,512,49.4,16.976,236.6,414.0,12.07,17.03,236.3,412.8,16.94,235.6,413.1,12.35,4.09,736.6,97.72,21.333334,271.33334,513.32745,5.6920996,0.0
2025-07-11 12:00:00,512,49.0,16.082,236.9,414.2,11.454,16.121,236.6,413.2,16.071,235.9,413.6,11.726,3.87,736.6,97.75,21.35,274.0,518.4133,5.6920996,0.0
2025-07-11 12:05:00,512,48.4,14.55,235.9,411.5,10.31,14.598,235.6,411.3,14.542,234.9,411.4,10.556,3.38,739.4,97.63,21.433334,276.66666,522.149,5.8062997,0.0
2025-07-11 12:10:00,512,48.0,14.124,235.9,411.3,10.009,14.171,235.6,411.0,14.117,234.9,410.8,10.249,3.15,740.5,97.63,21.516666,279.33334,525.88464,5.9205,0.0
2025-07-11 12:15:00,512,47.6,15.183,234.9,410.5,10.751,15.246,234.5,409.3,15.17,234.0,410.0,11.013,3.47,743.7,97.62,21.6,282.0,529.6203,6.0347,0.0
2025-07-11 12:20:00,512,47.3,14.233,234.8,410.7,10.019,14.303,234.5,409.7,14.232,233.0,410.0,10.265,3.27,740.6,97.61,21.716667,283.33334,531.0096,6.1495385,0.0
2025-07-11 12:25:00,512,46.7,13.409,233.8,410.7,9.399,13.455,234.5,409.6,13.384,233.0,410.0,9.63,3.07,740.6,97.61,21.833334,284.66666,532.39886,6.2643776,0.0
2025-07-11 12:30:00,512,46.3,13.67,236.0,412.7,9.612,13.74,236.0,411.7,13.634,234.4,411.5,9.847,3.07,741.6,97.62,21.95,286.0,533.78815,6.379216,0.0
2025-07-11 12:35:00,512,46.1,13.563,235.0,410.5,9.46,13.621,235.0,409.5,13.528,233.4,410.0,9.693,3.07,738.0,97.59,22.066668,285.66666,532.84064,6.4945955,0.0
2025-07-11 12:40:00,512,46.5,11.62,234.0,409.4,8.072,11.694,233.9,408.4,11.6,233.4,408.8,8.291,2.65,740.6,97.47,22.183332,285.33334,531.8932,6.609975,0.0
2025-07-11 12:45:00,512,47.3,9.055,234.0,410.4,6.248,9.089,233.9,409.4,8.983,233.4,409.6,6.411,2.0,744.6,97.46,22.3,285.0,530.9457,6.725354,0.0
2025-07-11 12:50:00,512,47.9,8.176,233.0,406.1,5.562,8.232,232.8,406.1,8.133,232.3,406.5,5.708,1.77,744.6,97.39,22.383333,282.66666,526.6728,6.9574327,0.0
2025-07-11 12:55:00,512,48.3,8.9,234.5,410.3,6.21,8.973,234.6,409.8,8.882,234.0,410.8,6.371,1.97,744.6,97.44,22.466665,280.33334,522.3999,7.1895113,0.0
2025-07-11 13:00:00,512,48.5,10.36,235.5,412.3,7.36,10.413,235.6,410.9,10.328,235.0,411.8,7.553,2.17,756.6,97.44,22.55,278.0,518.127,7.42159,0.0
2025-07-11 13:05:00,512,48.9,10.965,235.5,411.3,7.752,11.002,235.6,410.8,10.937,235.0,411.8,7.954,2.44,756.6,97.47,22.583332,274.66666,512.53656,7.65505,0.0
2025-07-11 13:10:00,512,49.1,9.892,234.5,410.1,6.979,9.943,234.5,410.2,9.868,234.0,410.9,7.161,2.24,752.6,97.43,22.616667,271.33334,506.94614,7.88851,0.0
2025-07-11 13:15:00,512,49.3,8.437,234.5,410.1,5.954,8.463,234.5,409.4,8.407,234.0,409.9,6.118,1.83,756.6,97.43,22.65,268.0,501.3557,8.12197,0.0
2025-07-11 13:20:00,512,49.3,7.446,234.5,410.4,5.094,7.563,233.5,408.4,7.438,233.0,410.3,5.268,1.83,732.6,96.71,22.666666,264.33334,495.44797,8.3564825,0.0
2025-07-11 13:25:00,512,49.3,6.795,234.2,409.8,4.609,6.866,233.5,408.9,6.753,233.0,408.7,4.771,1.63,728.6,96.64,22.683334,260.66666,489.5402,8.590996,0.0
2025-07-11 13:30:00,512,49.3,6.527,233.2,408.7,4.393,6.572,233.5,407.8,6.464,233.0,408.8,4.568,1.43,728.6,96.28,22.7,257.0,483.63245,8.825508,0.0
2025-07-11 13:35:00,512,49.1,6.549,233.5,408.4,4.407,6.594,233.3,407.2,6.492,232.6,407.9,4.578,1.43,732.6,96.27,22.7,254.0,478.7325,9.040379,0.0
2025-07-11 13:40:00,512,49.1,6.944,233.3,408.4,4.707,7.009,233.5,406.9,6.9,232.5,407.6,4.865,1.43,736.5,96.67,22.7,251.0,473.8326,9.25525,0.0
2025-07-11 13:45:00,512,48.9,7.743,234.5,411.4,5.448,7.789,234.5,410.1,7.693,234.5,410.9,5.587,1.63,736.6,97.41,22.7,248.0,468.93268,9.47012,0.0
2025-07-11 13:50:00,512,48.9,9.204,234.5,409.9,6.46,9.239,233.5,408.6,9.143,233.5,408.7,6.63,2.03,740.1,97.43,22.7,245.0,464.3735,9.707526,0.0
2025-07-11 13:55:00,512,48.9,10.422,234.4,409.8,7.328,10.451,233.5,408.9,10.389,233.5,409.8,7.519,2.23,744.6,97.43,22.7,242.0,459.81433,9.944931,0.0
2025-07-11 14:00:00,512,48.9,9.082,234.4,409.9,6.372,9.101,234.7,409.2,9.038,233.5,408.5,6.546,1.97,736.6,97.42,22.7,239.0,455.25516,10.182337,0.0
2025-07-11 14:05:00,512,48.7,8.951,233.3,409.2,6.288,8.96,233.3,408.3,8.896,232.5,408.4,6.455,1.97,736.6,97.42,22.733334,236.33333,451.034,10.301172,0.0
2025-07-11 14:10:00,512,48.7,9.663,234.3,409.2,6.819,9.692,234.4,408.5,9.629,233.5,409.4,6.999,2.17,743.5,97.42,22.766666,233.66667,446.81287,10.420008,0.0
2025-07-11 14:15:00,512,48.7,9.08,234.3,408.9,6.353,9.099,234.4,408.5,9.038,233.5,408.3,6.522,2.17,744.4,97.44,22.8,231.0,442.5917,10.538843,0.0
2025-07-11 14:20:00,512,48.5,5.763,235.2,410.7,4.03,5.813,234.6,409.9,5.761,234.3,410.4,4.195,1.35,724.6,96.23,22.816666,228.33333,439.36432,10.5244665,0.0
2025-07-11 14:25:00,512,48.3,3.995,233.2,408.2,2.619,4.029,233.5,407.8,3.983,233.1,408.2,2.754,0.94,720.6,95.12,22.833334,225.66667,436.13696,10.51009,0.0
2025-07-11 14:30:00,512,48.1,3.401,234.2,409.2,2.302,3.47,233.5,408.9,3.391,233.1,409.6,2.427,0.94,718.3,94.75,22.85,223.0,432.90958,10.495713,0.0
2025-07-11 14:35:00,512,47.9,2.878,233.2,408.6,2.026,2.959,233.4,407.7,2.85,233.1,408.2,2.153,0.74,717.5,94.02,22.883333,220.66667,431.6564,10.495713,0.0
2025-07-11 14:40:00,512,47.5,2.737,233.2,408.7,1.787,2.841,233.4,407.7,2.754,233.1,408.0,1.887,0.74,712.6,94.69,22.916668,218.33333,430.4032,10.495713,0.0
2025-07-11 14:45:00,512,47.1,2.585,233.2,408.8,1.663,2.653,233.3,407.7,2.596,233.0,408.8,1.787,0.54,706.2,93.11,22.95,216.0,429.15002,10.495713,0.0
2025-07-11 14:50:00,512,46.9,2.603,234.2,409.1,1.658,2.699,233.6,408.2,2.614,233.1,408.6,1.766,0.54,712.6,93.58,22.95,214.33333,429.85776,10.495713,0.0
2025-07-11 14:55:00,512,46.5,3.151,234.2,410.2,1.843,3.177,234.7,409.4,3.09,234.1,410.6,1.962,0.54,716.6,94.14,22.95,212.66667,430.5655,10.495713,0.0
2025-07-11 15:00:00,512,46.1,3.586,235.2,411.2,2.201,3.63,234.7,410.6,3.561,234.1,411.8,2.32,0.54,720.6,94.86,22.95,211.0,431.27322,10.495713,0.0
2025-07-11 15:05:00,512,45.7,3.925,236.0,413.6,2.457,3.987,235.8,412.7,3.879,235.1,413.4,2.589,0.74,724.6,94.89,22.933334,209.66667,432.61823,10.615097,0.0
2025-07-11 15:10:00,512,45.5,4.894,237.0,413.7,3.377,4.909,236.8,413.1,4.862,236.1,413.4,3.532,0.94,732.6,95.65,22.916666,208.33333,433.9632,10.734482,0.0
2025-07-11 15:15:00,512,45.3,4.342,235.0,410.6,2.992,4.415,234.7,410.7,4.323,234.0,410.0,3.134,0.94,724.6,95.49,22.9,207.0,435.3082,10.853866,0.0
2025-07-11 15:20:00,512,44.9,4.748,235.0,411.5,3.1,4.783,234.7,410.6,4.693,234.0,410.8,3.238,0.94,720.6,95.51,22.85,205.66667,436.62808,11.105794,0.0
2025-07-11 15:25:00,512,44.7,5.577,236.1,412.5,3.908,5.649,235.7,411.6,5.552,235.0,411.8,4.06,1.14,728.6,96.2,22.8,204.33333,437.948,11.357722,0.0
2025-07-11 15:30:00,512,44.5,7.318,237.2,414.6,5.217,7.367,236.7,413.6,7.298,236.0,413.9,5.398,1.54,739.4,96.66,22.75,203.0,439.26788,11.609651,0.0
2025-07-11 15:35:00,512,44.5,7.057,236.1,413.6,4.984,7.108,236.7,411.5,7.046,235.0,412.8,5.147,1.74,740.6,96.69,22.7,201.33333,438.9293,11.744964,0.0
2025-07-11 15:40:00,512,44.3,4.762,237.2,415.2,3.143,4.781,236.6,414.1,4.653,237.0,414.7,3.293,1.11,720.6,95.45,22.65,199.66667,438.59073,11.880276,0.0
2025-07-11 15:45:00,512,44.1,3.499,236.2,412.0,2.109,3.552,235.5,412.6,3.473,235.8,412.1,2.233,0.7,714.5,94.41,22.6,198.0,438.25214,12.015589,0.0
2025-07-11 15:50:00,512,43.9,3.117,237.2,414.3,1.852,3.225,236.7,413.6,3.117,235.8,414.2,1.966,0.7,716.4,94.11,22.566668,196.66667,438.5382,12.153435,0.0
2025-07-11 15:55:00,512,43.7,2.963,235.6,412.3,1.754,3.068,235.1,410.9,2.977,234.7,412.1,1.868,0.7,709.9,93.56,22.533333,195.33333,438.82428,12.291281,0.0
2025-07-11 16:00:00,512,43.5,2.061,236.7,414.1,1.249,2.141,236.1,413.6,2.081,236.7,414.9,1.362,0.5,700.6,91.68,22.5,194.0,439.11035,12.429127,0.0
2025-07-11 16:05:00,512,43.3,2.257,235.8,412.2,0.939,2.396,235.5,411.4,2.325,235.7,412.4,1.035,0.5,690.2,90.78,22.483334,192.33333,437.73996,12.451657,0.0
2025-07-11 16:10:00,512,43.1,1.484,235.8,411.2,0.725,1.576,235.5,411.4,1.48,235.5,411.2,0.839,0.3,696.4,87.0,22.466667,190.66667,436.3696,12.474189,0.0
2025-07-11 16:15:00,512,42.7,1.423,235.8,411.1,0.684,1.516,235.5,411.4,1.447,235.5,411.2,0.783,0.08,691.0,87.25,22.45,189.0,434.9992,12.496719,0.0
2025-07-11 16:20:00,512,42.5,1.973,235.3,411.9,1.235,2.089,235.3,411.6,1.997,235.1,411.7,1.349,0.28,703.9,91.44,22.433334,186.66667,431.3325,12.496719,0.0
2025-07-11 16:25:00,512,42.3,3.865,234.4,410.6,2.61,3.959,234.2,409.7,3.861,234.1,410.0,2.746,0.68,724.6,94.91,22.416666,184.33333,427.66577,12.496719,0.0
2025-07-11 16:30:00,512,42.1,5.51,235.2,410.6,3.673,5.553,235.1,410.8,5.431,234.8,410.7,3.823,1.08,735.9,96.17,22.4,182.0,423.99905,12.496719,0.0
2025-07-11 16:35:00,512,42.1,6.084,237.5,415.6,4.186,6.161,237.4,414.5,6.042,237.2,414.8,4.355,1.28,735.9,96.25,22.366667,179.33333,417.40643,12.4058485,0.0
2025-07-11 16:40:00,512,42.1,8.395,237.9,416.2,6.011,8.46,238.4,416.1,8.362,237.2,416.0,6.183,1.88,751.9,97.19,22.333332,176.66667,410.8138,12.314978,0.0
2025-07-11 16:45:00,512,42.1,8.711,236.4,413.4,6.149,8.801,236.5,413.7,8.68,236.1,413.5,6.313,1.88,743.9,97.41,22.3,174.0,404.2212,12.224107,0.0
2025-07-11 16:50:00,512,42.3,8.851,237.5,412.6,6.283,8.937,237.5,412.3,8.826,237.1,412.5,6.455,2.08,742.4,97.39,22.266666,170.66667,394.72696,12.224107,0.0
2025-07-11 16:55:00,512,42.5,8.543,235.9,411.5,6.011,8.607,235.9,411.1,8.511,235.5,411.5,6.179,1.86,743.9,97.36,22.233334,167.33333,385.23273,12.224107,0.0
2025-07-11 17:00:00,512,42.5,8.011,234.9,411.5,5.604,8.061,234.8,411.2,7.981,234.5,411.3,5.757,1.86,739.9,97.38,22.2,164.0,375.7385,12.224107,0.0
2025-07-11 17:05:00,512,42.7,9.656,236.0,412.1,6.842,9.689,235.9,412.2,9.632,235.5,412.2,7.024,2.06,747.9,97.41,22.15,160.66667,365.29312,12.254036,0.0
2025-07-11 17:10:00,512,43.1,10.764,235.0,411.7,7.635,10.833,235.8,411.8,10.752,234.5,411.1,7.837,2.26,752.0,97.43,22.1,157.33333,354.84772,12.283964,0.0
2025-07-11 17:15:00,512,42.1,13.331,237.1,414.0,9.487,13.396,236.7,413.7,13.323,236.8,414.0,9.738,3.01,763.9,97.43,22.05,154.0,344.40234,12.313893,0.0
2025-07-11 17:20:00,512,41.3,15.004,237.1,415.1,10.591,15.077,237.0,414.6,14.995,236.8,415.6,10.854,3.34,779.9,97.58,21.966665,150.0,332.7001,12.198247,0.0
2025-07-11 17:25:00,512,41.1,13.002,237.1,415.1,9.371,13.075,237.0,414.6,12.999,236.8,415.2,9.601,2.78,763.9,97.61,21.883333,146.0,320.9979,12.082601,0.0
2025-07-11 17:30:00,512,42.5,16.312,239.2,418.2,11.754,16.401,239.0,417.6,16.323,238.9,418.4,12.016,4.03,701.4,97.82,21.8,142.0,309.29565,11.966954,0.0
2025-07-11 17:35:00,512,42.9,15.147,240.2,420.4,10.951,15.244,240.1,419.2,15.154,239.9,419.4,11.159,3.57,693.4,98.12,21.716665,138.0,297.6236,11.966954,0.0
2025-07-11 17:40:00,512,42.7,10.491,238.2,416.8,7.546,10.543,238.1,415.9,10.477,237.7,416.2,7.746,2.07,765.4,97.47,21.633333,134.0,285.95157,11.966954,0.0
2025-07-11 17:45:00,512,42.9,11.605,238.2,416.5,8.327,11.67,237.7,416.5,11.601,237.8,415.4,8.54,3.04,686.5,97.51,21.55,130.0,274.2795,11.966954,0.0
2025-07-11 17:50:00,512,43.7,5.901,237.2,414.1,4.201,5.951,237.7,414.7,5.897,236.8,415.1,4.365,1.55,711.0,96.25,21.466665,125.333336,262.01398,11.851572,0.0
2025-07-11 17:55:00,512,44.5,4.436,236.1,412.2,2.947,4.53,236.3,413.2,4.402,235.8,412.2,3.091,0.95,750.5,95.34,21.383333,120.666664,249.74846,11.736191,0.0
2025-07-11 18:00:00,512,45.1,6.403,236.1,414.3,4.495,6.45,237.3,415.2,6.347,236.8,414.3,4.668,1.44,750.5,96.26,21.3,116.0,237.48293,11.620809,0.0
2025-07-11 18:05:00,512,45.5,9.693,236.1,413.1,6.908,9.757,236.2,413.1,9.679,235.5,412.7,7.091,2.31,734.5,97.46,21.216665,111.333336,225.58156,11.473007,0.0
2025-07-11 18:10:00,512,45.9,9.101,236.1,413.3,6.454,9.157,236.2,413.9,9.081,235.5,413.7,6.625,2.29,738.5,97.45,21.133333,106.666664,213.68018,11.325207,0.0
2025-07-11 18:15:00,512,46.3,9.01,236.1,413.8,6.39,9.049,236.2,413.2,8.958,236.5,413.2,6.559,2.04,737.8,97.43,21.05,102.0,201.77881,11.177405,0.0
2025-07-11 18:20:00,512,46.3,3.466,235.1,412.3,2.359,3.546,235.4,412.5,3.458,235.5,412.6,2.492,0.72,725.4,94.36,20.933332,97.666664,189.93971,11.005306,0.0
2025-07-11 18:25:00,512,46.5,2.599,236.1,412.3,1.68,2.709,236.4,412.4,2.61,235.5,412.6,1.806,0.72,730.5,93.05,20.816668,93.333336,178.10063,10.833206,0.0
2025-07-11 18:30:00,512,46.3,3.283,235.0,412.1,2.169,3.373,235.2,412.5,3.256,235.6,412.5,2.308,0.52,742.5,94.0,20.7,89.0,166.26154,10.661107,0.0
2025-07-11 18:35:00,512,46.3,3.031,235.0,412.1,2.024,3.126,236.2,411.5,3.021,235.6,411.5,2.161,0.52,731.4,93.61,20.6,84.333336,154.20544,10.382768,0.0
2025-07-11 18:40:00,512,46.1,2.776,235.0,410.9,1.86,2.898,235.2,411.2,2.786,234.6,411.1,1.985,0.52,719.2,93.61,20.5,79.666664,142.14935,10.104427,0.0
2025-07-11 18:45:00,512,45.9,2.86,235.0,410.9,1.919,2.968,235.2,411.2,2.851,234.6,410.6,2.05,0.52,728.4,93.67,20.4,75.0,130.09326,9.826088,0.0
2025-07-11 18:50:00,512,45.5,2.556,235.0,409.7,1.693,2.653,235.2,411.1,2.565,234.6,410.8,1.805,0.52,722.5,93.49,20.3,70.666664,118.77354,9.679942,0.0
2025-07-11 18:55:00,512,45.3,2.622,235.0,410.5,1.742,2.719,235.2,411.0,2.623,234.6,409.8,1.86,0.52,722.5,93.42,20.2,66.333336,107.45381,9.533796,0.0
2025-07-11 19:00:00,512,45.1,2.626,233.9,409.9,1.729,2.713,234.0,410.7,2.621,234.6,410.2,1.858,0.52,726.5,93.06,20.1,62.0,96.13409,9.3876505,0.0
2025-07-11 19:05:00,512,44.7,2.758,233.9,409.8,1.864,2.852,235.1,410.7,2.759,234.6,410.2,1.983,0.52,754.9,94.0,20.0,57.666668,85.88115,9.140932,0.0
2025-07-11 19:10:00,512,44.5,2.387,233.9,408.9,1.593,2.485,234.1,410.0,2.404,233.6,409.2,1.724,0.52,726.4,92.42,19.9,53.333332,75.62821,8.894215,0.0
2025-07-11 19:15:00,512,44.3,2.057,233.9,409.9,1.216,2.135,234.1,411.0,2.055,234.6,410.2,1.331,0.52,723.2,91.33,19.8,49.0,65.375275,8.647496,0.0
2025-07-11 19:20:00,512,44.1,2.008,233.9,409.5,1.121,2.059,234.1,410.5,2.004,234.6,410.2,1.226,0.52,713.7,91.43,19.699999,44.666668,57.055687,8.527605,0.0
2025-07-11 19:25:00,512,43.7,1.866,233.9,409.4,0.978,1.894,234.0,410.4,1.844,234.6,410.0,1.076,0.32,704.6,90.21,19.6,40.333332,48.736095,8.407713,0.0
2025-07-11 19:30:00,512,43.5,1.646,233.9,409.4,0.733,1.692,234.0,410.4,1.623,234.6,410.0,0.823,0.32,697.0,89.08,19.5,36.0,40.416508,8.287822,0.0
2025-07-11 19:35:00,512,43.3,0.989,233.9,408.2,0.354,1.071,234.0,410.5,1.044,234.6,410.2,0.429,0.12,672.5,82.55,19.4,31.333334,32.745277,8.045215,0.0
2025-07-11 19:40:00,512,43.1,1.083,233.9,409.4,0.262,1.134,234.0,410.5,1.074,234.6,410.2,0.325,0.08,664.5,80.58,19.300001,26.666666,25.074045,7.802607,0.0
2025-07-11 19:45:00,512,42.7,0.986,233.9,409.4,0.301,1.028,235.0,410.3,0.967,234.6,410.2,0.365,0.09,668.1,80.58,19.2,22.0,17.402813,7.5599995,0.0
2025-07-11 19:50:00,512,42.5,0.981,233.9,409.4,0.251,1.023,235.0,411.3,1.035,234.6,411.3,0.314,0.07,660.2,77.6,19.116667,17.666666,12.044886,7.3199997,0.0
2025-07-11 19:55:00,512,42.1,0.907,233.9,410.3,0.183,0.952,235.0,411.3,0.923,234.6,411.0,0.247,0.04,652.1,75.76,19.033335,13.333333,6.6869574,7.0799994,0.0
2025-07-11 20:00:00,512,41.7,0.808,233.9,410.4,0.143,0.858,235.0,411.3,0.843,234.6,410.9,0.185,0.04,636.2,74.48,18.95,9.0,1.3290296,6.8399997,0.0
2025-07-12 06:00:00,512,26.8,1.803,235.0,410.4,1.208,1.865,235.0,410.9,1.822,234.3,410.5,1.321,0.3,712.0,91.46,16.1,32.0,49.630726,3.096837,0.0
2025-07-12 06:05:00,512,27.2,1.641,234.9,411.3,1.083,1.721,235.4,411.1,1.655,235.6,411.1,1.197,0.3,706.7,90.45,16.15,37.0,58.377567,3.1966357,0.0
2025-07-12 06:10:00,512,27.8,1.971,235.9,413.5,1.354,2.058,236.4,414.2,1.983,236.6,413.3,1.462,0.3,711.9,92.25,16.2,42.0,67.12441,3.2964344,0.0
2025-07-12 06:15:00,512,28.4,2.165,236.9,414.3,1.513,2.238,237.4,414.2,2.159,236.6,414.3,1.63,0.3,714.7,92.67,16.25,47.0,75.871254,3.396233,0.0
2025-07-12 06:20:00,512,29.0,2.765,236.9,415.3,1.951,2.826,237.4,415.2,2.762,236.6,415.4,2.082,0.5,729.5,93.71,16.316668,52.333332,86.658226,3.3374681,0.0
2025-07-12 06:25:00,512,29.4,3.431,237.9,415.3,2.422,3.497,237.4,415.3,3.411,237.6,415.4,2.549,0.72,737.3,94.8,16.383333,57.666668,97.44519,3.278703,0.0
2025-07-12 06:30:00,512,30.0,2.925,237.9,415.3,2.054,3.001,237.4,415.3,2.931,237.6,415.4,2.188,0.72,727.0,93.97,16.45,63.0,108.23216,3.219938,0.0
2025-07-12 06:35:00,512,30.4,3.197,236.9,414.3,2.273,3.256,237.4,414.3,3.174,236.5,414.4,2.407,0.72,737.3,94.4,16.533335,68.0,120.29899,3.3284883,0.0
2025-07-12 06:40:00,512,31.0,5.345,236.9,415.2,3.806,5.393,237.4,414.3,5.316,236.5,414.4,3.962,1.12,744.3,96.23,16.616667,73.0,132.36581,3.4370384,0.0
2025-07-12 06:45:00,512,31.6,6.148,236.9,414.1,4.358,6.174,237.4,414.3,6.12,236.5,413.4,4.527,1.32,753.4,96.27,16.7,78.0,144.43265,3.5455887,0.0
2025-07-12 06:50:00,512,32.0,6.998,237.2,416.2,5.031,7.037,237.8,416.0,6.961,236.8,415.9,5.204,1.54,758.7,96.66,16.783335,81.666664,157.07655,3.6165626,0.0
2025-07-12 06:55:00,512,32.6,6.598,238.2,416.2,4.744,6.64,238.8,416.0,6.567,237.9,415.8,4.904,1.54,762.7,96.64,16.866667,85.333336,169.72044,3.6875365,0.0
2025-07-12 07:00:00,512,33.2,7.193,237.2,415.2,5.173,7.244,237.8,415.0,7.167,236.9,414.8,5.352,1.54,747.9,96.64,16.95,89.0,182.36435,3.7585104,0.0
2025-07-12 07:05:00,512,33.8,7.072,237.2,414.2,5.071,7.11,236.8,412.8,7.038,235.9,414.0,5.259,1.62,770.8,96.41,17.033335,92.0,196.32558,3.8473144,0.0
2025-07-12 07:10:00,512,34.4,8.266,237.2,415.2,5.939,8.295,236.8,413.8,8.228,235.9,415.0,6.11,1.82,778.7,97.21,17.116667,95.0,210.28682,3.9361184,0.0
2025-07-12 07:15:00,512,35.2,3.479,236.2,411.9,2.444,3.567,235.8,411.7,3.461,234.9,411.6,2.579,0.94,734.7,94.7,17.2,98.0,224.24805,4.0249224,0.0
2025-07-12 07:20:00,512,35.6,4.08,236.3,412.4,2.88,4.141,235.9,411.8,4.051,234.9,412.2,3.026,0.94,750.7,95.21,17.300001,101.0,239.17032,4.128273,0.0
2025-07-12 07:25:00,512,36.2,4.616,236.3,412.3,3.266,4.673,235.9,411.9,4.588,234.9,412.1,3.427,1.18,750.7,95.43,17.4,104.0,254.09259,4.2316236,0.0
2025-07-12 07:30:00,512,36.6,4.39,236.6,415.0,3.124,4.48,237.2,413.8,4.37,236.2,414.5,3.268,0.98,748.3,95.46,17.5,107.0,269.01486,4.3349743,0.0
2025-07-12 07:35:00,512,37.0,5.519,236.6,415.0,3.946,5.575,237.2,413.9,5.489,236.2,414.7,4.107,1.24,753.4,96.02,17.6,110.0,282.79788,4.4499826,0.0
2025-07-12 07:40:00,512,37.4,7.924,237.1,415.9,5.723,7.966,237.3,415.2,7.893,236.4,415.6,5.886,1.64,762.7,97.21,17.699999,113.0,296.58087,4.5649915,0.0
2025-07-12 07:45:00,512,38.0,8.882,236.9,413.5,6.365,8.92,237.0,413.0,8.851,235.4,413.5,6.546,2.14,761.2,97.21,17.8,116.0,310.3639,4.68,0.0
2025-07-12 07:50:00,512,38.2,7.728,235.9,413.5,5.503,7.758,236.0,412.0,7.685,235.4,412.5,5.656,1.67,747.9,97.21,17.883333,119.666664,323.39252,4.8042803,0.0
2025-07-12 07:55:00,512,38.6,8.105,238.5,418.1,5.85,8.14,238.6,416.1,8.07,237.7,417.6,6.018,1.87,750.7,97.22,17.966665,123.333336,336.4211,4.9285603,0.0
2025-07-12 08:00:00,512,39.2,9.282,238.6,417.5,6.627,9.318,238.8,416.6,9.246,237.8,417.1,6.906,2.13,750.7,95.96,18.05,127.0,349.44974,5.0528407,0.0
2025-07-12 08:05:00,512,39.6,8.963,238.6,417.9,6.472,8.993,238.8,416.5,8.908,237.8,417.1,6.657,2.13,750.7,97.24,18.15,131.33333,362.4383,5.0528407,0.0
2025-07-12 08:10:00,512,40.0,8.35,238.1,415.5,6.003,8.386,238.2,414.7,8.311,237.3,415.1,6.162,1.86,742.7,97.41,18.25,135.66667,375.42682,5.0528407,0.0
2025-07-12 08:15:00,512,40.2,8.603,238.1,415.5,6.045,8.634,238.2,414.7,8.551,237.3,415.0,6.217,1.86,746.6,97.25,18.35,140.0,388.41537,5.0528407,0.0
2025-07-12 08:20:00,512,40.6,9.223,238.1,416.5,6.627,9.257,238.2,415.7,9.169,237.3,416.2,6.815,2.1,750.7,97.25,18.433334,144.0,400.33127,5.172556,0.0
2025-07-12 08:25:00,512,41.0,10.207,237.0,415.5,7.321,10.255,237.6,413.5,10.175,236.1,414.0,7.527,2.3,750.7,97.28,18.516666,148.0,412.24713,5.292271,0.0
2025-07-12 08:30:00,512,41.3,11.059,237.0,415.6,7.956,11.109,237.6,414.5,11.037,236.1,415.1,8.179,2.5,754.7,97.28,18.6,152.0,424.16302,5.4119864,0.0
2025-07-12 08:35:00,512,41.7,12.121,237.0,415.6,8.712,12.164,237.6,415.5,12.108,237.1,415.1,8.955,2.7,754.6,97.27,18.683334,156.0,435.71033,5.4119864,0.0
2025-07-12 08:40:00,512,42.3,13.396,238.0,416.6,9.632,13.444,237.6,415.5,13.38,237.1,416.1,9.893,3.11,754.7,97.45,18.766666,160.0,447.2576,5.4119864,0.0
2025-07-12 08:45:00,512,42.7,14.098,238.0,415.6,10.13,14.128,237.6,414.5,14.084,237.1,415.1,10.396,3.11,751.7,97.46,18.85,164.0,458.8049,5.4119864,0.0
2025-07-12 08:50:00,512,42.9,15.8,238.0,415.5,11.382,15.853,237.6,414.6,15.787,236.1,415.1,11.664,3.51,754.6,97.58,18.95,168.33333,469.64453,5.4119864,0.0
2025-07-12 08:55:00,512,41.5,16.41,238.0,416.7,11.833,16.469,238.7,415.4,16.409,237.1,415.3,12.124,3.82,750.7,97.65,19.05,172.66667,480.48413,5.4119864,0.0
2025-07-12 09:00:00,512,41.5,21.378,239.0,417.8,15.511,21.445,238.7,416.5,21.36,237.1,417.3,15.866,4.93,754.7,97.75,19.15,177.0,491.32376,5.4119864,0.0
2025-07-12 09:05:00,512,41.6,19.132,239.5,419.1,13.88,19.208,240.0,417.6,19.137,237.6,418.1,14.211,4.41,758.7,97.67,19.25,181.33333,501.11923,5.5429325,0.0
2025-07-12 09:10:00,512,42.7,23.164,240.4,419.6,16.852,23.24,240.0,418.6,23.163,238.6,418.5,17.214,5.4,752.1,97.82,19.35,185.66667,510.91473,5.673879,0.0
2025-07-12 09:15:00,512,43.1,18.551,239.4,419.6,13.482,18.622,240.0,417.5,18.546,238.6,418.6,13.786,4.35,748.9,97.86,19.45,190.0,520.7102,5.8048253,0.0
2025-07-12 09:20:00,512,44.1,30.86,241.5,424.0,22.01,30.973,242.3,421.3,30.87,240.9,422.5,22.502,7.46,762.6,97.86,19.566668,194.33333,530.15295,5.9239526,0.0
2025-07-12 09:25:00,512,44.6,20.565,239.2,418.3,14.776,20.64,239.3,416.7,20.577,237.7,416.6,15.099,4.69,752.6,97.79,19.683332,198.66667,539.5957,6.04308,0.0
2025-07-12 09:30:00,512,44.8,16.043,238.2,417.0,11.605,16.119,238.1,416.7,16.041,237.7,416.4,11.876,3.84,754.7,97.71,19.8,203.0,549.03845,6.162207,0.0
2025-07-12 09:35:00,512,45.2,25.767,240.3,420.9,18.614,25.851,240.3,418.0,25.777,238.7,418.7,19.033,5.87,766.5,97.76,19.916666,207.0,558.8102,6.297932,0.0
2025-07-12 09:40:00,512,46.4,28.005,240.3,419.8,20.264,28.092,240.3,418.0,28.036,238.7,418.7,20.699,6.68,750.5,97.91,20.033333,211.0,568.58185,6.4336576,0.0
2025-07-12 09:45:00,512,47.3,28.097,240.3,419.8,20.406,28.186,240.3,419.0,28.119,238.7,418.7,20.844,6.68,739.1,97.91,20.15,215.0,578.3536,6.5693827,0.0
2025-07-12 09:50:00,512,47.9,25.477,239.1,419.1,18.497,25.56,239.2,417.0,25.473,237.7,417.5,18.861,6.07,731.9,98.1,20.266666,219.0,589.47107,6.592279,0.0
2025-07-12 09:55:00,512,49.0,29.776,240.2,420.4,21.612,29.857,240.4,419.3,29.767,238.7,419.7,22.074,7.26,738.7,97.92,20.383333,223.0,600.5885,6.6151757,0.0
2025-07-12 10:00:00,512,49.8,29.453,240.2,420.4,21.448,29.533,240.4,419.3,29.464,238.7,419.7,21.906,7.26,731.2,97.91,20.5,227.0,611.706,6.638072,0.0
2025-07-12 10:05:00,512,50.5,29.728,241.3,421.0,21.638,29.846,241.4,420.3,29.748,239.7,421.1,22.097,7.34,730.7,97.91,20.633333,230.66667,621.785,6.551787,0.0
2025-07-12 10:10:00,512,51.6,30.411,241.3,422.1,22.11,30.504,241.4,420.3,30.428,239.7,421.0,22.58,7.52,726.7,97.92,20.766666,234.33333,631.864,6.4655013,0.0
2025-07-12 10:15:00,512,52.4,33.306,242.3,423.3,24.51,33.387,242.4,421.8,33.313,240.7,422.3,25.028,8.07,729.2,97.93,20.9,238.0,641.943,6.379216,0.0
2025-07-12 10:20:00,512,53.4,38.817,241.9,424.8,28.48,38.913,243.1,422.9,38.839,240.6,423.5,29.088,9.59,730.7,97.93,21.066666,241.66667,649.63605,6.2643776,0.0
2025-07-12 10:25:00,512,55.0,21.642,238.6,417.8,15.546,21.704,238.8,416.6,21.633,237.4,417.1,15.874,5.49,714.7,97.93,21.233334,245.33333,657.32904,6.1495385,0.0
2025-07-12 10:30:00,512,54.0,20.862,238.6,416.6,14.986,20.923,238.8,415.4,20.86,237.5,416.0,15.307,5.05,722.7,97.93,21.4,249.0,665.0221,6.0347,0.0
2025-07-12 10:35:00,512,53.8,18.407,239.3,417.3,13.321,18.486,239.3,417.0,18.424,238.1,417.0,13.621,4.49,726.7,97.83,21.533333,252.0,666.288,5.9617925,0.0
2025-07-12 10:40:00,512,53.4,20.17,239.3,418.4,14.53,20.194,239.3,416.9,20.146,238.1,417.0,14.85,4.81,737.1,97.8,21.666666,255.0,667.554,5.8888855,0.0
2025-07-12 10:45:00,512,53.0,19.149,238.3,416.5,13.762,19.201,238.3,415.6,19.14,237.1,415.9,14.079,4.59,737.5,97.8,21.8,258.0,668.81995,5.815978,0.0
2025-07-12 10:50:00,512,52.8,22.526,240.3,421.1,16.353,22.579,240.3,419.1,22.52,239.2,420.8,16.704,5.42,737.5,97.9,21.933332,260.66666,663.018,5.92788,0.0
2025-07-12 10:55:00,512,52.6,20.365,240.3,420.0,14.785,20.438,240.3,419.0,20.363,239.2,419.8,15.112,4.92,738.7,97.86,22.066668,263.33334,657.216,6.039781,0.0
2025-07-12 11:00:00,512,52.6,22.562,240.3,421.1,16.831,22.59,240.3,420.2,22.54,239.2,419.8,17.192,5.52,746.7,97.87,22.2,266.0,651.41406,6.151683,0.0
2025-07-12 11:05:00,512,52.4,22.711,240.5,420.6,16.536,22.785,240.4,419.2,22.714,239.2,419.9,16.891,5.31,738.7,97.89,22.316668,268.33334,641.9445,6.5309367,0.0
2025-07-12 11:10:00,512,52.8,24.144,242.8,423.9,17.644,24.208,242.5,422.4,24.14,241.3,423.2,18.023,5.96,738.7,97.92,22.433332,270.66666,632.4749,6.91019,0.0
2025-07-12 11:15:00,512,52.8,27.525,241.8,423.7,19.985,27.601,242.5,422.5,27.533,241.2,423.4,20.412,6.76,738.7,97.91,22.55,273.0,623.0054,7.289444,0.0
2025-07-12 11:20:00,512,53.2,27.936,243.1,425.5,20.694,27.998,243.7,424.9,27.937,242.2,424.5,21.132,6.93,742.0,97.93,22.65,275.0,614.92316,7.7446246,0.0
2025-07-12 11:25:00,512,53.7,28.967,243.4,426.7,20.815,29.046,244.9,425.0,28.984,242.8,425.4,21.266,7.09,731.3,97.92,22.75,277.0,606.841,8.199805,0.0
2025-07-12 11:30:00,512,54.6,27.911,243.6,424.9,20.641,27.982,242.9,423.5,27.924,241.9,424.3,21.077,6.81,734.7,97.92,22.85,279.0,598.7588,8.654986,0.0
2025-07-12 11:35:00,512,55.2,24.641,243.0,424.9,17.996,24.711,243.5,423.2,24.648,241.9,424.0,18.375,6.41,710.7,97.92,22.916666,280.66666,595.0729,9.117109,0.0
2025-07-12 11:40:00,512,55.6,22.591,241.3,421.8,16.477,22.664,241.6,420.5,22.614,240.0,421.0,16.821,5.6,724.0,97.91,22.983334,282.33334,591.3869,9.579231,0.0
2025-07-12 11:45:00,512,55.9,30.989,243.9,426.6,22.875,31.094,243.9,425.3,31.008,242.0,425.4,23.359,7.83,725.4,97.9,23.05,284.0,587.701,10.041354,0.0
2025-07-12 11:50:00,512,57.0,37.318,245.1,428.1,27.265,37.411,246.0,427.6,37.337,244.3,427.8,27.85,9.45,737.0,97.89,23.1,286.0,587.0472,10.507895,0.0
2025-07-12 11:55:00,512,57.5,36.821,244.6,428.5,27.333,36.907,245.6,427.4,36.836,243.6,427.3,27.917,9.13,734.7,97.91,23.15,288.0,586.3934,10.974437,0.0
2025-07-12 12:00:00,512,58.3,38.323,245.5,430.0,28.384,38.394,245.6,428.9,38.32,244.6,428.1,28.996,9.33,742.7,97.91,23.2,290.0,585.73956,11.440978,0.0
2025-07-12 12:05:00,512,58.9,37.389,244.4,428.3,27.618,37.484,245.0,427.2,37.409,243.2,427.0,28.193,9.19,735.3,97.93,23.2,291.33334,587.0983,11.632515,0.0
2025-07-12 12:10:00,512,59.5,34.964,245.5,427.3,25.277,35.024,246.0,426.4,34.953,244.3,426.8,25.806,8.48,718.9,97.96,23.2,292.66666,588.45703,11.824052,0.0
2025-07-12 12:15:00,512,59.1,11.067,240.3,420.2,8.077,11.107,240.8,419.4,11.054,239.4,419.4,8.279,2.61,707.3,97.49,23.2,294.0,589.8158,12.015589,0.0
2025-07-12 12:20:00,512,58.7,10.132,239.3,419.1,7.357,10.167,239.8,418.4,10.11,238.3,418.1,7.546,2.5,723.3,97.55,23.166668,294.66666,595.17865,12.106244,0.0
2025-07-12 12:25:00,512,59.8,40.763,247.2,432.7,30.443,40.86,247.0,431.3,40.782,245.0,431.5,31.102,10.03,739.3,97.86,23.133333,295.33334,600.5415,12.196899,0.0
2025-07-12 12:30:00,512,59.2,39.608,247.2,432.4,29.563,39.711,247.7,431.0,39.627,245.9,430.7,30.2,9.41,729.8,97.89,23.1,296.0,605.90436,12.287555,0.0
2025-07-12 12:35:00,512,60.0,41.063,248.3,434.4,30.759,41.184,247.7,433.2,41.102,246.9,432.8,31.409,10.4,688.5,97.94,23.066668,295.0,615.58405,12.393417,0.0
2025-07-12 12:40:00,512,60.8,40.059,245.0,428.5,29.621,40.165,244.9,427.2,40.127,243.8,427.2,30.247,9.67,702.3,98.02,23.033333,294.0,625.2637,12.499279,0.0
2025-07-12 12:45:00,512,60.0,13.962,239.4,419.3,10.112,14.021,239.6,418.1,13.956,239.1,418.7,10.355,3.55,715.1,97.68,23.0,293.0,634.94336,12.605142,0.0
2025-07-12 12:50:00,512,59.0,39.035,243.4,425.1,28.952,39.156,243.6,423.9,39.085,241.4,425.2,29.579,9.37,727.6,97.96,22.983334,291.0,651.2472,12.845049,0.0
2025-07-12 12:55:00,512,58.8,16.717,239.3,417.9,12.094,16.775,239.0,416.8,16.701,238.1,418.1,12.376,4.12,731.1,97.72,22.966667,289.0,667.55096,13.084956,0.0
2025-07-12 13:00:00,512,58.5,14.395,239.3,419.2,10.381,14.457,240.1,418.1,14.39,238.1,417.8,10.636,3.46,730.5,97.61,22.95,287.0,683.8548,13.324863,0.0
2025-07-12 13:05:00,512,58.3,16.05,238.3,418.1,11.625,16.125,239.1,417.1,16.048,238.1,417.9,11.896,3.6,747.1,97.72,23.0,284.0,702.762,13.56478,0.0
2025-07-12 13:10:00,512,57.4,19.656,241.3,421.8,14.355,19.725,241.6,420.6,19.658,240.1,421.5,14.675,4.6,741.7,97.86,23.050001,281.0,721.6692,13.804698,0.0
2025-07-12 13:15:00,512,57.9,41.642,245.6,429.6,30.93,41.766,246.1,428.0,41.68,243.4,428.3,31.603,9.67,717.4,97.84,23.1,278.0,740.5764,14.044615,0.0
2025-07-12 13:20:00,512,58.7,40.143,245.5,430.8,29.95,40.268,245.9,428.3,40.17,244.5,429.1,30.575,10.23,687.2,97.93,23.166666,273.33334,756.7644,14.404505,0.0
2025-07-12 13:25:00,512,58.7,31.513,244.2,425.4,22.446,31.592,244.0,424.0,31.533,242.0,424.4,22.925,8.04,667.2,97.96,23.233334,268.66666,772.9524,14.764394,0.0
2025-07-12 13:30:00,512,59.1,39.64,244.3,428.6,29.449,39.728,245.7,427.7,39.665,242.9,427.5,30.065,10.04,681.4,97.95,23.3,264.0,789.1404,15.124284,0.0
2025-07-12 13:35:00,512,59.1,41.322,245.5,429.9,30.639,41.458,245.7,427.8,41.386,244.2,428.4,31.293,10.36,689.4,97.95,23.366667,257.33334,798.97565,15.482856,0.0
2025-07-12 13:40:00,512,59.3,37.032,243.5,426.5,27.434,37.137,243.7,425.1,37.035,242.2,425.8,28.008,9.11,677.4,97.95,23.433332,250.66667,808.8109,15.841427,0.0
2025-07-12 13:45:00,512,59.5,23.031,242.2,423.1,16.606,23.123,242.0,421.6,23.034,240.2,422.1,16.957,5.86,691.5,97.95,23.5,244.0,818.6462,16.199999,0.0
2025-07-12 13:50:00,512,57.9,24.283,241.2,422.3,17.607,24.374,241.1,419.7,24.295,239.2,420.1,17.987,5.65,741.4,97.89,23.533333,234.33333,824.14044,16.441275,0.0
2025-07-12 13:55:00,512,57.3,19.983,240.2,419.1,14.462,20.063,240.1,417.6,19.986,238.2,418.1,14.781,4.64,761.4,97.89,23.566668,224.66667,829.63464,16.682552,0.0
2025-07-12 14:00:00,512,56.3,22.114,240.1,420.3,16.099,22.225,240.2,418.4,22.128,238.3,419.1,16.454,5.07,745.4,97.79,23.6,215.0,835.1289,16.923828,0.0
2025-07-12 14:05:00,512,55.5,19.695,240.1,419.3,14.311,19.753,240.1,417.6,19.687,238.2,419.1,14.635,4.63,741.4,97.79,23.6,204.66667,837.29,17.04755,0.0
2025-07-12 14:10:00,512,54.8,18.253,238.0,416.0,13.132,18.314,238.1,414.3,18.253,237.1,415.2,13.426,4.38,745.6,97.86,23.6,194.33333,839.4511,17.17127,0.0
2025-07-12 14:15:00,512,54.3,22.041,241.3,422.3,16.001,22.113,241.5,420.8,22.037,239.8,421.3,16.353,5.26,748.5,97.89,23.6,184.0,841.6122,17.294992,0.0
2025-07-12 14:20:00,512,53.7,27.523,241.2,423.2,20.258,27.598,241.4,420.9,27.516,239.8,422.4,20.709,5.89,761.4,97.81,23.583334,174.66667,840.45374,17.41489,0.0
2025-07-12 14:25:00,512,53.7,28.723,242.3,424.2,20.929,28.814,242.2,422.5,28.71,240.7,422.2,21.376,6.72,739.3,97.89,23.566666,165.33333,839.2953,17.53479,0.0
2025-07-12 14:30:00,512,52.5,17.813,239.3,419.8,13.002,17.865,239.9,418.1,17.81,238.6,419.2,13.293,4.15,745.4,97.81,23.55,156.0,838.13684,17.654688,0.0
2025-07-12 14:35:00,512,52.3,16.577,240.5,420.2,12.011,16.633,240.5,418.9,16.577,239.1,419.3,12.292,4.1,720.5,97.77,23.533333,150.33333,834.6601,17.6608,0.0
2025-07-12 14:40:00,512,52.8,37.845,245.0,427.6,27.99,37.978,245.7,424.8,37.883,243.8,424.7,28.585,8.91,713.3,97.88,23.516666,144.66667,831.18335,17.666916,0.0
2025-07-12 14:45:00,512,51.8,23.228,241.9,422.5,16.905,23.307,241.3,420.5,23.226,240.4,421.3,17.269,5.61,737.4,97.89,23.5,139.0,827.7066,17.673029,0.0
2025-07-12 14:50:00,512,51.6,21.477,240.9,421.6,15.613,21.54,241.4,419.5,21.462,239.4,420.6,15.958,4.92,761.4,97.86,23.45,135.0,819.95105,17.681578,0.0
2025-07-12 14:55:00,512,51.2,21.776,240.9,421.6,15.945,21.846,241.4,420.6,21.774,239.4,420.6,16.293,4.92,757.0,97.86,23.4,131.0,812.1955,17.690128,0.0
2025-07-12 15:00:00,512,51.1,20.428,240.9,421.4,14.889,20.49,241.4,420.7,20.421,240.5,421.5,15.213,4.72,765.4,97.88,23.35,127.0,804.43994,17.698677,0.0
2025-07-12 15:05:00,512,50.7,21.275,240.9,422.3,15.58,21.33,241.4,420.7,21.26,240.6,421.4,15.921,4.89,749.3,97.85,23.300001,124.666664,794.7208,17.70965,0.0
2025-07-12 15:10:00,512,50.7,18.131,239.9,420.3,13.13,18.194,240.5,419.2,18.141,239.3,419.1,13.427,4.24,761.4,97.74,23.25,122.333336,785.0018,17.720625,0.0
2025-07-12 15:15:00,512,50.1,17.499,239.9,419.3,12.707,17.556,239.5,418.2,17.495,238.3,419.1,12.995,3.89,749.4,97.81,23.2,120.0,775.28265,17.731598,0.0
2025-07-12 15:20:00,512,49.7,16.466,239.9,420.4,11.969,16.531,240.5,418.4,16.467,239.3,419.1,12.266,3.65,753.4,97.58,23.133333,118.666664,764.2636,17.744984,0.0
2025-07-12 15:25:00,512,49.1,21.09,240.9,421.8,15.366,21.154,240.5,419.4,21.082,239.3,420.1,15.721,4.64,777.4,97.73,23.066668,117.333336,753.24457,17.758368,0.0
2025-07-12 15:30:00,512,48.9,17.038,239.9,419.9,12.384,17.092,240.5,418.6,17.036,238.3,419.0,12.691,3.83,769.3,97.66,23.0,116.0,742.2255,17.771753,0.0
2025-07-12 15:35:00,512,48.5,19.308,239.9,421.2,14.168,19.386,240.7,418.6,19.306,238.3,419.9,14.506,4.23,773.4,97.66,22.933332,115.0,729.91327,17.771753,0.0
2025-07-12 15:40:00,512,49.1,32.285,241.9,424.3,22.916,32.394,241.7,421.2,32.292,239.2,422.0,23.391,7.51,694.5,97.92,22.866667,114.0,717.60095,17.771753,0.0
2025-07-12 15:45:00,512,48.6,20.494,240.6,422.2,15.046,20.571,240.7,420.0,20.488,239.1,420.7,15.394,4.2,789.4,97.65,22.8,113.0,705.2887,17.771753,0.0
2025-07-12 15:50:00,512,49.1,26.367,242.4,424.5,19.134,26.444,242.9,422.6,26.358,241.3,423.4,19.542,6.63,698.5,97.94,22.733334,113.333336,692.01556,17.668764,0.0
2025-07-12 15:55:00,512,49.5,20.436,241.3,422.1,14.993,20.508,240.8,420.3,20.438,240.3,420.4,15.316,4.8,712.3,97.82,22.666666,113.666664,678.7424,17.565773,0.0
2025-07-12 16:00:00,512,50.8,31.05,243.4,426.3,22.854,31.155,242.8,423.8,31.074,241.3,424.8,23.325,7.83,666.1,97.97,22.6,114.0,665.46924,17.462784,0.0
2025-07-12 16:05:00,512,50.4,23.082,243.2,424.0,16.962,23.16,243.0,422.7,23.087,241.4,422.9,17.331,5.96,703.1,97.91,22.533333,114.333336,651.2419,17.344065,0.0
2025-07-12 16:10:00,512,51.2,24.991,243.1,426.8,18.261,25.077,243.3,424.5,24.982,241.6,425.3,18.635,6.06,710.6,97.94,22.466667,114.666664,637.0146,17.225348,0.0
2025-07-12 16:15:00,512,51.8,24.243,242.1,423.5,17.698,24.333,242.1,421.3,24.252,240.6,421.8,18.068,5.67,707.0,97.94,22.4,115.0,622.78723,17.106628,0.0
2025-07-12 16:20:00,512,51.4,22.809,241.1,422.3,16.555,22.883,241.2,420.4,22.81,239.5,421.4,16.911,5.27,750.9,97.91,22.316666,115.333336,607.93677,16.987967,0.0
2025-07-12 16:25:00,512,52.1,14.629,240.0,418.7,10.579,14.684,239.3,416.9,14.622,238.5,418.5,10.828,3.59,711.9,97.69,22.233334,115.666664,593.08624,16.869303,0.0
2025-07-12 16:30:00,512,52.1,13.899,239.0,418.8,10.175,13.958,239.3,416.9,13.895,237.5,417.2,10.424,2.82,767.0,97.62,22.15,116.0,578.2358,16.75064,0.0
2025-07-12 16:35:00,512,51.9,12.394,238.9,418.1,8.942,12.439,239.4,416.0,12.385,237.7,417.5,9.168,2.92,711.3,97.54,22.083334,115.333336,562.7674,16.632036,0.0
2025-07-12 16:40:00,512,50.9,15.744,238.3,417.4,11.602,15.787,238.5,416.1,15.723,237.6,417.1,11.856,3.63,707.3,97.77,22.016666,114.666664,547.29895,16.513433,0.0
2025-07-12 16:45:00,512,50.3,9.872,238.9,416.4,7.053,9.916,238.8,414.3,9.845,236.6,415.6,7.233,2.37,705.9,97.51,21.95,114.0,531.83057,16.394829,0.0
2025-07-12 16:50:00,512,50.7,22.703,241.7,423.2,16.544,22.793,241.8,421.6,22.698,239.8,421.5,16.897,4.54,787.3,97.91,21.866667,113.0,516.71765,16.276287,0.0
2025-07-12 16:55:00,512,49.7,9.886,238.5,416.7,7.122,9.921,238.3,415.6,9.861,236.8,416.3,7.303,2.39,726.3,97.51,21.783335,112.0,501.60474,16.157743,0.0
2025-07-12 17:00:00,512,48.9,14.293,239.5,418.8,10.325,14.346,239.3,416.9,14.286,237.9,418.7,10.597,3.06,793.4,97.44,21.7,111.0,486.49182,16.039202,0.0
2025-07-12 17:05:00,512,48.6,9.775,238.5,416.8,7.004,9.818,238.3,415.8,9.746,236.9,415.5,7.188,2.16,775.0,97.43,21.616667,109.666664,470.77148,15.802321,0.0
2025-07-12 17:10:00,512,49.6,12.598,237.5,416.9,9.079,12.646,238.3,415.0,12.568,236.9,416.5,9.297,2.36,781.5,97.58,21.533335,108.333336,455.05112,15.565441,0.0
2025-07-12 17:15:00,512,50.4,7.99,237.5,415.8,5.674,8.019,237.3,413.9,7.956,236.9,414.5,5.823,1.89,701.3,97.42,21.45,107.0,439.33078,15.328561,0.0
2025-07-12 17:20:00,512,50.6,7.22,238.5,418.1,5.254,7.253,238.5,417.0,7.187,237.5,417.7,5.434,1.6,732.5,96.67,21.383333,105.666664,423.97034,15.091987,0.0
2025-07-12 17:25:00,512,51.0,12.5,240.5,420.1,9.042,12.543,240.5,419.2,12.47,239.5,419.8,9.278,3.2,701.6,97.44,21.316668,104.333336,408.60986,14.855412,0.0
2025-07-12 17:30:00,512,50.8,7.126,239.6,419.1,5.178,7.166,239.5,417.9,7.101,238.4,418.9,5.361,1.66,756.9,96.47,21.25,103.0,393.24942,14.618837,0.0
2025-07-12 17:35:00,512,50.8,9.204,238.2,416.1,6.637,9.235,238.2,415.9,9.163,237.2,416.9,6.812,1.66,780.8,97.43,21.166666,101.0,376.98355,14.382614,0.0
2025-07-12 17:40:00,512,50.6,6.545,237.2,415.1,4.701,6.579,237.1,414.4,6.51,236.2,414.8,4.875,1.25,758.7,96.45,21.083334,99.0,360.7177,14.146392,0.0
2025-07-12 17:45:00,512,50.4,7.84,238.2,417.3,5.668,7.871,238.1,416.4,7.82,237.2,415.9,5.819,1.62,740.7,97.4,21.0,97.0,344.45184,13.910169,0.0
2025-07-12 17:50:00,512,50.0,3.687,237.2,415.3,2.62,3.748,238.1,414.4,3.645,237.2,415.1,2.759,0.96,744.7,94.96,20.916666,95.0,329.19235,13.674355,0.0
2025-07-12 17:55:00,512,49.6,4.06,237.2,415.3,2.913,4.098,238.1,415.5,4.036,237.2,415.1,3.059,0.96,752.7,95.19,20.833334,93.0,313.93286,13.43854,0.0
2025-07-12 18:00:00,512,49.2,3.995,237.2,414.7,2.857,4.062,237.1,414.5,3.972,236.2,414.2,3.0,0.96,750.0,95.23,20.75,91.0,298.67337,13.202726,0.0
2025-07-12 18:05:00,512,48.8,3.826,237.2,415.0,2.752,3.915,237.1,415.2,3.827,236.2,414.9,2.871,0.76,760.7,95.61,20.666666,88.666664,283.4777,12.9448595,0.0
2025-07-12 18:10:00,512,48.2,4.34,237.2,416.0,3.072,4.398,238.1,415.1,4.314,237.2,414.9,3.222,0.97,704.9,95.37,20.583334,86.333336,268.282,12.686994,0.0
2025-07-12 18:15:00,512,47.8,3.469,237.2,415.7,2.475,3.547,238.2,415.1,3.448,236.2,415.9,2.607,0.77,740.7,94.77,20.5,84.0,253.08632,12.429127,0.0
2025-07-12 18:20:00,512,47.4,4.406,235.2,410.0,3.108,4.479,235.0,409.9,4.386,234.2,410.4,3.252,0.97,736.7,95.43,20.416666,81.333336,237.97354,12.193002,0.0
2025-07-12 18:25:00,512,47.0,4.95,235.2,411.0,3.542,5.011,235.0,409.9,4.93,234.2,411.4,3.699,0.99,714.0,95.76,20.333334,78.666664,222.86075,11.956876,0.0
2025-07-12 18:30:00,512,46.6,3.854,235.2,410.3,2.705,3.934,235.2,409.7,3.827,234.7,410.5,2.844,0.98,700.8,95.08,20.25,76.0,207.74797,11.720751,0.0
2025-07-12 18:35:00,512,46.4,6.235,236.4,414.5,4.452,6.267,236.5,413.8,6.202,235.7,414.5,4.621,1.39,676.7,96.46,20.166666,73.333336,193.3561,11.463491,0.0
2025-07-12 18:40:00,512,46.2,5.731,236.4,413.5,4.103,5.766,236.5,412.8,5.704,235.7,413.5,4.247,1.23,666.7,96.5,20.083334,70.666664,178.96422,11.206232,0.0
2025-07-12 18:45:00,512,46.0,5.351,236.4,413.5,3.833,5.402,236.5,413.8,5.32,235.7,413.5,3.978,1.23,670.7,96.34,20.0,68.0,164.57234,10.948973,0.0
2025-07-12 18:50:00,512,45.8,4.808,236.4,412.5,3.413,4.852,236.5,412.6,4.787,235.7,412.5,3.56,1.23,650.8,95.87,19.9,65.0,150.62639,10.693427,0.0
2025-07-12 18:55:00,512,45.6,3.942,235.4,412.5,2.801,3.986,236.5,412.6,3.931,235.7,412.5,2.909,0.98,636.7,96.03,19.800001,62.0,136.68044,10.437882,0.0
2025-07-12 19:00:00,512,45.4,3.672,235.4,411.4,2.589,3.726,235.5,412.6,3.634,235.7,412.5,2.712,0.78,629.6,95.15,19.7,59.0,122.73448,10.182337,0.0
2025-07-12 19:05:00,512,45.2,3.359,235.4,412.9,2.353,3.451,236.5,413.6,3.339,235.7,413.5,2.461,0.78,588.8,95.6,19.6,55.666668,110.169,9.928925,0.0
2025-07-12 19:10:00,512,45.0,2.782,235.4,411.9,1.955,2.843,236.5,412.6,2.758,235.7,412.4,2.068,0.78,548.7,94.98,19.5,52.333332,97.60351,9.675513,0.0
2025-07-12 19:15:00,512,44.8,2.322,235.4,411.9,1.614,2.384,236.5,412.6,2.307,235.7,412.4,1.725,0.58,600.7,93.98,19.4,49.0,85.038025,9.422101,0.0
2025-07-12 19:20:00,512,44.4,1.766,235.4,411.9,1.238,1.872,236.5,412.6,1.78,235.7,412.4,1.332,0.38,713.5,92.83,19.283333,45.0,74.42325,9.290985,0.0
2025-07-12 19:25:00,512,44.2,1.356,235.4,410.9,0.902,1.439,235.5,412.6,1.349,235.7,412.4,1.014,0.38,704.4,89.11,19.166666,41.0,63.808475,9.15987,0.0
