collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-07-12 19:30:00,512,44.0,0.94,235.4,410.9,0.705,1.041,235.5,412.6,0.956,235.7,412.3,0.792,0.18,648.6,88.99,19.05,37.0,53.193703,9.028754,0.0
2025-07-12 19:35:00,512,43.6,1.012,234.4,410.9,0.596,1.092,235.5,412.6,1.003,235.7,412.2,0.675,0.18,685.2,89.02,18.933332,32.333332,43.110622,8.901669,0.0
2025-07-12 19:40:00,512,43.2,0.86,234.4,409.9,0.46,0.946,235.5,411.6,0.841,235.7,411.2,0.531,0.18,676.5,87.26,18.816668,27.666666,33.027542,8.774582,0.0
2025-07-12 19:45:00,512,42.8,0.65,234.4,409.9,0.326,0.722,235.5,411.6,0.662,235.7,411.2,0.401,0.18,672.6,81.34,18.7,23.0,22.94446,8.647496,0.0
2025-07-12 19:50:00,512,42.4,0.491,234.4,410.9,0.189,0.547,235.5,412.7,0.488,234.7,411.2,0.252,0.18,656.6,75.76,18.583334,18.333334,15.739264,8.404998,0.0
2025-07-12 19:55:00,512,42.0,0.432,234.4,409.9,0.102,0.481,235.5,411.7,0.444,235.7,411.2,0.151,0.18,648.6,71.36,18.466667,13.666667,8.534066,8.162498,0.0
2025-07-12 20:00:00,512,41.6,0.418,234.4,411.0,0.054,0.43,235.5,411.7,0.414,235.7,411.2,0.086,-0.01,641.0,67.46,18.35,9.0,1.3288695,7.92,0.0
2025-07-13 06:00:00,512,26.2,0.856,235.2,410.3,0.479,0.896,235.4,410.1,0.85,233.9,409.6,0.561,0.0,678.4,86.3,15.75,24.0,29.157398,3.8773184,0.0
2025-07-13 06:05:00,512,26.8,1.002,234.9,411.8,0.588,1.063,235.8,410.9,1.008,234.9,410.9,0.674,0.0,689.9,87.28,15.8,29.0,34.411102,3.8203545,0.0
2025-07-13 06:10:00,512,27.2,1.442,235.9,412.8,0.952,1.516,235.8,411.9,1.46,234.9,411.9,1.059,0.3,721.3,90.5,15.849999,34.0,39.664806,3.7633905,0.0
2025-07-13 06:15:00,512,27.6,1.64,234.9,411.7,1.115,1.724,235.8,409.9,1.682,234.9,410.9,1.229,0.3,708.2,90.64,15.9,39.0,44.91851,3.7064266,0.0
2025-07-13 06:20:00,512,28.2,1.812,234.9,411.7,1.238,1.894,234.8,410.9,1.846,234.9,411.9,1.357,0.3,710.0,91.57,15.95,45.0,51.170338,3.6709511,0.0
2025-07-13 06:25:00,512,28.6,2.21,235.9,412.7,1.532,2.285,235.8,410.9,2.223,234.9,411.9,1.645,0.5,718.0,93.23,15.999999,51.0,57.42216,3.6354754,0.0
2025-07-13 06:30:00,512,29.0,3.07,237.0,415.1,2.16,3.123,236.8,413.7,3.046,237.0,414.1,2.294,0.5,734.0,94.14,16.05,57.0,63.67399,3.6,0.0
2025-07-13 06:35:00,512,29.6,3.445,236.0,412.7,2.417,3.494,235.8,412.2,3.417,234.7,412.9,2.544,0.7,730.0,94.81,16.116667,63.333332,72.74572,3.5063453,0.0
2025-07-13 06:40:00,512,30.0,3.242,234.9,411.7,2.252,3.291,235.8,410.2,3.229,234.7,410.9,2.384,0.7,734.0,94.44,16.183332,69.666664,81.81746,3.4126906,0.0
2025-07-13 06:45:00,512,30.6,2.749,234.9,410.7,1.898,2.793,234.8,409.2,2.73,233.6,409.9,2.02,0.7,730.0,93.74,16.25,76.0,90.88919,3.319036,0.0
2025-07-13 06:50:00,512,30.8,2.756,236.1,412.0,1.922,2.839,235.7,410.5,2.758,234.1,411.7,2.043,0.7,732.8,93.67,16.316668,83.0,104.86007,3.2449696,0.0
2025-07-13 06:55:00,512,31.4,3.307,236.1,412.1,2.314,3.392,235.7,410.7,3.302,234.2,411.7,2.442,0.7,738.0,94.42,16.383333,90.0,118.83094,3.1709034,0.0
2025-07-13 07:00:00,512,31.8,2.987,235.1,411.1,2.082,3.066,235.7,409.7,2.986,234.2,410.7,2.212,0.7,733.8,94.16,16.45,97.0,132.80182,3.096837,0.0
2025-07-13 07:05:00,512,32.2,2.589,236.1,412.6,1.805,2.658,235.9,411.4,2.591,234.3,412.1,1.932,0.7,726.0,93.11,16.550001,104.666664,150.14027,3.032029,0.0
2025-07-13 07:10:00,512,32.6,2.643,236.1,413.7,1.845,2.727,237.2,412.5,2.648,236.0,413.7,1.968,0.7,730.0,93.72,16.65,112.333336,167.47873,2.9672208,0.0
2025-07-13 07:15:00,512,33.0,3.383,237.1,414.7,2.383,3.49,237.2,413.5,3.393,236.0,413.7,2.517,0.7,738.0,94.45,16.75,120.0,184.81718,2.9024127,0.0
2025-07-13 07:20:00,512,33.4,8.383,238.0,417.9,6.062,8.434,238.4,416.5,8.361,237.0,417.0,6.261,1.83,773.9,96.82,16.866667,127.333336,203.02414,2.808555,0.0
2025-07-13 07:25:00,512,34.0,5.736,238.0,415.7,4.158,5.78,238.2,414.3,5.704,237.0,414.4,4.316,1.19,746.3,96.33,16.983334,134.66667,221.2311,2.7146971,0.0
2025-07-13 07:30:00,512,34.4,10.029,239.1,416.9,7.243,10.065,239.2,415.8,10.015,238.0,416.6,7.447,2.34,766.2,97.19,17.1,142.0,239.43805,2.6208394,0.0
2025-07-13 07:35:00,512,35.0,9.8,237.1,414.6,6.989,9.833,237.1,413.3,9.772,235.9,414.3,7.186,2.34,761.7,97.28,17.216667,149.0,255.38977,2.4771578,0.0
2025-07-13 07:40:00,512,35.8,8.154,238.3,418.2,5.924,8.177,238.5,416.8,8.116,237.2,417.2,6.079,1.82,750.0,97.45,17.333334,156.0,271.3415,2.333476,0.0
2025-07-13 07:45:00,512,36.4,13.985,239.3,419.3,10.172,14.039,239.3,417.7,13.973,238.3,418.5,10.439,3.37,757.2,97.44,17.45,163.0,287.2932,2.1897945,0.0
2025-07-13 07:50:00,512,37.2,9.118,238.1,417.2,6.512,9.151,238.6,415.9,9.089,237.2,415.9,6.698,2.11,761.2,97.24,17.6,169.33333,299.66504,2.0717454,0.0
2025-07-13 07:55:00,512,38.0,14.768,240.1,420.2,10.688,14.822,239.7,419.3,14.764,239.2,419.2,10.968,3.45,773.2,97.46,17.75,175.66667,312.03683,1.9536961,0.0
2025-07-13 08:00:00,512,38.8,15.212,239.1,419.1,10.988,15.265,239.7,417.2,15.211,238.2,417.3,11.265,3.45,777.2,97.57,17.9,182.0,324.40866,1.835647,0.0
2025-07-13 08:05:00,512,39.4,15.588,240.1,420.2,11.296,15.645,240.8,419.5,15.584,239.6,419.1,11.574,3.65,773.2,97.64,18.083334,187.33333,333.96344,1.8237647,0.0
2025-07-13 08:10:00,512,40.2,16.224,240.1,419.5,11.761,16.28,239.8,418.7,16.224,238.6,418.2,12.054,3.65,769.2,97.59,18.266666,192.66667,343.5182,1.8118823,0.0
2025-07-13 08:15:00,512,41.0,16.851,240.1,420.5,12.213,16.917,240.8,418.7,16.853,238.6,419.3,12.515,3.85,771.8,97.59,18.45,198.0,353.07297,1.8,0.0
2025-07-13 08:20:00,512,41.8,17.396,240.1,420.5,12.61,17.459,240.8,418.6,17.379,238.6,419.3,12.926,4.05,769.2,97.59,18.666668,202.66667,362.96112,1.8462197,0.0
2025-07-13 08:25:00,512,42.6,17.85,240.1,421.3,12.995,17.914,240.8,419.7,17.864,238.6,419.3,13.306,4.13,765.2,97.67,18.883333,207.33333,372.84924,1.8924395,0.0
2025-07-13 08:30:00,512,43.6,18.367,242.1,423.5,13.427,18.436,241.9,421.9,18.38,240.6,421.8,13.749,4.33,765.2,97.67,19.1,212.0,382.7374,1.9386592,0.0
2025-07-13 08:35:00,512,44.4,19.084,239.7,418.8,13.781,19.155,239.8,417.2,19.091,238.4,417.3,14.111,4.46,761.2,97.67,19.300001,216.0,394.33292,2.0124395,0.0
2025-07-13 08:40:00,512,45.4,19.443,238.7,417.8,14.129,19.519,239.8,416.2,19.459,237.4,417.3,14.466,4.66,765.2,97.67,19.5,220.0,405.9284,2.0862198,0.0
2025-07-13 08:45:00,512,46.2,20.346,238.7,417.9,14.66,20.417,238.8,416.6,20.343,237.4,417.2,14.998,4.66,761.2,97.75,19.7,224.0,417.52393,2.16,0.0
2025-07-13 08:50:00,512,47.2,20.936,237.7,416.7,15.052,21.01,238.8,415.6,20.947,236.4,415.2,15.4,4.86,763.2,97.74,19.883333,226.66667,429.09323,2.4295454,0.0
2025-07-13 08:55:00,512,48.1,21.348,241.2,421.3,15.516,21.452,241.6,420.2,21.377,239.9,420.4,15.873,5.06,762.9,97.74,20.066668,229.33333,440.66254,2.6990907,0.0
2025-07-13 09:00:00,512,49.1,21.767,241.2,421.4,15.917,21.84,241.6,420.2,21.786,239.9,420.4,16.29,5.06,767.7,97.74,20.25,232.0,452.23184,2.968636,0.0
2025-07-13 09:05:00,512,49.9,22.432,241.5,422.0,16.303,22.518,241.9,420.5,22.446,239.3,420.3,16.653,5.19,752.1,97.9,20.383333,233.66667,464.46042,3.2715302,0.0
2025-07-13 09:10:00,512,51.1,23.04,240.5,421.9,16.751,23.127,240.9,419.4,23.069,239.3,420.5,17.107,5.43,757.2,97.89,20.516666,235.33333,476.689,3.5744243,0.0
2025-07-13 09:15:00,512,51.9,23.126,239.4,419.9,16.765,23.216,240.9,418.4,23.109,238.3,418.4,17.125,5.63,753.2,97.91,20.65,237.0,488.91757,3.8773184,0.0
2025-07-13 09:20:00,512,52.9,24.394,240.4,421.0,17.758,24.478,240.9,419.4,24.408,239.3,419.4,18.139,5.84,749.2,97.9,20.75,237.66667,501.80197,4.0884748,0.0
2025-07-13 09:25:00,512,53.6,24.943,241.4,422.1,18.188,25.017,240.9,420.4,24.944,239.3,420.6,18.574,5.84,753.2,97.93,20.85,238.33333,514.68634,4.2996306,0.0
2025-07-13 09:30:00,512,54.4,25.411,240.4,421.1,18.417,25.477,240.9,419.2,25.414,239.3,419.6,18.806,6.04,755.7,97.92,20.95,239.0,527.57074,4.510787,0.0
2025-07-13 09:35:00,512,54.6,25.88,240.4,421.0,18.776,25.948,240.9,420.3,25.882,239.3,420.8,19.175,6.04,735.3,97.93,21.033335,238.66667,542.4685,4.8389115,0.0
2025-07-13 09:40:00,512,54.0,26.728,240.4,419.9,19.355,26.788,239.9,418.3,26.718,238.2,418.5,19.768,6.46,737.2,97.92,21.116667,238.33333,557.3663,5.1670365,0.0
2025-07-13 09:45:00,512,53.8,27.072,240.4,419.9,19.664,27.161,239.9,418.2,27.085,238.3,418.5,20.084,6.47,729.2,97.91,21.2,238.0,572.26404,5.495161,0.0
2025-07-13 09:50:00,512,54.0,27.579,239.3,419.9,20.02,27.669,239.9,418.2,27.594,238.3,418.5,20.448,6.69,733.2,97.91,21.316668,235.66667,590.5219,5.660639,0.0
2025-07-13 09:55:00,512,54.2,27.923,240.3,420.0,20.301,28.016,239.9,418.2,27.94,238.3,418.8,20.734,6.78,735.2,97.91,21.433332,233.33333,608.77985,5.826116,0.0
2025-07-13 10:00:00,512,54.4,28.535,240.3,421.0,20.722,28.636,240.9,419.2,28.554,239.3,419.8,21.165,6.94,729.2,97.91,21.55,231.0,627.0377,5.991594,0.0
2025-07-13 10:05:00,512,54.8,29.098,240.3,419.9,21.083,29.187,240.9,417.9,29.113,238.3,418.4,21.533,7.1,729.2,97.92,21.699999,228.0,646.26215,6.157727,0.0
2025-07-13 10:10:00,512,55.2,29.222,241.8,422.6,21.352,29.351,242.3,422.0,29.252,240.5,420.8,21.812,7.1,729.2,97.91,21.85,225.0,665.4865,6.323859,0.0
2025-07-13 10:15:00,512,55.6,29.918,241.8,423.5,21.856,30.009,242.3,421.4,29.95,240.5,421.8,22.33,7.37,733.2,97.91,22.0,222.0,684.71094,6.489992,0.0
2025-07-13 10:20:00,512,56.0,30.152,241.8,424.5,22.059,30.228,243.3,423.5,30.156,240.5,423.0,22.529,7.37,729.2,97.91,22.166666,219.33333,701.5123,6.489992,0.0
2025-07-13 10:25:00,512,56.4,30.306,242.8,424.6,22.212,30.407,243.3,423.5,30.349,241.5,423.1,22.684,7.57,725.2,97.91,22.333334,216.66667,718.31366,6.489992,0.0
2025-07-13 10:30:00,512,56.8,30.856,242.8,425.1,22.624,30.964,243.2,423.7,30.874,241.4,423.9,23.105,7.64,725.1,97.9,22.5,214.0,735.11505,6.489992,0.0
2025-07-13 10:35:00,512,57.0,31.249,243.8,426.3,22.961,31.344,244.3,424.7,31.273,241.4,424.9,23.453,7.84,725.2,97.91,22.666666,213.66667,746.4687,6.55879,0.0
2025-07-13 10:40:00,512,57.4,31.577,242.8,426.4,23.188,31.679,243.3,424.7,31.605,241.4,423.9,23.683,7.84,725.2,97.9,22.833334,213.33333,757.8224,6.6275887,0.0
2025-07-13 10:45:00,512,57.8,32.125,242.8,425.4,23.601,32.22,243.3,423.7,32.137,241.4,423.9,24.105,8.05,728.1,97.91,23.0,213.0,769.176,6.696387,0.0
2025-07-13 10:50:00,512,58.0,32.372,241.8,423.1,23.626,32.463,242.3,421.7,32.4,240.4,421.7,24.125,8.19,721.2,97.91,23.166666,214.33333,776.12476,6.864258,0.0
2025-07-13 10:55:00,512,58.1,12.59,239.1,417.3,8.326,12.632,238.7,416.2,12.585,237.3,416.3,8.548,2.96,747.6,97.4,23.333334,215.66667,783.0735,7.032129,0.0
2025-07-13 11:00:00,512,57.5,33.168,241.8,424.8,24.969,33.29,243.4,423.5,33.207,241.5,423.2,25.502,8.88,626.7,97.91,23.5,217.0,790.0222,7.2,0.0
2025-07-13 11:05:00,512,58.5,34.809,241.8,423.6,25.366,34.894,242.3,422.2,34.827,240.4,422.2,25.915,8.61,722.3,97.9,23.683332,219.66667,793.5967,7.4427257,0.0
2025-07-13 11:10:00,512,58.1,6.278,235.8,412.0,4.453,6.305,236.4,411.3,6.245,234.5,410.6,4.603,1.54,706.3,96.57,23.866667,222.33333,797.1712,7.685451,0.0
2025-07-13 11:15:00,512,58.7,36.172,242.2,424.5,26.476,36.272,242.9,423.2,36.197,240.2,421.7,27.05,8.92,738.3,97.88,24.05,225.0,800.74567,7.928177,0.0
2025-07-13 11:20:00,512,59.1,36.293,243.0,427.0,26.714,36.396,243.7,424.1,36.325,241.3,423.5,27.273,9.17,719.9,97.94,24.25,228.33333,800.9615,8.170447,0.0
2025-07-13 11:25:00,512,59.1,9.05,237.5,415.6,6.522,9.085,237.5,414.2,9.029,236.4,414.4,6.686,2.2,706.3,97.54,24.449999,231.66667,801.17725,8.412717,0.0
2025-07-13 11:30:00,512,58.7,35.696,242.9,418.4,21.942,35.795,243.0,418.4,35.73,241.9,418.3,22.493,10.04,735.1,97.55,24.65,235.0,801.39307,8.654987,0.0
2025-07-13 11:35:00,512,59.6,41.496,244.7,429.2,30.71,41.619,245.5,427.6,41.545,243.4,427.3,31.362,10.52,718.3,97.87,24.833334,238.66667,798.6002,8.910692,0.0
2025-07-13 11:40:00,512,58.8,13.674,238.6,418.6,10.304,13.721,239.3,417.2,13.68,237.6,417.6,10.539,3.3,729.0,97.73,25.016666,242.33333,795.8073,9.166396,0.0
2025-07-13 11:45:00,512,60.0,40.591,245.2,430.0,29.727,40.707,245.8,427.3,40.628,243.8,427.0,30.364,10.46,714.3,97.94,25.2,246.0,793.01447,9.422101,0.0
2025-07-13 11:50:00,512,60.9,34.201,244.0,426.6,25.349,34.322,244.6,424.7,34.233,242.3,425.6,25.876,8.64,713.8,97.9,25.333334,251.33333,784.8803,9.675513,0.0
2025-07-13 11:55:00,512,60.2,16.466,239.6,419.6,12.047,16.519,239.9,418.2,16.486,238.3,418.3,12.313,4.0,709.3,97.83,25.466667,256.66666,776.7462,9.928925,0.0
2025-07-13 12:00:00,512,59.4,15.075,239.6,418.6,10.928,15.125,239.9,418.1,15.075,238.3,417.3,11.182,3.54,726.3,97.65,25.6,262.0,768.61206,10.182337,0.0
2025-07-13 12:05:00,512,59.2,34.56,246.2,430.1,24.756,34.647,246.4,428.3,34.555,244.5,428.3,25.292,8.4,748.2,97.88,25.666666,267.33334,757.5004,10.368169,0.0
2025-07-13 12:10:00,512,58.6,23.666,242.2,424.9,18.019,23.743,241.7,423.3,23.679,240.6,423.4,18.387,5.42,727.8,97.93,25.733334,272.66666,746.38885,10.554,0.0
2025-07-13 12:15:00,512,59.9,26.342,242.6,424.7,19.261,26.416,241.9,422.2,26.341,240.8,423.3,19.658,6.41,718.2,97.95,25.8,278.0,735.2772,10.739832,0.0
2025-07-13 12:20:00,512,61.1,26.281,242.8,423.4,18.458,26.353,243.0,422.2,26.271,241.3,422.8,18.861,8.01,692.2,97.86,25.816666,282.0,726.54126,10.926053,0.0
2025-07-13 12:25:00,512,59.5,14.851,240.0,420.6,10.796,14.921,240.4,418.9,14.868,238.8,419.3,11.043,3.62,718.3,97.72,25.833334,286.0,717.80524,11.112274,0.0
2025-07-13 12:30:00,512,59.3,46.306,247.7,433.8,34.658,46.444,248.2,431.7,46.356,245.2,431.9,35.409,11.56,701.9,97.84,25.85,290.0,709.0693,11.298495,0.0
2025-07-13 12:35:00,512,61.9,45.529,246.6,432.5,33.706,45.657,247.2,430.2,45.575,245.1,430.6,34.432,11.82,684.1,97.84,25.833334,291.0,705.695,11.614095,0.0
2025-07-13 12:40:00,512,60.9,29.864,243.7,427.0,21.853,29.945,244.5,424.8,29.871,242.1,424.9,22.308,7.5,720.3,97.99,25.816666,292.0,702.3207,11.929693,0.0
2025-07-13 12:45:00,512,60.8,36.667,245.8,430.3,26.487,36.77,246.6,428.1,36.678,243.9,428.5,27.047,8.84,722.2,97.85,25.8,293.0,698.9464,12.245293,0.0
2025-07-13 12:50:00,512,61.3,24.378,242.3,424.9,18.613,24.462,242.0,423.3,24.385,240.8,423.6,18.981,5.96,724.7,98.06,25.783333,292.0,699.9081,12.451745,0.0
2025-07-13 12:55:00,512,60.3,19.53,241.4,422.3,14.228,19.589,241.7,420.4,19.529,239.8,421.6,14.534,4.8,726.5,97.88,25.766666,291.0,700.8697,12.658196,0.0
2025-07-13 13:00:00,512,59.7,26.282,241.5,424.0,19.7,26.364,241.7,422.4,26.293,239.9,423.3,20.112,6.52,730.7,97.93,25.75,290.0,701.83136,12.864649,0.0
2025-07-13 13:05:00,512,59.5,26.594,242.7,424.1,19.043,26.68,242.8,423.0,26.585,241.3,422.8,19.47,6.23,749.2,97.88,25.733334,287.0,705.1128,13.145896,0.0
2025-07-13 13:10:00,512,58.9,19.627,240.7,421.0,14.253,19.672,240.8,419.8,19.628,239.1,420.4,14.57,4.8,738.5,97.83,25.716667,284.0,708.39417,13.427144,0.0
2025-07-13 13:15:00,512,58.3,17.887,240.7,420.8,13.012,17.943,240.9,419.6,17.898,240.1,420.5,13.294,4.33,738.5,97.82,25.7,281.0,711.6756,13.708391,0.0
2025-07-13 13:20:00,512,57.7,18.661,240.7,420.8,13.498,18.722,240.9,419.6,18.668,239.1,419.4,13.797,4.32,743.8,97.82,25.683334,277.0,716.6001,13.893715,0.0
2025-07-13 13:25:00,512,57.3,17.236,240.7,420.8,12.542,17.295,240.9,419.6,17.235,239.1,419.4,12.829,4.11,746.5,97.75,25.666666,273.0,721.5246,14.079038,0.0
2025-07-13 13:30:00,512,57.3,18.134,240.7,421.8,13.196,18.19,240.9,419.6,18.129,239.1,420.5,13.491,4.28,746.9,97.81,25.65,269.0,726.4491,14.264361,0.0
2025-07-13 13:35:00,512,56.9,30.114,242.3,425.7,22.192,30.201,242.6,424.0,30.129,240.9,424.8,22.671,6.93,747.4,97.87,25.616667,263.66666,732.34406,14.466024,0.0
2025-07-13 13:40:00,512,56.6,24.067,242.1,423.9,17.592,24.148,242.4,422.8,24.082,241.7,423.1,17.967,5.82,738.5,97.9,25.583332,258.33334,738.2391,14.667688,0.0
2025-07-13 13:45:00,512,56.4,19.663,241.0,421.9,14.303,19.714,241.4,420.0,19.655,239.7,420.9,14.628,4.64,734.5,97.81,25.55,253.0,744.13403,14.869351,0.0
2025-07-13 13:50:00,512,57.2,16.302,239.0,419.0,11.803,16.338,239.3,416.9,16.297,237.7,417.8,12.076,3.96,741.7,97.81,25.516666,245.0,752.6443,15.095179,0.0
2025-07-13 13:55:00,512,57.6,15.309,239.0,417.9,11.062,15.349,239.3,416.8,15.29,237.7,416.8,11.318,3.74,742.7,97.74,25.483334,237.0,761.15454,15.321006,0.0
2025-07-13 14:00:00,512,57.8,15.264,239.0,417.9,11.01,15.31,239.3,416.8,15.257,237.7,417.8,11.265,3.54,743.7,97.73,25.45,229.0,769.6648,15.546833,0.0
2025-07-13 14:05:00,512,57.2,17.042,240.0,421.2,12.389,17.091,240.3,419.8,17.037,238.7,419.8,12.676,3.96,745.2,97.74,25.416668,220.66667,778.4635,15.666328,0.0
2025-07-13 14:10:00,512,57.2,18.129,241.0,421.2,13.183,18.188,241.3,420.0,18.142,239.7,419.6,13.475,4.16,746.5,97.81,25.383333,212.33333,787.26215,15.785824,0.0
2025-07-13 14:15:00,512,56.4,19.399,241.8,421.7,14.174,19.459,241.5,420.4,19.417,240.0,421.1,14.492,4.76,730.5,97.82,25.35,204.0,796.06085,15.905319,0.0
2025-07-13 14:20:00,512,56.2,16.567,240.7,420.4,12.011,16.621,240.9,418.5,16.571,238.7,419.2,12.289,3.94,739.8,97.73,25.316668,196.66667,800.85895,16.036777,0.0
2025-07-13 14:25:00,512,56.4,18.789,240.7,420.5,13.701,18.849,240.9,419.6,18.783,238.7,420.2,14.008,4.33,751.4,97.73,25.283333,189.33333,805.6571,16.168236,0.0
2025-07-13 14:30:00,512,56.2,19.07,240.7,421.5,13.854,19.132,240.7,419.5,19.055,240.0,420.6,14.175,4.51,743.3,97.8,25.25,182.0,810.4552,16.299694,0.0
2025-07-13 14:35:00,512,56.2,33.654,244.7,428.1,24.842,33.745,244.9,426.0,33.679,243.1,425.9,25.372,8.33,707.7,97.96,25.216667,177.33333,809.29596,16.31425,0.0
2025-07-13 14:40:00,512,55.6,27.434,242.6,424.4,20.1,27.5,242.7,422.6,27.435,241.0,422.7,20.532,6.44,731.8,97.92,25.183332,172.66667,808.1367,16.32881,0.0
2025-07-13 14:45:00,512,55.8,30.81,243.8,426.3,22.507,30.896,243.8,424.6,30.827,242.3,424.9,22.978,7.67,703.9,97.9,25.15,168.0,806.9775,16.343367,0.0
2025-07-13 14:50:00,512,55.6,29.64,242.8,426.2,22.091,29.741,244.2,425.4,29.673,241.3,425.0,22.565,7.24,731.8,97.91,25.1,165.33333,801.2035,16.360521,0.0
2025-07-13 14:55:00,512,55.8,21.393,241.8,422.5,15.582,21.467,242.1,421.5,21.419,240.3,422.1,15.93,5.05,735.7,97.87,25.05,162.66667,795.4295,16.377674,0.0
2025-07-13 15:00:00,512,56.2,28.06,243.0,426.0,20.516,28.148,243.2,424.5,28.076,241.6,424.8,20.959,6.62,735.8,97.98,25.0,160.0,789.6555,16.394829,0.0
2025-07-13 15:05:00,512,55.8,25.342,242.0,424.6,18.673,25.419,242.2,423.2,25.348,240.6,423.9,19.072,5.84,739.8,97.89,24.966667,158.0,779.94556,16.414555,0.0
2025-07-13 15:10:00,512,55.8,30.721,244.3,427.6,22.648,30.813,244.2,426.0,30.728,242.7,425.6,23.131,6.64,769.1,97.87,24.933332,156.0,770.23553,16.434282,0.0
2025-07-13 15:15:00,512,56.0,23.791,242.4,424.8,17.263,23.853,242.7,422.7,23.788,241.0,423.1,17.625,5.98,697.1,97.97,24.9,154.0,760.5256,16.454008,0.0
2025-07-13 15:20:00,512,56.0,26.52,243.4,425.5,19.584,26.579,243.6,424.4,26.514,242.0,424.1,19.99,7.19,697.1,97.96,24.866667,153.0,748.5357,16.335901,0.0
2025-07-13 15:25:00,512,56.3,30.063,243.4,427.5,22.197,30.164,244.6,425.4,30.105,243.0,426.2,22.602,7.48,697.8,98.19,24.833332,152.0,736.5459,16.217796,0.0
2025-07-13 15:30:00,512,56.1,31.035,243.3,427.3,22.898,31.119,244.1,425.5,31.077,242.1,425.5,23.372,7.94,709.7,97.95,24.8,151.0,724.556,16.09969,0.0
2025-07-13 15:35:00,512,56.5,12.315,239.9,420.6,8.859,12.358,240.2,418.6,12.302,239.8,419.5,9.047,3.3,681.7,98.01,24.75,150.66667,710.6259,16.122448,0.0
2025-07-13 15:40:00,512,56.5,10.39,238.7,418.2,7.539,10.442,239.1,417.4,10.373,237.8,417.4,7.734,2.41,743.1,97.48,24.699999,150.33333,696.69586,16.145208,0.0
2025-07-13 15:45:00,512,56.8,12.019,240.1,419.1,8.706,12.059,240.2,418.3,12.01,239.1,418.8,8.922,2.89,725.6,97.55,24.65,150.0,682.76575,16.167967,0.0
2025-07-13 15:50:00,512,56.8,24.529,242.4,424.6,18.058,24.62,242.4,422.8,24.551,241.1,423.2,18.443,6.14,703.1,97.92,24.6,150.33333,665.6074,16.076342,0.0
2025-07-13 15:55:00,512,56.1,22.21,241.3,423.4,16.29,22.284,242.4,422.0,22.222,240.1,422.0,16.637,5.61,703.1,97.92,24.55,150.66667,648.4491,15.984717,0.0
2025-07-13 16:00:00,512,55.7,26.053,243.2,424.8,19.272,26.141,243.8,423.9,26.069,242.1,423.7,19.679,5.64,762.7,97.9,24.5,151.0,631.2908,15.893093,0.0
2025-07-13 16:05:00,512,55.6,8.466,238.3,417.5,6.104,8.495,238.9,417.3,8.441,237.9,416.8,6.261,2.18,720.8,97.54,24.433332,151.66667,613.2009,15.921557,0.0
2025-07-13 16:10:00,512,55.4,6.962,238.3,416.5,5.015,6.987,238.9,415.3,6.932,236.8,415.8,5.187,1.78,739.3,96.76,24.366667,152.33333,595.111,15.950022,0.0
2025-07-13 16:15:00,512,55.4,7.257,238.3,416.4,5.228,7.294,238.7,415.8,7.228,237.8,416.0,5.403,1.78,735.3,96.76,24.3,153.0,577.0212,15.978486,0.0
2025-07-13 16:20:00,512,55.0,7.514,238.3,416.3,5.405,7.55,238.7,415.8,7.49,236.8,416.1,5.586,1.78,743.3,96.73,24.216665,153.0,559.3043,15.894003,0.0
2025-07-13 16:25:00,512,54.6,6.572,238.3,416.1,4.737,6.62,238.5,415.9,6.544,236.8,416.2,4.9,1.58,743.3,96.71,24.133333,153.0,541.58746,15.80952,0.0
2025-07-13 16:30:00,512,54.0,5.756,238.3,416.1,4.13,5.801,238.5,415.9,5.728,236.8,416.2,4.287,1.38,735.3,96.32,24.05,153.0,523.8706,15.725037,0.0
2025-07-13 16:35:00,512,53.4,5.565,237.3,416.0,4.013,5.617,237.5,414.9,5.546,236.8,415.9,4.167,1.38,733.0,96.3,23.966665,152.0,507.81726,15.682281,0.0
2025-07-13 16:40:00,512,52.8,5.829,238.3,416.9,4.208,5.873,238.6,415.9,5.814,236.8,416.9,4.371,1.38,735.3,96.31,23.883333,151.0,491.76395,15.6395235,0.0
2025-07-13 16:45:00,512,52.4,5.537,238.3,418.0,3.993,5.555,238.6,417.0,5.509,237.8,418.0,4.146,1.38,737.6,96.32,23.8,150.0,475.7106,15.596767,0.0
2025-07-13 16:50:00,512,51.6,5.785,239.3,418.0,4.188,5.823,239.7,417.1,5.754,237.8,418.0,4.342,1.38,731.3,96.36,23.716665,148.66667,461.30807,15.483354,0.0
2025-07-13 16:55:00,512,51.2,7.798,239.3,420.2,5.662,7.829,239.7,418.1,7.752,238.8,419.1,5.811,1.79,747.3,97.42,23.633333,147.33333,446.90555,15.36994,0.0
2025-07-13 17:00:00,512,51.0,10.31,241.5,421.6,7.515,10.363,241.8,421.4,10.301,239.8,421.1,7.721,2.42,760.0,97.27,23.55,146.0,432.50302,15.256526,0.0
2025-07-13 17:05:00,512,50.8,10.044,240.3,420.4,7.291,10.092,240.8,418.8,10.024,238.8,419.0,7.494,2.3,747.3,97.28,23.483334,143.66667,418.1369,14.918227,0.0
2025-07-13 17:10:00,512,50.4,9.393,240.3,419.4,6.798,9.413,239.8,418.8,9.346,238.8,419.0,6.988,2.3,747.3,97.28,23.416666,141.33333,403.77078,14.579928,0.0
2025-07-13 17:15:00,512,50.2,9.558,239.3,419.4,6.947,9.613,239.8,418.7,9.54,238.8,419.2,7.129,2.05,754.1,97.46,23.35,139.0,389.40466,14.24163,0.0
2025-07-13 17:20:00,512,50.2,9.697,238.6,417.5,6.998,9.731,238.8,416.3,9.677,237.7,416.9,7.179,2.32,730.1,97.4,23.283333,136.33333,375.39798,13.862486,0.0
2025-07-13 17:25:00,512,50.0,8.185,238.6,417.5,5.901,8.213,238.8,416.3,8.157,237.7,416.9,6.055,1.92,742.1,97.46,23.216667,133.66667,361.3913,13.483341,0.0
2025-07-13 17:30:00,512,50.0,7.648,238.6,416.6,5.517,7.678,239.0,415.9,7.618,237.4,416.2,5.662,1.72,744.5,97.45,23.15,131.0,347.3846,13.1041975,0.0
2025-07-13 17:35:00,512,49.8,9.28,238.6,418.6,6.916,9.32,239.0,416.9,9.253,238.4,417.2,7.099,2.45,726.1,97.48,23.066666,128.33333,334.36884,12.683384,0.0
2025-07-13 17:40:00,512,49.8,8.96,238.6,418.6,6.474,8.989,239.0,416.9,8.94,237.4,417.2,6.639,2.02,727.3,97.46,22.983334,125.666664,321.35303,12.262569,0.0
2025-07-13 17:45:00,512,49.6,11.339,239.5,419.3,8.332,11.375,240.0,418.6,11.323,238.7,418.2,8.549,2.49,732.6,97.44,22.9,123.0,308.33725,11.841756,0.0
2025-07-13 17:50:00,512,49.8,11.323,240.5,422.3,8.217,11.372,241.0,420.7,11.321,239.7,421.3,8.39,2.86,694.1,97.94,22.833334,119.666664,295.67316,11.46236,0.0
2025-07-13 17:55:00,512,49.8,11.688,237.4,414.3,8.39,11.723,236.6,413.0,11.679,235.4,413.8,8.568,2.91,714.1,97.92,22.766666,116.333336,283.00903,11.082965,0.0
2025-07-13 18:00:00,512,50.0,10.163,238.5,417.5,7.342,10.203,238.8,416.4,10.158,237.6,416.8,7.486,2.53,726.1,98.07,22.7,113.0,270.34494,10.703569,0.0
2025-07-13 18:05:00,512,50.0,8.71,235.5,411.6,6.062,8.745,235.9,412.4,8.686,236.1,412.7,6.192,2.1,726.1,97.91,22.633333,109.333336,258.03152,10.437348,0.0
2025-07-13 18:10:00,512,50.2,8.237,235.5,412.7,5.865,8.265,235.9,411.5,8.202,235.1,412.6,5.998,2.1,726.1,97.89,22.566668,105.666664,245.71812,10.171127,0.0
2025-07-13 18:15:00,512,50.2,7.575,235.5,411.7,5.394,7.602,235.9,411.3,7.546,235.1,411.6,5.53,1.9,722.1,97.37,22.5,102.0,233.40472,9.904906,0.0
2025-07-13 18:20:00,512,50.0,6.866,236.5,413.8,4.923,6.896,236.9,413.5,6.842,236.1,413.4,5.052,1.7,726.1,97.37,22.433332,98.0,220.51666,9.753128,0.0
2025-07-13 18:25:00,512,50.0,6.514,235.5,411.7,4.622,6.544,235.9,411.4,6.49,235.1,411.4,4.775,1.49,718.1,96.8,22.366667,94.0,207.62859,9.60135,0.0
2025-07-13 18:30:00,512,49.8,6.016,235.5,412.7,4.288,6.065,235.9,412.4,6.005,235.1,412.5,4.417,1.53,687.3,97.07,22.3,90.0,194.74052,9.449572,0.0
2025-07-13 18:35:00,512,49.6,5.504,235.5,411.7,3.938,5.535,235.9,412.4,5.487,235.1,412.5,4.08,1.31,673.1,96.53,22.216665,86.0,181.92638,9.299714,0.0
2025-07-13 18:40:00,512,49.4,5.101,235.5,412.7,3.641,5.142,235.9,412.2,5.081,235.1,412.5,3.775,1.31,670.1,96.54,22.133333,82.0,169.11221,9.1498575,0.0
2025-07-13 18:45:00,512,49.2,4.559,235.5,411.7,3.253,4.605,235.9,412.1,4.541,235.1,412.5,3.373,1.09,658.1,96.47,22.05,78.0,156.29807,9.0,0.0
2025-07-13 18:50:00,512,49.0,4.199,235.5,410.7,2.987,4.251,234.9,411.1,4.179,235.1,411.4,3.098,1.09,652.0,96.32,21.966665,73.666664,143.5918,8.852367,0.0
2025-07-13 18:55:00,512,48.6,3.849,234.5,409.7,2.727,3.888,234.9,410.1,3.827,235.1,410.4,2.85,0.89,615.3,95.87,21.883333,69.333336,130.88554,8.704735,0.0
2025-07-13 19:00:00,512,48.4,3.526,234.5,409.7,2.49,3.567,234.9,410.2,3.507,235.1,410.4,2.602,0.89,606.1,95.67,21.8,65.0,118.17928,8.557102,0.0
2025-07-13 19:05:00,512,48.0,3.228,233.5,408.6,2.262,3.293,233.9,409.2,3.212,234.1,409.3,2.367,0.69,617.9,95.55,21.699999,60.333332,106.230484,8.412058,0.0
2025-07-13 19:10:00,512,47.6,2.768,235.1,411.3,1.949,2.818,235.7,412.3,2.737,235.4,412.0,2.052,0.69,654.7,94.99,21.6,55.666668,94.28169,8.2670145,0.0
2025-07-13 19:15:00,512,47.2,2.229,235.1,411.3,1.569,2.328,235.7,412.3,2.234,235.4,412.0,1.668,0.49,707.8,94.1,21.5,51.0,82.33289,8.12197,0.0
2025-07-13 19:20:00,512,46.8,1.72,235.1,410.1,1.222,1.843,235.7,412.3,1.753,235.4,412.0,1.336,0.29,719.4,91.65,21.4,46.333332,72.295204,7.862176,0.0
2025-07-13 19:25:00,512,46.4,1.346,235.1,409.9,0.93,1.455,235.7,411.3,1.365,235.4,412.0,1.035,0.29,703.4,89.52,21.300001,41.666668,62.257515,7.602382,0.0
2025-07-13 19:30:00,512,45.8,1.145,234.1,409.9,0.779,1.24,234.7,411.3,1.153,235.4,411.0,0.872,0.29,708.5,89.37,21.2,37.0,52.219826,7.342588,0.0
2025-07-13 19:35:00,512,45.4,1.022,234.1,407.9,0.674,1.126,234.7,410.3,1.04,234.4,410.0,0.749,0.29,696.5,89.03,21.1,32.333332,42.10325,7.203305,0.0
2025-07-13 19:40:00,512,45.0,0.844,234.1,407.9,0.528,0.928,233.7,409.2,0.847,234.4,409.0,0.616,0.29,680.6,86.71,21.0,27.666666,31.98667,7.064021,0.0
2025-07-13 19:45:00,512,44.4,0.722,233.1,406.9,0.407,0.805,233.7,409.2,0.73,233.4,409.0,0.471,0.29,681.5,86.17,20.9,23.0,21.87009,6.924738,0.0
2025-07-13 19:50:00,512,43.8,0.637,233.1,406.9,0.299,0.706,233.7,408.2,0.64,233.4,408.0,0.378,0.09,665.7,80.58,20.783333,18.0,14.880452,6.670561,0.0
2025-07-13 19:55:00,512,43.4,0.51,234.4,409.5,0.195,0.548,235.1,412.1,0.514,235.5,411.5,0.257,0.09,660.6,75.76,20.666666,13.0,7.890813,6.416384,0.0
2025-07-13 20:00:00,512,42.8,0.433,234.4,408.4,0.103,0.482,235.1,411.1,0.441,235.5,410.5,0.143,0.0,624.6,71.36,20.55,8.0,0.90117425,6.162207,0.0
2025-07-14 06:00:00,512,26.9,0.877,232.0,405.0,0.37,0.887,232.4,406.2,0.88,232.6,405.7,0.43,0.0,681.0,86.22,15.5,34.0,53.660076,1.609969,0.0
2025-07-14 06:05:00,512,27.5,1.025,232.0,406.2,0.527,1.056,232.4,407.2,1.047,232.5,406.8,0.627,0.0,672.9,84.08,15.566667,40.0,62.7012,1.609969,0.0
2025-07-14 06:10:00,512,28.1,1.132,232.8,406.5,0.618,1.173,232.4,407.0,1.162,232.5,407.1,0.7,0.0,680.4,87.24,15.633333,46.0,71.74232,1.609969,0.0
2025-07-14 06:15:00,512,28.5,1.495,231.6,404.1,0.878,1.54,231.3,405.6,1.519,231.5,405.4,0.987,0.0,717.9,88.94,15.7,52.0,80.78344,1.609969,0.0
2025-07-14 06:20:00,512,29.1,1.849,232.1,405.2,1.208,1.933,232.4,405.6,1.869,232.5,406.3,1.321,0.31,700.3,91.38,15.783333,58.333332,91.13728,1.609969,0.0
2025-07-14 06:25:00,512,29.7,2.309,231.1,404.1,1.468,2.374,231.3,404.2,2.319,231.5,404.3,1.58,0.31,701.5,92.96,15.866667,64.666664,101.49112,1.609969,0.0
2025-07-14 06:30:00,512,30.1,2.134,234.4,409.9,1.38,2.193,234.6,410.4,2.141,234.7,410.6,1.488,0.31,692.3,92.73,15.95,71.0,111.84496,1.609969,0.0
2025-07-14 06:35:00,512,30.7,2.425,234.4,410.0,1.614,2.473,234.6,409.5,2.418,234.6,410.6,1.737,0.51,697.2,92.89,16.05,76.666664,122.05377,1.609969,0.0
2025-07-14 06:40:00,512,31.1,2.477,233.0,407.1,1.647,2.558,232.9,407.8,2.487,232.9,408.0,1.761,0.51,703.0,93.1,16.15,82.333336,132.26257,1.609969,0.0
2025-07-14 06:45:00,512,31.7,2.677,233.0,408.8,1.777,2.767,233.9,408.8,2.648,232.8,408.8,1.91,0.51,728.0,93.05,16.25,88.0,142.47139,1.609969,0.0
2025-07-14 06:50:00,512,32.3,2.872,233.0,407.6,1.947,2.956,232.9,407.4,2.859,232.9,407.6,2.076,0.51,730.3,93.77,16.366667,93.0,152.95833,1.6733127,0.0
2025-07-14 06:55:00,512,32.7,3.047,233.0,406.6,2.047,3.107,232.6,406.5,3.025,231.9,406.8,2.166,0.51,728.8,94.17,16.483334,98.0,163.44525,1.7366563,0.0
2025-07-14 07:00:00,512,33.1,2.922,233.0,407.7,1.983,2.999,233.6,407.7,2.898,233.0,407.6,2.116,0.51,728.3,93.73,16.6,103.0,173.93219,1.8,0.0
2025-07-14 07:05:00,512,33.7,3.312,235.9,412.5,2.285,3.376,236.0,412.1,3.285,234.9,412.0,2.418,0.71,732.3,94.43,16.75,107.0,184.35603,1.9683748,0.0
2025-07-14 07:10:00,512,34.1,3.434,236.7,415.9,2.394,3.508,236.9,415.3,3.407,236.5,415.5,2.521,0.71,740.3,94.79,16.9,111.0,194.77986,2.1367497,0.0
2025-07-14 07:15:00,512,34.5,3.244,235.5,412.8,2.248,3.327,235.8,413.4,3.222,235.3,412.5,2.375,0.71,736.3,94.42,17.05,115.0,205.2037,2.3051248,0.0
2025-07-14 07:20:00,512,34.9,2.99,233.5,409.7,2.036,3.079,233.7,408.0,2.957,233.3,409.2,2.165,0.71,728.3,94.09,17.199999,118.666664,216.99605,2.5690289,0.0
2025-07-14 07:25:00,512,35.1,3.717,233.4,408.1,2.51,3.771,232.8,406.8,3.672,233.3,407.6,2.645,0.71,736.3,94.9,17.35,122.333336,228.7884,2.832933,0.0
2025-07-14 07:30:00,512,35.5,3.324,234.8,411.7,2.24,3.402,234.6,410.2,3.286,234.5,411.7,2.367,0.71,732.3,94.42,17.5,126.0,240.58075,3.096837,0.0
2025-07-14 07:35:00,512,35.9,3.607,234.8,410.3,2.179,3.665,233.6,409.4,3.627,233.5,410.3,2.313,0.71,728.3,94.16,17.683332,129.33333,254.07243,3.4061987,0.0
2025-07-14 07:40:00,512,36.1,3.929,234.6,408.9,2.432,3.982,234.4,408.3,3.925,233.8,408.7,2.566,0.71,733.0,94.78,17.866667,132.66667,267.56412,3.7155607,0.0
2025-07-14 07:45:00,512,36.5,3.768,233.5,408.4,2.332,3.843,233.2,408.4,3.766,233.7,408.3,2.46,0.71,736.3,94.5,18.05,136.0,281.05582,4.0249224,0.0
2025-07-14 07:50:00,512,36.7,3.762,232.2,406.0,2.325,3.832,231.9,405.0,3.763,231.4,405.9,2.472,0.71,730.6,94.41,18.216665,139.66667,296.57748,4.133247,0.0
2025-07-14 07:55:00,512,36.9,3.995,234.2,409.8,2.482,4.06,234.2,409.2,3.997,233.8,410.5,2.616,0.71,729.4,94.89,18.383333,143.33333,312.09912,4.241572,0.0
2025-07-14 08:00:00,512,37.1,4.047,234.9,412.0,2.537,4.075,234.5,410.5,4.034,234.3,411.8,2.676,0.71,732.3,94.77,18.55,147.0,327.6208,4.3498964,0.0
2025-07-14 08:05:00,512,37.3,3.993,233.8,408.2,2.542,4.04,233.5,407.7,3.934,233.3,408.5,2.684,0.71,734.9,94.79,18.716665,150.0,344.4599,4.304495,0.0
2025-07-14 08:10:00,512,37.7,3.831,233.8,408.4,2.654,3.881,233.5,407.6,3.794,233.3,408.6,2.793,0.91,732.3,95.05,18.883333,153.0,361.299,4.2590933,0.0
2025-07-14 08:15:00,512,37.9,4.293,234.5,411.1,3.015,4.346,234.4,410.2,4.256,233.3,410.8,3.168,0.91,739.4,95.37,19.05,156.0,378.13812,4.2136917,0.0
2025-07-14 08:20:00,512,38.1,4.495,236.5,414.1,3.191,4.539,236.4,412.4,4.459,235.4,414.0,3.34,0.91,736.3,95.47,19.233334,158.33333,396.28894,4.032892,0.0
2025-07-14 08:25:00,512,38.3,4.532,235.5,412.0,3.194,4.574,235.4,410.3,4.496,235.4,411.9,3.345,0.91,736.3,95.51,19.416666,160.66667,414.43976,3.8520932,0.0
2025-07-14 08:30:00,512,38.5,4.432,235.5,410.5,3.128,4.473,235.3,410.2,4.396,234.7,410.5,3.275,0.91,728.3,95.52,19.6,163.0,432.59058,3.671294,0.0
2025-07-14 08:35:00,512,38.7,5.046,234.3,410.3,3.577,5.087,234.4,409.4,5.012,233.6,410.2,3.733,1.11,736.3,95.79,19.766666,164.33333,451.70435,3.6535144,0.0
2025-07-14 08:40:00,512,39.1,5.274,235.7,412.3,3.729,5.309,235.6,411.4,5.236,235.1,412.0,3.88,1.11,744.3,96.31,19.933334,165.66667,470.81808,3.6357348,0.0
2025-07-14 08:45:00,512,39.3,5.956,234.3,409.7,4.05,5.99,233.4,409.5,5.918,233.1,409.7,4.207,1.11,743.5,96.25,20.1,167.0,489.93185,3.6179552,0.0
2025-07-14 08:50:00,512,39.5,6.433,234.3,410.7,4.51,6.483,234.3,409.5,6.412,233.2,410.3,4.684,1.31,748.3,96.3,20.266666,166.66667,510.69376,3.55039,0.0
2025-07-14 08:55:00,512,39.7,6.426,235.3,411.9,4.544,6.465,235.4,410.8,6.403,234.2,411.3,4.696,1.52,749.0,96.65,20.433334,166.33333,531.4556,3.4828248,0.0
2025-07-14 09:00:00,512,39.9,6.983,236.3,414.5,4.963,7.02,236.4,413.8,6.951,236.4,414.4,5.137,1.52,751.3,96.65,20.6,166.0,552.2175,3.4152596,0.0
2025-07-14 09:05:00,512,40.1,6.634,238.2,416.2,4.747,6.676,238.0,416.2,6.61,237.4,416.2,4.911,1.52,746.8,96.67,20.766666,164.66667,573.25006,3.5123153,0.0
2025-07-14 09:10:00,512,40.5,7.554,238.2,416.3,5.439,7.585,238.0,416.0,7.533,237.4,416.1,5.568,1.72,746.1,97.68,20.933334,163.33333,594.2826,3.609371,0.0
2025-07-14 09:15:00,512,40.7,7.899,238.2,417.5,5.687,7.913,238.0,416.2,7.869,237.4,417.0,5.842,1.72,752.3,97.41,21.1,162.0,615.3151,3.7064266,0.0
2025-07-14 09:20:00,512,40.9,7.821,236.1,414.5,5.467,7.912,236.8,413.1,7.787,235.4,413.2,5.609,1.72,752.3,97.4,21.266666,161.33333,635.9406,3.8391616,0.0
2025-07-14 09:25:00,512,41.1,7.852,235.9,412.3,5.451,7.944,235.5,411.1,7.796,234.2,411.9,5.6,1.72,748.3,97.4,21.433334,160.66667,656.5661,3.9718964,0.0
2025-07-14 09:30:00,512,41.3,7.972,236.9,414.1,5.58,8.062,236.5,412.8,7.909,235.2,413.3,5.733,1.72,744.3,97.4,21.6,160.0,677.1916,4.1046314,0.0
2025-07-14 09:35:00,512,41.7,8.08,236.9,414.1,5.643,8.171,236.5,412.7,8.044,236.2,413.2,5.796,1.93,748.3,97.39,21.75,160.0,693.3287,4.2637715,0.0
2025-07-14 09:40:00,512,41.9,10.685,237.9,417.3,7.61,10.732,237.5,415.0,10.648,237.3,416.5,7.825,2.36,756.3,97.24,21.9,160.0,709.46576,4.4229116,0.0
2025-07-14 09:45:00,512,42.3,10.304,237.8,416.3,7.311,10.371,237.5,415.0,10.249,237.3,415.5,7.499,2.37,749.7,97.41,22.05,160.0,725.60284,4.5820518,0.0
2025-07-14 09:50:00,512,42.5,11.355,237.8,416.7,8.077,11.433,238.5,414.9,11.328,237.3,415.8,8.301,2.57,752.3,97.26,22.199999,162.0,738.30524,4.8386292,0.0
2025-07-14 09:55:00,512,43.1,11.629,238.8,416.5,8.245,11.699,238.5,414.8,11.578,237.3,416.0,8.463,2.78,754.5,97.44,22.35,164.0,751.00757,5.095207,0.0
2025-07-14 10:00:00,512,45.2,30.389,242.8,424.3,22.231,30.488,242.8,422.7,30.408,240.8,422.9,22.725,7.34,756.3,97.85,22.5,166.0,763.70996,5.3517847,0.0
2025-07-14 10:05:00,512,45.7,14.387,237.4,415.5,9.703,14.434,237.0,414.0,14.363,235.8,414.5,9.945,3.49,735.2,97.55,22.65,168.66667,773.6785,5.6113825,0.0
2025-07-14 10:10:00,512,47.1,27.115,242.0,422.4,18.331,27.196,241.8,420.5,27.104,240.6,420.9,18.743,7.13,744.5,97.88,22.800001,171.33333,783.64703,5.8709807,0.0
2025-07-14 10:15:00,512,47.1,10.932,237.4,415.1,7.74,10.986,237.3,413.7,10.945,235.9,414.6,7.943,2.67,712.0,97.41,22.95,174.0,793.6156,6.1305785,0.0
2025-07-14 10:20:00,512,49.1,30.404,241.3,422.8,22.032,30.506,241.1,420.0,30.378,239.1,420.5,22.502,7.33,743.8,97.92,23.083334,176.0,802.55865,6.299743,0.0
2025-07-14 10:25:00,512,50.7,28.95,241.1,421.4,21.012,29.048,241.1,419.2,28.952,239.1,419.8,21.463,7.08,735.5,97.96,23.216667,178.0,811.50165,6.4689074,0.0
2025-07-14 10:30:00,512,52.0,26.773,240.6,420.8,20.086,26.87,240.3,418.9,26.779,238.2,419.0,20.513,6.22,747.1,97.94,23.35,180.0,820.4447,6.638072,0.0
2025-07-14 10:35:00,512,51.9,30.093,241.7,423.9,21.902,30.173,241.6,421.0,30.092,240.3,421.6,22.368,7.69,724.3,97.94,23.483334,180.33333,830.0542,6.887575,0.0
2025-07-14 10:40:00,512,53.1,31.991,242.7,425.9,23.46,32.087,242.6,423.8,32.009,241.3,423.4,23.958,7.89,724.3,97.85,23.616667,180.66667,839.66364,7.137079,0.0
2025-07-14 10:45:00,512,53.2,31.35,242.4,424.5,22.916,31.448,242.6,421.9,31.35,240.2,422.5,23.405,7.92,724.3,97.92,23.75,181.0,849.27313,7.386582,0.0
2025-07-14 10:50:00,512,53.6,31.818,242.4,425.5,23.194,31.944,242.6,423.2,31.804,241.4,423.8,23.689,8.08,720.3,97.91,23.883333,179.33333,858.1946,7.5561934,0.0
2025-07-14 10:55:00,512,54.0,33.041,242.4,424.2,24.206,33.141,242.5,422.0,33.025,241.3,422.3,24.718,8.14,724.3,97.93,24.016666,177.66667,867.1161,7.725805,0.0
2025-07-14 11:00:00,512,54.7,32.887,243.4,427.5,24.238,33.008,243.6,424.2,32.871,242.3,425.5,24.748,8.28,719.5,97.93,24.15,176.0,876.03754,7.8954163,0.0
2025-07-14 11:05:00,512,55.3,32.933,244.1,426.4,24.115,33.031,243.2,424.6,32.924,242.2,424.9,24.617,8.36,715.6,98.04,24.266666,173.33333,884.2726,8.06504,0.0
2025-07-14 11:10:00,512,56.2,32.848,244.0,426.6,24.553,32.947,243.2,424.4,32.832,242.1,425.6,25.052,8.39,712.3,98.01,24.383333,170.66667,892.50757,8.234662,0.0
2025-07-14 11:15:00,512,56.8,33.739,245.0,428.8,25.008,33.876,244.2,426.4,33.723,243.1,426.6,25.527,8.54,717.0,97.97,24.5,168.0,900.7426,8.404285,0.0
2025-07-14 11:20:00,512,57.6,34.193,245.0,429.1,25.266,34.289,245.2,426.9,34.165,243.1,427.6,25.792,8.78,712.3,97.97,24.616667,166.0,907.621,8.487853,0.0
2025-07-14 11:25:00,512,58.2,34.794,243.6,426.4,25.522,34.885,243.4,424.0,34.763,241.8,424.6,26.057,8.8,716.3,97.97,24.733334,164.0,914.4993,8.57142,0.0
2025-07-14 11:30:00,512,59.2,34.49,243.6,427.2,25.337,34.613,243.4,424.3,34.489,241.8,424.7,25.87,8.74,716.3,97.94,24.85,162.0,921.3777,8.654987,0.0
2025-07-14 11:35:00,512,59.8,35.049,244.6,427.0,25.768,35.169,244.4,424.6,35.077,242.8,425.5,26.297,8.94,716.3,97.95,24.95,161.66667,926.23236,8.741052,0.0
2025-07-14 11:40:00,512,60.2,35.242,243.5,426.0,25.916,35.342,243.4,424.2,35.221,241.8,424.5,26.456,8.97,716.3,97.96,25.05,161.33333,931.0871,8.827117,0.0
2025-07-14 11:45:00,512,60.9,35.643,243.5,426.0,26.112,35.762,243.4,423.5,35.632,241.8,424.5,26.661,9.05,700.3,97.97,25.15,161.0,935.9418,8.913181,0.0
2025-07-14 11:50:00,512,61.3,35.741,243.5,426.0,26.229,35.868,243.4,423.4,35.753,241.8,424.6,26.778,9.05,712.3,97.97,25.266666,163.0,938.7809,9.082821,0.0
2025-07-14 11:55:00,512,61.9,35.788,244.5,428.2,26.421,35.913,244.5,426.3,35.787,242.8,426.6,26.974,8.68,730.7,97.97,25.383333,165.0,941.62006,9.252461,0.0
2025-07-14 12:00:00,512,62.4,35.906,244.5,427.2,26.471,36.025,244.5,425.2,35.898,242.8,425.5,27.033,8.57,740.3,97.96,25.5,167.0,944.45917,9.422101,0.0
2025-07-14 12:05:00,512,62.7,35.629,243.5,427.1,26.197,35.751,243.5,424.3,35.628,241.8,425.5,26.742,8.5,716.3,97.96,25.633333,170.0,945.9583,9.591748,0.0
2025-07-14 12:10:00,512,63.0,34.914,243.5,426.0,25.545,35.017,243.5,424.1,34.917,241.8,424.4,26.077,8.89,704.3,97.96,25.766666,173.0,947.4575,9.7613945,0.0
2025-07-14 12:15:00,512,63.6,35.566,242.4,424.9,26.029,35.7,242.5,422.8,35.576,240.8,423.4,26.571,8.8,707.8,97.96,25.9,176.0,948.95667,9.931042,0.0
2025-07-14 12:20:00,512,64.0,34.527,242.4,424.4,25.109,34.654,242.5,421.6,34.502,240.8,422.3,25.632,8.62,704.3,97.96,26.016666,177.0,949.4536,10.184512,0.0
2025-07-14 12:25:00,512,64.4,36.404,242.4,423.4,26.515,36.534,241.5,420.5,36.409,239.8,421.3,27.07,8.96,708.3,97.96,26.133333,178.0,949.95056,10.437983,0.0
2025-07-14 12:30:00,512,64.8,36.708,241.3,421.0,26.57,36.821,240.3,418.3,36.695,238.8,419.0,27.118,8.77,696.3,97.95,26.25,179.0,950.4475,10.691453,0.0
2025-07-14 12:35:00,512,65.2,36.259,240.6,421.3,26.242,36.387,241.2,418.8,36.269,239.7,419.7,26.788,9.1,680.3,97.95,26.383333,176.66667,950.94446,10.777293,0.0
2025-07-14 12:40:00,512,65.4,36.013,241.5,421.7,26.156,36.121,241.2,419.1,36.013,238.7,420.0,26.706,8.32,700.3,97.96,26.516666,174.33333,951.4414,10.863132,0.0
2025-07-14 12:45:00,512,65.7,35.678,242.4,425.3,26.113,35.805,242.2,422.7,35.668,241.5,423.5,26.66,9.27,638.9,97.95,26.65,172.0,951.93835,10.948973,0.0
2025-07-14 12:50:00,512,65.9,35.526,242.4,424.3,26.005,35.663,242.2,422.6,35.507,240.5,423.3,26.549,9.03,656.5,97.95,26.766666,166.0,952.4325,11.118634,0.0
2025-07-14 12:55:00,512,66.1,35.493,242.4,425.3,25.93,35.615,242.2,422.5,35.507,240.5,423.0,26.47,8.55,681.5,97.93,26.883333,160.0,952.9266,11.288297,0.0
2025-07-14 13:00:00,512,66.3,35.52,241.4,423.0,25.79,35.658,241.2,420.5,35.539,240.5,420.7,26.327,8.29,682.6,97.95,27.0,154.0,953.4207,11.457958,0.0
2025-07-14 13:05:00,512,66.4,35.732,241.4,422.1,25.841,35.815,241.2,419.3,35.707,239.5,419.8,26.381,8.18,697.5,97.96,27.116667,146.66667,952.91254,11.545556,0.0
2025-07-14 13:10:00,512,66.4,34.867,243.0,424.3,25.476,34.989,242.9,422.3,34.916,241.2,423.0,26.009,8.17,673.6,97.96,27.233334,139.33333,952.4044,11.633153,0.0
2025-07-14 13:15:00,512,66.4,34.795,243.0,425.1,25.59,34.912,242.9,423.6,34.836,241.2,423.9,26.134,8.68,669.6,97.96,27.35,132.0,951.89624,11.720751,0.0
2025-07-14 13:20:00,512,66.2,34.923,243.0,426.3,25.632,35.053,242.9,423.9,34.95,241.2,424.7,26.166,9.0,659.1,97.96,27.45,125.666664,950.38806,11.720751,0.0
2025-07-14 13:25:00,512,66.2,34.516,243.0,426.4,25.424,34.649,242.9,424.0,34.556,241.3,424.0,25.956,8.65,675.0,97.96,27.55,119.333336,948.87994,11.720751,0.0
2025-07-14 13:30:00,512,66.2,34.196,245.3,428.9,25.225,34.316,245.4,427.0,34.213,243.5,426.6,25.75,8.49,678.9,97.96,27.65,113.0,947.37177,11.720751,0.0
2025-07-14 13:35:00,512,66.4,34.047,244.3,428.3,25.086,34.194,244.2,425.8,34.045,242.5,426.6,25.611,8.85,657.6,97.95,27.766666,109.333336,943.8721,11.720751,0.0
2025-07-14 13:40:00,512,66.2,33.711,244.3,427.7,24.811,33.851,244.2,425.1,33.726,242.5,425.5,25.327,8.61,669.6,97.96,27.883333,105.666664,940.37244,11.720751,0.0
2025-07-14 13:45:00,512,66.2,33.576,244.3,427.7,24.661,33.699,244.2,424.5,33.566,242.5,425.1,25.177,8.78,665.6,97.96,28.0,102.0,936.87274,11.720751,0.0
2025-07-14 13:50:00,512,66.2,32.821,243.3,426.4,24.169,32.945,243.2,424.2,32.842,241.5,424.6,24.672,8.28,673.6,97.96,28.1,100.333336,931.3886,11.810032,0.0
2025-07-14 13:55:00,512,65.8,32.767,244.3,426.8,24.083,32.893,244.3,424.2,32.781,242.5,425.3,24.524,8.71,649.6,98.2,28.199999,98.666664,925.9045,11.899313,0.0
2025-07-14 14:00:00,512,65.9,32.545,244.3,428.1,23.954,32.668,244.3,425.6,32.554,242.5,425.4,24.398,8.67,645.6,98.2,28.3,97.0,920.42035,11.988594,0.0
2025-07-14 14:05:00,512,65.9,32.473,242.5,424.4,23.772,32.589,242.8,422.0,32.481,241.0,422.4,24.206,8.65,644.6,98.21,28.416666,96.333336,913.6192,12.079449,0.0
2025-07-14 14:10:00,512,65.7,32.033,241.2,423.5,23.36,32.158,241.9,421.1,32.039,240.1,421.4,23.788,8.42,648.5,98.21,28.533333,95.666664,906.818,12.170302,0.0
2025-07-14 14:15:00,512,65.7,31.48,240.2,420.4,22.907,31.557,240.8,418.3,31.483,239.1,418.9,23.331,8.21,661.6,98.21,28.65,95.0,900.01685,12.261157,0.0
2025-07-14 14:20:00,512,65.7,31.718,240.2,421.4,23.031,31.828,240.8,419.3,31.728,239.1,419.7,23.448,8.21,657.6,98.21,28.783333,94.666664,892.2326,12.447183,0.0
2025-07-14 14:25:00,512,65.4,31.151,240.2,420.9,22.686,31.288,239.8,419.0,31.156,239.1,419.4,23.095,8.24,645.6,98.21,28.916666,94.333336,884.4484,12.633209,0.0
2025-07-14 14:30:00,512,65.4,30.767,240.9,421.6,22.341,30.871,241.0,420.5,30.75,239.6,420.9,22.751,8.0,650.2,98.21,29.05,94.0,876.6642,12.819235,0.0
2025-07-14 14:35:00,512,65.2,30.277,240.9,422.7,22.078,30.398,241.0,420.9,30.334,239.6,421.9,22.478,7.99,653.7,98.2,29.15,93.333336,867.5706,12.84276,0.0
2025-07-14 14:40:00,512,65.2,30.126,242.0,423.1,21.979,30.235,242.1,421.5,30.179,240.6,421.4,22.377,7.79,657.6,98.18,29.25,92.666664,858.4771,12.866284,0.0
2025-07-14 14:45:00,512,65.1,28.86,242.0,423.1,21.063,28.98,242.1,421.5,28.869,240.6,422.1,21.456,7.68,645.6,98.24,29.35,92.0,849.38354,12.88981,0.0
2025-07-14 14:50:00,512,65.0,28.346,240.9,422.5,20.75,28.462,241.1,420.2,28.368,239.6,420.2,21.135,7.63,642.3,98.17,29.416666,91.666664,839.64276,13.086401,0.0
2025-07-14 14:55:00,512,64.6,27.734,240.9,422.0,20.146,27.865,241.1,420.2,27.759,239.6,420.6,20.514,7.39,633.6,98.28,29.483334,91.333336,829.90204,13.282991,0.0
2025-07-14 15:00:00,512,64.3,26.772,240.9,421.9,19.45,26.913,241.1,420.0,26.821,239.6,420.4,19.803,7.48,617.6,98.26,29.55,91.0,820.16125,13.479583,0.0
2025-07-14 15:05:00,512,63.9,26.486,241.1,422.3,19.336,26.61,241.1,420.8,26.508,239.6,421.4,19.676,7.53,609.6,98.25,29.55,90.333336,809.11896,13.680214,0.0
2025-07-14 15:10:00,512,63.7,25.614,241.1,422.2,18.683,25.753,241.1,419.8,25.62,239.6,420.2,19.013,7.39,597.6,98.28,29.55,89.666664,798.0767,13.880846,0.0
2025-07-14 15:15:00,512,63.0,24.739,241.1,422.3,17.984,24.856,241.1,419.8,24.776,239.6,420.2,18.302,7.29,605.6,98.27,29.55,89.0,787.0344,14.081477,0.0
2025-07-14 15:20:00,512,62.4,24.115,242.1,422.5,17.499,24.239,242.1,421.1,24.138,240.6,421.4,17.804,7.09,597.6,98.3,29.516666,88.666664,775.3508,14.285651,0.0
2025-07-14 15:25:00,512,61.8,24.345,241.1,421.5,17.677,24.472,241.1,420.0,24.352,239.6,420.3,17.984,6.84,603.6,98.28,29.483334,88.333336,763.6672,14.489825,0.0
2025-07-14 15:30:00,512,61.4,24.141,241.1,421.6,17.506,24.271,241.1,420.0,24.151,239.6,421.0,17.807,6.94,585.6,98.29,29.45,88.0,751.9836,14.693999,0.0
2025-07-14 15:35:00,512,61.0,24.094,241.1,421.3,17.44,24.233,241.1,418.7,24.126,239.6,420.1,17.751,6.65,569.6,98.27,29.383333,87.333336,739.661,14.901291,0.0
2025-07-14 15:40:00,512,60.6,23.556,242.4,425.1,17.237,23.669,243.1,422.8,23.557,241.0,424.2,17.54,6.67,571.4,98.27,29.316668,86.666664,727.3384,15.108582,0.0
2025-07-14 15:45:00,512,60.2,23.21,242.4,424.1,16.993,23.311,242.1,422.8,23.206,241.0,423.1,17.295,6.66,569.6,98.27,29.25,86.0,715.0158,15.315873,0.0
2025-07-14 15:50:00,512,59.8,22.802,242.4,424.8,16.665,22.885,241.9,422.8,22.779,241.0,424.2,16.943,6.45,575.7,98.27,29.166666,85.333336,702.05725,15.525919,0.0
2025-07-14 15:55:00,512,59.3,22.042,239.7,419.6,15.971,22.149,240.5,418.6,22.04,239.4,419.3,16.255,6.51,561.6,98.19,29.083334,84.666664,689.09875,15.735964,0.0
2025-07-14 16:00:00,512,59.1,21.961,240.8,420.9,15.805,22.037,240.6,420.8,21.959,240.4,420.7,16.087,6.24,565.6,98.25,29.0,84.0,676.1402,15.94601,0.0
2025-07-14 16:05:00,512,58.9,21.269,240.6,420.0,15.315,21.345,239.6,418.6,21.267,239.4,419.0,15.593,6.34,565.6,98.22,28.916666,83.333336,662.5489,16.108774,0.0
2025-07-14 16:10:00,512,58.7,20.603,238.6,417.4,14.81,20.681,238.5,416.1,20.581,237.5,416.5,15.077,6.09,565.6,98.22,28.833334,82.666664,648.9576,16.27154,0.0
2025-07-14 16:15:00,512,58.3,20.393,238.6,418.2,14.678,20.491,238.5,417.1,20.375,237.5,417.4,14.945,5.98,565.6,98.28,28.75,82.0,635.3663,16.434305,0.0
2025-07-14 16:20:00,512,58.1,19.579,238.6,415.7,13.898,19.635,238.5,414.9,19.575,237.5,415.4,14.126,5.68,573.6,98.39,28.666666,81.333336,621.14734,16.597479,0.0
2025-07-14 16:25:00,512,57.9,18.878,236.3,413.4,13.438,18.961,236.3,413.6,18.874,236.5,414.0,13.691,5.68,561.6,98.19,28.583334,80.666664,606.9284,16.760654,0.0
2025-07-14 16:30:00,512,57.7,18.954,237.3,415.1,13.561,19.029,237.3,414.5,18.95,236.2,415.3,13.804,5.55,553.6,98.24,28.5,80.0,592.7095,16.923828,0.0
2025-07-14 16:35:00,512,57.5,18.31,238.3,417.2,13.088,18.398,238.4,416.6,18.339,238.2,416.3,13.328,5.22,553.3,98.25,28.4,79.333336,577.54425,16.9835,0.0
2025-07-14 16:40:00,512,57.3,17.222,238.3,417.2,12.351,17.305,238.4,416.6,17.21,238.2,417.6,12.579,4.7,589.3,98.13,28.300001,78.666664,562.379,17.043169,0.0
2025-07-14 16:45:00,512,57.3,16.661,238.3,417.3,12.051,16.722,238.4,417.5,16.656,238.3,417.5,12.284,4.46,609.6,98.13,28.2,78.0,547.2138,17.10284,0.0
2025-07-14 16:50:00,512,57.9,15.533,239.2,418.7,11.13,15.609,239.3,418.1,15.551,238.6,418.6,11.346,4.67,569.6,98.08,28.083334,77.666664,532.3986,17.164392,0.0
2025-07-14 16:55:00,512,57.7,15.486,239.2,418.7,11.178,15.575,239.3,418.0,15.484,238.6,418.3,11.385,4.52,565.6,98.21,27.966667,77.333336,517.58344,17.225946,0.0
2025-07-14 17:00:00,512,57.9,14.831,238.1,416.7,10.599,14.897,238.3,416.9,14.831,237.6,416.1,10.805,4.27,574.4,98.13,27.85,77.0,502.76825,17.287498,0.0
2025-07-14 17:05:00,512,58.3,14.075,239.1,417.9,10.048,14.145,238.4,416.9,14.089,237.6,417.3,10.238,4.23,565.6,98.13,27.733334,76.333336,487.34137,17.287498,0.0
2025-07-14 17:10:00,512,57.9,13.734,237.9,416.9,9.819,13.854,238.4,416.1,13.735,237.6,415.7,10.012,4.07,559.3,98.04,27.616667,75.666664,471.9145,17.287498,0.0
2025-07-14 17:15:00,512,58.3,13.163,239.2,418.7,9.459,13.245,239.5,418.2,13.147,238.7,418.2,9.641,4.08,565.3,98.07,27.5,75.0,456.4876,17.287498,0.0
2025-07-14 17:20:00,512,58.5,13.099,239.6,419.0,9.373,13.213,238.9,418.3,13.094,239.1,418.8,9.564,3.6,581.6,98.06,27.366667,74.333336,440.45847,17.122713,0.0
