collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-07-14 17:25:00,512,57.9,12.622,238.6,416.0,8.947,12.676,237.9,415.3,12.581,238.1,416.7,9.124,3.49,596.5,97.99,27.233334,73.666664,424.42932,16.957926,0.0
2025-07-14 17:30:00,512,58.1,12.297,237.3,414.5,8.688,12.366,237.3,414.0,12.306,237.1,414.5,8.865,3.27,601.6,97.97,27.1,73.0,408.40018,16.79314,0.0
2025-07-14 17:35:00,512,58.3,11.561,237.0,415.6,8.182,11.61,237.0,414.5,11.543,237.0,414.8,8.345,2.62,670.2,98.05,26.95,72.333336,392.41586,16.525642,0.0
2025-07-14 17:40:00,512,58.3,10.759,238.0,416.4,7.626,10.803,238.0,415.9,10.729,238.0,416.4,7.792,2.97,569.6,97.95,26.8,71.666664,376.43155,16.258144,0.0
2025-07-14 17:45:00,512,57.9,10.453,238.0,417.4,7.389,10.532,238.0,416.9,10.425,238.0,417.4,7.541,3.04,549.6,98.0,26.65,71.0,360.44724,15.990646,0.0
2025-07-14 17:50:00,512,57.7,10.012,235.3,411.5,6.951,10.081,235.0,411.5,9.996,235.0,411.5,7.096,3.08,531.7,97.98,26.5,70.0,344.51706,15.82601,0.0
2025-07-14 17:55:00,512,57.5,9.647,234.3,410.1,6.688,9.757,233.9,409.9,9.658,234.0,410.1,6.828,2.75,595.3,98.0,26.35,69.0,328.58685,15.661372,0.0
2025-07-14 18:00:00,512,57.1,9.224,234.3,411.1,6.405,9.34,234.9,411.1,9.2,235.0,411.1,6.538,2.52,589.6,98.01,26.2,68.0,312.65668,15.496736,0.0
2025-07-14 18:05:00,512,56.9,8.703,236.1,413.4,6.014,8.757,236.4,413.7,8.645,236.1,413.3,6.144,2.08,726.4,97.88,26.050001,66.666664,296.79095,15.168511,0.0
2025-07-14 18:10:00,512,56.5,8.194,236.1,411.3,5.681,8.285,235.2,411.4,8.139,235.0,411.9,5.804,1.86,724.0,97.83,25.9,65.333336,280.92523,14.840288,0.0
2025-07-14 18:15:00,512,56.1,7.708,235.1,411.1,5.261,7.766,234.2,411.1,7.669,235.0,411.3,5.405,1.86,728.4,97.35,25.75,64.0,265.0595,14.512064,0.0
2025-07-14 18:20:00,512,55.7,7.172,233.8,407.7,4.845,7.209,233.8,409.1,7.128,233.8,408.1,4.978,1.6,710.4,97.35,25.6,62.666668,249.89325,14.185496,0.0
2025-07-14 18:25:00,512,55.3,6.902,232.6,406.6,4.588,6.928,232.8,407.1,6.869,232.7,407.1,4.712,1.6,690.0,97.36,25.449999,61.333332,234.727,13.858928,0.0
2025-07-14 18:30:00,512,54.9,6.306,232.7,406.8,4.184,6.398,232.8,407.2,6.247,232.6,407.2,4.346,1.4,682.4,96.42,25.3,60.0,219.56075,13.53236,0.0
2025-07-14 18:35:00,512,54.5,5.841,234.2,408.6,3.843,5.907,234.4,409.1,5.803,234.3,408.6,3.96,1.4,670.4,97.02,25.15,58.0,203.88765,13.101573,0.0
2025-07-14 18:40:00,512,53.9,5.509,233.2,408.6,3.668,5.572,234.4,410.0,5.475,234.3,409.7,3.779,1.2,667.5,97.02,25.0,56.0,188.21457,12.670787,0.0
2025-07-14 18:45:00,512,53.5,5.035,233.2,408.6,3.238,5.098,233.2,409.2,5.004,233.2,408.5,3.359,1.2,659.0,96.41,24.85,54.0,172.54147,12.24,0.0
2025-07-14 18:50:00,512,52.9,4.53,233.2,407.3,2.95,4.577,233.2,407.8,4.482,233.2,408.5,3.088,1.0,646.4,95.53,24.683334,52.333332,157.93303,11.864484,0.0
2025-07-14 18:55:00,512,52.5,4.244,233.0,406.9,2.645,4.304,233.2,407.8,4.185,233.2,407.7,2.759,1.0,614.4,95.81,24.516666,50.666668,143.32457,11.488967,0.0
2025-07-14 19:00:00,512,51.9,3.899,232.8,406.5,2.364,3.979,232.1,407.5,3.904,232.2,406.8,2.493,0.79,609.2,94.85,24.35,49.0,128.71613,11.113451,0.0
2025-07-14 19:05:00,512,51.3,3.227,231.7,404.7,2.071,3.266,232.1,405.6,3.191,232.2,405.2,2.176,0.79,606.4,95.18,24.2,46.333332,115.20627,10.7517805,0.0
2025-07-14 19:10:00,512,50.7,2.767,231.7,404.7,1.745,2.831,231.1,405.7,2.745,232.2,405.0,1.846,0.59,638.4,94.42,24.05,43.666668,101.69641,10.390109,0.0
2025-07-14 19:15:00,512,50.3,2.307,231.7,404.7,1.374,2.366,231.1,405.7,2.256,231.2,405.0,1.47,0.39,679.4,93.55,23.9,41.0,88.186554,10.028439,0.0
2025-07-14 19:20:00,512,49.7,1.859,231.7,404.7,1.046,1.961,232.1,405.7,1.877,232.2,405.7,1.139,0.39,646.5,91.86,23.733334,38.0,77.20391,9.5706215,0.0
2025-07-14 19:25:00,512,49.1,1.626,230.7,403.8,0.804,1.672,231.1,404.7,1.62,231.2,404.3,0.888,0.16,693.5,90.48,23.566666,35.0,66.22127,9.112803,0.0
2025-07-14 19:30:00,512,48.7,1.413,230.7,404.6,0.628,1.485,231.1,405.7,1.403,231.2,405.2,0.701,0.16,681.8,89.07,23.4,32.0,55.238625,8.654986,0.0
2025-07-14 19:35:00,512,48.1,1.904,231.7,405.5,0.539,2.012,232.1,405.7,1.951,232.2,406.2,0.623,0.16,676.7,86.54,23.233334,28.0,44.314995,8.360435,0.0
2025-07-14 19:40:00,512,47.5,1.862,231.7,404.2,0.417,1.96,232.1,405.2,1.903,232.2,405.0,0.485,0.16,685.3,85.91,23.066666,24.0,33.391365,8.065883,0.0
2025-07-14 19:45:00,512,46.9,1.12,231.7,405.3,0.297,1.189,232.1,406.4,1.141,232.2,407.1,0.368,0.16,664.7,80.58,22.9,20.0,22.467737,7.771331,0.0
2025-07-14 19:50:00,512,46.5,1.149,231.7,404.8,0.215,1.215,232.1,406.4,1.178,232.2,405.8,0.281,0.16,656.8,77.6,22.75,15.666667,15.155668,7.473484,0.0
2025-07-14 19:55:00,512,45.9,1.893,231.7,403.4,0.139,1.942,231.1,405.4,1.915,232.2,404.5,0.189,0.16,648.5,71.59,22.6,11.333333,7.8435993,7.175637,0.0
2025-07-14 20:00:00,512,45.3,1.056,231.7,404.7,0.09,1.087,232.1,405.3,1.091,232.2,405.5,0.125,0.01,628.9,71.36,22.45,7.0,0.53153044,6.87779,0.0
2025-07-15 06:00:00,512,27.4,1.507,233.5,409.0,0.921,1.582,234.2,410.4,1.526,234.6,409.7,1.045,0.3,753.2,88.13,15.7,27.0,67.352005,3.2599385,0.0
2025-07-15 06:05:00,512,28.2,2.028,233.5,409.0,1.349,2.086,234.2,410.3,2.014,234.6,409.7,1.468,0.3,747.9,91.93,15.849999,31.0,80.7519,3.2599385,0.0
2025-07-15 06:10:00,512,29.0,2.291,234.5,409.8,1.522,2.364,235.2,411.0,2.3,234.5,410.6,1.639,0.5,751.1,92.86,16.0,35.0,94.151794,3.2599385,0.0
2025-07-15 06:15:00,512,29.8,2.554,234.5,411.0,1.743,2.628,234.9,411.3,2.543,235.5,412.4,1.868,0.5,735.1,93.17,16.15,39.0,107.55169,3.2599385,0.0
2025-07-15 06:20:00,512,30.6,2.78,235.5,411.0,1.884,2.864,234.9,411.3,2.779,235.5,411.3,2.017,0.7,733.0,93.61,16.35,42.333332,122.84174,3.1407633,0.0
2025-07-15 06:25:00,512,31.4,3.149,234.4,410.4,2.164,3.207,234.9,410.3,3.098,234.5,411.5,2.301,0.7,752.2,94.11,16.55,45.666668,138.1318,3.0215878,0.0
2025-07-15 06:30:00,512,32.2,4.088,234.2,410.1,2.848,4.155,233.9,410.4,4.037,234.5,410.6,3.01,0.9,751.1,94.8,16.75,49.0,153.42186,2.9024127,0.0
2025-07-15 06:35:00,512,33.0,4.701,235.4,411.6,3.273,4.738,235.9,412.6,4.645,235.5,412.9,3.425,1.1,747.1,95.65,17.0,52.0,169.55603,2.78347,0.0
2025-07-15 06:40:00,512,33.6,5.188,235.4,411.6,3.649,5.243,234.9,411.6,5.154,235.5,411.9,3.789,1.1,735.1,96.29,17.25,55.0,185.6902,2.664527,0.0
2025-07-15 06:45:00,512,34.4,5.744,234.2,407.9,4.039,5.784,233.8,408.7,5.711,233.5,408.2,4.195,1.3,727.0,96.27,17.5,58.0,201.82437,2.5455842,0.0
2025-07-15 06:50:00,512,35.2,6.097,235.5,412.5,4.326,6.129,235.5,412.3,6.067,235.2,412.8,4.489,1.3,754.2,96.28,17.75,60.333332,217.4247,2.5370562,0.0
2025-07-15 06:55:00,512,35.8,6.495,236.7,414.7,4.629,6.528,236.8,414.6,6.454,236.4,414.1,4.797,1.3,775.1,96.42,18.0,62.666668,233.02504,2.528528,0.0
2025-07-15 07:00:00,512,36.6,6.97,235.6,412.3,4.963,7.013,235.8,412.2,6.939,235.4,413.0,5.146,1.5,781.4,96.42,18.25,65.0,248.62537,2.52,0.0
2025-07-15 07:05:00,512,37.2,7.505,234.6,411.9,5.318,7.538,234.7,411.5,7.471,234.4,411.2,5.516,1.51,780.9,96.41,18.533333,66.333336,264.12286,2.528528,0.0
2025-07-15 07:10:00,512,37.8,7.963,235.6,411.8,5.638,7.998,235.7,411.2,7.94,235.4,411.3,5.799,1.63,774.1,97.22,18.816668,67.666664,279.6204,2.5370562,0.0
2025-07-15 07:15:00,512,38.6,8.554,234.2,409.8,6.031,8.593,234.2,409.2,8.525,234.4,409.3,6.207,1.83,771.1,97.21,19.1,69.0,295.1179,2.5455842,0.0
2025-07-15 07:20:00,512,39.2,9.064,236.0,413.4,6.459,9.122,235.9,412.1,9.032,235.4,413.3,6.643,2.08,771.1,97.21,19.416666,70.333336,310.8933,2.664527,0.0
2025-07-15 07:25:00,512,40.0,9.727,237.4,414.2,6.918,9.766,237.4,413.5,9.681,236.9,413.7,7.115,2.07,771.1,97.24,19.733334,71.666664,326.6687,2.78347,0.0
2025-07-15 07:30:00,512,40.8,10.307,237.4,415.9,7.362,10.352,237.4,415.3,10.271,236.9,415.1,7.576,2.27,767.1,97.24,20.05,73.0,342.44412,2.9024127,0.0
2025-07-15 07:35:00,512,41.4,11.081,234.4,410.6,7.822,11.127,234.4,410.1,11.049,233.9,409.8,8.044,2.46,767.1,97.24,20.366667,74.0,358.50943,3.0412872,0.0
2025-07-15 07:40:00,512,42.0,11.692,236.5,412.8,8.305,11.722,236.5,413.0,11.667,235.9,412.6,8.538,2.62,767.1,97.25,20.683332,75.0,374.5747,3.1801615,0.0
2025-07-15 07:45:00,512,42.6,12.362,236.5,412.8,8.804,12.415,236.5,413.0,12.347,235.9,412.6,9.061,2.83,767.1,97.26,21.0,76.0,390.64,3.319036,0.0
2025-07-15 07:50:00,512,43.4,13.0,236.5,414.9,9.309,13.059,236.5,414.3,12.983,235.9,413.5,9.554,2.83,764.3,97.43,21.3,77.0,406.30222,3.40063,0.0
2025-07-15 07:55:00,512,44.2,13.675,237.5,415.4,9.792,13.734,237.5,414.7,13.674,236.9,414.6,10.03,3.09,759.1,97.6,21.6,78.0,421.96445,3.482224,0.0
2025-07-15 08:00:00,512,44.9,14.298,238.1,416.8,10.279,14.375,238.5,416.0,14.296,237.4,415.9,10.533,3.29,765.1,97.66,21.9,79.0,437.62665,3.563818,0.0
2025-07-15 08:05:00,512,45.7,14.92,238.1,416.7,10.723,14.978,238.5,416.0,14.933,237.4,415.9,10.984,3.29,763.1,97.6,22.166666,80.0,453.24564,3.7335236,0.0
2025-07-15 08:10:00,512,46.5,15.576,238.1,416.6,11.205,15.638,237.5,415.9,15.567,237.4,415.9,11.472,3.57,763.1,97.7,22.433334,81.0,468.8646,3.9032295,0.0
2025-07-15 08:15:00,512,47.1,16.262,238.1,416.6,11.664,16.327,238.5,415.9,16.263,237.4,415.9,11.936,3.57,758.1,97.7,22.7,82.0,484.48358,4.072935,0.0
2025-07-15 08:20:00,512,47.9,16.946,238.1,415.6,12.161,17.009,237.5,413.9,16.93,237.4,414.9,12.446,3.86,763.1,97.72,22.966667,82.666664,499.7192,4.072935,0.0
2025-07-15 08:25:00,512,48.7,17.55,237.1,415.6,12.613,17.611,237.5,414.9,17.559,236.4,415.8,12.919,4.06,755.1,97.71,23.233334,83.333336,514.95483,4.072935,0.0
2025-07-15 08:30:00,512,49.3,18.27,238.1,416.7,13.122,18.344,237.5,414.8,18.265,237.2,415.9,13.418,4.06,759.1,97.8,23.5,84.0,530.1904,4.072935,0.0
2025-07-15 08:35:00,512,50.2,18.846,237.0,415.5,13.371,18.911,237.5,415.0,18.84,236.2,414.5,13.672,4.26,759.1,97.73,23.733334,84.666664,545.0488,4.1602817,0.0
2025-07-15 08:40:00,512,51.0,19.005,238.1,415.2,13.996,19.043,237.2,414.7,18.983,237.3,415.2,14.324,4.54,747.1,97.76,23.966667,85.333336,559.90717,4.2476277,0.0
2025-07-15 08:45:00,512,51.6,19.485,238.1,417.3,13.957,19.556,238.2,415.7,19.487,237.3,416.4,14.414,4.74,746.2,96.83,24.2,86.0,574.76556,4.3349743,0.0
2025-07-15 08:50:00,512,52.4,20.637,238.1,417.3,14.855,20.703,238.2,416.8,20.635,237.3,416.4,15.183,4.74,743.1,97.78,24.433334,86.666664,589.5956,4.4267325,0.0
2025-07-15 08:55:00,512,53.2,21.283,238.2,417.3,15.306,21.357,238.3,415.9,21.278,237.4,416.1,15.642,4.94,755.1,97.88,24.666666,87.333336,604.42566,4.5184913,0.0
2025-07-15 09:00:00,512,54.0,21.836,239.1,418.7,15.796,21.91,239.3,417.7,21.841,238.6,417.6,16.143,5.14,751.1,97.86,24.9,88.0,619.2557,4.6102495,0.0
2025-07-15 09:05:00,512,54.8,22.425,239.6,419.7,16.228,22.524,239.6,418.2,22.453,238.9,419.1,16.588,5.14,747.2,97.84,25.116667,88.666664,633.0303,4.705676,0.0
2025-07-15 09:10:00,512,55.6,23.023,239.6,418.5,16.647,23.109,239.6,418.0,23.049,238.9,417.9,17.011,5.34,747.1,97.89,25.333332,89.333336,646.80493,4.801103,0.0
2025-07-15 09:15:00,512,55.6,23.645,239.6,417.9,17.006,23.701,239.6,417.9,23.64,238.9,417.2,17.38,5.46,747.1,97.89,25.55,90.0,660.5795,4.8965297,0.0
2025-07-15 09:20:00,512,55.0,24.158,239.6,417.6,17.376,24.231,238.6,417.7,24.186,237.9,417.1,17.754,5.61,744.9,97.88,25.75,90.666664,673.99146,4.8965297,0.0
2025-07-15 09:25:00,512,55.0,24.718,238.5,417.6,17.742,24.781,238.6,416.6,24.747,237.9,415.9,18.126,5.95,729.3,97.89,25.949999,91.333336,687.4034,4.8965297,0.0
2025-07-15 09:30:00,512,55.2,25.174,238.5,417.6,18.125,25.24,238.6,416.6,25.187,237.9,416.9,18.501,6.02,731.1,97.89,26.15,92.0,700.8153,4.8965297,0.0
2025-07-15 09:35:00,512,55.4,25.711,238.5,417.5,18.493,25.762,238.6,416.6,25.729,237.9,416.9,18.89,6.15,724.5,97.89,26.333334,92.333336,713.52454,4.9950175,0.0
2025-07-15 09:40:00,512,55.6,26.2,238.5,417.5,18.807,26.244,238.6,416.7,26.154,237.9,417.8,19.199,6.35,723.1,97.89,26.516666,92.666664,726.2337,5.093506,0.0
2025-07-15 09:45:00,512,56.0,26.559,238.5,418.5,19.161,26.653,239.6,417.6,26.585,237.9,417.6,19.56,6.45,724.1,97.89,26.7,93.0,738.94293,5.1919937,0.0
2025-07-15 09:50:00,512,56.4,27.187,238.5,417.4,19.573,27.283,238.5,416.4,27.19,237.9,416.7,19.983,6.55,723.1,97.96,26.883333,93.333336,750.6148,5.1919937,0.0
2025-07-15 09:55:00,512,57.0,27.536,239.4,418.3,19.835,27.618,238.5,417.6,27.541,237.7,417.8,20.246,6.75,726.0,97.96,27.066668,93.666664,762.2867,5.1919937,0.0
2025-07-15 10:00:00,512,57.6,28.204,238.4,418.2,20.336,28.312,238.5,416.7,28.197,237.7,416.8,20.755,6.83,723.1,97.98,27.25,94.0,773.95856,5.1919937,0.0
2025-07-15 10:05:00,512,58.0,28.788,239.4,417.6,20.721,28.872,238.5,416.7,28.808,237.7,416.7,21.152,7.03,719.1,97.97,27.45,94.0,784.5967,5.1919937,0.0
2025-07-15 10:10:00,512,58.4,29.094,238.2,417.5,20.977,29.198,238.5,416.6,29.132,237.7,416.6,21.424,7.1,719.1,97.97,27.65,94.0,795.23474,5.1919937,0.0
2025-07-15 10:15:00,512,58.8,29.741,238.7,417.7,21.336,29.83,238.6,416.7,29.743,237.7,416.5,21.78,7.26,711.1,97.96,27.85,94.0,805.87286,5.1919937,0.0
2025-07-15 10:20:00,512,59.2,30.119,238.7,417.2,21.634,30.222,238.6,415.6,30.135,236.7,416.0,22.089,7.44,715.1,97.95,28.033333,94.333336,815.82135,5.3586955,0.0
2025-07-15 10:25:00,512,59.6,30.496,237.7,416.1,21.88,30.595,237.3,415.4,30.525,236.7,415.6,22.338,7.54,711.1,97.95,28.216667,94.666664,825.7699,5.5253973,0.0
2025-07-15 10:30:00,512,59.8,30.47,240.3,419.7,22.08,30.566,239.3,419.1,30.483,239.3,418.8,22.544,7.68,711.1,97.95,28.4,95.0,835.7184,5.692099,0.0
2025-07-15 10:35:00,512,60.3,31.213,238.2,416.6,22.39,31.307,238.1,415.9,31.226,237.2,416.4,22.861,7.72,707.1,97.95,28.6,95.0,844.64136,5.692099,0.0
2025-07-15 10:40:00,512,60.6,31.462,239.2,418.3,22.647,31.58,239.1,417.5,31.475,238.3,417.6,23.12,7.87,708.2,97.95,28.8,95.0,853.5643,5.692099,0.0
2025-07-15 10:45:00,512,61.0,31.654,240.2,419.9,22.883,31.771,240.1,419.7,31.686,239.3,419.6,23.362,7.98,702.5,97.95,29.0,95.0,862.48724,5.692099,0.0
2025-07-15 10:50:00,512,61.8,31.817,241.1,420.6,23.148,31.921,241.0,419.6,31.835,239.3,420.0,23.635,8.24,699.1,97.94,29.166666,95.333336,870.72473,5.5947328,0.0
2025-07-15 10:55:00,512,62.3,32.245,241.1,421.5,23.401,32.355,241.0,420.9,32.25,240.3,421.1,23.888,8.24,703.1,97.95,29.333334,95.666664,878.9623,5.497366,0.0
2025-07-15 11:00:00,512,62.9,32.382,242.1,424.7,23.642,32.484,242.0,422.9,32.361,241.3,424.0,24.136,8.24,699.1,97.94,29.5,96.0,887.19977,5.3999996,0.0
2025-07-15 11:05:00,512,63.5,32.693,243.1,424.7,23.936,32.835,243.0,424.0,32.708,241.3,424.0,24.439,8.36,703.1,97.96,29.666666,96.0,893.74445,5.2144346,0.0
2025-07-15 11:10:00,512,64.0,32.888,243.1,425.9,24.106,33.026,243.0,425.3,32.873,242.3,425.0,24.611,8.47,708.9,97.94,29.833334,96.0,900.28906,5.0288696,0.0
2025-07-15 11:15:00,512,64.4,33.083,244.1,426.9,24.263,33.204,244.0,425.3,33.06,242.3,426.0,24.769,8.53,705.7,97.94,30.0,96.0,906.83374,4.8433046,0.0
2025-07-15 11:20:00,512,64.7,33.729,242.4,422.5,24.586,33.877,242.3,421.2,33.731,241.4,421.9,25.101,8.64,703.1,97.95,30.15,96.0,912.3629,4.586515,0.0
2025-07-15 11:25:00,512,65.1,33.85,240.6,420.9,24.553,33.979,240.6,419.7,33.884,239.5,420.1,25.077,8.72,703.1,97.95,30.300001,96.0,917.8921,4.329725,0.0
2025-07-15 11:30:00,512,65.8,34.301,240.6,419.9,24.858,34.446,240.6,418.4,34.317,239.5,419.1,25.381,8.72,699.1,97.95,30.45,96.0,923.42126,4.072935,0.0
2025-07-15 11:35:00,512,66.2,33.974,242.2,422.0,24.84,34.104,242.2,421.0,33.979,242.1,421.2,25.36,8.72,695.1,97.95,30.583334,96.0,928.27374,3.747569,0.0
2025-07-15 11:40:00,512,66.8,34.558,241.2,421.5,25.132,34.702,241.2,421.1,34.582,240.3,421.1,25.65,8.92,703.1,97.95,30.716667,96.0,933.1263,3.422203,0.0
2025-07-15 11:45:00,512,67.1,34.545,241.2,422.5,25.178,34.69,241.2,422.2,34.574,240.3,421.8,25.708,8.97,683.1,97.95,30.85,96.0,937.97876,3.096837,0.0
2025-07-15 11:50:00,512,67.2,34.724,242.9,424.2,25.424,34.883,243.0,422.8,34.753,242.0,423.5,25.962,9.03,703.1,97.95,30.983334,96.0,941.82025,2.9381711,0.0
2025-07-15 11:55:00,512,67.9,34.934,240.7,421.2,25.366,35.079,240.7,419.6,34.938,239.8,419.8,25.892,8.55,718.9,97.94,31.116667,96.0,945.6618,2.7795053,0.0
2025-07-15 12:00:00,512,68.3,34.932,240.6,421.7,25.422,35.064,240.5,420.6,34.939,239.8,420.7,25.959,8.26,724.6,97.92,31.25,96.0,949.5033,2.6208394,0.0
2025-07-15 12:05:00,512,68.9,35.091,240.1,420.7,25.451,35.243,240.8,419.8,35.103,239.1,420.0,25.989,8.51,707.1,97.93,31.366667,96.0,952.00183,2.7146971,0.0
2025-07-15 12:10:00,512,69.4,35.21,240.1,420.0,25.555,35.373,240.8,419.1,35.254,239.1,419.2,26.098,8.9,691.1,97.94,31.483334,96.0,954.5004,2.808555,0.0
2025-07-15 12:15:00,512,69.3,35.537,240.1,420.1,25.774,35.654,240.8,419.2,35.561,239.1,419.1,26.316,8.98,695.1,97.93,31.6,96.0,956.99896,2.9024127,0.0
2025-07-15 12:20:00,512,69.9,35.417,241.1,421.2,25.715,35.533,240.8,419.6,35.429,239.1,420.1,26.258,9.04,687.8,97.93,31.716667,95.666664,958.1583,3.1168046,0.0
2025-07-15 12:25:00,512,70.1,35.289,240.0,419.9,25.547,35.429,239.8,419.6,35.321,239.1,419.1,26.084,8.76,688.2,97.94,31.833334,95.333336,959.3177,3.3311968,0.0
2025-07-15 12:30:00,512,70.3,34.939,241.7,422.9,25.502,35.114,241.8,422.1,34.982,240.9,422.3,25.97,9.02,663.1,98.17,31.95,95.0,960.47705,3.5455887,0.0
2025-07-15 12:35:00,512,70.6,35.459,240.7,421.0,25.761,35.574,240.7,420.0,35.491,239.9,420.2,26.309,9.02,675.1,97.93,32.05,95.0,960.9675,3.7631543,0.0
2025-07-15 12:40:00,512,70.7,35.037,240.7,420.0,25.457,35.174,240.7,419.6,35.068,238.9,419.3,25.996,8.26,683.5,97.93,32.15,95.0,961.45795,3.9807196,0.0
2025-07-15 12:45:00,512,71.2,34.686,240.7,420.6,25.145,34.796,240.7,419.6,34.719,238.9,420.3,25.672,8.03,685.1,97.93,32.25,95.0,961.9484,4.198285,0.0
2025-07-15 12:50:00,512,71.6,33.907,240.6,421.2,25.284,34.031,240.7,420.5,33.924,239.7,420.6,25.821,8.3,685.1,97.93,32.35,95.0,960.7723,4.5043774,0.0
2025-07-15 12:55:00,512,72.0,34.531,240.6,420.8,25.065,34.641,240.7,419.2,34.547,239.7,419.4,25.527,8.29,668.4,98.21,32.45,95.0,959.59607,4.810469,0.0
2025-07-15 13:00:00,512,71.8,34.376,240.6,420.8,24.996,34.502,240.7,419.0,34.395,238.7,419.2,25.46,8.18,673.2,98.16,32.55,95.0,958.4199,5.1165614,0.0
2025-07-15 13:05:00,512,72.1,34.487,240.1,421.5,25.054,34.646,240.2,420.6,34.498,240.1,419.7,25.587,8.3,681.1,97.93,32.649998,95.0,956.5791,5.3644996,0.0
2025-07-15 13:10:00,512,71.8,33.494,242.1,423.3,24.468,33.642,241.2,422.2,33.502,240.8,422.4,24.916,8.32,649.2,98.19,32.75,95.0,954.7382,5.6124372,0.0
2025-07-15 13:15:00,512,72.2,33.744,242.1,423.1,24.575,33.918,241.5,421.9,33.795,240.8,422.3,25.026,8.66,642.4,98.2,32.85,95.0,952.8974,5.8603754,0.0
2025-07-15 13:20:00,512,72.6,33.821,240.9,422.1,24.599,33.976,241.5,420.9,33.867,239.7,421.3,25.05,8.92,637.2,98.2,32.93333,94.666664,949.3973,6.1995134,0.0
2025-07-15 13:25:00,512,72.6,33.53,242.0,422.5,24.447,33.681,241.5,420.8,33.547,239.8,421.5,24.897,8.92,641.2,98.2,33.016666,94.333336,945.8972,6.5386515,0.0
2025-07-15 13:30:00,512,72.4,32.738,243.0,424.5,23.704,32.859,242.5,422.8,32.756,241.9,423.6,24.141,8.5,651.8,98.2,33.1,94.0,942.3971,6.8777895,0.0
2025-07-15 13:35:00,512,72.4,33.161,241.9,423.4,24.253,33.297,242.5,421.8,33.162,240.9,422.5,24.698,8.81,639.6,98.2,33.166664,94.0,938.2367,7.047387,0.0
2025-07-15 13:40:00,512,72.3,32.744,241.9,421.0,23.873,32.857,241.5,420.7,32.804,239.9,420.2,24.311,8.6,645.2,98.19,33.233334,94.0,934.0763,7.2169843,0.0
2025-07-15 13:45:00,512,72.3,32.039,240.7,422.6,23.408,32.138,241.5,420.7,32.077,239.9,421.3,23.9,8.47,655.0,97.94,33.3,94.0,929.9159,7.386582,0.0
2025-07-15 13:50:00,512,71.9,32.049,241.3,421.7,23.365,32.18,241.3,419.4,32.092,239.9,419.9,23.791,8.42,653.2,98.19,33.333332,93.666664,924.10364,7.7258162,0.0
2025-07-15 13:55:00,512,71.5,32.105,241.3,421.6,23.385,32.248,241.3,420.6,32.124,239.9,420.8,23.816,8.16,647.8,98.19,33.36667,93.333336,918.29144,8.065051,0.0
2025-07-15 14:00:00,512,71.0,31.974,241.3,422.6,23.326,32.105,241.3,421.0,32.005,239.9,421.6,23.752,8.59,637.2,98.18,33.4,93.0,912.4792,8.404285,0.0
2025-07-15 14:05:00,512,70.5,31.084,242.3,423.4,22.733,31.224,242.6,422.3,31.096,240.9,422.7,23.153,8.55,633.2,98.19,33.416668,92.666664,905.6816,8.845078,0.0
2025-07-15 14:10:00,512,70.5,30.974,241.3,422.4,22.507,31.087,241.6,421.0,30.982,239.9,421.4,22.927,7.97,653.2,98.2,33.433334,92.333336,898.88403,9.285871,0.0
2025-07-15 14:15:00,512,69.9,30.531,241.3,422.2,22.201,30.658,241.6,420.4,30.54,239.9,421.4,22.61,8.06,650.2,98.21,33.45,92.0,892.0864,9.726664,0.0
2025-07-15 14:20:00,512,69.5,30.779,241.3,422.1,22.185,30.918,241.6,420.6,30.785,239.9,421.3,22.589,8.05,653.2,98.19,33.45,92.0,884.6355,10.212176,0.0
2025-07-15 14:25:00,512,69.3,30.479,241.3,423.2,22.075,30.646,241.6,421.6,30.522,239.9,421.4,22.477,7.96,649.2,98.21,33.45,92.0,877.1846,10.697688,0.0
2025-07-15 14:30:00,512,69.1,29.666,241.3,423.1,21.606,29.819,241.6,421.4,29.679,239.9,421.4,22.007,7.88,645.2,98.15,33.45,92.0,869.73364,11.183201,0.0
2025-07-15 14:35:00,512,69.0,29.726,241.3,420.9,21.429,29.886,240.6,420.0,29.76,239.9,420.1,21.821,7.95,648.7,98.15,33.416668,91.666664,860.9721,11.698108,0.0
2025-07-15 14:40:00,512,68.6,29.049,241.3,422.0,21.386,29.186,241.6,420.8,29.086,239.9,420.7,21.776,7.76,653.2,98.25,33.38333,91.333336,852.2106,12.213015,0.0
2025-07-15 14:45:00,512,68.1,28.295,242.3,423.3,20.821,28.437,241.6,421.8,28.325,240.9,421.8,21.201,7.66,641.2,98.21,33.35,91.0,843.44904,12.7279215,0.0
2025-07-15 14:50:00,512,67.8,27.952,242.3,423.3,20.581,28.103,242.6,422.0,28.012,240.9,422.7,20.965,7.56,641.2,98.22,33.3,90.666664,833.7107,13.04686,0.0
2025-07-15 14:55:00,512,67.2,26.979,242.3,423.6,19.728,27.111,241.6,422.0,26.995,240.9,422.6,20.09,7.37,629.2,98.2,33.25,90.333336,823.9724,13.365797,0.0
2025-07-15 15:00:00,512,66.8,26.003,241.3,424.1,19.039,26.125,241.6,422.4,26.019,239.9,422.6,19.374,7.35,601.2,98.27,33.2,90.0,814.2341,13.684735,0.0
2025-07-15 15:05:00,512,66.5,25.547,242.3,424.0,18.659,25.695,242.6,423.0,25.601,241.0,422.9,18.988,7.43,601.2,98.25,33.133335,89.666664,803.1951,13.900603,0.0
2025-07-15 15:10:00,512,66.3,24.78,241.2,421.7,17.964,24.945,241.6,421.0,24.832,240.0,421.3,18.29,7.36,597.2,98.28,33.066666,89.333336,792.1561,14.116472,0.0
2025-07-15 15:15:00,512,65.7,24.874,241.2,422.1,18.083,25.05,241.2,420.7,24.945,240.0,421.1,18.399,7.34,593.2,98.31,33.0,89.0,781.1172,14.33234,0.0
2025-07-15 15:20:00,512,65.3,24.55,240.2,420.1,17.727,24.678,240.2,418.4,24.598,239.0,419.3,18.048,7.05,590.8,98.29,32.883335,88.666664,769.76294,14.392248,0.0
2025-07-15 15:25:00,512,64.9,23.66,240.2,420.2,17.181,23.829,240.2,419.7,23.722,239.0,419.1,17.471,6.7,593.2,98.32,32.766666,88.333336,758.4087,14.452156,0.0
2025-07-15 15:30:00,512,64.5,23.435,240.2,419.8,16.989,23.596,240.2,419.6,23.49,239.0,420.0,17.281,6.74,589.0,98.31,32.65,88.0,747.05444,14.512064,0.0
2025-07-15 15:35:00,512,64.1,23.539,240.2,421.3,17.073,23.704,240.3,420.1,23.565,240.0,420.5,17.367,6.53,569.5,98.31,32.55,87.666664,734.4088,14.512064,0.0
2025-07-15 15:40:00,512,63.9,23.211,240.2,420.3,16.76,23.328,240.3,418.9,23.234,239.0,419.4,17.058,6.6,559.2,98.31,32.45,87.333336,721.7632,14.512064,0.0
2025-07-15 15:45:00,512,63.7,23.007,240.2,420.3,16.645,23.111,240.3,419.8,23.003,239.0,419.5,16.936,6.81,553.2,98.29,32.35,87.0,709.11755,14.512064,0.0
2025-07-15 15:50:00,512,63.5,22.438,240.0,419.3,16.165,22.507,239.3,418.6,22.456,239.0,418.4,16.45,6.35,569.2,98.31,32.25,86.666664,696.16223,14.465701,0.0
2025-07-15 15:55:00,512,63.2,21.69,240.0,420.3,15.784,21.76,240.5,419.7,21.714,239.0,419.8,16.056,6.57,553.2,98.29,32.149998,86.333336,683.20685,14.419337,0.0
2025-07-15 16:00:00,512,62.9,21.244,240.0,420.6,15.507,21.328,240.5,419.4,21.255,239.0,418.9,15.785,6.25,560.6,98.25,32.05,86.0,670.2515,14.372974,0.0
2025-07-15 16:05:00,512,62.5,20.499,240.0,420.4,14.805,20.626,240.5,418.4,20.526,239.0,418.9,15.07,6.33,557.2,98.24,31.983334,85.333336,656.34,14.217153,0.0
2025-07-15 16:10:00,512,62.1,19.53,239.0,418.2,14.086,19.615,239.5,417.9,19.562,238.0,417.9,14.345,5.97,557.2,98.23,31.916666,84.666664,642.42847,14.061331,0.0
2025-07-15 16:15:00,512,62.1,19.739,240.0,420.0,14.253,19.813,239.5,417.8,19.737,238.0,419.0,14.507,5.94,557.9,98.25,31.85,84.0,628.51697,13.905509,0.0
2025-07-15 16:20:00,512,61.7,18.832,240.0,418.8,13.612,18.911,239.5,417.5,18.822,239.0,419.0,13.865,5.74,557.2,98.19,31.783333,83.666664,614.30316,13.750696,0.0
2025-07-15 16:25:00,512,61.5,18.27,240.0,419.4,13.192,18.32,240.5,418.5,18.309,239.0,419.3,13.43,5.54,561.2,98.18,31.716667,83.333336,600.08936,13.595883,0.0
2025-07-15 16:30:00,512,61.3,17.961,240.0,418.5,12.952,18.018,239.5,418.3,17.989,239.0,419.2,13.189,5.38,548.5,98.25,31.65,83.0,585.87555,13.441071,0.0
2025-07-15 16:35:00,512,61.1,17.524,241.0,420.5,12.67,17.597,240.6,419.8,17.555,240.0,420.2,12.906,4.96,544.1,98.23,31.6,82.333336,571.0387,13.174406,0.0
2025-07-15 16:40:00,512,60.9,16.124,241.0,421.0,11.714,16.181,240.6,420.2,16.15,240.0,420.3,11.93,4.82,573.2,98.19,31.55,81.666664,556.20184,12.907741,0.0
2025-07-15 16:45:00,512,60.9,16.447,238.8,417.5,11.823,16.494,238.6,416.7,16.466,237.9,417.0,12.045,4.6,599.9,98.19,31.5,81.0,541.365,12.641076,0.0
2025-07-15 16:50:00,512,60.7,15.688,238.8,417.7,11.153,15.754,238.4,417.2,15.701,237.9,418.1,11.359,4.62,573.5,98.21,31.45,80.333336,526.55536,12.487926,0.0
2025-07-15 16:55:00,512,60.5,15.332,237.9,415.6,10.927,15.416,237.5,414.9,15.329,236.9,415.1,11.127,4.41,573.2,98.21,31.4,79.666664,511.74576,12.334776,0.0
2025-07-15 17:00:00,512,60.3,14.394,237.8,414.5,10.239,14.505,236.6,414.2,14.396,236.9,414.6,10.434,4.31,565.2,98.14,31.35,79.0,496.93613,12.181625,0.0
2025-07-15 17:05:00,512,60.1,13.777,236.7,413.4,9.74,13.899,236.6,412.2,13.763,235.9,413.4,9.932,4.17,547.3,98.12,31.316668,78.0,481.5149,12.068336,0.0
2025-07-15 17:10:00,512,59.7,13.233,236.7,413.8,9.396,13.269,236.6,412.7,13.231,235.9,413.2,9.578,4.17,545.4,98.1,31.283333,77.0,466.09363,11.955046,0.0
2025-07-15 17:15:00,512,59.5,12.835,236.7,415.1,9.074,12.916,236.6,413.8,12.848,235.9,414.5,9.264,3.82,571.3,97.95,31.25,76.0,450.6724,11.841756,0.0
2025-07-15 17:20:00,512,59.3,12.852,237.0,414.5,9.175,12.916,236.6,413.5,12.878,236.0,414.3,9.344,3.69,573.1,98.13,31.233334,75.333336,435.2864,11.728875,0.0
2025-07-15 17:25:00,512,59.1,12.232,237.0,414.0,8.71,12.299,236.6,413.5,12.245,236.0,414.3,8.889,3.5,583.2,98.03,31.216667,74.666664,419.90042,11.6159935,0.0
2025-07-15 17:30:00,512,58.9,11.64,238.0,416.2,8.31,11.682,237.6,414.5,11.654,237.0,415.9,8.469,3.37,577.2,98.03,31.2,74.0,404.51443,11.503113,0.0
2025-07-15 17:35:00,512,58.7,11.196,237.3,416.0,7.992,11.273,237.3,415.9,11.226,236.9,415.9,8.138,3.26,565.2,98.1,31.166668,73.0,388.53665,11.3906765,0.0
2025-07-15 17:40:00,512,58.5,10.47,236.1,412.8,7.415,10.504,236.2,412.2,10.479,235.9,413.0,7.556,3.05,561.2,98.12,31.133333,72.0,372.55884,11.278241,0.0
2025-07-15 17:45:00,512,59.1,10.058,236.1,412.8,7.09,10.079,236.2,412.2,10.054,235.9,413.1,7.23,3.02,549.2,98.0,31.1,71.0,356.58105,11.165805,0.0
2025-07-15 17:50:00,512,58.5,9.588,236.1,411.6,6.758,9.611,235.3,411.5,9.605,234.8,411.6,6.895,2.78,567.6,97.99,31.033333,69.666664,340.65585,10.942441,0.0
2025-07-15 17:55:00,512,59.1,9.132,234.9,410.8,6.424,9.153,235.3,411.5,9.125,234.8,411.5,6.549,2.56,577.2,98.06,30.966667,68.333336,324.73065,10.719077,0.0
2025-07-15 18:00:00,512,59.3,8.731,236.3,414.0,6.174,8.764,236.3,413.9,8.718,236.1,413.4,6.3,2.34,589.2,98.0,30.9,67.0,308.80545,10.495713,0.0
2025-07-15 18:05:00,512,58.7,8.289,236.3,412.0,5.851,8.32,236.2,411.7,8.253,236.1,412.8,5.967,2.14,673.5,97.99,30.816666,65.666664,293.25903,10.228241,0.0
2025-07-15 18:10:00,512,59.1,7.796,234.5,408.5,5.459,7.845,234.5,408.7,7.791,234.5,409.6,5.579,1.94,713.2,97.87,30.733334,64.333336,277.71262,9.960769,0.0
2025-07-15 18:15:00,512,59.1,7.242,233.2,408.6,5.071,7.281,233.2,408.2,7.221,233.1,408.1,5.209,1.74,717.2,97.36,30.65,63.0,262.1662,9.693296,0.0
2025-07-15 18:20:00,512,59.1,6.684,233.2,408.6,4.642,6.72,233.3,409.2,6.666,234.2,409.2,4.773,1.74,689.2,97.37,30.55,61.666668,247.00697,9.314565,0.0
2025-07-15 18:25:00,512,59.1,6.28,233.2,407.4,4.344,6.338,233.3,408.2,6.264,233.2,408.2,4.474,1.54,676.7,97.11,30.45,60.333332,231.84775,8.935834,0.0
2025-07-15 18:30:00,512,58.9,5.734,233.2,407.4,3.942,5.769,233.3,408.2,5.72,233.2,408.2,4.064,1.54,665.9,97.03,30.35,59.0,216.68852,8.557102,0.0
2025-07-15 18:35:00,512,58.7,5.41,233.2,407.5,3.72,5.459,233.3,408.3,5.392,233.2,408.3,3.832,1.34,664.6,97.13,30.216667,57.0,201.32812,8.134549,0.0
2025-07-15 18:40:00,512,58.5,5.2,232.2,405.5,3.478,5.24,232.3,406.2,5.142,232.2,406.2,3.601,1.34,656.7,96.57,30.083334,55.0,185.96771,7.7119966,0.0
2025-07-15 18:45:00,512,58.3,4.549,231.2,404.1,3.054,4.605,231.3,406.1,4.536,232.2,405.0,3.171,1.14,645.3,96.31,29.95,53.0,170.60732,7.289444,0.0
2025-07-15 18:50:00,512,57.9,4.575,231.2,404.3,2.796,4.65,231.3,406.1,4.594,232.1,405.0,2.918,1.14,637.2,96.0,29.800001,51.333332,156.00656,6.871196,0.0
2025-07-15 18:55:00,512,57.5,4.195,231.1,403.5,2.511,4.238,231.3,404.7,4.181,231.1,404.0,2.631,0.94,605.2,95.63,29.65,49.666668,141.40579,6.452948,0.0
2025-07-15 19:00:00,512,57.1,3.645,230.1,403.3,2.257,3.71,231.3,404.7,3.643,231.1,404.0,2.36,0.94,617.2,95.63,29.5,48.0,126.80503,6.0347,0.0
2025-07-15 19:05:00,512,56.7,3.651,230.1,403.3,1.978,3.745,231.3,404.7,3.654,231.1,404.0,2.081,0.74,597.2,94.96,29.316668,45.333332,113.308655,5.741272,0.0
2025-07-15 19:10:00,512,56.3,3.215,232.6,406.6,1.62,3.249,232.9,407.8,3.213,233.3,407.5,1.722,0.54,621.2,94.12,29.133333,42.666668,99.81227,5.4478436,0.0
2025-07-15 19:15:00,512,55.9,2.793,232.6,406.5,1.262,2.851,232.9,407.4,2.83,233.3,407.2,1.35,0.54,582.2,93.47,28.95,40.0,86.315895,5.1544156,0.0
2025-07-15 19:20:00,512,55.3,2.55,231.5,405.6,0.984,2.57,231.8,407.4,2.525,233.3,406.9,1.061,0.26,613.2,92.76,28.733334,37.0,75.35456,4.8812685,0.0
2025-07-15 19:25:00,512,54.9,2.396,232.5,407.3,0.787,2.46,232.8,408.6,2.437,233.4,408.1,0.866,0.26,674.5,91.81,28.516666,34.0,64.39322,4.6081214,0.0
2025-07-15 19:30:00,512,54.5,1.602,232.5,406.3,0.612,1.687,232.8,408.4,1.63,233.4,406.9,0.684,0.26,670.5,89.59,28.3,31.0,53.431885,4.3349743,0.0
2025-07-15 19:35:00,512,53.9,1.32,232.5,406.3,0.51,1.397,232.8,407.4,1.367,232.4,406.9,0.588,0.05,676.2,87.18,28.083332,27.0,42.546444,4.215426,0.0
2025-07-15 19:40:00,512,53.5,1.16,232.5,407.3,0.406,1.215,232.8,408.6,1.207,233.4,408.0,0.474,0.05,660.2,86.35,27.866667,23.0,31.661003,4.095878,0.0
2025-07-15 19:45:00,512,52.9,1.339,232.5,406.9,0.267,1.36,232.8,408.6,1.335,233.4,408.1,0.312,0.05,652.0,85.36,27.65,19.0,20.775562,3.9763298,0.0
2025-07-15 19:50:00,512,52.5,1.194,232.5,406.9,0.25,1.229,232.8,408.6,1.224,233.4,407.9,0.323,0.05,648.9,77.6,27.449999,14.666667,13.887319,3.7893064,0.0
2025-07-15 19:55:00,512,52.1,1.008,232.5,407.0,0.164,1.042,232.8,408.1,1.046,233.4,407.9,0.22,0.05,634.5,76.32,27.25,10.333333,6.9990745,3.602283,0.0
2025-07-15 20:00:00,512,51.5,1.21,232.5,407.2,0.0,1.211,232.8,408.8,1.198,233.4,408.4,0.0,0.04,624.0,0.0,27.05,6.0,0.11083059,3.4152596,0.0
2025-07-16 06:00:00,512,30.5,1.533,231.3,405.1,0.913,1.6,231.7,406.0,1.543,231.9,405.4,1.031,0.0,726.0,89.09,18.7,26.0,65.18749,2.6208394,0.0
2025-07-16 06:05:00,512,31.3,1.839,232.3,405.9,1.152,1.904,232.7,407.4,1.857,232.9,406.4,1.267,0.3,727.1,90.86,18.833334,29.666666,78.22969,2.506173,0.0
2025-07-16 06:10:00,512,32.1,2.038,232.3,406.9,1.325,2.108,232.7,407.5,2.048,232.9,407.5,1.44,0.3,749.0,91.87,18.966667,33.333332,91.27188,2.3915062,0.0
2025-07-16 06:15:00,512,32.9,2.255,232.3,406.7,1.474,2.314,232.7,407.2,2.254,232.9,407.0,1.591,0.5,746.0,92.66,19.1,37.0,104.31408,2.2768397,0.0
2025-07-16 06:20:00,512,33.7,2.507,233.3,407.9,1.685,2.584,233.7,408.6,2.529,232.9,408.0,1.812,0.5,724.6,92.98,19.25,40.666668,120.378006,2.2768397,0.0
2025-07-16 06:25:00,512,34.3,2.749,233.3,407.4,1.865,2.822,233.7,408.1,2.762,232.9,407.4,1.989,0.5,736.7,93.75,19.4,44.333332,136.44193,2.2768397,0.0
2025-07-16 06:30:00,512,35.1,3.38,232.2,406.1,2.328,3.457,232.5,406.6,3.358,231.9,406.1,2.468,0.7,741.9,94.36,19.55,48.0,152.50586,2.2768397,0.0
2025-07-16 06:35:00,512,35.7,3.878,233.8,409.0,2.683,3.939,234.0,409.3,3.844,233.9,409.2,2.826,0.7,745.9,94.92,19.75,51.0,168.27397,2.1297755,0.0
2025-07-16 06:40:00,512,36.5,4.329,233.8,409.0,3.005,4.385,234.0,409.3,4.293,233.9,409.0,3.157,0.9,744.1,95.3,19.949999,54.0,184.0421,1.9827112,0.0
2025-07-16 06:45:00,512,37.1,4.834,232.6,407.9,3.337,4.88,232.8,407.9,4.787,232.6,408.5,3.49,1.1,753.9,95.63,20.15,57.0,199.81021,1.835647,0.0
2025-07-16 06:50:00,512,37.7,5.281,235.0,410.6,3.728,5.323,235.2,411.4,5.242,235.1,411.1,3.875,1.1,756.8,96.24,20.383333,59.333332,215.41382,1.7037647,0.0
2025-07-16 06:55:00,512,38.5,5.809,235.0,411.4,4.109,5.86,235.2,411.7,5.784,235.1,410.5,4.27,1.3,759.1,96.22,20.616667,61.666668,231.01744,1.5718822,0.0
2025-07-16 07:00:00,512,39.1,6.389,233.8,408.9,4.494,6.414,233.7,409.7,6.348,234.4,409.1,4.664,1.3,758.0,96.25,20.85,64.0,246.62105,1.4399999,0.0
2025-07-16 07:05:00,512,39.5,6.95,234.0,408.5,4.892,6.985,233.9,409.0,6.905,233.1,408.7,5.068,1.5,757.9,96.64,21.15,65.666664,262.11917,1.2994112,0.0
2025-07-16 07:10:00,512,40.3,7.476,235.6,413.1,5.324,7.512,236.0,412.1,7.442,235.5,412.2,5.507,1.5,761.9,96.67,21.45,67.333336,277.6173,1.1588225,0.0
2025-07-16 07:15:00,512,40.9,8.097,235.4,413.4,5.761,8.147,235.6,413.0,8.066,235.2,412.8,5.918,1.7,763.4,97.38,21.75,69.0,293.11545,1.0182338,0.0
2025-07-16 07:20:00,512,41.3,8.731,234.3,409.9,6.156,8.77,234.6,409.9,8.697,234.1,410.4,6.324,1.9,758.0,97.4,22.083334,70.0,308.53937,1.1588225,0.0
2025-07-16 07:25:00,512,41.9,9.203,235.3,414.6,6.54,9.228,235.6,414.4,9.172,235.1,414.6,6.718,1.9,762.0,97.39,22.416666,71.0,323.96332,1.2994112,0.0
2025-07-16 07:30:00,512,42.5,9.895,237.1,414.2,7.015,9.969,237.0,414.4,9.852,236.8,413.8,7.195,2.1,766.0,97.42,22.75,72.0,339.38724,1.4399999,0.0
2025-07-16 07:35:00,512,43.1,10.613,237.1,413.0,7.493,10.655,237.0,413.3,10.54,235.8,413.7,7.694,2.3,762.0,97.43,23.1,73.333336,355.80716,1.833613,0.0
2025-07-16 07:40:00,512,43.7,11.216,237.3,414.8,7.959,11.276,237.5,414.4,11.174,236.7,415.1,8.168,2.47,763.3,97.46,23.449999,74.666664,372.2271,2.2272263,0.0
2025-07-16 07:45:00,512,44.3,11.852,237.3,415.8,8.419,11.917,237.5,415.3,11.773,236.7,415.1,8.642,2.63,761.9,97.42,23.8,76.0,388.64703,2.6208394,0.0
2025-07-16 07:50:00,512,44.9,12.543,237.3,415.1,8.93,12.622,237.3,414.5,12.511,236.7,414.7,9.166,2.85,764.8,97.45,24.083332,77.0,404.3095,2.885646,0.0
2025-07-16 07:55:00,512,45.7,13.252,237.3,414.3,9.394,13.311,237.3,414.1,13.209,236.7,414.1,9.632,2.85,757.9,97.59,24.366667,78.0,419.97195,3.1504529,0.0
2025-07-16 08:00:00,512,46.3,13.952,237.3,414.2,9.898,14.003,237.3,414.1,13.896,236.7,414.1,10.142,3.05,757.9,97.59,24.65,79.0,435.63443,3.4152596,0.0
2025-07-16 08:05:00,512,47.1,14.643,236.3,413.6,10.378,14.681,236.3,412.7,14.608,235.6,413.0,10.634,3.26,755.5,97.59,24.883333,80.0,451.25433,3.6450503,0.0
2025-07-16 08:10:00,512,47.7,15.138,237.3,414.8,10.77,15.226,236.3,413.9,15.102,236.6,414.0,11.033,3.46,758.0,97.58,25.116667,81.0,466.8742,3.8748407,0.0
2025-07-16 08:15:00,512,48.5,15.869,236.3,413.8,11.24,15.894,236.3,412.9,15.835,235.6,413.8,11.507,3.75,753.7,97.7,25.35,82.0,482.4941,4.1046314,0.0
2025-07-16 08:20:00,512,49.1,16.372,238.3,415.4,11.662,16.417,237.8,415.7,16.357,237.4,415.4,11.937,3.79,760.2,97.69,25.533333,83.0,498.07538,4.220739,0.0
2025-07-16 08:25:00,512,49.7,16.847,240.3,420.7,12.178,16.928,239.9,419.8,16.822,239.6,419.7,12.471,3.95,746.0,97.74,25.716667,84.0,513.6566,4.3368464,0.0
2025-07-16 08:30:00,512,50.5,17.599,238.3,416.9,12.614,17.656,238.4,415.1,17.59,237.7,416.6,12.909,3.95,758.0,97.71,25.9,85.0,529.2379,4.452954,0.0
2025-07-16 08:35:00,512,51.2,18.345,238.3,416.3,13.093,18.384,237.4,414.9,18.356,236.8,414.9,13.391,4.24,750.0,97.79,26.05,85.666664,544.09503,4.5696354,0.0
2025-07-16 08:40:00,512,51.8,18.82,239.3,418.0,13.564,18.893,238.5,416.8,18.814,237.9,418.3,13.871,4.38,750.0,97.76,26.2,86.333336,558.95215,4.6863174,0.0
2025-07-16 08:45:00,512,52.4,19.497,238.1,416.5,13.981,19.571,238.8,416.2,19.501,237.8,416.0,14.297,4.54,749.9,97.76,26.35,87.0,573.80927,4.802999,0.0
2025-07-16 08:50:00,512,53.0,19.987,239.1,418.6,14.409,20.074,238.8,417.3,20.003,238.8,417.3,14.735,4.69,745.7,97.87,26.5,87.666664,588.63904,4.8990555,0.0
2025-07-16 08:55:00,512,53.8,20.51,239.1,418.7,14.801,20.57,238.8,418.5,20.516,238.6,418.6,15.13,4.69,745.9,97.83,26.65,88.333336,603.46875,4.995112,0.0
2025-07-16 09:00:00,512,54.2,21.221,239.1,418.7,15.285,21.3,239.8,418.5,21.237,238.6,418.0,15.623,5.03,746.0,97.84,26.8,89.0,618.2985,5.0911684,0.0
2025-07-16 09:05:00,512,54.9,21.385,240.0,420.8,15.32,21.457,239.8,419.7,21.386,239.6,420.3,15.657,5.03,744.3,97.83,26.949999,89.666664,632.0724,5.2100415,0.0
2025-07-16 09:10:00,512,55.5,22.317,239.0,418.8,16.15,22.405,238.8,417.3,22.335,238.6,418.1,16.504,5.23,739.7,97.85,27.1,90.333336,645.84625,5.328915,0.0
2025-07-16 09:15:00,512,55.7,23.023,239.0,417.9,16.543,23.12,238.8,417.1,23.058,237.6,417.0,16.899,5.43,742.0,97.87,27.25,91.0,659.6201,5.4477882,0.0
2025-07-16 09:20:00,512,54.9,23.721,237.8,416.8,17.028,23.789,237.7,415.9,23.713,237.6,416.0,17.397,5.64,742.0,97.87,27.366667,91.666664,673.03094,5.675385,0.0
2025-07-16 09:25:00,512,55.3,24.246,237.9,416.2,17.337,24.297,237.6,414.8,24.229,236.6,415.3,17.709,5.65,737.9,97.87,27.483334,92.333336,686.4418,5.902982,0.0
2025-07-16 09:30:00,512,55.1,24.703,237.9,416.9,17.521,24.767,237.6,415.7,24.693,236.6,416.1,18.114,5.85,730.0,96.73,27.6,93.0,699.8526,6.130579,0.0
2025-07-16 09:35:00,512,55.0,25.368,237.9,415.8,18.16,25.464,237.6,415.5,25.386,237.5,415.7,18.551,6.05,734.0,97.89,27.716667,93.333336,712.56104,6.3670526,0.0
2025-07-16 09:40:00,512,55.2,25.803,237.9,415.8,18.42,25.874,237.6,414.5,25.8,236.5,414.6,18.817,6.05,734.0,97.89,27.833334,93.666664,725.26953,6.603526,0.0
2025-07-16 09:45:00,512,55.2,26.168,238.9,418.0,18.825,26.252,238.6,416.4,26.169,237.5,416.9,19.23,6.25,730.0,97.9,27.95,94.0,737.97797,6.8399997,0.0
2025-07-16 09:50:00,512,55.6,26.585,238.9,417.9,19.129,26.664,238.6,416.8,26.578,237.5,417.0,19.539,6.45,730.1,97.88,28.066668,94.333336,749.6483,6.9599996,0.0
2025-07-16 09:55:00,512,55.8,27.295,238.8,416.8,19.589,27.391,238.4,415.8,27.296,237.5,416.6,20.012,6.45,734.0,97.88,28.183332,94.666664,761.3186,7.08,0.0
2025-07-16 10:00:00,512,56.2,27.849,238.8,417.8,20.055,27.914,238.4,416.9,27.838,237.5,417.5,20.479,6.66,730.1,97.88,28.3,95.0,772.98895,7.2,0.0
2025-07-16 10:05:00,512,56.7,28.169,239.3,418.1,20.277,28.273,239.1,417.5,28.172,238.2,417.5,20.699,6.86,730.0,97.88,28.416666,95.333336,783.6268,7.3199997,0.0
2025-07-16 10:10:00,512,57.1,28.455,240.7,421.4,20.7,28.558,240.1,419.9,28.467,239.9,420.0,21.131,6.86,726.0,97.96,28.533333,95.666664,794.2646,7.4399996,0.0
2025-07-16 10:15:00,512,57.5,28.775,241.7,423.0,20.893,28.892,241.1,421.0,28.787,239.9,421.1,21.328,7.06,725.9,97.97,28.65,96.0,804.9024,7.5599995,0.0
2025-07-16 10:20:00,512,58.3,29.211,240.7,421.1,21.163,29.3,240.1,419.7,29.205,238.9,419.9,21.603,7.06,722.1,97.96,28.75,96.333336,814.8504,7.68,0.0
2025-07-16 10:25:00,512,58.7,29.646,241.7,421.9,21.508,29.746,241.3,421.2,29.654,239.9,422.1,21.962,7.26,722.0,97.94,28.85,96.666664,824.79834,7.7999997,0.0
2025-07-16 10:30:00,512,59.5,30.111,241.7,420.7,21.828,30.193,241.5,419.6,30.124,239.9,420.0,22.291,7.46,718.0,97.94,28.95,97.0,834.74634,7.92,0.0
2025-07-16 10:35:00,512,59.9,30.365,241.4,423.0,22.162,30.466,241.6,422.0,30.35,240.9,422.8,22.626,7.66,718.0,97.94,29.050001,97.333336,844.0062,8.042607,0.0
2025-07-16 10:40:00,512,60.4,30.845,241.4,422.2,22.457,30.987,241.6,421.0,30.856,239.9,421.7,22.924,7.67,713.9,97.96,29.15,97.666664,853.2661,8.165215,0.0
2025-07-16 10:45:00,512,60.7,31.203,242.4,423.2,22.757,31.318,241.5,422.1,31.202,240.9,422.2,23.235,7.8,718.0,97.94,29.25,98.0,862.526,8.287822,0.0
2025-07-16 10:50:00,512,61.1,31.526,241.8,423.0,22.966,31.629,241.5,421.6,31.503,240.6,421.9,23.447,7.9,714.0,97.95,29.35,98.0,870.08795,8.527614,0.0
2025-07-16 10:55:00,512,61.5,31.652,242.8,425.2,23.189,31.761,243.5,423.8,31.666,241.6,424.0,23.669,8.0,714.0,97.95,29.449999,98.0,877.64984,8.767405,0.0
2025-07-16 11:00:00,512,61.9,31.795,242.7,425.2,23.27,31.903,243.4,424.2,31.814,241.5,424.5,23.762,8.1,716.8,97.95,29.55,98.0,885.2118,9.007196,0.0
2025-07-16 11:05:00,512,62.5,32.161,242.6,424.1,23.535,32.265,242.4,422.6,32.16,241.3,423.1,24.035,8.19,710.0,97.95,29.65,98.333336,892.4292,9.2536745,0.0
2025-07-16 11:10:00,512,63.1,32.426,243.6,425.2,23.777,32.506,243.4,424.3,32.432,241.5,424.9,24.277,8.25,713.5,97.95,29.75,98.666664,899.64667,9.500153,0.0
2025-07-16 11:15:00,512,63.3,32.653,243.6,425.4,23.943,32.746,242.7,424.4,32.646,242.5,424.7,24.444,8.25,710.0,97.95,29.85,99.0,906.8641,9.746631,0.0
2025-07-16 11:20:00,512,63.6,32.897,243.6,425.4,24.22,33.015,243.7,424.5,32.891,242.5,424.7,24.725,8.45,706.6,97.94,29.95,99.0,912.3923,10.115709,0.0
2025-07-16 11:25:00,512,64.1,33.24,243.6,425.7,24.361,33.339,242.5,424.2,33.275,241.6,423.7,24.871,8.53,710.0,97.95,30.05,99.0,917.9205,10.484787,0.0
2025-07-16 11:30:00,512,64.3,33.193,244.8,427.7,24.521,33.307,243.8,426.2,33.195,243.1,426.3,25.034,8.56,714.0,97.95,30.15,99.0,923.44867,10.853866,0.0
2025-07-16 11:35:00,512,64.7,33.787,242.5,424.2,24.707,33.874,242.4,422.8,33.78,241.2,423.3,25.224,8.65,710.0,97.94,30.25,99.0,928.3,11.105794,0.0
2025-07-16 11:40:00,512,65.1,33.894,242.0,423.3,24.754,34.008,242.0,422.3,33.898,240.9,422.9,25.272,8.71,709.4,97.96,30.35,99.0,933.15125,11.357722,0.0
2025-07-16 11:45:00,512,65.3,33.807,242.0,423.4,24.426,33.924,242.0,422.6,33.82,240.9,423.2,24.94,8.69,694.1,97.94,30.45,99.0,938.00256,11.609651,0.0
2025-07-16 11:50:00,512,65.9,34.419,241.1,421.9,24.967,34.529,241.1,420.7,34.467,240.0,421.0,25.492,8.69,710.0,97.95,30.516666,99.0,941.84296,11.863648,0.0
2025-07-16 11:55:00,512,66.1,34.348,242.1,424.1,25.056,34.445,242.2,422.7,34.368,241.1,422.9,25.583,8.26,730.9,97.95,30.583334,99.0,945.6833,12.117647,0.0
2025-07-16 12:00:00,512,66.3,34.486,240.9,422.2,25.111,34.615,241.2,420.9,34.546,240.1,421.1,25.642,8.18,730.0,97.94,30.65,99.0,949.5237,12.371645,0.0
2025-07-16 12:05:00,512,66.5,34.559,239.9,420.8,25.079,34.717,240.1,419.7,34.604,239.0,419.6,25.607,8.3,722.0,97.92,30.699999,99.0,952.02106,12.490404,0.0
2025-07-16 12:10:00,512,67.0,34.993,239.9,419.7,25.278,35.12,240.1,417.9,35.041,239.0,418.3,25.812,8.71,706.0,97.92,30.75,99.0,954.5185,12.609162,0.0
2025-07-16 12:15:00,512,67.2,34.956,239.8,420.0,25.338,35.089,239.9,419.3,34.976,238.7,419.0,25.871,8.71,698.0,97.93,30.8,99.0,957.01587,12.7279215,0.0
2025-07-16 12:20:00,512,67.8,34.86,240.9,422.9,25.426,35.005,241.1,421.5,34.897,239.6,421.3,25.964,8.73,706.0,97.92,30.816666,99.0,958.5079,12.846748,0.0
2025-07-16 12:25:00,512,67.8,34.84,240.9,421.8,25.288,34.981,241.0,420.5,34.876,239.5,420.8,25.822,8.56,702.0,97.92,30.833334,99.0,959.99994,12.965575,0.0
2025-07-16 12:30:00,512,67.9,34.828,239.7,420.1,25.195,34.954,240.0,418.6,34.858,238.6,418.8,25.727,8.51,694.0,97.93,30.85,99.0,961.49194,13.084402,0.0
2025-07-16 12:35:00,512,67.9,34.807,241.0,421.4,25.305,34.94,241.0,420.5,34.838,239.8,420.6,25.837,8.54,690.0,97.93,30.85,99.0,961.9808,13.203292,0.0
2025-07-16 12:40:00,512,68.1,34.719,241.0,422.9,25.265,34.871,241.0,421.3,34.767,239.7,421.4,25.808,8.79,660.9,97.94,30.85,99.0,962.46954,13.322181,0.0
2025-07-16 12:45:00,512,68.3,34.446,241.0,421.7,25.005,34.558,241.0,420.0,34.469,239.7,419.9,25.534,7.92,699.0,97.94,30.85,99.0,962.9584,13.441071,0.0
2025-07-16 12:50:00,512,68.1,34.89,239.9,419.6,25.251,35.029,239.8,418.4,34.933,238.7,418.7,25.785,8.38,692.5,97.95,30.85,99.0,961.7806,13.560018,0.0
2025-07-16 12:55:00,512,68.5,34.236,242.2,423.5,24.976,34.361,242.3,422.4,34.257,241.0,423.0,25.501,8.07,677.6,97.94,30.85,99.0,960.6027,13.678965,0.0
2025-07-16 13:00:00,512,68.3,34.18,241.2,422.1,24.89,34.326,241.3,421.0,34.233,240.0,420.9,25.413,8.16,676.2,97.93,30.85,99.0,959.4249,13.797912,0.0
2025-07-16 13:05:00,512,68.7,34.506,241.2,422.1,25.049,34.642,241.3,421.1,34.539,240.0,421.0,25.576,8.0,695.0,97.93,30.833334,99.0,957.58246,13.916913,0.0
2025-07-16 13:10:00,512,68.9,34.044,241.2,422.0,24.864,34.175,241.3,421.0,34.048,240.0,421.1,25.323,8.39,653.8,98.19,30.816666,99.0,955.74,14.035913,0.0
2025-07-16 13:15:00,512,69.1,34.335,242.1,422.3,25.006,34.454,242.2,421.1,34.345,241.1,421.6,25.467,8.69,651.0,98.19,30.8,99.0,953.8975,14.154915,0.0
2025-07-16 13:20:00,512,69.0,34.26,240.9,421.8,24.94,34.395,241.2,421.1,34.291,239.9,421.0,25.399,8.87,651.0,98.19,30.783333,99.0,950.72736,14.29031,0.0
2025-07-16 13:25:00,512,68.8,34.058,241.2,421.0,24.742,34.192,240.6,419.9,34.07,240.1,420.2,25.193,8.84,649.2,98.17,30.766666,99.0,947.5572,14.425704,0.0
2025-07-16 13:30:00,512,69.0,33.924,241.2,422.1,24.697,34.046,241.6,421.0,33.979,240.1,421.4,25.155,8.62,665.0,98.19,30.75,99.0,944.387,14.561099,0.0
2025-07-16 13:35:00,512,69.0,33.629,242.3,423.3,24.553,33.743,241.6,422.2,33.653,241.2,422.4,25.008,8.48,663.0,98.19,30.716667,99.0,940.2245,14.580345,0.0
2025-07-16 13:40:00,512,69.2,33.113,241.4,423.1,24.232,33.266,241.5,421.7,33.17,240.2,422.1,24.682,8.65,656.9,98.17,30.683332,99.0,936.062,14.599591,0.0
2025-07-16 13:45:00,512,68.7,32.67,242.8,423.3,23.91,32.783,242.8,422.9,32.653,241.2,422.5,24.353,8.6,655.1,98.18,30.65,99.0,931.8995,14.618837,0.0
2025-07-16 13:50:00,512,68.9,32.008,241.8,423.2,23.281,32.107,241.5,422.4,32.041,241.2,422.3,23.71,8.1,667.1,98.18,30.616667,99.0,926.41595,14.618837,0.0
2025-07-16 13:55:00,512,68.9,32.117,241.8,423.5,23.511,32.252,241.6,422.5,32.167,240.3,422.1,23.947,8.61,635.1,98.17,30.583332,99.0,920.93243,14.618837,0.0
2025-07-16 14:00:00,512,68.7,31.858,241.8,423.7,23.309,31.986,242.6,423.6,31.883,241.3,422.9,23.733,8.47,635.1,98.16,30.55,99.0,915.4489,14.618837,0.0
2025-07-16 14:05:00,512,68.9,31.198,242.8,424.6,22.878,31.32,242.5,424.2,31.224,241.3,424.1,23.304,8.41,639.1,98.2,30.516666,98.666664,908.6484,14.500679,0.0
2025-07-16 14:10:00,512,68.7,30.562,242.8,425.5,22.408,30.703,243.6,423.8,30.6,242.3,424.8,22.818,8.07,654.4,98.15,30.483334,98.333336,901.84784,14.38252,0.0
2025-07-16 14:15:00,512,68.7,30.17,242.8,425.1,22.101,30.288,242.6,423.4,30.183,242.3,423.8,22.508,8.03,651.6,98.14,30.45,98.0,895.0473,14.264361,0.0
2025-07-16 14:20:00,512,68.2,30.588,242.8,425.7,22.254,30.739,242.6,423.9,30.614,242.3,424.0,22.664,7.8,655.1,98.19,30.4,98.0,887.5931,14.126066,0.0
2025-07-16 14:25:00,512,67.9,30.25,242.8,425.6,22.173,30.37,242.6,425.0,30.279,242.4,425.0,22.584,7.8,655.1,98.18,30.35,98.0,880.1388,13.987771,0.0
2025-07-16 14:30:00,512,67.8,29.603,242.8,425.5,21.815,29.746,243.8,425.2,29.644,242.4,424.7,22.215,7.69,651.1,98.21,30.3,98.0,872.6846,13.849476,0.0
2025-07-16 14:35:00,512,67.4,29.512,242.7,425.7,21.712,29.672,243.7,424.4,29.559,242.4,425.2,22.112,7.78,650.6,98.2,30.233334,97.666664,863.9201,13.713341,0.0
2025-07-16 14:40:00,512,66.8,28.893,243.7,425.7,21.022,29.017,243.7,424.4,28.93,242.4,425.1,21.414,7.57,659.1,98.21,30.166666,97.333336,855.15564,13.577206,0.0
2025-07-16 14:45:00,512,66.6,28.432,242.7,425.9,20.814,28.566,243.7,424.4,28.467,242.4,424.6,21.193,7.59,643.1,98.17,30.1,97.0,846.3912,13.441071,0.0
2025-07-16 14:50:00,512,66.2,28.069,242.7,424.5,20.32,28.212,242.7,424.0,28.098,241.4,423.8,20.691,7.39,639.1,98.24,30.033333,96.666664,836.6496,13.322181,0.0
2025-07-16 14:55:00,512,65.6,27.076,242.0,423.3,19.775,27.174,242.2,421.7,27.097,241.2,422.9,20.136,7.34,639.1,98.21,29.966667,96.333336,826.90796,13.203292,0.0
2025-07-16 15:00:00,512,65.4,25.932,242.0,424.2,18.976,26.045,242.3,424.0,25.946,241.2,424.0,19.312,6.69,631.1,98.28,29.9,96.0,817.1664,13.084402,0.0
2025-07-16 15:05:00,512,65.3,25.755,241.3,422.0,18.749,25.848,241.3,421.5,25.746,240.6,421.7,19.083,7.43,603.1,98.28,29.833334,95.666664,806.7788,12.965575,0.0
2025-07-16 15:10:00,512,64.7,25.184,241.3,423.0,18.265,25.307,242.3,422.6,25.222,241.6,422.6,18.585,7.36,591.4,98.26,29.766666,95.333336,796.3912,12.846748,0.0
2025-07-16 15:15:00,512,64.3,24.148,241.3,422.9,17.566,24.255,241.3,421.6,24.167,240.6,422.6,17.877,7.21,587.1,98.26,29.7,95.0,786.0036,12.7279215,0.0
2025-07-16 15:20:00,512,63.9,24.336,241.3,421.5,17.496,24.433,241.3,420.5,24.363,240.6,421.6,17.822,7.23,575.1,98.17,29.616667,94.666664,774.3182,12.609162,0.0
2025-07-16 15:25:00,512,63.7,23.821,240.3,421.2,17.308,23.948,240.2,420.5,23.829,240.6,420.5,17.611,6.77,599.1,98.28,29.533335,94.333336,762.63275,12.490404,0.0
