collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-07-16 15:30:00,512,63.1,23.979,239.1,418.0,17.358,24.108,239.1,417.8,23.996,238.5,418.2,17.658,6.7,592.9,98.26,29.45,94.0,750.9473,12.371645,0.0
2025-07-16 15:35:00,512,62.9,23.939,237.8,416.4,17.115,24.061,237.7,416.0,23.95,237.2,416.3,17.418,6.53,582.4,98.3,29.366667,93.333336,738.62317,12.371645,0.0
2025-07-16 15:40:00,512,62.6,23.572,237.8,415.4,16.905,23.695,237.7,415.9,23.603,237.2,416.2,17.199,6.58,563.8,98.29,29.283335,92.666664,726.29895,12.371645,0.0
2025-07-16 15:45:00,512,62.4,23.105,236.8,415.0,16.494,23.204,237.7,414.9,23.11,237.0,415.0,16.782,6.69,557.9,98.24,29.2,92.0,713.9748,12.371645,0.0
2025-07-16 15:50:00,512,62.0,22.691,237.8,415.4,16.236,22.794,237.8,414.0,22.674,237.0,415.1,16.527,6.48,583.1,98.25,29.1,91.666664,701.01385,12.252959,0.0
2025-07-16 15:55:00,512,61.8,22.228,237.8,415.4,15.764,22.311,237.8,415.1,22.237,237.0,415.1,16.04,6.28,563.1,98.25,29.0,91.333336,688.053,12.1342745,0.0
2025-07-16 16:00:00,512,61.6,21.651,237.8,417.2,15.499,21.675,237.8,416.1,21.625,238.0,416.5,15.777,6.21,571.1,98.23,28.9,91.0,675.09204,12.015589,0.0
2025-07-16 16:05:00,512,61.2,21.077,238.3,417.4,15.1,21.152,238.9,417.1,21.123,237.8,417.2,15.374,6.21,563.1,98.24,28.8,90.333336,661.1745,11.896985,0.0
2025-07-16 16:10:00,512,61.2,20.299,238.2,416.4,14.552,20.388,237.9,416.3,20.304,237.4,416.4,14.814,5.97,564.1,98.22,28.7,89.666664,647.2569,11.77838,0.0
2025-07-16 16:15:00,512,61.0,20.052,238.2,416.3,14.369,20.127,237.9,416.3,20.059,237.4,416.2,14.633,5.83,559.6,98.19,28.6,89.0,633.33936,11.659777,0.0
2025-07-16 16:20:00,512,60.6,19.281,238.2,416.5,13.745,19.333,237.9,416.0,19.253,237.4,416.2,13.998,5.86,563.1,98.13,28.483334,88.333336,619.1183,11.680101,0.0
2025-07-16 16:25:00,512,60.2,18.438,237.2,415.1,13.004,18.511,237.1,414.6,18.423,236.6,414.6,13.249,5.5,567.1,98.11,28.366667,87.666664,604.8972,11.700426,0.0
2025-07-16 16:30:00,512,59.9,18.708,236.7,414.1,13.291,18.776,237.1,413.6,18.694,236.2,414.2,13.529,5.34,555.1,98.24,28.25,87.0,590.67615,11.720751,0.0
2025-07-16 16:35:00,512,59.5,18.091,237.7,415.1,12.794,18.146,237.1,414.5,18.065,237.3,415.3,13.031,5.34,531.1,98.24,28.133333,86.333336,575.83264,11.60287,0.0
2025-07-16 16:40:00,512,59.1,16.999,237.7,414.1,12.091,17.058,237.1,413.3,16.977,236.2,414.1,12.327,5.09,531.0,98.15,28.016666,85.666664,560.9891,11.48499,0.0
2025-07-16 16:45:00,512,58.7,16.647,236.7,414.2,11.875,16.749,237.3,413.6,16.671,236.2,414.1,12.103,4.65,575.1,98.16,27.9,85.0,546.14557,11.367109,0.0
2025-07-16 16:50:00,512,58.3,16.068,236.6,414.2,11.387,16.13,237.3,413.7,16.112,236.2,413.4,11.601,4.51,587.1,98.14,27.783333,84.333336,531.0071,11.274774,0.0
2025-07-16 16:55:00,512,58.1,15.27,237.6,414.1,10.895,15.322,237.4,414.8,15.244,236.2,414.7,11.096,4.19,576.6,98.18,27.666666,83.666664,515.86865,11.182439,0.0
2025-07-16 17:00:00,512,57.7,14.71,236.6,414.6,10.432,14.774,237.4,414.1,14.737,236.3,414.7,10.632,4.15,575.1,98.08,27.55,83.0,500.73016,11.090103,0.0
2025-07-16 17:05:00,512,58.1,13.955,237.6,415.8,10.038,14.004,238.5,416.5,13.958,237.4,416.0,10.239,4.12,552.9,98.06,27.433332,82.0,485.30133,10.887855,0.0
2025-07-16 17:10:00,512,58.5,13.538,237.6,414.8,9.605,13.596,237.5,415.5,13.542,237.4,414.8,9.8,4.04,558.8,98.0,27.316668,81.0,469.87253,10.685606,0.0
2025-07-16 17:15:00,512,58.1,13.112,237.6,415.7,9.296,13.17,237.5,415.5,13.123,237.4,416.1,9.481,3.84,551.1,98.02,27.2,80.0,454.4437,10.483357,0.0
2025-07-16 17:20:00,512,58.7,12.983,237.6,415.2,9.288,13.035,237.5,415.3,12.97,237.4,415.5,9.465,3.59,583.0,98.08,27.083334,79.333336,438.73108,10.404165,0.0
2025-07-16 17:25:00,512,58.1,12.305,237.8,415.4,8.741,12.393,237.6,415.6,12.26,237.7,415.7,8.92,3.47,595.0,97.93,26.966667,78.666664,423.01843,10.324972,0.0
2025-07-16 17:30:00,512,58.3,11.897,237.8,415.4,8.421,11.946,237.6,415.4,11.853,237.7,415.8,8.591,3.33,578.9,97.96,26.85,78.0,407.30582,10.24578,0.0
2025-07-16 17:35:00,512,58.7,11.442,237.8,415.3,8.079,11.472,237.6,415.4,11.407,237.7,415.8,8.242,3.1,582.9,98.02,26.733334,77.0,391.31857,10.061619,0.0
2025-07-16 17:40:00,512,58.7,10.473,237.6,414.2,7.455,10.573,237.6,414.2,10.464,236.6,414.8,7.601,3.1,551.5,98.1,26.616667,76.0,375.33136,9.877458,0.0
2025-07-16 17:45:00,512,58.7,10.054,236.5,413.5,7.149,10.102,236.6,413.7,10.038,236.6,413.8,7.297,2.92,563.0,97.88,26.5,75.0,359.34412,9.693296,0.0
2025-07-16 17:50:00,512,58.5,9.586,236.5,413.7,6.725,9.647,236.6,414.2,9.583,236.6,414.4,6.87,2.92,535.0,97.89,26.366667,73.666664,343.09683,9.521609,0.0
2025-07-16 17:55:00,512,58.3,9.191,236.5,412.8,6.538,9.237,236.6,414.3,9.167,236.6,413.3,6.675,2.66,583.0,98.02,26.233334,72.333336,326.84955,9.349922,0.0
2025-07-16 18:00:00,512,57.9,8.657,237.5,414.5,6.159,8.707,237.6,415.5,8.653,237.6,415.1,6.29,2.48,587.0,98.02,26.1,71.0,310.60226,9.178235,0.0
2025-07-16 18:05:00,512,57.5,8.25,236.5,413.3,5.856,8.27,236.8,413.5,8.206,236.6,414.0,5.978,2.0,726.4,97.88,25.966667,69.666664,295.04584,9.126015,0.0
2025-07-16 18:10:00,512,57.3,7.778,235.5,411.3,5.492,7.808,235.8,412.1,7.738,235.5,412.8,5.622,1.74,724.1,97.77,25.833334,68.333336,279.48944,9.073794,0.0
2025-07-16 18:15:00,512,56.9,7.245,235.5,411.5,5.116,7.284,234.8,412.1,7.213,235.5,411.6,5.255,1.74,720.1,97.33,25.7,67.0,263.933,9.021574,0.0
2025-07-16 18:20:00,512,56.3,6.568,235.5,411.9,4.683,6.611,235.8,412.1,6.537,235.5,413.2,4.815,1.5,728.1,97.25,25.550001,65.333336,248.45508,8.916795,0.0
2025-07-16 18:25:00,512,56.1,6.32,235.5,410.9,4.459,6.362,234.6,411.7,6.306,235.5,412.1,4.6,1.5,695.0,97.08,25.4,63.666668,232.97713,8.8120165,0.0
2025-07-16 18:30:00,512,55.5,5.914,235.5,411.1,4.172,5.961,235.6,411.7,5.898,235.5,412.1,4.306,1.29,681.2,96.97,25.25,62.0,217.49919,8.707237,0.0
2025-07-16 18:35:00,512,55.3,5.423,234.5,410.0,3.797,5.471,234.6,410.6,5.373,234.4,410.9,3.909,1.29,672.1,96.97,25.083334,60.0,202.12926,8.768606,0.0
2025-07-16 18:40:00,512,54.7,5.072,234.7,410.4,3.553,5.116,234.5,411.1,5.046,234.3,410.9,3.684,1.09,664.1,96.53,24.916666,58.0,186.75932,8.829974,0.0
2025-07-16 18:45:00,512,54.3,4.567,234.8,410.3,3.153,4.607,234.5,410.1,4.549,234.4,410.0,3.275,1.09,654.3,96.38,24.75,56.0,171.38939,8.891343,0.0
2025-07-16 18:50:00,512,53.9,4.18,233.8,407.2,2.878,4.226,233.1,408.1,4.152,233.1,407.8,2.997,0.89,648.1,96.07,24.583334,54.0,156.4798,8.790009,0.0
2025-07-16 18:55:00,512,53.3,3.812,233.6,408.3,2.572,3.87,233.9,409.7,3.774,233.1,409.0,2.681,0.89,616.1,95.84,24.416666,52.0,141.57019,8.688673,0.0
2025-07-16 19:00:00,512,52.9,3.547,233.6,408.3,2.353,3.597,233.9,408.7,3.498,234.2,409.0,2.458,0.89,624.1,95.64,24.25,50.0,126.66059,8.587338,0.0
2025-07-16 19:05:00,512,52.5,3.142,233.6,408.2,2.055,3.218,233.9,408.7,3.123,234.2,409.0,2.161,0.69,604.1,95.16,24.05,47.333332,113.155594,8.487499,0.0
2025-07-16 19:10:00,512,52.1,2.604,233.6,408.1,1.683,2.68,233.9,409.4,2.596,234.2,409.0,1.782,0.49,600.1,94.46,23.85,44.666668,99.65059,8.387661,0.0
2025-07-16 19:15:00,512,51.7,2.194,232.6,407.2,1.337,2.27,233.9,409.5,2.176,234.2,407.9,1.418,0.49,640.1,93.81,23.65,42.0,86.14559,8.287822,0.0
2025-07-16 19:20:00,512,51.3,2.248,233.6,408.6,0.996,2.303,233.7,409.8,2.243,233.2,409.2,1.079,0.29,641.8,92.14,23.449999,38.666668,75.16621,8.121211,0.0
2025-07-16 19:25:00,512,50.7,1.485,233.5,407.8,0.788,1.538,233.7,408.8,1.511,233.2,408.2,0.863,0.29,677.5,91.25,23.25,35.333332,64.18681,7.954601,0.0
2025-07-16 19:30:00,512,50.3,1.431,233.5,407.9,0.614,1.449,233.7,408.9,1.461,234.2,409.2,0.691,0.29,690.6,88.94,23.05,32.0,53.207428,7.7879906,0.0
2025-07-16 19:35:00,512,49.9,1.333,233.5,407.8,0.505,1.388,233.7,408.9,1.357,234.1,409.1,0.589,0.03,692.3,86.56,22.833332,27.666666,42.015896,7.6218085,0.0
2025-07-16 19:40:00,512,49.3,1.065,233.5,407.7,0.415,1.135,233.7,408.9,1.079,234.1,409.0,0.49,0.03,676.3,86.03,22.616667,23.333334,30.824362,7.455627,0.0
2025-07-16 19:45:00,512,48.7,0.909,233.5,407.7,0.313,0.966,233.7,408.9,0.921,234.1,409.0,0.395,0.03,676.3,80.58,22.4,19.0,19.632828,7.289445,0.0
2025-07-16 19:50:00,512,48.3,0.917,232.4,407.4,0.228,0.958,233.7,408.9,0.936,234.1,408.3,0.3,0.07,666.5,77.6,22.199999,14.666667,13.0885515,7.1896086,0.0
2025-07-16 19:55:00,512,47.7,0.851,232.4,407.4,0.156,0.894,233.7,408.9,0.881,233.1,408.0,0.205,0.03,640.3,76.32,22.0,10.333333,6.5442758,7.089772,0.0
2025-07-16 20:00:00,512,47.1,1.085,233.4,408.2,0.086,1.127,233.7,409.5,1.112,234.0,408.9,0.124,0.0,628.3,71.35,21.8,6.0,0.0,6.989936,0.0
2025-07-17 06:00:00,512,26.7,0.617,231.8,404.8,0.247,0.637,231.7,405.3,0.66,232.2,405.3,0.315,0.0,664.4,77.6,17.05,22.0,32.127724,3.4152596,0.0
2025-07-17 06:05:00,512,27.1,0.673,231.8,405.8,0.345,0.72,231.7,406.1,0.705,232.3,405.1,0.419,0.0,663.5,81.33,17.066666,26.333334,37.682716,3.4152596,0.0
2025-07-17 06:10:00,512,27.7,0.972,231.8,405.9,0.407,0.976,231.7,406.1,0.941,232.3,406.1,0.478,0.0,676.3,85.88,17.083334,30.666666,43.237713,3.4152596,0.0
2025-07-17 06:15:00,512,28.3,1.004,231.8,404.8,0.462,1.032,231.7,405.7,0.985,232.3,405.1,0.539,0.0,679.9,86.16,17.1,35.0,48.792706,3.4152596,0.0
2025-07-17 06:20:00,512,28.7,1.182,231.8,406.1,0.651,1.225,231.7,406.5,1.16,232.2,406.1,0.745,0.0,692.5,87.19,17.133333,39.333332,54.987118,3.4587026,0.0
2025-07-17 06:25:00,512,29.1,1.275,231.8,405.9,0.695,1.318,231.7,405.5,1.277,232.2,406.1,0.796,0.0,699.7,87.31,17.166668,43.666668,61.181534,3.5021458,0.0
2025-07-17 06:30:00,512,29.7,1.378,233.1,409.4,0.798,1.428,233.3,409.5,1.356,233.3,409.9,0.898,0.0,705.3,89.0,17.2,48.0,67.375946,3.5455887,0.0
2025-07-17 06:35:00,512,30.1,1.392,234.2,409.0,0.825,1.412,234.3,409.6,1.368,234.4,410.1,0.918,0.0,709.9,89.31,17.216667,52.666668,74.2207,3.5455887,0.0
2025-07-17 06:40:00,512,30.5,1.558,233.0,407.5,0.972,1.628,233.3,407.3,1.552,233.4,408.1,1.071,0.32,708.1,90.69,17.233334,57.333332,81.06546,3.5455887,0.0
2025-07-17 06:45:00,512,30.9,1.578,234.5,410.0,1.014,1.65,234.5,410.2,1.576,234.6,410.6,1.121,0.32,713.7,90.56,17.25,62.0,87.91022,3.5455887,0.0
2025-07-17 06:50:00,512,31.3,1.694,235.0,411.1,1.107,1.785,235.1,411.1,1.709,235.0,411.3,1.223,0.32,708.4,90.58,17.3,66.0,93.603745,3.4370384,0.0
2025-07-17 06:55:00,512,31.9,1.814,235.0,410.9,1.194,1.925,235.1,410.1,1.837,234.0,411.1,1.312,0.32,706.7,91.47,17.35,70.0,99.29727,3.3284883,0.0
2025-07-17 07:00:00,512,32.3,1.961,233.9,408.9,1.297,2.035,234.0,409.0,1.969,233.0,408.7,1.405,0.32,721.5,92.33,17.4,74.0,104.9908,3.219938,0.0
2025-07-17 07:05:00,512,32.7,1.454,232.8,407.4,0.905,1.55,233.0,406.4,1.472,232.2,407.4,1.014,0.0,702.4,89.17,17.483334,78.333336,110.66466,3.0119576,0.0
2025-07-17 07:10:00,512,33.1,2.368,235.7,412.2,1.592,2.46,235.7,411.9,2.365,235.4,412.3,1.707,0.52,720.6,93.25,17.566666,82.666664,116.33852,2.8039773,0.0
2025-07-17 07:15:00,512,33.5,2.175,234.7,409.9,1.426,2.268,234.7,409.7,2.175,234.4,410.1,1.542,0.52,718.8,92.62,17.65,87.0,122.012375,2.5959969,0.0
2025-07-17 07:20:00,512,33.9,2.367,233.7,409.1,1.601,2.484,233.6,408.5,2.377,233.4,409.3,1.716,0.52,718.8,92.88,17.733334,91.333336,127.671196,2.3306646,0.0
2025-07-17 07:25:00,512,34.1,2.401,234.8,409.7,1.596,2.504,234.5,409.3,2.412,234.4,411.1,1.718,0.52,718.8,92.99,17.816666,95.666664,133.33002,2.0653322,0.0
2025-07-17 07:30:00,512,34.5,2.466,234.8,410.3,1.622,2.556,234.4,409.8,2.47,234.4,410.6,1.755,0.52,722.8,92.51,17.9,100.0,138.98883,1.8,0.0
2025-07-17 07:35:00,512,34.7,2.665,233.8,408.0,1.779,2.773,233.4,407.6,2.657,233.4,409.4,1.907,0.52,726.8,93.12,18.0,105.0,144.98602,1.6326661,0.0
2025-07-17 07:40:00,512,35.1,2.693,233.9,408.4,1.813,2.771,233.4,408.1,2.686,233.5,409.4,1.938,0.52,722.8,93.05,18.1,110.0,150.98323,1.4653323,0.0
2025-07-17 07:45:00,512,35.3,2.538,233.9,407.4,1.673,2.626,233.4,407.0,2.525,233.5,408.3,1.793,0.52,722.8,93.04,18.2,115.0,156.98042,1.2979984,0.0
2025-07-17 07:50:00,512,35.5,2.402,237.3,414.7,1.628,2.494,236.9,414.0,2.398,236.7,414.9,1.751,0.52,722.3,92.86,18.266666,121.333336,163.31096,1.2253323,0.0
2025-07-17 07:55:00,512,35.9,2.456,236.1,412.5,1.662,2.576,235.8,411.8,2.47,235.5,412.8,1.78,0.52,722.8,93.37,18.333334,127.666664,169.64151,1.1526662,0.0
2025-07-17 08:00:00,512,36.1,2.842,235.1,412.4,1.753,2.92,234.7,411.5,2.829,234.5,412.1,1.891,0.52,722.8,93.1,18.4,134.0,175.97205,1.08,0.0
2025-07-17 08:05:00,512,36.3,3.447,236.3,412.8,2.164,3.466,235.5,412.0,3.383,235.4,412.7,2.3,0.52,723.3,94.12,18.433332,140.66667,182.28554,1.2,0.0
2025-07-17 08:10:00,512,36.7,4.033,236.3,412.6,2.584,4.061,236.5,412.1,3.951,236.4,412.6,2.72,0.72,738.8,94.98,18.466667,147.33333,188.59903,1.3199999,0.0
2025-07-17 08:15:00,512,36.9,3.665,236.0,412.0,2.194,3.713,235.5,411.3,3.654,235.4,412.1,2.332,0.71,726.8,94.02,18.5,154.0,194.91252,1.4399999,0.0
2025-07-17 08:20:00,512,37.1,4.348,234.8,409.7,2.777,4.414,234.1,410.0,4.363,234.4,410.0,2.914,0.91,742.6,95.22,18.516666,161.0,201.90234,1.8085281,0.0
2025-07-17 08:25:00,512,37.3,3.181,233.8,408.8,1.757,3.234,233.1,408.6,3.191,233.4,409.3,1.888,0.71,722.8,93.09,18.533333,168.0,208.89215,2.177056,0.0
2025-07-17 08:30:00,512,37.5,3.919,232.8,406.6,2.43,3.982,232.1,406.2,3.918,232.4,407.2,2.564,0.71,729.9,94.83,18.55,175.0,215.88197,2.5455842,0.0
2025-07-17 08:35:00,512,37.9,3.467,230.8,403.9,1.991,3.51,231.1,402.6,3.467,230.3,404.4,2.127,0.71,723.1,93.73,18.566666,181.66667,223.54225,2.664527,0.0
2025-07-17 08:40:00,512,38.1,4.532,233.2,407.9,2.842,4.593,232.3,407.1,4.532,232.6,407.9,2.984,0.91,734.8,95.21,18.583334,188.33333,231.20255,2.78347,0.0
2025-07-17 08:45:00,512,38.3,3.567,231.9,405.2,2.203,3.644,231.3,404.3,3.585,231.2,405.3,2.343,0.71,724.1,94.38,18.6,195.0,238.86282,2.9024127,0.0
2025-07-17 08:50:00,512,38.5,5.071,232.9,407.2,3.48,5.115,232.3,405.3,5.04,232.2,406.1,3.637,1.11,742.8,95.81,18.65,200.33333,246.50111,3.0215878,0.0
2025-07-17 08:55:00,512,38.7,3.897,231.9,405.6,2.642,3.966,230.9,404.5,3.873,231.1,405.0,2.781,0.71,738.5,94.99,18.7,205.66667,254.13939,3.1407633,0.0
2025-07-17 09:00:00,512,38.9,5.817,231.9,406.6,4.014,5.839,232.0,405.9,5.77,232.1,406.8,4.169,1.11,742.8,96.23,18.75,211.0,261.77768,3.2599385,0.0
2025-07-17 09:05:00,512,39.3,6.699,236.3,413.2,4.564,6.754,236.3,412.5,6.655,236.3,413.1,4.723,1.53,750.8,96.64,18.85,216.33333,270.76572,3.0218203,0.0
2025-07-17 09:10:00,512,39.5,9.022,238.3,415.6,6.178,9.053,237.4,414.7,8.952,237.3,415.3,6.355,2.14,755.2,97.23,18.949999,221.66667,279.75378,2.7837024,0.0
2025-07-17 09:15:00,512,39.9,7.43,236.1,412.3,5.092,7.461,235.3,411.3,7.34,235.3,412.5,5.27,1.69,738.9,96.67,19.05,227.0,288.74182,2.5455842,0.0
2025-07-17 09:20:00,512,40.3,9.424,236.1,413.1,6.644,9.501,235.5,412.3,9.407,235.3,413.6,6.82,2.11,750.6,97.4,19.183332,233.0,300.09482,2.2970562,0.0
2025-07-17 09:25:00,512,40.5,6.433,235.9,412.0,4.389,6.512,235.3,411.3,6.406,235.3,411.8,4.559,1.49,742.8,96.26,19.316668,239.0,311.44778,2.048528,0.0
2025-07-17 09:30:00,512,40.7,7.48,235.9,411.7,5.167,7.553,235.3,411.3,7.423,235.3,411.2,5.337,1.49,750.8,96.69,19.45,245.0,322.80078,1.8,0.0
2025-07-17 09:35:00,512,41.1,7.535,235.9,412.4,5.21,7.608,235.3,411.0,7.493,235.3,411.6,5.39,1.68,749.5,96.64,19.6,253.0,338.5472,1.92,0.0
2025-07-17 09:40:00,512,41.5,8.416,234.9,410.7,5.8,8.451,234.3,409.8,8.365,234.1,410.4,5.956,1.88,746.8,97.38,19.75,261.0,354.29367,2.04,0.0
2025-07-17 09:45:00,512,41.7,7.447,235.7,411.6,5.127,7.506,235.2,410.7,7.404,234.1,411.8,5.296,1.48,738.8,96.66,19.9,269.0,370.0401,2.16,0.0
2025-07-17 09:50:00,512,42.1,9.614,236.7,413.5,6.73,9.669,236.4,413.5,9.598,236.3,414.3,6.91,2.31,750.8,97.41,20.033333,280.0,391.85144,2.407471,0.0
2025-07-17 09:55:00,512,42.3,7.01,234.6,410.5,4.756,7.044,234.4,409.7,6.989,234.3,410.0,4.913,1.71,742.8,96.71,20.166666,291.0,413.66278,2.6549418,0.0
2025-07-17 10:00:00,512,42.5,8.722,235.6,412.5,6.08,8.766,235.5,411.9,8.677,235.4,411.9,6.234,1.91,750.8,97.38,20.3,302.0,435.47412,2.9024127,0.0
2025-07-17 10:05:00,512,42.7,7.019,236.6,413.4,4.883,7.065,235.5,412.7,6.974,235.3,413.5,5.051,1.69,738.9,96.68,20.449999,314.0,460.60065,2.9602222,0.0
2025-07-17 10:10:00,512,42.9,6.364,236.6,412.7,4.332,6.439,235.5,411.9,6.341,235.3,412.6,4.499,1.29,738.8,96.31,20.6,326.0,485.7272,3.0180318,0.0
2025-07-17 10:15:00,512,43.1,8.973,236.6,412.5,6.282,9.031,235.5,411.8,8.931,236.3,413.6,6.45,1.89,746.8,97.4,20.75,338.0,510.85373,3.0758414,0.0
2025-07-17 10:20:00,512,43.5,12.355,237.6,415.7,8.708,12.421,237.7,415.0,12.316,237.3,415.8,8.955,2.86,758.8,97.25,20.9,348.33334,535.89484,3.4955523,0.0
2025-07-17 10:25:00,512,43.7,10.661,237.6,414.7,7.521,10.726,236.7,413.9,10.62,236.3,414.7,7.732,2.38,758.8,97.24,21.050001,358.66666,560.936,3.9152634,0.0
2025-07-17 10:30:00,512,43.9,5.974,236.5,412.7,3.993,6.018,235.5,411.4,5.921,235.3,412.3,4.142,1.32,738.8,96.23,21.2,369.0,585.9771,4.3349743,0.0
2025-07-17 10:35:00,512,43.9,9.461,236.5,413.6,6.706,9.524,235.5,412.1,9.436,235.3,413.0,6.897,2.13,750.8,97.23,21.35,374.0,606.546,5.036608,0.0
2025-07-17 10:40:00,512,44.1,10.113,237.6,415.6,7.153,10.149,236.5,414.3,10.048,236.4,414.5,7.354,2.12,750.8,97.27,21.5,379.0,627.1149,5.738242,0.0
2025-07-17 10:45:00,512,44.1,6.392,236.6,414.5,4.415,6.446,236.4,413.0,6.333,236.4,413.8,4.585,1.42,738.8,96.24,21.65,384.0,647.68384,6.439876,0.0
2025-07-17 10:50:00,512,44.3,11.489,238.6,416.9,8.196,11.548,237.5,416.2,11.436,237.4,416.9,8.428,2.49,750.8,97.26,21.783333,383.0,666.16895,6.9495635,0.0
2025-07-17 10:55:00,512,44.9,12.792,238.6,418.1,9.092,12.856,238.3,417.1,12.761,238.4,417.8,9.332,2.9,755.6,97.45,21.916666,382.0,684.6541,7.4592514,0.0
2025-07-17 11:00:00,512,44.9,9.838,235.7,412.7,6.891,9.884,235.3,411.7,9.773,235.8,412.5,7.075,2.24,746.8,97.39,22.05,381.0,703.1392,7.968939,0.0
2025-07-17 11:05:00,512,44.9,6.79,235.5,412.2,4.835,6.833,235.4,411.3,6.765,235.7,412.6,5.001,1.36,738.8,96.69,22.166666,377.33334,719.21606,8.428007,0.0
2025-07-17 11:10:00,512,45.3,14.483,237.4,414.6,10.366,14.547,236.5,413.3,14.485,236.4,414.4,10.637,3.28,754.8,97.45,22.283333,373.66666,735.29297,8.887074,0.0
2025-07-17 11:15:00,512,46.1,19.105,237.4,416.1,13.731,19.181,237.5,414.4,19.083,236.4,415.5,14.06,4.29,754.8,97.66,22.4,370.0,751.3698,9.346143,0.0
2025-07-17 11:20:00,512,47.1,22.887,238.4,417.2,16.454,22.966,237.5,416.0,22.853,237.4,416.5,16.811,5.25,750.8,97.86,22.483334,366.66666,764.0433,9.549798,0.0
2025-07-17 11:25:00,512,48.9,16.64,238.1,414.6,11.959,16.68,236.8,413.6,16.628,236.4,414.4,12.239,3.91,738.8,97.79,22.566666,363.33334,776.71674,9.753453,0.0
2025-07-17 11:30:00,512,49.7,24.715,240.3,420.2,17.899,24.81,239.9,418.7,24.706,239.2,419.7,18.286,5.79,738.8,97.89,22.65,360.0,789.3902,9.9571085,0.0
2025-07-17 11:35:00,512,50.2,10.034,236.1,412.5,7.136,10.076,235.3,411.1,9.996,235.0,412.6,7.321,2.42,718.8,97.52,22.733334,360.33334,797.67035,10.191774,0.0
2025-07-17 11:40:00,512,50.8,23.985,240.1,418.7,17.277,24.082,239.5,418.5,23.962,239.0,418.9,17.651,5.83,742.8,97.86,22.816666,360.66666,805.9505,10.426441,0.0
2025-07-17 11:45:00,512,52.1,28.696,241.4,421.8,20.96,28.804,241.8,420.7,28.701,240.7,421.6,21.405,6.95,726.8,97.92,22.9,361.0,814.23065,10.661107,0.0
2025-07-17 11:50:00,512,51.9,15.375,237.6,416.0,11.02,15.447,237.1,414.7,15.368,236.6,415.0,11.276,3.69,730.8,97.74,22.983334,364.33334,816.46326,10.875481,0.0
2025-07-17 11:55:00,512,52.5,23.35,240.6,420.7,16.985,23.438,240.1,419.4,23.35,238.7,420.1,17.351,5.55,742.8,97.86,23.066666,367.66666,818.6958,11.089855,0.0
2025-07-17 12:00:00,512,53.3,19.288,238.6,416.3,13.723,19.372,238.4,415.0,19.279,237.5,415.5,14.035,4.67,726.8,97.79,23.15,371.0,820.9284,11.304229,0.0
2025-07-17 12:05:00,512,53.5,17.709,236.5,413.6,12.555,17.754,236.4,413.4,17.666,235.2,413.9,12.85,4.17,739.2,97.71,23.25,375.66666,819.81573,11.406036,0.0
2025-07-17 12:10:00,512,54.9,46.676,243.8,426.6,34.365,46.789,244.3,425.8,46.687,242.1,425.4,35.138,11.68,710.1,97.79,23.35,380.33334,818.703,11.507843,0.0
2025-07-17 12:15:00,512,56.0,47.649,242.9,425.8,35.073,47.788,242.8,424.7,47.697,241.4,425.1,35.829,12.03,707.4,97.9,23.45,385.0,817.59033,11.609651,0.0
2025-07-17 12:20:00,512,56.2,32.991,241.6,422.0,23.867,33.105,241.4,420.7,32.978,240.2,421.2,24.364,8.28,694.8,97.97,23.566668,387.33334,815.1496,11.587259,0.0
2025-07-17 12:25:00,512,56.2,16.957,237.6,415.2,12.16,17.045,237.2,415.1,16.973,236.7,415.7,12.443,3.99,722.8,97.71,23.683332,389.66666,812.7088,11.564869,0.0
2025-07-17 12:30:00,512,58.0,31.723,240.1,417.7,20.693,31.86,240.2,416.3,31.742,239.1,416.8,21.168,6.69,735.3,97.76,23.8,392.0,810.26807,11.542478,0.0
2025-07-17 12:35:00,512,57.2,17.503,237.0,414.7,12.492,17.592,237.0,413.8,17.503,236.0,414.1,12.78,4.13,724.1,97.73,23.9,390.66666,809.83636,11.41692,0.0
2025-07-17 12:40:00,512,58.5,41.348,242.3,424.6,30.212,41.5,242.1,422.0,41.378,240.7,422.6,30.866,9.71,709.3,97.85,24.0,389.33334,809.40466,11.291363,0.0
2025-07-17 12:45:00,512,58.5,36.639,242.2,423.5,28.167,36.788,241.9,422.1,36.668,240.8,423.1,28.745,8.92,668.8,97.95,24.1,388.0,808.97296,11.165805,0.0
2025-07-17 12:50:00,512,58.1,24.403,236.7,413.8,17.18,24.511,236.3,412.7,24.41,235.7,413.5,17.546,5.77,713.1,97.99,24.15,382.66666,808.2088,11.28387,0.0
2025-07-17 12:55:00,512,57.9,32.628,239.8,420.3,24.173,32.75,239.5,418.0,32.638,238.8,419.6,24.678,7.59,726.6,97.96,24.2,377.33334,807.44464,11.401935,0.0
2025-07-17 13:00:00,512,58.1,13.68,235.6,412.5,9.416,13.751,235.8,411.0,13.677,235.1,411.8,9.643,3.22,702.7,97.68,24.25,372.0,806.6805,11.5199995,0.0
2025-07-17 13:05:00,512,57.9,43.391,242.6,423.8,31.169,43.536,241.9,422.1,43.426,240.1,422.4,31.867,10.07,729.6,97.89,24.25,365.0,806.2478,11.759999,0.0
2025-07-17 13:10:00,512,57.6,35.297,238.5,418.4,24.596,35.435,239.1,417.3,35.315,238.1,417.7,25.129,9.16,718.2,97.95,24.25,358.0,805.8151,12.0,0.0
2025-07-17 13:15:00,512,59.0,37.116,241.6,421.9,27.153,37.231,241.4,420.2,37.156,239.8,419.9,27.721,8.69,669.8,97.95,24.25,351.0,805.38245,12.24,0.0
2025-07-17 13:20:00,512,58.1,41.954,241.5,422.2,30.594,42.076,241.1,420.6,41.987,240.0,421.3,31.256,9.53,724.6,97.92,24.216667,343.0,804.6137,12.48,0.0
2025-07-17 13:25:00,512,59.5,37.05,241.5,421.3,26.869,37.174,241.1,419.7,37.079,240.0,420.1,27.434,8.92,695.8,97.92,24.183332,335.0,803.84503,12.719999,0.0
2025-07-17 13:30:00,512,59.9,36.809,240.5,419.9,26.65,36.962,240.1,418.3,36.841,239.0,418.1,27.213,9.22,677.3,97.95,24.15,327.0,803.0763,12.959999,0.0
2025-07-17 13:35:00,512,59.8,35.05,243.4,425.5,25.684,35.171,243.0,424.3,35.065,242.0,424.2,26.218,8.89,664.3,97.97,24.116667,320.0,802.9646,13.201578,0.0
2025-07-17 13:40:00,512,60.4,35.225,242.6,423.7,25.686,35.336,242.6,422.1,35.233,241.3,422.2,26.227,9.28,656.5,97.9,24.083332,313.0,802.85284,13.443156,0.0
2025-07-17 13:45:00,512,60.6,33.123,241.5,422.8,24.216,33.251,241.0,421.5,33.143,239.9,422.0,24.723,8.5,670.7,97.92,24.05,306.0,802.74115,13.684735,0.0
2025-07-17 13:50:00,512,61.0,34.314,242.4,423.7,25.162,34.435,242.0,423.1,34.327,240.8,422.9,25.689,8.6,680.5,97.94,24.016666,299.0,803.9411,13.924657,0.0
2025-07-17 13:55:00,512,60.0,25.406,239.2,417.0,14.945,25.513,239.3,415.8,25.423,238.0,415.8,15.301,6.58,646.6,97.67,23.983334,292.0,805.141,14.1645775,0.0
2025-07-17 14:00:00,512,60.1,32.346,242.0,423.2,23.492,32.483,241.9,422.9,32.363,240.7,422.9,23.993,8.46,648.9,97.91,23.95,285.0,806.34094,14.404499,0.0
2025-07-17 14:05:00,512,60.6,32.892,243.0,425.8,24.711,33.006,242.8,424.8,32.888,241.8,425.1,25.233,8.66,655.1,97.93,23.966667,277.66666,807.1933,14.644427,0.0
2025-07-17 14:10:00,512,60.8,24.211,239.1,422.5,19.688,24.293,238.8,421.3,24.186,237.9,421.6,20.098,6.32,613.9,97.96,23.983334,270.33334,808.04565,14.884356,0.0
2025-07-17 14:15:00,512,60.2,14.995,237.2,415.2,11.452,15.059,236.8,413.2,14.981,235.3,414.8,11.708,3.73,679.8,97.82,24.0,263.0,808.898,15.124284,0.0
2025-07-17 14:20:00,512,59.3,40.421,243.2,425.3,29.517,40.552,243.6,424.9,40.441,242.2,425.0,30.129,8.98,703.4,97.9,24.016666,255.66667,807.75354,15.368308,0.0
2025-07-17 14:25:00,512,59.6,35.547,241.9,424.0,27.537,35.665,242.4,422.7,35.543,240.7,423.1,28.116,8.91,663.1,97.94,24.033333,248.33333,806.609,15.612331,0.0
2025-07-17 14:30:00,512,59.2,38.803,241.3,422.2,28.563,38.927,241.3,421.0,38.823,240.1,421.1,29.167,9.97,649.6,97.93,24.05,241.0,805.46454,15.856356,0.0
2025-07-17 14:35:00,512,59.8,25.191,240.5,419.5,17.705,25.297,240.6,418.9,25.173,239.7,418.8,18.029,6.61,634.2,98.2,24.083332,233.66667,801.673,15.98289,0.0
2025-07-17 14:40:00,512,59.9,31.159,240.9,422.2,22.549,31.274,241.0,420.6,31.188,240.0,421.3,22.958,8.07,665.1,98.18,24.116667,226.33333,797.8815,16.109425,0.0
2025-07-17 14:45:00,512,60.2,30.058,240.9,422.1,21.762,30.189,241.0,420.8,30.058,240.0,421.2,22.156,7.63,653.1,98.19,24.15,219.0,794.0899,16.23596,0.0
2025-07-17 14:50:00,512,59.8,28.598,240.9,422.1,20.875,28.715,241.0,420.8,28.604,240.0,421.2,21.249,7.49,650.0,98.24,24.15,211.66667,788.9757,16.3557,0.0
2025-07-17 14:55:00,512,59.8,27.998,240.9,420.8,20.28,28.121,241.0,419.6,28.017,240.0,420.1,20.652,7.3,647.9,98.19,24.15,204.33333,783.86145,16.47544,0.0
2025-07-17 15:00:00,512,59.6,26.798,241.0,422.0,19.484,26.899,241.0,420.9,26.781,240.2,421.5,19.829,7.37,633.1,98.19,24.15,197.0,778.74725,16.595179,0.0
2025-07-17 15:05:00,512,59.6,26.319,240.0,419.8,19.06,26.437,239.9,418.0,26.359,239.2,418.7,19.394,7.32,607.7,98.27,24.133333,189.66667,771.33246,16.71493,0.0
2025-07-17 15:10:00,512,59.4,26.581,237.6,419.3,18.461,26.604,238.7,418.8,26.522,237.0,418.1,18.797,7.22,613.2,98.27,24.116667,182.33333,763.9177,16.83468,0.0
2025-07-17 15:15:00,512,59.4,24.947,239.4,419.6,17.998,25.044,240.0,418.7,24.94,238.6,418.1,18.306,7.12,593.1,98.29,24.1,175.0,756.5029,16.954432,0.0
2025-07-17 15:20:00,512,59.1,24.738,240.6,420.7,17.935,24.849,241.0,420.1,24.745,239.7,420.3,18.242,7.45,577.1,98.31,24.050001,168.66667,748.1051,16.954432,0.0
2025-07-17 15:25:00,512,59.3,24.278,239.6,419.5,17.573,24.382,239.0,417.7,24.275,238.6,417.9,17.871,6.84,597.1,98.33,24.0,162.33333,739.7072,16.954432,0.0
2025-07-17 15:30:00,512,59.1,24.385,238.6,418.0,17.554,24.522,239.0,417.3,24.378,237.6,417.5,17.858,6.61,601.1,98.31,23.95,156.0,731.3094,16.954432,0.0
2025-07-17 15:35:00,512,58.9,24.458,239.6,417.9,17.665,24.57,239.0,417.9,24.455,238.6,418.3,17.978,6.6,600.6,98.31,23.9,150.66667,721.2812,16.954432,0.0
2025-07-17 15:40:00,512,58.5,24.173,238.5,416.3,17.305,24.282,237.9,415.6,24.175,237.5,416.5,17.61,6.72,566.6,98.25,23.85,145.33333,711.2529,16.954432,0.0
2025-07-17 15:45:00,512,58.1,23.656,238.5,417.3,16.975,23.76,237.9,416.7,23.655,237.5,416.5,17.274,6.72,573.1,98.25,23.8,140.0,701.22473,16.954432,0.0
2025-07-17 15:50:00,512,57.9,23.173,239.2,418.1,16.738,23.279,238.9,418.0,23.164,238.6,418.5,17.034,6.56,595.4,98.26,23.733334,135.33333,689.89905,16.83468,0.0
2025-07-17 15:55:00,512,57.5,22.394,239.0,419.0,16.174,22.5,239.1,418.1,22.389,238.6,418.7,16.462,6.47,573.1,98.28,23.666666,130.66667,678.57336,16.71493,0.0
2025-07-17 16:00:00,512,57.2,21.995,239.0,419.2,15.778,22.082,239.1,418.6,22.01,238.6,418.5,16.069,6.25,575.3,98.19,23.6,126.0,667.2477,16.595179,0.0
2025-07-17 16:05:00,512,57.0,22.135,239.8,419.7,16.187,22.232,240.4,419.7,22.13,239.6,418.7,16.495,6.48,577.1,98.13,23.533333,122.0,654.6324,16.47544,0.0
2025-07-17 16:10:00,512,56.4,20.58,239.8,419.7,14.582,20.67,240.4,419.6,20.556,239.6,419.5,14.864,5.65,558.3,98.1,23.466667,118.0,642.01715,16.3557,0.0
2025-07-17 16:15:00,512,56.2,21.296,241.0,421.7,15.46,21.398,241.1,421.1,21.296,240.3,421.2,15.741,5.17,655.7,98.18,23.4,114.0,629.40186,16.23596,0.0
2025-07-17 16:20:00,512,57.0,20.019,239.7,419.1,14.429,20.118,239.7,419.0,20.011,239.3,419.1,14.692,5.78,577.8,98.17,23.333334,111.0,615.83,16.00625,0.0
2025-07-17 16:25:00,512,56.8,19.467,238.6,418.7,14.01,19.59,238.5,418.0,19.469,238.3,417.8,14.269,5.78,581.8,98.15,23.266666,108.0,602.2581,15.776542,0.0
2025-07-17 16:30:00,512,56.7,19.301,239.6,419.4,13.927,19.398,239.5,418.6,19.281,239.4,418.8,14.189,5.42,561.9,98.16,23.2,105.0,588.6863,15.546833,0.0
2025-07-17 16:35:00,512,56.7,18.192,238.1,416.3,13.06,18.285,238.1,415.9,18.169,237.5,416.2,13.307,5.24,541.8,98.17,23.116667,102.666664,574.16547,15.321006,0.0
2025-07-17 16:40:00,512,56.9,17.581,236.9,413.3,12.559,17.683,237.1,413.5,17.561,236.5,413.7,12.803,5.27,537.7,98.09,23.033335,100.333336,559.64465,15.095179,0.0
2025-07-17 16:45:00,512,57.1,17.077,236.9,414.4,12.147,17.172,237.1,414.4,17.056,236.5,414.7,12.379,4.97,561.7,98.1,22.95,98.0,545.12384,14.869351,0.0
2025-07-17 16:50:00,512,57.3,16.459,236.9,413.4,11.737,16.564,236.0,413.5,16.45,236.5,413.6,11.964,4.83,565.0,98.14,22.85,96.333336,530.3052,14.750256,0.0
2025-07-17 16:55:00,512,57.1,16.103,235.9,412.4,11.35,16.196,236.0,412.5,16.083,235.5,412.3,11.563,4.58,581.8,98.17,22.75,94.666664,515.4865,14.63116,0.0
2025-07-17 17:00:00,512,57.1,14.889,236.9,414.5,10.606,14.991,237.0,415.3,14.887,237.5,415.5,10.809,4.13,578.1,98.11,22.65,93.0,500.66785,14.512064,0.0
2025-07-17 17:05:00,512,56.9,14.331,236.9,414.5,10.174,14.419,236.9,414.6,14.307,236.5,414.3,10.376,4.22,569.7,98.01,22.55,91.666664,485.2371,14.393014,0.0
2025-07-17 17:10:00,512,56.5,14.535,237.1,414.5,10.367,14.646,236.4,414.6,14.522,236.4,414.8,10.575,4.06,579.4,98.09,22.45,90.333336,469.80637,14.273965,0.0
2025-07-17 17:15:00,512,56.5,14.932,238.1,414.3,10.62,15.024,237.5,414.4,14.901,237.4,414.6,10.872,3.82,657.7,97.67,22.35,89.0,454.3756,14.154915,0.0
2025-07-17 17:20:00,512,56.3,13.601,236.5,414.7,9.723,13.716,237.2,414.4,13.609,236.4,415.5,9.918,3.14,693.7,98.04,22.216667,88.0,438.34238,14.035913,0.0
2025-07-17 17:25:00,512,56.1,5.303,235.0,410.6,3.724,5.379,235.0,411.2,5.242,235.1,410.6,3.863,1.24,673.7,96.44,22.083334,87.0,422.30917,13.916913,0.0
2025-07-17 17:30:00,512,55.7,12.094,237.1,413.4,8.619,12.161,237.1,413.6,12.053,236.2,414.1,8.81,2.83,709.8,97.84,21.95,86.0,406.27594,13.797912,0.0
2025-07-17 17:35:00,512,55.5,10.884,237.1,414.7,7.766,10.949,237.1,415.1,10.862,237.1,415.4,7.932,2.57,705.7,97.91,21.816668,85.333336,389.9719,13.664478,0.0
2025-07-17 17:40:00,512,55.3,10.671,237.1,414.8,7.613,10.768,237.1,416.1,10.647,237.1,415.6,7.807,2.55,709.7,97.54,21.683332,84.666664,373.66782,13.531045,0.0
2025-07-17 17:45:00,512,54.9,10.524,238.1,415.4,7.492,10.613,238.1,415.9,10.491,238.2,414.7,7.655,2.48,705.8,97.9,21.55,84.0,357.36377,13.397612,0.0
2025-07-17 17:50:00,512,54.7,10.239,236.0,413.4,7.242,10.328,236.1,413.7,10.205,237.0,414.2,7.399,2.22,709.7,97.91,21.416666,83.333336,340.80386,13.278326,0.0
2025-07-17 17:55:00,512,54.3,9.7,236.0,412.8,6.795,9.771,236.1,412.4,9.673,235.9,412.2,6.946,2.22,709.7,97.89,21.283333,82.666664,324.24396,13.1590395,0.0
2025-07-17 18:00:00,512,54.1,9.16,235.6,413.3,6.457,9.243,235.8,413.5,9.154,235.7,413.2,6.598,2.18,720.7,97.89,21.15,82.0,307.68405,13.039754,0.0
2025-07-17 18:05:00,512,53.7,8.635,236.7,414.4,6.057,8.688,236.9,415.7,8.564,236.7,415.2,6.191,2.07,736.4,97.84,21.0,81.0,291.51114,12.920508,0.0
2025-07-17 18:10:00,512,53.3,8.313,234.4,409.8,5.723,8.374,234.5,410.6,8.264,234.7,410.5,5.85,1.94,733.8,97.85,20.85,80.0,275.33826,12.801264,0.0
2025-07-17 18:15:00,512,53.1,7.756,234.4,409.6,5.308,7.858,234.5,409.5,7.738,234.7,410.0,5.454,1.74,733.7,97.33,20.7,79.0,259.16534,12.682018,0.0
2025-07-17 18:20:00,512,52.7,7.192,233.2,408.4,4.864,7.26,234.4,409.0,7.173,233.4,408.8,5.003,1.54,733.7,97.32,20.550001,77.333336,243.08803,12.431008,0.0
2025-07-17 18:25:00,512,52.3,6.711,233.2,407.3,4.497,6.771,233.4,407.9,6.675,233.4,407.7,4.662,1.53,729.8,96.44,20.4,75.666664,227.01073,12.179999,0.0
2025-07-17 18:30:00,512,51.7,6.294,233.2,407.3,4.194,6.364,233.4,407.9,6.264,233.4,408.1,4.342,1.37,693.8,96.51,20.25,74.0,210.93341,11.928989,0.0
2025-07-17 18:35:00,512,51.3,5.927,232.2,405.9,3.925,5.983,231.7,406.8,5.903,231.9,406.7,4.047,1.35,689.8,96.99,20.083334,71.666664,195.5927,11.809498,0.0
2025-07-17 18:40:00,512,50.9,5.4,232.2,404.7,3.581,5.446,231.7,406.7,5.372,231.9,406.1,3.733,1.15,670.7,95.98,19.916666,69.333336,180.252,11.690006,0.0
2025-07-17 18:45:00,512,50.5,4.719,231.1,404.5,3.196,4.765,231.7,405.4,4.714,231.9,404.9,3.338,1.15,662.9,95.74,19.75,67.0,164.91129,11.570515,0.0
2025-07-17 18:50:00,512,50.1,4.373,233.3,407.5,2.856,4.423,233.5,409.0,4.345,233.8,407.4,2.997,0.95,647.5,95.39,19.6,64.333336,150.3402,11.321668,0.0
2025-07-17 18:55:00,512,49.5,3.9,232.6,407.5,2.551,3.953,233.0,408.8,3.874,233.2,407.8,2.665,0.95,633.8,95.73,19.449999,61.666668,135.76909,11.07282,0.0
2025-07-17 19:00:00,512,49.1,3.827,232.4,407.1,2.267,3.875,232.7,408.1,3.799,233.1,407.8,2.369,0.75,630.7,95.58,19.3,59.0,121.198,10.823973,0.0
2025-07-17 19:05:00,512,48.7,3.339,231.9,405.8,2.008,3.452,231.7,407.1,3.323,233.1,406.5,2.117,0.75,645.7,94.86,19.15,55.666668,108.31771,10.578124,0.0
2025-07-17 19:10:00,512,48.1,3.074,230.9,402.6,1.628,3.139,230.7,403.7,3.05,230.9,404.3,1.751,0.55,722.4,93.02,19.0,52.333332,95.43742,10.332275,0.0
2025-07-17 19:15:00,512,47.7,2.493,230.9,403.6,1.283,2.607,230.7,404.8,2.474,230.9,404.4,1.389,0.35,644.3,92.41,18.85,49.0,82.55714,10.086427,0.0
2025-07-17 19:20:00,512,47.1,2.071,230.9,403.6,1.035,2.165,230.7,404.9,2.066,231.9,404.9,1.125,0.35,717.9,92.07,18.7,44.666668,71.37584,9.844284,0.0
2025-07-17 19:25:00,512,46.7,2.261,229.8,401.3,0.83,2.341,229.7,402.7,2.262,230.9,402.7,0.923,0.11,703.3,90.59,18.55,40.333332,60.194546,9.602142,0.0
2025-07-17 19:30:00,512,46.1,2.033,229.8,401.3,0.658,2.12,229.7,403.5,2.03,230.9,403.7,0.739,0.11,688.9,88.83,18.4,36.0,49.01325,9.36,0.0
2025-07-17 19:35:00,512,45.5,1.315,230.8,403.0,0.539,1.44,230.7,404.0,1.36,230.9,404.5,0.622,0.11,690.0,86.62,18.266666,31.333334,38.663666,9.002607,0.0
2025-07-17 19:40:00,512,44.9,1.804,229.8,401.9,0.37,1.876,229.7,403.0,1.816,230.7,403.2,0.448,0.11,672.5,82.43,18.133333,26.666666,28.31408,8.645214,0.0
2025-07-17 19:45:00,512,44.5,1.844,230.9,403.7,0.305,1.962,230.7,404.8,1.92,231.6,404.8,0.38,0.11,676.4,80.58,18.0,22.0,17.964495,8.287822,0.0
2025-07-17 19:50:00,512,43.9,1.132,230.9,403.1,0.204,1.181,230.7,404.2,1.173,231.5,404.6,0.266,0.08,656.5,75.76,17.883333,16.666666,11.97633,8.056617,0.0
2025-07-17 19:55:00,512,43.3,1.346,230.9,403.3,0.123,1.36,230.7,404.3,1.331,231.5,404.2,0.171,0.08,640.5,71.59,17.766666,11.333333,5.988165,7.8254123,0.0
2025-07-17 20:00:00,512,42.7,1.766,230.6,403.8,0.053,1.81,230.7,405.0,1.779,231.4,404.8,0.086,0.0,600.6,67.46,17.65,6.0,0.0,7.5942073,0.0
2025-07-18 06:00:00,512,26.6,1.327,234.2,409.5,0.685,1.349,234.2,410.0,1.334,234.9,410.2,0.786,0.0,696.4,87.22,15.5,23.0,35.62202,2.8116899,0.0
2025-07-18 06:05:00,512,27.2,1.617,234.2,409.0,0.946,1.671,234.2,410.7,1.63,234.6,410.1,1.047,0.31,699.1,90.36,15.566667,28.333334,43.157608,2.8419309,0.0
2025-07-18 06:10:00,512,27.8,1.849,234.2,410.1,1.117,1.888,234.2,410.7,1.836,234.6,411.1,1.22,0.31,719.3,91.35,15.633333,33.666668,50.69319,2.8721716,0.0
2025-07-18 06:15:00,512,28.4,2.078,234.2,410.6,1.311,2.122,235.2,410.7,2.092,234.6,411.1,1.422,0.31,717.2,92.22,15.7,39.0,58.22878,2.9024127,0.0
2025-07-18 06:20:00,512,28.8,2.127,234.2,409.2,1.356,2.2,233.9,409.4,2.119,234.6,410.2,1.476,0.31,722.1,91.85,15.783333,44.666668,67.307915,2.924487,0.0
2025-07-18 06:25:00,512,29.4,2.776,234.2,409.1,1.881,2.876,233.9,409.1,2.752,233.6,409.3,2.009,0.51,726.0,93.64,15.866667,50.333332,76.38705,2.9465616,0.0
2025-07-18 06:30:00,512,29.8,3.455,234.1,409.1,2.379,3.528,233.9,408.1,3.427,233.6,409.3,2.52,0.71,734.0,94.4,15.95,56.0,85.46618,2.968636,0.0
2025-07-18 06:35:00,512,30.4,3.854,235.3,411.4,2.69,3.943,235.7,411.8,3.85,235.6,411.8,2.832,0.71,749.5,94.99,16.033333,61.333332,96.20773,3.0657368,0.0
2025-07-18 06:40:00,512,31.0,4.457,235.3,411.4,3.135,4.515,235.7,411.7,4.423,235.6,411.8,3.283,0.91,750.0,95.46,16.116667,66.666664,106.94928,3.1628377,0.0
2025-07-18 06:45:00,512,31.4,4.158,234.3,410.3,2.907,4.228,234.6,410.4,4.123,234.6,411.8,3.053,0.91,740.8,95.24,16.2,72.0,117.690834,3.2599385,0.0
2025-07-18 06:50:00,512,32.0,3.77,234.3,410.3,2.621,3.844,234.6,410.1,3.738,234.6,409.9,2.755,0.91,747.5,94.89,16.300001,76.666664,130.81073,3.3792775,0.0
2025-07-18 06:55:00,512,32.4,5.382,235.4,411.5,3.781,5.419,235.2,411.2,5.349,235.0,411.7,3.924,1.19,766.0,96.21,16.4,81.333336,143.93062,3.4986162,0.0
2025-07-18 07:00:00,512,33.0,6.559,234.3,408.3,4.605,6.597,233.7,408.3,6.523,233.9,408.5,4.782,1.42,763.5,96.4,16.5,86.0,157.0505,3.6179552,0.0
2025-07-18 07:05:00,512,33.6,6.816,234.8,410.8,4.83,6.853,235.2,409.4,6.781,234.8,410.8,5.01,1.47,766.0,96.39,16.616667,90.333336,172.51886,3.7536108,0.0
2025-07-18 07:10:00,512,34.2,5.195,233.4,408.2,3.618,5.248,233.0,407.3,5.157,232.8,407.2,3.792,1.27,754.8,95.52,16.733334,94.666664,187.98721,3.8892667,0.0
2025-07-18 07:15:00,512,34.6,7.32,235.3,411.7,5.203,7.353,235.0,410.8,7.283,234.5,412.3,5.397,1.47,770.0,96.39,16.85,99.0,203.45557,4.0249224,0.0
2025-07-18 07:20:00,512,35.2,8.107,235.3,410.5,5.725,8.137,235.0,410.0,8.068,234.6,410.9,5.883,1.94,774.0,97.19,16.966667,103.0,219.48723,4.051492,0.0
2025-07-18 07:25:00,512,36.0,9.182,234.4,409.1,6.401,9.24,233.9,409.0,9.116,233.5,409.1,6.592,1.94,778.0,97.17,17.083334,107.0,235.51888,4.0780616,0.0
2025-07-18 07:30:00,512,36.6,9.888,235.7,411.3,6.925,9.93,234.9,410.5,9.786,234.8,411.6,7.123,2.16,771.3,97.17,17.2,111.0,251.55054,4.1046314,0.0
2025-07-18 07:35:00,512,37.4,10.575,234.5,409.8,7.401,10.616,234.1,409.4,10.496,233.9,410.0,7.604,2.31,772.8,97.27,17.316668,115.0,267.46747,4.140985,0.0
2025-07-18 07:40:00,512,38.2,11.127,234.5,409.2,7.782,11.175,234.1,408.1,11.065,233.0,409.0,8.005,2.51,769.3,97.25,17.433332,119.0,283.3844,4.177338,0.0
2025-07-18 07:45:00,512,38.8,11.99,233.2,407.1,8.35,12.05,233.1,406.4,11.943,233.0,407.2,8.588,2.51,770.0,97.25,17.55,123.0,299.30133,4.2136917,0.0
2025-07-18 07:50:00,512,39.6,12.506,239.5,418.0,8.955,12.58,239.1,417.1,12.472,237.9,418.2,9.209,2.8,765.8,97.24,17.683332,127.333336,314.43295,4.3691278,0.0
2025-07-18 07:55:00,512,40.6,13.741,237.2,414.4,9.743,13.782,236.9,414.0,13.686,236.6,414.8,9.999,3.0,770.0,97.42,17.816668,131.66667,329.5646,4.5245643,0.0
2025-07-18 08:00:00,512,41.4,14.439,236.0,412.9,10.206,14.496,235.9,412.8,14.429,235.5,413.7,10.474,3.2,770.0,97.43,17.95,136.0,344.69623,4.6800003,0.0
2025-07-18 08:05:00,512,41.8,15.175,235.7,413.1,10.867,15.241,236.3,412.3,15.144,236.0,413.2,11.145,3.58,761.3,97.55,18.083334,140.0,359.4175,4.7914066,0.0
2025-07-18 08:10:00,512,41.0,16.727,236.7,414.9,11.66,16.791,237.2,414.3,16.71,235.9,414.9,11.948,3.83,766.0,97.58,18.216667,144.0,374.13882,4.902813,0.0
2025-07-18 08:15:00,512,40.6,17.834,237.7,415.8,12.735,17.881,237.5,415.0,17.784,237.1,416.4,13.046,4.0,754.4,97.63,18.35,148.0,388.8601,5.0142193,0.0
2025-07-18 08:20:00,512,41.2,19.758,237.5,414.4,14.093,19.8,237.4,413.9,19.741,236.1,414.3,14.43,4.41,766.0,97.64,18.483334,151.66667,403.87793,5.2401795,0.0
2025-07-18 08:25:00,512,41.8,17.602,236.2,412.3,12.012,17.648,235.9,411.2,17.575,235.7,412.6,12.303,3.88,754.0,97.64,18.616667,155.33333,418.89575,5.4661393,0.0
2025-07-18 08:30:00,512,42.4,19.897,235.4,411.3,14.079,19.946,235.4,410.4,19.888,234.8,412.0,14.398,4.6,749.7,97.79,18.75,159.0,433.91357,5.6920996,0.0
2025-07-18 08:35:00,512,43.1,21.328,236.4,414.6,15.227,21.4,236.5,412.7,21.35,235.9,413.8,15.572,4.85,745.7,97.78,18.883333,162.33333,450.95346,5.8062997,0.0
2025-07-18 08:40:00,512,43.7,22.471,236.4,412.0,15.949,22.541,235.5,410.9,22.492,234.9,411.7,16.297,5.27,751.3,97.78,19.016666,165.66667,467.99332,5.9205,0.0
2025-07-18 08:45:00,512,44.7,19.058,237.5,414.6,13.367,19.09,236.8,413.3,18.982,236.1,413.7,13.673,4.25,755.3,97.84,19.15,169.0,485.0332,6.0347,0.0
2025-07-18 08:50:00,512,45.1,25.005,236.9,412.7,17.884,25.091,236.7,411.9,25.008,235.9,412.2,18.269,5.67,761.7,97.82,19.283333,172.0,503.39233,6.264918,0.0
2025-07-18 08:55:00,512,45.3,20.776,237.3,414.7,15.302,20.814,237.4,413.7,20.746,236.5,414.1,15.633,5.04,753.9,97.9,19.416666,175.0,521.75146,6.4951363,0.0
2025-07-18 09:00:00,512,45.1,8.657,233.5,409.4,6.027,8.726,233.8,408.6,8.603,233.5,409.2,6.188,2.14,737.7,97.39,19.55,178.0,540.1106,6.725354,0.0
2025-07-18 09:05:00,512,44.9,8.439,237.7,415.2,5.985,8.517,237.1,414.1,8.381,236.9,415.7,6.146,1.92,743.5,97.39,19.683332,180.66667,559.4398,6.9574327,0.0
2025-07-18 09:10:00,512,45.5,7.378,237.9,415.9,5.181,7.491,237.8,416.3,7.356,237.9,415.5,5.36,1.7,749.7,96.67,19.816668,183.33333,578.7691,7.1895113,0.0
2025-07-18 09:15:00,512,44.9,27.771,238.9,419.0,20.055,27.87,239.6,418.0,27.798,238.3,418.2,20.508,6.44,765.7,97.79,19.95,186.0,598.0983,7.42159,0.0
2025-07-18 09:20:00,512,45.9,26.631,237.6,415.5,19.168,26.72,237.4,414.7,26.67,236.8,415.0,19.599,6.07,767.9,97.83,20.066668,188.33333,616.6856,7.65505,0.0
2025-07-18 09:25:00,512,46.9,29.231,238.6,417.7,21.081,29.357,238.4,416.8,29.279,237.8,416.8,21.535,6.79,757.7,97.8,20.183332,190.66667,635.2728,7.88851,0.0
2025-07-18 09:30:00,512,47.7,28.67,238.0,416.9,20.555,28.778,238.5,414.9,28.705,236.9,415.9,20.993,6.64,745.7,97.92,20.3,193.0,653.8601,8.12197,0.0
2025-07-18 09:35:00,512,48.1,9.525,235.7,411.3,6.697,9.589,234.2,410.3,9.492,234.7,410.6,6.874,2.16,733.7,97.43,20.416666,194.33333,669.3299,8.3564825,0.0
2025-07-18 09:40:00,512,49.1,31.775,240.4,419.8,23.032,31.875,240.4,419.4,31.82,238.7,419.3,23.53,7.33,757.7,97.89,20.533333,195.66667,684.79974,8.590996,0.0
2025-07-18 09:45:00,512,49.8,34.358,240.7,420.9,24.962,34.491,241.1,420.6,34.406,239.2,420.5,25.503,8.37,741.7,97.96,20.65,197.0,700.26953,8.825508,0.0
2025-07-18 09:50:00,512,50.2,17.823,235.7,413.0,13.513,17.896,235.4,411.3,17.812,234.9,412.7,13.8,4.17,729.5,97.92,20.766666,197.33333,713.6652,9.085671,0.0
2025-07-18 09:55:00,512,50.2,16.484,235.7,411.7,11.703,16.528,234.4,410.9,16.474,234.6,411.2,11.976,4.01,732.6,97.67,20.883333,197.66667,727.061,9.345835,0.0
2025-07-18 10:00:00,512,50.2,20.806,235.9,412.5,15.845,20.84,234.5,410.2,20.783,234.0,412.0,16.179,4.88,745.7,97.94,21.0,198.0,740.45667,9.605998,0.0
2025-07-18 10:05:00,512,50.2,19.186,237.9,416.2,14.17,19.252,237.2,414.9,19.165,236.7,415.8,14.482,4.39,748.0,97.79,21.116667,198.33333,752.13324,9.751117,0.0
2025-07-18 10:10:00,512,50.4,17.806,237.9,414.4,12.535,17.85,237.3,413.1,17.784,236.8,414.6,12.845,4.09,760.0,97.63,21.233334,198.66667,763.8099,9.896235,0.0
2025-07-18 10:15:00,512,50.2,24.339,240.7,422.0,18.848,24.42,240.3,420.8,24.349,239.6,421.5,19.249,5.82,738.6,97.92,21.35,199.0,775.48645,10.041354,0.0
2025-07-18 10:20:00,512,50.9,23.657,239.7,420.0,17.06,23.742,239.9,418.6,23.677,239.1,419.6,17.435,5.64,737.7,97.78,21.483334,200.0,784.43536,10.109496,0.0
2025-07-18 10:25:00,512,50.6,24.141,240.0,420.7,17.008,24.206,240.4,419.9,24.153,239.1,420.6,17.383,5.62,748.4,97.9,21.616667,201.0,793.3843,10.177638,0.0
2025-07-18 10:30:00,512,52.1,38.727,243.9,426.6,27.673,38.839,243.7,426.1,38.749,242.6,425.6,28.095,9.4,736.0,98.5,21.75,202.0,802.3332,10.24578,0.0
2025-07-18 10:35:00,512,52.3,35.345,243.8,426.7,25.97,35.473,243.7,425.5,35.358,243.0,426.0,26.529,8.52,752.0,97.89,21.866667,206.0,809.584,10.440506,0.0
2025-07-18 10:40:00,512,54.0,37.985,244.6,427.4,27.945,38.129,244.2,425.8,38.021,243.1,426.4,28.547,9.32,734.5,97.89,21.983334,210.0,816.8347,10.635232,0.0
2025-07-18 10:45:00,512,54.9,37.321,242.6,421.2,22.739,37.422,242.5,419.8,37.351,241.5,420.4,23.291,7.98,762.6,97.63,22.1,214.0,824.0855,10.829958,0.0
2025-07-18 10:50:00,512,54.5,12.053,238.1,416.0,8.565,12.114,237.6,415.1,12.017,236.9,416.1,8.797,2.9,729.2,97.49,22.216667,221.66667,828.2962,11.033631,0.0
2025-07-18 10:55:00,512,55.1,10.436,238.3,417.3,7.485,10.498,238.6,416.0,10.416,238.2,416.9,7.68,2.56,725.2,97.42,22.333334,229.33333,832.50696,11.237306,0.0
2025-07-18 11:00:00,512,55.8,41.256,242.5,423.7,29.821,41.37,242.2,422.4,41.264,241.2,422.8,30.482,10.02,737.2,97.79,22.45,237.0,836.71765,11.440979,0.0
2025-07-18 11:05:00,512,55.4,11.052,235.8,411.5,7.812,11.124,234.9,410.4,11.034,234.6,410.9,8.004,2.78,717.9,97.47,22.6,245.66667,838.57513,11.818739,0.0
2025-07-18 11:10:00,512,55.0,8.547,236.0,412.8,6.091,8.581,235.9,411.7,8.501,235.8,412.4,6.252,1.96,729.2,97.4,22.75,254.33333,840.4327,12.1965,0.0
2025-07-18 11:15:00,512,56.4,39.719,242.9,425.7,29.985,39.862,242.6,424.0,39.765,241.3,424.7,30.644,9.85,729.3,97.9,22.9,263.0,842.29016,12.57426,0.0
2025-07-18 11:20:00,512,57.2,31.548,241.7,425.1,24.481,31.641,241.1,423.3,31.532,239.4,423.9,24.967,7.75,725.3,98.06,23.05,270.33334,843.1481,13.000892,0.0
2025-07-18 11:25:00,512,56.4,22.025,238.5,417.1,15.889,22.102,238.2,417.1,22.03,238.1,416.5,16.239,5.11,741.3,97.87,23.2,277.66666,844.00604,13.427523,0.0
2025-07-18 11:30:00,512,56.4,28.14,239.8,418.3,19.392,28.246,240.4,417.0,28.15,239.6,418.6,19.804,6.79,736.5,97.89,23.35,285.0,844.86395,13.854155,0.0
2025-07-18 11:35:00,512,56.6,20.251,239.7,418.4,14.641,20.339,238.7,417.0,20.261,238.7,418.2,14.967,4.79,733.3,97.88,23.483334,288.0,845.39575,14.294641,0.0
2025-07-18 11:40:00,512,55.8,23.119,238.4,416.3,16.552,23.203,237.7,416.0,23.119,237.9,416.5,16.909,5.49,741.2,97.87,23.616667,291.0,845.9275,14.7351265,0.0
2025-07-18 11:45:00,512,54.6,14.494,236.1,413.7,10.3,14.566,236.6,412.6,14.47,235.7,414.1,10.556,3.37,741.2,97.59,23.75,294.0,846.4593,15.175612,0.0
2025-07-18 11:50:00,512,55.5,30.265,238.6,416.8,21.661,30.343,238.8,416.1,30.24,238.4,416.5,22.132,7.22,741.3,97.89,23.833334,292.66666,845.99316,15.554279,0.0
2025-07-18 11:55:00,512,56.3,40.426,241.8,423.1,29.35,40.558,242.0,421.9,40.449,240.7,422.1,29.989,9.7,749.2,97.88,23.916666,291.33334,845.527,15.932946,0.0
2025-07-18 12:00:00,512,57.1,44.911,242.5,423.5,32.77,45.065,242.4,422.3,44.975,240.5,422.7,33.497,10.84,741.5,97.89,24.0,290.0,845.06085,16.311613,0.0
2025-07-18 12:05:00,512,58.2,24.701,239.8,418.0,18.675,24.802,238.9,417.1,24.69,238.9,417.5,19.064,5.95,718.5,97.9,23.983334,286.33334,843.5997,16.646894,0.0
2025-07-18 12:10:00,512,58.1,22.176,237.4,417.6,16.185,22.247,237.5,416.7,22.162,236.8,417.2,16.526,5.24,725.3,97.94,23.966667,282.66666,842.1384,16.982178,0.0
2025-07-18 12:15:00,512,58.9,43.145,242.9,425.0,31.605,43.29,242.8,423.4,43.178,241.6,423.9,32.27,10.8,721.2,97.87,23.95,279.0,840.67725,17.31746,0.0
2025-07-18 12:20:00,512,59.9,38.026,243.9,426.1,27.987,38.179,243.8,424.6,38.063,242.6,424.9,28.578,9.7,709.2,97.87,23.883333,275.0,838.89075,17.502825,0.0
2025-07-18 12:25:00,512,60.3,39.072,243.9,426.5,28.681,39.236,243.7,424.7,39.116,242.4,425.0,29.284,9.62,707.5,97.92,23.816668,271.0,837.1043,17.688189,0.0
2025-07-18 12:30:00,512,60.9,37.109,242.7,425.0,27.28,37.238,242.5,423.6,37.123,241.3,424.3,27.857,9.14,697.3,97.93,23.75,267.0,835.3178,17.873554,0.0
2025-07-18 12:35:00,512,61.0,25.689,238.6,421.5,20.051,25.803,238.5,420.3,25.686,237.5,420.7,20.452,5.86,703.5,98.01,23.65,264.0,832.8717,18.101234,0.0
2025-07-18 12:40:00,512,61.5,39.343,241.6,422.6,28.71,39.482,241.5,420.7,39.372,239.7,420.8,29.314,9.62,684.4,97.93,23.550001,261.0,830.42566,18.328915,0.0
2025-07-18 12:45:00,512,60.8,37.467,242.2,423.8,27.476,37.601,242.1,422.3,37.487,241.0,422.8,28.057,8.41,713.6,97.93,23.45,258.0,827.97955,18.556595,0.0
2025-07-18 12:50:00,512,60.7,40.34,240.7,422.3,30.09,40.472,240.5,421.2,40.368,239.7,421.5,30.723,9.85,710.0,97.89,23.4,255.0,824.54193,18.750278,0.0
2025-07-18 12:55:00,512,61.8,37.691,242.2,423.4,27.433,37.819,242.0,422.0,37.71,240.9,422.5,28.013,8.63,700.7,97.89,23.35,252.0,821.1044,18.943964,0.0
2025-07-18 13:00:00,512,61.8,37.269,242.1,423.2,27.296,37.399,242.0,422.5,37.271,240.5,422.3,27.87,8.87,692.7,97.91,23.3,249.0,817.66675,19.137648,0.0
2025-07-18 13:05:00,512,62.1,36.891,242.1,423.0,26.907,37.017,242.0,421.5,36.901,240.5,421.9,27.475,8.5,710.8,97.91,23.316666,246.0,813.9046,19.25286,0.0
2025-07-18 13:10:00,512,62.1,37.459,242.1,422.0,27.307,37.574,242.0,421.1,37.495,240.5,421.4,27.887,9.15,664.8,97.91,23.333334,243.0,810.14246,19.368073,0.0
2025-07-18 13:15:00,512,62.3,36.804,242.1,423.0,26.836,36.945,242.0,422.4,36.838,240.5,422.1,27.401,9.28,664.7,97.93,23.35,240.0,806.3803,19.483284,0.0
2025-07-18 13:20:00,512,62.6,36.6,242.1,424.8,26.725,36.72,242.0,423.6,36.613,241.5,423.0,27.292,9.34,668.7,97.93,23.383333,237.33333,802.95636,19.451054,0.0
2025-07-18 13:25:00,512,62.8,36.273,242.1,423.5,26.412,36.399,242.0,422.4,36.297,240.4,422.8,26.967,9.14,661.7,97.93,23.416668,234.66667,799.5324,19.418821,0.0
2025-07-18 13:30:00,512,62.7,35.581,242.4,423.8,26.06,35.691,242.3,422.6,35.592,240.8,423.1,26.609,8.74,683.7,97.96,23.45,232.0,796.10846,19.386591,0.0
