collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-07-18 13:35:00,512,62.5,35.327,242.1,423.1,25.963,35.438,242.1,421.6,35.309,240.7,421.8,26.511,9.32,613.4,97.93,23.483334,230.0,793.35016,19.386591,0.0
2025-07-18 13:40:00,512,62.3,34.721,240.9,421.1,25.253,34.835,240.8,419.8,34.733,239.5,420.0,25.79,8.79,669.2,97.92,23.516666,228.0,790.59186,19.386591,0.0
2025-07-18 13:45:00,512,62.1,34.707,241.3,422.4,25.329,34.83,242.1,421.2,34.737,240.3,421.3,25.861,8.8,668.9,97.9,23.55,226.0,787.83356,19.386591,0.0
2025-07-18 13:50:00,512,61.9,34.194,240.3,421.4,24.838,34.32,241.1,419.8,34.213,239.3,420.1,25.361,8.38,684.7,97.93,23.6,224.66667,786.7266,19.386591,0.0
2025-07-18 13:55:00,512,61.9,33.682,241.8,422.9,24.614,33.805,241.7,421.7,33.711,240.7,422.1,25.137,8.81,656.7,97.92,23.65,223.33333,785.61975,19.386591,0.0
2025-07-18 14:00:00,512,62.0,33.367,241.8,423.9,24.314,33.489,241.7,421.7,33.381,240.7,422.2,24.838,8.54,656.7,97.95,23.7,222.0,784.5128,19.386591,0.0
2025-07-18 14:05:00,512,61.6,32.27,244.0,426.0,23.613,32.398,243.8,425.2,32.282,241.9,425.1,24.117,8.54,653.0,97.93,23.75,220.66667,782.7366,19.418821,0.0
2025-07-18 14:10:00,512,61.7,31.87,242.9,425.9,23.633,31.972,243.8,424.8,31.88,241.8,425.0,24.135,8.31,668.7,97.98,23.800001,219.33333,780.9603,19.451054,0.0
2025-07-18 14:15:00,512,61.5,31.194,242.9,424.6,22.864,31.296,242.7,423.5,31.21,241.7,423.9,23.345,8.11,667.6,97.92,23.85,218.0,779.1841,19.483284,0.0
2025-07-18 14:20:00,512,61.3,32.147,242.9,425.2,23.568,32.263,242.7,424.2,32.151,241.7,423.9,24.064,8.32,667.4,97.93,23.916666,216.66667,775.42053,19.402966,0.0
2025-07-18 14:25:00,512,61.2,30.927,242.8,426.0,22.349,31.06,242.9,425.1,30.943,242.6,424.9,22.807,7.99,674.3,97.96,23.983334,215.33333,771.65704,19.322645,0.0
2025-07-18 14:30:00,512,60.7,31.36,243.8,425.9,23.039,31.486,243.9,425.1,31.386,242.6,424.9,23.465,8.28,650.4,98.2,24.05,214.0,767.8935,19.242327,0.0
2025-07-18 14:35:00,512,60.5,30.367,243.8,425.8,22.368,30.506,243.9,425.0,30.394,242.6,425.2,22.825,7.86,668.7,98.0,24.1,211.33333,759.5211,19.165535,0.0
2025-07-18 14:40:00,512,59.9,29.86,243.2,425.8,22.021,29.974,243.4,424.6,29.85,242.5,425.2,22.479,7.73,672.7,97.96,24.15,208.66667,751.1488,19.088745,0.0
2025-07-18 14:45:00,512,59.9,29.892,243.2,425.0,22.096,30.019,243.4,424.4,29.917,241.5,424.7,22.557,7.78,658.6,97.96,24.2,206.0,742.7764,19.011953,0.0
2025-07-18 14:50:00,512,59.9,28.583,243.1,425.4,21.341,28.699,242.4,424.4,28.608,241.5,424.3,21.735,7.64,658.7,98.27,24.2,202.66667,732.11566,19.051594,0.0
2025-07-18 14:55:00,512,59.6,27.919,242.1,423.2,20.281,28.046,241.8,422.1,27.949,240.9,422.8,20.657,7.56,656.7,98.22,24.2,199.33333,721.4549,19.091234,0.0
2025-07-18 15:00:00,512,59.4,26.854,243.1,425.3,19.845,26.966,242.8,424.3,26.912,242.0,425.0,20.211,7.42,640.7,98.22,24.2,196.0,710.7941,19.130875,0.0
2025-07-18 15:05:00,512,59.1,27.08,242.1,424.6,19.831,27.229,243.1,423.9,27.177,241.2,423.2,20.197,7.84,616.7,98.21,24.133333,192.0,697.53,19.243908,0.0
2025-07-18 15:10:00,512,58.7,26.67,241.0,422.2,19.728,26.773,240.9,420.5,26.667,240.0,421.3,20.084,7.83,615.9,98.21,24.066668,188.0,684.266,19.356941,0.0
2025-07-18 15:15:00,512,58.5,26.451,241.0,422.0,19.251,26.565,240.9,420.2,26.489,240.0,421.4,19.59,7.47,604.7,98.27,24.0,184.0,671.0019,19.469975,0.0
2025-07-18 15:20:00,512,57.9,23.513,240.9,421.8,16.998,23.631,240.8,420.4,23.559,239.7,421.0,17.291,6.99,588.7,98.22,23.883333,180.66667,656.7843,19.583254,0.0
2025-07-18 15:25:00,512,57.2,27.088,241.8,423.1,19.787,27.206,241.6,423.1,27.139,240.9,422.8,20.135,7.65,616.7,98.33,23.766666,177.33333,642.56665,19.696533,0.0
2025-07-18 15:30:00,512,56.6,25.072,241.1,423.0,18.25,25.154,240.8,421.9,25.081,240.2,422.0,18.588,5.48,726.6,98.2,23.65,174.0,628.34906,19.809813,0.0
2025-07-18 15:35:00,512,56.2,8.848,238.7,416.4,5.917,8.898,238.0,415.7,8.821,238.2,416.2,6.049,2.21,595.0,97.87,23.516666,171.66667,613.8364,20.000069,0.0
2025-07-18 15:40:00,512,55.6,24.21,241.9,422.0,17.668,24.301,241.4,421.7,24.236,241.0,421.8,17.983,6.82,564.4,98.27,23.383333,169.33333,599.32385,20.190323,0.0
2025-07-18 15:45:00,512,55.2,23.187,240.9,422.0,16.804,23.292,241.2,421.2,23.206,240.0,420.9,17.109,6.53,573.7,98.25,23.25,167.0,584.8112,20.380579,0.0
2025-07-18 15:50:00,512,54.8,23.407,241.9,423.3,17.114,23.535,242.2,422.4,23.443,241.0,423.0,17.415,6.66,600.4,98.26,23.166666,165.33333,569.3561,20.380579,0.0
2025-07-18 15:55:00,512,54.4,22.807,241.6,423.7,16.689,22.914,242.2,422.6,22.836,241.0,422.8,16.976,6.46,572.4,98.26,23.083334,163.66667,553.9009,20.380579,0.0
2025-07-18 16:00:00,512,54.2,21.901,240.8,421.4,15.822,21.977,240.8,420.2,21.903,239.9,420.7,16.105,6.44,578.3,98.26,23.0,162.0,538.44574,20.380579,0.0
2025-07-18 16:05:00,512,53.8,21.03,239.1,417.1,15.082,21.118,238.7,416.6,21.045,238.3,417.2,15.357,6.28,574.6,98.23,22.966667,160.66667,522.38214,20.266214,0.0
2025-07-18 16:10:00,512,53.4,22.129,236.6,415.0,15.811,22.218,236.5,413.4,22.114,236.0,414.6,16.092,6.32,576.5,98.28,22.933332,159.33333,506.3185,20.15185,0.0
2025-07-18 16:15:00,512,53.2,11.812,236.6,412.8,8.393,11.89,236.5,411.7,11.814,235.8,412.3,8.57,3.37,572.6,97.95,22.9,158.0,490.25488,20.037485,0.0
2025-07-18 16:20:00,512,52.8,20.312,237.7,416.6,14.605,20.389,237.5,416.2,20.33,236.9,416.1,14.881,6.01,576.5,98.17,22.9,156.33333,475.20724,19.658037,0.0
2025-07-18 16:25:00,512,52.6,19.609,238.7,416.6,13.986,19.677,238.5,415.6,19.607,237.9,416.2,14.247,5.77,576.5,98.15,22.9,154.66667,460.15958,19.278591,0.0
2025-07-18 16:30:00,512,52.2,18.527,238.5,417.7,13.349,18.606,238.3,416.8,18.535,237.8,417.5,13.609,5.3,560.6,98.05,22.9,153.0,445.11194,18.899143,0.0
2025-07-18 16:35:00,512,51.8,17.429,238.4,417.2,12.544,17.512,238.2,415.8,17.419,236.8,416.4,12.805,5.12,548.0,98.04,22.916666,151.0,431.39655,18.634129,0.0
2025-07-18 16:40:00,512,51.6,17.38,239.4,417.8,12.538,17.46,239.4,416.4,17.385,238.8,417.0,12.778,5.17,536.4,98.12,22.933334,149.0,417.68115,18.369114,0.0
2025-07-18 16:45:00,512,51.6,15.284,238.0,417.3,10.978,15.347,238.4,416.4,15.274,237.8,416.9,11.188,4.67,544.4,98.13,22.95,147.0,403.96576,18.1041,0.0
2025-07-18 16:50:00,512,51.4,13.473,239.0,417.2,9.711,13.546,238.4,416.5,13.479,237.8,417.0,9.901,3.75,603.3,98.09,22.916668,144.0,390.28925,17.875465,0.0
2025-07-18 16:55:00,512,51.6,15.074,238.0,416.3,10.861,15.148,238.4,415.8,15.073,237.4,415.9,11.065,4.42,569.0,98.1,22.883333,141.0,376.6127,17.64683,0.0
2025-07-18 17:00:00,512,51.2,14.975,239.1,419.1,10.8,15.052,239.4,418.9,14.982,238.5,418.9,11.003,4.4,576.5,98.15,22.85,138.0,362.9362,17.418196,0.0
2025-07-18 17:05:00,512,50.8,14.828,239.1,416.4,10.673,14.893,238.0,415.9,14.844,238.4,416.6,10.883,4.29,568.4,98.13,22.800001,135.0,350.58102,17.418196,0.0
2025-07-18 17:10:00,512,50.6,14.422,237.9,415.3,10.327,14.508,237.8,414.9,14.414,237.5,415.6,10.531,4.13,568.5,98.04,22.75,132.0,338.2259,17.418196,0.0
2025-07-18 17:15:00,512,50.8,4.484,235.7,410.4,3.094,4.546,235.4,409.9,4.463,235.2,410.4,3.212,1.42,556.4,96.33,22.7,129.0,325.87073,17.418196,0.0
2025-07-18 17:20:00,512,50.6,13.986,236.8,414.0,9.996,14.067,237.5,413.9,13.986,236.1,414.2,10.199,3.75,616.5,98.06,22.616667,126.0,313.55133,17.5324,0.0
2025-07-18 17:25:00,512,50.0,13.046,236.7,413.9,9.346,13.124,236.4,413.8,13.064,236.0,413.7,9.532,3.48,604.2,98.08,22.533335,123.0,301.23193,17.646606,0.0
2025-07-18 17:30:00,512,49.6,12.242,237.7,416.3,8.812,12.309,237.4,414.8,12.238,237.0,416.0,9.007,3.65,590.3,97.93,22.45,120.0,288.91254,17.76081,0.0
2025-07-18 17:35:00,512,50.2,12.378,237.2,415.5,8.851,12.447,237.3,415.2,12.381,237.6,415.3,9.04,3.42,592.4,97.96,22.35,117.333336,277.89944,17.76081,0.0
2025-07-18 17:40:00,512,51.0,12.207,237.2,414.8,8.731,12.287,237.3,414.7,12.219,236.5,414.8,8.917,3.22,580.8,97.92,22.25,114.666664,266.88632,17.76081,0.0
2025-07-18 17:45:00,512,51.6,14.281,237.2,413.7,10.184,14.356,237.3,413.6,14.282,236.5,413.5,10.385,3.54,690.4,98.05,22.15,112.0,255.87323,17.76081,0.0
2025-07-18 17:50:00,512,52.2,12.989,237.2,415.3,9.285,13.054,237.3,415.0,12.991,236.4,415.4,9.504,3.2,700.5,97.69,22.05,109.0,244.89153,17.725435,0.0
2025-07-18 17:55:00,512,52.4,10.301,234.1,408.3,7.467,10.35,234.1,407.1,10.27,233.7,408.2,7.63,2.57,704.5,97.95,21.95,106.0,233.9098,17.690062,0.0
2025-07-18 18:00:00,512,52.4,8.984,235.1,410.8,6.38,9.044,235.1,410.7,8.969,234.6,410.9,6.517,1.89,712.8,97.83,21.85,103.0,222.9281,17.654686,0.0
2025-07-18 18:05:00,512,52.2,8.807,236.2,412.8,6.249,8.839,236.1,413.0,8.761,235.7,413.2,6.385,1.93,732.4,97.79,21.733334,100.0,212.60661,17.358494,0.0
2025-07-18 18:10:00,512,52.0,8.484,234.7,409.8,5.978,8.509,234.7,410.4,8.434,234.5,410.2,6.109,1.93,732.5,97.81,21.616667,97.0,202.28513,17.0623,0.0
2025-07-18 18:15:00,512,51.8,7.471,233.7,409.8,5.379,7.512,233.7,409.3,7.419,234.4,409.8,5.527,1.93,579.2,97.31,21.5,94.0,191.96364,16.766108,0.0
2025-07-18 18:20:00,512,51.6,7.237,233.7,408.3,5.081,7.278,233.7,408.7,7.225,233.4,408.8,5.214,1.72,732.4,97.32,21.35,90.666664,181.6754,16.33182,0.0
2025-07-18 18:25:00,512,51.2,6.827,233.7,408.3,4.791,6.87,233.7,408.7,6.8,233.4,408.8,4.954,1.68,725.4,96.79,21.199999,87.333336,171.38716,15.897532,0.0
2025-07-18 18:30:00,512,50.8,7.092,232.7,408.3,4.972,7.125,233.8,409.1,7.048,233.4,408.8,5.112,1.68,696.4,97.28,21.05,84.0,161.09892,15.463244,0.0
2025-07-18 18:35:00,512,50.6,6.126,232.7,407.1,4.27,6.173,233.8,408.2,6.106,233.4,407.7,4.397,1.47,684.4,96.99,20.9,80.333336,150.25226,15.04389,0.0
2025-07-18 18:40:00,512,50.2,5.485,232.7,407.4,3.809,5.528,233.8,408.2,5.457,233.4,407.7,3.951,1.26,675.9,96.48,20.75,76.666664,139.4056,14.6245365,0.0
2025-07-18 18:45:00,512,49.8,5.331,232.7,407.5,3.735,5.364,232.7,408.5,5.301,233.4,407.7,3.871,1.26,668.4,96.48,20.6,73.0,128.55893,14.205182,0.0
2025-07-18 18:50:00,512,49.4,2.857,231.7,406.2,1.928,2.954,232.7,407.6,2.851,232.4,406.9,2.05,0.74,720.5,94.05,20.466667,69.333336,118.3952,13.816706,0.0
2025-07-18 18:55:00,512,49.0,2.18,231.7,404.2,1.384,2.281,231.7,406.4,2.201,232.4,404.9,1.497,0.54,719.3,92.45,20.333334,65.666664,108.23148,13.42823,0.0
2025-07-18 19:00:00,512,48.6,2.368,230.6,404.2,1.513,2.468,231.6,405.4,2.364,231.4,404.7,1.629,0.54,716.8,92.85,20.2,62.0,98.06776,13.039754,0.0
2025-07-18 19:05:00,512,48.0,4.313,232.7,406.8,2.935,4.386,233.2,407.4,4.301,233.2,407.7,3.074,0.74,772.4,95.26,20.066668,57.666668,88.30595,12.801308,0.0
2025-07-18 19:10:00,512,47.6,2.001,232.7,407.4,1.159,2.083,233.2,408.7,1.989,233.2,408.0,1.272,0.53,715.3,91.38,19.933332,53.333332,78.544136,12.5628605,0.0
2025-07-18 19:15:00,512,47.2,2.688,232.7,407.6,1.698,2.783,233.2,408.7,2.689,233.2,408.0,1.815,0.33,722.7,93.49,19.8,49.0,68.782326,12.324414,0.0
2025-07-18 19:20:00,512,46.6,2.312,232.7,407.4,1.442,2.411,233.2,408.7,2.337,233.2,408.4,1.561,0.33,713.7,92.41,19.683332,44.333332,60.0138,12.20526,0.0
2025-07-18 19:25:00,512,46.2,1.65,232.7,408.0,0.857,1.759,233.2,409.6,1.663,234.2,408.7,0.961,0.33,711.0,89.26,19.566668,39.666668,51.245277,12.086107,0.0
2025-07-18 19:30:00,512,45.8,1.273,233.7,409.1,0.588,1.349,234.2,409.6,1.291,234.2,408.7,0.673,0.12,688.0,87.31,19.45,35.0,42.476753,11.966953,0.0
2025-07-18 19:35:00,512,45.2,1.199,233.7,408.7,0.46,1.262,234.2,409.6,1.215,234.2,408.6,0.538,0.12,678.5,84.09,19.333334,30.0,33.26432,11.864561,0.0
2025-07-18 19:40:00,512,44.8,1.09,233.7,408.2,0.317,1.155,234.2,409.6,1.115,234.2,409.2,0.398,0.12,669.3,81.33,19.216667,25.0,24.051891,11.762169,0.0
2025-07-18 19:45:00,512,44.2,1.169,233.7,409.2,0.264,1.246,234.2,410.4,1.219,234.2,409.2,0.34,0.12,649.3,77.6,19.1,20.0,14.839459,11.659777,0.0
2025-07-18 19:50:00,512,43.6,1.009,233.7,409.2,0.188,1.075,234.2,410.4,1.053,234.2,409.2,0.257,0.07,653.8,75.76,18.983334,15.333333,9.892973,11.422842,0.0
2025-07-18 19:55:00,512,43.2,0.981,233.7,408.9,0.102,1.019,234.2,410.5,1.016,234.2,410.2,0.137,0.03,630.0,74.48,18.866667,10.666667,4.9464865,11.185907,0.0
2025-07-18 20:00:00,512,42.6,1.078,233.7,408.6,0.03,1.076,234.2,410.5,1.063,235.2,409.7,0.049,-0.01,605.4,67.46,18.75,6.0,0.0,10.948973,0.0
2025-07-19 06:00:00,512,25.7,1.003,233.8,407.5,0.611,1.056,233.4,407.0,1.019,233.5,407.7,0.701,0.0,689.4,87.24,15.5,26.0,37.775852,4.3349743,0.0
2025-07-19 06:05:00,512,26.3,1.303,233.8,408.4,0.855,1.386,233.4,408.2,1.328,233.5,408.2,0.96,0.0,696.4,89.04,15.55,31.666666,46.5891,4.3349743,0.0
2025-07-19 06:10:00,512,26.9,1.196,233.8,409.4,0.755,1.257,233.4,408.2,1.212,233.5,409.2,0.856,0.0,702.2,88.99,15.599999,37.333332,55.40235,4.3349743,0.0
2025-07-19 06:15:00,512,27.5,1.248,233.8,409.1,0.754,1.294,233.4,408.1,1.256,233.4,408.9,0.864,0.0,701.8,87.25,15.65,43.0,64.2156,4.3349743,0.0
2025-07-19 06:20:00,512,28.1,1.297,235.1,411.1,0.83,1.358,235.1,409.9,1.305,234.8,410.9,0.938,0.0,715.8,89.08,15.7,49.666668,75.096436,4.2581935,0.0
2025-07-19 06:25:00,512,28.5,1.424,237.2,415.0,0.959,1.504,236.8,413.5,1.463,236.4,414.7,1.06,0.3,706.1,90.55,15.75,56.333332,85.97728,4.181412,0.0
2025-07-19 06:30:00,512,29.1,1.104,236.1,413.8,0.678,1.163,236.6,412.5,1.133,235.4,413.5,0.786,0.0,695.4,87.26,15.8,63.0,96.858116,4.1046314,0.0
2025-07-19 06:35:00,512,29.5,1.239,235.1,410.7,0.771,1.322,234.5,409.9,1.25,234.4,410.3,0.868,0.0,715.8,88.96,15.883333,69.333336,108.612076,4.1358495,0.0
2025-07-19 06:40:00,512,29.9,1.337,235.1,409.8,0.872,1.394,234.5,408.9,1.376,234.4,410.3,0.978,0.0,716.2,89.16,15.966666,75.666664,120.366035,4.167067,0.0
2025-07-19 06:45:00,512,30.3,2.402,235.1,410.7,1.69,2.487,234.5,409.2,2.432,234.4,410.0,1.817,0.51,741.8,93.07,16.05,82.0,132.12,4.198285,0.0
2025-07-19 06:50:00,512,30.7,3.524,235.4,411.8,2.484,3.565,235.1,410.2,3.508,234.4,411.1,2.622,0.71,755.9,94.77,16.116667,87.666664,144.44075,4.1404977,0.0
2025-07-19 06:55:00,512,31.1,4.44,236.5,414.0,3.139,4.519,236.1,410.8,4.429,235.5,412.9,3.29,0.91,755.7,95.52,16.183332,93.333336,156.76152,4.08271,0.0
2025-07-19 07:00:00,512,31.7,4.82,236.5,415.4,3.434,4.869,237.3,414.0,4.799,236.6,414.9,3.591,1.11,755.9,95.62,16.25,99.0,169.08228,4.0249224,0.0
2025-07-19 07:05:00,512,32.1,3.921,237.5,415.6,2.773,4.0,237.1,414.1,3.912,236.7,414.3,2.913,0.91,759.8,95.22,16.333334,104.0,182.00383,3.9757211,0.0
2025-07-19 07:10:00,512,32.6,4.259,236.5,413.0,3.045,4.32,236.1,412.1,4.238,235.6,412.2,3.205,0.99,761.5,95.03,16.416666,109.0,194.92537,3.9265196,0.0
2025-07-19 07:15:00,512,33.2,7.345,236.5,414.7,5.259,7.38,236.2,413.3,7.319,235.6,413.9,5.454,1.65,779.8,96.43,16.5,114.0,207.84692,3.8773184,0.0
2025-07-19 07:20:00,512,33.8,5.886,236.4,413.4,4.171,5.93,236.2,411.7,5.837,235.3,412.5,4.347,1.47,762.0,96.02,16.583334,118.666664,221.03249,3.8377156,0.0
2025-07-19 07:25:00,512,34.2,4.327,236.4,413.4,3.058,4.388,236.2,411.7,4.298,235.3,412.5,3.209,0.87,751.9,95.28,16.666666,123.333336,234.21805,3.798113,0.0
2025-07-19 07:30:00,512,34.6,3.09,234.2,410.2,2.151,3.169,234.0,409.4,3.08,234.3,409.6,2.284,0.67,750.4,94.09,16.75,128.0,247.40361,3.7585104,0.0
2025-07-19 07:35:00,512,35.0,4.564,234.2,409.3,3.181,4.628,234.0,408.4,4.53,233.3,408.6,3.339,0.87,759.9,95.26,16.833334,133.66667,260.86905,3.7294383,0.0
2025-07-19 07:40:00,512,35.4,8.794,234.2,410.4,6.239,8.827,234.0,409.4,8.763,234.3,410.6,6.417,1.92,771.8,97.21,16.916666,139.33333,274.33447,3.700366,0.0
2025-07-19 07:45:00,512,36.4,13.547,235.3,411.6,9.54,13.591,235.1,410.3,13.536,234.4,411.0,9.793,3.05,767.9,97.44,17.0,145.0,287.7999,3.671294,0.0
2025-07-19 07:50:00,512,36.6,5.353,236.4,413.9,3.799,5.403,236.3,413.0,5.312,235.8,413.7,3.943,1.37,763.9,96.27,17.116667,151.33333,300.85617,3.6535144,0.0
2025-07-19 07:55:00,512,37.0,6.015,236.4,415.0,4.305,6.069,236.3,414.0,5.985,235.8,413.7,4.482,1.37,759.9,96.04,17.233334,157.66667,313.91248,3.6357348,0.0
2025-07-19 08:00:00,512,37.7,14.499,238.5,418.1,10.457,14.542,238.9,416.7,14.471,237.9,417.7,10.731,3.42,764.7,97.44,17.35,164.0,326.96875,3.6179552,0.0
2025-07-19 08:05:00,512,38.6,14.219,239.5,418.9,10.296,14.265,238.9,417.6,14.201,238.9,418.0,10.565,3.2,759.8,97.46,17.5,170.66667,339.97943,3.6179552,0.0
2025-07-19 08:10:00,512,39.2,15.401,239.5,419.2,11.226,15.454,238.9,418.6,15.403,238.9,418.8,11.504,3.51,779.1,97.59,17.65,177.33333,352.99008,3.6179552,0.0
2025-07-19 08:15:00,512,40.8,22.531,241.5,422.1,16.446,22.585,241.0,420.7,22.521,239.9,421.8,16.819,5.03,775.9,97.73,17.8,184.0,366.00076,3.6179552,0.0
2025-07-19 08:20:00,512,41.6,16.409,239.3,417.8,11.91,16.468,238.9,416.3,16.419,237.7,417.0,12.206,3.64,767.9,97.58,17.949999,190.0,378.9732,3.7536108,0.0
2025-07-19 08:25:00,512,42.2,8.723,238.1,415.9,6.293,8.764,237.7,415.1,8.7,237.6,415.3,6.452,2.17,743.9,97.39,18.1,196.0,391.94565,3.8892667,0.0
2025-07-19 08:30:00,512,42.6,6.998,237.3,415.4,5.02,7.032,236.5,413.4,6.982,236.5,414.5,5.187,1.57,737.9,96.68,18.25,202.0,404.9181,4.0249224,0.0
2025-07-19 08:35:00,512,43.6,19.659,240.7,421.2,13.989,19.728,240.5,419.6,19.671,239.3,419.9,14.331,4.51,759.8,97.65,18.416666,206.0,418.20026,4.0249224,0.0
2025-07-19 08:40:00,512,45.0,23.371,241.7,422.5,17.062,23.426,241.6,421.9,23.368,240.7,422.6,17.437,5.48,755.9,97.89,18.583334,210.0,431.4824,4.0249224,0.0
2025-07-19 08:45:00,512,45.4,9.527,236.6,412.9,6.794,9.574,236.4,411.6,9.502,235.7,412.2,6.976,2.28,728.6,97.43,18.75,214.0,444.76456,4.0249224,0.0
2025-07-19 08:50:00,512,45.4,9.063,236.4,413.0,6.636,9.093,236.6,412.1,9.043,235.5,412.7,6.811,2.06,766.2,97.43,18.9,215.66667,459.38782,4.1675997,0.0
2025-07-19 08:55:00,512,46.2,27.256,238.8,418.6,19.753,27.39,238.6,416.4,27.291,238.2,417.2,20.195,6.31,763.9,97.82,19.050001,217.33333,474.01108,4.3102765,0.0
2025-07-19 09:00:00,512,47.8,11.14,235.5,412.5,7.975,11.197,235.6,411.0,11.131,235.3,411.6,8.184,2.52,736.0,97.42,19.2,219.0,488.63434,4.452954,0.0
2025-07-19 09:05:00,512,48.0,24.668,237.4,415.5,16.977,24.746,237.2,414.1,24.67,236.6,414.2,17.361,5.71,756.2,97.79,19.316668,219.0,502.8751,4.7158623,0.0
2025-07-19 09:10:00,512,47.8,8.257,235.5,410.8,5.872,8.295,234.5,409.7,8.228,234.0,410.4,6.029,1.82,741.8,97.4,19.433332,219.0,517.11584,4.9787703,0.0
2025-07-19 09:15:00,512,48.2,10.852,236.0,411.6,7.686,10.898,235.0,410.4,10.836,235.2,411.2,7.903,2.48,751.9,97.27,19.55,219.0,531.3566,5.2416787,0.0
2025-07-19 09:20:00,512,48.2,9.896,236.0,412.7,7.068,9.958,235.0,411.4,9.895,235.2,412.2,7.267,2.25,744.0,97.25,19.666666,219.0,543.8541,5.357353,0.0
2025-07-19 09:25:00,512,48.2,12.094,236.0,413.8,8.638,12.137,236.0,412.4,12.097,235.2,413.2,8.875,2.76,756.0,97.26,19.783333,219.0,556.3517,5.473028,0.0
2025-07-19 09:30:00,512,48.2,10.011,236.0,413.7,7.161,10.068,236.0,412.4,9.991,235.2,412.4,7.347,2.33,748.0,97.46,19.9,219.0,568.8492,5.5887027,0.0
2025-07-19 09:35:00,512,48.0,20.805,237.6,414.6,14.492,20.861,237.1,413.7,20.795,235.9,414.1,14.842,4.58,757.0,97.73,20.0,221.0,577.23224,5.9675865,0.0
2025-07-19 09:40:00,512,48.4,32.425,240.2,420.9,23.575,32.529,240.6,419.9,32.469,239.3,419.7,24.091,7.61,767.9,97.78,20.1,223.0,585.61536,6.3464704,0.0
2025-07-19 09:45:00,512,51.1,32.984,241.3,421.1,24.051,33.11,240.6,419.5,32.985,240.2,420.0,24.562,7.67,752.0,97.85,20.2,225.0,593.9984,6.725354,0.0
2025-07-19 09:50:00,512,50.5,18.459,237.1,414.3,13.033,18.518,237.2,413.4,18.459,236.2,414.3,13.331,4.3,737.0,97.81,20.283335,229.0,597.9564,6.9574327,0.0
2025-07-19 09:55:00,512,50.5,11.145,235.8,412.1,7.906,11.208,235.2,411.2,11.132,235.0,412.1,8.115,2.77,738.8,97.46,20.366667,233.0,601.9144,7.1895113,0.0
2025-07-19 10:00:00,512,50.3,9.581,234.8,409.5,6.74,9.64,234.0,408.8,9.569,233.7,410.8,6.917,2.37,737.9,97.45,20.45,237.0,605.87244,7.42159,0.0
2025-07-19 10:05:00,512,50.1,10.416,234.8,411.4,7.419,10.465,235.0,410.2,10.407,234.7,411.1,7.614,2.37,744.0,97.43,20.550001,241.66667,606.78827,7.772191,0.0
2025-07-19 10:10:00,512,51.4,28.162,240.0,419.9,20.077,28.278,240.0,418.6,28.169,238.8,419.0,20.539,6.55,751.9,97.83,20.65,246.33333,607.7041,8.122792,0.0
2025-07-19 10:15:00,512,51.3,13.552,236.7,413.2,9.636,13.602,236.7,412.1,13.532,235.7,412.7,9.874,3.25,744.0,97.59,20.75,251.0,608.61993,8.473393,0.0
2025-07-19 10:20:00,512,50.7,9.194,235.5,412.0,6.545,9.241,235.3,410.6,9.172,234.7,411.6,6.715,2.21,736.1,97.42,20.833334,255.33333,608.8796,8.850928,0.0
2025-07-19 10:25:00,512,50.7,12.126,235.5,413.1,8.66,12.178,235.3,411.6,12.135,235.7,412.4,8.898,2.72,748.0,97.27,20.916666,259.66666,609.1392,9.228463,0.0
2025-07-19 10:30:00,512,51.1,13.038,235.7,411.6,9.283,13.074,235.9,411.2,13.024,235.2,412.2,9.524,2.84,762.8,97.45,21.0,264.0,609.39886,9.605998,0.0
2025-07-19 10:35:00,512,51.1,13.848,235.9,412.7,9.859,13.902,235.9,411.9,13.836,235.2,412.1,10.101,3.31,752.0,97.58,21.066668,266.66666,611.7055,9.957701,0.0
2025-07-19 10:40:00,512,51.7,41.779,242.2,423.8,30.865,41.923,242.7,422.2,41.798,240.9,423.7,31.543,10.07,757.3,97.82,21.133333,269.33334,614.0121,10.309404,0.0
2025-07-19 10:45:00,512,52.7,39.658,240.8,422.6,28.854,39.789,241.2,421.0,39.699,239.7,421.6,29.485,9.65,743.9,97.87,21.2,272.0,616.3187,10.661107,0.0
2025-07-19 10:50:00,512,52.0,16.659,237.9,415.7,12.557,16.721,236.8,413.2,16.644,236.7,415.0,12.807,4.41,742.1,98.05,21.266666,273.0,618.6334,10.896441,0.0
2025-07-19 10:55:00,512,53.1,16.95,237.9,416.4,12.082,17.025,238.0,414.8,16.958,236.7,415.2,12.366,4.12,732.9,97.71,21.333334,274.0,620.9482,11.131775,0.0
2025-07-19 11:00:00,512,53.4,14.26,236.9,415.3,10.174,14.307,236.4,414.1,14.269,235.9,414.7,10.425,3.22,750.7,97.59,21.4,275.0,623.2629,11.367109,0.0
2025-07-19 11:05:00,512,53.4,29.678,241.1,422.1,23.017,29.785,240.9,419.8,29.681,239.8,420.5,23.482,7.31,765.9,98.02,21.449999,275.66666,626.5931,11.48499,0.0
2025-07-19 11:10:00,512,53.4,37.623,243.3,423.6,26.574,37.75,243.1,422.1,37.655,241.0,422.9,27.161,8.88,750.7,97.92,21.5,276.33334,629.9232,11.60287,0.0
2025-07-19 11:15:00,512,54.0,21.519,239.7,419.7,16.141,21.594,238.9,418.1,21.53,237.9,419.0,16.475,5.23,736.4,97.97,21.55,277.0,633.2534,11.720751,0.0
2025-07-19 11:20:00,512,54.2,14.795,238.3,416.5,10.638,14.873,238.1,415.4,14.793,237.1,415.9,10.9,3.61,738.6,97.6,21.583332,277.33334,637.592,11.720751,0.0
2025-07-19 11:25:00,512,54.8,40.753,242.9,425.1,29.591,40.865,242.8,423.0,40.778,241.3,423.0,30.235,9.88,742.6,97.9,21.616667,277.66666,641.9305,11.720751,0.0
2025-07-19 11:30:00,512,55.6,41.232,242.8,425.7,30.379,41.36,242.7,424.0,41.278,241.0,423.7,31.041,10.16,730.6,97.87,21.65,278.0,646.26904,11.720751,0.0
2025-07-19 11:35:00,512,56.0,16.316,236.9,414.9,11.869,16.379,236.8,413.3,16.318,236.5,414.1,12.133,3.84,714.6,97.8,21.683332,278.33334,651.6084,11.720751,0.0
2025-07-19 11:40:00,512,55.8,17.755,237.5,415.3,12.858,17.85,237.1,414.1,17.747,236.2,414.9,13.148,4.07,735.3,97.73,21.716667,278.66666,656.94775,11.720751,0.0
2025-07-19 11:45:00,512,56.7,43.386,243.4,426.8,31.958,43.541,243.3,424.5,43.407,242.0,425.7,32.664,10.56,742.3,97.78,21.75,279.0,662.2871,11.720751,0.0
2025-07-19 11:50:00,512,56.9,37.856,241.8,423.8,26.885,37.996,241.9,423.0,37.886,240.5,422.8,27.465,9.15,738.0,97.86,21.8,279.33334,670.9652,11.720751,0.0
2025-07-19 11:55:00,512,56.9,12.295,236.8,414.5,8.791,12.348,236.9,413.9,12.325,236.0,414.3,9.014,3.03,725.4,97.51,21.85,279.66666,679.6434,11.720751,0.0
2025-07-19 12:00:00,512,57.1,45.106,245.2,428.6,33.397,45.285,244.9,427.3,45.175,242.8,427.2,34.135,11.03,741.6,97.87,21.9,280.0,688.3215,11.720751,0.0
2025-07-19 12:05:00,512,57.6,36.331,243.5,428.9,27.965,36.474,243.9,427.3,36.375,242.4,427.8,28.559,9.06,720.4,97.99,21.966667,280.33334,697.3107,11.861944,0.0
2025-07-19 12:10:00,512,57.0,15.127,239.2,417.3,10.93,15.197,239.2,416.3,15.134,238.2,416.2,11.185,3.74,738.2,97.73,22.033333,280.66666,706.30005,12.003138,0.0
2025-07-19 12:15:00,512,56.5,44.052,244.3,428.8,32.811,44.199,244.9,428.3,44.083,243.6,427.4,33.539,10.99,731.0,97.87,22.1,281.0,715.2893,12.144331,0.0
2025-07-19 12:20:00,512,57.4,11.386,237.1,414.7,8.138,11.428,237.5,413.8,11.37,236.1,414.6,8.351,2.82,715.2,97.53,22.183334,282.0,722.2496,12.404538,0.0
2025-07-19 12:25:00,512,57.7,35.276,243.0,423.9,26.408,35.425,243.5,422.5,35.335,241.5,422.6,26.997,8.68,715.5,97.86,22.266666,283.0,729.2098,12.664745,0.0
2025-07-19 12:30:00,512,58.2,42.352,244.1,427.3,31.265,42.473,244.4,426.0,42.366,242.7,425.4,31.929,10.58,687.4,97.92,22.35,284.0,736.17004,12.9249525,0.0
2025-07-19 12:35:00,512,57.9,18.406,238.9,418.9,13.316,18.474,240.1,417.6,18.427,238.8,417.9,13.604,4.49,721.7,97.87,22.416666,286.66666,738.7758,13.069589,0.0
2025-07-19 12:40:00,512,57.8,37.854,242.6,425.7,28.005,37.965,243.0,423.1,37.884,241.2,423.4,28.611,8.59,720.9,97.9,22.483334,289.33334,741.38165,13.214225,0.0
2025-07-19 12:45:00,512,58.3,13.518,237.9,415.9,9.731,13.571,238.1,414.9,13.517,236.4,414.8,9.96,3.29,718.4,97.7,22.55,292.0,743.9874,13.358861,0.0
2025-07-19 12:50:00,512,59.0,38.708,243.6,426.0,28.43,38.845,243.0,423.9,38.738,241.9,424.6,29.028,9.33,698.5,97.91,22.583332,296.0,742.5905,13.592057,0.0
2025-07-19 12:55:00,512,59.1,37.984,242.5,425.7,27.883,38.1,243.0,423.4,38.0,240.9,423.4,28.466,8.86,694.5,97.95,22.616667,300.0,741.19354,13.8252535,0.0
2025-07-19 13:00:00,512,59.5,37.407,242.4,424.2,27.486,37.537,241.9,422.6,37.45,240.7,423.0,28.064,8.93,690.1,97.96,22.65,304.0,739.79663,14.05845,0.0
2025-07-19 13:05:00,512,59.4,33.762,243.5,426.6,24.653,33.857,244.0,425.1,33.773,242.0,425.3,25.169,7.99,714.6,97.98,22.65,308.66666,736.0753,14.292299,0.0
2025-07-19 13:10:00,512,59.4,31.889,243.0,425.4,23.253,31.977,243.6,423.5,31.905,241.9,424.4,23.749,7.52,717.2,97.91,22.65,313.33334,732.35394,14.52615,0.0
2025-07-19 13:15:00,512,58.8,25.128,240.7,420.5,18.499,25.197,240.5,419.8,25.127,239.6,419.8,18.891,5.93,697.5,97.96,22.65,318.0,728.6326,14.759999,0.0
2025-07-19 13:20:00,512,57.7,15.369,237.3,415.3,11.003,15.411,237.3,413.0,15.363,236.1,414.7,11.261,3.51,742.5,97.79,22.633333,322.66666,723.2598,14.852783,0.0
2025-07-19 13:25:00,512,57.5,37.675,244.4,427.3,27.905,37.786,244.4,425.7,37.703,243.0,426.2,28.506,8.4,754.5,97.87,22.616667,327.33334,717.88696,14.945566,0.0
2025-07-19 13:30:00,512,57.3,16.075,239.6,418.2,11.655,16.126,238.8,416.9,16.066,238.3,417.5,11.928,3.83,746.5,97.7,22.6,332.0,712.51416,15.03835,0.0
2025-07-19 13:35:00,512,56.9,30.038,242.4,423.8,21.818,30.132,242.8,422.6,30.067,240.4,422.7,22.263,7.11,722.6,98.0,22.566668,337.66666,707.4829,15.253492,0.0
2025-07-19 13:40:00,512,56.7,24.894,241.5,422.4,18.25,25.0,241.5,420.8,24.903,240.1,421.5,18.667,5.77,746.5,97.77,22.533333,343.33334,702.45166,15.468634,0.0
2025-07-19 13:45:00,512,56.1,24.583,240.2,421.1,17.617,24.697,241.2,419.6,24.592,239.0,420.5,17.993,5.49,762.5,97.87,22.5,349.0,697.4204,15.683776,0.0
2025-07-19 13:50:00,512,55.7,28.516,241.3,422.8,20.845,28.605,241.2,421.2,28.527,239.9,421.6,21.29,6.37,766.5,97.82,22.483334,357.0,690.0825,15.802251,0.0
2025-07-19 13:55:00,512,56.1,15.831,239.0,416.8,11.472,15.893,239.1,415.7,15.838,237.7,417.0,11.742,3.69,750.5,97.71,22.466667,365.0,682.7447,15.920727,0.0
2025-07-19 14:00:00,512,55.9,18.44,241.0,420.9,13.341,18.516,240.6,418.8,18.444,239.7,419.6,13.643,4.5,726.5,97.79,22.45,373.0,675.4068,16.039202,0.0
2025-07-19 14:05:00,512,56.1,16.172,241.1,422.2,11.88,16.236,240.6,420.8,16.175,239.7,420.6,12.155,3.66,746.5,97.79,22.45,380.33334,667.4224,16.157743,0.0
2025-07-19 14:10:00,512,56.5,20.055,241.1,422.1,14.644,20.12,240.9,420.9,20.058,239.7,421.9,14.963,4.67,746.4,97.85,22.45,387.66666,659.438,16.276287,0.0
2025-07-19 14:15:00,512,55.5,21.72,242.1,424.2,15.784,21.796,242.9,422.1,21.727,240.8,423.1,16.133,5.23,720.4,97.9,22.45,395.0,651.4536,16.394829,0.0
2025-07-19 14:20:00,512,55.0,28.223,243.3,425.5,20.724,28.306,242.9,424.2,28.244,241.9,423.7,21.166,6.61,744.4,97.88,22.466667,397.33334,644.8015,16.414555,0.0
2025-07-19 14:25:00,512,55.0,33.44,244.3,426.8,24.668,33.537,244.0,425.7,33.479,242.9,425.8,25.179,8.5,657.2,97.95,22.483334,399.66666,638.1494,16.434282,0.0
2025-07-19 14:30:00,512,55.0,25.683,243.0,424.4,18.868,25.752,243.0,423.0,25.692,241.7,423.2,19.257,6.77,638.3,97.98,22.5,402.0,631.4973,16.454008,0.0
2025-07-19 14:35:00,512,55.3,10.337,238.4,418.1,7.517,10.376,238.8,417.2,10.321,238.3,417.7,7.707,2.36,721.3,97.51,22.5,395.66666,627.48364,16.47628,0.0
2025-07-19 14:40:00,512,55.6,33.865,244.7,426.8,25.049,33.942,245.0,426.3,33.886,243.2,426.6,25.565,8.78,657.3,97.96,22.5,389.33334,623.4699,16.49855,0.0
2025-07-19 14:45:00,512,56.1,34.334,244.2,428.5,25.577,34.458,244.5,427.2,34.382,242.9,427.3,26.118,8.8,673.3,97.95,22.5,383.0,619.45624,16.520823,0.0
2025-07-19 14:50:00,512,56.3,9.808,239.9,418.5,7.17,9.87,239.6,417.6,9.792,238.6,418.3,7.351,2.5,698.0,97.53,22.483334,367.66666,617.7356,16.545609,0.0
2025-07-19 14:55:00,512,56.1,10.157,238.7,418.4,7.403,10.202,239.7,417.6,10.141,238.5,417.6,7.596,2.35,729.3,97.51,22.466667,352.33334,616.01495,16.570393,0.0
2025-07-19 15:00:00,512,56.8,15.493,241.6,420.5,10.691,15.547,241.7,419.5,15.504,240.5,420.2,10.948,3.62,736.7,97.65,22.45,337.0,614.2943,16.595179,0.0
2025-07-19 15:05:00,512,56.4,33.616,244.0,427.5,24.922,33.73,244.4,425.3,33.644,242.9,425.5,25.439,8.37,697.2,97.97,22.4,318.66666,613.54004,16.622444,0.0
2025-07-19 15:10:00,512,56.4,29.629,243.0,425.3,21.729,29.708,243.4,424.2,29.621,241.8,424.0,22.181,6.75,739.6,97.97,22.35,300.33334,612.7858,16.649712,0.0
2025-07-19 15:15:00,512,56.3,27.352,243.0,425.5,20.151,27.442,243.2,424.3,27.371,241.8,424.6,20.521,7.8,596.9,98.24,22.3,282.0,612.03156,16.676977,0.0
2025-07-19 15:20:00,512,56.1,17.85,242.6,423.0,12.644,17.907,241.9,422.1,17.859,240.8,423.4,12.873,4.8,604.5,98.16,22.233334,265.66666,608.6385,16.590826,0.0
2025-07-19 15:25:00,512,56.3,14.134,239.4,420.1,10.577,14.183,240.3,420.0,14.131,238.5,420.5,10.781,3.54,644.0,98.11,22.166666,249.33333,605.2454,16.504677,0.0
2025-07-19 15:30:00,512,56.3,27.093,243.1,425.6,19.895,27.178,243.5,424.1,27.114,242.3,425.2,20.256,7.81,614.5,98.22,22.1,233.0,601.85236,16.418526,0.0
2025-07-19 15:35:00,512,56.1,10.565,239.6,419.3,7.642,10.589,239.6,418.3,10.531,239.4,418.9,7.85,2.5,729.4,97.44,22.016666,223.66667,595.5087,16.451317,0.0
2025-07-19 15:40:00,512,56.3,9.477,239.5,419.1,6.838,9.507,239.8,418.2,9.455,238.6,419.0,7.016,2.35,737.1,97.44,21.933334,214.33333,589.16516,16.48411,0.0
2025-07-19 15:45:00,512,56.1,8.264,239.5,419.1,5.98,8.305,239.8,418.0,8.241,238.6,418.8,6.138,1.95,743.5,97.44,21.85,205.0,582.82153,16.516901,0.0
2025-07-19 15:50:00,512,55.9,12.552,239.6,419.0,9.244,12.595,238.8,418.1,12.551,238.8,418.9,9.474,2.93,748.8,97.57,21.800001,199.66667,574.5198,16.437868,0.0
2025-07-19 15:55:00,512,55.2,27.267,243.1,425.3,20.048,27.352,243.8,424.2,27.253,242.1,424.4,20.41,7.76,596.2,98.23,21.75,194.33333,566.218,16.358835,0.0
2025-07-19 16:00:00,512,54.4,15.307,241.1,420.2,9.594,15.349,241.8,419.2,15.304,239.9,420.1,9.827,3.26,733.0,97.65,21.7,189.0,557.91626,16.279802,0.0
2025-07-19 16:05:00,512,54.4,9.511,238.8,417.9,6.885,9.538,239.2,417.6,9.486,238.4,417.7,7.066,2.06,740.2,97.43,21.683334,185.66667,547.6695,16.204987,0.0
2025-07-19 16:10:00,512,54.2,10.964,237.8,416.8,7.975,11.001,238.2,416.3,10.938,237.4,416.7,8.199,2.26,757.1,97.24,21.666666,182.33333,537.42267,16.130169,0.0
2025-07-19 16:15:00,512,55.0,10.56,237.5,416.1,7.749,10.6,237.7,415.6,10.549,237.7,415.6,7.941,2.34,756.0,97.59,21.65,179.0,527.1759,16.055353,0.0
2025-07-19 16:20:00,512,55.2,15.122,239.6,419.2,11.055,15.168,239.8,418.6,15.128,238.6,419.0,11.302,3.25,736.2,97.82,21.65,176.33333,514.6746,15.9425,0.0
2025-07-19 16:25:00,512,54.6,10.07,236.6,415.3,7.238,10.11,237.7,414.8,10.055,236.9,414.5,7.426,2.28,756.2,97.43,21.65,173.66667,502.1733,15.829646,0.0
2025-07-19 16:30:00,512,54.0,9.839,236.7,415.3,7.095,9.874,237.6,414.4,9.809,236.7,415.5,7.295,2.02,763.0,97.25,21.65,171.0,489.672,15.716793,0.0
2025-07-19 16:35:00,512,53.8,19.084,239.4,419.9,13.772,19.145,240.1,419.3,19.088,238.7,419.2,14.071,4.42,714.4,97.82,21.65,167.0,473.97202,15.64762,0.0
2025-07-19 16:40:00,512,53.4,9.481,238.1,416.1,6.821,9.512,238.1,415.6,9.461,236.9,416.0,7.003,2.12,735.7,97.41,21.65,163.0,458.27206,15.578446,0.0
2025-07-19 16:45:00,512,53.2,10.757,238.8,419.0,8.531,10.785,238.1,418.3,10.731,237.8,418.6,8.713,2.49,734.4,97.91,21.65,159.0,442.57208,15.509274,0.0
2025-07-19 16:50:00,512,53.6,22.259,239.3,417.4,16.105,22.336,239.6,417.0,22.263,237.7,417.4,16.447,5.5,711.7,97.92,21.616667,155.0,424.35178,15.509274,0.0
2025-07-19 16:55:00,512,53.6,7.076,235.3,412.4,5.04,7.107,235.5,412.1,7.046,234.7,411.5,5.203,1.82,711.9,96.81,21.583332,151.0,406.13144,15.509274,0.0
2025-07-19 17:00:00,512,53.2,7.861,235.5,412.2,5.625,7.894,236.3,412.2,7.83,235.8,412.7,5.773,1.91,735.7,97.4,21.55,147.0,387.91113,15.509274,0.0
2025-07-19 17:05:00,512,53.6,19.261,240.3,418.7,13.871,19.32,240.4,418.4,19.24,238.8,418.9,14.185,4.9,688.5,97.83,21.466665,143.0,368.8092,15.509274,0.0
2025-07-19 17:10:00,512,53.8,9.128,237.9,415.6,6.558,9.169,238.1,415.2,9.11,237.6,415.5,6.724,2.32,664.5,97.5,21.383333,139.0,349.70728,15.509274,0.0
2025-07-19 17:15:00,512,53.8,12.619,237.8,416.9,9.035,12.671,238.2,416.0,12.632,237.5,416.5,9.264,3.07,683.0,97.53,21.3,135.0,330.60535,15.509274,0.0
2025-07-19 17:20:00,512,53.6,5.162,236.6,414.2,3.691,5.208,237.3,414.4,5.143,236.5,414.6,3.836,1.19,733.9,96.45,21.199999,131.33333,312.87448,15.665677,0.0
2025-07-19 17:25:00,512,53.2,15.459,238.9,417.8,11.239,15.517,239.4,418.4,15.469,238.8,418.6,11.501,3.94,705.8,97.66,21.1,127.666664,295.14362,15.822081,0.0
2025-07-19 17:30:00,512,53.2,9.15,237.9,417.1,6.382,9.193,238.2,415.4,9.119,237.8,416.4,6.553,2.19,697.9,97.47,21.0,124.0,277.41275,15.978484,0.0
2025-07-19 17:35:00,512,52.8,5.131,235.8,412.0,3.642,5.181,235.7,412.0,5.109,235.4,412.5,3.777,1.34,706.8,96.39,20.866667,121.666664,262.94675,16.089527,0.0
2025-07-19 17:40:00,512,52.2,6.406,235.8,411.7,4.667,6.441,235.7,412.1,6.374,235.4,412.5,4.828,1.24,749.5,96.67,20.733334,119.333336,248.48076,16.20057,0.0
2025-07-19 17:45:00,512,51.8,12.506,237.1,414.8,8.959,12.556,237.2,414.8,12.484,236.7,414.8,9.189,3.01,706.0,97.53,20.6,117.0,234.01477,16.311613,0.0
2025-07-19 17:50:00,512,51.4,5.163,235.5,412.6,3.807,5.212,235.8,412.4,5.142,235.4,412.3,3.951,1.23,723.3,96.34,20.5,115.333336,221.20482,16.247675,0.0
2025-07-19 17:55:00,512,50.8,2.681,234.3,410.1,1.882,2.787,235.4,410.0,2.681,235.0,410.8,2.01,0.62,722.0,93.66,20.4,113.666664,208.39485,16.183739,0.0
2025-07-19 18:00:00,512,50.0,4.203,235.3,411.4,2.939,4.257,235.4,412.0,4.206,235.0,411.9,3.077,1.16,690.0,95.57,20.3,112.0,195.5849,16.1198,0.0
2025-07-19 18:05:00,512,49.2,2.709,234.7,410.6,1.923,2.829,235.2,411.1,2.718,234.7,411.0,2.053,0.52,733.0,93.71,20.216665,110.333336,184.103,15.952376,0.0
2025-07-19 18:10:00,512,48.6,3.218,233.6,409.4,2.255,3.307,234.2,410.0,3.213,233.7,409.8,2.394,0.72,738.0,94.37,20.133333,108.666664,172.62108,15.784953,0.0
2025-07-19 18:15:00,512,47.8,3.941,233.5,408.5,2.747,4.022,234.1,409.0,3.924,233.7,408.9,2.894,0.89,729.5,94.92,20.05,107.0,161.13918,15.617529,0.0
2025-07-19 18:20:00,512,47.2,3.26,235.4,412.8,2.297,3.342,236.0,412.7,3.249,235.7,412.4,2.444,0.69,737.2,93.65,19.983334,103.666664,150.35934,15.296437,0.0
2025-07-19 18:25:00,512,46.6,2.465,235.4,411.9,1.741,2.549,236.0,412.9,2.449,235.7,412.4,1.874,0.69,726.0,93.02,19.916666,100.333336,139.57951,14.975346,0.0
2025-07-19 18:30:00,512,46.0,2.453,234.4,410.8,1.723,2.549,236.0,412.9,2.454,235.7,411.5,1.851,0.69,729.9,93.12,19.85,97.0,128.79968,14.654254,0.0
2025-07-19 18:35:00,512,45.4,1.9,235.4,410.8,1.332,1.998,236.0,412.9,1.904,235.7,411.4,1.441,0.49,714.0,92.48,19.783333,92.0,119.03285,14.40001,0.0
2025-07-19 18:40:00,512,44.8,1.458,234.3,409.7,1.014,1.555,235.0,410.9,1.491,234.7,410.3,1.112,0.49,717.7,90.42,19.716667,87.0,109.26602,14.145766,0.0
2025-07-19 18:45:00,512,44.2,0.821,235.4,411.7,0.48,0.909,236.0,412.9,0.833,235.7,412.4,0.556,0.29,679.3,86.36,19.65,82.0,99.49919,13.891522,0.0
2025-07-19 18:50:00,512,43.6,0.818,235.4,410.6,0.458,0.891,236.0,412.9,0.814,235.7,412.4,0.53,0.16,673.8,86.5,19.583334,76.0,90.7422,13.655375,0.0
2025-07-19 18:55:00,512,43.0,0.792,234.3,410.5,0.465,0.876,235.0,411.8,0.795,234.7,411.0,0.538,0.16,670.7,86.47,19.516666,70.0,81.985214,13.419228,0.0
2025-07-19 19:00:00,512,42.4,1.168,235.5,413.0,0.809,1.285,237.3,415.5,1.201,237.1,413.9,0.905,0.16,705.0,89.08,19.45,64.0,73.228226,13.18308,0.0
2025-07-19 19:05:00,512,42.0,1.484,236.5,414.3,1.029,1.576,237.3,415.7,1.474,237.1,415.9,1.138,0.36,715.8,90.41,19.383333,58.0,65.477936,12.968098,0.0
2025-07-19 19:10:00,512,41.4,0.845,236.5,413.3,0.551,0.916,237.3,415.5,0.84,237.1,414.7,0.623,0.07,679.9,87.88,19.316668,52.0,57.72765,12.753116,0.0
2025-07-19 19:15:00,512,41.0,0.673,237.5,415.7,0.409,0.734,238.3,417.7,0.67,238.2,416.7,0.481,0.07,675.8,86.05,19.25,46.0,49.977364,12.538134,0.0
2025-07-19 19:20:00,512,40.6,0.34,237.5,414.7,0.141,0.394,238.3,416.6,0.364,238.2,415.6,0.193,0.05,643.3,74.48,19.2,40.666668,43.22773,12.517409,0.0
2025-07-19 19:25:00,512,40.2,0.362,237.5,414.7,0.084,0.386,238.3,416.6,0.365,238.2,415.6,0.122,0.05,630.7,71.35,19.15,35.333332,36.478096,12.496685,0.0
2025-07-19 19:30:00,512,39.8,0.335,236.5,414.7,0.096,0.383,238.3,416.6,0.365,238.2,415.6,0.138,0.05,618.6,71.35,19.1,30.0,29.72846,12.475961,0.0
2025-07-19 19:35:00,512,39.4,0.472,236.5,413.7,0.246,0.527,238.3,416.6,0.482,238.2,414.6,0.311,0.02,651.2,77.6,19.033333,25.333334,22.98357,12.40436,0.0
2025-07-19 19:40:00,512,39.0,0.5,236.5,413.7,0.272,0.565,238.3,416.6,0.51,238.2,415.7,0.345,0.08,655.8,79.23,18.966667,20.666666,16.23868,12.332758,0.0
2025-07-19 19:45:00,512,38.8,0.474,236.5,414.8,0.263,0.549,238.3,416.6,0.497,238.2,415.7,0.332,0.08,647.8,79.23,18.9,16.0,9.493789,12.261157,0.0
2025-07-19 19:50:00,512,38.4,0.38,236.5,414.8,0.123,0.396,238.3,416.6,0.39,238.2,415.7,0.171,0.08,643.3,74.48,18.85,12.0,6.3291926,12.206176,0.0
2025-07-19 19:55:00,512,38.2,0.397,237.5,415.8,0.085,0.449,238.3,417.6,0.438,238.2,415.7,0.111,0.08,611.2,71.36,18.8,8.0,3.1645963,12.151196,0.0
2025-07-19 20:00:00,512,37.8,0.399,237.5,414.8,0.0,0.413,238.3,417.5,0.429,238.2,415.6,0.0,-0.01,599.3,0.0,18.75,4.0,0.0,12.096214,0.0
2025-07-20 06:00:00,512,26.1,0.471,236.4,414.1,0.257,0.519,236.8,414.1,0.497,236.7,413.7,0.318,0.0,646.6,79.87,16.9,16.0,27.793848,4.68,0.0
2025-07-20 06:05:00,512,26.5,0.672,236.4,413.1,0.168,0.702,236.8,413.0,0.66,235.7,413.7,0.231,0.0,642.6,73.68,16.916666,19.666666,34.919384,4.6846085,0.0
2025-07-20 06:10:00,512,27.1,0.707,236.4,414.3,0.205,0.714,236.8,414.0,0.684,236.7,413.7,0.268,0.0,637.3,77.8,16.933334,23.333334,42.04492,4.6892166,0.0
2025-07-20 06:15:00,512,27.5,0.919,236.4,414.3,0.465,0.959,236.8,414.0,0.924,236.7,413.7,0.538,0.0,664.0,86.52,16.95,27.0,49.170456,4.6938252,0.0
2025-07-20 06:20:00,512,27.9,1.798,236.4,415.4,1.245,1.873,236.8,414.0,1.816,236.7,414.7,1.356,0.3,710.1,91.76,16.95,31.0,57.596966,4.964864,0.0
2025-07-20 06:25:00,512,28.3,1.462,237.4,415.4,0.975,1.551,237.8,415.0,1.497,236.7,414.7,1.076,0.3,697.3,90.6,16.95,35.0,66.023476,5.2359023,0.0
2025-07-20 06:30:00,512,28.9,1.768,237.4,414.4,1.254,1.822,237.8,414.0,1.755,236.7,414.7,1.368,0.31,715.9,91.7,16.95,39.0,74.44998,5.506941,0.0
2025-07-20 06:35:00,512,29.3,3.36,235.3,413.1,2.374,3.422,235.5,411.5,3.348,234.6,412.6,2.513,0.71,733.3,94.49,16.983334,43.666668,84.90163,5.6503844,0.0
2025-07-20 06:40:00,512,29.7,4.273,236.3,414.2,3.016,4.339,236.5,412.5,4.257,235.6,412.7,3.162,0.91,741.3,95.4,17.016666,48.333332,95.35328,5.7938285,0.0
2025-07-20 06:45:00,512,30.3,5.792,235.3,412.2,4.163,5.813,235.5,410.4,5.771,234.6,411.6,4.323,1.35,739.3,96.32,17.05,53.0,105.804924,5.937272,0.0
2025-07-20 06:50:00,512,30.9,7.496,235.3,412.2,5.402,7.535,235.5,411.7,7.481,234.6,411.6,5.6,1.79,747.8,96.46,17.083332,58.666668,120.06851,6.0845866,0.0
2025-07-20 06:55:00,512,31.7,3.459,235.3,413.3,2.426,3.519,235.5,412.0,3.411,234.6,412.5,2.559,0.82,722.7,94.87,17.116667,64.333336,134.33209,6.2319016,0.0
2025-07-20 07:00:00,512,32.3,5.712,236.4,414.3,4.113,5.756,236.5,413.0,5.682,235.6,413.5,4.272,1.25,756.7,96.25,17.15,70.0,148.59569,6.379216,0.0
2025-07-20 07:05:00,512,32.9,5.033,236.4,412.4,3.58,5.083,236.5,411.9,5.027,235.6,411.6,3.745,1.18,738.7,95.77,17.199999,76.333336,165.8819,6.4161415,0.0
2025-07-20 07:10:00,512,33.5,9.011,236.4,414.5,6.514,9.053,236.5,413.0,8.986,235.5,413.7,6.697,2.04,757.9,97.26,17.25,82.666664,183.16812,6.453067,0.0
2025-07-20 07:15:00,512,34.1,6.374,237.5,414.6,4.419,6.407,237.7,413.2,6.339,236.6,414.1,4.581,1.57,750.7,96.46,17.3,89.0,200.45433,6.489992,0.0
2025-07-20 07:20:00,512,34.5,7.476,236.5,413.5,5.341,7.509,236.7,412.1,7.445,235.6,413.1,5.522,1.57,746.7,96.66,17.366667,95.333336,217.19958,6.489992,0.0
2025-07-20 07:25:00,512,35.1,7.344,236.5,413.5,5.26,7.401,236.7,413.1,7.338,235.6,413.1,5.44,1.58,746.7,96.72,17.433332,101.666664,233.94485,6.489992,0.0
2025-07-20 07:30:00,512,35.5,3.26,235.5,411.5,2.272,3.321,235.7,410.1,3.233,234.6,411.1,2.409,0.78,714.7,94.51,17.5,108.0,250.69011,6.489992,0.0
2025-07-20 07:35:00,512,35.9,5.104,235.5,411.5,3.654,5.154,235.7,410.0,5.08,234.6,411.1,3.796,0.98,734.7,96.25,17.566668,113.0,263.4421,6.489992,0.0
2025-07-20 07:40:00,512,36.3,6.251,236.8,414.5,4.474,6.295,237.2,413.7,6.22,236.1,413.8,4.646,1.38,742.7,96.28,17.633333,118.0,276.1941,6.489992,0.0
2025-07-20 07:45:00,512,36.9,20.264,239.4,419.6,14.691,20.323,239.5,417.9,20.269,238.3,418.6,15.038,4.58,766.7,97.69,17.7,123.0,288.94608,6.489992,0.0
2025-07-20 07:50:00,512,38.9,24.37,239.4,419.7,17.664,24.426,240.5,418.8,24.361,238.3,418.5,18.065,5.76,760.3,97.78,17.766666,125.666664,294.31082,6.644246,0.0
2025-07-20 07:55:00,512,39.7,8.257,239.8,419.7,5.969,8.294,240.4,418.6,8.224,239.7,418.9,6.125,1.94,736.0,97.4,17.833334,128.33333,299.6756,6.7985005,0.0
2025-07-20 08:00:00,512,39.7,8.681,238.8,418.6,6.177,8.715,239.4,416.6,8.649,237.7,417.9,6.343,1.94,738.6,97.43,17.9,131.0,305.04034,6.9527545,0.0
2025-07-20 08:05:00,512,40.3,20.204,241.2,422.1,14.578,20.272,241.5,420.3,20.218,240.4,420.7,14.918,4.91,770.1,97.73,17.949999,132.33333,306.61325,7.266975,0.0
2025-07-20 08:10:00,512,39.3,9.979,238.1,416.7,7.206,10.035,238.4,416.1,9.959,238.2,417.0,7.396,2.44,743.2,97.45,18.0,133.66667,308.18613,7.581196,0.0
2025-07-20 08:15:00,512,38.3,8.428,237.1,415.5,6.053,8.467,237.4,414.1,8.414,236.1,414.9,6.213,2.04,743.8,97.43,18.05,135.0,309.75903,7.8954163,0.0
2025-07-20 08:20:00,512,37.9,11.843,237.1,416.2,8.533,11.888,237.4,415.3,11.833,237.2,415.0,8.772,2.65,758.6,97.28,18.083332,136.33333,312.0804,8.2708025,0.0
2025-07-20 08:25:00,512,39.1,13.065,238.1,417.2,9.427,13.113,238.4,416.3,13.079,237.2,417.0,9.673,3.06,746.7,97.47,18.116667,137.66667,314.40182,8.646188,0.0
2025-07-20 08:30:00,512,40.1,12.731,238.1,417.2,9.184,12.77,238.4,416.3,12.72,237.2,417.0,9.423,3.06,746.6,97.45,18.15,139.0,316.7232,9.021574,0.0
2025-07-20 08:35:00,512,40.9,11.246,238.1,416.2,8.074,11.269,238.4,415.3,11.227,237.2,414.9,8.286,2.66,743.3,97.47,18.183332,142.33333,326.667,9.348569,0.0
2025-07-20 08:40:00,512,41.5,9.685,237.1,415.1,6.944,9.725,237.4,414.3,9.661,236.2,414.9,7.121,2.26,741.7,97.45,18.216667,145.66667,336.61075,9.675565,0.0
2025-07-20 08:45:00,512,41.9,11.197,237.1,415.1,8.052,11.245,237.4,414.3,11.189,236.2,414.9,8.277,2.56,752.7,97.29,18.25,149.0,346.55453,10.00256,0.0
2025-07-20 08:50:00,512,42.5,16.01,238.1,417.1,11.53,16.063,238.4,416.5,16.004,237.2,416.9,11.815,3.66,766.2,97.6,18.316668,154.0,364.03607,10.270372,0.0
2025-07-20 08:55:00,512,41.1,16.97,240.4,420.1,12.304,17.025,240.6,418.6,16.97,239.3,419.0,12.606,3.95,755.2,97.64,18.383333,159.0,381.51764,10.538185,0.0
2025-07-20 09:00:00,512,40.5,21.285,239.3,420.1,15.728,21.363,239.6,418.6,21.289,238.3,419.0,16.087,4.98,756.9,97.78,18.45,164.0,398.99918,10.805998,0.0
2025-07-20 09:05:00,512,40.3,13.636,238.3,415.9,9.774,13.685,237.6,413.9,13.639,236.3,414.9,10.012,3.04,749.4,97.62,18.550001,169.66667,420.18143,10.853656,0.0
2025-07-20 09:10:00,512,41.7,13.424,237.3,416.0,9.672,13.469,237.6,415.0,13.418,236.3,416.0,9.922,3.02,754.5,97.45,18.65,175.33333,441.36368,10.901315,0.0
2025-07-20 09:15:00,512,42.7,14.4,237.3,416.0,10.345,14.443,237.6,415.0,14.404,236.3,414.8,10.615,3.22,761.2,97.47,18.75,181.0,462.54593,10.948973,0.0
2025-07-20 09:20:00,512,42.1,15.058,238.3,417.0,10.859,15.094,238.6,416.0,15.045,237.3,415.9,11.128,3.46,758.6,97.57,18.85,187.0,482.96396,10.844904,0.0
2025-07-20 09:25:00,512,41.3,15.224,238.3,417.0,10.99,15.278,238.6,416.0,15.227,237.3,415.9,11.259,3.43,758.6,97.62,18.949999,193.0,503.38202,10.740835,0.0
2025-07-20 09:30:00,512,41.3,18.329,238.3,418.0,13.212,18.366,238.6,416.0,18.328,237.3,416.5,13.528,4.03,759.4,97.68,19.05,199.0,523.80005,10.636766,0.0
2025-07-20 09:35:00,512,41.5,17.731,239.3,418.9,12.828,17.795,239.6,417.4,17.749,238.3,417.6,13.135,4.07,753.3,97.64,19.166666,203.66667,537.33185,10.546261,0.0
2025-07-20 09:40:00,512,41.8,19.725,239.6,419.4,14.196,19.801,240.6,417.8,19.74,238.3,418.0,14.49,4.47,763.6,97.97,19.283333,208.33333,550.8636,10.455756,0.0
2025-07-20 09:45:00,512,42.2,21.231,239.6,420.0,15.489,21.313,239.9,417.8,21.241,238.3,418.2,15.826,4.96,754.6,97.87,19.4,213.0,564.3954,10.365251,0.0
2025-07-20 09:50:00,512,42.8,16.075,238.2,417.6,11.598,16.119,239.0,415.4,16.08,236.8,415.8,11.869,3.73,742.6,97.74,19.5,217.0,571.0943,10.404619,0.0
2025-07-20 09:55:00,512,45.1,42.909,244.9,429.0,32.089,43.075,245.4,427.1,42.955,243.3,427.1,32.778,10.5,742.6,97.85,19.6,221.0,577.79315,10.443989,0.0
2025-07-20 10:00:00,512,46.2,35.625,244.0,427.9,26.964,35.742,244.3,426.0,35.66,241.5,426.2,27.531,8.56,743.7,97.95,19.7,225.0,584.49207,10.483357,0.0
2025-07-20 10:05:00,512,45.8,13.263,239.8,419.3,9.602,13.313,240.3,417.3,13.26,238.1,417.8,9.835,3.17,734.8,97.64,19.783335,228.33333,587.4579,10.685606,0.0
2025-07-20 10:10:00,512,45.6,11.915,238.8,418.5,8.631,11.967,239.3,416.6,11.931,238.1,417.1,8.85,2.81,746.8,97.47,19.866667,231.66667,590.42377,10.887855,0.0
2025-07-20 10:15:00,512,45.0,12.627,238.8,417.4,9.105,12.682,239.3,415.6,12.633,237.1,416.1,9.329,2.79,754.8,97.61,19.95,235.0,593.3896,11.090103,0.0
2025-07-20 10:20:00,512,44.2,15.865,238.8,418.4,11.69,15.915,239.3,416.6,15.856,238.1,417.2,11.976,3.78,762.6,97.63,20.016666,237.66667,597.38245,11.3242035,0.0
2025-07-20 10:25:00,512,46.2,41.157,244.9,430.4,30.465,41.276,246.6,428.4,41.205,243.4,428.3,31.153,9.97,756.5,97.8,20.083334,240.33333,601.37524,11.558304,0.0
2025-07-20 10:30:00,512,46.4,36.305,244.6,428.6,26.812,36.422,245.2,426.7,36.338,242.1,426.4,27.415,8.11,782.6,97.79,20.15,243.0,605.3681,11.792404,0.0
2025-07-20 10:35:00,512,48.2,36.202,244.5,427.9,26.787,36.319,245.2,426.9,36.255,242.8,425.2,27.362,8.8,746.8,97.89,20.216667,245.66667,614.7723,12.027176,0.0
2025-07-20 10:40:00,512,49.6,38.198,244.5,428.9,28.221,38.316,245.2,427.0,38.254,242.8,426.2,28.826,9.38,738.8,97.9,20.283333,248.33333,624.17645,12.261948,0.0
2025-07-20 10:45:00,512,51.6,18.125,240.8,421.2,13.571,18.192,241.0,419.4,18.141,239.2,419.5,13.872,4.46,716.2,97.85,20.35,251.0,633.5806,12.496719,0.0
2025-07-20 10:50:00,512,52.6,40.698,245.2,430.1,30.187,40.847,245.7,427.9,40.742,243.6,428.0,30.841,10.19,726.8,97.87,20.416666,253.33333,649.03705,12.732055,0.0
2025-07-20 10:55:00,512,54.2,40.858,245.0,429.6,30.228,41.009,245.6,426.9,40.906,243.5,427.8,30.863,10.29,725.2,97.89,20.483334,255.66667,664.49347,12.967391,0.0
2025-07-20 11:00:00,512,53.0,8.182,235.9,412.9,5.857,8.214,236.6,412.4,8.156,235.7,412.0,6.007,1.88,714.8,97.5,20.55,258.0,679.9499,13.202726,0.0
2025-07-20 11:05:00,512,53.2,11.074,239.3,418.4,7.984,11.119,239.8,417.6,11.063,238.0,417.2,8.188,2.71,728.0,97.5,20.633333,260.0,697.38513,13.320579,0.0
2025-07-20 11:10:00,512,51.2,8.47,238.3,417.5,6.108,8.515,238.8,415.6,8.459,237.0,416.2,6.268,2.11,740.0,97.41,20.716665,262.0,714.82043,13.43843,0.0
2025-07-20 11:15:00,512,53.1,40.526,246.3,432.0,30.181,40.674,246.7,429.5,40.559,244.7,429.4,30.826,9.89,745.6,97.85,20.8,264.0,732.2557,13.556282,0.0
2025-07-20 11:20:00,512,54.6,41.966,246.3,432.1,31.307,42.111,246.7,430.3,42.013,244.7,430.3,31.991,10.42,733.8,97.86,20.9,265.33334,746.95435,13.674244,0.0
2025-07-20 11:25:00,512,54.2,41.102,246.6,432.3,30.621,41.218,247.7,431.0,41.105,245.1,430.8,31.288,10.14,745.6,97.8,21.0,266.66666,761.6531,13.792207,0.0
2025-07-20 11:30:00,512,55.4,39.471,246.6,432.3,29.41,39.615,246.7,429.9,39.48,245.1,429.8,30.044,9.93,733.9,97.89,21.1,268.0,776.35175,13.910169,0.0
