collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-07-20 11:35:00,512,56.1,43.373,247.3,432.4,32.368,43.521,247.6,430.2,43.419,245.4,430.5,33.076,10.84,733.2,97.86,21.2,269.66666,785.6428,13.933403,0.0
2025-07-20 11:40:00,512,56.6,11.149,240.5,421.7,8.087,11.192,241.7,419.9,11.15,240.0,420.5,8.291,2.84,705.8,97.47,21.3,271.33334,794.93384,13.956636,0.0
2025-07-20 11:45:00,512,55.6,41.964,247.3,433.4,31.318,42.095,248.0,431.8,42.013,245.9,431.5,32.003,10.42,737.3,97.86,21.4,273.0,804.2249,13.979871,0.0
2025-07-20 11:50:00,512,56.8,40.521,247.0,432.4,30.223,40.66,247.8,431.7,40.579,245.3,431.4,30.878,9.8,745.4,97.89,21.466667,274.0,809.47406,14.097361,0.0
2025-07-20 11:55:00,512,56.8,39.537,247.2,432.1,29.55,39.663,247.6,430.6,39.574,244.8,430.6,30.193,10.16,718.0,97.88,21.533333,275.0,814.72327,14.214851,0.0
2025-07-20 12:00:00,512,57.6,41.036,247.2,433.2,30.723,41.17,247.6,431.7,41.087,245.8,431.6,31.395,9.98,741.4,97.94,21.6,276.0,819.9724,14.332341,0.0
2025-07-20 12:05:00,512,58.6,41.502,245.2,430.4,30.85,41.625,245.8,429.7,41.561,243.8,428.8,31.531,10.01,733.4,97.94,21.65,277.0,821.86646,14.474894,0.0
2025-07-20 12:10:00,512,59.7,29.976,244.5,425.2,23.526,30.069,245.4,424.2,29.994,243.4,424.1,23.972,7.64,737.4,98.14,21.7,278.0,823.7605,14.617447,0.0
2025-07-20 12:15:00,512,59.8,40.71,245.2,430.0,30.217,40.833,246.1,428.8,40.739,244.1,428.3,30.856,10.32,705.5,97.91,21.75,279.0,825.65454,14.759999,0.0
2025-07-20 12:20:00,512,60.6,43.296,246.2,432.1,32.263,43.411,247.1,430.8,43.305,245.1,430.3,32.941,10.99,708.5,97.93,21.766666,279.66666,822.8723,14.877141,0.0
2025-07-20 12:25:00,512,60.6,42.339,246.3,430.0,28.99,42.468,246.7,428.5,42.383,244.8,428.5,29.608,11.48,696.4,97.82,21.783333,280.33334,820.0901,14.994283,0.0
2025-07-20 12:30:00,512,60.8,47.139,247.7,433.2,35.118,47.273,248.4,431.9,47.175,245.6,431.9,35.875,11.64,705.2,97.89,21.8,281.0,817.30786,15.111424,0.0
2025-07-20 12:35:00,512,62.0,44.432,246.2,430.1,32.9,44.531,246.8,428.9,44.451,244.9,428.8,33.616,10.62,710.7,97.93,21.8,282.0,808.86926,15.138511,0.0
2025-07-20 12:40:00,512,62.8,42.867,245.2,429.1,31.71,42.976,245.8,427.9,42.914,243.9,427.6,32.383,10.28,698.4,97.89,21.8,283.0,800.4307,15.165596,0.0
2025-07-20 12:45:00,512,62.5,47.638,245.0,428.7,35.121,47.777,244.8,427.3,47.679,242.9,426.8,35.882,11.41,692.2,97.95,21.8,284.0,791.9921,15.192682,0.0
2025-07-20 12:50:00,512,62.5,31.225,240.9,423.2,25.322,31.314,241.6,421.9,31.265,239.7,421.4,25.847,7.54,717.6,98.01,21.8,286.0,775.5927,15.338445,0.0
2025-07-20 12:55:00,512,60.5,50.624,243.2,427.2,37.343,50.77,244.6,426.1,50.693,241.9,425.6,38.187,11.79,702.8,97.83,21.8,288.0,759.19336,15.484208,0.0
2025-07-20 13:00:00,512,60.9,16.199,238.9,417.2,11.682,16.252,238.7,416.1,16.202,237.7,415.8,11.951,3.87,725.9,97.67,21.8,290.0,742.79395,15.629971,0.0
2025-07-20 13:05:00,512,61.1,47.938,245.6,430.5,35.658,48.092,246.5,429.4,48.009,244.0,429.1,36.453,11.16,714.8,97.79,21.783333,291.33334,722.7896,15.661659,0.0
2025-07-20 13:10:00,512,59.9,15.241,238.6,418.8,11.184,15.293,239.5,417.1,15.242,238.1,418.2,11.439,3.63,717.9,97.77,21.766666,292.66666,702.78534,15.693348,0.0
2025-07-20 13:15:00,512,61.0,27.112,241.2,424.1,20.763,27.201,241.5,423.6,27.119,240.0,423.0,21.181,6.45,712.5,97.96,21.75,294.0,682.781,15.725037,0.0
2025-07-20 13:20:00,512,60.4,21.772,241.0,421.3,15.895,21.856,241.6,419.9,21.781,239.8,421.1,16.241,5.27,713.7,97.94,21.733334,294.33334,666.81757,15.874017,0.0
2025-07-20 13:25:00,512,60.0,27.173,241.7,423.6,19.835,27.274,242.0,421.9,27.172,241.0,422.3,20.256,6.5,722.6,97.88,21.716667,294.66666,650.8541,16.022997,0.0
2025-07-20 13:30:00,512,58.6,27.927,242.8,423.7,20.353,28.023,243.0,423.2,27.922,241.0,422.3,20.79,6.65,747.5,97.92,21.7,295.0,634.8907,16.171976,0.0
2025-07-20 13:35:00,512,58.3,26.571,240.8,420.4,19.32,26.657,240.8,419.1,26.55,239.0,420.1,19.731,6.04,744.5,97.92,21.666668,293.0,627.58344,16.171976,0.0
2025-07-20 13:40:00,512,57.3,22.196,239.8,419.3,16.065,22.269,239.8,417.9,22.185,238.0,417.9,16.417,5.12,750.6,97.86,21.633333,291.0,620.2761,16.171976,0.0
2025-07-20 13:45:00,512,56.1,24.709,239.8,419.6,17.921,24.791,239.8,417.9,24.698,238.0,419.0,18.305,5.71,750.6,97.86,21.6,289.0,612.9689,16.171976,0.0
2025-07-20 13:50:00,512,55.8,25.627,240.0,419.7,18.528,25.706,240.8,418.8,25.617,239.1,419.0,18.923,6.06,754.6,97.91,21.583334,284.66666,611.95917,16.207918,0.0
2025-07-20 13:55:00,512,55.3,29.844,241.0,421.8,21.654,29.941,241.9,420.8,29.856,240.1,421.5,22.119,7.04,751.2,97.84,21.566666,280.33334,610.94946,16.24386,0.0
2025-07-20 14:00:00,512,55.0,25.804,240.0,421.0,18.736,25.887,240.9,419.9,25.825,239.1,419.4,19.134,6.14,746.6,97.91,21.55,276.0,609.93976,16.279802,0.0
2025-07-20 14:05:00,512,54.6,24.876,242.1,423.3,18.612,24.969,241.9,421.9,24.902,240.1,421.6,19.008,6.05,750.6,97.92,21.566666,271.0,613.2133,16.394032,0.0
2025-07-20 14:10:00,512,54.0,23.424,241.1,422.3,17.073,23.498,241.9,420.9,23.423,240.1,420.6,17.445,5.46,750.6,97.9,21.583334,266.0,616.48694,16.50826,0.0
2025-07-20 14:15:00,512,53.2,21.317,240.1,420.5,15.424,21.398,240.9,419.9,21.33,239.1,419.5,15.761,5.15,750.6,97.86,21.6,261.0,619.7605,16.62249,0.0
2025-07-20 14:20:00,512,52.4,18.974,239.1,418.4,13.727,19.035,239.8,417.7,18.974,238.1,417.4,14.042,4.18,750.6,97.8,21.616667,255.66667,623.9971,16.736958,0.0
2025-07-20 14:25:00,512,51.6,18.072,239.1,418.4,13.065,18.158,239.8,417.7,18.074,238.1,417.4,13.359,4.11,754.6,97.8,21.633333,250.33333,628.23364,16.851427,0.0
2025-07-20 14:30:00,512,50.8,18.81,239.1,418.5,13.249,18.846,238.8,417.5,18.817,238.1,417.2,13.644,4.11,758.6,97.1,21.65,245.0,632.4702,16.965895,0.0
2025-07-20 14:35:00,512,50.6,25.94,241.1,421.6,18.826,26.019,241.9,420.1,25.949,240.3,420.6,19.248,5.81,754.6,97.8,21.666666,240.0,636.6747,17.116661,0.0
2025-07-20 14:40:00,512,50.6,19.666,239.0,418.3,14.126,19.729,239.9,417.2,19.667,238.3,417.0,14.444,4.46,750.6,97.89,21.683334,235.0,640.8791,17.26743,0.0
2025-07-20 14:45:00,512,49.8,28.347,239.8,422.8,21.351,28.439,241.1,421.0,28.358,239.2,420.5,21.812,6.2,758.6,97.9,21.7,230.0,645.08356,17.418196,0.0
2025-07-20 14:50:00,512,51.0,22.841,241.1,422.0,16.52,22.911,241.4,420.5,22.84,239.5,421.0,16.873,5.61,716.3,97.89,21.716667,225.0,652.2044,17.418196,0.0
2025-07-20 14:55:00,512,50.8,26.254,240.8,421.5,19.121,26.336,241.2,420.6,26.255,239.6,420.6,19.529,6.36,735.8,97.9,21.733334,220.0,659.3252,17.418196,0.0
2025-07-20 15:00:00,512,50.4,22.197,240.8,421.5,16.126,22.26,241.2,420.6,22.199,239.6,420.6,16.479,5.25,750.6,97.93,21.75,215.0,666.44604,17.418196,0.0
2025-07-20 15:05:00,512,50.0,22.109,239.4,422.3,16.037,22.172,238.5,420.7,22.112,238.4,421.6,16.388,5.05,762.6,97.87,21.766666,210.0,672.53046,17.456512,0.0
2025-07-20 15:10:00,512,50.7,29.291,243.8,426.7,21.544,29.38,244.2,426.3,29.289,242.6,425.7,22.003,7.2,707.5,97.92,21.783333,205.0,678.6148,17.49483,0.0
2025-07-20 15:15:00,512,50.3,21.219,241.8,422.6,15.532,21.305,242.2,422.1,21.224,240.6,422.6,15.865,5.02,750.6,97.89,21.8,200.0,684.6992,17.533146,0.0
2025-07-20 15:20:00,512,49.7,18.616,240.8,420.4,13.552,18.676,241.2,419.5,18.61,239.5,420.5,13.855,4.13,750.6,97.83,21.833332,195.66667,685.4981,17.41994,0.0
2025-07-20 15:25:00,512,49.1,16.16,240.8,420.4,11.753,16.232,240.2,418.5,16.174,239.5,419.5,12.027,3.78,746.6,97.72,21.866667,191.33333,686.297,17.306738,0.0
2025-07-20 15:30:00,512,48.7,17.307,239.8,420.4,12.576,17.373,240.2,418.5,17.309,239.5,419.5,12.868,3.98,749.9,97.74,21.9,187.0,687.0959,17.193533,0.0
2025-07-20 15:35:00,512,48.5,21.307,240.8,422.5,15.588,21.393,241.2,420.5,21.315,239.5,421.6,15.949,4.77,754.6,97.76,21.9,184.33333,679.705,17.234842,0.0
2025-07-20 15:40:00,512,48.3,19.31,240.8,421.5,14.071,19.377,241.2,420.6,19.33,240.5,420.5,14.407,4.31,760.0,97.65,21.9,181.66667,672.3142,17.27615,0.0
2025-07-20 15:45:00,512,47.9,21.349,240.8,422.5,15.411,21.404,241.2,421.7,21.339,240.4,421.9,15.769,4.61,777.8,97.7,21.9,179.0,664.92334,17.31746,0.0
2025-07-20 15:50:00,512,47.5,18.289,240.8,421.4,13.285,18.35,241.2,419.7,18.269,239.4,420.7,13.605,3.91,774.6,97.67,21.866667,177.33333,649.07227,17.249708,0.0
2025-07-20 15:55:00,512,47.1,16.683,239.8,420.4,12.115,16.742,240.2,418.7,16.693,239.4,419.7,12.413,3.75,761.3,97.67,21.833332,175.66667,633.2211,17.181955,0.0
2025-07-20 16:00:00,512,46.8,19.944,240.9,420.6,14.554,20.007,241.3,419.8,19.936,239.4,419.7,14.889,4.23,762.6,97.67,21.8,174.0,617.37006,17.114204,0.0
2025-07-20 16:05:00,512,46.6,17.353,240.8,421.2,12.634,17.435,241.4,419.1,17.361,239.6,419.9,12.935,4.06,754.6,97.66,21.716665,173.0,598.6368,17.160713,0.0
2025-07-20 16:10:00,512,46.2,17.592,240.8,421.2,12.868,17.648,241.3,420.1,17.596,239.6,421.0,13.175,4.06,750.7,97.72,21.633333,172.0,579.9035,17.207222,0.0
2025-07-20 16:15:00,512,45.8,16.514,240.8,420.1,11.994,16.567,240.3,419.0,16.503,239.6,420.0,12.29,3.85,754.6,97.66,21.55,171.0,561.1702,17.25373,0.0
2025-07-20 16:20:00,512,45.4,15.387,239.8,420.1,11.157,15.442,240.3,419.0,15.382,239.6,419.0,11.433,3.64,754.6,97.58,21.433332,169.66667,543.4612,17.193321,0.0
2025-07-20 16:25:00,512,45.0,14.022,239.8,420.2,10.181,14.064,240.3,419.3,14.009,239.6,420.0,10.438,3.23,742.6,97.47,21.316668,168.33333,525.7521,17.132914,0.0
2025-07-20 16:30:00,512,44.4,13.179,239.8,419.1,9.563,13.229,240.3,418.3,13.172,239.6,419.0,9.807,3.03,746.6,97.44,21.2,167.0,508.043,17.072504,0.0
2025-07-20 16:35:00,512,44.6,12.807,239.8,419.1,9.283,12.827,240.3,418.3,12.775,238.6,419.0,9.522,3.03,754.6,97.54,21.066668,164.33333,493.93076,17.124144,0.0
2025-07-20 16:40:00,512,45.8,13.007,239.8,420.1,9.447,13.027,240.3,418.3,12.979,238.6,419.1,9.693,3.03,750.6,97.46,20.933332,161.66667,479.8185,17.175781,0.0
2025-07-20 16:45:00,512,46.4,13.829,239.8,419.0,10.051,13.881,240.3,418.3,13.823,238.6,419.1,10.313,3.1,747.5,97.47,20.8,159.0,465.70627,17.22742,0.0
2025-07-20 16:50:00,512,45.8,14.072,239.8,420.8,10.247,14.114,240.3,419.4,14.062,239.6,420.1,10.518,3.2,750.6,97.45,20.683332,155.66667,453.87122,17.119839,0.0
2025-07-20 16:55:00,512,43.9,13.484,240.8,420.8,9.842,13.53,240.3,420.5,13.478,239.6,421.1,10.096,2.96,753.2,97.46,20.566668,152.33333,442.03613,17.012255,0.0
2025-07-20 17:00:00,512,43.3,14.594,241.8,423.8,10.753,14.632,242.3,422.6,14.581,240.6,423.2,11.031,3.16,770.6,97.45,20.45,149.0,430.20108,16.904673,0.0
2025-07-20 17:05:00,512,43.1,18.604,241.8,423.1,13.596,18.679,242.5,422.2,18.618,240.6,422.5,13.89,4.64,702.6,97.92,20.383333,145.33333,418.70026,16.797602,0.0
2025-07-20 17:10:00,512,43.1,16.656,241.8,422.9,12.147,16.708,241.5,421.0,16.659,240.6,421.5,12.418,4.07,676.2,97.81,20.316668,141.66667,407.19943,16.69053,0.0
2025-07-20 17:15:00,512,43.3,15.19,240.8,420.9,11.071,15.242,240.5,419.9,15.2,239.6,420.5,11.282,3.54,682.6,98.14,20.25,138.0,395.6986,16.58346,0.0
2025-07-20 17:20:00,512,43.7,15.551,239.8,419.9,11.164,15.593,240.5,419.8,15.544,239.6,419.5,11.407,3.54,690.5,97.87,20.183332,134.33333,383.572,16.47693,0.0
2025-07-20 17:25:00,512,44.1,6.595,237.7,416.9,4.799,6.624,238.1,416.2,6.587,237.5,416.1,4.957,1.44,714.6,96.85,20.116667,130.66667,371.44537,16.370401,0.0
2025-07-20 17:30:00,512,45.1,9.13,238.8,416.9,6.698,9.159,238.2,416.5,9.102,237.5,417.4,6.873,2.07,679.1,97.51,20.05,127.0,359.31876,16.263872,0.0
2025-07-20 17:35:00,512,44.1,10.289,239.7,418.8,7.441,10.323,240.2,417.9,10.265,238.7,418.7,7.634,2.35,722.6,97.5,20.0,123.333336,346.25906,16.102087,0.0
2025-07-20 17:40:00,512,43.9,10.9,239.6,418.8,7.459,10.942,240.1,417.8,10.88,239.7,418.9,7.652,2.57,717.5,97.47,19.949999,119.666664,333.1994,15.940303,0.0
2025-07-20 17:45:00,512,43.5,13.552,240.7,420.1,9.707,13.595,240.1,419.3,13.544,239.6,420.1,9.927,3.33,699.8,97.78,19.9,116.0,320.1397,15.778518,0.0
2025-07-20 17:50:00,512,43.9,15.318,240.7,422.1,11.168,15.366,241.1,421.4,15.315,240.6,421.2,11.43,3.64,710.2,97.78,19.833334,112.0,306.79654,15.6720295,0.0
2025-07-20 17:55:00,512,43.5,12.324,240.7,421.0,8.956,12.351,241.1,420.3,12.303,239.6,421.2,9.147,3.02,710.2,97.92,19.766666,108.0,293.45337,15.565542,0.0
2025-07-20 18:00:00,512,43.3,10.564,238.1,416.9,7.59,10.601,238.3,415.6,10.537,237.6,417.0,7.755,2.66,716.1,97.92,19.7,104.0,280.1102,15.459054,0.0
2025-07-20 18:05:00,512,43.7,9.703,238.1,415.8,6.968,9.713,238.3,415.6,9.669,237.6,416.0,7.113,2.39,726.2,97.88,19.65,100.0,266.49567,15.353174,0.0
2025-07-20 18:10:00,512,44.7,9.07,237.1,414.7,6.517,9.105,237.3,414.6,9.068,236.6,414.8,6.677,2.19,739.0,97.48,19.6,96.0,252.88115,15.247293,0.0
2025-07-20 18:15:00,512,45.3,8.482,237.1,414.7,6.077,8.514,237.3,413.6,8.434,236.6,414.9,6.203,1.98,733.0,97.86,19.55,92.0,239.26663,15.141414,0.0
2025-07-20 18:20:00,512,45.7,7.718,237.1,414.7,5.572,7.748,237.3,413.6,7.691,236.6,413.9,5.692,1.78,734.2,97.86,19.483334,88.333336,225.70746,14.93163,0.0
2025-07-20 18:25:00,512,45.7,7.14,237.1,414.1,5.12,7.169,237.3,414.6,7.112,236.6,415.1,5.26,1.73,714.2,97.37,19.416666,84.666664,212.14827,14.721848,0.0
2025-07-20 18:30:00,512,45.9,6.625,237.1,414.1,4.755,6.655,237.3,413.5,6.6,236.6,414.1,4.886,1.53,701.2,97.37,19.35,81.0,198.5891,14.512064,0.0
2025-07-20 18:35:00,512,45.7,6.101,238.1,416.4,4.388,6.147,238.5,415.7,6.082,238.0,415.9,4.556,1.53,694.2,96.45,19.283333,77.0,184.8057,14.408249,0.0
2025-07-20 18:40:00,512,45.7,5.725,237.1,415.4,4.107,5.766,237.5,414.7,5.703,237.0,415.9,4.254,1.3,678.2,96.49,19.216667,73.0,171.0223,14.304435,0.0
2025-07-20 18:45:00,512,45.5,5.15,238.1,416.3,3.711,5.189,237.5,416.2,5.124,237.0,416.8,3.842,1.3,677.6,96.48,19.15,69.0,157.23889,14.20062,0.0
2025-07-20 18:50:00,512,45.3,4.645,238.1,416.3,3.333,4.671,238.5,417.1,4.609,238.0,416.8,3.477,1.1,681.9,95.87,19.066666,65.333336,143.58745,13.93295,0.0
2025-07-20 18:55:00,512,45.1,4.214,238.1,416.3,3.026,4.268,238.5,417.1,4.189,238.0,416.8,3.146,1.1,654.2,96.27,18.983334,61.666668,129.936,13.665281,0.0
2025-07-20 19:00:00,512,44.7,1.775,238.1,415.2,1.208,1.875,238.5,416.1,1.793,238.0,415.8,1.314,0.45,662.2,91.72,18.9,58.0,116.28457,13.397612,0.0
2025-07-20 19:05:00,512,44.3,2.475,238.1,415.2,1.772,2.58,238.5,416.1,2.478,238.0,415.8,1.88,0.45,763.9,94.27,18.783333,54.0,103.71265,13.069567,0.0
2025-07-20 19:10:00,512,43.9,2.419,237.1,415.2,1.668,2.52,238.5,416.1,2.4,238.0,415.8,1.767,0.45,744.1,94.33,18.666666,50.0,91.140724,12.741522,0.0
2025-07-20 19:15:00,512,43.5,1.949,237.1,414.2,1.358,2.061,237.4,415.1,1.963,238.0,415.8,1.45,0.45,704.2,93.65,18.55,46.0,78.5688,12.413477,0.0
2025-07-20 19:20:00,512,43.1,1.562,237.1,414.2,1.104,1.668,237.4,416.2,1.575,238.0,415.8,1.202,0.45,719.7,92.04,18.4,41.666668,67.93312,12.087422,0.0
2025-07-20 19:25:00,512,42.7,1.218,237.1,414.2,0.852,1.327,237.4,415.2,1.239,237.0,414.7,0.942,0.25,699.2,90.42,18.25,37.333332,57.297436,11.761368,0.0
2025-07-20 19:30:00,512,42.3,0.998,237.1,414.2,0.676,1.091,237.4,415.2,1.016,237.0,414.7,0.779,0.25,693.6,87.47,18.1,33.0,46.661755,11.435313,0.0
2025-07-20 19:35:00,512,41.9,0.913,237.1,414.2,0.564,1.002,237.4,415.2,0.917,237.0,414.7,0.671,0.25,693.8,84.5,17.95,28.333334,36.091644,11.059819,0.0
2025-07-20 19:40:00,512,41.5,0.731,237.1,413.2,0.432,0.801,237.4,415.2,0.728,237.0,414.7,0.515,0.03,685.2,84.16,17.8,23.666666,25.521532,10.684324,0.0
2025-07-20 19:45:00,512,41.1,0.573,236.1,413.2,0.317,0.651,237.4,414.2,0.594,237.0,413.7,0.392,0.03,665.5,80.58,17.65,19.0,14.951422,10.30883,0.0
2025-07-20 19:50:00,512,40.7,0.478,236.1,412.2,0.203,0.545,236.4,414.2,0.474,236.0,412.7,0.274,0.03,659.4,75.76,17.516666,14.0,9.967614,9.992554,0.0
2025-07-20 19:55:00,512,40.1,0.422,235.1,412.2,0.123,0.48,236.4,413.1,0.425,236.0,412.7,0.175,0.03,651.3,71.59,17.383333,9.0,4.983807,9.676277,0.0
2025-07-20 20:00:00,512,39.9,0.417,235.1,411.0,0.064,0.451,236.4,413.1,0.413,236.0,412.7,0.093,-0.01,635.3,67.46,17.25,4.0,0.0,9.360001,0.0
2025-07-21 06:00:00,512,24.3,1.65,231.9,405.5,1.02,1.7,232.9,406.0,1.637,232.5,406.2,1.126,0.32,723.9,90.46,11.6,26.0,52.707493,3.319036,0.0
2025-07-21 06:05:00,512,24.9,1.925,233.1,407.7,1.254,1.991,232.9,409.3,1.917,233.5,408.5,1.37,0.32,718.1,91.62,11.75,31.333334,66.05393,3.319036,0.0
2025-07-21 06:10:00,512,25.5,2.335,233.1,407.5,1.548,2.39,233.9,408.2,2.311,233.5,408.5,1.671,0.32,744.4,92.63,11.900001,36.666668,79.400375,3.319036,0.0
2025-07-21 06:15:00,512,26.1,2.705,233.1,407.1,1.828,2.767,232.9,407.2,2.699,232.4,407.4,1.955,0.52,730.3,93.74,12.05,42.0,92.74682,3.319036,0.0
2025-07-21 06:20:00,512,26.7,3.127,234.1,408.3,2.154,3.185,233.9,408.3,3.111,233.4,408.5,2.294,0.52,750.3,94.14,12.266666,47.333332,107.77844,3.2449696,0.0
2025-07-21 06:25:00,512,27.3,3.124,234.1,408.6,2.136,3.164,233.9,409.7,3.081,234.4,409.2,2.269,0.75,746.3,94.15,12.483334,52.666668,122.81007,3.1709034,0.0
2025-07-21 06:30:00,512,27.7,3.172,234.1,408.5,2.181,3.212,233.9,409.5,3.126,233.4,409.2,2.321,0.75,750.3,94.07,12.7,58.0,137.84169,3.096837,0.0
2025-07-21 06:35:00,512,28.3,3.614,234.1,408.6,2.508,3.667,233.9,408.3,3.588,233.3,409.0,2.64,0.75,753.3,94.75,12.933333,62.333332,153.31195,3.032029,0.0
2025-07-21 06:40:00,512,28.9,3.869,232.0,406.6,2.677,3.922,232.8,406.1,3.814,232.2,406.8,2.819,0.75,754.3,94.98,13.166666,66.666664,168.78223,2.9672208,0.0
2025-07-21 06:45:00,512,29.3,4.486,233.1,408.4,3.133,4.547,232.8,407.7,4.457,233.2,407.9,3.29,0.95,758.3,95.49,13.4,71.0,184.25249,2.9024127,0.0
2025-07-21 06:50:00,512,29.9,4.833,233.1,406.9,3.379,4.896,232.8,406.3,4.805,233.0,407.5,3.534,0.95,758.3,95.62,13.633333,73.666664,200.26288,2.7399263,0.0
2025-07-21 06:55:00,512,30.3,4.088,235.5,412.1,2.857,4.151,236.1,411.5,4.037,236.1,412.3,3.005,0.95,755.3,95.24,13.866667,76.333336,216.27327,2.5774398,0.0
2025-07-21 07:00:00,512,30.9,9.363,235.5,412.1,6.647,9.403,235.9,411.6,9.332,234.9,411.5,6.833,2.09,778.3,97.25,14.1,79.0,232.28366,2.4149535,0.0
2025-07-21 07:05:00,512,31.5,9.674,236.5,412.2,6.879,9.68,236.2,412.1,9.631,235.6,413.2,7.075,2.32,769.0,97.22,14.333334,80.333336,248.5237,2.2561886,0.0
2025-07-21 07:10:00,512,32.3,7.526,236.5,413.4,5.379,7.56,236.2,412.8,7.493,236.0,413.6,5.578,1.61,770.3,96.39,14.566667,81.666664,264.76373,2.097424,0.0
2025-07-21 07:15:00,512,32.9,7.817,237.0,415.3,5.601,7.855,236.7,414.7,7.785,236.6,415.7,5.762,1.73,774.3,97.21,14.8,83.0,281.00378,1.9386592,0.0
2025-07-21 07:20:00,512,33.5,7.747,237.8,418.1,5.568,7.784,237.7,417.4,7.712,237.3,417.9,5.723,1.73,772.3,97.21,15.05,83.666664,296.79266,1.6719128,0.0
2025-07-21 07:25:00,512,33.9,9.597,234.5,409.8,6.684,9.623,234.3,409.0,9.549,234.1,409.5,6.875,2.13,773.0,97.2,15.3,84.333336,312.58157,1.4051663,0.0
2025-07-21 07:30:00,512,34.7,8.002,234.4,410.2,5.645,8.043,234.1,409.0,7.972,233.8,409.7,5.806,1.72,770.3,97.27,15.55,85.0,328.37045,1.1384199,0.0
2025-07-21 07:35:00,512,35.3,8.501,235.0,411.5,6.016,8.538,234.7,409.8,8.448,234.3,411.3,6.182,1.72,770.3,97.2,15.783334,86.666664,342.68777,0.9286522,0.0
2025-07-21 07:40:00,512,35.9,8.771,236.0,412.2,6.216,8.802,235.7,410.9,8.731,235.3,412.1,6.389,1.99,767.8,97.24,16.016666,88.333336,357.0051,0.7188845,0.0
2025-07-21 07:45:00,512,36.5,10.201,235.0,412.1,7.201,10.242,234.7,410.6,10.153,234.3,412.1,7.406,2.19,771.7,97.24,16.25,90.0,371.32242,0.5091169,0.0
2025-07-21 07:50:00,512,37.1,11.1,234.9,410.4,7.846,11.145,234.8,409.3,11.079,234.4,409.9,8.067,2.62,762.0,97.23,16.45,92.666664,383.15717,0.7188845,0.0
2025-07-21 07:55:00,512,37.7,11.041,233.9,409.4,7.8,11.097,233.8,408.2,11.02,233.3,409.6,8.021,2.42,758.3,97.23,16.65,95.333336,394.99194,0.9286522,0.0
2025-07-21 08:00:00,512,38.3,12.146,239.0,417.4,8.714,12.195,237.8,416.3,12.091,237.2,417.0,8.959,2.9,751.2,97.25,16.85,98.0,406.8267,1.1384199,0.0
2025-07-21 08:05:00,512,39.1,12.082,238.6,417.1,8.656,12.141,238.2,416.0,12.071,237.7,416.7,8.898,2.9,758.4,97.25,17.033333,101.333336,416.2206,1.5639311,0.0
2025-07-21 08:10:00,512,40.1,21.94,239.9,419.5,15.55,22.008,240.4,417.8,21.924,239.2,418.4,15.912,4.93,775.7,97.74,17.216667,104.666664,425.6145,1.9894422,0.0
2025-07-21 08:15:00,512,41.7,22.547,240.8,421.6,16.382,22.631,240.3,420.1,22.568,240.2,421.0,16.756,5.37,756.1,97.74,17.4,108.0,435.00842,2.4149535,0.0
2025-07-21 08:20:00,512,42.7,18.751,239.6,419.1,13.24,18.808,240.1,418.2,18.716,238.7,418.6,13.556,4.56,758.3,97.61,17.55,112.0,443.3753,2.9516098,0.0
2025-07-21 08:25:00,512,43.5,22.157,240.6,420.9,15.651,22.232,241.3,420.6,22.159,239.7,421.1,15.998,5.26,748.7,97.83,17.7,116.0,451.7422,3.488266,0.0
2025-07-21 08:30:00,512,44.1,18.322,239.4,419.4,13.321,18.397,239.0,417.2,18.31,238.7,418.1,13.64,4.28,746.3,97.59,17.85,120.0,460.10907,4.0249224,0.0
2025-07-21 08:35:00,512,44.9,19.079,241.4,421.2,13.85,19.144,241.3,420.1,19.039,239.7,420.7,14.181,4.32,755.0,97.68,17.983334,124.333336,468.14447,4.5615788,0.0
2025-07-21 08:40:00,512,45.3,15.704,238.6,417.4,11.262,15.785,238.6,416.5,15.686,237.8,416.9,11.542,3.61,743.6,97.57,18.116667,128.66667,476.17984,5.0982347,0.0
2025-07-21 08:45:00,512,45.9,16.678,237.6,416.4,11.979,16.743,237.5,415.2,16.662,236.7,415.9,12.276,3.77,754.3,97.57,18.25,133.0,484.21524,5.634891,0.0
2025-07-21 08:50:00,512,47.1,14.421,237.0,415.3,10.201,14.482,237.0,413.3,14.383,236.3,414.6,10.452,3.46,738.3,97.6,18.383333,139.33333,491.229,6.0111895,0.0
2025-07-21 08:55:00,512,47.1,14.224,237.0,415.4,10.131,14.282,237.0,414.4,14.189,236.3,414.9,10.372,3.24,745.2,97.6,18.516666,145.66667,498.2428,6.3874874,0.0
2025-07-21 09:00:00,512,47.3,13.739,238.0,415.9,9.795,13.844,238.0,414.9,13.748,236.3,414.4,10.035,3.23,750.3,97.6,18.65,152.0,505.25656,6.763786,0.0
2025-07-21 09:05:00,512,47.5,12.701,236.0,412.0,8.749,12.727,235.9,411.0,12.687,235.2,411.5,8.979,2.82,750.3,97.44,18.783333,158.66667,511.25363,7.032046,0.0
2025-07-21 09:10:00,512,47.7,12.464,237.1,413.2,8.84,12.565,236.7,412.4,12.45,236.1,413.3,9.083,2.82,752.8,97.25,18.916666,165.33333,517.25073,7.3003063,0.0
2025-07-21 09:15:00,512,47.7,12.93,235.9,412.0,9.135,13.012,235.7,411.2,12.925,235.1,412.2,9.38,2.82,754.3,97.43,19.05,172.0,523.2478,7.5685663,0.0
2025-07-21 09:20:00,512,47.9,12.565,235.9,413.1,8.885,12.657,235.7,412.2,12.521,235.1,412.9,9.117,2.82,750.3,97.45,19.183332,178.33333,530.28217,7.7873893,0.0
2025-07-21 09:25:00,512,47.9,13.41,234.9,410.5,9.438,13.464,234.6,409.5,13.374,234.0,410.7,9.686,2.82,754.3,97.44,19.316668,184.66667,537.3166,8.006212,0.0
2025-07-21 09:30:00,512,48.1,15.333,235.9,413.5,10.899,15.413,235.6,412.8,15.349,235.0,412.8,11.173,3.39,754.3,97.57,19.45,191.0,544.35095,8.225035,0.0
2025-07-21 09:35:00,512,48.5,18.677,236.9,414.0,13.342,18.746,236.7,412.8,18.678,236.0,413.9,13.662,4.1,754.3,97.65,19.566668,195.33333,554.456,8.492941,0.0
2025-07-21 09:40:00,512,49.3,19.245,237.5,414.8,13.785,19.308,236.9,414.5,19.225,236.7,415.1,14.116,4.47,746.4,97.65,19.683332,199.66667,564.5611,8.760848,0.0
2025-07-21 09:45:00,512,49.9,23.911,239.6,418.6,16.665,23.989,239.6,417.2,23.911,238.5,417.6,17.032,5.54,758.3,97.85,19.8,204.0,574.66614,9.028754,0.0
2025-07-21 09:50:00,512,51.4,35.208,240.6,421.1,25.284,35.31,240.3,420.0,35.22,239.3,420.4,25.835,8.16,758.6,97.88,19.933332,205.33333,587.8165,9.13917,0.0
2025-07-21 09:55:00,512,51.6,34.88,240.6,421.0,25.4,34.999,240.3,420.9,34.906,239.3,421.4,25.947,8.32,738.3,97.88,20.066668,206.66667,600.967,9.249585,0.0
2025-07-21 10:00:00,512,52.3,18.481,236.6,413.1,13.239,18.523,236.4,412.1,18.468,235.3,412.5,13.526,4.18,725.4,97.8,20.2,208.0,614.1174,9.360001,0.0
2025-07-21 10:05:00,512,52.3,25.498,239.0,417.6,19.032,25.565,238.6,416.5,25.496,238.1,416.9,19.44,5.79,751.2,97.89,20.35,208.66667,629.6136,9.408092,0.0
2025-07-21 10:10:00,512,52.9,13.296,235.3,412.3,9.379,13.356,235.3,411.6,13.26,234.8,412.2,9.609,3.08,734.3,97.6,20.5,209.33333,645.10974,9.4561825,0.0
2025-07-21 10:15:00,512,53.1,11.19,235.4,412.4,7.916,11.275,235.3,411.7,11.185,235.7,412.1,8.125,2.63,740.0,97.49,20.65,210.0,660.60596,9.504273,0.0
2025-07-21 10:20:00,512,53.1,10.073,236.4,413.5,7.093,10.125,236.3,413.5,10.005,235.7,413.8,7.274,2.27,742.3,97.4,20.8,210.66667,675.04755,9.504273,0.0
2025-07-21 10:25:00,512,53.7,41.403,242.3,425.2,30.318,41.541,243.3,424.3,41.437,241.3,423.6,31.004,9.85,758.3,97.83,20.95,211.33333,689.4891,9.504273,0.0
2025-07-21 10:30:00,512,54.1,40.064,243.3,426.1,29.444,40.192,243.3,425.1,40.097,242.3,424.3,30.085,9.7,738.3,97.88,21.1,212.0,703.93066,9.504273,0.0
2025-07-21 10:35:00,512,54.5,42.096,243.3,426.7,30.969,42.232,243.3,424.6,42.11,242.3,425.2,31.646,10.5,723.1,97.88,21.25,215.0,715.6344,9.449251,0.0
2025-07-21 10:40:00,512,55.8,18.815,239.4,417.7,13.624,18.888,239.2,416.5,18.793,238.3,418.0,13.919,4.33,706.6,97.85,21.4,218.0,727.33813,9.39423,0.0
2025-07-21 10:45:00,512,55.6,13.173,237.5,416.2,9.314,13.234,237.1,413.9,13.148,236.5,414.7,9.54,2.93,746.3,97.65,21.55,221.0,739.0419,9.339208,0.0
2025-07-21 10:50:00,512,56.5,41.125,245.0,428.9,30.344,41.254,244.9,427.3,41.149,243.6,427.9,30.999,10.03,742.3,97.86,21.683332,226.66667,748.69763,9.396502,0.0
2025-07-21 10:55:00,512,56.1,14.619,239.1,417.5,10.946,14.667,239.0,417.4,14.593,238.2,417.8,11.203,3.25,737.4,97.71,21.816668,232.33333,758.3534,9.4537945,0.0
2025-07-21 11:00:00,512,56.1,41.603,245.5,429.8,30.836,41.747,245.4,427.7,41.625,244.2,428.0,31.513,10.5,730.4,97.84,21.95,238.0,768.00916,9.511088,0.0
2025-07-21 11:05:00,512,57.5,41.12,246.5,430.5,30.54,41.246,246.4,428.9,41.142,245.2,428.7,31.208,10.29,726.3,97.87,22.083334,244.0,775.9635,9.571824,0.0
2025-07-21 11:10:00,512,58.9,46.879,245.3,430.0,35.022,47.015,245.4,428.6,46.895,243.9,428.3,35.766,12.06,706.3,97.93,22.216667,250.0,783.9178,9.632561,0.0
2025-07-21 11:15:00,512,58.7,40.87,245.0,430.2,30.29,41.014,244.6,428.1,40.876,243.7,427.9,30.953,10.39,717.6,97.83,22.35,256.0,791.87213,9.693296,0.0
2025-07-21 11:20:00,512,59.1,15.043,239.7,418.2,10.783,15.113,239.4,417.7,15.028,238.5,417.5,11.047,3.62,720.5,97.68,22.483334,261.33334,798.8053,9.757285,0.0
2025-07-21 11:25:00,512,59.7,47.585,245.6,431.1,35.681,47.724,245.9,429.2,47.612,244.5,429.2,36.472,11.82,721.8,97.82,22.616667,266.66666,805.7385,9.821273,0.0
2025-07-21 11:30:00,512,60.1,46.565,244.8,429.2,34.416,46.727,245.0,427.2,46.593,243.5,427.6,35.19,11.73,726.1,97.82,22.75,272.0,812.6717,9.885262,0.0
2025-07-21 11:35:00,512,61.7,44.215,245.8,431.1,32.946,44.358,246.1,429.5,44.248,244.5,429.9,33.657,11.47,709.8,97.89,22.866667,274.33334,819.2569,9.926519,0.0
2025-07-21 11:40:00,512,62.5,41.642,244.6,428.8,30.852,41.782,245.0,427.2,41.669,243.2,427.6,31.508,10.68,706.6,97.92,22.983334,276.66666,825.84216,9.967778,0.0
2025-07-21 11:45:00,512,63.3,43.667,245.9,428.9,32.417,43.812,246.1,427.5,43.69,244.4,427.5,33.105,11.06,700.2,97.92,23.1,279.0,832.42737,10.009036,0.0
2025-07-21 11:50:00,512,63.0,28.079,241.1,421.8,20.096,28.187,241.0,419.5,28.099,240.0,421.0,20.518,7.05,714.5,98.01,23.2,278.66666,837.65967,10.083732,0.0
2025-07-21 11:55:00,512,64.4,47.446,244.5,428.2,34.995,47.591,244.8,426.6,47.477,243.2,426.5,35.757,11.59,722.7,97.85,23.3,278.33334,842.8919,10.158427,0.0
2025-07-21 12:00:00,512,62.7,16.475,238.5,417.1,11.88,16.526,238.4,416.1,16.437,237.5,416.7,12.145,3.99,714.3,97.81,23.4,278.0,848.1242,10.233123,0.0
2025-07-21 12:05:00,512,62.5,38.915,242.0,425.0,28.861,39.051,241.9,423.4,38.938,240.8,423.1,29.489,9.39,739.0,97.89,23.5,276.33334,852.67725,10.302082,0.0
2025-07-21 12:10:00,512,64.1,46.642,244.0,427.1,34.344,46.783,244.7,426.2,46.676,242.9,426.0,35.088,11.86,697.3,97.89,23.6,274.66666,857.2302,10.37104,0.0
2025-07-21 12:15:00,512,62.4,51.03,243.2,427.4,37.647,51.168,244.2,426.6,51.049,242.9,425.9,38.498,12.58,713.6,97.82,23.7,273.0,861.78326,10.44,0.0
2025-07-21 12:20:00,512,62.5,22.888,239.4,418.0,16.248,22.974,239.5,416.7,22.868,239.1,418.0,16.607,5.49,710.7,97.84,23.783335,270.66666,865.3237,10.523817,0.0
2025-07-21 12:25:00,512,62.1,14.606,237.5,414.9,10.369,14.67,237.4,413.5,14.589,236.3,414.3,10.624,3.53,723.4,97.6,23.866667,268.33334,868.86414,10.6076355,0.0
2025-07-21 12:30:00,512,60.7,30.812,238.6,418.3,22.313,30.905,239.4,416.9,30.817,237.6,417.6,22.813,6.21,743.4,97.81,23.95,266.0,872.4046,10.691453,0.0
2025-07-21 12:35:00,512,61.7,46.866,244.4,427.0,34.571,47.039,244.2,425.2,46.906,242.9,425.7,35.319,11.16,700.3,97.87,24.033335,263.0,874.9352,10.785175,0.0
2025-07-21 12:40:00,512,61.3,20.791,239.2,418.3,14.867,20.876,239.0,417.1,20.802,238.1,417.6,15.176,5.38,705.6,97.96,24.116667,260.0,877.4657,10.878898,0.0
2025-07-21 12:45:00,512,61.5,40.365,242.9,426.4,29.709,40.506,243.3,424.3,40.391,241.6,424.6,30.343,9.76,672.0,97.88,24.2,257.0,879.9963,10.97262,0.0
2025-07-21 12:50:00,512,61.3,6.995,235.4,410.0,4.83,7.108,234.2,409.6,6.971,233.6,410.6,4.986,1.58,672.2,96.84,24.266666,254.0,881.5192,11.083157,0.0
2025-07-21 12:55:00,512,61.2,41.282,243.5,426.0,30.436,41.433,243.4,424.5,41.305,242.2,424.8,31.101,9.53,706.1,97.84,24.333334,251.0,883.04224,11.193692,0.0
2025-07-21 13:00:00,512,61.9,38.916,242.4,424.4,28.406,39.089,242.4,423.0,38.949,241.1,423.0,29.009,9.0,696.2,97.94,24.4,248.0,884.5652,11.304229,0.0
2025-07-21 13:05:00,512,62.0,38.15,242.4,424.0,27.841,38.292,242.4,422.0,38.174,241.1,423.1,28.426,9.16,680.2,97.93,24.466667,244.0,884.7505,11.430148,0.0
2025-07-21 13:10:00,512,62.3,32.265,241.3,423.2,24.27,32.397,241.1,421.6,32.267,239.9,422.0,24.776,7.59,666.7,97.93,24.533333,240.0,884.9357,11.556067,0.0
2025-07-21 13:15:00,512,62.6,37.704,241.3,423.2,27.533,37.854,242.1,422.2,37.719,240.9,422.3,28.115,9.37,654.0,97.94,24.6,236.0,885.12103,11.681987,0.0
2025-07-21 13:20:00,512,63.1,37.581,242.5,423.5,27.424,37.732,242.8,422.1,37.578,240.9,422.5,28.006,9.32,664.2,97.94,24.65,231.33333,884.63617,11.883842,0.0
2025-07-21 13:25:00,512,63.3,37.294,241.3,422.1,27.141,37.438,240.7,420.1,37.339,239.9,420.3,27.712,9.02,684.2,97.93,24.7,226.66667,884.15125,12.085699,0.0
2025-07-21 13:30:00,512,63.5,37.294,242.4,423.9,27.292,37.431,242.3,422.6,37.308,241.1,423.1,27.869,9.37,659.5,97.94,24.75,222.0,883.6664,12.287555,0.0
2025-07-21 13:35:00,512,63.7,36.665,243.4,425.9,27.064,36.813,243.3,424.7,36.715,242.1,425.0,27.642,9.18,664.1,97.92,24.766666,216.33333,882.18036,12.539945,0.0
2025-07-21 13:40:00,512,63.5,36.273,243.2,425.2,26.548,36.426,243.2,423.5,36.315,242.0,423.9,27.109,9.12,669.5,97.92,24.783333,210.66667,880.6944,12.792334,0.0
2025-07-21 13:45:00,512,63.9,35.706,243.2,425.3,26.212,35.845,243.2,424.5,35.73,242.0,425.0,26.766,9.03,665.5,97.92,24.8,205.0,879.2084,13.0447235,0.0
2025-07-21 13:50:00,512,64.0,35.55,243.2,425.8,26.181,35.688,243.4,424.5,35.556,242.0,425.2,26.73,9.11,653.4,97.93,24.8,198.0,877.05426,13.25806,0.0
2025-07-21 13:55:00,512,64.0,34.849,244.3,427.1,25.681,34.995,244.4,425.6,34.874,243.1,426.3,26.159,9.06,646.3,98.17,24.8,191.0,874.9001,13.471398,0.0
2025-07-21 14:00:00,512,64.3,36.819,243.4,426.2,27.018,36.955,243.4,424.8,36.835,242.0,425.5,27.519,9.29,653.5,98.17,24.8,184.0,872.746,13.684735,0.0
2025-07-21 14:05:00,512,64.5,36.81,244.5,428.0,27.194,36.967,244.4,426.4,36.839,243.0,426.9,27.701,9.57,649.5,98.17,24.75,176.33333,868.9339,14.009382,0.0
2025-07-21 14:10:00,512,64.7,34.809,243.5,425.7,25.59,34.942,243.2,424.2,34.84,241.9,424.7,26.069,9.06,645.9,98.15,24.699999,168.66667,865.1218,14.334029,0.0
2025-07-21 14:15:00,512,64.7,34.034,243.5,426.9,25.034,34.165,244.3,426.1,34.057,242.9,425.7,25.498,8.87,653.5,98.15,24.65,161.0,861.30975,14.658676,0.0
2025-07-21 14:20:00,512,64.7,34.046,243.5,426.1,24.991,34.185,243.3,424.8,34.061,241.8,425.2,25.452,8.86,657.5,98.19,24.55,154.33333,856.1753,14.987966,0.0
2025-07-21 14:25:00,512,64.7,34.495,243.5,426.1,25.299,34.621,243.3,425.0,34.531,241.8,425.4,25.773,8.91,645.5,98.19,24.45,147.66667,851.0409,15.317255,0.0
2025-07-21 14:30:00,512,64.4,11.739,239.6,418.1,7.93,11.821,239.4,417.0,11.721,238.7,417.6,8.107,3.43,637.6,97.81,24.35,141.0,845.90643,15.646544,0.0
2025-07-21 14:35:00,512,64.2,33.686,243.9,425.8,24.499,33.797,243.8,425.1,33.715,242.8,424.7,25.006,9.21,641.5,97.95,24.25,136.33333,839.1248,15.979651,0.0
2025-07-21 14:40:00,512,63.9,32.274,241.8,423.7,23.618,32.389,241.8,422.4,32.291,240.7,422.8,24.112,8.48,657.5,97.95,24.15,131.66667,832.34314,16.312757,0.0
2025-07-21 14:45:00,512,63.7,30.902,242.4,423.8,22.885,31.014,242.8,422.4,30.933,241.7,423.1,23.357,8.23,665.4,97.9,24.05,127.0,825.5615,16.645864,0.0
2025-07-21 14:50:00,512,63.0,30.203,242.4,422.9,22.218,30.332,242.0,421.4,30.199,240.4,422.7,22.635,8.21,649.7,98.24,23.966665,123.666664,817.1392,16.86973,0.0
2025-07-21 14:55:00,512,62.8,29.457,242.2,424.3,21.547,29.559,242.0,422.7,29.479,241.3,423.5,21.939,7.88,654.5,98.17,23.883333,120.333336,808.7169,17.093594,0.0
2025-07-21 15:00:00,512,62.3,28.471,242.2,424.5,21.236,28.589,241.9,422.5,28.464,241.3,423.4,21.614,8.44,562.8,98.25,23.8,117.0,800.2946,17.31746,0.0
2025-07-21 15:05:00,512,62.1,27.966,243.2,425.7,20.354,28.075,243.0,424.3,27.981,242.3,424.4,20.723,7.57,629.5,98.28,23.766666,114.666664,790.56616,17.36095,0.0
2025-07-21 15:10:00,512,61.6,28.102,243.2,425.7,20.645,28.233,243.0,424.3,28.089,242.3,424.4,21.009,8.09,596.1,98.25,23.733334,112.333336,780.83777,17.404442,0.0
2025-07-21 15:15:00,512,61.5,27.154,242.2,424.4,19.924,27.296,241.9,421.9,27.189,241.2,423.2,20.279,7.71,599.8,98.27,23.7,110.0,771.1093,17.447933,0.0
2025-07-21 15:20:00,512,60.9,26.711,242.1,423.3,19.564,26.848,241.9,421.5,26.744,241.2,421.9,19.907,7.5,612.9,98.27,23.666668,108.0,760.0809,17.3832,0.0
2025-07-21 15:25:00,512,60.4,26.801,242.1,423.9,19.58,26.925,241.9,422.2,26.796,241.1,422.6,19.933,7.46,599.7,98.27,23.633333,106.0,749.05237,17.318464,0.0
2025-07-21 15:30:00,512,60.2,26.527,242.1,423.3,19.373,26.649,241.9,421.8,26.525,241.1,423.1,19.714,7.26,595.7,98.28,23.6,104.0,738.0239,17.25373,0.0
2025-07-21 15:35:00,512,59.6,25.935,240.9,421.1,18.808,26.084,240.9,419.8,25.96,239.1,419.8,19.131,7.45,571.7,98.3,23.583334,102.0,726.35364,17.193321,0.0
2025-07-21 15:40:00,512,59.6,25.748,239.9,419.9,18.676,25.845,239.7,419.2,25.801,239.1,418.9,18.997,7.37,571.7,98.31,23.566666,100.0,714.68335,17.132914,0.0
2025-07-21 15:45:00,512,59.1,24.963,239.9,418.6,17.862,25.064,239.7,417.9,24.975,239.1,417.9,18.103,7.16,567.8,98.67,23.55,98.0,703.01306,17.072504,0.0
2025-07-21 15:50:00,512,58.6,24.937,240.0,420.8,18.108,25.062,240.7,419.9,24.946,239.9,420.0,18.427,7.14,573.1,98.26,23.5,96.0,690.0531,17.01656,0.0
2025-07-21 15:55:00,512,58.2,24.142,241.0,420.3,17.412,24.24,240.7,419.9,24.131,239.9,419.6,17.719,6.85,595.7,98.28,23.449999,94.0,677.0932,16.960617,0.0
2025-07-21 16:00:00,512,57.8,23.462,240.0,420.3,17.028,23.591,240.7,418.9,23.473,238.9,419.6,17.317,6.85,574.1,98.27,23.4,92.0,664.13324,16.904673,0.0
2025-07-21 16:05:00,512,57.4,22.879,240.1,420.3,16.505,22.985,239.7,418.4,22.914,238.9,419.1,16.788,6.57,579.7,98.32,23.35,90.333336,650.86536,16.904673,0.0
2025-07-21 16:10:00,512,57.2,22.314,239.1,418.3,16.029,22.403,238.3,417.0,22.309,237.4,417.6,16.306,6.36,579.7,98.33,23.3,88.666664,637.5975,16.904673,0.0
2025-07-21 16:15:00,512,56.8,21.275,239.1,418.9,15.348,21.38,239.3,417.8,21.273,238.6,418.3,15.614,6.34,575.7,98.28,23.25,87.0,624.3296,16.904673,0.0
2025-07-21 16:20:00,512,56.6,21.145,239.0,418.0,15.192,21.218,239.1,416.7,21.112,237.6,417.7,15.466,6.12,575.7,98.15,23.166666,85.666664,610.1085,16.85204,0.0
2025-07-21 16:25:00,512,56.4,20.848,239.0,419.1,15.04,20.926,239.1,418.1,20.823,238.7,418.7,15.309,6.12,575.7,98.21,23.083334,84.333336,595.8875,16.799406,0.0
2025-07-21 16:30:00,512,56.2,19.99,239.0,418.0,14.398,20.077,239.1,416.9,19.978,237.7,418.1,14.667,5.91,547.7,98.21,23.0,83.0,581.66644,16.746773,0.0
2025-07-21 16:35:00,512,57.1,18.947,241.1,420.5,13.687,19.003,240.1,419.4,18.907,240.0,420.0,13.929,5.7,551.3,98.2,22.933332,82.0,566.82227,16.696241,0.0
2025-07-21 16:40:00,512,56.7,18.404,240.1,420.4,13.343,18.485,240.1,419.3,18.388,240.0,420.8,13.584,5.5,547.7,98.2,22.866667,81.0,551.978,16.64571,0.0
2025-07-21 16:45:00,512,57.3,18.471,238.8,417.1,13.258,18.549,239.1,416.5,18.47,238.0,417.3,13.492,5.52,556.4,98.18,22.8,80.0,537.13385,16.595179,0.0
2025-07-21 16:50:00,512,56.9,17.599,240.0,418.5,12.635,17.699,239.0,418.1,17.58,239.0,418.9,12.865,4.76,615.7,98.16,22.699999,79.0,521.9954,16.546808,0.0
2025-07-21 16:55:00,512,57.5,16.879,239.8,419.9,12.179,16.95,239.0,418.1,16.847,239.1,418.6,12.405,4.55,603.7,98.19,22.6,78.0,506.85703,16.49844,0.0
2025-07-21 17:00:00,512,57.9,16.056,238.5,417.0,11.472,16.134,238.1,415.8,16.034,237.6,416.5,11.678,4.4,599.7,98.2,22.5,77.0,491.7186,16.45007,0.0
2025-07-21 17:05:00,512,57.3,15.42,234.8,410.4,10.821,15.494,234.5,409.8,15.38,234.1,410.2,11.033,4.39,575.2,98.07,22.4,76.0,475.9712,16.45007,0.0
2025-07-21 17:10:00,512,57.5,14.918,239.3,418.2,10.699,15.009,238.9,418.4,14.899,238.5,418.2,10.904,4.28,567.7,98.16,22.300001,75.0,460.22382,16.45007,0.0
2025-07-21 17:15:00,512,57.7,14.585,238.3,417.2,10.428,14.676,238.9,416.0,14.534,238.4,416.9,10.63,4.07,583.7,98.1,22.2,74.0,444.4764,16.45007,0.0
2025-07-21 17:20:00,512,57.7,14.158,238.4,416.0,10.146,14.259,238.5,415.9,14.147,237.9,416.1,10.342,3.87,590.5,98.13,22.083334,73.0,428.44907,16.33998,0.0
2025-07-21 17:25:00,512,57.7,13.783,237.4,415.0,9.78,13.859,237.5,414.9,13.748,236.9,415.3,9.966,3.66,603.6,98.13,21.966667,72.0,412.42172,16.22989,0.0
2025-07-21 17:30:00,512,57.7,12.746,237.4,414.9,9.08,12.79,236.5,414.0,12.696,236.9,414.6,9.255,3.6,614.0,98.11,21.85,71.0,396.39438,16.1198,0.0
2025-07-21 17:35:00,512,57.5,12.357,237.4,415.0,8.791,12.422,237.5,414.7,12.332,237.9,415.6,8.968,3.33,615.8,98.04,21.716667,70.333336,380.72946,16.010145,0.0
2025-07-21 17:40:00,512,57.1,11.213,237.4,416.3,8.0,11.272,237.5,415.6,11.175,236.9,416.6,8.17,3.33,588.9,98.01,21.583334,69.666664,365.06454,15.900489,0.0
2025-07-21 17:45:00,512,56.9,11.544,238.4,415.7,8.212,11.645,237.5,415.1,11.526,236.9,415.6,8.367,3.05,591.7,98.12,21.45,69.0,349.39963,15.7908325,0.0
2025-07-21 17:50:00,512,56.5,10.946,237.4,414.4,7.762,11.043,237.5,414.4,10.939,236.9,414.6,7.929,2.91,599.7,97.98,21.333334,68.0,333.47147,15.632513,0.0
2025-07-21 17:55:00,512,56.1,10.172,237.3,416.1,7.203,10.251,237.4,415.1,10.145,237.9,416.0,7.347,2.81,603.7,98.02,21.216667,67.0,317.5433,15.474193,0.0
2025-07-21 18:00:00,512,55.5,9.614,237.5,416.3,6.813,9.709,238.4,415.4,9.606,237.8,416.3,6.95,2.78,591.8,98.06,21.1,66.0,301.61514,15.315873,0.0
2025-07-21 18:05:00,512,55.1,9.179,237.5,415.2,6.559,9.236,237.4,415.2,9.159,236.8,415.6,6.696,2.65,554.4,97.99,21.0,64.666664,285.7552,15.047936,0.0
2025-07-21 18:10:00,512,54.5,8.624,237.4,414.1,6.154,8.678,237.3,414.2,8.605,236.8,414.7,6.281,2.59,527.7,98.0,20.9,63.333332,269.8952,14.780001,0.0
2025-07-21 18:15:00,512,54.1,8.26,236.4,413.1,5.845,8.294,236.3,413.2,8.22,236.8,413.8,5.964,1.88,739.1,98.01,20.8,62.0,254.03523,14.512064,0.0
2025-07-21 18:20:00,512,53.5,7.51,235.3,412.5,5.302,7.527,236.3,414.2,7.476,236.5,413.6,5.452,1.88,732.0,97.33,20.699999,60.666668,238.87672,14.087055,0.0
2025-07-21 18:25:00,512,53.1,6.969,235.3,411.5,4.909,7.009,235.2,412.3,6.937,235.2,411.9,5.054,1.66,715.5,97.29,20.6,59.333332,223.71823,13.662047,0.0
2025-07-21 18:30:00,512,52.5,6.579,234.2,408.6,4.59,6.644,234.1,409.5,6.569,234.1,409.2,4.716,1.46,707.4,97.31,20.5,58.0,208.55972,13.237039,0.0
2025-07-21 18:35:00,512,52.1,6.115,233.2,407.4,4.233,6.158,233.1,407.5,6.081,233.1,408.1,4.354,1.42,689.9,97.11,20.4,56.0,193.20558,12.813677,0.0
2025-07-21 18:40:00,512,51.5,5.648,232.1,407.6,3.916,5.697,233.1,408.2,5.621,233.1,408.1,4.038,1.32,684.7,97.14,20.300001,54.0,177.85146,12.390315,0.0
2025-07-21 18:45:00,512,51.1,5.068,233.1,407.3,3.495,5.106,233.1,408.1,5.029,233.1,408.1,3.619,1.12,675.4,96.65,20.2,52.0,162.49731,11.966953,0.0
2025-07-21 18:50:00,512,50.5,4.501,232.1,406.7,3.064,4.543,233.1,407.4,4.47,233.1,407.2,3.18,1.12,640.8,96.38,20.083334,50.333332,148.20479,11.545825,0.0
2025-07-21 18:55:00,512,50.1,4.388,233.7,408.7,2.807,4.474,234.0,409.3,4.333,234.1,409.2,2.908,0.92,641.8,96.29,19.966667,48.666668,133.91226,11.124698,0.0
2025-07-21 19:00:00,512,49.5,4.017,233.7,408.7,2.486,4.077,234.0,409.3,3.956,234.1,409.2,2.587,0.92,631.4,95.96,19.85,47.0,119.61974,10.703569,0.0
2025-07-21 19:05:00,512,48.9,3.473,232.7,407.6,2.056,3.532,233.0,409.2,3.396,233.1,408.0,2.144,0.72,595.4,95.89,19.716667,44.333332,106.42301,10.400065,0.0
2025-07-21 19:10:00,512,48.3,2.562,232.7,408.0,1.56,2.662,233.0,408.4,2.574,233.1,408.0,1.661,0.52,606.4,94.32,19.583334,41.666668,93.22627,10.096562,0.0
2025-07-21 19:15:00,512,47.7,1.871,232.7,406.2,1.063,1.95,233.0,407.2,1.861,233.1,407.5,1.149,0.32,663.4,92.47,19.45,39.0,80.02954,9.793058,0.0
2025-07-21 19:20:00,512,47.3,1.612,231.5,406.0,0.871,1.72,232.0,407.2,1.627,233.1,407.1,0.954,0.32,704.5,91.29,19.283335,35.666668,69.063835,9.497341,0.0
2025-07-21 19:25:00,512,46.7,1.459,232.5,406.5,0.679,1.553,233.0,408.0,1.467,233.1,407.1,0.757,0.11,684.4,89.6,19.116667,32.333332,58.09813,9.201625,0.0
2025-07-21 19:30:00,512,46.1,1.314,232.5,406.3,0.493,1.402,233.0,407.9,1.335,233.1,407.1,0.566,0.11,660.1,86.34,18.95,29.0,47.132423,8.905908,0.0
2025-07-21 19:35:00,512,45.5,1.17,231.5,405.3,0.436,1.25,231.9,406.8,1.192,233.1,406.1,0.496,0.11,669.0,87.83,18.800001,24.666666,36.00886,8.601705,0.0
2025-07-21 19:40:00,512,44.9,1.106,232.5,405.3,0.344,1.174,232.9,406.8,1.107,233.0,406.0,0.423,0.11,656.8,81.33,18.65,20.333334,24.885296,8.297501,0.0
2025-07-21 19:45:00,512,44.3,1.027,232.5,406.3,0.272,1.08,232.9,408.1,1.041,233.0,407.3,0.343,0.11,668.5,79.46,18.5,16.0,13.761733,7.9932976,0.0
2025-07-21 19:50:00,512,43.7,0.914,232.5,406.5,0.194,0.973,232.9,408.3,0.93,233.0,408.2,0.255,0.05,648.8,75.76,18.35,11.666667,9.174489,7.731863,0.0
2025-07-21 19:55:00,512,43.3,0.943,232.5,406.5,0.129,0.983,232.9,407.3,0.956,233.0,407.0,0.177,0.0,652.5,71.59,18.199999,7.3333335,4.5872445,7.4704285,0.0
2025-07-21 20:00:00,512,42.7,1.001,232.5,407.5,0.0,1.039,232.9,408.5,1.022,234.0,408.0,0.0,-0.01,616.5,67.46,18.05,3.0,0.0,7.208994,0.0
2025-07-22 06:00:00,512,24.4,1.258,231.7,406.1,0.771,1.309,232.7,406.9,1.245,232.1,406.8,0.875,0.0,728.8,88.1,12.85,24.0,46.28914,3.6,0.0
2025-07-22 06:05:00,512,24.9,1.434,231.7,405.0,0.853,1.513,231.7,405.9,1.426,232.1,405.7,0.968,0.0,757.9,88.04,13.016667,29.0,59.90384,3.5063453,0.0
2025-07-22 06:10:00,512,25.7,1.929,231.7,405.8,1.251,2.018,232.8,407.0,1.953,233.1,406.5,1.379,0.34,725.2,90.9,13.183333,34.0,73.51854,3.4126906,0.0
2025-07-22 06:15:00,512,26.7,2.209,231.7,405.8,1.464,2.275,231.8,406.9,2.205,232.1,406.8,1.6,0.34,758.3,91.88,13.35,39.0,87.13324,3.319036,0.0
2025-07-22 06:20:00,512,27.5,2.467,231.7,405.8,1.668,2.528,231.8,406.2,2.453,232.1,406.2,1.802,0.54,749.2,92.56,13.583334,44.333332,102.22779,3.2309244,0.0
2025-07-22 06:25:00,512,28.3,2.727,231.7,405.6,1.858,2.804,231.8,406.1,2.729,232.1,405.9,1.982,0.54,753.2,93.73,13.816667,49.666668,117.322334,3.142813,0.0
2025-07-22 06:30:00,512,29.1,3.261,231.7,405.6,2.241,3.336,231.8,406.1,3.252,232.1,406.9,2.363,0.74,753.2,94.73,14.05,55.0,132.41689,3.0547013,0.0
2025-07-22 06:35:00,512,29.7,4.094,232.7,406.7,2.784,4.168,232.8,406.0,4.094,232.0,407.2,2.904,0.94,741.2,95.86,14.333333,59.0,147.9211,2.9018,0.0
2025-07-22 06:40:00,512,30.5,4.561,232.7,405.7,3.293,4.627,232.8,406.0,4.535,232.0,406.2,3.45,0.94,741.2,95.64,14.616667,63.0,163.4253,2.7488983,0.0
2025-07-22 06:45:00,512,31.3,5.259,231.7,405.3,3.657,5.316,231.8,405.9,5.223,232.0,406.1,3.809,1.14,745.3,96.04,14.9,67.0,178.9295,2.5959969,0.0
2025-07-22 06:50:00,512,31.9,5.799,232.8,407.4,4.065,5.835,233.0,407.5,5.756,233.0,407.2,4.226,1.41,753.2,96.28,15.15,69.333336,194.96278,2.4303787,0.0
2025-07-22 06:55:00,512,32.7,6.288,236.1,413.0,4.478,6.324,236.2,413.0,6.241,236.0,413.2,4.654,1.41,753.2,96.06,15.4,71.666664,210.99606,2.2647607,0.0
2025-07-22 07:00:00,512,33.3,6.966,234.8,410.7,4.923,6.999,235.0,411.1,6.934,234.9,411.1,5.106,1.41,756.1,96.41,15.65,74.0,227.02934,2.0991426,0.0
2025-07-22 07:05:00,512,34.1,7.552,236.5,413.4,5.383,7.588,236.4,413.1,7.512,236.0,413.2,5.578,1.61,769.2,96.4,15.9,74.0,242.21127,1.894201,0.0
2025-07-22 07:10:00,512,34.9,8.224,235.5,411.8,5.839,8.286,236.4,411.7,8.197,236.0,412.2,6.007,1.81,769.2,97.23,16.15,74.0,257.3932,1.6892595,0.0
2025-07-22 07:15:00,512,35.7,8.858,236.8,414.2,6.32,8.901,236.9,414.0,8.83,236.5,414.2,6.486,1.81,768.4,97.44,16.4,74.0,272.57513,1.484318,0.0
2025-07-22 07:20:00,512,36.1,9.556,238.1,415.1,6.826,9.596,238.2,415.4,9.517,237.9,415.4,7.021,2.01,761.2,97.21,16.633333,73.333336,288.03088,1.2578735,0.0
2025-07-22 07:25:00,512,36.9,10.314,238.0,414.9,7.371,10.354,237.9,415.1,10.269,236.6,415.5,7.576,2.21,765.2,97.21,16.866667,72.666664,303.48666,1.031429,0.0
2025-07-22 07:30:00,512,37.5,11.071,236.7,414.2,7.906,11.118,236.6,413.8,11.038,236.6,414.1,8.126,2.48,765.1,97.26,17.1,72.0,318.9424,0.8049845,0.0
2025-07-22 07:35:00,512,38.3,11.846,235.7,412.3,8.399,11.898,235.6,411.8,11.824,235.6,412.3,8.637,2.68,765.2,97.24,17.333334,72.333336,335.3886,0.8049845,0.0
2025-07-22 07:40:00,512,38.9,12.469,236.6,414.7,8.935,12.515,237.3,414.3,12.436,236.9,414.5,9.185,2.71,769.2,97.24,17.566666,72.666664,351.83478,0.8049845,0.0
2025-07-22 07:45:00,512,39.7,13.285,236.5,413.3,9.466,13.344,236.3,412.9,13.273,235.9,413.0,9.715,2.91,758.1,97.44,17.8,73.0,368.28098,0.8049845,0.0
2025-07-22 07:50:00,512,40.5,13.829,239.3,418.4,9.987,13.881,238.8,418.0,13.802,238.7,418.2,10.232,3.11,763.4,97.6,18.033333,74.0,383.9627,0.89665633,0.0
2025-07-22 07:55:00,512,41.3,14.676,237.0,413.3,10.463,14.737,236.8,412.5,14.66,236.2,413.1,10.737,3.31,761.2,97.47,18.266666,75.0,399.64444,0.9883282,0.0
2025-07-22 08:00:00,512,42.1,15.437,236.9,414.4,11.034,15.493,236.7,413.5,15.431,235.9,414.2,11.308,3.39,757.2,97.56,18.5,76.0,415.32617,1.08,0.0
2025-07-22 08:05:00,512,42.9,16.137,236.8,415.2,11.6,16.194,237.5,414.3,16.126,236.9,414.8,11.889,3.59,755.4,97.56,18.716667,77.333336,430.61398,1.08,0.0
2025-07-22 08:10:00,512,43.7,16.999,237.8,416.0,12.21,17.06,237.5,415.3,16.987,236.9,415.5,12.51,3.79,757.2,97.55,18.933332,78.666664,445.90176,1.08,0.0
2025-07-22 08:15:00,512,44.7,18.139,236.7,413.8,12.977,18.21,236.5,413.3,18.136,235.9,413.7,13.29,4.19,753.6,97.64,19.15,80.0,461.18958,1.08,0.0
2025-07-22 08:20:00,512,45.5,19.164,236.7,413.1,13.616,19.23,236.5,412.3,19.155,235.9,411.9,13.925,4.39,746.5,97.79,19.35,81.666664,476.4394,0.88970566,0.0
2025-07-22 08:25:00,512,46.3,20.217,237.5,415.2,14.454,20.261,236.5,414.7,20.211,236.9,414.8,14.773,4.59,753.2,97.78,19.55,83.333336,491.68924,0.6994113,0.0
2025-07-22 08:30:00,512,47.3,21.369,237.5,414.3,15.292,21.444,237.6,413.6,21.368,236.9,413.7,15.627,5.0,745.2,97.84,19.75,85.0,506.93906,0.5091169,0.0
2025-07-22 08:35:00,512,48.5,22.657,237.4,415.4,16.215,22.751,236.5,414.5,22.689,235.9,414.4,16.572,5.2,749.2,97.85,19.95,85.666664,521.46484,0.45941126,0.0
2025-07-22 08:40:00,512,49.5,24.32,237.4,414.7,17.414,24.395,237.6,414.7,24.323,237.0,414.3,17.791,5.61,745.2,97.88,20.15,86.333336,535.9906,0.4097056,0.0
2025-07-22 08:45:00,512,50.5,23.02,237.4,414.8,16.411,23.102,236.6,413.7,23.026,236.0,414.1,16.764,5.42,745.2,97.88,20.35,87.0,550.51636,0.35999998,0.0
2025-07-22 08:50:00,512,51.3,22.867,236.3,412.9,16.256,22.951,236.6,412.5,22.877,236.0,412.9,16.618,5.36,741.2,97.82,20.533333,87.666664,565.0147,0.24,0.0
2025-07-22 08:55:00,512,52.1,23.392,236.3,413.5,16.602,23.457,236.6,412.5,23.374,234.9,412.8,16.961,5.36,741.2,97.82,20.716667,88.333336,579.513,0.12,0.0
2025-07-22 09:00:00,512,53.0,23.851,238.8,418.5,17.18,23.922,238.8,417.8,23.838,238.0,416.8,17.55,5.56,745.2,97.88,20.9,89.0,594.01135,0.0,0.0
2025-07-22 09:05:00,512,53.8,24.359,241.3,422.6,17.666,24.462,241.5,421.9,24.36,240.5,421.8,18.055,5.76,737.2,97.88,21.083334,89.666664,607.7975,0.43266615,0.0
2025-07-22 09:10:00,512,54.6,24.84,241.3,421.7,18.093,24.943,241.5,420.7,24.866,240.5,420.5,18.478,5.96,737.7,97.88,21.266666,90.333336,621.58356,0.8653323,0.0
2025-07-22 09:15:00,512,55.0,25.433,240.3,420.9,18.457,25.535,240.4,419.9,25.468,239.5,419.7,18.853,6.04,741.2,97.9,21.45,91.0,635.3697,1.2979984,0.0
2025-07-22 09:20:00,512,54.2,26.328,239.2,419.0,18.93,26.441,239.3,418.1,26.321,238.2,417.2,19.334,6.24,733.2,97.9,21.633333,91.333336,648.79114,1.8976113,0.0
2025-07-22 09:25:00,512,54.4,30.049,240.2,421.9,21.875,30.164,240.3,420.2,30.071,239.2,420.5,22.347,7.27,737.2,97.89,21.816668,91.666664,662.2125,2.497224,0.0
2025-07-22 09:30:00,512,54.6,24.915,240.4,419.9,17.964,25.024,240.3,417.9,24.941,239.2,418.8,18.353,6.13,732.6,97.9,22.0,92.0,675.634,3.096837,0.0
