collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-07-22 09:35:00,512,55.2,18.347,237.4,415.4,13.161,18.412,237.3,414.5,18.34,236.4,414.6,13.448,4.33,723.1,97.78,22.166666,92.0,688.01184,3.7316513,0.0
2025-07-22 09:40:00,512,55.5,29.301,239.6,418.6,21.449,29.371,239.6,418.2,29.308,238.3,418.2,21.907,6.93,733.3,97.94,22.333334,92.0,700.3898,4.3664656,0.0
2025-07-22 09:45:00,512,55.7,17.518,238.0,416.2,12.635,17.576,237.8,415.0,17.513,237.8,415.2,12.919,4.21,724.3,97.71,22.5,92.0,712.76764,5.00128,0.0
2025-07-22 09:50:00,512,55.7,25.658,239.1,418.0,18.51,25.746,239.0,417.8,25.631,238.4,417.7,18.905,6.19,740.4,97.94,22.666666,92.333336,724.7873,5.433329,0.0
2025-07-22 09:55:00,512,55.3,32.123,240.0,420.4,22.334,32.21,240.3,419.0,32.145,239.2,419.0,23.092,7.94,740.3,96.72,22.833334,92.666664,736.807,5.865379,0.0
2025-07-22 10:00:00,512,55.5,20.043,239.1,416.9,14.423,20.096,238.3,416.1,20.032,238.3,416.2,14.749,4.87,728.8,97.85,23.0,93.0,748.82666,6.297428,0.0
2025-07-22 10:05:00,512,55.5,32.222,240.3,420.9,23.407,32.33,240.3,420.6,32.25,239.8,420.2,23.914,7.88,733.2,97.89,23.166666,93.0,760.151,6.5065317,0.0
2025-07-22 10:10:00,512,55.8,31.349,240.3,421.7,22.752,31.473,241.3,420.1,31.336,239.7,420.7,23.243,7.62,725.2,97.9,23.333334,93.0,771.47534,6.715635,0.0
2025-07-22 10:15:00,512,56.4,31.503,241.3,422.7,22.95,31.635,241.3,421.1,31.506,240.4,421.6,23.442,7.86,721.2,97.9,23.5,93.0,782.7997,6.9247384,0.0
2025-07-22 10:20:00,512,56.9,31.816,241.3,422.4,23.181,31.921,241.3,421.1,31.811,240.4,420.8,23.68,7.93,725.2,97.9,23.666666,93.0,793.09155,6.822665,0.0
2025-07-22 10:25:00,512,57.5,32.413,241.3,422.4,23.612,32.539,241.3,421.1,32.433,240.4,421.8,24.119,8.08,721.2,97.89,23.833334,93.0,803.3835,6.7205925,0.0
2025-07-22 10:30:00,512,58.1,32.772,241.3,422.4,23.88,32.892,241.3,422.0,32.783,240.4,421.8,24.395,8.2,721.2,97.89,24.0,93.0,813.67535,6.6185193,0.0
2025-07-22 10:35:00,512,58.4,33.133,241.3,423.5,24.21,33.273,242.3,422.7,33.154,240.4,421.8,24.721,8.22,720.9,97.96,24.15,92.666664,823.2785,6.654131,0.0
2025-07-22 10:40:00,512,59.0,33.271,242.3,423.5,24.364,33.396,242.3,423.6,33.303,241.4,422.9,24.887,8.42,717.2,97.9,24.300001,92.333336,832.8817,6.6897426,0.0
2025-07-22 10:45:00,512,59.2,33.939,240.7,421.7,24.655,34.072,240.9,420.9,33.957,239.3,420.6,25.173,8.42,725.2,97.9,24.45,92.0,842.48486,6.725354,0.0
2025-07-22 10:50:00,512,59.7,34.167,243.0,424.9,24.994,34.328,243.3,423.7,34.184,242.0,423.3,25.517,8.6,721.3,98.0,24.6,90.0,852.4115,6.8411956,0.0
2025-07-22 10:55:00,512,60.1,34.519,243.0,425.6,25.264,34.68,243.3,424.3,34.527,242.0,424.2,25.793,8.6,723.7,97.95,24.75,88.0,862.33813,6.9570365,0.0
2025-07-22 11:00:00,512,60.6,34.885,242.5,424.8,25.565,35.012,242.8,423.3,34.893,241.3,424.0,26.105,8.71,722.9,97.95,24.9,86.0,872.2648,7.072878,0.0
2025-07-22 11:05:00,512,60.7,35.422,241.6,423.0,25.833,35.548,241.7,421.6,35.441,240.3,421.3,26.373,8.78,725.2,97.95,25.066666,84.666664,881.1654,7.4856668,0.0
2025-07-22 11:10:00,512,60.9,35.765,241.6,422.8,26.091,35.905,241.7,422.4,35.756,240.3,421.9,26.64,8.98,717.2,97.95,25.233334,83.333336,890.066,7.898456,0.0
2025-07-22 11:15:00,512,61.2,35.62,242.7,425.7,26.069,35.789,242.7,423.6,35.667,241.6,424.1,26.618,8.98,721.2,97.94,25.4,82.0,898.9666,8.311245,0.0
2025-07-22 11:20:00,512,61.4,36.41,241.7,422.6,26.54,36.533,241.7,421.0,36.411,240.6,421.3,27.095,9.05,721.2,97.94,25.583334,83.333336,903.48303,8.81839,0.0
2025-07-22 11:25:00,512,62.0,36.612,242.7,424.5,26.779,36.748,242.7,423.0,36.619,241.6,422.4,27.34,9.17,719.0,97.94,25.766666,84.666664,907.99945,9.325535,0.0
2025-07-22 11:30:00,512,62.2,37.112,242.6,424.4,27.129,37.254,242.7,422.8,37.124,241.5,422.6,27.699,9.24,718.2,97.94,25.95,86.0,912.51587,9.83268,0.0
2025-07-22 11:35:00,512,62.6,37.358,242.6,425.4,27.385,37.496,243.7,423.8,37.405,242.4,423.9,27.958,9.44,717.4,97.93,26.1,93.666664,909.6483,10.366891,0.0
2025-07-22 11:40:00,512,62.8,37.411,243.6,425.9,27.465,37.55,243.7,425.0,37.419,242.4,425.2,28.04,9.44,709.2,97.94,26.25,101.333336,906.7807,10.901102,0.0
2025-07-22 11:45:00,512,62.9,37.391,244.6,428.0,27.623,37.552,245.0,427.1,37.407,243.5,427.3,28.207,9.53,709.2,97.93,26.4,109.0,903.91315,11.435313,0.0
2025-07-22 11:50:00,512,63.6,37.824,242.3,425.2,27.746,37.952,242.9,423.9,37.841,241.3,424.3,28.34,9.18,737.2,97.95,26.483334,125.333336,891.0163,11.92517,0.0
2025-07-22 11:55:00,512,63.8,37.856,242.3,424.0,27.617,37.988,242.9,422.3,37.865,241.3,422.2,28.221,8.99,751.5,97.91,26.566666,141.66667,878.11945,12.415026,0.0
2025-07-22 12:00:00,512,64.2,39.083,242.3,425.0,28.632,39.21,242.9,423.3,39.085,241.3,423.2,29.237,9.4,733.2,97.93,26.65,158.0,865.2226,12.904882,0.0
2025-07-22 12:05:00,512,63.7,6.032,235.8,412.0,4.192,6.089,235.7,410.5,6.004,235.0,411.8,4.341,1.5,689.2,96.52,26.65,176.66667,848.02783,13.219748,0.0
2025-07-22 12:10:00,512,64.1,41.309,243.2,425.9,30.339,41.444,243.3,424.5,41.336,241.2,424.5,30.984,10.5,701.2,97.91,26.65,195.33333,830.8331,13.534612,0.0
2025-07-22 12:15:00,512,63.5,9.172,235.2,412.5,6.412,9.25,235.1,411.7,9.125,234.4,411.8,6.574,2.38,701.2,97.48,26.65,214.0,813.63837,13.849477,0.0
2025-07-22 12:20:00,512,64.0,28.183,238.9,418.1,20.544,28.285,239.1,417.2,28.178,237.8,416.9,20.971,6.78,705.2,97.97,26.566666,229.0,800.844,14.010431,0.0
2025-07-22 12:25:00,512,62.6,16.33,236.2,412.7,11.615,16.375,236.4,412.5,16.334,235.7,412.9,11.885,4.03,725.2,97.74,26.483334,244.0,788.04956,14.171386,0.0
2025-07-22 12:30:00,512,61.2,15.772,235.2,412.0,11.166,15.823,235.3,411.5,15.758,234.7,411.7,11.428,3.6,733.2,97.73,26.4,259.0,775.2552,14.33234,0.0
2025-07-22 12:35:00,512,60.2,13.998,235.3,410.2,9.867,14.044,235.1,408.9,13.968,234.4,409.4,10.107,3.19,737.2,97.62,26.316666,263.66666,773.8369,14.50262,0.0
2025-07-22 12:40:00,512,59.2,12.625,234.3,409.6,8.791,12.681,234.1,407.8,12.583,233.2,408.3,9.016,2.98,737.2,97.46,26.233334,268.33334,772.41864,14.6729,0.0
2025-07-22 12:45:00,512,58.2,14.626,235.3,411.6,10.273,14.686,235.1,410.1,14.581,234.5,411.6,10.516,3.18,745.2,97.61,26.15,273.0,771.00037,14.84318,0.0
2025-07-22 12:50:00,512,58.0,13.089,235.3,412.0,9.214,13.163,235.3,410.9,13.062,234.5,411.3,9.439,2.94,737.2,97.6,26.1,268.66666,780.9007,15.021855,0.0
2025-07-22 12:55:00,512,57.8,18.429,238.2,415.6,13.068,18.504,238.1,415.5,18.397,237.2,415.8,13.365,4.46,747.5,97.8,26.05,264.33334,790.8011,15.20053,0.0
2025-07-22 13:00:00,512,56.8,19.167,237.9,416.1,13.744,19.235,237.8,414.9,19.177,236.4,415.2,14.052,4.4,743.5,97.85,26.0,260.0,800.7014,15.379206,0.0
2025-07-22 13:05:00,512,58.8,50.478,245.5,429.9,37.302,50.648,245.1,428.4,50.52,243.8,428.5,38.122,12.38,686.1,97.85,26.016666,251.0,814.55347,15.4917345,0.0
2025-07-22 13:10:00,512,58.0,11.517,237.0,414.1,8.156,11.626,236.8,412.9,11.484,236.0,414.3,8.361,2.77,711.1,97.54,26.033333,242.0,828.40546,15.604264,0.0
2025-07-22 13:15:00,512,59.1,46.169,244.3,427.7,34.007,46.342,244.1,426.4,46.198,243.1,426.3,34.744,11.95,645.2,97.88,26.05,233.0,842.2575,15.716793,0.0
2025-07-22 13:20:00,512,60.2,18.521,239.1,421.8,13.328,18.641,239.0,420.5,18.515,237.3,420.8,13.616,4.06,754.2,97.86,26.1,223.33333,853.7361,15.87119,0.0
2025-07-22 13:25:00,512,59.8,28.929,239.0,421.4,23.597,29.032,238.9,420.8,28.89,238.9,420.8,24.066,6.54,718.9,98.05,26.15,213.66667,865.2147,16.025587,0.0
2025-07-22 13:30:00,512,60.2,31.422,240.7,423.6,23.769,31.553,240.7,422.5,31.425,239.7,422.7,24.254,7.57,697.6,97.93,26.2,204.0,876.6933,16.179985,0.0
2025-07-22 13:35:00,512,61.3,16.661,238.4,416.6,11.895,16.766,238.3,416.1,16.65,237.6,416.5,12.164,4.37,633.6,97.78,26.266666,197.0,880.1771,16.223862,0.0
2025-07-22 13:40:00,512,59.9,18.53,238.3,416.7,13.344,18.607,237.3,416.1,18.524,237.6,416.5,13.643,4.41,729.6,97.8,26.333334,190.0,883.66095,16.267736,0.0
2025-07-22 13:45:00,512,59.2,16.434,236.8,414.8,11.689,16.506,237.0,414.1,16.401,236.1,413.9,11.963,3.87,733.6,97.72,26.4,183.0,887.1448,16.311613,0.0
2025-07-22 13:50:00,512,58.4,18.524,237.8,415.7,13.266,18.618,238.1,415.2,18.512,237.1,415.1,13.566,4.26,741.6,97.8,26.433332,176.0,884.9847,16.42303,0.0
2025-07-22 13:55:00,512,58.2,48.258,244.0,428.2,35.018,48.419,244.0,426.9,48.286,242.7,427.1,35.814,11.03,740.2,97.81,26.466667,169.0,882.8246,16.534447,0.0
2025-07-22 14:00:00,512,58.2,16.253,237.9,416.1,11.356,16.319,238.0,415.6,16.216,237.1,415.6,11.538,3.89,733.6,98.42,26.5,162.0,880.6645,16.645864,0.0
2025-07-22 14:05:00,512,57.6,33.192,240.7,421.9,23.832,33.321,240.7,420.8,33.203,239.6,420.7,24.343,8.16,759.7,97.9,26.516666,155.66667,875.8565,16.757631,0.0
2025-07-22 14:10:00,512,57.6,12.204,235.5,413.1,8.559,12.282,235.3,412.4,12.163,234.9,412.7,8.782,2.94,735.9,97.46,26.533333,149.33333,871.0486,16.869398,0.0
2025-07-22 14:15:00,512,58.4,19.352,238.1,416.5,13.76,19.443,238.1,415.6,19.347,237.1,415.7,14.072,4.66,726.2,97.82,26.55,143.0,866.2406,16.981165,0.0
2025-07-22 14:20:00,512,57.7,21.474,239.6,419.9,15.911,21.57,239.6,419.7,21.472,238.7,419.2,16.245,5.38,671.2,97.93,26.55,138.0,859.45465,17.051954,0.0
2025-07-22 14:25:00,512,56.8,29.429,242.7,424.2,21.777,29.55,242.8,423.9,29.412,241.7,423.2,22.235,6.46,728.8,97.94,26.55,133.0,852.6687,17.122744,0.0
2025-07-22 14:30:00,512,56.8,24.35,242.3,422.3,17.498,24.458,241.8,421.1,24.33,241.3,421.5,17.87,6.57,648.8,97.93,26.55,128.0,845.88275,17.193533,0.0
2025-07-22 14:35:00,512,56.9,41.912,244.3,428.2,31.104,42.1,244.4,425.6,41.93,242.3,426.9,31.745,9.76,699.1,97.92,26.533333,124.666664,837.4555,17.154455,0.0
2025-07-22 14:40:00,512,57.9,36.981,243.4,424.6,26.927,37.138,243.3,423.4,37.0,242.2,423.6,27.491,9.43,663.1,97.91,26.516666,121.333336,829.0283,17.115376,0.0
2025-07-22 14:45:00,512,58.0,33.885,241.1,422.1,24.583,34.043,241.1,421.6,33.913,240.0,420.9,25.1,8.93,655.1,97.94,26.5,118.0,820.6011,17.076298,0.0
2025-07-22 14:50:00,512,58.3,31.16,241.2,422.0,23.33,31.3,241.1,420.7,31.176,240.1,421.0,23.758,8.51,659.1,98.11,26.466667,117.0,811.19635,17.190264,0.0
2025-07-22 14:55:00,512,58.5,30.033,241.2,422.0,21.745,30.194,241.1,421.2,30.041,240.1,421.1,22.141,7.97,651.9,98.21,26.433332,116.0,801.7917,17.30423,0.0
2025-07-22 15:00:00,512,58.5,29.376,241.3,422.3,21.366,29.514,241.1,421.1,29.368,240.1,421.2,21.744,8.04,639.1,98.26,26.4,115.0,792.38696,17.418196,0.0
2025-07-22 15:05:00,512,58.5,28.397,242.3,423.3,20.696,28.519,242.3,422.4,28.401,241.1,422.7,21.063,7.85,623.1,98.28,26.333334,115.0,781.6805,17.5324,0.0
2025-07-22 15:10:00,512,58.1,27.532,241.3,422.0,20.001,27.662,241.3,421.2,27.528,239.8,421.5,20.355,7.62,619.1,98.26,26.266666,115.0,770.97394,17.646606,0.0
2025-07-22 15:15:00,512,58.0,27.387,240.3,419.9,19.75,27.514,240.3,419.3,27.377,239.7,419.1,20.094,7.53,623.1,98.26,26.2,115.0,760.26746,17.76081,0.0
2025-07-22 15:20:00,512,57.8,26.861,240.2,419.7,19.453,26.975,240.4,418.9,26.873,238.6,419.0,19.789,7.54,602.1,98.27,26.116667,114.666664,748.26483,17.76081,0.0
2025-07-22 15:25:00,512,57.7,26.925,239.2,417.7,19.399,27.033,239.3,416.7,26.922,238.6,417.0,19.743,7.36,602.8,98.28,26.033335,114.333336,736.26227,17.76081,0.0
2025-07-22 15:30:00,512,57.5,26.759,239.2,419.8,19.349,26.922,239.3,418.8,26.779,238.6,418.0,19.689,7.42,594.8,98.28,25.95,114.0,724.25964,17.76081,0.0
2025-07-22 15:35:00,512,57.3,26.126,239.2,419.8,18.854,26.25,239.3,418.6,26.134,238.6,419.0,19.178,7.48,571.1,98.27,25.866667,112.666664,711.94696,17.798391,0.0
2025-07-22 15:40:00,512,57.1,25.941,239.2,418.6,18.689,26.05,239.3,418.4,25.923,238.6,417.8,19.007,7.4,579.1,98.31,25.783335,111.333336,699.6342,17.835974,0.0
2025-07-22 15:45:00,512,56.7,25.497,239.2,419.7,18.344,25.603,239.3,418.4,25.474,238.6,418.7,18.666,7.28,571.1,98.26,25.7,110.0,687.32153,17.873554,0.0
2025-07-22 15:50:00,512,56.3,24.814,240.2,420.9,17.982,24.929,240.3,419.0,24.823,239.8,419.4,18.298,6.96,571.1,98.27,25.616667,108.333336,675.0233,17.873554,0.0
2025-07-22 15:55:00,512,56.3,24.041,239.2,419.9,17.409,24.183,239.3,418.6,24.051,238.7,418.7,17.714,6.87,581.6,98.25,25.533335,106.666664,662.72504,17.873554,0.0
2025-07-22 16:00:00,512,56.1,22.728,241.1,421.7,16.468,22.838,240.3,420.8,22.723,240.2,421.3,16.763,6.88,569.6,98.24,25.45,105.0,650.4268,17.873554,0.0
2025-07-22 16:05:00,512,56.1,22.918,239.6,417.7,16.528,23.012,239.7,417.4,22.933,238.7,417.3,16.812,6.76,571.1,98.28,25.4,103.0,637.17004,17.760084,0.0
2025-07-22 16:10:00,512,55.9,22.197,238.3,416.1,15.91,22.328,238.4,415.0,22.217,237.5,415.4,16.188,6.39,579.1,98.34,25.35,101.0,623.91327,17.646616,0.0
2025-07-22 16:15:00,512,55.8,21.441,237.1,415.0,15.313,21.532,236.7,414.2,21.45,236.3,414.5,15.581,6.27,565.4,98.3,25.3,99.0,610.6565,17.533146,0.0
2025-07-22 16:20:00,512,56.4,21.586,238.8,416.4,15.47,21.666,238.7,416.5,21.59,237.7,416.2,15.747,6.41,572.7,98.2,25.283333,97.333336,597.0935,17.41994,0.0
2025-07-22 16:25:00,512,56.0,20.837,237.4,414.2,14.901,20.902,237.3,413.3,20.829,236.7,414.8,15.174,6.21,569.6,98.23,25.266666,95.666664,583.5306,17.306738,0.0
2025-07-22 16:30:00,512,56.6,19.373,236.2,413.0,13.773,19.462,236.3,412.4,19.36,235.7,413.3,14.031,5.79,543.1,98.17,25.25,94.0,569.9676,17.193533,0.0
2025-07-22 16:35:00,512,57.0,18.49,238.5,417.8,13.359,18.552,238.3,417.6,18.511,237.7,417.7,13.595,5.94,535.1,98.16,25.2,92.666664,555.45703,16.967989,0.0
2025-07-22 16:40:00,512,57.0,18.423,238.5,416.9,12.943,18.504,238.3,417.2,18.382,237.7,417.3,13.191,5.39,544.0,98.17,25.15,91.333336,540.9465,16.742445,0.0
2025-07-22 16:45:00,512,57.2,18.118,239.6,418.2,13.032,18.241,239.7,418.0,18.13,238.7,418.3,13.272,5.44,559.1,98.17,25.1,90.0,526.4359,16.516901,0.0
2025-07-22 16:50:00,512,57.2,17.267,239.6,419.8,12.422,17.373,239.8,418.9,17.254,239.8,418.7,12.651,4.96,611.1,98.2,25.050001,88.666664,511.6302,16.404596,0.0
2025-07-22 16:55:00,512,57.7,16.456,239.6,419.9,11.823,16.55,239.8,418.9,16.441,239.8,419.7,12.045,4.64,595.1,98.2,25.0,87.333336,496.82443,16.29229,0.0
2025-07-22 17:00:00,512,57.5,15.552,238.6,417.4,11.105,15.646,238.4,417.2,15.534,237.8,417.3,11.305,4.41,591.6,98.2,24.95,86.0,482.0187,16.179985,0.0
2025-07-22 17:05:00,512,57.9,15.054,239.5,418.2,10.763,15.139,238.6,416.9,15.02,238.7,417.1,10.959,4.11,571.1,98.12,24.866667,85.0,467.2402,16.223862,0.0
2025-07-22 17:10:00,512,57.9,14.796,238.3,417.5,10.571,14.9,238.6,416.0,14.797,237.5,416.7,10.774,4.19,563.1,98.11,24.783335,84.0,452.46167,16.267736,0.0
2025-07-22 17:15:00,512,58.1,14.542,235.3,410.6,10.221,14.646,235.1,411.2,14.514,234.7,410.7,10.419,4.03,565.5,98.11,24.7,83.0,437.68317,16.311613,0.0
2025-07-22 17:20:00,512,58.3,14.083,237.4,415.1,10.002,14.205,237.2,414.6,14.071,236.7,414.6,10.201,3.83,587.1,98.18,24.6,81.333336,422.30008,16.357765,0.0
2025-07-22 17:25:00,512,58.3,13.166,238.5,416.3,9.465,13.283,238.2,416.4,13.166,237.7,417.1,9.655,3.8,591.1,98.12,24.5,79.666664,406.91696,16.403917,0.0
2025-07-22 17:30:00,512,58.1,12.755,238.4,416.3,9.16,12.865,238.1,416.8,12.765,237.7,416.4,9.327,3.45,603.2,98.13,24.4,78.0,391.53387,16.45007,0.0
2025-07-22 17:35:00,512,57.9,12.028,236.9,415.3,8.596,12.122,236.9,415.4,12.019,236.8,415.1,8.77,3.39,609.5,98.02,24.283333,76.666664,376.82178,16.49844,0.0
2025-07-22 17:40:00,512,57.5,11.703,236.9,413.9,8.368,11.781,236.9,413.7,11.747,236.8,414.8,8.526,3.28,583.4,98.11,24.166666,75.333336,362.1097,16.546808,0.0
2025-07-22 17:45:00,512,57.1,11.295,237.1,413.9,7.93,11.363,236.9,413.6,11.306,236.9,414.5,8.094,3.21,590.8,97.98,24.05,74.0,347.3976,16.595179,0.0
2025-07-22 17:50:00,512,56.7,10.731,237.1,415.2,7.682,10.794,236.9,415.2,10.728,236.9,416.3,7.838,2.94,607.0,98.04,23.933332,72.0,332.40967,16.595179,0.0
2025-07-22 17:55:00,512,56.1,10.092,238.1,416.5,7.216,10.2,237.9,416.2,10.096,237.9,417.0,7.36,2.91,607.1,98.04,23.816668,70.0,317.42172,16.595179,0.0
2025-07-22 18:00:00,512,55.7,9.741,235.5,412.6,6.828,9.847,236.5,412.4,9.718,235.6,412.1,6.969,2.76,599.1,98.11,23.7,68.0,302.43378,16.595179,0.0
2025-07-22 18:05:00,512,55.1,9.134,235.4,410.4,6.388,9.235,235.5,411.1,9.116,235.6,410.8,6.517,2.57,567.1,98.01,23.583334,66.0,287.80585,16.43672,0.0
2025-07-22 18:10:00,512,54.5,8.588,234.4,409.2,6.07,8.624,234.1,410.5,8.567,234.6,409.7,6.194,2.26,595.1,97.98,23.466667,64.0,273.17792,16.27826,0.0
2025-07-22 18:15:00,512,53.9,8.143,234.4,408.6,5.744,8.18,234.1,409.7,8.104,234.6,409.7,5.866,1.8,734.6,97.81,23.35,62.0,258.55,16.1198,0.0
2025-07-22 18:20:00,512,53.5,6.968,234.4,408.9,4.873,7.003,234.1,409.7,6.921,233.6,409.7,5.009,1.74,726.6,97.32,23.216667,60.0,244.58952,15.851825,0.0
2025-07-22 18:25:00,512,52.9,6.432,234.4,408.9,4.482,6.465,234.1,409.6,6.372,234.6,409.7,4.619,1.54,729.3,97.05,23.083334,58.0,230.62904,15.583849,0.0
2025-07-22 18:30:00,512,52.3,5.364,234.4,409.5,3.717,5.405,235.1,410.5,5.3,234.6,410.7,3.832,1.14,716.6,97.0,22.95,56.0,216.66858,15.315873,0.0
2025-07-22 18:35:00,512,51.7,5.23,232.2,404.9,3.593,5.283,231.8,406.4,5.199,232.4,406.3,3.721,1.14,686.6,96.56,22.816668,53.333332,202.46153,14.890582,0.0
2025-07-22 18:40:00,512,51.1,4.872,233.6,408.5,3.324,4.93,233.9,409.4,4.814,234.0,409.3,3.447,1.14,672.3,96.43,22.683332,50.666668,188.25449,14.46529,0.0
2025-07-22 18:45:00,512,50.5,5.025,233.6,408.7,3.437,5.098,233.9,410.4,4.984,234.0,409.3,3.537,1.14,669.1,97.17,22.55,48.0,174.04744,14.039999,0.0
2025-07-22 18:50:00,512,49.9,4.19,233.6,408.7,2.831,4.24,233.9,410.1,4.136,234.0,409.2,2.946,0.94,674.6,96.03,22.4,45.666668,160.52023,13.7280655,0.0
2025-07-22 18:55:00,512,49.3,4.099,232.5,406.6,2.739,4.146,232.9,408.9,4.036,233.9,408.2,2.862,0.94,671.3,95.43,22.25,43.333332,146.99303,13.416131,0.0
2025-07-22 19:00:00,512,48.7,2.795,232.5,408.3,1.531,2.919,233.9,409.1,2.792,233.8,408.2,1.641,0.54,630.6,93.1,22.1,41.0,133.46582,13.1041975,0.0
2025-07-22 19:05:00,512,48.1,2.324,232.5,407.5,1.08,2.424,232.9,409.2,2.355,233.8,408.5,1.188,0.34,707.1,90.53,21.95,38.333332,120.61123,12.683384,0.0
2025-07-22 19:10:00,512,47.3,2.132,232.5,407.1,0.888,2.232,232.9,408.2,2.158,233.8,407.4,0.993,0.34,706.3,89.43,21.8,35.666668,107.756645,12.262569,0.0
2025-07-22 19:15:00,512,46.7,2.057,232.5,406.4,0.82,2.129,232.9,408.0,2.065,233.6,407.1,0.929,0.34,694.7,89.09,21.65,33.0,94.902054,11.841756,0.0
2025-07-22 19:20:00,512,46.1,2.158,232.5,407.0,0.895,2.251,233.9,408.8,2.16,233.6,407.9,0.998,0.34,708.8,89.34,21.5,29.666666,82.70393,11.538239,0.0
2025-07-22 19:25:00,512,45.3,2.054,232.5,408.0,0.857,2.142,233.9,408.8,2.081,233.6,407.9,0.975,0.34,707.5,87.97,21.35,26.333334,70.505806,11.23472,0.0
2025-07-22 19:30:00,512,44.7,1.892,233.5,407.8,0.686,1.987,233.9,409.3,1.919,233.6,407.9,0.778,0.04,685.2,87.25,21.2,23.0,58.307686,10.931203,0.0
2025-07-22 19:35:00,512,43.9,1.821,233.1,406.3,0.548,1.912,232.8,407.9,1.862,233.7,407.2,0.651,0.16,686.1,84.19,21.033335,19.666666,44.415783,10.489468,0.0
2025-07-22 19:40:00,512,43.3,1.833,231.8,406.3,0.408,1.909,232.8,407.9,1.892,232.6,407.1,0.488,0.16,677.8,83.65,20.866667,16.333334,30.523882,10.047733,0.0
2025-07-22 19:45:00,512,42.7,1.776,232.9,407.3,0.291,1.859,232.8,408.9,1.821,233.6,408.2,0.367,0.16,662.1,79.23,20.7,13.0,16.631979,9.605998,0.0
2025-07-22 19:50:00,512,42.3,1.264,232.9,407.1,0.194,1.341,232.8,407.7,1.319,232.6,407.0,0.256,0.07,638.1,75.76,20.550001,9.333333,11.087986,9.205427,0.0
2025-07-22 19:55:00,512,41.7,0.935,232.9,407.1,0.093,1.013,232.8,408.7,0.998,233.6,408.1,0.13,0.01,630.8,71.36,20.4,5.6666665,5.543993,8.804855,0.0
2025-07-22 20:00:00,512,41.1,1.627,232.9,406.2,0.013,1.66,232.7,407.6,1.625,233.6,407.2,0.018,-0.01,594.7,76.4,20.25,2.0,0.0,8.4042845,0.0
2025-07-23 06:00:00,512,25.1,1.928,231.2,405.5,1.191,1.999,231.4,406.2,1.918,231.9,406.2,1.305,0.31,713.1,91.53,13.75,22.0,29.388515,1.4399999,0.0
2025-07-23 06:05:00,512,25.9,2.285,231.2,404.4,1.492,2.352,231.4,405.3,2.266,231.9,405.2,1.604,0.31,718.0,93.16,13.85,26.333334,36.91545,1.4547726,0.0
2025-07-23 06:10:00,512,26.5,2.927,232.3,406.4,1.974,2.987,232.4,407.4,2.907,232.9,406.3,2.106,0.51,727.2,93.75,13.95,30.666666,44.442387,1.4695454,0.0
2025-07-23 06:15:00,512,27.1,3.278,232.3,406.4,2.211,3.331,232.4,407.4,3.245,232.9,407.2,2.347,0.51,733.7,94.38,14.05,35.0,51.969322,1.484318,0.0
2025-07-23 06:20:00,512,27.7,3.894,233.3,408.4,2.69,3.921,233.5,408.3,3.828,232.9,408.6,2.832,0.71,738.0,94.96,14.150001,39.333332,59.96642,1.3690187,0.0
2025-07-23 06:25:00,512,28.3,4.38,232.3,407.4,3.027,4.424,232.5,408.1,4.33,232.9,408.1,3.171,0.91,738.0,95.39,14.25,43.666668,67.96352,1.2537192,0.0
2025-07-23 06:30:00,512,28.9,5.311,233.5,407.9,3.712,5.345,233.6,408.7,5.262,233.9,408.7,3.858,1.11,741.2,96.27,14.35,48.0,75.96061,1.1384199,0.0
2025-07-23 06:35:00,512,29.5,7.998,233.5,407.7,5.655,8.023,233.6,408.6,7.96,232.9,408.3,5.818,1.74,766.0,97.2,14.483334,52.666668,86.024,1.1916127,0.0
2025-07-23 06:40:00,512,30.5,8.995,233.5,408.8,6.346,9.016,233.6,408.6,8.954,234.0,409.4,6.528,2.18,754.0,97.24,14.616667,57.333332,96.0874,1.2448056,0.0
2025-07-23 06:45:00,512,31.3,9.908,233.5,409.2,6.836,9.956,233.6,409.5,9.879,234.0,409.1,6.987,2.17,774.0,97.84,14.75,62.0,106.150795,1.2979984,0.0
2025-07-23 06:50:00,512,32.3,10.142,233.5,409.0,7.105,10.173,233.5,409.2,10.093,233.7,409.0,7.306,2.27,765.5,97.23,14.9,66.666664,117.51284,1.2979984,0.0
2025-07-23 06:55:00,512,33.1,10.143,233.5,408.3,7.133,10.183,233.5,408.4,10.101,233.7,408.3,7.334,2.25,762.0,97.24,15.05,71.333336,128.8749,1.2979984,0.0
2025-07-23 07:00:00,512,34.2,9.434,235.1,411.0,6.669,9.456,235.4,411.4,9.395,235.0,411.4,6.859,2.05,762.0,97.25,15.2,76.0,140.23694,1.2979984,0.0
2025-07-23 07:05:00,512,35.0,8.478,235.1,409.9,6.055,8.496,234.5,410.6,8.432,235.1,410.5,6.226,2.05,760.8,97.2,15.366667,80.666664,153.26283,1.3601049,0.0
2025-07-23 07:10:00,512,35.8,9.566,234.8,411.9,6.777,9.588,234.9,411.5,9.496,234.8,411.0,6.969,2.04,765.9,97.24,15.533333,85.333336,166.28871,1.4222115,0.0
2025-07-23 07:15:00,512,36.6,8.822,234.8,411.5,6.281,8.844,234.9,411.3,8.791,234.8,411.6,6.452,1.97,758.0,97.23,15.7,90.0,179.3146,1.484318,0.0
2025-07-23 07:20:00,512,37.2,9.317,234.7,409.4,6.589,9.342,233.8,409.9,9.278,234.6,409.8,6.777,2.16,758.0,97.25,15.883333,94.666664,193.64085,1.484318,0.0
2025-07-23 07:25:00,512,38.0,9.638,237.4,415.3,6.8,9.669,237.5,415.2,9.591,237.2,415.3,7.049,2.37,758.0,96.47,16.066666,99.333336,207.96712,1.484318,0.0
2025-07-23 07:30:00,512,38.6,12.402,238.5,416.5,8.943,12.456,238.5,416.2,12.393,238.2,416.5,9.193,2.78,763.0,97.26,16.25,104.0,222.29337,1.484318,0.0
2025-07-23 07:35:00,512,39.4,14.575,237.4,415.9,10.46,14.644,237.4,416.1,14.577,237.2,415.3,10.732,3.18,764.5,97.43,16.433332,108.666664,237.57018,1.5895454,0.0
2025-07-23 07:40:00,512,40.4,13.859,237.4,415.9,9.96,13.921,237.4,416.1,13.856,237.2,416.1,10.221,3.14,762.0,97.43,16.616667,113.333336,252.84697,1.6947726,0.0
2025-07-23 07:45:00,512,41.0,15.231,237.4,414.7,10.904,15.294,237.3,414.4,15.224,237.1,414.7,11.168,3.32,761.1,97.58,16.8,118.0,268.12378,1.8,0.0
2025-07-23 07:50:00,512,42.0,19.406,237.3,415.6,13.86,19.44,237.2,414.7,19.372,237.1,415.1,14.193,4.45,758.0,97.58,16.983334,122.333336,284.35748,1.9299315,0.0
2025-07-23 07:55:00,512,43.2,20.144,237.3,415.6,14.055,20.196,237.2,415.7,20.133,237.0,415.5,14.397,4.7,754.0,97.65,17.166666,126.666664,300.59116,2.059863,0.0
2025-07-23 08:00:00,512,44.4,22.685,238.3,417.7,16.346,22.786,238.2,416.7,22.705,238.0,417.5,16.717,5.16,758.0,97.79,17.35,131.0,316.82486,2.1897945,0.0
2025-07-23 08:05:00,512,44.9,12.468,236.5,414.9,8.862,12.519,237.3,415.1,12.415,236.9,414.5,9.093,2.8,746.3,97.41,17.533333,135.0,333.67117,2.333476,0.0
2025-07-23 08:10:00,512,45.1,11.205,236.5,413.6,7.9,11.251,236.0,413.7,11.165,235.7,413.4,8.114,2.51,746.0,97.43,17.716667,139.0,350.51746,2.4771578,0.0
2025-07-23 08:15:00,512,45.5,10.92,237.5,415.4,7.747,10.998,238.0,415.9,10.89,236.7,415.5,7.965,2.56,753.0,97.26,17.9,143.0,367.36377,2.6208394,0.0
2025-07-23 08:20:00,512,45.5,11.476,235.0,411.2,8.061,11.533,235.8,411.0,11.451,234.7,411.1,8.278,2.56,746.0,97.25,18.083334,146.33333,384.13525,2.7725067,0.0
2025-07-23 08:25:00,512,45.7,10.971,237.2,414.9,7.751,11.022,236.8,414.6,10.918,236.7,414.6,7.971,2.65,758.0,97.23,18.266666,149.66667,400.90677,2.924174,0.0
2025-07-23 08:30:00,512,45.7,10.137,235.1,411.6,7.089,10.168,235.6,411.2,10.093,234.7,412.2,7.29,2.22,747.5,97.2,18.45,153.0,417.67825,3.0758414,0.0
2025-07-23 08:35:00,512,45.9,9.971,235.0,410.8,6.975,10.032,234.9,410.7,9.931,234.7,410.7,7.174,2.24,750.0,97.23,18.633333,155.66667,434.73154,3.2324238,0.0
2025-07-23 08:40:00,512,46.1,11.861,235.5,412.7,8.38,11.916,235.5,412.4,11.824,235.2,412.3,8.618,2.71,758.4,97.27,18.816668,158.33333,451.7848,3.3890064,0.0
2025-07-23 08:45:00,512,46.1,8.34,234.4,409.8,5.766,8.4,234.4,409.8,8.292,233.8,409.1,5.92,1.98,746.0,97.42,19.0,161.0,468.83807,3.5455887,0.0
2025-07-23 08:50:00,512,46.1,11.827,234.6,409.8,8.215,11.885,234.4,410.2,11.799,234.8,409.5,8.453,2.76,757.6,97.23,19.183332,162.66667,485.49088,3.7053666,0.0
2025-07-23 08:55:00,512,46.3,9.492,234.6,409.9,6.615,9.544,234.4,409.8,9.43,234.6,410.5,6.804,2.07,751.2,97.24,19.366667,164.33333,502.1437,3.8651445,0.0
2025-07-23 09:00:00,512,46.3,11.151,238.5,417.2,7.97,11.205,238.4,416.3,11.098,237.2,416.9,8.195,2.61,750.0,97.27,19.55,166.0,518.7965,4.0249224,0.0
2025-07-23 09:05:00,512,47.5,24.714,238.7,417.7,17.147,24.819,238.9,416.0,24.721,237.4,416.4,17.544,5.86,776.7,97.83,19.733334,166.66667,534.7146,4.1868773,0.0
2025-07-23 09:10:00,512,47.3,11.113,235.4,412.6,7.93,11.183,235.6,411.8,11.084,235.1,412.3,8.137,2.59,742.3,97.42,19.916666,167.33333,550.6327,4.348832,0.0
2025-07-23 09:15:00,512,47.9,28.768,239.8,420.7,20.862,28.861,240.4,420.3,28.767,238.7,419.9,21.331,6.63,761.4,97.84,20.1,168.0,566.5508,4.510787,0.0
2025-07-23 09:20:00,512,49.4,12.692,237.0,413.9,9.173,12.738,237.1,413.3,12.668,236.0,413.6,9.424,2.83,738.6,97.33,20.300001,168.0,582.085,4.6742845,0.0
2025-07-23 09:25:00,512,50.6,26.715,240.4,420.6,19.071,26.792,240.7,419.2,26.689,239.6,419.7,19.48,6.29,746.1,97.91,20.5,168.0,597.6193,4.8377824,0.0
2025-07-23 09:30:00,512,51.6,27.716,239.0,418.7,19.574,27.825,239.3,418.2,27.744,238.4,417.8,19.996,6.55,747.8,97.89,20.7,168.0,613.15356,5.00128,0.0
2025-07-23 09:35:00,512,52.6,27.768,237.9,417.1,19.891,27.86,238.3,415.9,27.779,237.2,415.4,20.32,6.62,738.1,97.89,20.9,167.33333,628.3098,5.3313847,0.0
2025-07-23 09:40:00,512,53.8,28.409,237.9,417.1,20.449,28.506,238.3,415.9,28.425,237.2,416.3,20.888,6.64,738.0,97.88,21.1,166.66667,643.46606,5.661489,0.0
2025-07-23 09:45:00,512,53.3,28.754,238.4,416.8,20.697,28.86,238.6,416.6,28.763,237.7,416.3,21.141,6.81,734.1,97.89,21.3,166.0,658.6223,5.991594,0.0
2025-07-23 09:50:00,512,53.0,29.024,238.3,416.7,20.835,29.134,238.6,416.6,29.016,237.7,416.2,21.28,6.94,735.8,97.91,21.483334,164.33333,673.4043,6.157727,0.0
2025-07-23 09:55:00,512,53.2,29.86,238.3,416.7,21.511,29.961,238.6,416.3,29.875,237.7,415.9,21.974,7.13,734.1,97.91,21.666666,162.66667,688.18634,6.323859,0.0
2025-07-23 10:00:00,512,53.6,30.245,238.3,416.8,21.747,30.35,238.6,416.3,30.276,237.7,416.1,22.214,7.33,727.1,97.9,21.85,161.0,702.9683,6.489992,0.0
2025-07-23 10:05:00,512,54.0,30.71,239.5,419.2,22.264,30.812,239.7,419.8,30.729,238.8,419.3,22.744,7.33,730.6,97.9,22.050001,158.66667,717.03937,6.7564764,0.0
2025-07-23 10:10:00,512,54.5,31.132,240.5,421.3,22.572,31.244,240.7,420.4,31.139,239.8,420.2,23.058,7.53,725.9,97.9,22.25,156.33333,731.11035,7.0229607,0.0
2025-07-23 10:15:00,512,55.1,31.394,240.5,421.2,22.767,31.502,240.7,420.9,31.404,239.8,419.7,23.26,7.73,730.1,97.93,22.45,154.0,745.1814,7.289445,0.0
2025-07-23 10:20:00,512,55.5,30.963,241.4,420.8,22.477,31.085,240.7,420.5,30.975,239.8,420.3,22.959,7.52,734.0,97.9,22.65,151.33333,757.8685,7.524062,0.0
2025-07-23 10:25:00,512,56.0,32.511,241.4,422.5,23.672,32.612,241.7,422.1,32.515,240.8,421.6,24.178,8.02,727.9,97.9,22.85,148.66667,770.5556,7.7586794,0.0
2025-07-23 10:30:00,512,56.4,31.971,242.4,423.4,23.451,32.07,242.6,422.9,31.975,241.8,422.9,23.954,7.89,719.9,97.9,23.05,146.0,783.24274,7.9932966,0.0
2025-07-23 10:35:00,512,57.0,32.936,240.7,421.8,23.999,33.05,240.9,421.4,32.947,240.4,421.2,24.512,8.18,723.3,97.91,23.25,144.0,794.8917,8.258438,0.0
2025-07-23 10:40:00,512,57.8,34.332,239.7,420.6,24.893,34.452,239.9,420.1,34.357,239.3,419.1,25.436,8.31,726.1,97.89,23.449999,142.0,806.5407,8.523579,0.0
2025-07-23 10:45:00,512,58.2,34.037,240.7,420.6,24.674,34.131,240.9,420.2,34.043,240.3,420.1,25.205,8.4,725.6,97.89,23.65,140.0,818.1897,8.78872,0.0
2025-07-23 10:50:00,512,58.6,34.465,241.1,422.0,25.121,34.599,241.4,422.4,34.496,240.4,421.1,25.658,8.47,726.0,97.88,23.833334,138.33333,828.80524,9.054393,0.0
2025-07-23 10:55:00,512,59.0,34.641,241.1,423.8,25.35,34.791,242.4,423.0,34.68,240.4,422.1,25.894,8.67,718.1,97.89,24.016666,136.66667,839.4208,9.320066,0.0
2025-07-23 11:00:00,512,59.6,35.635,242.1,422.7,25.979,35.757,242.4,421.9,35.641,241.3,421.8,26.539,8.91,722.1,97.89,24.2,135.0,850.0363,9.585739,0.0
2025-07-23 11:05:00,512,60.1,34.42,240.7,420.5,24.922,34.56,241.1,420.8,34.435,239.9,419.7,25.444,8.62,715.9,97.99,24.383333,133.33333,859.2852,9.851822,0.0
2025-07-23 11:10:00,512,60.5,34.983,241.8,423.0,25.601,35.113,242.3,422.0,35.002,241.1,422.7,26.153,8.77,715.8,97.95,24.566668,131.66667,868.5341,10.117905,0.0
2025-07-23 11:15:00,512,61.1,36.442,242.8,424.9,26.752,36.556,242.3,423.3,36.475,241.1,423.7,27.329,8.99,719.3,97.94,24.75,130.0,877.783,10.383987,0.0
2025-07-23 11:20:00,512,61.2,37.027,241.6,423.8,27.133,37.161,242.1,423.2,37.06,241.1,423.7,27.718,9.31,718.8,97.95,24.916666,129.33333,885.33545,10.55055,0.0
2025-07-23 11:25:00,512,61.7,35.94,241.6,423.9,26.306,36.063,242.1,423.3,35.955,241.1,422.6,26.859,9.09,710.0,97.95,25.083334,128.66667,892.88794,10.717113,0.0
2025-07-23 11:30:00,512,62.2,36.473,242.3,424.0,26.769,36.606,242.1,423.3,36.495,241.1,423.2,27.329,9.09,714.1,97.95,25.25,128.0,900.44037,10.883676,0.0
2025-07-23 11:35:00,512,62.1,35.625,242.4,423.6,25.998,35.755,242.9,422.5,35.654,241.1,422.5,26.558,8.87,718.1,97.95,25.4,128.66667,906.6376,11.050516,0.0
2025-07-23 11:40:00,512,62.1,34.571,242.4,423.5,25.312,34.704,242.8,423.6,34.607,241.1,422.4,25.845,8.67,710.1,97.89,25.550001,129.33333,912.83484,11.217358,0.0
2025-07-23 11:45:00,512,62.5,35.387,242.4,424.2,25.939,35.524,242.8,423.5,35.417,240.9,423.3,26.484,9.1,700.9,97.89,25.7,130.0,919.03204,11.384198,0.0
2025-07-23 11:50:00,512,62.8,36.778,241.7,423.0,26.808,36.905,242.0,422.3,36.801,240.9,422.3,27.372,9.09,714.0,97.95,25.85,131.66667,923.2086,11.583861,0.0
2025-07-23 11:55:00,512,63.5,37.436,241.7,423.1,27.343,37.574,242.0,422.3,37.455,240.9,422.3,27.921,8.91,734.1,97.93,26.0,133.33333,927.38525,11.7835245,0.0
2025-07-23 12:00:00,512,63.5,38.323,241.7,423.5,27.994,38.466,242.0,422.6,38.366,240.9,422.2,28.585,9.23,726.0,97.88,26.15,135.0,931.5618,11.983188,0.0
2025-07-23 12:05:00,512,63.9,37.473,243.8,427.2,27.632,37.596,244.0,425.9,37.501,242.9,425.6,28.213,9.27,714.0,97.89,26.283333,137.66667,934.0601,12.1870775,0.0
2025-07-23 12:10:00,512,64.3,36.648,242.7,425.9,26.942,36.77,243.0,425.0,36.66,242.9,424.8,27.509,9.03,713.4,97.94,26.416666,140.33333,936.5584,12.390966,0.0
2025-07-23 12:15:00,512,64.5,37.319,243.7,426.9,27.508,37.447,244.0,426.1,37.363,243.0,426.0,28.087,9.21,717.2,97.94,26.55,143.0,939.0567,12.594856,0.0
2025-07-23 12:20:00,512,64.5,37.62,243.7,428.0,27.638,37.764,244.0,427.1,37.653,242.8,427.0,28.237,9.14,710.1,97.94,26.683332,146.33333,940.2155,12.802385,0.0
2025-07-23 12:25:00,512,64.7,37.671,243.5,426.9,27.746,37.821,244.0,425.9,37.696,242.6,425.5,28.329,9.14,706.1,97.89,26.816668,149.66667,941.3744,13.009914,0.0
2025-07-23 12:30:00,512,64.5,38.167,243.5,426.1,28.06,38.286,244.0,424.7,38.186,242.6,424.4,28.653,9.34,698.1,97.89,26.95,153.0,942.5332,13.217443,0.0
2025-07-23 12:35:00,512,64.5,37.8,242.5,425.1,27.717,37.932,242.9,424.6,37.836,241.5,423.3,28.3,8.97,692.1,97.93,27.066668,156.66667,941.69006,13.373207,0.0
2025-07-23 12:40:00,512,64.4,37.068,242.5,423.9,27.209,37.231,242.9,423.6,37.089,241.5,423.1,27.784,8.55,702.9,97.87,27.183332,160.33333,940.84686,13.528972,0.0
2025-07-23 12:45:00,512,64.5,38.492,242.7,424.8,28.156,38.63,242.9,423.6,38.523,241.5,423.9,28.752,9.45,666.1,97.94,27.3,164.0,940.0037,13.684735,0.0
2025-07-23 12:50:00,512,64.5,37.376,242.7,424.3,27.208,37.509,242.9,423.5,37.401,241.5,423.8,27.798,8.97,706.0,97.94,27.416666,168.33333,937.4981,13.900603,0.0
2025-07-23 12:55:00,512,64.7,38.053,242.7,425.6,27.957,38.193,242.9,424.6,38.089,242.5,425.2,28.56,8.99,690.0,97.94,27.533333,172.66667,934.99255,14.116472,0.0
2025-07-23 13:00:00,512,65.0,38.182,243.8,427.1,28.089,38.331,243.9,426.3,38.219,242.5,425.2,28.68,8.97,693.3,97.94,27.65,177.0,932.48694,14.33234,0.0
2025-07-23 13:05:00,512,65.1,38.11,244.1,427.3,28.106,38.233,244.4,426.5,38.133,242.9,425.6,28.698,9.39,666.1,97.93,27.75,181.66667,928.6566,14.550411,0.0
2025-07-23 13:10:00,512,65.1,37.835,242.9,426.2,27.846,37.991,244.0,424.9,37.883,242.7,424.8,28.435,9.28,662.2,97.94,27.85,186.33333,924.82635,14.768482,0.0
2025-07-23 13:15:00,512,65.6,36.496,242.9,424.9,26.752,36.632,243.0,423.9,36.527,241.7,423.7,27.31,9.11,657.8,97.94,27.95,191.0,920.99603,14.986553,0.0
2025-07-23 13:20:00,512,65.6,36.081,243.9,427.1,26.676,36.201,244.0,426.4,36.09,242.7,426.5,27.231,9.03,662.1,97.93,28.050001,195.33333,915.18146,15.160793,0.0
2025-07-23 13:25:00,512,65.4,36.0,243.8,425.2,26.456,36.131,243.9,425.4,36.022,242.7,424.8,27.021,8.62,670.1,97.94,28.15,199.66667,909.3669,15.335033,0.0
2025-07-23 13:30:00,512,65.4,36.604,243.8,425.4,26.882,36.749,243.9,425.4,36.63,242.7,424.7,27.448,8.81,673.1,97.92,28.25,204.0,903.5523,15.509274,0.0
2025-07-23 13:35:00,512,65.4,36.416,242.8,424.1,26.641,36.572,242.9,423.4,36.456,241.7,422.7,27.204,8.98,670.1,97.92,28.333334,208.0,896.423,15.6913,0.0
2025-07-23 13:40:00,512,65.2,35.735,241.8,423.7,26.138,35.843,241.9,422.5,35.723,240.7,422.9,26.693,8.94,664.6,97.92,28.416666,212.0,889.29364,15.873326,0.0
2025-07-23 13:45:00,512,65.4,34.404,241.6,423.3,25.117,34.526,241.7,422.5,34.439,240.6,422.7,25.646,8.69,662.1,97.92,28.5,216.0,882.1643,16.055353,0.0
2025-07-23 13:50:00,512,65.1,35.032,242.7,424.5,25.72,35.18,242.8,424.5,35.072,241.7,423.8,26.264,8.93,654.1,97.93,28.566668,219.33333,873.725,16.281956,0.0
2025-07-23 13:55:00,512,65.0,35.282,242.7,423.7,25.774,35.401,242.6,422.3,35.294,240.7,422.9,26.322,8.96,654.1,97.92,28.633333,222.66667,865.28564,16.508558,0.0
2025-07-23 14:00:00,512,65.0,35.083,243.7,425.8,25.771,35.18,243.6,424.8,35.091,241.7,424.9,26.318,8.96,650.0,97.92,28.7,226.0,856.8463,16.73516,0.0
2025-07-23 14:05:00,512,64.6,33.875,244.0,426.7,24.96,34.011,243.9,425.5,33.893,242.8,425.9,25.482,8.61,658.0,97.93,28.75,229.0,846.771,16.848873,0.0
2025-07-23 14:10:00,512,64.3,32.786,244.0,425.7,23.996,32.876,243.9,425.5,32.771,242.8,425.0,24.506,8.45,654.1,97.94,28.800001,232.0,836.6957,16.962585,0.0
2025-07-23 14:15:00,512,64.2,33.504,244.1,426.4,24.709,33.646,243.9,425.4,33.55,242.8,425.4,25.223,8.62,650.1,97.9,28.85,235.0,826.62036,17.076298,0.0
2025-07-23 14:20:00,512,63.8,31.45,243.2,424.7,23.048,31.587,243.2,423.7,31.494,242.1,424.0,23.533,7.92,658.1,97.94,28.883333,237.66667,814.9162,17.15419,0.0
2025-07-23 14:25:00,512,63.6,32.302,243.2,425.5,23.711,32.449,243.2,424.7,32.344,242.1,423.7,24.148,8.59,634.1,98.21,28.916668,240.33333,803.2121,17.23208,0.0
2025-07-23 14:30:00,512,63.2,31.269,243.2,426.6,23.101,31.395,243.2,425.8,31.283,242.1,425.6,23.524,8.17,646.1,98.2,28.95,243.0,791.50793,17.309973,0.0
2025-07-23 14:35:00,512,63.0,33.607,244.1,427.5,24.815,33.724,243.8,426.3,33.643,242.6,426.8,25.265,9.1,635.7,98.23,28.95,244.66667,777.854,17.424877,0.0
2025-07-23 14:40:00,512,62.6,30.225,241.0,421.0,22.173,30.356,240.3,419.5,30.248,239.1,420.1,22.633,7.94,642.9,97.93,28.95,246.33333,764.2,17.539782,0.0
2025-07-23 14:45:00,512,62.7,30.974,239.5,418.6,22.469,31.092,238.9,416.9,31.016,238.5,416.9,22.949,8.39,646.1,97.91,28.95,248.0,750.5461,17.654686,0.0
2025-07-23 14:50:00,512,62.8,31.589,239.7,420.2,23.286,31.688,239.7,419.1,31.606,238.5,419.1,23.735,8.54,654.1,98.2,28.933334,249.0,735.2807,17.654686,0.0
2025-07-23 14:55:00,512,62.6,29.968,241.1,422.1,21.649,30.074,241.3,421.0,29.976,240.1,421.0,22.048,7.79,650.0,98.18,28.916666,250.0,720.01526,17.654686,0.0
2025-07-23 15:00:00,512,62.6,27.544,241.1,422.4,20.132,27.642,241.3,421.5,27.576,240.1,422.4,20.499,7.57,634.0,98.19,28.9,251.0,704.7499,17.654686,0.0
2025-07-23 15:05:00,512,62.3,28.671,242.1,423.2,21.044,28.788,242.3,422.5,28.718,241.1,422.4,21.417,7.45,638.1,98.28,28.85,251.66667,688.2103,17.690062,0.0
2025-07-23 15:10:00,512,62.1,26.792,241.0,422.4,19.526,26.893,241.3,421.5,26.819,240.1,421.1,19.879,7.5,614.1,98.17,28.8,252.33333,671.6708,17.725435,0.0
2025-07-23 15:15:00,512,61.8,26.893,241.0,422.1,19.575,27.013,241.3,420.4,26.914,240.1,421.0,19.936,7.52,614.1,98.26,28.75,253.0,655.1312,17.76081,0.0
2025-07-23 15:20:00,512,61.6,26.893,241.0,421.6,19.511,26.994,241.3,421.0,26.919,240.0,420.9,19.858,7.34,614.1,98.24,28.65,253.0,638.30597,17.684923,0.0
2025-07-23 15:25:00,512,61.0,25.703,241.0,420.3,18.707,25.824,240.3,420.6,25.709,240.0,419.7,19.058,7.48,597.5,98.16,28.550001,253.0,621.4808,17.609034,0.0
2025-07-23 15:30:00,512,60.6,24.128,239.9,421.1,17.662,24.238,240.3,420.5,24.146,240.0,420.7,17.971,6.86,598.1,98.29,28.45,253.0,604.6555,17.533146,0.0
2025-07-23 15:35:00,512,60.2,22.837,239.8,420.9,16.399,22.939,240.3,419.5,22.913,239.0,419.5,16.689,6.36,598.0,98.29,28.35,252.66667,587.22314,17.46125,0.0
2025-07-23 15:40:00,512,59.6,23.008,240.8,421.7,17.118,23.119,241.3,420.8,23.026,240.0,420.8,17.415,6.26,598.1,98.29,28.25,252.33333,569.7907,17.389355,0.0
2025-07-23 15:45:00,512,59.2,23.126,239.7,420.6,16.729,23.239,240.4,419.6,23.154,240.0,420.3,17.023,6.43,581.2,98.29,28.15,252.0,552.35834,17.31746,0.0
2025-07-23 15:50:00,512,59.0,23.508,240.7,420.7,16.976,23.617,241.4,419.7,23.544,240.0,420.3,17.263,6.63,574.0,98.26,28.016666,251.0,534.3256,17.138826,0.0
2025-07-23 15:55:00,512,58.4,23.78,241.7,422.2,17.347,23.866,241.5,422.3,23.817,241.0,421.5,17.648,6.8,586.7,98.22,27.883333,250.0,516.29285,16.960194,0.0
2025-07-23 16:00:00,512,58.4,23.858,240.7,421.0,17.32,23.955,240.5,420.5,23.88,240.0,420.3,17.627,6.83,569.0,98.24,27.75,249.0,498.26013,16.78156,0.0
2025-07-23 16:05:00,512,57.8,23.455,240.7,419.9,16.929,23.53,240.5,419.5,23.434,239.9,419.4,17.225,6.72,574.0,98.26,27.6,247.66667,480.28455,16.610327,0.0
2025-07-23 16:10:00,512,57.6,21.579,238.4,417.8,15.478,21.701,238.3,417.1,21.581,237.5,416.3,15.746,6.29,574.0,98.3,27.449999,246.33333,462.309,16.43909,0.0
2025-07-23 16:15:00,512,57.2,21.405,238.4,417.5,15.443,21.479,238.3,417.0,21.409,238.5,417.1,15.728,6.39,572.7,98.15,27.3,245.0,444.3334,16.267857,0.0
2025-07-23 16:20:00,512,57.0,20.44,238.4,417.3,14.742,20.523,238.3,415.9,20.457,237.4,416.1,15.01,5.9,574.1,98.19,27.116667,243.0,427.71234,16.160574,0.0
2025-07-23 16:25:00,512,56.8,21.579,238.4,417.3,15.445,21.635,238.3,415.9,21.554,237.4,417.0,15.725,5.98,562.1,98.17,26.933332,241.0,411.09128,16.053291,0.0
2025-07-23 16:30:00,512,56.8,19.917,238.3,416.5,14.299,20.007,237.9,416.0,19.907,237.4,416.8,14.572,6.12,542.0,98.12,26.75,239.0,394.4702,15.94601,0.0
2025-07-23 16:35:00,512,56.4,19.153,239.8,419.1,13.796,19.207,239.9,418.5,19.136,239.4,419.1,14.042,5.96,532.1,98.24,26.566668,236.0,378.87607,15.693479,0.0
2025-07-23 16:40:00,512,57.0,18.822,238.8,418.0,13.565,18.924,239.7,418.6,18.806,238.2,418.3,13.812,5.55,538.2,98.24,26.383333,233.0,363.28192,15.440948,0.0
2025-07-23 16:45:00,512,57.0,18.342,239.8,419.0,13.243,18.451,239.7,418.6,18.343,239.2,419.3,13.483,5.29,566.3,98.18,26.2,230.0,347.68777,15.1884165,0.0
2025-07-23 16:50:00,512,57.3,17.59,238.6,417.0,12.598,17.677,238.4,416.8,17.604,238.1,417.1,12.83,4.99,598.1,98.18,26.033335,226.33333,333.43726,15.051461,0.0
2025-07-23 16:55:00,512,57.1,16.465,237.6,416.1,11.748,16.543,238.4,415.5,16.449,238.1,416.5,11.967,4.47,598.0,98.22,25.866667,222.66667,319.1867,14.914505,0.0
2025-07-23 17:00:00,512,57.7,15.535,238.6,418.0,11.114,15.616,238.4,418.0,15.487,238.1,418.1,11.316,4.42,578.1,98.3,25.7,219.0,304.9362,14.77755,0.0
2025-07-23 17:05:00,512,57.9,15.149,238.5,417.0,10.852,15.245,238.4,416.7,15.139,238.1,417.0,11.043,4.1,562.0,98.19,25.533335,214.66667,291.38358,14.6517,0.0
2025-07-23 17:10:00,512,57.7,14.878,238.5,416.1,10.613,14.971,238.4,416.5,14.852,238.1,416.9,10.815,4.5,525.1,98.18,25.366667,210.33333,277.831,14.525849,0.0
2025-07-23 17:15:00,512,58.1,14.32,238.5,416.7,10.236,14.42,238.4,416.7,14.311,238.1,417.9,10.427,4.5,514.0,98.15,25.2,206.0,264.27838,14.4,0.0
2025-07-23 17:20:00,512,57.8,14.105,234.8,410.3,9.896,14.193,234.6,410.4,14.086,234.6,410.8,10.08,4.27,523.0,98.18,25.050001,201.33333,252.37671,14.28615,0.0
2025-07-23 17:25:00,512,57.8,13.446,233.8,408.7,9.17,13.535,234.6,409.5,13.414,234.6,409.5,9.36,4.01,548.0,97.97,24.9,196.66667,240.47504,14.172299,0.0
2025-07-23 17:30:00,512,58.0,12.94,234.8,410.2,9.044,13.01,234.6,410.7,12.934,234.6,410.2,9.221,3.54,602.1,98.18,24.75,192.0,228.57336,14.05845,0.0
2025-07-23 17:35:00,512,58.0,12.127,234.8,410.0,8.473,12.201,234.2,410.3,12.091,234.3,410.1,8.647,3.4,598.1,97.97,24.6,186.66667,218.30634,13.957493,0.0
2025-07-23 17:40:00,512,58.0,11.682,233.7,408.9,8.162,11.768,234.2,409.2,11.673,234.3,408.8,8.315,3.26,581.9,98.1,24.449999,181.33333,208.0393,13.856536,0.0
2025-07-23 17:45:00,512,58.0,11.199,233.0,407.7,7.829,11.275,233.0,408.9,11.177,234.1,408.5,7.981,3.21,586.0,98.11,24.3,176.0,197.77228,13.755579,0.0
2025-07-23 17:50:00,512,57.8,10.518,233.2,407.7,7.301,10.577,233.0,408.3,10.491,233.6,408.1,7.448,2.41,661.9,98.02,24.166666,170.33333,188.80473,13.582732,0.0
2025-07-23 17:55:00,512,57.6,9.99,234.5,410.0,6.965,10.073,233.8,410.7,9.979,234.7,410.4,7.111,2.63,588.7,98.0,24.033333,164.66667,179.8372,13.409884,0.0
2025-07-23 18:00:00,512,57.2,9.438,234.5,410.0,6.602,9.519,234.8,410.6,9.431,234.7,410.1,6.734,2.63,602.0,98.02,23.9,159.0,170.86966,13.237038,0.0
2025-07-23 18:05:00,512,56.8,8.995,233.5,409.3,6.229,9.101,234.8,410.2,9.023,234.7,409.6,6.356,2.34,582.0,98.03,23.8,152.66667,162.24748,13.0707245,0.0
2025-07-23 18:10:00,512,56.4,8.472,234.5,408.7,5.943,8.501,234.8,410.3,8.436,234.7,409.3,6.065,2.34,586.0,97.99,23.7,146.33333,153.6253,12.904412,0.0
2025-07-23 18:15:00,512,55.8,7.911,233.5,408.7,5.556,7.958,234.7,410.1,7.9,234.6,409.3,5.666,2.13,574.1,98.02,23.6,140.0,145.00313,12.738099,0.0
2025-07-23 18:20:00,512,55.4,7.385,234.0,409.1,5.142,7.421,234.3,410.2,7.331,234.5,408.9,5.275,1.77,718.4,97.42,23.5,133.66667,137.33948,12.488264,0.0
2025-07-23 18:25:00,512,55.0,6.874,232.5,407.5,4.782,6.907,232.9,409.3,6.827,233.2,408.7,4.915,1.57,718.4,97.32,23.4,127.333336,129.67581,12.238429,0.0
2025-07-23 18:30:00,512,54.6,6.352,233.6,407.6,4.407,6.392,233.9,409.1,6.32,233.2,408.7,4.541,1.36,718.4,97.14,23.3,121.0,122.01215,11.988594,0.0
2025-07-23 18:35:00,512,54.0,5.934,232.1,405.8,4.044,5.981,232.6,407.5,5.903,233.4,406.6,4.164,1.36,682.4,97.1,23.216665,114.333336,114.36997,11.819248,0.0
2025-07-23 18:40:00,512,53.6,5.393,233.1,407.6,3.709,5.431,233.4,408.8,5.365,233.4,408.5,3.82,1.36,678.4,97.13,23.133333,107.666664,106.72779,11.649903,0.0
2025-07-23 18:45:00,512,53.0,4.755,233.1,407.1,3.257,4.803,233.4,408.3,4.713,233.4,406.9,3.365,1.16,656.0,96.52,23.05,101.0,99.08561,11.480557,0.0
2025-07-23 18:50:00,512,52.4,4.316,232.1,406.1,2.78,4.372,232.3,408.0,4.285,233.4,407.0,2.896,1.16,626.4,95.99,22.966665,94.333336,91.76724,11.233649,0.0
2025-07-23 18:55:00,512,52.0,3.973,232.1,406.1,2.632,4.042,232.3,407.0,3.928,232.3,407.0,2.744,0.96,642.4,95.91,22.883333,87.666664,84.448875,10.98674,0.0
2025-07-23 19:00:00,512,51.6,3.52,232.1,406.1,2.263,3.554,232.3,407.0,3.466,232.3,407.1,2.372,0.76,602.4,95.39,22.8,81.0,77.13051,10.739832,0.0
2025-07-23 19:05:00,512,51.0,2.954,232.3,406.1,1.868,3.015,232.5,406.8,2.921,233.3,407.3,1.955,0.56,634.4,95.13,22.716665,74.333336,69.83623,10.496233,0.0
2025-07-23 19:10:00,512,50.4,2.429,232.3,406.2,1.42,2.462,232.5,406.8,2.414,232.2,406.2,1.512,0.36,646.0,93.86,22.633333,67.666664,62.54195,10.252635,0.0
2025-07-23 19:15:00,512,50.0,1.876,232.3,406.7,1.015,1.941,232.5,407.2,1.859,233.2,406.7,1.092,0.36,655.6,92.58,22.55,61.0,55.24767,10.009036,0.0
2025-07-23 19:20:00,512,49.4,1.644,232.3,405.7,0.823,1.715,232.5,407.1,1.669,232.2,406.7,0.898,0.13,692.8,91.6,22.483334,54.333332,48.223118,9.769527,0.0
2025-07-23 19:25:00,512,49.0,1.512,232.3,405.9,0.666,1.57,232.5,406.8,1.524,232.3,406.6,0.746,0.13,683.7,88.8,22.416666,47.666668,41.198566,9.53002,0.0
2025-07-23 19:30:00,512,48.4,1.329,232.3,406.8,0.485,1.342,232.5,408.5,1.292,233.4,408.2,0.551,0.13,675.6,86.78,22.35,41.0,34.174015,9.290511,0.0
2025-07-23 19:35:00,512,47.8,1.403,232.3,406.0,0.433,1.418,232.5,406.5,1.354,232.4,407.1,0.497,0.13,659.7,86.43,22.266666,34.666668,25.812887,9.025776,0.0
2025-07-23 19:40:00,512,47.4,1.451,232.3,406.0,0.347,1.405,232.5,407.5,1.352,232.4,407.1,0.427,0.13,648.8,81.33,22.183334,28.333334,17.451757,8.76104,0.0
2025-07-23 19:45:00,512,46.8,1.429,232.2,405.8,0.266,1.418,232.5,407.5,1.291,232.4,407.1,0.333,0.13,643.9,79.23,22.1,22.0,9.09063,8.4963045,0.0
2025-07-23 19:50:00,512,46.4,1.256,232.2,406.5,0.178,1.261,232.5,408.1,1.192,233.4,407.6,0.243,0.13,647.8,75.76,22.033333,15.666667,6.0604196,8.2602,0.0
2025-07-23 19:55:00,512,46.0,1.314,232.2,406.5,0.103,1.283,232.5,408.1,1.251,233.4,407.6,0.154,0.0,627.9,71.36,21.966667,9.333333,3.0302098,8.024096,0.0
2025-07-23 20:00:00,512,45.6,1.086,232.2,405.7,0.052,1.126,232.5,408.0,1.115,233.4,407.2,0.07,-0.01,595.7,67.46,21.9,3.0,0.0,7.7879906,0.0
2025-07-24 06:00:00,512,23.9,1.664,231.9,406.5,0.969,1.712,233.2,407.9,1.669,232.7,407.2,1.072,0.3,710.0,90.42,14.1,16.0,36.076653,2.9024127,0.0
2025-07-24 06:05:00,512,24.5,2.187,233.0,407.4,1.418,2.248,233.2,409.5,2.174,233.7,408.9,1.546,0.3,739.5,91.91,14.25,19.0,44.984573,3.0215878,0.0
2025-07-24 06:10:00,512,25.1,2.44,233.0,407.9,1.6,2.518,233.2,408.5,2.453,233.7,407.9,1.729,0.5,723.6,92.63,14.400001,22.0,53.892498,3.1407633,0.0
2025-07-24 06:15:00,512,25.9,2.885,234.1,408.9,1.931,2.927,234.2,410.5,2.857,234.7,409.0,2.067,0.5,747.6,93.63,14.55,25.0,62.80042,3.2599385,0.0
2025-07-24 06:20:00,512,26.5,2.381,234.1,410.0,1.547,2.458,234.2,411.8,2.391,234.7,411.4,1.671,0.5,727.7,92.58,14.766666,28.333334,72.91216,3.514933,0.0
2025-07-24 06:25:00,512,27.1,3.36,234.1,410.6,2.306,3.425,235.2,411.7,3.319,234.7,411.5,2.443,0.7,739.6,94.41,14.983334,31.666666,83.02391,3.7699277,0.0
2025-07-24 06:30:00,512,28.1,3.306,235.1,410.6,2.249,3.38,235.2,411.7,3.303,235.7,410.5,2.386,0.7,755.5,94.34,15.2,35.0,93.13566,4.0249224,0.0
2025-07-24 06:35:00,512,28.7,4.751,234.1,410.3,3.296,4.809,234.0,410.8,4.713,234.6,410.4,3.454,0.97,759.0,95.41,15.433333,37.666668,103.787796,4.1431446,0.0
2025-07-24 06:40:00,512,29.5,5.747,234.1,410.4,4.029,5.775,235.0,410.9,5.703,234.6,411.6,4.203,1.23,759.6,95.99,15.666666,40.333332,114.43994,4.261367,0.0
2025-07-24 06:45:00,512,30.3,5.129,234.0,409.3,3.604,5.175,234.0,410.7,5.08,234.6,410.5,3.773,1.01,759.6,95.56,15.9,43.0,125.09208,4.379589,0.0
2025-07-24 06:50:00,512,31.1,7.352,234.0,409.4,5.166,7.387,234.0,409.9,7.323,234.6,410.2,5.357,1.62,767.6,96.41,16.15,46.0,138.88165,4.6378646,0.0
2025-07-24 06:55:00,512,31.9,8.416,234.0,408.2,5.9,8.437,234.0,408.6,8.375,234.4,409.9,6.069,1.84,767.6,97.23,16.4,49.0,152.67122,4.89614,0.0
2025-07-24 07:00:00,512,32.9,9.405,234.1,408.7,6.593,9.408,234.2,409.2,9.362,234.4,409.5,6.775,2.14,763.6,97.23,16.65,52.0,166.46078,5.1544156,0.0
2025-07-24 07:05:00,512,33.9,9.871,234.3,408.4,6.928,9.902,234.2,408.4,9.834,234.3,408.6,7.125,2.12,759.6,97.18,16.933332,54.666668,181.52335,5.4153676,0.0
2025-07-24 07:10:00,512,34.7,6.629,233.4,408.5,4.517,6.655,233.0,409.0,6.588,233.5,408.6,4.693,1.63,755.1,96.25,17.216667,57.333332,196.58592,5.67632,0.0
2025-07-24 07:15:00,512,35.5,5.864,232.3,406.2,4.084,5.899,233.0,406.4,5.831,232.3,407.4,4.238,1.41,743.6,96.26,17.5,60.0,211.64848,5.937272,0.0
2025-07-24 07:20:00,512,36.1,6.245,237.3,415.4,4.656,6.274,237.3,415.7,6.208,237.4,415.8,4.808,1.45,739.6,96.84,17.833334,62.666668,228.35316,6.199966,0.0
2025-07-24 07:25:00,512,36.7,4.281,236.0,413.3,2.808,4.328,236.0,413.7,4.238,236.9,414.0,2.952,1.0,735.6,95.1,18.166666,65.333336,245.05786,6.4626603,0.0
