collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-07-24 07:30:00,512,37.3,6.902,237.0,415.2,5.074,6.935,236.9,415.6,6.871,236.8,416.1,5.26,1.48,755.6,96.42,18.5,68.0,261.76254,6.725354,0.0
2025-07-24 07:35:00,512,37.9,11.311,238.0,416.0,8.084,11.37,237.9,415.2,11.301,237.9,416.4,8.314,2.52,775.2,97.25,18.833334,70.666664,279.0491,6.8411956,0.0
2025-07-24 07:40:00,512,38.5,12.971,238.0,416.4,9.208,13.029,237.9,415.9,12.97,237.9,416.3,9.45,2.92,767.6,97.44,19.166666,73.333336,296.3357,6.9570365,0.0
2025-07-24 07:45:00,512,39.1,5.027,236.0,412.0,3.523,5.082,235.7,412.3,4.996,235.7,412.1,3.678,1.13,736.8,95.76,19.5,76.0,313.62225,7.072878,0.0
2025-07-24 07:50:00,512,39.5,11.51,238.0,414.7,8.205,11.539,237.9,414.9,11.487,236.6,414.7,8.425,2.66,763.6,97.39,19.8,78.333336,332.2086,7.3360915,0.0
2025-07-24 07:55:00,512,40.3,11.593,234.9,412.4,8.228,11.669,235.5,411.6,11.599,234.5,412.1,8.461,2.66,759.6,97.26,20.1,80.666664,350.7949,7.5993047,0.0
2025-07-24 08:00:00,512,40.9,8.236,235.1,411.1,5.766,8.262,234.3,410.6,8.202,234.6,411.2,5.92,1.95,741.5,97.46,20.4,83.0,369.38123,7.8625183,0.0
2025-07-24 08:05:00,512,41.3,13.867,236.2,413.5,9.953,13.907,236.5,413.4,13.854,235.6,414.5,10.213,3.05,755.6,97.45,20.699999,85.0,387.87393,8.012094,0.0
2025-07-24 08:10:00,512,42.5,16.488,237.2,415.3,11.869,16.541,237.5,415.4,16.477,236.6,415.6,12.164,3.68,755.6,97.57,21.0,87.0,406.36667,8.16167,0.0
2025-07-24 08:15:00,512,43.3,17.218,237.2,415.7,12.367,17.277,237.5,415.2,17.198,236.6,415.7,12.675,3.95,755.6,97.57,21.3,89.0,424.85938,8.311245,0.0
2025-07-24 08:20:00,512,44.5,17.97,238.2,417.1,13.409,18.034,238.5,416.8,17.951,237.6,417.3,13.73,4.37,756.1,97.67,21.583332,91.0,443.27563,8.54083,0.0
2025-07-24 08:25:00,512,45.5,19.654,238.0,416.1,14.118,19.72,238.5,415.6,19.658,237.6,416.0,14.456,4.51,754.5,97.64,21.866667,93.0,461.69186,8.770415,0.0
2025-07-24 08:30:00,512,46.4,20.34,238.0,417.2,14.59,20.403,237.5,416.5,20.329,237.7,417.1,14.912,4.76,747.6,97.83,22.15,95.0,480.10812,9.0,0.0
2025-07-24 08:35:00,512,47.4,20.741,239.1,418.2,14.948,20.794,239.5,417.1,20.721,238.8,417.2,15.283,4.9,749.3,97.84,22.416666,96.666664,496.7335,9.035787,0.0
2025-07-24 08:40:00,512,48.4,21.24,239.1,418.0,15.324,21.31,239.5,417.4,21.223,238.9,417.9,15.663,5.03,749.0,97.84,22.683334,98.333336,513.3589,9.071572,0.0
2025-07-24 08:45:00,512,49.3,21.865,239.1,418.3,15.743,21.907,238.5,418.0,21.824,237.9,418.0,16.089,5.17,744.6,97.85,22.95,100.0,529.98425,9.107359,0.0
2025-07-24 08:50:00,512,50.1,22.663,239.1,417.5,16.275,22.738,238.6,417.2,22.639,237.9,417.1,16.627,5.35,747.6,97.87,23.183334,101.333336,544.15826,9.22143,0.0
2025-07-24 08:55:00,512,51.1,23.275,239.1,417.9,16.782,23.369,238.6,417.6,23.305,238.9,417.9,17.145,5.72,743.6,97.87,23.416666,102.666664,558.33234,9.335501,0.0
2025-07-24 09:00:00,512,51.9,23.97,239.1,418.0,17.273,24.035,238.6,418.7,23.955,238.9,417.9,17.784,5.71,743.7,97.13,23.65,104.0,572.50635,9.449572,0.0
2025-07-24 09:05:00,512,53.0,24.95,240.1,420.1,18.067,25.035,239.6,419.7,24.953,239.9,420.2,18.45,5.91,739.8,97.89,23.866667,105.0,584.93823,9.449572,0.0
2025-07-24 09:10:00,512,53.8,26.343,241.1,422.0,19.087,26.461,240.7,420.7,26.374,239.9,421.2,19.495,6.31,743.6,97.9,24.083332,106.0,597.3701,9.449572,0.0
2025-07-24 09:15:00,512,54.6,26.427,240.0,419.9,19.102,26.479,239.7,418.5,26.42,238.9,418.6,19.514,6.31,739.6,97.89,24.3,107.0,609.802,9.449572,0.0
2025-07-24 09:20:00,512,54.2,26.659,240.0,419.5,19.267,26.764,239.7,419.7,26.663,239.9,419.8,19.68,6.31,739.6,97.89,24.483334,107.666664,621.5351,9.4881935,0.0
2025-07-24 09:25:00,512,54.2,27.191,240.0,419.4,19.6,27.278,239.7,418.6,27.191,239.9,418.7,20.02,6.51,735.9,97.89,24.666666,108.333336,633.26825,9.526815,0.0
2025-07-24 09:30:00,512,53.8,27.639,240.0,420.4,20.049,27.736,240.7,419.7,27.65,239.9,419.7,20.481,6.67,735.6,97.89,24.85,109.0,645.00134,9.565437,0.0
2025-07-24 09:35:00,512,54.2,27.894,241.0,421.4,20.238,28.027,240.7,420.8,27.945,239.9,421.0,20.672,6.66,731.6,97.88,25.033333,109.666664,657.74207,9.4528,0.0
2025-07-24 09:40:00,512,54.2,28.433,241.0,421.1,20.662,28.529,240.7,420.7,28.45,239.9,421.3,21.105,6.9,735.5,97.9,25.216667,110.333336,670.4828,9.340161,0.0
2025-07-24 09:45:00,512,54.6,29.262,241.0,422.1,21.277,29.369,240.7,420.9,29.254,240.9,421.3,21.738,7.1,731.6,97.89,25.4,111.0,683.2235,9.227524,0.0
2025-07-24 09:50:00,512,55.0,29.453,241.0,422.1,21.42,29.542,240.7,421.5,29.438,239.9,421.3,21.877,7.1,727.6,97.89,25.566666,111.0,696.28406,9.115464,0.0
2025-07-24 09:55:00,512,55.4,29.927,241.0,421.8,21.771,30.005,240.7,421.3,29.916,239.9,421.2,22.24,7.31,727.6,97.9,25.733334,111.0,709.34454,9.003404,0.0
2025-07-24 10:00:00,512,55.5,30.479,240.9,421.1,22.127,30.592,240.8,420.1,30.467,239.8,420.5,22.601,7.38,724.9,97.9,25.9,111.0,722.4051,8.891344,0.0
2025-07-24 10:05:00,512,56.1,30.914,240.9,420.2,22.416,31.027,240.8,420.1,30.944,239.8,420.5,22.894,7.51,725.9,97.89,26.066666,110.666664,734.76324,8.77993,0.0
2025-07-24 10:10:00,512,56.5,31.444,240.8,421.4,22.839,31.556,240.8,420.8,31.473,239.8,420.9,23.331,7.77,721.5,97.89,26.233334,110.333336,747.12134,8.668516,0.0
2025-07-24 10:15:00,512,57.1,26.136,238.0,416.2,18.995,26.215,237.9,415.6,26.122,237.4,415.9,19.408,6.2,731.7,97.95,26.4,110.0,759.4795,8.557102,0.0
2025-07-24 10:20:00,512,57.5,22.89,238.2,418.2,16.827,22.95,238.2,417.8,22.881,237.6,417.9,17.179,5.43,732.0,97.9,26.55,109.333336,771.4781,8.33654,0.0
2025-07-24 10:25:00,512,57.6,34.189,240.8,421.7,24.871,34.28,241.8,421.8,34.196,240.0,421.9,25.407,8.44,731.6,97.92,26.7,108.666664,783.4767,8.115978,0.0
2025-07-24 10:30:00,512,57.8,34.475,241.0,421.6,25.038,34.595,241.3,421.4,34.498,240.5,421.4,25.577,8.23,734.4,97.89,26.85,108.0,795.4753,7.8954163,0.0
2025-07-24 10:35:00,512,58.3,33.946,240.9,421.8,24.689,34.049,241.1,421.2,33.946,240.3,421.0,25.219,8.32,727.6,97.87,27.0,107.333336,806.1007,7.734562,0.0
2025-07-24 10:40:00,512,58.8,34.269,240.9,421.4,24.929,34.369,241.1,420.6,34.282,240.3,421.7,25.466,8.44,723.6,97.89,27.15,106.666664,816.7261,7.5737076,0.0
2025-07-24 10:45:00,512,59.0,34.466,240.9,421.3,25.037,34.559,241.1,420.7,34.463,240.3,420.7,25.577,8.53,723.6,97.89,27.3,106.0,827.3515,7.4128532,0.0
2025-07-24 10:50:00,512,59.4,34.708,240.9,421.0,25.176,34.855,241.1,420.3,34.762,239.2,420.3,25.703,8.67,715.7,97.89,27.433332,105.333336,837.2851,7.308672,0.0
2025-07-24 10:55:00,512,59.8,35.104,240.9,422.0,25.523,35.25,241.1,421.3,35.131,240.2,420.3,26.055,8.77,719.0,97.94,27.566668,104.666664,847.2187,7.204491,0.0
2025-07-24 11:00:00,512,60.1,35.209,241.9,424.0,25.77,35.332,242.1,423.6,35.228,241.2,423.5,26.306,8.77,715.8,97.91,27.7,104.0,857.1523,7.10031,0.0
2025-07-24 11:05:00,512,60.6,35.54,242.9,425.3,26.074,35.687,243.2,424.6,35.578,242.2,424.6,26.626,8.97,719.6,97.95,27.833334,103.333336,866.05896,6.9976954,0.0
2025-07-24 11:10:00,512,61.0,36.484,240.5,420.1,26.457,36.623,240.7,419.2,36.52,239.1,419.2,27.03,9.06,715.7,97.95,27.966667,102.666664,874.9657,6.8950806,0.0
2025-07-24 11:15:00,512,61.2,36.48,240.5,420.4,26.524,36.623,240.6,420.4,36.524,239.1,419.5,27.079,9.15,715.6,97.93,28.1,102.0,883.8724,6.792466,0.0
2025-07-24 11:20:00,512,61.6,36.707,239.5,419.7,26.549,36.844,239.6,418.9,36.742,239.1,418.8,27.105,9.24,714.6,97.92,28.233334,101.666664,891.41974,6.6648498,0.0
2025-07-24 11:25:00,512,62.2,37.017,240.5,420.3,26.878,37.143,240.6,420.0,37.018,239.1,419.8,27.444,9.28,711.4,97.94,28.366667,101.333336,898.96704,6.537234,0.0
2025-07-24 11:30:00,512,62.8,37.376,240.3,421.4,27.19,37.472,240.8,421.0,37.384,240.1,421.4,27.762,9.28,715.0,97.93,28.5,101.0,906.5144,6.4096174,0.0
2025-07-24 11:35:00,512,62.8,37.523,241.3,422.4,27.347,37.638,241.8,422.1,37.527,240.1,421.4,27.925,9.48,713.3,97.94,28.6,100.666664,912.0355,6.3166046,0.0
2025-07-24 11:40:00,512,63.3,37.588,242.3,423.7,27.543,37.719,241.8,423.1,37.624,241.1,422.4,28.125,9.51,699.7,97.94,28.699999,100.333336,917.5567,6.2235913,0.0
2025-07-24 11:45:00,512,63.6,37.952,242.3,423.8,27.77,38.071,242.8,423.1,37.979,241.1,423.4,28.354,9.6,702.9,97.94,28.8,100.0,923.0778,6.1305785,0.0
2025-07-24 11:50:00,512,63.8,37.886,242.3,423.7,27.754,38.01,241.8,423.2,37.893,241.1,422.6,28.341,9.19,732.0,97.94,28.833332,100.333336,926.5808,6.1305785,0.0
2025-07-24 11:55:00,512,64.1,37.84,242.3,424.8,27.738,37.961,242.9,424.3,37.885,242.1,423.5,28.327,8.79,743.7,97.86,28.866667,100.666664,930.08386,6.1305785,0.0
2025-07-24 12:00:00,512,64.0,37.784,242.3,424.8,27.774,37.902,242.9,424.3,37.829,242.1,424.5,28.361,8.77,739.6,97.86,28.9,101.0,933.58685,6.1305785,0.0
2025-07-24 12:05:00,512,64.3,38.428,242.2,423.8,28.1,38.548,242.9,422.7,38.448,241.1,422.9,28.694,9.41,711.7,97.94,28.933332,101.333336,935.41345,6.1305785,0.0
2025-07-24 12:10:00,512,64.5,38.285,243.2,424.8,28.076,38.443,242.9,423.6,38.342,242.1,423.4,28.666,9.41,710.6,97.94,28.966667,101.666664,937.24005,6.1305785,0.0
2025-07-24 12:15:00,512,64.9,38.499,242.2,423.1,28.095,38.654,241.9,422.7,38.514,241.0,422.1,28.686,9.46,711.7,97.93,29.0,102.0,939.06665,6.1305785,0.0
2025-07-24 12:20:00,512,65.1,38.363,241.2,422.3,27.922,38.524,241.9,421.6,38.443,241.0,421.1,28.509,9.42,695.6,97.94,29.0,102.666664,940.22424,6.1305785,0.0
2025-07-24 12:25:00,512,65.3,38.558,241.2,423.7,28.112,38.714,242.0,422.0,38.633,240.9,422.3,28.707,9.45,693.7,97.93,29.0,103.333336,941.3819,6.1305785,0.0
2025-07-24 12:30:00,512,65.4,38.458,241.2,422.3,28.059,38.603,241.7,420.8,38.486,239.9,420.6,28.652,9.25,698.5,97.93,29.0,104.0,942.5395,6.1305785,0.0
2025-07-24 12:35:00,512,65.6,38.087,242.3,424.2,27.825,38.22,242.6,423.1,38.103,241.2,422.9,28.413,9.49,667.7,97.93,28.983334,103.333336,944.3787,6.1305785,0.0
2025-07-24 12:40:00,512,66.1,37.755,242.3,424.4,27.624,37.893,242.6,422.6,37.772,241.2,422.7,28.206,9.29,663.6,97.94,28.966667,102.666664,946.21796,6.1305785,0.0
2025-07-24 12:45:00,512,66.2,38.078,242.3,424.6,27.845,38.215,242.6,422.6,38.098,241.2,422.5,28.433,9.48,663.6,97.93,28.95,102.0,948.0572,6.1305785,0.0
2025-07-24 12:50:00,512,66.7,37.709,242.3,424.7,27.658,37.836,242.4,423.5,37.702,241.2,423.7,28.243,8.89,699.6,97.93,29.166668,101.333336,947.2104,7.744592,0.0
2025-07-24 12:55:00,512,66.7,37.723,242.3,424.7,27.564,37.873,242.2,423.5,37.751,241.2,423.3,28.147,9.17,669.2,97.93,29.383333,100.666664,946.36365,9.358606,0.0
2025-07-24 13:00:00,512,66.8,37.374,242.3,424.7,27.24,37.502,243.1,423.4,37.42,242.0,423.4,27.815,8.83,671.6,97.94,29.6,100.0,945.51685,10.97262,0.0
2025-07-24 13:05:00,512,67.2,37.326,242.3,425.0,27.334,37.46,243.1,423.1,37.345,241.0,422.8,27.921,9.37,648.5,97.93,29.633333,99.666664,944.00446,11.1419325,0.0
2025-07-24 13:10:00,512,67.6,37.148,242.2,424.1,27.16,37.31,242.1,423.1,37.178,241.0,422.8,27.731,9.44,647.0,97.93,29.666668,99.333336,942.492,11.311245,0.0
2025-07-24 13:15:00,512,67.8,37.042,242.2,422.5,26.989,37.196,242.1,421.5,37.051,241.0,422.5,27.57,9.44,631.6,97.93,29.7,99.0,940.9796,11.480557,0.0
2025-07-24 13:20:00,512,68.0,37.137,241.1,422.5,27.035,37.273,241.1,421.5,37.174,240.0,421.4,27.607,9.44,647.7,97.93,29.733334,98.666664,938.1385,11.740757,0.0
2025-07-24 13:25:00,512,67.9,35.307,241.1,421.2,25.681,35.458,241.1,421.1,35.276,240.0,421.2,26.157,9.0,642.4,98.15,29.766666,98.333336,935.2974,12.0009575,0.0
2025-07-24 13:30:00,512,68.1,36.765,240.1,420.0,26.58,36.893,240.1,419.0,36.795,239.0,418.7,27.142,8.87,663.7,97.93,29.8,98.0,932.4563,12.261157,0.0
2025-07-24 13:35:00,512,68.2,36.036,240.7,422.3,26.22,36.171,240.9,421.2,36.037,239.9,420.7,26.709,8.82,659.6,98.17,29.816666,97.666664,928.6215,12.4303,0.0
2025-07-24 13:40:00,512,68.0,35.852,241.8,422.3,26.17,35.981,240.9,421.3,35.909,239.9,421.8,26.724,8.97,657.3,97.92,29.833334,97.333336,924.78674,12.599443,0.0
2025-07-24 13:45:00,512,68.1,35.381,240.8,422.3,25.745,35.519,241.9,421.2,35.395,239.9,421.9,26.228,8.76,650.1,98.18,29.85,97.0,920.95197,12.768586,0.0
2025-07-24 13:50:00,512,68.4,35.043,241.8,422.4,25.485,35.166,241.9,421.2,35.042,241.0,421.4,25.963,8.83,645.4,98.18,29.85,96.333336,915.4647,12.937772,0.0
2025-07-24 13:55:00,512,68.6,34.581,240.7,421.4,25.147,34.743,240.9,420.0,34.637,239.9,420.3,25.615,8.81,648.8,98.13,29.85,95.666664,909.9775,13.106958,0.0
2025-07-24 14:00:00,512,68.9,34.229,241.7,422.5,24.917,34.349,241.9,422.0,34.258,239.9,421.1,25.376,8.93,633.0,98.16,29.85,95.0,904.49023,13.276144,0.0
2025-07-24 14:05:00,512,69.0,33.569,241.6,423.7,24.534,33.674,242.0,422.8,33.586,241.0,422.8,24.992,8.66,641.1,98.19,29.866667,94.666664,898.3461,13.445369,0.0
2025-07-24 14:10:00,512,69.0,33.298,241.6,422.7,24.341,33.429,242.0,421.7,33.359,241.0,421.9,24.792,8.63,637.3,98.19,29.883333,94.333336,892.2021,13.614593,0.0
2025-07-24 14:15:00,512,68.8,33.231,241.6,423.7,24.284,33.368,242.0,422.8,33.257,241.0,421.8,24.716,8.68,635.7,98.19,29.9,94.0,886.058,13.783817,0.0
2025-07-24 14:20:00,512,68.7,32.948,240.6,421.4,23.937,33.051,241.0,420.1,32.929,240.0,419.8,24.375,8.53,635.7,98.19,29.9,93.333336,878.5989,13.953075,0.0
2025-07-24 14:25:00,512,68.9,32.313,241.6,422.3,23.582,32.438,242.0,421.5,32.315,240.0,421.5,24.014,8.4,638.3,98.19,29.9,92.666664,871.1397,14.122334,0.0
2025-07-24 14:30:00,512,68.4,32.088,241.6,422.2,23.374,32.222,242.0,421.4,32.079,240.0,421.2,23.803,8.33,639.6,98.19,29.9,92.0,863.6806,14.291592,0.0
2025-07-24 14:35:00,512,68.2,31.727,240.5,421.4,23.036,31.852,241.0,420.1,31.763,240.0,420.1,23.456,8.44,643.6,98.2,29.9,91.333336,855.24,14.291592,0.0
2025-07-24 14:40:00,512,68.1,30.874,240.5,420.7,22.424,31.009,240.0,419.4,30.941,239.0,420.2,22.831,7.97,646.8,98.21,29.9,90.666664,846.7993,14.291592,0.0
2025-07-24 14:45:00,512,67.7,30.28,240.5,420.5,21.945,30.402,240.0,420.3,30.324,239.0,420.0,22.347,8.21,642.9,98.22,29.9,90.0,838.3587,14.291592,0.0
2025-07-24 14:50:00,512,67.6,29.072,240.5,420.5,20.808,29.172,241.0,420.3,29.065,240.0,420.0,21.183,7.71,651.6,98.21,29.883333,89.333336,829.26746,14.460881,0.0
2025-07-24 14:55:00,512,67.4,27.649,240.5,421.6,20.293,27.77,241.0,421.1,27.658,240.0,421.0,20.657,7.7,639.6,98.24,29.866667,88.666664,820.17615,14.63017,0.0
2025-07-24 15:00:00,512,67.0,28.134,240.5,421.7,20.419,28.192,240.8,421.2,28.127,239.8,421.2,20.785,7.71,635.0,98.24,29.85,88.0,811.0849,14.799459,0.0
2025-07-24 15:05:00,512,66.5,27.165,241.1,422.0,19.867,27.292,241.4,421.8,27.197,240.7,421.7,20.217,7.29,631.6,98.26,29.85,87.333336,801.0177,14.890568,0.0
2025-07-24 15:10:00,512,66.1,27.02,240.0,420.0,19.654,27.148,240.4,420.8,27.037,239.7,420.2,20.0,7.46,619.3,98.25,29.85,86.666664,790.95056,14.981675,0.0
2025-07-24 15:15:00,512,65.6,26.65,240.0,419.5,19.181,26.712,240.4,418.4,26.645,239.6,418.8,19.521,7.27,611.7,98.27,29.85,86.0,780.88336,15.072783,0.0
2025-07-24 15:20:00,512,65.4,26.376,239.0,419.2,19.061,26.494,239.4,418.6,26.411,238.6,418.5,19.388,7.28,583.7,98.31,29.833334,85.333336,770.1701,15.072783,0.0
2025-07-24 15:25:00,512,65.0,25.975,240.1,420.2,18.897,26.094,240.4,419.5,26.002,239.7,419.5,19.223,7.38,583.7,98.31,29.816666,84.666664,759.4568,15.072783,0.0
2025-07-24 15:30:00,512,64.6,25.984,239.1,418.9,18.826,26.116,239.4,418.6,26.011,238.7,417.4,19.155,7.21,587.7,98.29,29.8,84.0,748.7435,15.072783,0.0
2025-07-24 15:35:00,512,64.2,25.227,239.1,418.8,18.181,25.333,239.4,418.4,25.248,238.7,418.2,18.496,6.89,584.2,98.31,29.783333,83.333336,737.0606,15.165084,0.0
2025-07-24 15:40:00,512,63.8,25.117,239.1,418.8,18.169,25.19,239.4,418.0,25.138,238.7,418.0,18.48,7.34,567.6,98.31,29.766666,82.666664,725.3777,15.257383,0.0
2025-07-24 15:45:00,512,63.5,24.299,239.1,419.8,17.577,24.424,239.4,418.7,24.307,238.7,418.8,17.879,7.13,551.6,98.31,29.75,82.0,713.69476,15.349684,0.0
2025-07-24 15:50:00,512,63.3,23.736,240.1,418.9,17.182,23.847,240.4,418.5,23.746,238.7,418.8,17.477,7.05,549.3,98.31,29.716667,81.333336,701.37085,15.349684,0.0
2025-07-24 15:55:00,512,63.1,23.458,239.0,419.0,16.988,23.578,239.3,418.6,23.491,238.7,418.9,17.278,6.88,562.0,98.29,29.683332,80.666664,689.0469,15.349684,0.0
2025-07-24 16:00:00,512,62.9,22.566,239.0,418.2,16.294,22.697,239.3,418.6,22.603,238.7,418.8,16.564,6.75,547.6,98.36,29.65,80.0,676.72296,15.349684,0.0
2025-07-24 16:05:00,512,62.6,22.099,239.0,418.2,16.003,22.254,239.3,417.7,22.138,238.7,417.7,16.28,6.61,559.7,98.35,29.616667,79.0,663.43835,15.349684,0.0
2025-07-24 16:10:00,512,62.5,21.276,239.0,418.2,15.345,21.385,239.3,417.4,21.28,238.7,418.0,15.599,6.44,562.0,98.29,29.583332,78.0,650.1537,15.349684,0.0
2025-07-24 16:15:00,512,62.1,20.026,240.1,419.2,14.496,20.091,239.3,419.5,20.024,239.7,419.4,14.757,6.29,561.8,98.25,29.55,77.0,636.8691,15.349684,0.0
2025-07-24 16:20:00,512,61.7,20.51,240.0,418.8,14.865,20.598,239.3,418.2,20.518,239.5,418.8,15.129,6.17,555.6,98.27,29.516666,76.0,623.27545,15.443112,0.0
2025-07-24 16:25:00,512,61.5,19.666,239.0,418.2,14.145,19.739,239.2,418.0,19.665,238.5,418.4,14.401,5.99,539.6,98.27,29.483334,75.0,609.68176,15.536542,0.0
2025-07-24 16:30:00,512,61.5,18.421,239.0,417.3,13.319,18.493,238.1,416.9,18.448,238.5,417.9,13.565,5.77,531.6,98.26,29.45,74.0,596.08813,15.629971,0.0
2025-07-24 16:35:00,512,61.5,17.917,239.0,418.3,12.938,17.986,239.1,417.9,17.933,238.5,417.6,13.168,5.6,527.6,98.27,29.4,73.333336,581.8661,15.556204,0.0
2025-07-24 16:40:00,512,61.3,17.792,239.0,418.5,12.863,17.881,239.1,418.2,17.802,238.5,418.3,13.088,5.5,528.1,98.28,29.35,72.666664,567.644,15.482438,0.0
2025-07-24 16:45:00,512,61.5,17.16,239.0,417.5,12.397,17.236,239.1,417.5,17.149,238.5,417.8,12.634,4.91,573.2,98.18,29.3,72.0,553.42194,15.408671,0.0
2025-07-24 16:50:00,512,61.3,16.613,239.0,417.2,11.978,16.696,239.1,417.3,16.605,238.5,417.4,12.187,4.9,575.7,98.29,29.233334,71.0,538.897,15.408671,0.0
2025-07-24 16:55:00,512,61.1,16.145,238.0,417.2,11.581,16.232,238.1,416.2,16.16,238.5,416.3,11.788,4.59,593.7,98.21,29.166666,70.0,524.37195,15.408671,0.0
2025-07-24 17:00:00,512,60.7,15.031,238.4,417.4,10.791,15.1,238.1,416.5,15.024,238.3,417.5,10.98,4.46,559.7,98.21,29.1,69.0,509.84695,15.408671,0.0
2025-07-24 17:05:00,512,60.1,14.825,236.3,412.1,10.559,14.906,235.6,411.8,14.827,235.0,413.0,10.753,4.27,547.6,98.2,29.050001,67.666664,494.3841,15.408671,0.0
2025-07-24 17:10:00,512,59.7,14.544,236.3,414.1,10.426,14.623,236.6,413.9,14.547,236.0,414.0,10.616,4.07,551.6,98.21,29.0,66.333336,478.92126,15.408671,0.0
2025-07-24 17:15:00,512,59.3,13.921,236.4,412.7,9.888,14.008,236.6,412.8,13.918,236.0,412.7,10.07,4.04,543.6,98.21,28.95,65.0,463.4584,15.408671,0.0
2025-07-24 17:20:00,512,58.9,13.393,236.4,414.5,9.522,13.475,236.6,413.7,13.366,236.0,414.7,9.703,3.69,563.6,98.16,28.883333,64.0,448.02542,15.240505,0.0
2025-07-24 17:25:00,512,58.3,12.947,236.4,413.5,9.205,13.027,236.6,413.8,12.924,236.0,413.6,9.372,3.69,575.6,98.21,28.816668,63.0,432.5924,15.072339,0.0
2025-07-24 17:30:00,512,58.3,12.455,235.2,412.2,8.843,12.536,235.6,412.5,12.441,235.0,412.6,9.015,3.54,587.9,98.13,28.75,62.0,417.15942,14.904173,0.0
2025-07-24 17:35:00,512,58.9,11.595,236.3,413.2,8.269,11.656,236.7,413.6,11.555,236.0,413.6,8.442,3.35,599.7,97.98,28.666666,60.666668,401.12625,14.736115,0.0
2025-07-24 17:40:00,512,58.3,11.438,236.3,413.2,8.154,11.52,236.7,413.5,11.425,236.0,413.6,8.311,3.23,583.6,98.09,28.583334,59.333332,385.09308,14.568057,0.0
2025-07-24 17:45:00,512,58.7,10.89,237.3,414.9,7.796,10.941,237.3,414.9,10.88,237.1,415.2,7.953,2.81,587.6,98.11,28.5,58.0,369.0599,14.4,0.0
2025-07-24 17:50:00,512,58.9,10.269,237.3,415.2,7.289,10.303,237.3,415.0,10.236,237.1,415.2,7.437,3.01,587.6,98.02,28.416666,56.666668,353.07077,14.30455,0.0
2025-07-24 17:55:00,512,58.9,9.488,237.5,415.4,6.83,9.551,238.3,415.4,9.487,238.2,416.4,6.965,2.76,589.6,98.03,28.333334,55.333332,337.08167,14.209102,0.0
2025-07-24 18:00:00,512,58.9,9.235,237.5,415.4,6.454,9.315,237.3,415.4,9.244,237.2,415.4,6.589,2.78,571.6,97.96,28.25,54.0,321.09253,14.113652,0.0
2025-07-24 18:05:00,512,58.7,8.64,236.2,412.0,6.126,8.681,235.3,412.3,8.613,235.1,411.8,6.244,2.43,551.6,98.14,28.15,52.666668,305.46616,13.926269,0.0
2025-07-24 18:10:00,512,58.5,8.172,235.2,412.0,5.801,8.226,235.3,412.2,8.147,235.1,411.8,5.912,2.24,579.6,97.97,28.050001,51.333332,289.83978,13.738885,0.0
2025-07-24 18:15:00,512,58.3,7.486,237.2,414.0,5.327,7.53,236.8,413.8,7.49,236.6,414.1,5.459,2.23,555.7,97.59,27.95,50.0,274.2134,13.551501,0.0
2025-07-24 18:20:00,512,58.1,6.999,237.8,415.6,4.996,7.022,237.8,414.6,6.952,237.6,414.8,5.123,1.75,713.9,97.41,27.85,48.333332,258.34137,13.290529,0.0
2025-07-24 18:25:00,512,57.9,6.382,236.8,415.7,4.55,6.421,237.8,415.5,6.344,237.6,415.7,4.669,1.55,705.9,97.44,27.75,46.666668,242.46931,13.029558,0.0
2025-07-24 18:30:00,512,57.5,6.07,237.8,415.5,4.317,6.124,237.8,415.5,6.048,237.6,415.7,4.442,1.35,705.9,97.11,27.65,45.0,226.59727,12.768586,0.0
2025-07-24 18:35:00,512,57.3,5.604,236.8,413.7,3.99,5.662,236.6,414.0,5.612,236.6,414.4,4.113,1.35,677.0,97.17,27.533333,43.0,211.41756,12.58886,0.0
2025-07-24 18:40:00,512,56.9,5.19,236.8,412.7,3.67,5.208,236.6,414.0,5.154,236.6,414.4,3.779,1.35,665.9,97.13,27.416666,41.0,196.23782,12.409133,0.0
2025-07-24 18:45:00,512,56.3,4.539,235.7,411.2,3.215,4.592,235.6,412.5,4.547,235.4,411.9,3.323,1.15,645.9,96.56,27.3,39.0,181.0581,12.229406,0.0
2025-07-24 18:50:00,512,55.9,4.073,235.7,411.5,2.858,4.125,235.6,412.5,4.064,235.4,411.9,2.977,1.15,617.9,96.04,27.166666,37.333332,166.574,12.056167,0.0
2025-07-24 18:55:00,512,55.3,3.692,234.7,410.6,2.536,3.756,235.6,411.5,3.686,235.4,411.9,2.649,0.95,629.9,95.72,27.033333,35.666668,152.08989,11.882928,0.0
2025-07-24 19:00:00,512,54.7,3.261,234.7,410.6,2.201,3.316,235.6,411.5,3.237,235.4,411.9,2.31,0.75,578.0,95.28,26.9,34.0,137.60579,11.709688,0.0
2025-07-24 19:05:00,512,54.2,2.673,233.4,409.0,1.727,2.714,234.2,410.2,2.654,234.4,409.7,1.814,0.55,640.1,94.9,26.766666,31.666666,123.82372,11.463999,0.0
2025-07-24 19:10:00,512,53.6,2.043,233.4,409.0,1.281,2.094,234.2,409.9,2.028,234.4,409.8,1.372,0.35,611.0,93.71,26.633333,29.333334,110.04165,11.218309,0.0
2025-07-24 19:15:00,512,53.0,1.559,233.4,408.5,0.909,1.583,233.2,409.5,1.562,234.4,409.5,0.983,0.27,562.8,92.54,26.5,27.0,96.25958,10.97262,0.0
2025-07-24 19:20:00,512,52.4,1.387,233.4,408.3,0.703,1.475,234.1,409.5,1.406,234.4,409.1,0.78,0.02,643.5,90.9,26.366667,24.333334,83.14775,10.819819,0.0
2025-07-24 19:25:00,512,51.6,1.122,233.4,407.9,0.555,1.216,233.9,409.9,1.149,234.4,409.7,0.637,0.02,668.6,87.12,26.233334,21.666666,70.03592,10.667019,0.0
2025-07-24 19:30:00,512,51.0,1.028,233.4,408.8,0.485,1.112,233.9,410.0,1.067,234.4,409.7,0.561,0.02,653.8,86.5,26.1,19.0,56.924088,10.514218,0.0
2025-07-24 19:35:00,512,50.4,0.918,233.4,409.0,0.392,0.991,233.9,410.2,0.955,234.4,409.8,0.457,0.02,652.3,86.66,25.95,16.0,42.863556,10.204725,0.0
2025-07-24 19:40:00,512,49.6,0.98,233.4,409.2,0.264,1.015,233.6,410.5,0.973,234.4,410.0,0.333,0.02,649.8,79.23,25.8,13.0,28.803026,9.895232,0.0
2025-07-24 19:45:00,512,49.0,0.939,234.4,410.7,0.243,0.984,234.6,411.6,0.975,235.4,411.1,0.31,0.08,649.9,79.32,25.65,10.0,14.742495,9.585739,0.0
2025-07-24 19:50:00,512,48.4,0.758,234.4,410.2,0.168,0.793,234.6,412.2,0.793,235.3,410.3,0.224,0.04,621.9,76.42,25.5,7.0,9.82833,9.397684,0.0
2025-07-24 19:55:00,512,47.8,0.663,234.4,410.3,0.095,0.665,234.6,411.2,0.67,235.3,410.2,0.133,-0.01,600.2,71.35,25.35,4.0,4.914165,9.209629,0.0
2025-07-24 20:00:00,512,47.2,0.769,234.4,409.1,0.0,0.79,234.6,410.0,0.768,235.3,410.2,0.0,-0.01,597.8,0.0,25.2,1.0,0.0,9.021574,0.0
2025-07-25 06:00:00,512,29.6,1.116,235.8,411.5,0.637,1.142,236.1,412.6,1.1,235.6,412.3,0.73,0.0,691.3,87.15,18.6,16.0,34.437412,8.225035,0.0
2025-07-25 06:05:00,512,30.2,1.169,234.8,411.1,0.732,1.211,235.1,411.4,1.179,235.6,411.9,0.835,0.0,737.7,86.92,18.7,19.333334,44.37302,8.335724,0.0
2025-07-25 06:10:00,512,31.0,1.495,234.8,410.6,0.937,1.559,235.1,411.5,1.496,235.6,411.3,1.042,0.31,722.6,90.34,18.8,22.666666,54.30863,8.446413,0.0
2025-07-25 06:15:00,512,31.8,1.889,234.8,410.5,1.265,1.971,235.1,410.9,1.905,235.6,411.6,1.384,0.31,747.2,91.35,18.9,26.0,64.24424,8.557102,0.0
2025-07-25 06:20:00,512,32.6,2.07,234.8,412.5,1.497,2.197,235.1,413.3,2.132,235.6,412.6,1.608,0.51,726.8,93.06,19.016666,29.0,73.5656,8.668516,0.0
2025-07-25 06:25:00,512,33.4,2.352,235.9,412.0,1.623,2.422,235.5,413.1,2.373,236.6,412.7,1.763,0.51,742.4,92.46,19.133333,32.0,82.88696,8.77993,0.0
2025-07-25 06:30:00,512,34.2,2.564,236.9,413.9,1.8,2.629,236.5,415.3,2.562,236.6,414.0,1.926,0.51,738.5,93.04,19.25,35.0,92.20832,8.891344,0.0
2025-07-25 06:35:00,512,34.8,3.642,236.8,413.9,2.555,3.7,236.5,415.1,3.617,236.6,414.9,2.694,0.71,738.4,94.75,19.4,38.333332,103.59937,9.07742,0.0
2025-07-25 06:40:00,512,35.6,4.353,236.8,413.4,3.067,4.407,237.5,415.1,4.321,237.6,414.9,3.217,0.91,750.4,95.32,19.550001,41.666668,114.99043,9.263495,0.0
2025-07-25 06:45:00,512,36.4,4.893,236.8,414.5,3.47,4.935,236.5,415.1,4.835,236.6,415.0,3.623,1.11,750.5,95.77,19.7,45.0,126.381485,9.449572,0.0
2025-07-25 06:50:00,512,37.0,5.48,236.8,413.8,3.909,5.547,236.7,415.0,5.458,237.6,415.0,4.067,1.11,751.8,96.24,19.866667,48.0,139.43391,9.564067,0.0
2025-07-25 06:55:00,512,37.6,6.118,236.8,415.1,4.372,6.163,237.7,415.3,6.062,236.6,415.3,4.541,1.31,747.7,96.26,20.033335,51.0,152.48633,9.678563,0.0
2025-07-25 07:00:00,512,38.2,6.818,235.8,411.5,4.853,6.85,235.7,411.7,6.789,235.6,411.7,5.016,1.51,754.5,96.64,20.2,54.0,165.53876,9.793058,0.0
2025-07-25 07:05:00,512,38.8,7.462,235.9,412.1,5.327,7.498,234.7,412.0,7.429,235.7,412.8,5.513,1.78,758.5,96.66,20.383333,57.0,180.60274,9.907936,0.0
2025-07-25 07:10:00,512,39.6,8.133,236.9,414.3,5.824,8.153,236.9,414.2,8.109,236.7,414.5,5.991,1.78,754.2,97.22,20.566668,60.0,195.66673,10.022815,0.0
2025-07-25 07:15:00,512,40.2,8.865,235.6,412.8,6.329,8.923,235.6,412.0,8.857,235.6,412.2,6.5,1.98,754.5,97.4,20.75,63.0,210.73071,10.137692,0.0
2025-07-25 07:20:00,512,41.0,9.679,234.6,410.3,6.862,9.727,234.6,410.0,9.65,234.4,410.5,7.059,2.3,758.4,97.21,20.966667,65.666664,227.08113,10.368448,0.0
2025-07-25 07:25:00,512,41.6,10.389,235.8,412.9,7.381,10.452,235.7,412.2,10.363,235.5,412.4,7.594,2.3,754.7,97.23,21.183332,68.333336,243.43156,10.599203,0.0
2025-07-25 07:30:00,512,42.2,11.077,235.8,412.5,7.887,11.129,235.6,411.8,11.031,235.5,412.3,8.087,2.5,754.4,97.42,21.4,71.0,259.78198,10.829959,0.0
2025-07-25 07:35:00,512,42.8,11.915,234.8,410.5,8.416,11.971,234.5,409.7,11.893,234.2,410.6,8.646,2.7,750.4,97.26,21.616667,73.666664,276.71967,11.033632,0.0
2025-07-25 07:40:00,512,43.4,12.683,233.8,409.3,8.969,12.736,233.5,408.6,12.666,234.2,409.3,9.223,2.95,758.4,97.25,21.833332,76.333336,293.65735,11.237305,0.0
2025-07-25 07:45:00,512,44.0,13.412,233.7,409.7,9.481,13.46,233.5,409.7,13.39,233.2,410.0,9.731,3.0,762.4,97.43,22.05,79.0,310.59503,11.440978,0.0
2025-07-25 07:50:00,512,44.6,14.16,235.0,410.8,10.065,14.223,234.5,410.6,14.168,234.5,410.8,10.329,3.2,762.3,97.44,22.25,81.333336,328.13647,11.55812,0.0
2025-07-25 07:55:00,512,45.2,14.818,237.5,415.5,10.621,14.874,237.5,415.0,14.792,236.9,416.3,10.901,3.37,758.4,97.44,22.449999,83.666664,345.67792,11.675262,0.0
2025-07-25 08:00:00,512,45.8,15.584,238.5,415.9,11.172,15.655,237.5,416.0,15.561,237.9,416.7,11.45,3.54,759.9,97.56,22.65,86.0,363.21936,11.792404,0.0
2025-07-25 08:05:00,512,46.2,16.335,237.4,415.0,11.693,16.413,237.5,414.7,16.348,236.8,415.4,11.987,3.73,754.4,97.57,22.85,88.333336,381.37305,11.909713,0.0
2025-07-25 08:10:00,512,46.8,17.021,237.4,416.1,12.227,17.093,237.5,415.7,17.022,236.8,416.0,12.528,3.93,754.4,97.56,23.05,90.666664,399.52676,12.027022,0.0
2025-07-25 08:15:00,512,47.4,17.661,238.3,417.2,12.74,17.727,238.4,417.5,17.656,238.8,416.9,13.038,4.14,758.4,97.66,23.25,93.0,417.68045,12.144331,0.0
2025-07-25 08:20:00,512,48.0,18.3,239.3,419.3,13.254,18.378,239.4,418.5,18.311,238.8,418.6,13.553,4.14,750.4,97.79,23.466667,95.0,435.75934,12.261794,0.0
2025-07-25 08:25:00,512,48.8,18.996,240.5,419.6,13.769,19.073,240.6,419.6,19.024,239.8,419.5,14.101,4.34,754.4,97.67,23.683332,97.0,453.83826,12.379256,0.0
2025-07-25 08:30:00,512,49.6,19.781,239.0,417.5,14.273,19.852,238.3,417.2,19.794,238.4,417.8,14.618,4.61,746.5,97.65,23.9,99.0,471.91714,12.496719,0.0
2025-07-25 08:35:00,512,50.2,20.55,237.8,415.9,14.772,20.618,237.3,415.0,20.575,236.4,415.2,15.096,4.81,750.4,97.84,24.1,101.0,489.58676,12.592414,0.0
2025-07-25 08:40:00,512,51.0,21.216,237.8,417.2,15.273,21.305,238.3,416.0,21.234,237.4,416.2,15.61,5.01,746.4,97.84,24.3,103.0,507.25635,12.6881075,0.0
2025-07-25 08:45:00,512,51.8,21.94,237.8,416.3,15.732,22.018,238.3,416.3,21.9,237.4,416.1,16.077,5.01,745.5,97.84,24.5,105.0,524.92596,12.783802,0.0
2025-07-25 08:50:00,512,52.7,22.747,237.6,414.9,16.262,22.815,237.3,414.6,22.73,236.1,414.6,16.623,5.21,745.3,97.83,24.683332,106.333336,541.16644,12.902123,0.0
2025-07-25 08:55:00,512,53.5,23.549,237.7,414.8,16.815,23.629,237.3,414.5,23.516,237.1,414.6,17.18,5.41,740.9,97.87,24.866667,107.666664,557.4069,13.020444,0.0
2025-07-25 09:00:00,512,54.1,24.083,237.7,416.9,17.255,24.17,238.3,416.7,24.097,237.1,415.7,17.627,5.61,742.4,97.87,25.05,109.0,573.6474,13.138765,0.0
2025-07-25 09:05:00,512,55.0,24.595,238.7,417.8,17.702,24.695,239.4,416.9,24.59,238.1,417.7,18.086,5.81,742.4,97.87,25.25,110.0,588.81934,13.257176,0.0
2025-07-25 09:10:00,512,54.8,25.372,238.7,418.0,18.269,25.464,238.4,417.8,25.351,238.1,417.7,18.661,6.04,738.4,97.97,25.449999,111.0,603.9912,13.375587,0.0
2025-07-25 09:15:00,512,54.6,26.051,238.4,417.0,18.647,26.141,238.4,416.5,26.013,238.1,416.4,19.047,6.04,738.5,97.9,25.65,112.0,619.16315,13.493999,0.0
2025-07-25 09:20:00,512,54.4,26.796,237.4,413.4,19.047,26.885,236.2,412.6,26.777,235.5,412.9,19.456,6.39,736.4,97.89,25.833334,112.666664,633.27783,13.476356,0.0
2025-07-25 09:25:00,512,54.2,27.166,237.4,415.5,19.463,27.261,237.2,414.9,27.151,236.5,415.0,19.882,6.39,734.4,97.89,26.016666,113.333336,647.3925,13.458714,0.0
2025-07-25 09:30:00,512,54.4,27.774,238.6,417.3,19.896,27.857,238.6,416.8,27.769,237.9,416.8,20.325,6.59,734.4,97.89,26.2,114.0,661.5072,13.441071,0.0
2025-07-25 09:35:00,512,54.4,28.312,238.6,418.2,20.393,28.424,238.6,417.6,28.298,237.9,416.8,20.83,6.79,730.4,97.91,26.383333,114.666664,675.25507,13.441071,0.0
2025-07-25 09:40:00,512,54.8,28.924,238.6,416.9,20.769,29.04,238.6,416.4,28.897,237.9,416.4,21.215,6.84,730.4,97.9,26.566668,115.333336,689.00287,13.441071,0.0
2025-07-25 09:45:00,512,55.4,29.249,238.6,418.0,21.07,29.372,238.6,417.4,29.231,237.9,417.5,21.514,7.02,728.0,97.89,26.75,116.0,702.75073,13.441071,0.0
2025-07-25 09:50:00,512,55.8,29.896,238.6,417.8,21.441,30.018,238.6,417.4,29.889,237.9,417.2,21.9,7.17,726.4,97.96,26.916666,116.0,714.7738,13.426584,0.0
2025-07-25 09:55:00,512,56.3,30.462,238.6,416.9,21.942,30.579,238.6,416.5,30.439,237.9,417.0,22.415,7.32,726.4,97.87,27.083334,116.0,726.7968,13.412098,0.0
2025-07-25 10:00:00,512,56.8,30.98,238.6,418.1,22.312,31.084,239.6,417.6,30.98,237.9,417.0,22.793,7.59,722.4,97.89,27.25,116.0,738.8199,13.397612,0.0
2025-07-25 10:05:00,512,57.1,31.39,239.6,419.1,22.709,31.516,239.6,418.7,31.403,238.9,417.9,23.199,7.59,718.7,97.88,27.433332,116.0,750.1468,13.386312,0.0
2025-07-25 10:10:00,512,57.5,31.618,240.7,420.7,22.605,31.688,240.6,419.8,31.618,239.9,420.1,22.943,7.79,726.5,98.53,27.616667,116.0,761.4737,13.375011,0.0
2025-07-25 10:15:00,512,57.9,32.423,239.5,420.2,23.471,32.544,239.6,419.4,32.406,239.3,418.7,23.965,8.0,726.4,97.89,27.8,116.0,772.8006,13.363711,0.0
2025-07-25 10:20:00,512,58.1,32.831,240.5,419.2,23.822,32.953,240.6,418.8,32.841,239.3,419.4,24.338,8.03,722.4,97.9,27.983334,115.666664,783.0949,13.363711,0.0
2025-07-25 10:25:00,512,58.7,33.365,239.5,419.9,24.123,33.48,239.6,419.4,33.368,239.3,419.3,24.643,8.18,724.5,97.9,28.166666,115.333336,793.38916,13.363711,0.0
2025-07-25 10:30:00,512,58.9,33.809,239.5,419.9,24.476,33.939,239.6,418.3,33.84,238.3,418.3,25.001,8.27,719.8,97.9,28.35,115.0,803.6835,13.363711,0.0
2025-07-25 10:35:00,512,59.3,34.157,240.5,419.6,24.714,34.284,239.7,419.4,34.177,239.4,418.5,25.244,8.41,718.4,97.89,28.516666,114.666664,812.95074,13.355622,0.0
2025-07-25 10:40:00,512,59.7,34.484,240.5,420.4,24.983,34.593,239.7,419.4,34.498,239.4,419.4,25.504,8.61,718.5,97.97,28.683334,114.333336,822.21796,13.347534,0.0
2025-07-25 10:45:00,512,60.1,34.861,240.6,420.6,25.241,34.992,240.3,420.0,34.885,239.6,419.3,25.772,8.61,710.4,97.94,28.85,114.0,831.4852,13.339445,0.0
2025-07-25 10:50:00,512,60.7,35.098,239.6,419.7,25.408,35.214,240.3,419.1,35.11,238.7,419.2,25.94,8.81,714.4,97.94,29.016666,113.333336,840.06537,13.2196245,0.0
2025-07-25 10:55:00,512,61.1,35.549,240.6,420.7,25.803,35.67,240.3,420.3,35.54,239.7,420.2,26.346,8.89,716.1,97.95,29.183334,112.666664,848.64545,13.099805,0.0
2025-07-25 11:00:00,512,61.5,35.723,240.6,421.7,26.057,35.827,241.3,421.4,35.75,239.7,421.3,26.607,8.95,712.0,97.94,29.35,112.0,857.2256,12.979984,0.0
2025-07-25 11:05:00,512,61.7,36.183,240.6,422.1,26.345,36.333,241.3,421.3,36.216,239.7,421.4,26.897,9.06,718.4,97.95,29.516666,111.666664,864.78436,12.860174,0.0
2025-07-25 11:10:00,512,61.9,36.344,241.6,423.1,26.522,36.478,242.3,422.4,36.385,240.8,422.5,27.077,9.06,718.2,97.94,29.683334,111.333336,872.3432,12.740364,0.0
2025-07-25 11:15:00,512,62.2,36.509,241.6,422.2,26.589,36.637,241.3,421.5,36.528,240.8,421.2,27.148,9.26,706.4,97.94,29.85,111.0,879.902,12.620554,0.0
2025-07-25 11:20:00,512,62.6,36.626,242.6,425.1,26.902,36.749,242.2,424.1,36.639,241.9,424.2,27.465,9.23,712.0,97.95,30.0,110.333336,886.10583,12.500755,0.0
2025-07-25 11:25:00,512,62.9,36.936,242.6,425.0,27.118,37.065,243.2,424.0,36.955,241.9,423.3,27.691,9.37,710.4,97.95,30.15,109.666664,892.30963,12.380957,0.0
2025-07-25 11:30:00,512,63.2,37.185,242.6,425.2,27.278,37.301,243.1,424.7,37.207,241.9,424.0,27.851,9.5,706.4,97.94,30.3,109.0,898.5135,12.261158,0.0
2025-07-25 11:35:00,512,63.4,37.42,243.6,426.5,27.572,37.568,244.1,425.3,37.446,242.9,424.9,28.155,9.5,706.4,97.93,30.433332,108.333336,904.0383,12.021598,0.0
2025-07-25 11:40:00,512,64.1,37.412,243.6,427.2,27.586,37.534,244.1,426.2,37.427,242.9,426.0,28.17,9.7,697.2,97.93,30.566668,107.666664,909.56323,11.782038,0.0
2025-07-25 11:45:00,512,64.5,37.494,244.8,427.1,27.717,37.62,245.1,427.4,37.5,242.9,426.8,28.282,9.74,698.4,97.93,30.7,107.0,915.0881,11.542478,0.0
2025-07-25 11:50:00,512,64.5,37.301,244.8,428.8,27.649,37.445,245.1,428.6,37.326,244.0,427.9,28.231,9.15,727.7,97.94,30.816668,106.666664,919.93463,11.312941,0.0
2025-07-25 11:55:00,512,64.8,36.382,244.8,428.7,27.702,36.555,245.1,427.3,36.459,244.0,427.4,28.288,9.15,720.0,97.93,30.933332,106.333336,924.7812,11.083403,0.0
2025-07-25 12:00:00,512,65.3,37.442,244.8,428.7,27.734,37.586,245.1,428.3,37.487,244.0,427.4,28.32,9.15,714.4,97.93,31.05,106.0,929.62775,10.853866,0.0
2025-07-25 12:05:00,512,65.4,38.089,243.8,427.2,28.102,38.229,244.1,426.5,38.106,242.9,426.5,28.69,9.35,710.4,97.94,31.166666,105.333336,932.7934,10.511273,0.0
2025-07-25 12:10:00,512,65.8,38.212,243.8,426.6,28.073,38.388,244.1,426.2,38.27,242.9,425.9,28.664,9.55,705.8,97.94,31.283333,104.666664,935.95905,10.16868,0.0
2025-07-25 12:15:00,512,66.1,38.143,243.8,426.6,28.102,38.286,244.1,425.1,38.166,242.9,425.7,28.687,9.49,706.4,97.95,31.4,104.0,939.1247,9.826088,0.0
2025-07-25 12:20:00,512,66.3,37.963,243.8,426.9,27.98,38.119,244.1,426.0,37.98,242.9,425.4,28.572,9.22,706.4,97.95,31.5,103.666664,941.6168,9.403092,0.0
2025-07-25 12:25:00,512,66.5,38.361,242.8,426.1,28.175,38.517,243.2,425.5,38.379,241.9,424.2,28.768,9.62,688.9,97.95,31.6,103.333336,944.1089,8.980098,0.0
2025-07-25 12:30:00,512,66.7,37.901,243.8,425.4,27.886,38.043,244.2,425.5,37.917,242.9,425.2,28.473,9.34,686.4,97.95,31.7,103.0,946.601,8.557102,0.0
2025-07-25 12:35:00,512,67.1,38.112,242.8,424.4,27.961,38.249,242.1,423.4,38.154,240.8,423.2,28.552,9.84,654.4,97.95,31.783335,102.333336,947.42004,8.227591,0.0
2025-07-25 12:40:00,512,67.5,37.717,242.8,424.4,27.632,37.879,243.0,423.2,37.725,241.7,423.0,28.219,9.18,662.4,97.93,31.866667,101.666664,948.23914,7.8980784,0.0
2025-07-25 12:45:00,512,67.5,38.348,242.8,424.5,28.059,38.49,243.0,423.2,38.363,241.7,422.9,28.653,9.26,674.4,97.93,31.95,101.0,949.05817,7.5685663,0.0
2025-07-25 12:50:00,512,67.5,37.925,242.8,424.8,27.864,38.1,243.0,423.9,37.95,241.7,423.6,28.453,9.33,662.4,97.94,32.033333,100.666664,948.875,7.2778397,0.0
2025-07-25 12:55:00,512,67.4,37.949,242.8,424.3,27.826,38.118,243.0,423.5,37.97,241.7,423.6,28.411,9.31,662.4,97.94,32.11667,100.333336,948.69183,6.9871135,0.0
2025-07-25 13:00:00,512,67.0,37.791,242.8,425.5,27.672,37.946,243.0,424.5,37.815,241.7,423.6,28.255,9.92,610.2,97.92,32.2,100.0,948.50867,6.696387,0.0
2025-07-25 13:05:00,512,67.3,37.999,242.8,425.2,27.84,38.164,243.1,423.8,38.05,241.5,423.4,28.428,10.12,626.2,97.93,32.283333,99.333336,946.6609,6.432404,0.0
2025-07-25 13:10:00,512,67.5,37.597,242.8,424.2,27.473,37.752,242.1,422.8,37.597,241.5,422.5,28.056,9.62,646.2,97.94,32.36667,98.666664,944.8131,6.1684217,0.0
2025-07-25 13:15:00,512,67.9,37.461,240.8,421.7,27.232,37.624,241.1,420.5,37.491,240.5,420.4,27.74,9.59,630.2,98.18,32.45,98.0,942.96533,5.904439,0.0
2025-07-25 13:20:00,512,68.3,37.427,240.8,422.7,27.244,37.571,241.1,422.2,37.494,240.2,421.4,27.817,9.55,639.4,97.93,32.516666,97.666664,940.45355,5.9478593,0.0
2025-07-25 13:25:00,512,68.1,37.052,240.8,421.7,26.906,37.202,241.1,420.7,37.097,240.2,420.3,27.405,9.49,626.2,98.17,32.583336,97.333336,937.9417,5.9912796,0.0
2025-07-25 13:30:00,512,67.9,36.837,240.8,422.6,26.809,36.968,241.1,420.9,36.892,240.2,421.2,27.37,9.17,663.4,97.93,32.65,97.0,935.42993,6.0347,0.0
2025-07-25 13:35:00,512,67.5,36.532,240.8,421.8,26.509,36.678,241.1,420.4,36.562,239.1,420.1,27.077,9.1,655.3,97.94,32.716667,96.333336,931.2607,6.303133,0.0
2025-07-25 13:40:00,512,67.7,36.033,240.8,421.7,26.172,36.189,241.1,420.4,36.068,239.1,420.1,26.658,9.06,658.2,98.18,32.783333,95.666664,927.0915,6.5715666,0.0
2025-07-25 13:45:00,512,67.7,35.683,239.7,420.4,25.798,35.831,239.8,419.1,35.714,239.1,419.1,26.279,8.91,646.2,98.19,32.85,95.0,922.92224,6.8399997,0.0
2025-07-25 13:50:00,512,67.5,35.33,239.7,419.5,25.513,35.481,239.8,418.9,35.35,239.1,419.1,25.988,9.19,631.3,98.18,32.88333,94.666664,917.7629,7.1504436,0.0
2025-07-25 13:55:00,512,67.9,35.094,239.7,419.3,24.992,35.188,239.8,418.9,35.104,239.1,418.6,25.429,9.27,627.3,98.28,32.916668,94.333336,912.60345,7.460887,0.0
2025-07-25 14:00:00,512,67.9,34.852,239.7,419.3,25.135,34.995,239.8,418.6,34.875,239.1,418.3,25.604,9.49,614.2,98.17,32.95,94.0,907.4441,7.771331,0.0
2025-07-25 14:05:00,512,67.9,34.383,239.7,419.3,24.842,34.512,239.8,418.6,34.409,239.1,418.3,25.306,9.57,600.4,98.17,32.983334,93.666664,901.29645,8.144669,0.0
2025-07-25 14:10:00,512,68.1,34.092,239.7,419.1,24.609,34.23,239.8,418.6,34.115,239.1,418.3,25.062,8.8,640.3,98.17,33.016666,93.333336,895.14874,8.518006,0.0
2025-07-25 14:15:00,512,68.3,34.478,239.7,420.2,24.929,34.622,239.8,418.3,34.486,239.1,418.4,25.388,8.78,630.2,98.19,33.05,93.0,889.0011,8.891344,0.0
2025-07-25 14:20:00,512,68.6,33.554,239.7,419.5,24.322,33.691,239.8,418.6,33.584,239.3,419.1,24.77,8.75,634.2,98.19,33.066666,92.333336,881.20935,9.415829,0.0
2025-07-25 14:25:00,512,68.8,33.255,239.3,418.2,23.991,33.405,239.6,417.4,33.304,238.3,417.4,24.431,8.79,637.3,98.19,33.083332,91.666664,873.4176,9.940312,0.0
2025-07-25 14:30:00,512,68.6,32.335,239.2,418.7,23.291,32.498,239.2,417.0,32.384,238.3,417.4,23.716,8.49,641.4,98.19,33.1,91.0,865.62585,10.464797,0.0
2025-07-25 14:35:00,512,68.6,32.023,239.2,418.9,23.077,32.198,239.2,418.1,32.071,238.3,418.1,23.488,8.7,630.2,98.24,33.1,90.333336,857.1823,10.742697,0.0
2025-07-25 14:40:00,512,68.2,31.444,239.2,418.2,22.857,31.591,239.2,418.2,31.45,238.3,418.2,23.283,8.12,646.2,98.22,33.1,89.666664,848.7387,11.020596,0.0
2025-07-25 14:45:00,512,68.0,30.957,239.2,419.0,22.37,31.122,239.2,418.2,30.997,238.3,418.0,22.78,8.07,645.5,98.2,33.1,89.0,840.29517,11.298495,0.0
2025-07-25 14:50:00,512,67.6,30.174,239.2,419.1,21.811,30.322,239.2,418.1,30.21,238.3,418.0,22.206,7.98,638.4,98.24,33.066666,88.333336,830.87305,11.692715,0.0
2025-07-25 14:55:00,512,67.6,29.034,239.2,419.1,21.083,29.155,240.2,418.1,29.039,238.3,418.2,21.465,8.07,622.2,98.16,33.033333,87.666664,821.45087,12.086934,0.0
2025-07-25 15:00:00,512,67.2,28.772,240.3,421.4,20.9,28.932,241.2,420.6,28.822,239.4,420.5,21.273,7.79,634.2,98.29,33.0,87.0,812.02875,12.4811535,0.0
2025-07-25 15:05:00,512,66.7,27.951,239.3,419.6,20.227,28.082,240.2,419.1,27.971,239.3,418.5,20.585,8.0,612.6,98.26,32.966667,86.333336,801.9591,12.715129,0.0
2025-07-25 15:10:00,512,66.3,27.593,238.3,417.6,19.836,27.742,239.0,416.9,27.613,238.1,417.0,20.175,7.5,606.2,98.33,32.933334,85.666664,791.8895,12.949104,0.0
2025-07-25 15:15:00,512,65.9,27.079,238.3,417.0,19.527,27.22,237.9,416.2,27.11,237.1,416.3,19.862,7.58,605.0,98.34,32.9,85.0,781.8199,13.18308,0.0
2025-07-25 15:20:00,512,65.7,26.503,239.8,419.6,19.22,26.642,239.9,418.9,26.528,238.9,418.8,19.55,7.45,586.2,98.3,32.850002,84.333336,770.4503,13.350298,0.0
2025-07-25 15:25:00,512,65.6,25.941,239.8,419.7,18.773,26.045,239.9,420.1,25.957,238.9,419.9,19.094,7.53,582.2,98.31,32.8,83.666664,759.0808,13.517517,0.0
2025-07-25 15:30:00,512,65.3,25.657,240.8,421.5,18.66,25.817,241.0,419.9,25.701,239.9,420.8,18.979,7.3,575.5,98.31,32.75,83.0,747.71124,13.684735,0.0
2025-07-25 15:35:00,512,64.9,25.262,239.8,419.3,18.195,25.401,240.0,419.0,25.29,238.9,418.5,18.507,6.94,581.7,98.3,32.666668,82.333336,736.0267,13.755219,0.0
2025-07-25 15:40:00,512,64.7,24.969,238.6,417.8,17.972,25.11,238.9,416.9,25.007,237.7,417.5,18.275,7.38,558.2,98.34,32.583332,81.666664,724.34216,13.825703,0.0
2025-07-25 15:45:00,512,64.5,24.375,238.6,417.4,17.565,24.529,238.8,415.9,24.406,237.7,416.6,17.86,7.21,542.5,98.35,32.5,81.0,712.6576,13.896187,0.0
2025-07-25 15:50:00,512,63.9,23.752,238.6,417.2,17.148,23.889,238.8,417.7,23.767,237.7,417.6,17.445,6.98,550.2,98.37,32.416668,80.333336,700.00806,13.968676,0.0
2025-07-25 15:55:00,512,63.3,23.017,238.6,416.9,16.541,23.134,238.8,416.7,23.033,237.7,417.1,16.833,6.97,562.1,98.27,32.333332,79.666664,687.35846,14.041163,0.0
2025-07-25 16:00:00,512,63.1,22.546,238.6,416.9,16.172,22.681,237.8,415.5,22.56,237.7,415.4,16.457,6.75,558.2,98.29,32.25,79.0,674.7089,14.113652,0.0
2025-07-25 16:05:00,512,62.9,22.049,237.5,416.4,15.862,22.229,237.7,415.6,22.109,237.7,415.8,16.139,6.43,562.2,98.28,32.15,78.0,661.0994,14.113652,0.0
2025-07-25 16:10:00,512,62.5,21.322,238.6,416.7,15.333,21.407,237.7,416.2,21.333,237.5,416.3,15.6,6.49,565.6,98.3,32.05,77.0,647.49,14.113652,0.0
2025-07-25 16:15:00,512,62.1,20.864,237.6,416.2,14.989,20.983,237.7,415.9,20.889,237.4,416.0,15.245,6.29,566.2,98.36,31.95,76.0,633.8805,14.113652,0.0
2025-07-25 16:20:00,512,61.9,20.438,237.6,416.1,14.681,20.539,237.7,414.9,20.439,237.4,415.2,14.943,6.11,558.4,98.27,31.833334,75.0,619.9647,14.113652,0.0
2025-07-25 16:25:00,512,61.7,18.961,237.6,415.0,13.632,19.042,237.7,414.8,18.955,236.4,415.2,13.88,5.89,550.2,98.22,31.716667,74.0,606.049,14.113652,0.0
2025-07-25 16:30:00,512,61.5,18.227,237.6,415.0,13.095,18.31,237.7,414.8,18.241,236.4,415.2,13.332,5.74,530.2,98.23,31.6,73.0,592.13324,14.113652,0.0
2025-07-25 16:35:00,512,61.5,17.416,237.6,415.0,12.478,17.491,237.7,414.8,17.438,237.4,415.1,12.712,5.59,526.2,98.25,31.483334,72.333336,577.91235,14.113652,0.0
2025-07-25 16:40:00,512,61.3,17.451,237.6,416.0,12.523,17.513,237.7,414.8,17.45,237.4,415.1,12.76,5.36,526.2,98.23,31.366667,71.666664,563.6914,14.113652,0.0
2025-07-25 16:45:00,512,61.1,17.187,237.6,417.1,12.351,17.277,237.7,415.8,17.205,237.4,416.1,12.578,4.92,562.6,98.17,31.25,71.0,549.4705,14.113652,0.0
2025-07-25 16:50:00,512,60.9,16.358,237.6,416.1,11.632,16.426,237.7,415.8,16.383,237.4,415.6,11.855,4.79,580.7,98.19,31.116667,70.0,534.30725,14.041163,0.0
2025-07-25 16:55:00,512,60.3,15.504,238.7,417.3,11.188,15.617,238.8,417.8,15.512,238.4,417.6,11.394,4.59,578.2,98.25,30.983334,69.0,519.1439,13.968676,0.0
2025-07-25 17:00:00,512,59.9,14.631,238.7,417.3,10.537,14.691,238.8,416.7,14.614,238.4,417.7,10.732,4.25,565.3,98.21,30.85,68.0,503.98065,13.896187,0.0
2025-07-25 17:05:00,512,59.5,14.523,238.7,417.3,10.399,14.562,238.8,415.8,14.543,237.4,416.2,10.588,4.18,558.3,98.22,30.733334,66.666664,488.5233,13.825703,0.0
2025-07-25 17:10:00,512,59.1,13.789,238.7,418.0,9.974,13.89,238.9,417.5,13.828,238.4,418.2,10.159,4.01,557.7,98.18,30.616667,65.333336,473.0659,13.755219,0.0
2025-07-25 17:15:00,512,58.9,13.467,237.7,416.5,9.689,13.539,237.8,415.6,13.456,237.3,416.6,9.862,3.95,538.3,98.21,30.5,64.0,457.60852,13.684735,0.0
2025-07-25 17:20:00,512,58.9,12.699,237.7,416.6,9.162,12.767,237.8,416.7,12.696,237.3,416.7,9.329,3.69,550.3,98.2,30.366667,63.0,442.18192,13.587415,0.0
2025-07-25 17:25:00,512,58.9,12.366,237.7,416.6,8.914,12.443,237.8,416.4,12.391,237.3,416.8,9.08,3.66,570.3,98.12,30.233334,62.0,426.7553,13.490094,0.0
2025-07-25 17:30:00,512,58.7,11.846,237.7,414.8,8.494,11.943,237.8,414.6,11.852,237.3,414.9,8.655,3.46,579.8,98.12,30.1,61.0,411.3287,13.392774,0.0
2025-07-25 17:35:00,512,58.5,11.428,230.6,403.5,7.925,11.461,230.6,403.0,11.404,230.4,403.2,8.089,3.29,590.7,97.99,29.95,59.666668,394.9878,13.225119,0.0
2025-07-25 17:40:00,512,58.5,11.067,236.3,413.1,7.898,11.143,236.2,413.9,11.082,235.9,413.2,8.045,3.03,578.3,98.14,29.8,58.333332,378.6469,13.057465,0.0
2025-07-25 17:45:00,512,59.1,10.608,236.3,413.1,7.536,10.652,236.2,413.5,10.619,235.9,413.2,7.675,3.02,582.6,98.09,29.65,57.0,362.306,12.88981,0.0
2025-07-25 17:50:00,512,58.5,10.108,234.9,412.1,7.19,10.177,235.7,412.2,10.101,235.6,412.5,7.332,2.87,586.3,98.16,29.5,56.0,346.64224,12.722322,0.0
2025-07-25 17:55:00,512,58.9,9.398,234.9,411.0,6.672,9.466,234.7,411.1,9.397,235.6,411.5,6.8,2.68,586.3,98.12,29.35,55.0,330.97852,12.554835,0.0
2025-07-25 18:00:00,512,59.1,8.936,234.9,410.0,6.321,8.979,234.7,410.2,8.923,234.6,410.5,6.44,2.53,584.9,98.14,29.2,54.0,315.31476,12.387348,0.0
2025-07-25 18:05:00,512,59.3,8.326,234.8,409.5,5.888,8.405,235.0,410.6,8.338,234.7,410.0,5.995,2.33,577.9,98.12,29.050001,52.333332,299.08115,12.22005,0.0
2025-07-25 18:10:00,512,59.1,7.913,235.8,411.8,5.619,7.969,236.0,412.5,7.913,235.8,412.4,5.736,2.2,578.3,98.06,28.9,50.666668,282.8475,12.052752,0.0
2025-07-25 18:15:00,512,59.1,7.276,234.8,410.6,5.141,7.32,234.9,411.2,7.273,234.5,410.3,5.265,1.99,571.1,97.56,28.75,49.0,266.6139,11.885453,0.0
2025-07-25 18:20:00,512,58.9,6.908,235.8,411.6,4.914,6.954,235.9,412.5,6.908,235.7,412.4,5.048,1.71,709.0,97.39,28.583334,47.666668,251.37727,11.718369,0.0
2025-07-25 18:25:00,512,58.7,6.444,234.7,409.7,4.532,6.487,234.9,411.6,6.405,234.6,411.1,4.67,1.51,705.0,97.06,28.416666,46.333332,236.14067,11.551283,0.0
2025-07-25 18:30:00,512,58.5,5.935,234.7,410.8,4.174,5.975,235.0,411.3,5.905,234.5,410.7,4.296,1.51,708.3,97.13,28.25,45.0,220.90405,11.384198,0.0
2025-07-25 18:35:00,512,58.1,5.522,233.4,408.8,3.889,5.563,233.7,410.2,5.508,234.5,409.9,4.001,1.31,670.2,97.17,28.1,43.0,205.7478,11.217358,0.0
2025-07-25 18:40:00,512,57.9,4.996,233.4,407.9,3.465,5.046,233.7,408.8,4.982,233.5,408.6,3.598,1.31,665.0,96.58,27.949999,41.0,190.59157,11.050516,0.0
2025-07-25 18:45:00,512,57.5,4.433,234.4,409.7,3.083,4.484,234.8,410.7,4.413,234.7,410.4,3.201,1.07,673.0,96.29,27.8,39.0,175.43532,10.883676,0.0
2025-07-25 18:50:00,512,57.1,4.027,233.3,408.6,2.737,4.078,233.8,409.2,4.011,233.7,409.3,2.848,0.87,661.0,96.1,27.616667,37.333332,161.27605,10.550871,0.0
2025-07-25 18:55:00,512,56.9,3.528,232.3,407.9,2.392,3.569,233.8,408.4,3.502,233.7,408.1,2.5,0.87,634.9,95.71,27.433332,35.666668,147.11678,10.218066,0.0
2025-07-25 19:00:00,512,56.3,3.065,233.3,407.5,2.062,3.147,233.8,408.4,3.071,233.7,407.1,2.169,0.67,601.0,95.28,27.25,34.0,132.9575,9.885262,0.0
2025-07-25 19:05:00,512,55.9,2.596,233.3,407.5,1.554,2.648,233.8,408.4,2.586,233.7,408.1,1.65,0.46,682.0,94.25,27.083334,31.666666,119.49468,9.553955,0.0
2025-07-25 19:10:00,512,55.3,1.963,233.3,407.6,1.068,2.03,233.9,408.3,1.96,233.6,408.1,1.15,0.26,654.2,92.9,26.916666,29.333334,106.03186,9.22265,0.0
2025-07-25 19:15:00,512,54.9,1.456,233.3,407.6,0.764,1.528,232.9,408.3,1.488,233.6,409.0,0.835,0.26,694.2,91.72,26.75,27.0,92.56904,8.891343,0.0
2025-07-25 19:20:00,512,54.5,1.45,232.3,406.5,0.69,1.49,232.9,408.2,1.469,233.6,407.8,0.772,0.26,666.2,89.43,26.566668,24.333334,79.52232,8.562101,0.0
