collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-07-25 19:25:00,512,53.9,1.268,232.3,406.5,0.541,1.32,232.9,408.2,1.282,233.6,407.8,0.621,0.26,659.0,86.09,26.383333,21.666666,66.4756,8.232861,0.0
2025-07-25 19:30:00,512,53.5,1.16,232.3,405.9,0.466,1.237,232.9,407.5,1.196,233.4,407.2,0.538,0.26,649.1,86.48,26.2,19.0,53.428886,7.9036193,0.0
2025-07-25 19:35:00,512,52.9,0.978,232.3,405.9,0.376,1.045,232.9,407.7,1.018,233.4,406.9,0.453,0.26,650.1,81.53,26.016666,16.0,39.803535,7.577326,0.0
2025-07-25 19:40:00,512,52.5,0.987,232.3,406.0,0.29,1.033,232.9,407.7,1.027,233.4,406.9,0.367,0.26,626.1,79.87,25.833334,13.0,26.178183,7.251032,0.0
2025-07-25 19:45:00,512,51.9,0.882,232.3,406.0,0.199,0.913,232.9,407.7,0.91,233.4,407.8,0.256,0.06,630.2,77.8,25.65,10.0,12.552832,6.9247384,0.0
2025-07-25 19:50:00,512,51.5,0.987,232.3,407.1,0.14,1.017,232.9,408.8,1.01,233.4,407.8,0.186,0.06,622.2,73.98,25.466667,7.0,8.368554,6.6028457,0.0
2025-07-25 19:55:00,512,51.1,0.779,233.3,407.1,0.078,0.802,232.9,408.6,0.801,233.4,408.9,0.118,0.06,598.2,71.83,25.283333,4.0,4.184277,6.280953,0.0
2025-07-25 20:00:00,512,50.5,0.675,233.3,407.1,0.04,0.686,232.9,408.6,0.699,233.4,407.7,0.052,-0.01,588.9,68.75,25.1,1.0,0.0,5.95906,0.0
2025-07-26 06:00:00,512,29.1,1.043,234.1,410.2,0.626,1.111,234.6,410.5,1.029,234.8,410.9,0.721,0.0,695.5,87.44,21.15,16.0,34.055397,9.028754,0.0
2025-07-26 06:05:00,512,29.9,1.204,234.2,409.3,0.746,1.282,234.6,410.4,1.21,233.8,409.8,0.858,0.0,723.5,87.24,21.283333,19.333334,43.796402,9.13917,0.0
2025-07-26 06:10:00,512,30.5,1.416,233.2,407.3,0.938,1.5,233.6,408.3,1.431,233.7,407.7,1.053,0.3,709.5,89.07,21.416666,22.666666,53.537403,9.249585,0.0
2025-07-26 06:15:00,512,31.3,1.792,233.2,409.3,1.218,1.878,233.6,410.2,1.802,233.7,409.9,1.335,0.3,732.8,91.55,21.55,26.0,63.278408,9.360001,0.0
2025-07-26 06:20:00,512,32.1,2.109,234.2,410.4,1.448,2.18,235.6,411.3,2.109,234.7,411.0,1.558,0.5,718.1,92.44,21.699999,29.333334,72.98148,9.471099,0.0
2025-07-26 06:25:00,512,33.1,2.258,235.2,411.4,1.549,2.335,235.6,412.3,2.256,234.7,412.0,1.672,0.5,727.1,92.94,21.85,32.666668,82.684555,9.582198,0.0
2025-07-26 06:30:00,512,33.9,2.52,235.2,410.4,1.74,2.562,235.6,411.4,2.502,234.7,411.7,1.87,0.5,711.9,93.4,22.0,36.0,92.387634,9.693296,0.0
2025-07-26 06:35:00,512,34.9,3.325,235.2,411.4,2.35,3.398,235.6,411.8,3.342,234.7,411.9,2.473,0.7,733.1,94.75,22.166666,39.333332,103.77099,9.805011,0.0
2025-07-26 06:40:00,512,35.7,4.034,235.2,411.4,2.847,4.075,235.6,411.7,4.007,234.7,411.9,2.991,0.9,739.9,95.27,22.333334,42.666668,115.15434,9.916724,0.0
2025-07-26 06:45:00,512,36.5,4.57,235.2,411.4,3.237,4.597,235.6,410.7,4.556,234.7,410.9,3.387,0.9,739.9,95.52,22.5,46.0,126.5377,10.028439,0.0
2025-07-26 06:50:00,512,37.1,5.147,234.2,409.7,3.634,5.187,234.3,409.7,5.13,233.6,409.4,3.792,1.1,741.1,95.77,22.666666,49.0,139.22101,10.140709,0.0
2025-07-26 06:55:00,512,37.9,5.727,235.5,410.9,4.07,5.762,235.6,410.2,5.691,234.8,411.6,4.222,1.3,743.9,96.26,22.833334,52.0,151.90431,10.25298,0.0
2025-07-26 07:00:00,512,38.7,6.426,234.5,409.8,4.544,6.464,234.5,408.2,6.39,233.7,409.3,4.703,1.3,749.2,96.68,23.0,55.0,164.58762,10.365251,0.0
2025-07-26 07:05:00,512,39.3,7.056,235.8,412.5,5.038,7.092,235.8,411.3,7.025,235.0,412.2,5.211,1.5,747.9,96.66,23.2,58.0,179.29411,10.478024,0.0
2025-07-26 07:10:00,512,40.1,7.73,236.8,412.5,5.525,7.764,236.8,412.4,7.7,236.0,412.2,5.672,1.7,747.9,97.45,23.4,61.0,194.0006,10.590796,0.0
2025-07-26 07:15:00,512,40.9,8.437,235.8,412.6,6.021,8.486,235.8,411.8,8.433,235.0,412.4,6.18,1.9,747.9,97.42,23.6,64.0,208.70709,10.703569,0.0
2025-07-26 07:20:00,512,41.7,9.106,237.3,414.9,6.522,9.152,237.1,414.1,9.1,236.6,414.9,6.695,2.12,747.9,97.43,23.800001,66.666664,224.70639,10.930446,0.0
2025-07-26 07:25:00,512,42.5,9.856,237.3,414.9,7.06,9.886,237.1,414.1,9.826,236.6,414.9,7.242,2.12,751.9,97.44,24.0,69.333336,240.70569,11.157323,0.0
2025-07-26 07:30:00,512,43.3,10.538,237.3,413.9,7.528,10.58,237.1,413.1,10.523,236.6,413.9,7.727,2.43,751.9,97.44,24.2,72.0,256.705,11.384199,0.0
2025-07-26 07:35:00,512,44.1,11.289,236.1,413.8,8.071,11.326,236.0,413.1,11.281,235.5,413.0,8.277,2.48,747.9,97.44,24.4,74.666664,273.2963,11.578451,0.0
2025-07-26 07:40:00,512,44.9,11.785,240.5,420.2,8.595,11.832,240.7,418.7,11.773,239.7,419.6,8.821,2.78,747.9,97.45,24.6,77.333336,289.88763,11.772702,0.0
2025-07-26 07:45:00,512,45.7,12.662,237.0,415.1,9.056,12.705,237.2,414.3,12.656,236.2,414.7,9.292,2.78,747.9,97.45,24.8,80.0,306.47894,11.966954,0.0
2025-07-26 07:50:00,512,46.3,13.458,237.0,414.1,9.635,13.498,237.2,413.2,13.449,236.2,413.7,9.871,2.98,743.9,97.6,25.0,82.333336,324.0268,12.082601,0.0
2025-07-26 07:55:00,512,47.1,14.117,237.0,415.2,10.148,14.161,237.2,414.3,14.117,236.2,414.9,10.396,3.18,739.9,97.61,25.199999,84.666664,341.57465,12.198247,0.0
2025-07-26 08:00:00,512,47.9,14.842,237.0,414.0,10.494,14.885,236.2,413.2,14.824,236.2,413.9,10.753,3.38,743.9,97.62,25.4,87.0,359.1225,12.313893,0.0
2025-07-26 08:05:00,512,48.7,15.489,237.0,414.0,11.12,15.541,237.2,413.3,15.474,236.2,413.9,11.379,3.58,747.9,97.71,25.6,89.333336,376.93353,12.429784,0.0
2025-07-26 08:10:00,512,49.5,16.275,237.0,414.2,11.664,16.317,237.2,413.3,16.271,236.2,413.9,11.937,3.69,739.9,97.73,25.8,91.666664,394.74457,12.545673,0.0
2025-07-26 08:15:00,512,50.3,16.93,237.0,415.2,12.124,16.974,237.2,414.3,16.923,236.2,414.9,12.415,3.89,739.9,97.65,26.0,94.0,412.5556,12.661564,0.0
2025-07-26 08:20:00,512,51.3,17.659,237.0,414.2,12.679,17.708,237.2,413.6,17.669,236.1,414.0,12.964,4.06,737.1,97.8,26.2,96.0,430.63977,12.777677,0.0
2025-07-26 08:25:00,512,52.1,18.292,237.0,415.2,13.126,18.357,237.2,414.7,18.306,236.1,415.3,13.423,4.24,739.9,97.8,26.4,98.0,448.72397,12.89379,0.0
2025-07-26 08:30:00,512,52.9,19.084,238.0,415.2,13.719,19.15,237.2,414.7,19.097,237.1,414.3,14.027,4.6,739.9,97.79,26.6,100.0,466.80814,13.009903,0.0
2025-07-26 08:35:00,512,53.7,19.667,239.2,417.6,14.234,19.731,238.2,416.8,19.689,237.1,417.6,14.554,4.6,739.9,97.79,26.800001,101.666664,484.13736,12.981586,0.0
2025-07-26 08:40:00,512,54.3,20.403,239.2,418.6,14.745,20.447,239.2,417.8,20.409,238.1,418.2,15.069,4.8,733.5,97.86,27.0,103.333336,501.46655,12.953269,0.0
2025-07-26 08:45:00,512,55.3,21.024,239.2,418.6,15.231,21.091,239.2,417.8,21.041,238.1,417.3,15.564,5.0,737.9,97.86,27.2,105.0,518.7958,12.9249525,0.0
2025-07-26 08:50:00,512,55.9,21.699,239.2,418.1,15.682,21.763,239.2,417.5,21.709,238.1,417.3,16.025,5.2,735.9,97.86,27.4,106.333336,534.6981,13.042016,0.0
2025-07-26 08:55:00,512,56.1,22.357,239.2,419.1,16.175,22.423,239.2,417.5,22.36,238.1,417.3,16.532,5.32,731.9,97.85,27.6,107.666664,550.6004,13.1590805,0.0
2025-07-26 09:00:00,512,55.3,22.989,239.2,418.0,16.67,23.063,239.2,417.5,23.0,238.1,418.2,17.028,5.47,739.1,97.9,27.8,109.0,566.50275,13.276144,0.0
2025-07-26 09:05:00,512,55.7,23.487,239.2,419.2,17.031,23.546,239.2,418.5,23.494,239.1,418.5,17.393,5.67,735.9,97.9,28.016666,110.0,581.67957,13.369523,0.0
2025-07-26 09:10:00,512,55.5,24.142,240.2,419.0,17.476,24.209,240.2,418.3,24.154,239.1,418.2,17.848,5.87,727.9,97.9,28.233334,111.0,596.8564,13.462903,0.0
2025-07-26 09:15:00,512,55.6,24.713,239.2,419.0,17.942,24.782,240.2,418.3,24.735,239.1,418.2,18.328,6.07,727.9,97.9,28.45,112.0,612.0332,13.556282,0.0
2025-07-26 09:20:00,512,56.0,25.235,239.2,420.1,18.313,25.341,240.2,418.3,25.236,239.1,418.2,18.704,6.07,724.3,97.91,28.65,112.666664,626.1528,13.535521,0.0
2025-07-26 09:25:00,512,56.1,25.818,240.2,420.0,18.72,25.913,240.2,419.3,25.835,239.1,419.2,19.118,6.27,723.9,97.91,28.85,113.333336,640.2724,13.51476,0.0
2025-07-26 09:30:00,512,56.5,26.334,240.2,420.0,19.141,26.431,240.2,419.3,26.346,239.1,419.2,19.546,6.47,727.2,97.91,29.05,114.0,654.39197,13.493999,0.0
2025-07-26 09:35:00,512,56.9,27.032,240.2,420.1,19.666,27.115,240.2,419.3,27.057,239.1,419.2,20.084,6.6,720.7,97.91,29.266666,114.666664,668.1443,13.595303,0.0
2025-07-26 09:40:00,512,57.1,27.683,240.2,420.1,20.055,27.765,240.2,419.3,27.686,239.1,419.2,20.483,6.78,723.9,97.91,29.483334,115.333336,681.89655,13.696608,0.0
2025-07-26 09:45:00,512,57.1,28.198,240.2,420.1,20.467,28.273,240.2,419.3,28.195,239.1,419.2,20.903,6.93,723.9,97.93,29.7,116.0,695.64886,13.797912,0.0
2025-07-26 09:50:00,512,57.4,28.784,240.2,419.9,20.89,28.854,240.2,418.2,28.781,239.1,418.2,21.337,7.06,727.9,97.92,29.9,116.0,707.6752,13.783801,0.0
2025-07-26 09:55:00,512,57.4,29.416,240.2,418.6,21.256,29.497,240.2,418.3,29.426,239.1,418.2,21.707,7.26,725.7,97.92,30.1,116.0,719.7015,13.7696905,0.0
2025-07-26 10:00:00,512,57.6,29.786,240.2,419.7,21.661,29.877,240.2,418.3,29.8,239.1,418.3,22.108,7.38,719.9,97.97,30.3,116.0,731.7278,13.75558,0.0
2025-07-26 10:05:00,512,57.9,30.302,240.2,419.7,21.986,30.433,240.2,419.4,30.319,239.1,419.4,22.439,7.54,715.9,97.97,30.516666,115.666664,743.0585,13.744575,0.0
2025-07-26 10:10:00,512,58.5,30.796,240.2,420.7,22.358,30.885,240.2,419.4,30.808,239.1,419.3,22.819,7.62,716.7,97.98,30.733334,115.333336,754.38916,13.73357,0.0
2025-07-26 10:15:00,512,59.1,31.165,240.2,420.4,22.655,31.3,240.2,419.4,31.181,239.1,419.2,23.122,7.83,715.9,97.98,30.95,115.0,765.71985,13.722565,0.0
2025-07-26 10:20:00,512,59.5,31.665,240.2,420.4,23.005,31.76,240.2,418.4,31.704,238.0,419.4,23.479,7.85,711.5,97.98,31.183334,114.666664,776.01776,13.829915,0.0
2025-07-26 10:25:00,512,60.3,31.944,240.2,420.4,23.216,32.034,240.2,419.5,31.965,239.0,419.4,23.695,8.05,708.2,97.97,31.416666,114.333336,786.31573,13.937264,0.0
2025-07-26 10:30:00,512,60.9,32.547,240.2,420.4,23.62,32.667,240.2,418.5,32.592,239.0,419.4,24.109,8.05,711.9,97.96,31.65,114.0,796.61365,14.044615,0.0
2025-07-26 10:35:00,512,61.2,33.001,240.2,420.4,23.992,33.1,240.2,418.4,33.028,239.0,418.4,24.491,8.25,711.9,97.97,31.85,113.666664,806.2214,13.924655,0.0
2025-07-26 10:40:00,512,61.2,33.449,240.2,420.4,24.259,33.526,240.2,418.3,33.469,239.0,418.5,24.762,8.41,713.5,97.94,32.05,113.333336,815.8291,13.804695,0.0
2025-07-26 10:45:00,512,61.2,33.546,240.2,420.5,24.384,33.665,240.2,419.3,33.576,239.0,419.4,24.889,8.51,711.9,97.98,32.25,113.0,825.4368,13.684735,0.0
2025-07-26 10:50:00,512,61.7,33.748,240.2,420.5,24.574,33.889,240.2,419.3,33.789,239.0,419.4,25.083,8.62,702.7,97.97,32.45,112.333336,833.68195,13.689468,0.0
2025-07-26 10:55:00,512,62.3,34.018,240.2,421.5,24.757,34.103,241.2,420.4,34.021,239.0,420.4,25.27,8.74,703.4,97.97,32.649998,111.666664,841.927,13.6942005,0.0
2025-07-26 11:00:00,512,63.1,34.331,240.2,421.6,24.978,34.437,241.2,420.4,34.357,239.0,420.5,25.498,8.74,699.9,97.97,32.85,111.0,850.1721,13.698934,0.0
2025-07-26 11:05:00,512,63.6,34.691,241.2,421.6,25.243,34.791,241.2,420.4,34.689,240.0,420.5,25.769,8.91,697.0,97.97,33.033333,110.333336,857.7338,13.587193,0.0
2025-07-26 11:10:00,512,64.3,35.098,241.2,421.6,25.545,35.224,241.2,420.4,35.115,240.0,420.3,26.077,9.0,705.9,97.97,33.216667,109.666664,865.29553,13.475452,0.0
2025-07-26 11:15:00,512,64.4,35.396,241.2,422.6,25.779,35.491,241.2,421.6,35.392,240.0,421.4,26.318,9.12,699.9,97.95,33.4,109.0,872.85724,13.363711,0.0
2025-07-26 11:20:00,512,64.3,35.363,243.3,424.9,25.988,35.457,243.2,423.6,35.388,242.1,423.6,26.532,9.12,703.9,97.95,33.56667,108.333336,879.39996,13.244115,0.0
2025-07-26 11:25:00,512,64.5,35.384,243.3,426.1,26.089,35.48,244.2,424.6,35.402,242.1,425.7,26.635,9.32,695.9,97.95,33.733334,107.666664,885.94275,13.124517,0.0
2025-07-26 11:30:00,512,64.7,35.478,243.3,427.2,26.154,35.604,244.2,425.6,35.535,242.1,425.7,26.701,9.39,687.9,97.95,33.9,107.0,892.4855,13.004921,0.0
2025-07-26 11:35:00,512,65.2,35.801,243.3,426.4,26.292,35.916,243.2,424.9,35.837,242.1,425.0,26.842,9.46,689.9,97.95,34.06667,106.333336,898.012,12.765799,0.0
2025-07-26 11:40:00,512,65.5,34.501,244.3,427.4,25.429,34.609,244.2,425.9,34.551,242.1,426.0,25.946,8.96,692.5,97.94,34.233334,105.666664,903.53864,12.526677,0.0
2025-07-26 11:45:00,512,65.8,36.147,244.3,427.5,26.648,36.284,244.2,426.0,36.2,242.1,426.1,27.206,9.52,695.9,97.94,34.4,105.0,909.0652,12.287555,0.0
2025-07-26 11:50:00,512,66.4,36.009,244.3,427.5,26.602,36.123,244.2,426.1,36.05,243.1,426.1,27.161,8.9,715.0,97.97,34.533333,104.666664,913.9137,12.048541,0.0
2025-07-26 11:55:00,512,66.7,36.144,243.3,424.9,26.53,36.257,243.2,423.7,36.183,242.1,423.7,27.085,8.98,707.9,97.97,34.666668,104.333336,918.76215,11.809528,0.0
2025-07-26 12:00:00,512,67.2,36.195,243.3,424.9,26.582,36.319,243.2,423.7,36.234,242.1,423.7,27.138,8.95,707.9,97.94,34.8,104.0,923.61066,11.570515,0.0
2025-07-26 12:05:00,512,67.6,36.374,242.3,424.3,26.664,36.488,242.7,423.7,36.405,241.0,424.0,27.222,8.98,703.9,97.95,34.933334,103.333336,927.11273,11.201942,0.0
2025-07-26 12:10:00,512,68.0,36.477,242.3,424.4,26.783,36.61,242.7,423.7,36.517,241.0,424.0,27.344,9.28,683.9,97.95,35.066666,102.666664,930.6148,10.83337,0.0
2025-07-26 12:15:00,512,68.8,36.819,243.3,425.5,27.091,36.934,243.7,424.8,36.822,242.0,425.1,27.661,9.28,687.9,97.95,35.2,102.0,934.1169,10.464798,0.0
2025-07-26 12:20:00,512,69.1,36.837,243.3,425.5,27.12,36.95,243.7,424.8,36.865,242.0,425.1,27.691,9.48,675.9,97.94,35.3,101.666664,936.61017,9.97893,0.0
2025-07-26 12:25:00,512,69.7,36.65,243.3,425.5,26.943,36.757,243.7,424.8,36.69,242.0,425.1,27.51,9.46,675.9,97.95,35.4,101.333336,939.1034,9.493064,0.0
2025-07-26 12:30:00,512,70.2,36.226,243.3,426.5,26.67,36.329,243.7,424.8,36.275,242.0,425.0,27.161,9.11,667.9,98.19,35.5,101.0,941.5967,9.007196,0.0
2025-07-26 12:35:00,512,71.0,36.064,243.3,426.5,26.548,36.168,243.7,424.8,36.098,242.0,425.0,27.04,9.46,633.3,98.19,35.6,100.666664,942.75024,8.407796,0.0
2025-07-26 12:40:00,512,71.8,36.013,243.3,425.5,26.569,36.128,243.7,424.8,36.036,242.0,425.0,27.058,9.24,641.3,98.19,35.7,100.333336,943.90375,7.808395,0.0
2025-07-26 12:45:00,512,72.5,36.132,243.3,425.5,26.558,36.226,243.7,424.8,36.13,242.0,425.0,27.048,9.11,651.9,98.19,35.8,100.0,945.0573,7.208994,0.0
2025-07-26 12:50:00,512,72.9,35.999,243.3,426.9,26.509,36.082,243.7,425.8,36.018,243.0,425.1,26.997,9.04,657.3,98.15,35.88333,99.333336,944.5421,6.641643,0.0
2025-07-26 12:55:00,512,73.4,35.724,243.3,426.9,26.315,35.833,244.7,425.8,35.767,243.0,425.9,26.8,9.05,648.8,98.19,35.966667,98.666664,944.02686,6.0742917,0.0
2025-07-26 13:00:00,512,73.5,35.371,243.3,426.9,26.105,35.475,244.7,425.8,35.412,243.0,425.9,26.586,8.61,645.3,98.19,36.05,98.0,943.51166,5.506941,0.0
2025-07-26 13:05:00,512,73.8,35.772,244.3,427.9,26.309,35.873,244.7,426.9,35.815,243.0,425.9,26.782,9.44,633.2,98.19,36.13333,97.666664,941.9974,5.0129347,0.0
2025-07-26 13:10:00,512,74.0,35.766,244.3,426.7,26.387,35.876,244.7,425.7,35.816,243.0,425.8,26.876,9.38,633.4,98.19,36.216667,97.333336,940.4831,4.5189285,0.0
2025-07-26 13:15:00,512,74.3,35.588,244.3,427.1,26.226,35.686,243.7,425.2,35.604,243.0,425.7,26.717,9.38,625.2,98.2,36.3,97.0,938.9688,4.0249224,0.0
2025-07-26 13:20:00,512,74.3,35.441,244.3,427.1,26.106,35.512,243.7,425.2,35.454,243.0,425.7,26.59,9.38,625.4,98.18,36.366665,96.666664,936.45764,3.6507525,0.0
2025-07-26 13:25:00,512,74.5,35.112,243.3,426.1,25.867,35.216,243.7,424.0,35.148,241.7,424.7,26.346,8.98,633.3,98.2,36.433334,96.333336,933.9464,3.2765825,0.0
2025-07-26 13:30:00,512,74.5,35.002,243.3,427.0,25.799,35.123,243.7,425.0,35.038,242.7,425.6,26.274,8.93,646.1,98.2,36.5,96.0,931.43524,2.9024127,0.0
2025-07-26 13:35:00,512,75.1,34.686,243.3,426.0,25.533,34.808,243.7,424.9,34.706,242.7,425.6,26.004,8.8,645.2,98.18,36.533333,95.333336,927.26697,3.1877785,0.0
2025-07-26 13:40:00,512,75.1,34.099,243.3,426.0,25.11,34.231,243.7,424.9,34.147,242.7,424.5,25.568,8.87,645.2,98.18,36.566666,94.666664,923.09863,3.4731445,0.0
2025-07-26 13:45:00,512,75.2,33.554,244.3,427.1,24.77,33.663,244.7,425.9,33.601,242.7,425.5,25.229,8.85,625.2,98.2,36.6,94.0,918.93036,3.7585104,0.0
2025-07-26 13:50:00,512,75.4,33.575,243.3,427.1,24.734,33.656,243.7,424.8,33.597,242.7,425.5,25.183,9.08,617.9,98.21,36.63333,93.666664,913.7717,4.236338,0.0
2025-07-26 13:55:00,512,75.2,33.54,243.3,427.1,24.737,33.654,243.7,425.8,33.6,242.7,425.5,25.201,9.05,625.2,98.2,36.666668,93.333336,908.61316,4.7141657,0.0
2025-07-26 14:00:00,512,74.8,33.044,243.3,427.1,24.362,33.173,243.7,425.8,33.091,242.7,425.5,24.808,9.0,625.2,98.2,36.7,93.0,903.4545,5.1919937,0.0
2025-07-26 14:05:00,512,74.3,32.495,244.3,428.5,24.097,32.595,245.3,427.7,32.546,243.7,427.4,24.538,8.63,633.2,98.19,36.716667,92.666664,897.3076,5.753926,0.0
2025-07-26 14:10:00,512,74.3,32.479,244.3,427.4,24.013,32.57,245.3,427.3,32.516,243.7,426.3,24.451,8.58,633.2,98.14,36.733334,92.333336,891.1607,6.3158574,0.0
2025-07-26 14:15:00,512,74.1,32.618,244.3,426.4,24.046,32.713,244.3,425.1,32.682,242.7,425.3,24.487,8.6,625.2,98.2,36.75,92.0,885.0138,6.8777895,0.0
2025-07-26 14:20:00,512,73.9,32.206,243.3,425.4,23.712,32.31,244.3,425.3,32.244,242.7,425.1,24.146,8.58,621.8,98.2,36.766666,91.333336,877.2227,7.475176,0.0
2025-07-26 14:25:00,512,73.5,31.474,243.3,425.4,23.203,31.585,243.3,424.5,31.503,242.7,425.1,23.614,8.58,628.7,98.2,36.783333,90.666664,869.4316,8.072562,0.0
2025-07-26 14:30:00,512,73.5,31.101,243.3,426.4,22.878,31.198,244.3,424.4,31.147,242.7,425.1,23.302,8.31,629.2,98.22,36.8,90.0,861.6405,8.669949,0.0
2025-07-26 14:35:00,512,73.3,30.321,243.3,425.4,22.16,30.415,243.3,424.4,30.367,242.7,425.1,22.548,8.41,629.2,98.27,36.783333,89.333336,853.19794,9.191007,0.0
2025-07-26 14:40:00,512,72.8,29.961,243.3,425.4,22.014,30.059,243.3,424.4,30.006,241.7,424.1,22.411,8.06,644.7,98.29,36.766666,88.666664,844.75543,9.712065,0.0
2025-07-26 14:45:00,512,72.2,29.236,243.3,425.4,21.494,29.355,243.3,424.4,29.282,241.7,424.1,21.872,8.15,641.2,98.2,36.75,88.0,836.31287,10.233123,0.0
2025-07-26 14:50:00,512,71.4,28.417,243.3,426.4,20.917,28.515,244.3,425.4,28.448,242.8,425.1,21.289,7.95,629.2,98.2,36.7,87.666664,827.2197,10.663957,0.0
2025-07-26 14:55:00,512,70.8,27.624,243.3,425.4,20.358,27.713,243.3,424.4,27.647,241.8,425.1,20.727,7.71,637.2,98.28,36.649998,87.333336,818.1266,11.0947895,0.0
2025-07-26 15:00:00,512,70.4,27.37,243.3,426.4,20.128,27.452,243.3,425.4,27.413,241.8,425.0,20.47,7.81,628.0,98.28,36.6,87.0,809.03345,11.525623,0.0
2025-07-26 15:05:00,512,69.8,27.155,243.3,424.4,20.029,27.24,243.3,424.2,27.191,241.8,424.0,20.378,7.82,613.2,98.23,36.533333,86.333336,798.9637,11.788381,0.0
2025-07-26 15:10:00,512,69.3,26.451,243.3,425.4,19.415,26.542,243.3,424.2,26.506,241.8,424.0,19.745,7.68,601.2,98.31,36.466667,85.666664,788.894,12.051137,0.0
2025-07-26 15:15:00,512,68.7,26.086,243.3,425.4,19.188,26.172,243.3,424.2,26.153,241.8,424.0,19.507,7.18,609.2,98.34,36.4,85.0,778.8242,12.313894,0.0
2025-07-26 15:20:00,512,68.3,25.362,242.3,424.4,18.608,25.444,243.3,423.2,25.406,241.8,424.0,18.918,7.08,589.2,98.33,36.31667,84.333336,767.45544,12.482341,0.0
2025-07-26 15:25:00,512,67.9,25.18,242.3,424.4,18.468,25.264,243.3,423.2,25.232,241.8,423.0,18.782,7.5,569.2,98.33,36.233334,83.666664,756.0866,12.650788,0.0
2025-07-26 15:30:00,512,67.3,24.86,242.3,424.4,18.259,24.946,243.3,423.2,24.905,241.8,423.0,18.569,7.08,582.0,98.34,36.15,83.0,744.71783,12.819235,0.0
2025-07-26 15:35:00,512,67.0,24.2,243.3,426.4,17.816,24.285,243.3,425.3,24.243,242.9,426.3,18.119,7.09,569.8,98.33,36.05,82.333336,733.0331,12.914223,0.0
2025-07-26 15:40:00,512,66.4,24.076,243.3,426.4,17.705,24.153,244.3,425.3,24.127,242.9,425.3,18.006,7.3,561.2,98.38,35.95,81.666664,721.3483,13.009211,0.0
2025-07-26 15:45:00,512,66.2,23.081,243.3,426.4,16.911,23.148,243.1,425.4,23.088,241.9,425.3,17.195,7.0,553.2,98.35,35.85,81.0,709.6636,13.104198,0.0
2025-07-26 15:50:00,512,65.8,22.879,243.3,425.3,16.602,22.963,243.1,424.3,22.926,241.9,425.3,16.892,6.93,549.2,98.37,35.716667,80.333336,697.0143,13.177753,0.0
2025-07-26 15:55:00,512,65.4,22.65,243.3,425.2,16.683,22.767,243.1,424.3,22.686,241.9,424.2,16.977,6.78,564.0,98.27,35.583332,79.666664,684.3649,13.251308,0.0
2025-07-26 16:00:00,512,65.0,21.86,243.3,425.2,16.07,21.94,243.1,424.3,21.908,241.9,425.2,16.335,6.79,559.9,98.37,35.45,79.0,671.71564,13.324863,0.0
2025-07-26 16:05:00,512,64.8,21.406,238.9,418.6,15.468,21.482,239.6,417.2,21.417,238.0,417.7,15.726,6.63,553.2,98.27,35.316666,78.0,658.10693,13.40041,0.0
2025-07-26 16:10:00,512,64.4,20.768,238.9,417.6,14.989,20.851,238.6,416.3,20.802,238.0,416.7,15.237,6.34,562.4,98.3,35.183334,77.0,644.4982,13.475955,0.0
2025-07-26 16:15:00,512,64.1,20.865,238.9,416.6,15.016,20.942,238.6,415.3,20.916,237.0,415.7,15.281,6.36,553.2,98.27,35.05,76.0,630.8895,13.551501,0.0
2025-07-26 16:20:00,512,63.7,19.919,240.8,421.4,14.501,19.987,241.1,420.6,19.933,239.9,420.7,14.766,5.91,566.6,98.27,34.88333,75.0,616.9739,13.459716,0.0
2025-07-26 16:25:00,512,63.3,18.605,240.8,420.4,13.51,18.667,241.1,419.6,18.613,239.9,420.6,13.755,6.01,541.2,98.27,34.716667,74.0,603.0582,13.367929,0.0
2025-07-26 16:30:00,512,62.9,18.157,240.8,420.4,13.234,18.218,241.1,419.6,18.171,239.9,419.5,13.467,5.58,541.2,98.21,34.55,73.0,589.1426,13.276144,0.0
2025-07-26 16:35:00,512,62.7,17.378,240.8,421.1,12.695,17.442,241.5,420.3,17.394,239.9,421.4,12.923,5.57,525.2,98.24,34.38333,72.333336,574.92316,13.266372,0.0
2025-07-26 16:40:00,512,62.7,17.108,240.8,421.1,12.485,17.185,241.5,420.3,17.128,239.9,420.4,12.706,5.19,549.2,98.27,34.216667,71.666664,560.7037,13.256598,0.0
2025-07-26 16:45:00,512,62.7,16.95,240.8,422.2,12.334,17.008,241.5,421.3,16.971,239.9,421.6,12.549,4.88,577.2,98.26,34.05,71.0,546.48425,13.246826,0.0
2025-07-26 16:50:00,512,62.5,15.831,240.8,421.2,11.586,15.892,241.5,421.3,15.845,239.9,421.6,11.797,4.85,577.2,98.21,33.866665,70.0,531.6417,13.159542,0.0
2025-07-26 16:55:00,512,62.1,15.04,241.8,419.0,10.949,15.095,241.5,418.3,15.053,240.9,418.5,11.14,4.55,573.2,98.32,33.683334,69.0,516.79913,13.072259,0.0
2025-07-26 17:00:00,512,61.7,14.392,237.6,414.0,10.345,14.451,237.7,413.6,14.408,236.9,414.3,10.533,4.32,547.3,98.21,33.5,68.0,501.95657,12.984975,0.0
2025-07-26 17:05:00,512,61.3,14.297,237.0,414.1,10.23,14.358,237.2,413.2,14.297,235.4,414.1,10.418,4.32,553.2,98.18,33.333332,67.0,486.8177,12.89929,0.0
2025-07-26 17:10:00,512,60.7,13.889,237.0,414.1,9.971,13.921,237.2,413.2,13.898,235.4,414.1,10.148,3.97,537.2,98.2,33.166668,66.0,471.67877,12.813606,0.0
2025-07-26 17:15:00,512,60.7,13.506,237.0,414.1,9.667,13.558,237.2,413.2,13.506,236.4,414.0,9.852,3.83,537.2,98.19,33.0,65.0,456.5399,12.7279215,0.0
2025-07-26 17:20:00,512,60.3,12.814,236.0,413.1,9.168,12.871,236.2,412.1,12.84,235.3,412.9,9.337,3.67,545.2,98.18,32.816666,64.0,440.7935,12.643934,0.0
2025-07-26 17:25:00,512,60.1,12.17,236.0,413.1,8.72,12.241,236.2,412.1,12.169,235.3,412.9,8.887,3.68,565.8,98.1,32.633335,63.0,425.04712,12.559948,0.0
2025-07-26 17:30:00,512,59.9,11.586,237.0,415.1,8.334,11.636,237.2,414.1,11.593,236.3,414.1,8.489,3.56,581.2,98.12,32.45,62.0,409.30072,12.475961,0.0
2025-07-26 17:35:00,512,59.5,11.322,239.4,417.6,8.198,11.37,238.5,417.5,11.333,238.0,417.8,8.353,3.29,588.0,98.14,32.25,60.666668,393.27545,12.306292,0.0
2025-07-26 17:40:00,512,59.3,10.755,239.4,417.6,7.772,10.79,238.5,417.5,10.744,238.0,417.8,7.912,3.18,581.2,98.12,32.05,59.333332,377.25018,12.136623,0.0
2025-07-26 17:45:00,512,59.1,10.28,239.2,418.4,7.474,10.338,239.5,418.0,10.293,239.0,418.5,7.615,3.04,585.2,98.1,31.85,58.0,361.2249,11.966954,0.0
2025-07-26 17:50:00,512,58.7,9.779,238.2,417.4,7.061,9.827,238.3,417.6,9.78,238.0,417.8,7.195,2.89,585.1,98.16,31.65,57.0,345.55756,11.884887,0.0
2025-07-26 17:55:00,512,58.9,9.072,238.2,416.3,6.549,9.105,238.3,417.6,9.072,238.0,416.8,6.671,2.69,587.4,98.15,31.45,56.0,329.8902,11.802818,0.0
2025-07-26 18:00:00,512,59.3,8.614,237.6,415.3,6.218,8.653,237.9,415.9,8.595,237.7,415.2,6.336,2.54,585.2,98.15,31.25,55.0,314.22284,11.720751,0.0
2025-07-26 18:05:00,512,58.9,8.157,235.6,412.1,5.848,8.199,235.9,412.7,8.141,235.6,413.1,5.951,2.42,560.8,98.12,31.05,53.666668,298.2959,11.551212,0.0
2025-07-26 18:10:00,512,59.1,7.627,235.6,412.1,5.467,7.66,235.9,412.7,7.61,235.6,413.1,5.582,2.15,580.4,98.03,30.85,52.333332,282.36893,11.381674,0.0
2025-07-26 18:15:00,512,59.3,7.007,235.6,412.1,5.014,7.041,235.9,412.7,6.99,235.6,413.1,5.134,2.14,573.2,97.66,30.65,51.0,266.442,11.212135,0.0
2025-07-26 18:20:00,512,59.3,6.706,234.0,409.5,4.762,6.735,234.0,410.0,6.688,234.1,409.7,4.871,2.07,517.2,97.67,30.416666,49.333332,250.89133,11.132297,0.0
2025-07-26 18:25:00,512,59.3,6.222,235.6,411.6,4.441,6.254,235.6,412.3,6.195,235.6,412.6,4.569,1.63,700.8,97.18,30.183334,47.666668,235.34067,11.052459,0.0
2025-07-26 18:30:00,512,59.1,5.646,234.5,411.0,4.029,5.683,235.6,411.8,5.62,235.6,411.6,4.144,1.43,687.0,97.19,29.95,46.0,219.79001,10.97262,0.0
2025-07-26 18:35:00,512,59.1,5.243,234.5,408.9,3.72,5.274,234.5,410.6,5.22,234.5,409.6,3.834,1.23,671.0,97.21,29.716667,44.0,204.62828,10.726121,0.0
2025-07-26 18:40:00,512,58.9,4.654,235.0,410.8,3.297,4.694,235.6,411.4,4.631,234.7,410.6,3.422,1.2,668.8,96.56,29.483334,42.0,189.46655,10.479622,0.0
2025-07-26 18:45:00,512,58.5,4.147,234.0,408.8,2.937,4.214,234.6,410.4,4.108,234.7,409.4,3.049,1.2,640.8,96.26,29.25,40.0,174.30482,10.233123,0.0
2025-07-26 18:50:00,512,58.3,3.735,234.5,411.1,2.642,3.778,235.2,413.1,3.699,235.3,412.5,2.744,1.0,606.6,96.12,29.016666,38.0,159.8457,10.064303,0.0
2025-07-26 18:55:00,512,57.9,3.29,234.5,410.8,2.318,3.325,235.2,412.7,3.273,236.3,412.1,2.423,0.8,611.8,95.79,28.783333,36.0,145.38658,9.895483,0.0
2025-07-26 19:00:00,512,57.5,2.874,234.5,408.8,1.986,2.951,235.2,411.7,2.877,235.3,411.1,2.086,0.8,572.8,95.2,28.55,34.0,130.92746,9.726664,0.0
2025-07-26 19:05:00,512,57.1,2.232,234.5,409.8,1.499,2.299,235.2,412.3,2.199,235.3,411.3,1.585,0.4,653.9,94.48,28.316666,31.666666,117.46455,9.484443,0.0
2025-07-26 19:10:00,512,56.7,1.689,234.5,408.8,1.091,1.763,235.2,411.3,1.682,235.3,410.3,1.175,0.18,650.5,92.82,28.083334,29.333334,104.00164,9.242221,0.0
2025-07-26 19:15:00,512,56.1,1.199,234.5,409.8,0.803,1.276,234.2,410.3,1.198,234.2,410.3,0.887,0.18,686.9,91.29,27.85,27.0,90.53873,9.0,0.0
2025-07-26 19:20:00,512,55.7,1.024,235.7,412.2,0.651,1.096,235.6,413.8,1.042,236.3,412.8,0.729,0.18,671.6,89.52,27.6,24.333334,77.253845,8.832102,0.0
2025-07-26 19:25:00,512,55.1,0.991,235.7,411.2,0.547,1.088,235.6,412.7,0.994,236.3,411.8,0.636,0.18,659.6,86.56,27.35,21.666666,63.968956,8.664203,0.0
2025-07-26 19:30:00,512,54.5,0.792,235.7,411.2,0.461,0.865,235.6,413.7,0.802,236.3,412.8,0.531,0.18,659.6,86.73,27.1,19.0,50.68407,8.4963045,0.0
2025-07-26 19:35:00,512,54.1,0.652,235.7,412.2,0.38,0.723,235.6,413.7,0.674,236.3,412.8,0.454,0.11,646.2,82.95,26.833334,15.666667,37.381535,8.161242,0.0
2025-07-26 19:40:00,512,53.5,0.612,235.7,412.0,0.305,0.682,235.6,413.7,0.658,236.3,412.8,0.374,0.11,635.5,81.55,26.566666,12.333333,24.078999,7.8261776,0.0
2025-07-26 19:45:00,512,52.9,0.456,235.7,412.0,0.221,0.481,235.6,413.7,0.456,236.3,412.8,0.285,0.07,631.6,77.8,26.3,9.0,10.776463,7.491114,0.0
2025-07-26 19:50:00,512,52.3,0.526,235.7,412.0,0.139,0.554,236.6,413.7,0.555,236.3,412.8,0.186,0.04,618.1,76.32,26.066666,6.3333335,7.1843085,7.2582316,0.0
2025-07-26 19:55:00,512,51.7,0.598,235.7,412.0,0.075,0.612,236.6,413.7,0.609,236.3,412.8,0.112,0.02,582.2,71.83,25.833334,3.6666667,3.5921543,7.0253487,0.0
2025-07-26 20:00:00,512,51.1,0.568,235.7,412.0,0.028,0.567,236.6,414.7,0.569,236.3,413.8,0.035,-0.01,555.6,68.75,25.6,1.0,0.0,6.792466,0.0
2025-07-27 06:00:00,512,27.4,0.909,235.4,411.9,0.656,0.995,236.0,413.4,0.941,236.1,412.2,0.745,0.0,703.4,87.37,22.8,11.0,22.536163,5.2416787,0.0
2025-07-27 06:05:00,512,28.0,1.208,234.4,410.6,0.823,1.29,236.0,411.3,1.258,235.1,410.7,0.927,0.0,734.3,88.18,22.966665,13.333333,30.18324,5.2416787,0.0
2025-07-27 06:10:00,512,28.6,1.411,234.4,410.6,0.963,1.507,236.0,411.2,1.471,235.1,411.6,1.072,0.32,722.5,89.81,23.133333,15.666667,37.83032,5.2416787,0.0
2025-07-27 06:15:00,512,29.6,1.803,236.4,413.7,1.241,1.886,237.0,413.3,1.828,236.1,413.6,1.363,0.32,740.6,91.02,23.3,18.0,45.477398,5.2416787,0.0
2025-07-27 06:20:00,512,30.4,2.119,237.4,414.8,1.499,2.176,236.9,415.2,2.123,237.1,414.6,1.616,0.52,736.7,92.79,23.516666,20.333334,53.92091,5.0954523,0.0
2025-07-27 06:25:00,512,31.2,2.38,237.4,415.8,1.685,2.463,238.0,415.2,2.396,237.1,415.6,1.806,0.52,747.6,93.22,23.733334,22.666666,62.364418,4.9492254,0.0
2025-07-27 06:30:00,512,32.0,2.631,237.4,416.8,1.876,2.72,238.0,416.4,2.654,237.1,415.6,2.001,0.52,765.6,93.75,23.95,25.0,70.80793,4.802999,0.0
2025-07-27 06:35:00,512,32.6,3.316,237.4,415.8,2.37,3.381,238.0,415.4,3.322,237.1,415.6,2.51,0.72,770.3,94.44,24.2,27.666666,80.90167,4.802999,0.0
2025-07-27 06:40:00,512,33.4,4.125,238.4,416.6,2.947,4.186,238.0,415.4,4.11,237.1,415.5,3.084,0.92,747.6,95.41,24.45,30.333334,90.99542,4.802999,0.0
2025-07-27 06:45:00,512,34.2,4.736,235.2,411.1,3.347,4.769,235.9,410.1,4.713,233.9,410.1,3.498,0.92,747.6,95.7,24.7,33.0,101.089165,4.802999,0.0
2025-07-27 06:50:00,512,34.8,5.207,237.8,415.9,3.729,5.237,237.9,414.1,5.175,236.8,415.1,3.873,1.12,751.6,96.26,24.983334,35.666668,113.92394,4.6618624,0.0
2025-07-27 06:55:00,512,35.4,5.764,237.8,417.0,4.143,5.821,237.9,415.2,5.722,236.8,416.1,4.301,1.32,751.6,96.29,25.266666,38.333332,126.75871,4.5207257,0.0
2025-07-27 07:00:00,512,36.2,6.235,237.8,418.0,4.494,6.28,238.9,417.2,6.219,237.9,417.3,4.673,1.32,751.6,96.31,25.55,41.0,139.59349,4.379589,0.0
2025-07-27 07:05:00,512,37.0,6.813,239.2,417.1,4.908,6.852,239.1,417.0,6.766,238.1,417.6,5.076,1.57,752.1,96.68,25.85,43.666668,154.40721,4.245169,0.0
2025-07-27 07:10:00,512,37.4,7.504,238.2,417.1,5.393,7.523,239.1,415.9,7.455,237.1,416.6,5.577,1.57,750.9,96.66,26.15,46.333332,169.22095,4.1107497,0.0
2025-07-27 07:15:00,512,38.2,8.206,236.2,412.4,5.825,8.24,235.8,411.8,8.176,234.9,412.1,5.982,1.77,755.7,97.38,26.45,49.0,184.03467,3.9763298,0.0
2025-07-27 07:20:00,512,39.0,8.885,238.4,417.1,6.376,8.919,238.7,415.6,8.856,237.4,415.8,6.556,1.97,751.7,97.24,26.783335,51.666668,200.82443,3.9763298,0.0
2025-07-27 07:25:00,512,39.8,9.657,239.5,419.3,7.003,9.702,238.9,417.1,9.627,238.5,418.3,7.198,2.17,755.7,97.28,27.116667,54.333332,217.61421,3.9763298,0.0
2025-07-27 07:30:00,512,40.4,10.337,239.5,420.3,7.492,10.371,239.9,419.3,10.319,238.5,419.5,7.7,2.47,755.7,97.3,27.45,57.0,234.40398,3.9763298,0.0
2025-07-27 07:35:00,512,41.2,10.991,239.5,419.3,7.971,11.022,239.9,418.2,10.969,238.5,418.5,8.193,2.47,751.7,97.28,27.800001,59.666668,251.75647,3.8508866,0.0
2025-07-27 07:40:00,512,42.0,11.707,239.5,420.3,8.511,11.772,239.9,418.3,11.705,238.5,418.5,8.732,2.75,751.7,97.46,28.15,62.333332,269.10895,3.7254431,0.0
2025-07-27 07:45:00,512,42.8,12.42,239.5,420.3,8.993,12.458,239.9,418.5,12.401,238.5,418.4,9.223,2.82,749.3,97.46,28.5,65.0,286.46146,3.6,0.0
2025-07-27 07:50:00,512,43.6,13.2,239.5,418.7,9.536,13.253,238.9,416.5,13.2,238.5,417.1,9.769,3.02,751.7,97.62,28.833334,67.666664,305.10043,3.4866462,0.0
2025-07-27 07:55:00,512,44.4,13.895,239.5,418.8,10.078,13.954,239.9,417.4,13.916,238.5,418.4,10.323,3.22,748.6,97.62,29.166666,70.333336,323.73938,3.3732922,0.0
2025-07-27 08:00:00,512,45.3,14.612,239.5,418.8,10.563,14.661,239.9,417.4,14.616,238.5,417.3,10.826,3.36,747.7,97.63,29.5,73.0,342.37836,3.2599385,0.0
2025-07-27 08:05:00,512,46.3,15.364,240.7,421.1,11.151,15.423,240.9,418.7,15.361,239.6,419.6,11.41,3.56,747.7,97.73,29.8,75.333336,361.26263,3.1628377,0.0
2025-07-27 08:10:00,512,47.1,15.945,240.7,420.1,11.561,15.996,240.9,418.7,15.935,239.6,419.6,11.83,3.67,747.6,97.72,30.1,77.666664,380.14688,3.0657368,0.0
2025-07-27 08:15:00,512,47.9,16.244,241.7,423.3,11.871,16.288,241.9,421.6,16.245,240.6,421.9,12.147,3.84,739.6,97.72,30.4,80.0,399.03116,2.968636,0.0
2025-07-27 08:20:00,512,48.9,16.841,242.7,424.3,12.336,16.902,241.9,422.6,16.85,240.6,422.9,12.628,4.04,743.6,97.74,30.699999,82.0,418.17447,2.8527038,0.0
2025-07-27 08:25:00,512,49.7,17.597,241.6,423.3,12.841,17.672,241.9,421.6,17.615,240.6,423.1,13.129,4.24,743.6,97.82,31.0,84.0,437.31775,2.7367716,0.0
2025-07-27 08:30:00,512,50.5,18.214,241.6,423.3,13.324,18.267,241.9,421.6,18.206,240.6,422.0,13.619,4.26,735.6,97.81,31.3,86.0,456.46106,2.6208394,0.0
2025-07-27 08:35:00,512,51.5,19.036,241.6,422.3,13.874,19.102,241.9,420.4,19.054,240.6,420.9,14.185,4.46,739.6,97.8,31.583334,88.0,474.49304,2.4469404,0.0
2025-07-27 08:40:00,512,52.3,19.522,241.6,422.3,14.211,19.59,241.9,420.3,19.533,239.6,420.8,14.528,4.68,733.5,97.81,31.866667,90.0,492.52502,2.2730415,0.0
2025-07-27 08:45:00,512,53.3,20.099,240.6,421.5,14.671,20.168,240.9,420.2,20.095,239.6,420.8,14.992,4.88,737.5,97.87,32.15,92.0,510.557,2.0991426,0.0
2025-07-27 08:50:00,512,54.1,20.48,239.5,419.4,15.109,20.55,239.9,418.1,20.485,238.6,418.7,15.439,5.01,735.6,97.86,32.4,93.666664,527.498,1.9994284,0.0
2025-07-27 08:55:00,512,55.1,21.526,239.5,419.3,15.208,21.599,239.9,417.0,21.542,238.5,417.7,15.567,5.21,731.7,97.69,32.65,95.333336,544.43896,1.8997141,0.0
2025-07-27 09:00:00,512,56.0,22.011,239.5,420.4,16.001,22.07,239.9,418.1,22.021,238.5,418.7,16.344,5.34,731.6,97.84,32.9,97.0,561.37994,1.8,0.0
2025-07-27 09:05:00,512,55.8,22.584,240.6,421.5,16.465,22.664,240.9,419.1,22.589,239.5,419.9,16.815,5.54,731.6,97.89,33.100002,98.0,576.56146,1.8118823,0.0
2025-07-27 09:10:00,512,55.6,23.041,241.6,423.6,16.843,23.126,242.0,421.6,23.059,239.6,421.6,17.202,5.62,727.7,97.9,33.3,99.0,591.743,1.8237647,0.0
2025-07-27 09:15:00,512,55.8,24.063,241.6,423.6,17.589,24.136,242.0,421.6,24.073,240.6,422.6,17.967,5.82,727.6,97.97,33.5,100.0,606.9245,1.835647,0.0
2025-07-27 09:20:00,512,56.0,24.471,241.6,423.6,17.917,24.557,242.0,421.5,24.491,240.6,422.6,18.3,6.06,727.0,97.9,33.683334,101.0,621.38916,1.9827112,0.0
2025-07-27 09:25:00,512,56.4,25.168,241.6,423.6,18.426,25.246,242.0,422.7,25.191,240.6,422.6,18.814,6.26,723.6,97.91,33.866665,102.0,635.8538,2.1297755,0.0
2025-07-27 09:30:00,512,57.0,25.728,241.6,423.7,18.801,25.826,242.0,421.7,25.745,240.6,422.6,19.208,6.26,719.6,97.92,34.05,103.0,650.3185,2.2768397,0.0
2025-07-27 09:35:00,512,57.2,26.256,241.6,423.7,19.212,26.327,242.0,422.7,26.262,240.6,422.6,19.608,6.56,723.6,97.98,34.216667,103.666664,664.07227,2.6499708,0.0
2025-07-27 09:40:00,512,57.9,26.889,242.7,423.7,19.666,26.982,243.0,422.7,26.915,240.6,422.6,20.072,6.76,719.6,97.98,34.38333,104.333336,677.8261,3.023102,0.0
2025-07-27 09:45:00,512,58.3,26.711,242.7,423.7,20.151,26.799,243.0,422.7,26.736,240.6,422.6,20.564,6.76,716.4,97.98,34.55,105.0,691.5799,3.396233,0.0
2025-07-27 09:50:00,512,58.9,28.044,242.7,424.6,20.515,28.136,243.0,422.7,28.061,240.6,422.6,20.936,7.07,715.7,97.98,34.716667,105.333336,703.60834,3.7091467,0.0
2025-07-27 09:55:00,512,59.5,28.202,242.7,424.6,20.666,28.299,243.0,422.7,28.244,240.6,422.7,21.093,7.14,715.7,97.98,34.88333,105.666664,715.6367,4.0220604,0.0
2025-07-27 10:00:00,512,59.9,28.871,241.7,422.5,21.085,28.962,242.0,421.7,28.893,240.6,421.5,21.522,7.34,713.2,97.98,35.05,106.0,727.66516,4.3349743,0.0
2025-07-27 10:05:00,512,60.3,29.379,241.7,423.5,21.469,29.46,242.0,421.7,29.376,240.6,421.5,21.916,7.49,709.7,97.97,35.2,106.0,738.3181,4.764443,0.0
2025-07-27 10:10:00,512,61.0,29.458,242.7,425.7,21.648,29.598,243.1,422.9,29.532,240.6,423.6,22.088,7.55,709.4,97.96,35.35,106.0,748.9711,5.193911,0.0
2025-07-27 10:15:00,512,61.3,30.106,242.7,425.7,22.096,30.182,243.1,423.9,30.138,241.6,423.6,22.557,7.74,710.5,97.96,35.5,106.0,759.6241,5.6233797,0.0
2025-07-27 10:20:00,512,61.8,30.727,242.7,424.6,22.523,30.829,243.1,422.8,30.76,240.6,422.6,22.992,7.74,708.0,97.95,35.633335,106.0,769.24744,6.1489196,0.0
2025-07-27 10:25:00,512,62.5,30.891,242.7,426.7,22.741,30.998,243.1,423.9,30.927,241.6,424.7,23.211,7.95,707.7,97.96,35.766666,106.0,778.87085,6.67446,0.0
2025-07-27 10:30:00,512,62.9,31.123,243.7,426.7,22.971,31.233,244.1,425.9,31.141,242.6,425.8,23.443,7.95,707.6,97.96,35.9,106.0,788.4942,7.2,0.0
2025-07-27 10:35:00,512,63.4,31.41,243.7,426.8,23.105,31.509,244.1,424.9,31.455,242.6,424.8,23.586,8.15,707.7,97.96,36.033333,105.666664,797.768,7.5626073,0.0
2025-07-27 10:40:00,512,63.8,32.129,243.7,425.6,23.655,32.22,243.1,424.6,32.162,241.5,424.8,24.148,8.33,703.6,97.95,36.166668,105.333336,807.0418,7.9252143,0.0
2025-07-27 10:45:00,512,64.2,32.528,243.7,425.7,23.81,32.63,244.1,424.6,32.566,241.5,423.8,24.316,8.38,703.7,97.95,36.3,105.0,816.3156,8.287822,0.0
2025-07-27 10:50:00,512,64.9,32.851,243.7,425.7,24.172,32.946,243.0,424.4,32.879,241.5,424.8,24.678,8.5,702.3,97.96,36.416668,104.666664,824.228,8.756313,0.0
2025-07-27 10:55:00,512,65.1,33.138,243.7,426.7,24.355,33.225,244.0,424.6,33.166,241.5,424.8,24.862,8.54,699.0,97.96,36.533333,104.333336,832.1404,9.224805,0.0
2025-07-27 11:00:00,512,65.7,33.318,243.7,426.8,24.537,33.419,245.0,426.1,33.362,242.7,425.0,25.053,8.54,699.7,97.96,36.65,104.0,840.0528,9.693296,0.0
2025-07-27 11:05:00,512,65.8,33.451,243.7,426.8,24.712,33.569,244.0,426.0,33.512,242.7,425.0,25.226,8.74,707.1,97.95,36.75,103.333336,846.94574,10.064197,0.0
2025-07-27 11:10:00,512,66.4,33.806,243.7,427.6,24.953,33.915,244.0,426.1,33.847,242.7,426.1,25.472,8.75,699.7,97.95,36.850002,102.666664,853.8386,10.435098,0.0
2025-07-27 11:15:00,512,66.6,34.052,243.7,427.6,25.115,34.151,245.0,426.1,34.088,242.7,426.1,25.633,8.83,703.7,97.96,36.95,102.0,860.73157,10.805998,0.0
2025-07-27 11:20:00,512,67.2,34.508,243.7,427.6,25.444,34.638,245.0,426.1,34.585,242.7,425.3,25.976,8.94,703.7,97.95,37.033333,101.666664,866.94385,11.178517,0.0
2025-07-27 11:25:00,512,67.4,34.683,244.7,428.7,25.629,34.788,244.9,427.0,34.725,242.7,426.2,26.165,8.93,703.6,97.94,37.11667,101.333336,873.1561,11.551038,0.0
2025-07-27 11:30:00,512,68.0,34.906,243.7,427.7,25.731,35.005,244.9,426.0,34.95,242.7,426.2,26.272,9.15,696.2,97.95,37.2,101.0,879.3684,11.923557,0.0
2025-07-27 11:35:00,512,68.4,35.111,243.7,426.7,25.896,35.214,243.9,425.9,35.156,242.7,426.2,26.438,9.15,699.6,97.95,37.266666,100.666664,884.5658,12.297279,0.0
2025-07-27 11:40:00,512,68.6,34.945,243.7,427.7,25.782,35.064,244.9,425.9,35.007,242.7,426.2,26.323,9.17,683.6,97.94,37.333336,100.333336,889.7632,12.671001,0.0
2025-07-27 11:45:00,512,68.7,35.248,244.8,428.7,26.06,35.324,244.9,427.0,35.265,242.7,427.2,26.608,9.0,700.4,97.94,37.4,100.0,894.9606,13.0447235,0.0
2025-07-27 11:50:00,512,69.2,35.378,244.8,428.7,26.045,35.483,244.9,427.0,35.409,242.7,427.2,26.593,8.71,719.3,97.95,37.466667,99.666664,899.81573,13.312975,0.0
2025-07-27 11:55:00,512,69.5,35.593,244.8,428.7,26.332,35.686,244.9,427.0,35.609,242.7,427.2,26.886,8.8,727.6,97.95,37.533333,99.333336,904.6709,13.581225,0.0
2025-07-27 12:00:00,512,69.7,35.477,244.8,429.7,26.293,35.581,244.9,428.1,35.5,243.8,428.2,26.848,8.77,716.2,97.94,37.6,99.0,909.52606,13.849477,0.0
2025-07-27 12:05:00,512,70.0,35.601,244.8,428.6,26.343,35.685,244.9,427.1,35.614,243.8,427.0,26.897,8.97,703.6,97.94,37.63333,98.666664,913.0345,14.062891,0.0
2025-07-27 12:10:00,512,70.1,35.728,244.8,428.6,26.487,35.811,244.9,428.1,35.746,243.8,428.0,27.042,8.95,703.7,97.94,37.666668,98.333336,916.54297,14.276306,0.0
2025-07-27 12:15:00,512,70.7,35.673,244.8,428.6,26.342,35.763,244.9,428.1,35.712,243.8,428.0,26.893,8.95,703.7,97.94,37.7,98.0,920.0514,14.48972,0.0
2025-07-27 12:20:00,512,70.9,35.854,244.8,429.7,26.599,35.948,245.9,428.1,35.88,243.8,428.0,27.147,9.56,673.9,97.94,37.733334,98.0,922.55096,14.705524,0.0
2025-07-27 12:25:00,512,70.9,35.593,245.8,430.7,26.421,35.683,245.9,429.1,35.624,243.8,429.0,26.974,9.57,669.9,97.95,37.766666,98.0,925.0506,14.921329,0.0
2025-07-27 12:30:00,512,71.2,35.162,245.8,429.7,26.079,35.246,245.9,428.1,35.184,243.8,427.8,26.625,8.82,677.9,97.95,37.8,98.0,927.5502,15.137133,0.0
2025-07-27 12:35:00,512,71.2,35.363,245.8,429.7,26.235,35.46,245.9,428.9,35.405,243.8,429.0,26.773,8.79,673.9,97.95,37.8,97.666664,928.71,15.245837,0.0
2025-07-27 12:40:00,512,71.0,35.21,245.8,430.7,26.126,35.305,245.9,428.8,35.24,243.8,429.0,26.675,8.94,649.9,97.91,37.8,97.333336,929.8699,15.354542,0.0
2025-07-27 12:45:00,512,71.4,35.466,245.8,430.7,26.365,35.558,245.9,428.8,35.546,243.8,429.0,26.917,8.78,673.0,97.98,37.8,97.0,931.0297,15.463246,0.0
2025-07-27 12:50:00,512,71.4,35.375,245.8,430.7,26.262,35.486,245.9,428.8,35.436,243.8,429.0,26.812,8.68,683.8,97.95,37.816666,96.666664,930.5206,15.572442,0.0
2025-07-27 12:55:00,512,71.4,35.163,245.8,430.7,26.129,35.276,245.9,428.8,35.187,243.8,429.0,26.674,8.56,673.9,97.95,37.833332,96.333336,930.01154,15.681637,0.0
2025-07-27 13:00:00,512,71.4,35.232,245.8,430.7,26.282,35.305,246.9,429.8,35.262,244.8,429.0,26.832,8.82,650.4,97.95,37.85,96.0,929.50244,15.7908325,0.0
2025-07-27 13:05:00,512,71.7,35.277,245.2,429.4,26.168,35.394,245.7,427.8,35.333,243.7,427.7,26.718,9.09,653.9,97.95,37.833332,95.666664,927.9944,15.900489,0.0
2025-07-27 13:10:00,512,71.7,34.81,244.2,428.4,25.792,34.936,244.7,425.8,34.87,242.7,425.5,26.268,9.06,649.9,98.19,37.816666,95.333336,926.4864,16.010145,0.0
2025-07-27 13:15:00,512,71.5,34.759,244.2,428.2,25.625,34.851,244.7,425.8,34.831,242.7,425.5,26.103,8.82,644.4,98.19,37.8,95.0,924.97833,16.1198,0.0
2025-07-27 13:20:00,512,71.7,34.938,244.2,428.2,25.779,35.056,244.7,425.7,34.989,242.7,425.5,26.261,8.9,640.4,98.18,37.783333,94.666664,922.4735,16.1198,0.0
2025-07-27 13:25:00,512,71.8,34.566,244.2,427.2,25.496,34.675,244.7,425.7,34.638,242.7,424.5,25.966,8.76,649.9,98.18,37.766666,94.333336,919.9686,16.1198,0.0
2025-07-27 13:30:00,512,71.5,34.604,244.2,427.2,25.52,34.673,244.7,424.7,34.61,242.7,425.5,26.06,8.53,661.9,97.97,37.75,94.0,917.4638,16.1198,0.0
2025-07-27 13:35:00,512,71.4,34.194,244.2,427.2,25.309,34.335,244.7,424.7,34.279,242.7,425.5,25.778,8.66,665.6,98.2,37.716667,93.666664,913.3019,16.183739,0.0
2025-07-27 13:40:00,512,71.4,33.872,244.2,427.2,24.986,34.018,244.7,424.7,33.941,241.7,425.4,25.445,8.66,661.8,98.22,37.683334,93.333336,909.13995,16.247675,0.0
2025-07-27 13:45:00,512,71.2,33.88,244.2,427.2,24.938,34.002,243.7,424.7,33.911,241.7,424.4,25.391,8.65,641.5,98.19,37.65,93.0,904.978,16.311613,0.0
2025-07-27 13:50:00,512,70.8,33.536,244.2,427.2,24.675,33.662,243.7,424.7,33.601,241.7,424.4,25.13,8.77,637.9,98.22,37.61667,92.333336,900.1563,16.311613,0.0
2025-07-27 13:55:00,512,70.7,33.275,243.2,426.2,24.517,33.382,243.7,424.7,33.312,241.7,424.2,24.969,8.82,637.9,98.19,37.583332,91.666664,895.33466,16.311613,0.0
2025-07-27 14:00:00,512,70.7,32.511,244.3,428.5,24.092,32.609,244.7,427.0,32.54,242.7,426.4,24.542,8.82,633.9,98.18,37.55,91.0,890.51294,16.311613,0.0
2025-07-27 14:05:00,512,70.6,32.484,243.1,426.8,23.862,32.58,243.6,424.2,32.514,242.0,423.9,24.302,8.38,653.9,98.18,37.5,90.666664,884.3723,16.311613,0.0
2025-07-27 14:10:00,512,70.4,32.556,242.0,424.8,23.822,32.704,243.6,423.2,32.649,241.0,422.9,24.261,8.22,652.4,98.19,37.45,90.333336,878.2316,16.311613,0.0
2025-07-27 14:15:00,512,70.6,32.273,242.0,424.8,23.753,32.37,243.6,423.2,32.319,241.0,422.9,24.188,8.31,653.9,98.19,37.4,90.0,872.091,16.311613,0.0
2025-07-27 14:20:00,512,70.4,32.33,242.0,423.8,23.668,32.454,242.6,422.2,32.375,241.0,421.9,24.102,8.48,641.9,98.2,37.350002,89.666664,864.9649,16.267736,0.0
2025-07-27 14:25:00,512,70.4,31.642,242.0,422.8,23.066,31.746,241.6,421.1,31.674,240.0,420.8,23.489,8.48,637.9,98.2,37.3,89.333336,857.8388,16.223862,0.0
2025-07-27 14:30:00,512,70.3,31.498,242.0,422.8,22.929,31.608,241.6,421.1,31.542,240.0,420.8,23.35,8.37,640.0,98.2,37.25,89.0,850.7127,16.179985,0.0
2025-07-27 14:35:00,512,70.3,30.539,241.0,422.8,22.248,30.645,241.6,420.1,30.579,240.0,420.8,22.663,8.31,637.9,98.2,37.183334,88.333336,842.60364,16.179985,0.0
2025-07-27 14:40:00,512,69.8,30.094,241.0,421.8,22.047,30.208,241.6,421.2,30.152,240.0,420.8,22.449,8.23,641.9,98.24,37.116665,87.666664,834.4946,16.179985,0.0
2025-07-27 14:45:00,512,69.7,28.68,241.0,421.8,20.987,28.779,241.6,420.2,28.71,240.0,420.8,21.379,7.91,637.9,98.21,37.05,87.0,826.38556,16.179985,0.0
2025-07-27 14:50:00,512,69.3,28.225,241.0,421.8,20.503,28.338,241.6,420.2,28.266,240.0,420.8,20.874,7.91,629.9,98.21,37.0,86.666664,817.62555,16.179985,0.0
2025-07-27 14:55:00,512,69.0,27.286,241.0,421.8,19.922,27.378,241.6,420.2,27.275,240.0,420.8,20.291,7.6,637.9,98.2,36.95,86.333336,808.86554,16.179985,0.0
2025-07-27 15:00:00,512,68.6,26.337,241.0,422.8,19.223,26.433,241.6,421.3,26.349,240.0,420.8,19.576,7.1,641.9,98.2,36.9,86.0,800.1055,16.179985,0.0
2025-07-27 15:05:00,512,68.2,25.909,241.0,421.8,18.866,25.994,241.6,420.0,25.933,240.0,420.7,19.196,7.18,617.8,98.27,36.833336,85.333336,790.36774,16.06802,0.0
2025-07-27 15:10:00,512,67.8,25.772,239.9,419.8,18.678,25.866,240.5,419.0,25.813,239.0,418.6,18.997,7.0,613.9,98.26,36.766666,84.666664,780.63,15.956054,0.0
2025-07-27 15:15:00,512,67.4,24.56,239.9,419.8,17.756,24.637,240.5,417.9,24.563,238.0,418.6,18.074,6.88,613.9,98.23,36.7,84.0,770.8922,15.844089,0.0
2025-07-27 15:20:00,512,66.8,23.511,238.9,418.8,17.021,23.595,239.5,416.9,23.526,238.0,417.6,17.324,6.55,614.8,98.27,36.65,83.333336,760.18036,15.732484,0.0
2025-07-27 15:25:00,512,66.5,23.521,238.9,418.8,17.128,23.603,239.5,416.9,23.566,238.0,417.6,17.42,6.91,593.9,98.24,36.6,82.666664,749.46844,15.620878,0.0
2025-07-27 15:30:00,512,66.1,23.3,238.9,418.8,16.877,23.391,239.5,416.9,23.326,238.0,417.6,17.174,6.71,581.9,98.32,36.55,82.0,738.7566,15.509274,0.0
2025-07-27 15:35:00,512,65.9,23.69,238.9,418.8,17.115,23.789,239.5,416.9,23.73,238.0,417.6,17.41,6.88,574.5,98.31,36.5,81.333336,727.0747,15.398053,0.0
2025-07-27 15:40:00,512,65.5,23.056,241.0,421.7,16.786,23.136,241.2,419.3,23.099,239.7,419.7,17.084,6.66,589.9,98.29,36.45,80.666664,715.3928,15.286833,0.0
2025-07-27 15:45:00,512,64.9,22.132,241.0,420.7,16.113,22.186,241.2,419.3,22.138,238.7,419.7,16.402,6.21,585.9,98.21,36.4,80.0,703.71094,15.175612,0.0
2025-07-27 15:50:00,512,64.3,21.602,240.0,420.7,15.696,21.671,240.1,419.3,21.608,238.7,419.7,16.008,6.21,573.9,98.05,36.333336,79.0,691.7145,15.064801,0.0
2025-07-27 15:55:00,512,63.5,21.259,241.0,420.8,15.771,21.329,240.4,419.4,21.293,239.7,419.7,16.049,6.33,562.6,98.19,36.266666,78.0,679.718,14.953991,0.0
2025-07-27 16:00:00,512,62.9,20.9,240.0,420.8,15.189,21.001,240.4,419.1,20.945,238.7,419.8,15.451,6.11,587.7,98.3,36.2,77.0,667.72156,14.84318,0.0
2025-07-27 16:05:00,512,62.3,19.684,240.0,419.7,14.285,19.753,240.4,418.1,19.706,238.7,418.7,14.536,5.74,569.9,98.31,36.11667,76.333336,654.7612,14.622905,0.0
2025-07-27 16:10:00,512,61.5,18.936,240.0,419.7,13.727,19.002,240.4,418.1,18.956,238.7,418.7,13.975,5.48,581.6,98.19,36.033333,75.666664,641.8009,14.40263,0.0
2025-07-27 16:15:00,512,61.1,18.239,241.1,422.2,13.311,18.309,241.5,420.9,18.258,239.9,421.2,13.556,5.42,577.9,98.2,35.95,75.0,628.8406,14.182355,0.0
2025-07-27 16:20:00,512,60.9,18.297,241.1,423.2,13.371,18.363,241.5,421.9,18.317,239.9,422.2,13.626,5.22,581.9,98.25,35.883335,74.0,615.2477,14.124122,0.0
2025-07-27 16:25:00,512,60.5,17.924,241.1,422.1,13.087,17.974,241.5,420.8,17.932,239.9,421.2,13.338,5.3,549.9,98.15,35.816666,73.0,601.65485,14.065888,0.0
2025-07-27 16:30:00,512,60.3,17.906,241.1,423.1,13.089,17.975,241.5,421.8,17.902,239.9,422.2,13.336,5.38,541.9,98.15,35.75,72.0,588.06195,14.007655,0.0
2025-07-27 16:35:00,512,59.9,16.338,242.1,424.1,11.953,16.394,242.5,421.8,16.351,240.9,422.2,12.19,5.05,537.3,98.1,35.65,71.0,573.8401,13.793007,0.0
2025-07-27 16:40:00,512,59.7,16.508,242.1,423.1,12.088,16.578,242.5,421.8,16.54,240.9,422.2,12.318,4.88,565.9,98.12,35.55,70.0,559.61816,13.57836,0.0
2025-07-27 16:45:00,512,59.5,15.86,242.1,423.1,11.564,15.92,242.5,421.8,15.897,240.9,421.2,11.778,4.73,557.9,98.13,35.45,69.0,545.3963,13.363711,0.0
2025-07-27 16:50:00,512,59.3,15.245,241.1,421.1,11.109,15.305,241.5,419.7,15.269,239.9,420.2,11.312,4.84,534.1,98.21,35.350002,67.666664,530.55145,13.151781,0.0
2025-07-27 16:55:00,512,59.1,14.379,241.1,421.1,10.471,14.431,240.5,420.8,14.398,239.9,420.2,10.674,4.5,573.9,98.13,35.25,66.333336,515.70667,12.939852,0.0
2025-07-27 17:00:00,512,58.7,14.082,240.1,420.1,10.219,14.142,240.5,419.8,14.119,238.9,419.2,10.405,4.22,559.3,98.2,35.15,65.0,500.86182,12.7279215,0.0
2025-07-27 17:05:00,512,58.3,13.283,241.2,422.4,9.723,13.33,241.5,420.8,13.287,239.9,421.4,9.906,4.0,561.9,98.2,35.016666,64.0,485.72058,12.519137,0.0
2025-07-27 17:10:00,512,58.1,13.097,240.1,420.3,9.568,13.141,240.5,419.8,13.104,239.9,420.4,9.746,3.88,549.1,98.2,34.883335,63.0,470.5793,12.310354,0.0
2025-07-27 17:15:00,512,58.7,12.705,240.1,419.2,9.226,12.754,240.5,418.8,12.699,238.9,419.3,9.39,3.75,537.9,98.2,34.75,62.0,455.43808,12.10157,0.0
