collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-07-27 17:20:00,512,58.3,11.838,240.1,420.3,8.622,11.889,240.5,418.7,11.843,238.8,419.3,8.782,3.5,557.9,98.11,34.616665,60.666668,439.68893,11.896447,0.0
2025-07-27 17:25:00,512,58.7,11.064,240.1,420.3,8.023,11.114,240.5,419.7,11.072,239.8,420.3,8.176,3.31,577.9,98.13,34.483334,59.333332,423.93976,11.691323,0.0
2025-07-27 17:30:00,512,59.1,10.58,240.1,420.3,7.694,10.592,240.5,419.7,10.567,239.8,419.3,7.851,3.08,581.5,98.0,34.35,58.0,408.1906,11.4862,0.0
2025-07-27 17:35:00,512,58.5,9.88,240.1,419.3,7.154,9.923,239.5,417.7,9.887,238.8,418.3,7.298,2.93,589.9,98.01,34.2,56.666668,392.47635,11.320908,0.0
2025-07-27 17:40:00,512,58.7,9.421,240.1,420.3,6.854,9.464,239.5,418.9,9.43,238.8,419.3,6.979,2.75,590.8,98.16,34.05,55.333332,376.7621,11.155615,0.0
2025-07-27 17:45:00,512,58.9,8.764,240.1,420.3,6.375,8.806,239.5,418.9,8.755,238.8,420.3,6.501,2.55,597.9,98.07,33.9,54.0,361.04782,10.990322,0.0
2025-07-27 17:50:00,512,58.9,8.624,238.0,416.3,6.235,8.666,237.9,415.5,8.609,237.2,416.1,6.358,2.33,585.9,98.01,33.7,52.666668,344.7491,10.788211,0.0
2025-07-27 17:55:00,512,58.9,8.296,235.9,413.4,5.918,8.323,236.9,412.1,8.263,235.2,412.8,6.04,2.29,585.9,97.96,33.5,51.333332,328.45038,10.586099,0.0
2025-07-27 18:00:00,512,58.9,7.914,235.9,411.3,5.639,7.955,235.9,411.0,7.911,235.2,411.8,5.754,2.15,585.9,98.0,33.3,50.0,312.15167,10.383987,0.0
2025-07-27 18:05:00,512,58.7,7.481,235.8,411.4,5.329,7.524,235.2,411.4,7.469,235.1,411.8,5.471,1.95,681.9,97.42,33.05,48.666668,296.22293,10.187012,0.0
2025-07-27 18:10:00,512,58.3,7.14,235.8,411.5,5.078,7.153,235.2,411.1,7.12,234.1,411.9,5.209,1.75,689.8,97.43,32.8,47.333332,280.29416,9.990035,0.0
2025-07-27 18:15:00,512,58.1,6.876,235.8,412.5,4.922,6.917,236.2,412.3,6.862,235.1,413.0,5.057,1.75,705.9,97.41,32.55,46.0,264.36542,9.793059,0.0
2025-07-27 18:20:00,512,57.7,6.58,235.6,412.0,4.688,6.604,235.7,411.8,6.554,235.2,412.3,4.818,1.75,705.9,97.37,32.25,44.333332,248.81328,9.625544,0.0
2025-07-27 18:25:00,512,57.5,5.968,234.6,410.7,4.237,6.01,234.6,409.4,5.953,234.2,411.1,4.362,1.56,705.9,97.07,31.949999,42.666668,233.26114,9.458027,0.0
2025-07-27 18:30:00,512,57.1,5.133,236.1,412.5,3.671,5.179,235.9,412.2,5.124,235.7,413.2,3.789,1.32,692.6,97.08,31.65,41.0,217.709,9.290511,0.0
2025-07-27 18:35:00,512,56.7,4.606,236.7,413.4,3.3,4.655,236.9,413.1,4.595,236.4,413.9,3.415,1.11,677.9,96.57,31.333334,39.0,202.5445,9.193674,0.0
2025-07-27 18:40:00,512,56.3,4.33,235.7,411.4,3.082,4.385,235.9,412.1,4.325,235.4,412.8,3.2,1.11,661.8,96.28,31.016666,37.0,187.37999,9.096837,0.0
2025-07-27 18:45:00,512,55.9,3.915,235.7,411.4,2.783,3.971,235.9,412.1,3.919,235.4,411.8,2.892,0.9,665.9,95.98,30.7,35.0,172.21548,9.0,0.0
2025-07-27 18:50:00,512,55.5,3.348,235.7,411.4,2.441,3.419,235.9,412.1,3.34,235.4,412.7,2.55,0.9,657.9,95.69,30.383333,33.0,157.7534,8.736421,0.0
2025-07-27 18:55:00,512,55.1,2.903,235.8,411.5,2.053,2.965,236.1,412.9,2.895,236.4,413.1,2.16,0.9,580.3,95.44,30.066668,31.0,143.29132,8.472842,0.0
2025-07-27 19:00:00,512,54.7,2.495,233.8,408.7,1.747,2.549,234.0,409.6,2.478,234.3,409.9,1.846,0.7,615.1,94.87,29.75,29.0,128.82924,8.209263,0.0
2025-07-27 19:05:00,512,54.3,1.958,232.8,407.7,1.351,2.089,233.0,408.6,1.962,233.3,408.9,1.44,0.5,677.6,93.85,29.383333,26.666666,115.08469,7.9467053,0.0
2025-07-27 19:10:00,512,53.9,1.533,235.4,410.6,1.054,1.633,235.8,411.5,1.567,235.7,411.5,1.146,0.34,668.7,92.74,29.016666,24.333334,101.34014,7.6841474,0.0
2025-07-27 19:15:00,512,53.5,1.274,234.4,409.6,0.857,1.381,234.8,410.2,1.29,234.7,410.3,0.956,0.29,688.0,89.58,28.65,22.0,87.59559,7.42159,0.0
2025-07-27 19:20:00,512,52.9,1.09,235.6,410.8,0.713,1.204,235.9,412.8,1.11,236.0,412.3,0.81,0.29,678.6,87.11,28.283333,19.666666,74.283005,7.160417,0.0
2025-07-27 19:25:00,512,52.5,0.938,234.6,410.8,0.584,1.042,235.9,412.8,0.953,236.0,412.3,0.655,0.29,660.6,89.08,27.916666,17.333334,60.97043,6.899245,0.0
2025-07-27 19:30:00,512,52.1,0.746,234.6,409.7,0.471,0.852,234.9,410.7,0.772,234.9,410.1,0.555,0.03,629.3,86.02,27.55,15.0,47.65785,6.638072,0.0
2025-07-27 19:35:00,512,51.5,0.626,233.6,408.8,0.369,0.717,234.9,410.8,0.63,234.9,410.1,0.454,0.03,639.1,82.83,27.166666,12.333333,34.71629,6.4689074,0.0
2025-07-27 19:40:00,512,50.9,0.488,236.8,414.3,0.28,0.561,237.8,415.3,0.49,237.7,415.3,0.351,0.03,645.3,79.39,26.783333,9.666667,21.774734,6.299743,0.0
2025-07-27 19:45:00,512,50.5,0.407,236.8,413.3,0.183,0.461,237.8,415.3,0.413,237.7,414.3,0.235,0.03,635.3,77.8,26.4,7.0,8.833177,6.1305785,0.0
2025-07-27 19:50:00,512,49.9,0.342,236.8,414.3,0.101,0.376,237.8,416.8,0.366,237.7,415.4,0.141,0.03,599.4,71.35,26.066666,4.6666665,5.8887844,5.8709807,0.0
2025-07-27 19:55:00,512,49.5,0.343,236.8,414.3,0.049,0.358,237.8,415.8,0.347,237.7,415.4,0.072,-0.01,573.2,68.75,25.733334,2.3333333,2.9443922,5.6113825,0.0
2025-07-27 20:00:00,512,48.9,0.406,236.8,414.0,0.022,0.411,237.8,415.8,0.399,237.7,415.4,0.038,-0.01,549.2,68.75,25.4,0.0,0.0,5.3517847,0.0
2025-07-28 06:00:00,512,27.5,0.902,231.5,405.2,0.552,0.94,232.2,405.9,0.922,232.2,405.8,0.657,0.0,694.4,83.98,17.6,11.0,22.258698,6.489992,0.0
2025-07-28 06:05:00,512,28.1,1.209,232.6,407.7,0.708,1.276,232.8,407.9,1.21,233.1,408.4,0.821,0.0,730.5,87.03,17.733334,13.666667,30.057621,6.489992,0.0
2025-07-28 06:10:00,512,28.5,1.361,232.6,406.7,0.826,1.413,232.8,407.7,1.363,233.1,407.3,0.931,0.0,710.1,87.8,17.866667,16.333334,37.856544,6.489992,0.0
2025-07-28 06:15:00,512,29.3,1.737,232.6,406.7,1.131,1.805,232.8,407.7,1.741,233.1,407.3,1.262,0.3,722.9,89.67,18.0,19.0,45.655468,6.489992,0.0
2025-07-28 06:20:00,512,30.1,1.94,232.6,407.8,1.28,2.029,232.8,407.8,1.967,233.1,407.9,1.408,0.3,753.2,90.91,18.166666,21.666666,54.08923,6.609817,0.0
2025-07-28 06:25:00,512,30.9,2.239,232.6,408.4,1.498,2.306,232.8,408.9,2.222,233.1,408.7,1.618,0.5,729.6,92.47,18.333334,24.333334,62.522995,6.729642,0.0
2025-07-28 06:30:00,512,31.7,2.482,232.6,408.2,1.671,2.547,232.8,409.0,2.489,233.1,407.5,1.81,0.5,730.5,92.35,18.5,27.0,70.95676,6.849467,0.0
2025-07-28 06:35:00,512,32.5,2.988,233.7,408.9,2.062,3.06,233.8,410.2,2.968,234.3,409.3,2.186,0.7,761.6,94.01,18.716667,29.666666,81.044815,6.849467,0.0
2025-07-28 06:40:00,512,33.3,3.745,233.7,408.8,2.591,3.815,233.8,409.2,3.727,234.3,409.3,2.727,0.7,737.6,95.01,18.933332,32.333332,91.13288,6.849467,0.0
2025-07-28 06:45:00,512,34.1,4.267,233.7,409.7,2.968,4.337,233.8,410.1,4.244,234.3,409.2,3.116,0.9,745.8,95.33,19.15,35.0,101.22094,6.849467,0.0
2025-07-28 06:50:00,512,34.9,4.696,233.7,409.6,3.286,4.758,233.8,409.0,4.681,234.3,408.8,3.432,0.9,749.6,95.58,19.383333,38.0,113.68955,6.849467,0.0
2025-07-28 06:55:00,512,35.5,5.331,232.7,406.7,3.715,5.378,232.7,407.1,5.312,233.2,407.8,3.865,1.1,749.6,96.22,19.616667,41.0,126.15817,6.849467,0.0
2025-07-28 07:00:00,512,36.3,5.847,234.7,410.6,4.13,5.886,234.8,411.8,5.815,234.8,410.8,4.294,1.3,749.6,96.22,19.85,44.0,138.62679,6.849467,0.0
2025-07-28 07:05:00,512,36.9,6.383,237.5,412.0,4.557,6.42,237.8,412.2,6.356,237.5,411.9,4.716,1.51,749.6,96.63,20.1,47.0,153.44318,6.849467,0.0
2025-07-28 07:10:00,512,37.7,7.164,234.4,409.8,5.056,7.194,234.6,410.3,7.13,234.4,409.8,5.231,1.51,749.6,96.63,20.35,50.0,168.25955,6.849467,0.0
2025-07-28 07:15:00,512,38.3,7.83,234.4,409.9,5.519,7.863,234.6,410.0,7.798,234.4,409.7,5.67,1.71,749.6,97.36,20.6,53.0,183.07594,6.849467,0.0
2025-07-28 07:20:00,512,39.1,8.574,233.9,408.8,6.018,8.606,233.6,408.4,8.554,233.4,409.0,6.18,1.91,753.6,97.38,20.866667,56.0,199.15692,6.849467,0.0
2025-07-28 07:25:00,512,39.9,9.226,235.6,412.5,6.538,9.241,236.3,412.2,9.185,235.3,412.8,6.709,2.11,754.2,97.4,21.133333,59.0,215.23792,6.849467,0.0
2025-07-28 07:30:00,512,40.7,9.798,236.6,413.3,6.983,9.843,236.3,413.0,9.763,236.3,413.7,7.157,2.11,755.8,97.56,21.4,62.0,231.3189,6.849467,0.0
2025-07-28 07:35:00,512,41.5,10.464,236.3,413.8,7.432,10.511,236.3,412.8,10.426,235.3,413.2,7.63,2.24,753.6,97.44,21.699999,65.0,248.6785,6.846311,0.0
2025-07-28 07:40:00,512,42.3,11.162,236.3,413.2,7.983,11.218,236.3,412.9,11.143,236.4,413.3,8.195,2.44,750.3,97.42,22.0,68.0,266.0381,6.8431554,0.0
2025-07-28 07:45:00,512,43.1,11.768,236.3,413.2,8.388,11.823,236.3,413.1,11.724,236.5,413.4,8.625,2.65,753.6,97.25,22.3,71.0,283.3977,6.8399997,0.0
2025-07-28 07:50:00,512,43.9,12.542,235.3,411.6,8.909,12.61,235.3,410.7,12.529,235.4,411.2,9.14,2.85,753.4,97.44,22.583332,74.0,301.69165,6.8399997,0.0
2025-07-28 07:55:00,512,44.7,13.16,236.6,412.6,9.405,13.199,236.6,412.2,13.146,236.2,412.7,9.628,3.09,753.6,97.59,22.866667,77.0,319.9856,6.8399997,0.0
2025-07-28 08:00:00,512,45.5,14.074,236.6,412.6,10.032,14.128,236.5,412.0,14.061,236.1,412.8,10.281,3.09,749.6,97.59,23.15,80.0,338.27954,6.8399997,0.0
2025-07-28 08:05:00,512,46.3,14.801,236.6,413.7,10.567,14.867,236.5,413.1,14.8,236.1,413.3,10.831,3.29,749.6,97.59,23.416666,82.666664,357.16913,6.8399997,0.0
2025-07-28 08:10:00,512,47.1,15.359,236.6,414.3,11.024,15.421,236.5,413.1,15.35,236.1,413.1,11.283,3.55,749.6,97.7,23.683334,85.333336,376.0587,6.8399997,0.0
2025-07-28 08:15:00,512,47.9,16.27,236.6,414.3,11.644,16.345,236.5,413.1,16.276,236.1,414.2,11.913,3.75,749.6,97.7,23.95,88.0,394.94827,6.8399997,0.0
2025-07-28 08:20:00,512,48.7,16.899,237.1,415.5,12.127,16.969,236.9,414.8,16.897,236.3,415.3,12.418,3.84,745.6,97.7,24.216667,90.666664,413.74954,6.962998,0.0
2025-07-28 08:25:00,512,49.5,17.608,238.2,415.4,12.617,17.673,237.9,414.7,17.608,237.3,416.1,12.912,4.02,745.6,97.7,24.483334,93.333336,432.55084,7.0859957,0.0
2025-07-28 08:30:00,512,50.3,18.264,238.2,415.1,13.095,18.332,237.9,415.3,18.274,237.3,416.0,13.391,4.25,745.2,97.8,24.75,96.0,451.3521,7.208994,0.0
2025-07-28 08:35:00,512,51.2,18.959,238.2,415.1,13.581,19.022,237.9,414.2,18.969,237.3,414.8,13.89,4.35,737.6,97.78,25.016666,98.333336,469.38852,7.208994,0.0
2025-07-28 08:40:00,512,52.0,19.67,237.2,413.8,14.061,19.746,236.8,413.1,19.706,236.1,413.6,14.381,4.54,741.6,97.78,25.283333,100.666664,487.4249,7.208994,0.0
2025-07-28 08:45:00,512,52.8,20.42,237.3,416.0,14.646,20.471,237.8,415.0,20.428,237.1,415.2,14.97,4.73,737.6,97.79,25.55,103.0,505.4613,7.208994,0.0
2025-07-28 08:50:00,512,53.8,21.052,236.3,413.7,15.064,21.129,236.7,412.8,21.073,236.0,412.7,15.398,4.9,741.6,97.83,25.8,105.0,522.0628,7.217966,0.0
2025-07-28 08:55:00,512,54.5,21.405,239.4,419.2,15.487,21.491,239.3,418.6,21.457,238.5,418.0,15.829,5.06,737.6,97.84,26.05,107.0,538.6643,7.2269382,0.0
2025-07-28 09:00:00,512,55.3,22.007,240.4,420.3,15.919,22.079,240.3,418.8,22.02,239.5,419.2,16.268,5.24,733.6,97.84,26.3,109.0,555.2658,7.2359104,0.0
2025-07-28 09:05:00,512,56.1,22.676,240.4,421.5,16.488,22.73,240.3,420.7,22.679,239.5,421.3,16.847,5.37,729.6,97.85,26.533333,110.666664,570.4511,7.25079,0.0
2025-07-28 09:10:00,512,55.3,23.245,241.4,422.6,16.98,23.287,241.3,421.7,23.289,240.6,421.7,17.348,5.57,730.2,97.89,26.766666,112.333336,585.6364,7.26567,0.0
2025-07-28 09:15:00,512,55.3,23.853,241.4,421.1,17.328,23.911,241.3,419.7,23.841,239.6,421.0,17.704,5.77,733.6,97.88,27.0,114.0,600.8217,7.2805495,0.0
2025-07-28 09:20:00,512,55.3,24.488,240.4,421.2,17.729,24.543,240.3,419.9,24.478,239.6,420.0,18.111,5.97,729.6,97.9,27.216667,115.0,615.29,7.301229,0.0
2025-07-28 09:25:00,512,55.7,25.303,240.4,420.1,18.307,25.343,240.3,418.6,25.272,239.6,418.8,18.702,6.17,733.5,97.89,27.433332,116.0,629.7583,7.3219085,0.0
2025-07-28 09:30:00,512,56.1,25.942,239.4,420.2,18.801,26.032,240.3,418.9,25.925,238.6,418.8,19.206,6.37,725.6,97.89,27.65,117.0,644.22656,7.342588,0.0
2025-07-28 09:35:00,512,56.5,26.248,241.4,421.7,19.052,26.345,240.3,420.4,26.236,239.4,420.4,19.464,6.37,725.6,97.89,27.866667,117.666664,657.9842,7.2860417,0.0
2025-07-28 09:40:00,512,56.9,26.68,241.4,421.7,19.394,26.776,241.3,421.0,26.66,240.5,420.7,19.81,6.58,721.7,97.91,28.083332,118.333336,671.7419,7.229495,0.0
2025-07-28 09:45:00,512,57.3,27.361,241.3,421.7,19.876,27.438,241.7,420.9,27.365,240.6,420.9,20.304,6.78,721.6,97.9,28.3,119.0,685.4995,7.172949,0.0
2025-07-28 09:50:00,512,57.9,27.733,241.4,422.7,20.195,27.815,241.7,422.1,27.756,240.7,422.2,20.632,6.78,721.7,97.9,28.533333,119.333336,697.53094,7.2117805,0.0
2025-07-28 09:55:00,512,58.2,28.241,242.4,423.8,20.656,28.346,242.7,424.2,28.245,241.7,424.2,21.095,6.98,725.6,97.9,28.766666,119.666664,709.5623,7.2506123,0.0
2025-07-28 10:00:00,512,58.8,28.956,242.4,425.0,21.199,29.054,242.7,424.2,28.947,241.7,423.7,21.654,7.18,721.6,97.95,29.0,120.0,721.59375,7.289444,0.0
2025-07-28 10:05:00,512,59.0,29.543,242.4,423.3,21.603,29.639,241.7,422.6,29.548,240.7,422.8,22.073,7.38,717.6,97.89,29.216667,120.0,732.58923,7.382485,0.0
2025-07-28 10:10:00,512,59.7,29.708,241.7,423.3,21.748,29.838,241.9,422.4,29.733,240.9,423.3,22.217,7.38,713.6,97.89,29.433332,120.0,743.58466,7.4755254,0.0
2025-07-28 10:15:00,512,60.1,30.211,242.7,424.2,22.132,30.338,242.9,424.3,30.212,241.9,424.3,22.595,7.58,713.6,97.94,29.65,120.0,754.58014,7.5685663,0.0
2025-07-28 10:20:00,512,60.3,30.603,241.6,423.8,22.39,30.725,241.8,423.0,30.604,240.6,423.0,22.859,7.7,711.9,97.95,29.866667,120.0,764.5437,7.516662,0.0
2025-07-28 10:25:00,512,60.9,31.14,242.6,423.8,22.768,31.268,242.8,423.0,31.126,241.6,422.8,23.241,7.85,715.7,97.95,30.083332,120.0,774.5072,7.4647574,0.0
2025-07-28 10:30:00,512,61.3,31.327,242.6,424.9,22.982,31.456,242.8,424.0,31.337,241.6,424.8,23.466,7.96,707.0,97.95,30.3,120.0,784.47076,7.4128532,0.0
2025-07-28 10:35:00,512,61.9,31.926,242.4,424.8,23.45,32.047,242.8,424.7,31.933,241.6,424.5,23.938,8.14,710.7,97.95,30.516666,119.666664,793.74567,7.537899,0.0
2025-07-28 10:40:00,512,62.1,32.323,242.4,423.5,23.642,32.442,242.8,423.4,32.311,241.6,423.3,24.137,8.18,709.6,97.95,30.733334,119.333336,803.02057,7.662945,0.0
2025-07-28 10:45:00,512,62.5,32.768,242.4,424.6,24.025,32.894,242.8,423.7,32.764,241.6,423.6,24.518,8.39,705.8,97.95,30.95,119.0,812.2955,7.7879906,0.0
2025-07-28 10:50:00,512,62.9,33.194,242.4,425.3,24.339,33.318,242.8,423.5,33.193,241.6,423.7,24.851,8.39,709.6,97.95,31.166668,118.666664,820.20874,7.928415,0.0
2025-07-28 10:55:00,512,63.5,33.65,242.4,425.1,24.664,33.8,242.8,424.2,33.665,241.6,423.4,25.182,8.59,709.6,97.93,31.383333,118.333336,828.1221,8.068839,0.0
2025-07-28 11:00:00,512,63.9,33.723,243.5,426.2,24.8,33.87,243.8,425.2,33.735,242.7,425.5,25.321,8.62,707.8,97.93,31.6,118.0,836.03534,8.209263,0.0
2025-07-28 11:05:00,512,64.0,34.059,242.6,424.3,24.938,34.175,242.6,423.3,34.069,241.5,423.7,25.46,8.62,713.7,97.93,31.783335,117.666664,843.26575,8.362824,0.0
2025-07-28 11:10:00,512,64.6,34.468,242.6,425.3,25.323,34.596,242.6,424.3,34.473,242.5,424.7,25.856,8.73,709.7,97.93,31.966667,117.333336,850.4961,8.516387,0.0
2025-07-28 11:15:00,512,65.0,34.577,243.6,426.1,25.359,34.72,243.6,425.1,34.587,242.5,425.6,25.893,8.81,705.7,97.93,32.15,117.0,857.7265,8.669949,0.0
2025-07-28 11:20:00,512,65.4,35.008,243.6,426.1,25.748,35.119,243.6,425.1,34.993,242.5,424.6,26.292,8.94,704.6,97.94,32.31667,116.666664,863.9389,8.751026,0.0
2025-07-28 11:25:00,512,65.8,34.876,243.6,426.8,25.694,35.007,243.6,426.1,34.877,242.5,426.0,26.234,9.0,705.2,97.94,32.483334,116.333336,870.15137,8.832104,0.0
2025-07-28 11:30:00,512,66.2,35.209,243.6,426.8,25.912,35.345,243.6,426.1,35.212,242.5,426.0,26.458,9.0,701.7,97.94,32.65,116.0,876.3638,8.913181,0.0
2025-07-28 11:35:00,512,66.4,34.798,244.7,429.1,25.769,34.948,244.6,427.7,34.835,243.6,427.2,26.314,9.0,698.8,97.94,32.81667,115.666664,881.5615,9.166528,0.0
2025-07-28 11:40:00,512,66.8,35.381,241.4,423.4,25.875,35.511,241.4,421.5,35.408,240.3,422.5,26.421,9.1,683.9,97.93,32.983334,115.333336,886.7593,9.419874,0.0
2025-07-28 11:45:00,512,67.1,34.96,241.4,423.1,25.537,35.11,241.4,421.5,35.018,240.3,422.2,26.082,8.71,703.5,97.94,33.15,115.0,891.95703,9.673221,0.0
2025-07-28 11:50:00,512,67.0,35.248,242.4,423.3,25.777,35.374,242.4,421.7,35.262,241.3,422.0,26.331,8.62,728.1,97.94,33.3,114.666664,896.812,9.847166,0.0
2025-07-28 11:55:00,512,67.6,35.402,242.3,424.3,25.908,35.518,242.4,422.7,35.383,241.3,423.1,26.456,8.49,719.8,97.93,33.45,114.333336,901.66705,10.0211115,0.0
2025-07-28 12:00:00,512,68.2,35.802,242.3,424.3,26.167,35.933,242.4,422.6,35.824,241.3,422.8,26.72,8.56,713.7,97.93,33.6,114.0,906.52203,10.195057,0.0
2025-07-28 12:05:00,512,68.4,35.771,241.1,421.3,25.972,35.893,241.3,420.2,35.804,240.3,420.6,26.521,8.84,705.7,97.93,33.733334,113.666664,910.0306,10.454245,0.0
2025-07-28 12:10:00,512,68.9,36.867,241.1,422.1,26.783,36.975,241.3,420.3,36.871,240.3,420.4,27.346,9.01,707.6,97.93,33.866665,113.333336,913.5391,10.713432,0.0
2025-07-28 12:15:00,512,69.3,36.224,241.1,422.1,26.37,36.328,241.3,420.4,36.213,240.3,420.6,26.933,9.03,701.7,97.93,34.0,113.0,917.04767,10.97262,0.0
2025-07-28 12:20:00,512,69.5,36.528,241.1,420.8,26.518,36.666,241.0,419.6,36.534,239.3,420.1,27.079,9.01,689.7,97.89,34.116665,113.0,919.54755,11.156955,0.0
2025-07-28 12:25:00,512,70.1,36.016,241.1,421.4,26.236,36.155,241.0,420.4,36.029,239.3,420.7,26.785,8.99,685.8,97.94,34.233334,113.0,922.04736,11.341289,0.0
2025-07-28 12:30:00,512,70.3,35.936,241.1,421.4,26.135,36.079,241.0,420.4,35.968,239.3,420.3,26.688,8.72,674.0,98.0,34.35,113.0,924.54724,11.525623,0.0
2025-07-28 12:35:00,512,70.4,36.12,240.0,420.1,26.18,36.257,240.0,419.3,36.134,239.3,418.9,26.728,8.69,670.8,97.93,34.45,112.666664,925.70715,11.883748,0.0
2025-07-28 12:40:00,512,70.9,35.36,240.0,419.5,25.553,35.503,240.0,418.4,35.404,238.9,418.4,26.088,8.74,653.8,97.93,34.55,112.333336,926.86707,12.241874,0.0
2025-07-28 12:45:00,512,70.9,35.488,241.5,422.2,25.873,35.628,241.6,421.1,35.523,240.3,421.0,26.422,8.59,673.8,97.93,34.65,112.0,928.027,12.599998,0.0
2025-07-28 12:50:00,512,70.9,35.069,240.5,421.0,25.473,35.215,240.5,418.8,35.119,239.2,420.0,26.019,8.25,693.8,97.93,34.75,111.666664,927.51807,12.864257,0.0
2025-07-28 12:55:00,512,70.7,35.41,240.5,421.5,25.699,35.531,240.5,420.4,35.449,239.2,420.7,26.25,8.45,669.8,97.93,34.850002,111.333336,927.00916,13.128515,0.0
2025-07-28 13:00:00,512,70.7,35.547,240.5,421.5,25.829,35.676,240.5,420.2,35.557,239.2,420.8,26.375,8.54,661.7,97.93,34.95,111.0,926.50024,13.392774,0.0
2025-07-28 13:05:00,512,70.6,35.416,240.4,421.5,25.5,35.529,240.3,420.3,35.392,239.2,419.9,26.029,9.07,645.7,97.93,35.033333,110.333336,924.99225,13.75544,0.0
2025-07-28 13:10:00,512,70.4,35.296,240.4,420.4,25.543,35.449,240.3,419.1,35.332,239.2,419.7,26.081,8.81,649.7,97.93,35.11667,109.666664,923.48425,14.118107,0.0
2025-07-28 13:15:00,512,70.4,35.756,240.1,419.3,25.855,35.904,239.3,418.0,35.783,238.8,418.6,26.402,9.01,633.8,97.93,35.2,109.0,921.97626,14.480773,0.0
2025-07-28 13:20:00,512,70.6,35.381,240.1,419.0,25.563,35.542,240.3,418.8,35.421,238.8,418.2,26.103,8.53,641.7,97.9,35.266666,108.666664,919.13965,14.746431,0.0
2025-07-28 13:25:00,512,70.6,34.814,239.1,418.0,25.11,34.967,239.3,417.7,34.839,238.8,417.1,25.64,8.43,647.2,97.93,35.333336,108.333336,916.30304,15.012091,0.0
2025-07-28 13:30:00,512,70.6,34.75,239.1,418.5,25.063,34.905,239.3,417.3,34.77,237.7,418.1,25.592,8.46,643.8,97.94,35.4,108.0,913.46643,15.277749,0.0
2025-07-28 13:35:00,512,70.9,34.293,241.6,422.5,24.937,34.439,241.5,420.5,34.303,240.5,420.6,25.464,8.7,649.7,97.93,35.466667,107.333336,909.3052,15.710381,0.0
2025-07-28 13:40:00,512,70.9,33.587,240.6,421.4,24.392,33.728,240.5,420.3,33.595,239.5,420.4,24.852,8.33,645.7,98.19,35.533333,106.666664,905.14386,16.143013,0.0
2025-07-28 13:45:00,512,70.7,33.921,240.6,421.4,24.649,34.062,240.5,420.2,33.971,239.5,420.3,25.175,8.69,645.7,97.93,35.6,106.0,900.9826,16.575644,0.0
2025-07-28 13:50:00,512,70.9,33.227,240.6,421.5,24.101,33.359,240.5,420.0,33.232,239.5,420.0,24.551,8.68,637.7,98.17,35.649998,105.666664,895.83124,16.841595,0.0
2025-07-28 13:55:00,512,70.9,33.29,240.6,420.3,24.064,33.422,240.5,419.8,33.299,239.5,419.4,24.51,8.53,633.7,98.18,35.7,105.333336,890.6799,17.107546,0.0
2025-07-28 14:00:00,512,70.9,32.411,240.6,421.3,23.531,32.553,240.5,420.7,32.437,239.5,420.4,23.967,8.53,637.3,98.18,35.75,105.0,885.5285,17.373497,0.0
2025-07-28 14:05:00,512,71.0,31.643,240.6,421.0,23.026,31.791,240.5,420.7,31.681,239.5,420.5,23.453,8.15,641.0,98.18,35.783333,104.333336,879.3888,17.639656,0.0
2025-07-28 14:10:00,512,70.8,31.43,240.6,420.9,22.844,31.579,240.5,419.7,31.447,239.5,420.2,23.27,7.87,649.7,98.18,35.816666,103.666664,873.24915,17.905817,0.0
2025-07-28 14:15:00,512,70.8,31.807,239.6,419.8,22.975,31.959,240.5,418.7,31.842,239.5,419.3,23.401,7.92,649.7,98.17,35.85,103.0,867.10944,18.171976,0.0
2025-07-28 14:20:00,512,70.8,30.338,239.6,419.8,22.233,30.479,239.2,419.1,30.376,238.5,419.0,22.648,7.94,633.7,98.14,35.866665,102.333336,859.98486,18.338476,0.0
2025-07-28 14:25:00,512,70.8,30.267,239.6,418.8,21.865,30.433,240.2,418.2,30.321,238.5,417.8,22.268,7.86,637.7,98.14,35.883335,101.666664,852.86035,18.504974,0.0
2025-07-28 14:30:00,512,70.1,28.838,238.4,417.6,20.837,28.981,239.2,417.1,28.859,237.5,417.4,21.221,7.44,641.7,98.19,35.9,101.0,845.7358,18.671474,0.0
2025-07-28 14:35:00,512,69.9,28.673,239.4,418.5,20.56,28.79,239.2,418.8,28.68,238.5,418.4,20.937,7.61,637.7,98.19,35.916668,100.333336,837.6285,18.906504,0.0
2025-07-28 14:40:00,512,69.1,28.48,239.4,419.1,20.553,28.63,239.2,417.8,28.538,238.5,418.4,20.926,7.5,641.7,98.2,35.933334,99.666664,829.52124,19.141533,0.0
2025-07-28 14:45:00,512,69.2,26.629,238.3,416.7,19.063,26.713,238.2,414.9,26.665,237.5,415.9,19.412,7.31,641.7,98.2,35.95,99.0,821.41394,19.376562,0.0
2025-07-28 14:50:00,512,68.8,26.746,238.3,417.7,19.081,26.828,238.2,416.9,26.73,237.5,416.8,19.426,7.28,639.9,98.2,35.966667,98.333336,812.3269,19.446415,0.0
2025-07-28 14:55:00,512,68.2,26.127,238.4,417.5,18.846,26.252,239.2,416.9,26.164,237.5,416.6,19.187,6.91,648.1,98.21,35.983334,97.666664,803.23987,19.516266,0.0
2025-07-28 15:00:00,512,67.8,25.729,238.5,417.3,18.42,25.845,239.2,416.9,25.739,237.3,417.2,18.757,7.12,629.7,98.22,36.0,97.0,794.15283,19.586119,0.0
2025-07-28 15:05:00,512,67.8,25.9,239.5,418.2,18.684,26.003,239.1,417.8,25.906,238.3,418.0,19.011,7.26,621.7,98.27,35.983334,96.333336,784.08997,19.657412,0.0
2025-07-28 15:10:00,512,67.2,24.503,238.5,417.1,17.495,24.589,239.0,416.2,24.486,238.1,416.7,17.878,6.52,621.7,97.86,35.966667,95.666664,774.02716,19.728706,0.0
2025-07-28 15:15:00,512,66.8,23.958,238.5,417.2,17.193,24.066,238.1,416.8,23.964,237.1,416.7,17.499,6.62,601.7,98.29,35.95,95.0,763.9643,19.8,0.0
2025-07-28 15:20:00,512,66.4,23.957,238.5,417.8,17.29,24.034,239.1,416.8,23.927,238.1,416.7,17.588,6.63,601.7,98.27,35.933334,94.0,753.2557,19.85324,0.0
2025-07-28 15:25:00,512,66.0,24.366,238.3,416.4,17.467,24.471,238.1,414.9,24.353,236.9,416.1,17.761,6.77,585.7,98.31,35.916668,93.0,742.54706,19.90648,0.0
2025-07-28 15:30:00,512,65.9,23.643,238.5,416.4,16.971,23.766,238.0,415.8,23.651,236.9,416.0,17.265,6.71,581.7,98.31,35.9,92.0,731.83844,19.95972,0.0
2025-07-28 15:35:00,512,65.5,23.152,237.5,415.5,16.593,23.28,238.0,414.7,23.156,236.9,414.7,16.877,6.65,581.7,98.3,35.86667,91.333336,720.15985,19.944551,0.0
2025-07-28 15:40:00,512,65.1,22.26,237.5,415.2,15.965,22.32,238.0,414.8,22.242,236.9,415.0,16.258,6.54,569.7,98.22,35.833332,90.666664,708.4812,19.929384,0.0
2025-07-28 15:45:00,512,64.9,21.331,237.5,415.0,15.274,21.459,236.8,413.3,21.333,235.9,413.4,15.545,5.93,585.7,98.27,35.8,90.0,696.8026,19.914215,0.0
2025-07-28 15:50:00,512,64.5,20.401,237.8,415.3,14.607,20.507,237.5,414.7,20.424,237.1,414.8,14.863,5.94,568.7,98.27,35.766666,89.0,684.4845,19.896837,0.0
2025-07-28 15:55:00,512,64.1,20.482,237.8,416.5,14.735,20.577,237.5,415.5,20.5,237.1,415.6,14.991,5.71,573.7,98.33,35.733334,88.0,672.1663,19.879461,0.0
2025-07-28 16:00:00,512,63.5,18.402,237.8,415.2,12.963,18.463,237.5,414.5,18.401,237.1,415.4,13.252,5.4,573.7,97.82,35.7,87.0,659.8482,19.862083,0.0
2025-07-28 16:05:00,512,63.1,18.715,236.4,414.4,13.412,18.818,237.3,414.0,18.717,236.7,414.0,13.651,5.38,573.7,98.27,35.633335,86.0,646.89374,19.862083,0.0
2025-07-28 16:10:00,512,62.5,17.834,237.6,415.4,12.81,17.905,237.4,414.2,17.821,236.7,415.3,13.046,4.6,629.6,98.12,35.566666,85.0,633.9392,19.862083,0.0
2025-07-28 16:15:00,512,62.3,17.61,237.5,414.1,12.579,17.655,237.2,413.9,17.642,236.7,414.1,12.813,5.12,561.7,98.12,35.5,84.0,620.98474,19.862083,0.0
2025-07-28 16:20:00,512,61.9,17.086,237.5,413.8,12.197,17.142,237.2,413.9,17.095,236.7,414.1,12.43,4.84,566.1,98.13,35.433334,83.0,607.39716,19.788816,0.0
2025-07-28 16:25:00,512,61.7,16.43,237.5,415.0,11.739,16.502,237.2,413.9,16.454,235.7,414.4,11.973,4.91,549.7,98.13,35.366665,82.0,593.8096,19.715548,0.0
2025-07-28 16:30:00,512,61.5,15.631,237.5,414.9,11.149,15.684,237.1,413.8,15.663,236.7,415.0,11.369,4.83,533.7,98.14,35.3,81.0,580.222,19.64228,0.0
2025-07-28 16:35:00,512,61.3,15.254,237.5,414.8,10.894,15.299,237.1,414.7,15.27,236.7,414.8,11.097,4.28,556.8,98.14,35.216667,79.666664,566.0066,19.599253,0.0
2025-07-28 16:40:00,512,61.1,14.655,237.5,415.7,10.482,14.693,237.1,414.1,14.67,236.7,414.8,10.679,4.19,549.7,98.07,35.13333,78.333336,551.7912,19.556223,0.0
2025-07-28 16:45:00,512,60.9,14.755,237.5,415.5,10.515,14.812,237.1,414.5,14.766,236.7,414.7,10.718,4.25,565.7,98.09,35.05,77.0,537.5758,19.513195,0.0
2025-07-28 16:50:00,512,60.5,13.778,237.5,414.9,9.823,13.829,237.1,414.5,13.783,236.7,414.8,10.013,3.99,553.7,98.11,34.966667,75.666664,522.7379,19.467651,0.0
2025-07-28 16:55:00,512,60.1,13.607,237.5,416.0,9.752,13.661,238.1,415.6,13.61,236.7,415.7,9.94,4.01,569.7,98.12,34.88333,74.333336,507.89996,19.422106,0.0
2025-07-28 17:00:00,512,59.5,12.606,238.5,416.1,9.049,12.675,238.1,416.6,12.611,237.7,415.7,9.219,3.92,539.9,98.16,34.8,73.0,493.06204,19.376562,0.0
2025-07-28 17:05:00,512,58.9,11.972,237.6,414.6,8.571,12.024,237.3,414.3,11.957,236.6,414.5,8.752,3.17,609.7,97.98,34.683334,71.666664,477.92926,19.341913,0.0
2025-07-28 17:10:00,512,58.5,12.245,237.6,416.5,8.802,12.31,237.3,415.1,12.25,236.6,415.3,8.983,3.03,649.7,97.97,34.566666,70.333336,462.79645,19.307262,0.0
2025-07-28 17:15:00,512,58.3,11.742,237.6,415.5,8.44,11.807,238.3,415.0,11.737,237.6,415.3,8.616,2.97,649.7,97.94,34.45,69.0,447.66367,19.272614,0.0
2025-07-28 17:20:00,512,58.9,11.225,238.6,416.5,8.071,11.272,238.3,416.3,11.219,237.6,416.3,8.24,2.77,649.7,97.95,34.350002,67.333336,431.92422,19.189135,0.0
2025-07-28 17:25:00,512,58.5,10.633,237.6,415.3,7.619,10.692,237.3,414.6,10.626,236.6,414.3,7.78,2.84,661.6,97.95,34.25,65.666664,416.18475,19.105656,0.0
2025-07-28 17:30:00,512,58.9,10.038,237.6,415.8,7.183,10.091,238.2,415.7,10.003,237.6,414.9,7.362,2.49,677.7,97.54,34.15,64.0,400.4453,19.022177,0.0
2025-07-28 17:35:00,512,58.7,9.723,236.5,413.6,6.949,9.776,237.2,413.5,9.703,236.4,413.5,7.085,2.64,662.7,98.08,34.016666,62.666668,384.74295,18.852999,0.0
2025-07-28 17:40:00,512,58.9,9.577,235.2,410.5,6.78,9.62,235.1,410.6,9.554,234.4,410.6,6.932,2.47,667.9,97.95,33.883335,61.333332,369.0406,18.68382,0.0
2025-07-28 17:45:00,512,59.3,9.353,235.2,410.3,6.655,9.409,235.1,410.6,9.343,234.4,410.6,6.795,2.4,677.7,97.94,33.75,60.0,353.33823,18.514643,0.0
2025-07-28 17:50:00,512,59.3,8.445,234.1,410.5,6.002,8.487,234.1,410.6,8.427,234.4,410.7,6.137,2.18,681.7,97.99,33.6,58.333332,337.36734,18.41111,0.0
2025-07-28 17:55:00,512,59.3,7.722,234.1,409.1,5.468,7.77,234.1,409.1,7.734,234.4,409.7,5.584,1.97,669.7,97.93,33.45,56.666668,321.39642,18.307575,0.0
2025-07-28 18:00:00,512,59.3,7.527,236.2,412.5,5.342,7.562,236.2,412.5,7.505,235.6,412.6,5.484,1.97,678.6,97.4,33.3,55.0,305.42554,18.204042,0.0
2025-07-28 18:05:00,512,59.1,7.063,236.2,413.1,5.042,7.103,236.2,414.0,7.051,235.6,413.8,5.173,1.76,678.5,97.43,33.116665,53.333332,289.51215,18.108364,0.0
2025-07-28 18:10:00,512,58.9,6.737,236.2,413.6,4.811,6.767,236.2,414.0,6.718,236.6,413.1,4.939,1.76,677.7,97.44,32.933334,51.666668,273.5988,18.012686,0.0
2025-07-28 18:15:00,512,58.7,6.603,235.3,412.9,4.713,6.641,236.6,413.4,6.596,235.6,413.0,4.84,1.76,689.7,97.41,32.75,50.0,257.6854,17.917007,0.0
2025-07-28 18:20:00,512,58.5,6.218,235.3,411.0,4.399,6.257,235.4,411.5,6.209,235.8,411.0,4.524,1.58,701.7,97.12,32.533333,48.0,242.45892,17.67585,0.0
2025-07-28 18:25:00,512,58.3,5.828,234.1,408.6,4.072,5.869,234.4,410.0,5.794,234.6,409.5,4.185,1.34,694.7,97.13,32.316666,46.0,227.23247,17.43469,0.0
2025-07-28 18:30:00,512,58.1,5.324,233.0,408.4,3.723,5.372,233.4,409.0,5.282,233.6,408.2,3.832,1.34,701.7,97.14,32.1,44.0,212.006,17.193533,0.0
2025-07-28 18:35:00,512,57.9,4.945,232.0,404.7,3.401,5.014,232.4,406.5,4.938,231.6,405.4,3.521,1.34,673.7,96.49,31.883333,42.0,197.1628,16.888956,0.0
2025-07-28 18:40:00,512,57.5,4.531,232.8,406.3,3.004,4.575,233.2,408.1,4.507,233.2,406.7,3.12,0.94,697.7,96.29,31.666666,40.0,182.31958,16.58438,0.0
2025-07-28 18:45:00,512,57.3,4.018,231.6,406.2,2.707,4.087,232.0,407.1,4.004,232.1,406.8,2.825,0.94,648.8,95.95,31.45,38.0,167.47638,16.279802,0.0
2025-07-28 18:50:00,512,56.9,3.628,231.6,404.4,2.394,3.697,232.0,405.7,3.628,232.1,405.9,2.502,0.94,653.7,95.62,31.216667,35.666668,153.0406,16.094881,0.0
2025-07-28 18:55:00,512,56.5,3.176,230.6,403.3,2.097,3.257,230.9,404.2,3.194,231.0,403.8,2.201,0.74,625.7,95.27,30.983334,33.333332,138.60483,15.909959,0.0
2025-07-28 19:00:00,512,55.9,2.826,230.6,404.0,1.744,2.905,230.9,405.1,2.802,231.0,404.0,1.84,0.54,586.6,94.83,30.75,31.0,124.169044,15.725037,0.0
2025-07-28 19:05:00,512,55.5,2.083,232.1,406.0,1.284,2.164,232.4,406.5,2.104,232.4,405.8,1.363,0.34,617.7,94.07,30.483334,28.666666,110.74237,15.431085,0.0
2025-07-28 19:10:00,512,55.1,1.806,231.1,404.4,0.95,1.858,231.4,405.5,1.804,232.4,405.6,1.02,0.34,617.4,92.48,30.216667,26.333334,97.31569,15.137132,0.0
2025-07-28 19:15:00,512,54.5,1.535,231.1,405.4,0.709,1.616,231.4,406.8,1.548,232.3,405.5,0.789,0.12,677.4,90.72,29.95,24.0,83.889015,14.84318,0.0
2025-07-28 19:20:00,512,53.9,1.272,231.1,405.2,0.599,1.344,231.5,406.9,1.309,232.3,406.1,0.671,0.12,660.0,89.6,29.683334,21.333334,70.43289,14.532176,0.0
2025-07-28 19:25:00,512,53.5,1.251,232.1,405.3,0.506,1.329,231.5,406.8,1.299,232.3,405.9,0.585,0.12,654.5,86.61,29.416666,18.666666,56.976776,14.221172,0.0
2025-07-28 19:30:00,512,52.9,1.191,231.1,405.3,0.42,1.249,231.5,406.6,1.232,232.3,405.9,0.484,0.12,646.4,86.07,29.15,16.0,43.520657,13.910169,0.0
2025-07-28 19:35:00,512,52.5,1.239,231.1,405.4,0.34,1.255,232.5,406.6,1.258,232.3,405.8,0.417,0.12,649.4,81.57,28.883333,13.0,31.319548,13.516087,0.0
2025-07-28 19:40:00,512,52.1,0.939,232.1,407.1,0.256,0.978,232.5,407.7,0.949,233.3,407.8,0.311,0.07,633.4,81.69,28.616667,10.0,19.11844,13.122004,0.0
2025-07-28 19:45:00,512,51.5,1.063,232.1,407.2,0.166,1.083,233.5,408.7,1.08,233.3,407.5,0.223,0.05,606.0,76.42,28.35,7.0,6.917332,12.7279215,0.0
2025-07-28 19:50:00,512,50.9,0.939,232.2,407.5,0.095,0.965,233.5,408.6,0.957,233.3,407.9,0.139,0.05,584.8,71.83,28.1,4.6666665,4.6115546,12.461611,0.0
2025-07-28 19:55:00,512,50.5,1.207,233.2,407.6,0.05,1.205,233.5,409.1,1.202,234.4,409.3,0.08,-0.01,573.4,67.77,27.85,2.3333333,2.3057773,12.1953,0.0
2025-07-28 20:00:00,512,49.9,0.967,233.2,408.6,0.023,0.961,234.5,410.7,0.969,234.4,410.0,0.032,-0.01,549.4,68.75,27.6,0.0,0.0,11.928989,0.0
2025-07-29 06:00:00,512,30.5,0.748,234.1,409.9,0.447,0.788,234.7,412.1,0.789,234.7,411.1,0.528,0.0,681.5,86.08,20.3,6.0,20.868885,3.8268526,0.0
2025-07-29 06:05:00,512,30.9,1.125,236.1,413.2,0.637,1.153,235.9,414.3,1.114,236.7,413.2,0.706,0.0,713.2,90.21,20.433332,7.6666665,29.194624,3.8268526,0.0
2025-07-29 06:10:00,512,31.7,1.262,236.1,413.2,0.747,1.31,236.9,414.3,1.286,236.7,414.4,0.856,0.0,709.4,87.19,20.566668,9.333333,37.520363,3.8268526,0.0
2025-07-29 06:15:00,512,32.3,1.672,236.1,410.0,1.092,1.745,236.9,411.0,1.7,236.7,411.1,1.208,0.3,726.4,90.39,20.7,11.0,45.8461,3.8268526,0.0
2025-07-29 06:20:00,512,33.1,2.06,234.6,411.2,1.291,2.12,234.7,412.0,2.069,235.0,411.9,1.403,0.3,746.4,92.16,20.9,13.333333,53.88649,3.8268526,0.0
2025-07-29 06:25:00,512,33.9,2.21,234.6,409.7,1.474,2.259,234.7,411.8,2.185,235.0,410.9,1.598,0.5,714.0,92.25,21.1,15.666667,61.92688,3.8268526,0.0
2025-07-29 06:30:00,512,34.7,2.474,233.5,408.3,1.636,2.504,233.7,409.3,2.469,234.0,408.6,1.761,0.5,723.1,92.91,21.3,18.0,69.96727,3.8268526,0.0
2025-07-29 06:35:00,512,35.3,2.915,233.5,408.2,2.005,2.992,233.7,408.4,2.926,234.0,408.7,2.127,0.7,717.8,94.06,21.516666,20.333334,80.06061,3.6575804,0.0
2025-07-29 06:40:00,512,36.1,3.884,233.5,409.2,2.707,3.931,233.7,409.5,3.867,234.0,409.8,2.852,0.9,738.7,94.93,21.733334,22.666666,90.153946,3.4883082,0.0
2025-07-29 06:45:00,512,36.7,4.459,233.5,407.2,3.103,4.527,232.7,408.2,4.452,233.0,407.7,3.253,0.9,742.7,95.4,21.95,25.0,100.247284,3.319036,0.0
2025-07-29 06:50:00,512,37.3,5.098,232.6,407.4,3.52,5.13,232.6,407.4,5.047,233.0,408.0,3.676,1.1,741.8,95.75,22.2,27.666666,112.71891,3.319036,0.0
2025-07-29 06:55:00,512,38.1,5.71,232.6,407.1,3.969,5.738,232.6,407.4,5.674,233.0,407.0,4.131,1.3,742.2,96.22,22.45,30.333334,125.190544,3.319036,0.0
2025-07-29 07:00:00,512,38.7,6.307,234.0,408.3,4.427,6.339,234.0,408.2,6.265,233.9,408.2,4.605,1.3,745.8,96.23,22.7,33.0,137.66217,3.319036,0.0
2025-07-29 07:05:00,512,39.5,6.99,234.7,410.4,4.922,7.021,234.7,410.3,6.954,234.5,410.7,5.092,1.57,749.8,96.62,22.966667,36.0,152.12245,3.2449696,0.0
2025-07-29 07:10:00,512,40.1,7.617,235.9,412.7,5.388,7.64,235.8,412.2,7.555,235.6,412.7,5.565,1.77,753.8,96.67,23.233334,39.0,166.58275,3.1709034,0.0
2025-07-29 07:15:00,512,40.9,8.334,235.9,411.9,5.889,8.368,235.8,411.2,8.287,235.6,412.8,6.045,1.77,745.8,97.37,23.5,42.0,181.04303,3.096837,0.0
2025-07-29 07:20:00,512,41.5,9.039,235.0,412.6,6.41,9.069,235.8,412.4,8.988,235.7,412.1,6.575,1.97,749.8,97.36,23.783333,45.333332,197.12921,3.001788,0.0
2025-07-29 07:25:00,512,42.3,9.761,236.0,412.1,6.923,9.792,236.0,411.9,9.707,235.9,412.6,7.113,2.17,745.9,97.4,24.066668,48.666668,213.2154,2.906739,0.0
2025-07-29 07:30:00,512,43.1,10.472,236.0,413.0,7.446,10.5,236.1,412.9,10.425,236.0,413.3,7.636,2.44,753.8,97.41,24.35,52.0,229.30157,2.8116899,0.0
2025-07-29 07:35:00,512,43.7,11.245,234.9,411.1,7.978,11.272,235.1,410.9,11.202,235.0,411.2,8.19,2.44,745.8,97.41,24.666666,55.333332,245.95935,2.739792,0.0
2025-07-29 07:40:00,512,44.5,11.876,237.2,414.7,8.498,11.921,237.1,414.2,11.855,236.7,414.8,8.723,2.64,749.8,97.43,24.983334,58.666668,262.61713,2.6678946,0.0
2025-07-29 07:45:00,512,45.1,12.375,237.2,414.8,8.731,12.422,237.1,415.0,12.361,237.7,415.8,8.974,2.94,750.3,97.29,25.3,62.0,279.2749,2.5959969,0.0
2025-07-29 07:50:00,512,45.9,13.292,237.2,414.6,9.494,13.339,237.1,414.5,13.276,237.5,415.3,9.736,2.98,749.8,97.6,25.583332,65.666664,297.22607,2.4303787,0.0
2025-07-29 07:55:00,512,46.5,14.024,237.2,415.4,10.054,14.087,237.1,414.9,14.024,236.5,415.4,10.299,3.16,749.8,97.61,25.866667,69.333336,315.17725,2.2647607,0.0
2025-07-29 08:00:00,512,47.3,14.766,237.2,414.2,10.539,14.825,237.1,413.8,14.765,236.5,414.4,10.799,3.36,749.8,97.6,26.15,73.0,333.12842,2.0991426,0.0
2025-07-29 08:05:00,512,47.9,15.356,239.2,418.6,11.116,15.427,239.1,418.8,15.352,238.5,418.8,11.377,3.56,749.8,97.71,26.4,76.666664,351.67728,2.045648,0.0
2025-07-29 08:10:00,512,48.7,16.33,236.4,413.4,11.661,16.38,236.5,413.2,16.323,236.0,413.1,11.933,3.69,753.0,97.67,26.65,80.333336,370.22617,1.9921536,0.0
2025-07-29 08:15:00,512,49.4,17.148,236.4,413.2,12.185,17.214,236.5,412.9,17.145,236.0,412.9,12.47,3.92,749.4,97.71,26.9,84.0,388.77502,1.9386592,0.0
2025-07-29 08:20:00,512,49.9,17.806,236.4,412.9,12.695,17.874,236.5,413.0,17.809,236.0,412.9,12.984,4.12,748.6,97.77,27.166666,87.333336,407.23703,1.7872121,0.0
2025-07-29 08:25:00,512,50.6,18.58,236.4,413.9,13.262,18.645,236.5,413.0,18.578,236.0,412.9,13.563,4.25,749.8,97.87,27.433334,90.666664,425.699,1.6357651,0.0
2025-07-29 08:30:00,512,51.2,19.18,236.4,414.5,13.728,19.26,236.5,413.9,19.196,236.0,414.2,14.039,4.44,746.9,97.78,27.7,94.0,444.161,1.484318,0.0
2025-07-29 08:35:00,512,51.8,19.964,237.4,414.6,14.297,20.033,237.6,413.6,19.97,236.0,413.4,14.623,4.59,742.0,97.77,27.933334,96.666664,461.8608,1.4695454,0.0
2025-07-29 08:40:00,512,52.6,20.563,237.8,417.1,14.814,20.635,238.0,416.7,20.571,237.2,416.6,15.141,4.79,745.9,97.84,28.166666,99.333336,479.56064,1.4547726,0.0
2025-07-29 08:45:00,512,53.2,21.145,238.8,416.9,15.233,21.205,239.0,416.6,21.127,237.2,416.7,15.571,4.99,738.9,97.83,28.4,102.0,497.26044,1.4399999,0.0
2025-07-29 08:50:00,512,54.0,21.727,239.8,417.9,15.673,21.771,240.0,417.8,21.702,238.2,418.6,16.021,5.19,740.6,97.83,28.633333,104.333336,513.52515,1.3926661,0.0
2025-07-29 08:55:00,512,54.6,22.424,238.8,417.5,16.185,22.515,238.9,417.9,22.42,238.2,417.0,16.543,5.39,739.3,97.81,28.866667,106.666664,529.7899,1.3453323,0.0
2025-07-29 09:00:00,512,55.4,23.037,239.8,418.5,16.633,23.115,240.0,418.9,23.023,238.2,419.0,16.993,5.39,741.8,97.88,29.1,109.0,546.0546,1.2979984,0.0
2025-07-29 09:05:00,512,55.5,23.509,239.8,419.8,17.064,23.596,240.0,418.9,23.51,239.2,419.0,17.433,5.64,737.8,97.87,29.283333,111.0,561.2476,1.4653323,0.0
2025-07-29 09:10:00,512,55.0,24.205,240.8,420.8,17.536,24.266,241.0,419.9,24.151,239.2,419.3,17.914,5.78,737.8,97.88,29.466667,113.0,576.44055,1.6326661,0.0
2025-07-29 09:15:00,512,55.2,24.843,239.6,420.1,17.984,24.94,239.7,419.5,24.842,239.2,419.5,18.373,5.98,733.8,97.88,29.65,115.0,591.63354,1.8,0.0
2025-07-29 09:20:00,512,54.8,25.482,239.6,420.1,18.432,25.56,239.7,419.5,25.478,239.2,419.5,18.823,6.13,733.9,97.9,29.816666,116.333336,605.7667,2.0736132,0.0
2025-07-29 09:25:00,512,55.0,26.11,240.4,420.9,18.946,26.192,240.5,420.2,26.093,239.2,420.4,19.353,6.29,735.9,97.9,29.983334,117.666664,619.89984,2.3472261,0.0
2025-07-29 09:30:00,512,55.0,26.472,240.4,419.8,19.169,26.577,240.5,419.5,26.505,238.9,420.1,19.58,6.47,727.5,97.89,30.15,119.0,634.033,2.6208394,0.0
2025-07-29 09:35:00,512,55.2,27.183,240.4,419.8,19.655,27.28,240.5,419.6,27.179,238.9,419.5,20.077,6.67,729.8,97.89,30.316666,119.666664,647.7975,2.970991,0.0
2025-07-29 09:40:00,512,55.6,27.533,240.4,420.7,20.017,27.641,240.5,419.6,27.55,239.9,419.3,20.444,6.67,721.8,97.91,30.483334,120.333336,661.56195,3.3211424,0.0
2025-07-29 09:45:00,512,56.0,28.078,240.5,421.5,20.383,28.161,241.4,420.5,28.092,239.9,420.6,20.82,6.91,725.8,97.91,30.65,121.0,675.3264,3.671294,0.0
2025-07-29 09:50:00,512,56.3,28.479,241.6,422.3,20.742,28.591,241.5,421.5,28.452,239.9,421.6,21.187,7.07,718.5,97.9,30.8,121.333336,687.3644,4.012138,0.0
2025-07-29 09:55:00,512,56.9,29.002,241.6,422.3,21.133,29.093,241.5,421.4,28.962,239.9,421.6,21.586,7.2,722.4,97.9,30.95,121.666664,699.4024,4.3529816,0.0
2025-07-29 10:00:00,512,57.3,29.791,240.3,421.4,21.589,29.904,240.4,419.5,29.799,239.9,419.5,22.047,7.32,721.6,97.89,31.1,122.0,711.44037,4.6938252,0.0
2025-07-29 10:05:00,512,57.7,29.833,241.6,422.7,21.505,29.919,241.8,422.1,29.812,240.9,422.0,21.966,7.52,721.8,97.89,31.233334,122.0,722.4412,5.0529633,0.0
2025-07-29 10:10:00,512,57.9,30.83,241.6,422.7,22.527,30.949,241.8,422.1,30.847,240.9,422.0,23.01,7.52,721.8,97.89,31.366667,122.0,733.442,5.412101,0.0
2025-07-29 10:15:00,512,58.2,31.252,241.6,422.7,22.837,31.363,241.8,422.0,31.236,240.9,422.1,23.318,7.72,725.8,97.89,31.5,122.0,744.4429,5.771239,0.0
2025-07-29 10:20:00,512,58.6,31.743,241.6,422.6,23.148,31.855,241.8,422.0,31.731,240.9,421.1,23.642,7.9,721.8,97.89,31.65,121.666664,754.4119,6.2474923,0.0
2025-07-29 10:25:00,512,58.7,32.361,240.6,420.4,23.522,32.471,240.8,420.0,32.362,239.8,420.0,24.024,8.02,717.8,97.91,31.800001,121.333336,764.3809,6.7237463,0.0
2025-07-29 10:30:00,512,58.9,32.482,240.6,421.4,23.656,32.596,240.8,421.0,32.483,239.8,421.3,24.151,8.16,716.3,97.91,31.95,121.0,774.35,7.2,0.0
2025-07-29 10:35:00,512,59.8,33.153,239.6,420.4,24.046,33.288,240.8,420.4,33.187,239.7,419.2,24.55,8.33,714.5,97.91,32.066666,120.666664,783.63,7.68,0.0
2025-07-29 10:40:00,512,60.2,33.389,240.6,421.7,24.242,33.506,240.8,420.1,33.398,239.7,419.9,24.744,8.33,713.9,97.97,32.183334,120.333336,792.9101,8.16,0.0
2025-07-29 10:45:00,512,60.6,33.613,240.6,422.7,24.429,33.703,241.8,421.4,33.605,239.7,421.4,24.897,8.53,713.8,98.12,32.3,120.0,802.1901,8.64,0.0
2025-07-29 10:50:00,512,60.9,33.856,240.6,421.7,24.691,33.979,240.8,421.3,33.852,239.7,421.2,25.205,8.53,709.8,97.96,32.416668,119.333336,810.44556,9.002222,0.0
2025-07-29 10:55:00,512,61.4,34.08,241.6,422.6,24.816,34.199,241.8,421.3,34.088,239.7,421.2,25.332,8.62,701.8,97.96,32.533333,118.666664,818.701,9.364443,0.0
2025-07-29 11:00:00,512,62.2,34.326,241.7,424.1,25.099,34.455,242.6,422.4,34.343,240.8,422.4,25.621,8.71,704.0,97.96,32.65,118.0,826.9564,9.726665,0.0
2025-07-29 11:05:00,512,62.5,34.895,242.2,424.2,25.495,35.025,242.6,423.0,34.895,241.1,422.7,26.021,8.92,705.9,97.97,32.733334,117.333336,834.1906,10.092434,0.0
2025-07-29 11:10:00,512,62.7,35.193,242.2,424.2,25.738,35.308,242.6,423.0,35.2,241.1,422.7,26.277,8.95,706.6,97.96,32.81667,116.666664,841.42474,10.458203,0.0
2025-07-29 11:15:00,512,63.1,35.436,242.2,424.6,25.921,35.534,242.6,423.9,35.415,241.1,423.0,26.461,8.95,705.8,97.96,32.9,116.0,848.65894,10.823973,0.0
2025-07-29 11:20:00,512,63.5,35.672,243.3,425.6,26.126,35.806,243.6,424.6,35.692,242.1,423.8,26.675,9.15,705.8,97.95,32.983334,115.333336,855.2115,11.183248,0.0
2025-07-29 11:25:00,512,63.9,36.211,241.0,422.1,26.408,36.329,241.4,421.9,36.228,239.9,421.4,26.963,9.17,705.8,97.95,33.06667,114.666664,861.7641,11.542523,0.0
2025-07-29 11:30:00,512,64.2,36.473,241.0,422.0,26.542,36.589,241.3,421.6,36.471,239.9,421.6,27.101,9.23,701.8,97.96,33.15,114.0,868.31665,11.901798,0.0
2025-07-29 11:35:00,512,64.4,36.396,242.0,425.0,26.727,36.53,242.3,423.6,36.419,240.9,422.9,27.286,9.35,701.8,97.96,33.216667,113.666664,873.5172,12.2695055,0.0
2025-07-29 11:40:00,512,64.8,36.437,243.0,425.8,26.758,36.585,243.4,424.6,36.488,241.9,423.7,27.318,9.44,690.5,97.96,33.283333,113.333336,878.7178,12.637214,0.0
2025-07-29 11:45:00,512,65.2,36.561,242.3,423.1,26.706,36.695,242.6,422.0,36.564,241.2,421.6,27.259,9.02,717.8,97.95,33.35,113.0,883.91833,13.004921,0.0
2025-07-29 11:50:00,512,65.8,36.556,242.3,423.9,26.688,36.69,242.6,423.1,36.573,241.2,422.1,27.246,8.71,725.8,97.95,33.399998,112.666664,888.77655,13.244136,0.0
2025-07-29 11:55:00,512,66.1,36.825,242.3,423.9,26.928,36.96,242.6,423.1,36.866,241.2,423.2,27.492,8.82,729.8,97.95,33.45,112.333336,893.6347,13.48335,0.0
2025-07-29 12:00:00,512,66.4,36.721,242.3,425.2,26.967,36.813,243.6,424.2,36.706,242.2,424.4,27.531,8.84,714.2,97.95,33.5,112.0,898.4929,13.722565,0.0
2025-07-29 12:05:00,512,66.7,36.948,241.1,422.9,27.021,37.059,242.4,422.6,36.951,241.0,422.3,27.586,8.84,708.0,97.95,33.516666,111.666664,902.0043,13.972317,0.0
2025-07-29 12:10:00,512,67.4,36.941,242.2,423.6,26.999,37.08,242.4,422.6,36.954,241.0,422.3,27.562,9.28,691.9,97.95,33.533333,111.333336,905.5157,14.222069,0.0
2025-07-29 12:15:00,512,67.6,36.956,242.4,423.5,27.05,37.121,242.4,423.2,37.006,241.0,422.3,27.616,9.08,697.8,97.96,33.55,111.0,909.02704,14.471821,0.0
2025-07-29 12:20:00,512,67.8,35.871,241.4,424.1,27.245,36.007,242.4,422.1,35.864,241.0,422.2,27.818,9.33,684.0,97.95,33.55,111.0,911.52966,14.591239,0.0
2025-07-29 12:25:00,512,68.1,37.416,241.5,422.4,27.197,37.546,242.4,421.2,37.414,241.0,421.1,27.78,9.39,680.1,97.94,33.55,111.0,914.0323,14.710658,0.0
2025-07-29 12:30:00,512,68.4,37.102,241.3,421.5,26.964,37.233,241.4,420.5,37.141,240.0,420.1,27.528,9.31,657.8,97.94,33.55,111.0,916.5349,14.830076,0.0
2025-07-29 12:35:00,512,68.9,36.912,240.4,420.3,26.776,37.027,240.4,419.2,36.924,239.2,418.9,27.337,9.06,657.9,97.95,33.55,110.666664,917.69763,14.962305,0.0
2025-07-29 12:40:00,512,69.3,37.052,240.4,420.6,26.91,37.189,240.4,419.2,37.09,239.2,419.3,27.476,9.35,641.8,97.95,33.55,110.333336,918.8604,15.094535,0.0
2025-07-29 12:45:00,512,69.5,36.551,242.2,422.8,26.664,36.692,242.6,421.9,36.564,241.1,421.7,27.222,9.03,661.8,97.95,33.55,110.0,920.02313,15.226764,0.0
2025-07-29 12:50:00,512,69.5,36.793,242.2,422.9,26.813,36.938,242.5,421.9,36.856,240.0,421.7,27.374,9.08,661.8,97.96,33.533333,109.666664,919.51697,15.3459425,0.0
2025-07-29 12:55:00,512,69.7,36.72,242.2,422.6,26.789,36.866,242.5,421.5,36.778,241.0,421.5,27.35,8.71,664.9,97.95,33.516666,109.333336,919.01086,15.465121,0.0
2025-07-29 13:00:00,512,69.5,37.048,241.2,422.6,27.087,37.209,241.5,421.6,37.14,239.9,421.5,27.659,9.81,621.0,97.95,33.5,109.0,918.5047,15.5843,0.0
2025-07-29 13:05:00,512,69.7,37.208,241.3,422.9,27.112,37.362,241.6,420.9,37.243,240.1,421.1,27.677,9.79,622.2,97.94,33.45,108.666664,916.9995,15.703515,0.0
2025-07-29 13:10:00,512,69.7,37.15,241.3,421.7,26.995,37.315,241.6,420.9,37.203,240.1,420.1,27.563,9.44,646.2,97.94,33.399998,108.333336,915.4943,15.822729,0.0
2025-07-29 13:15:00,512,69.5,36.808,241.3,423.3,26.851,36.911,241.7,422.4,36.78,240.1,422.3,27.416,9.09,657.2,97.93,33.35,108.0,913.98914,15.941944,0.0
2025-07-29 13:20:00,512,69.3,36.623,242.3,423.9,26.738,36.745,242.7,422.4,36.632,241.1,422.4,27.298,8.96,646.2,97.95,33.3,107.666664,911.4871,15.956828,0.0
2025-07-29 13:25:00,512,69.2,36.551,240.3,421.4,26.465,36.686,241.4,420.2,36.575,239.1,419.4,27.019,8.9,646.2,97.95,33.25,107.333336,908.98517,15.971711,0.0
2025-07-29 13:30:00,512,69.2,35.689,240.3,421.4,26.225,35.801,241.4,420.2,35.693,239.1,420.3,26.779,8.95,643.1,97.93,33.2,107.0,906.48315,15.986595,0.0
2025-07-29 13:35:00,512,68.8,36.253,240.3,420.0,26.319,36.375,241.4,418.7,36.259,240.0,419.4,26.875,8.94,662.2,97.94,33.15,106.666664,902.32416,15.986595,0.0
2025-07-29 13:40:00,512,68.7,35.271,242.1,425.1,25.838,35.424,242.6,424.0,35.307,240.8,423.5,26.314,8.86,642.2,98.18,33.1,106.333336,898.1652,15.986595,0.0
2025-07-29 13:45:00,512,68.4,34.966,242.3,425.3,25.632,35.091,243.1,424.2,34.99,241.4,423.7,26.11,8.87,638.2,98.19,33.05,106.0,894.0062,15.986595,0.0
2025-07-29 13:50:00,512,68.7,34.484,242.3,425.1,25.262,34.637,243.1,424.0,34.509,241.4,423.4,25.73,9.13,626.2,98.18,32.983334,105.333336,889.18756,15.986595,0.0
2025-07-29 13:55:00,512,69.1,34.071,242.3,425.0,24.971,34.241,243.1,423.0,34.122,241.4,423.5,25.429,8.93,627.3,98.2,32.916664,104.666664,884.36896,15.986595,0.0
2025-07-29 14:00:00,512,69.2,33.334,242.3,423.9,24.372,33.482,242.1,422.9,33.38,241.4,422.6,24.821,9.0,629.4,98.2,32.85,104.0,879.5503,15.986595,0.0
2025-07-29 14:05:00,512,69.7,33.148,241.3,422.5,24.133,33.307,241.1,420.5,33.164,240.4,421.1,24.58,8.69,638.2,98.2,32.766666,103.666664,873.4128,15.986595,0.0
2025-07-29 14:10:00,512,69.9,33.509,240.8,421.8,24.2,33.629,241.5,421.1,33.534,239.8,420.2,24.656,8.42,638.2,98.2,32.68333,103.333336,867.2753,15.986595,0.0
2025-07-29 14:15:00,512,70.0,33.691,239.8,420.7,24.433,33.82,240.4,420.2,33.715,238.7,419.1,24.884,8.68,634.2,98.19,32.6,103.0,861.1378,15.986595,0.0
2025-07-29 14:20:00,512,69.8,33.223,240.8,420.7,24.182,33.358,241.4,420.4,33.233,239.7,420.1,24.625,8.63,634.2,98.2,32.516666,102.333336,854.0148,16.004131,0.0
2025-07-29 14:25:00,512,69.6,32.613,239.8,419.7,23.588,32.733,240.4,419.2,32.634,238.7,418.0,24.021,8.46,638.7,98.2,32.43333,101.666664,846.8917,16.021666,0.0
2025-07-29 14:30:00,512,69.3,32.048,239.7,418.6,23.186,32.201,239.3,418.9,32.1,238.7,418.0,23.609,8.4,635.3,98.2,32.35,101.0,839.7687,16.039202,0.0
2025-07-29 14:35:00,512,69.3,31.36,239.7,419.7,22.754,31.493,240.3,419.5,31.411,238.7,418.9,23.169,8.29,645.6,98.21,32.266666,100.333336,831.6633,16.039202,0.0
2025-07-29 14:40:00,512,68.9,30.666,239.7,420.0,22.229,30.786,240.3,419.6,30.705,238.7,418.9,22.62,8.33,634.2,98.21,32.18333,99.666664,823.55804,16.039202,0.0
2025-07-29 14:45:00,512,68.7,29.622,240.8,420.8,21.454,29.77,241.5,420.1,29.663,239.1,419.7,21.838,8.14,641.4,98.21,32.1,99.0,815.4527,16.039202,0.0
2025-07-29 14:50:00,512,68.3,29.093,240.8,420.1,21.004,29.216,241.5,419.6,29.129,240.1,418.9,21.373,7.88,649.5,98.21,32.033333,98.666664,806.36816,16.039202,0.0
2025-07-29 14:55:00,512,67.9,28.824,239.8,420.0,20.777,28.949,240.4,419.2,28.83,239.1,418.9,21.162,7.63,646.2,98.18,31.966665,98.333336,797.28357,16.039202,0.0
2025-07-29 15:00:00,512,67.7,28.142,239.8,419.9,20.372,28.287,240.4,420.2,28.174,239.1,419.9,20.735,7.92,618.2,98.27,31.9,98.0,788.19904,16.039202,0.0
2025-07-29 15:05:00,512,67.3,27.591,239.8,420.1,19.994,27.692,240.4,420.1,27.665,239.1,419.0,20.344,7.93,618.2,98.3,31.816666,97.333336,778.46533,16.039202,0.0
2025-07-29 15:10:00,512,67.1,27.171,239.8,419.7,19.709,27.348,240.4,420.1,27.253,239.1,418.9,20.049,7.64,618.2,98.3,31.733334,96.666664,768.7316,16.039202,0.0
