collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-07-29 15:15:00,512,66.8,26.782,239.8,419.4,19.366,26.936,240.4,418.7,26.842,239.1,417.8,19.699,7.47,594.9,98.29,31.65,96.0,758.9979,16.039202,0.0
2025-07-29 15:20:00,512,66.6,25.465,239.8,418.2,18.554,25.581,239.4,417.6,25.468,238.1,417.4,18.873,7.37,590.5,98.3,31.566666,95.0,748.29083,15.941343,0.0
2025-07-29 15:25:00,512,66.3,25.799,238.7,417.4,18.607,25.923,239.4,416.9,25.839,238.1,417.7,18.922,7.44,575.9,98.36,31.483334,94.0,737.5837,15.843486,0.0
2025-07-29 15:30:00,512,66.2,25.316,238.7,415.7,18.167,25.382,239.3,415.0,25.279,238.0,415.4,18.482,7.41,552.2,98.36,31.4,93.0,726.8766,15.745627,0.0
2025-07-29 15:35:00,512,66.0,25.055,238.6,417.7,18.047,25.202,238.7,417.2,25.104,238.0,416.6,18.359,7.43,552.9,98.43,31.333334,92.333336,715.2,15.745627,0.0
2025-07-29 15:40:00,512,65.6,23.998,238.6,417.4,17.271,24.104,238.7,417.2,24.057,238.0,416.0,17.562,7.19,550.2,98.33,31.266666,91.666664,703.52344,15.745627,0.0
2025-07-29 15:45:00,512,65.7,23.832,237.4,415.1,17.075,23.933,237.5,415.1,23.84,236.7,414.7,17.36,7.2,554.2,98.34,31.2,91.0,691.84686,15.745627,0.0
2025-07-29 15:50:00,512,65.5,23.265,237.4,415.1,16.671,23.375,237.5,415.1,23.274,236.7,414.6,16.966,7.03,538.5,98.25,31.116667,90.0,679.856,15.627698,0.0
2025-07-29 15:55:00,512,65.3,22.855,237.3,414.6,16.373,22.949,237.5,415.0,22.851,236.6,415.0,16.66,6.91,545.6,98.26,31.033335,89.0,667.8651,15.509769,0.0
2025-07-29 16:00:00,512,65.3,21.686,237.3,414.5,15.482,21.775,237.5,414.0,21.699,236.6,414.0,15.758,6.69,551.1,98.32,30.95,88.0,655.87427,15.39184,0.0
2025-07-29 16:05:00,512,65.3,21.559,236.3,413.2,15.349,21.591,236.5,413.3,21.578,235.6,413.3,15.607,6.48,546.2,98.36,30.85,87.0,642.9202,15.27401,0.0
2025-07-29 16:10:00,512,64.8,21.538,236.3,413.2,15.363,21.61,236.5,413.3,21.549,235.6,413.0,15.621,6.48,555.6,98.36,30.75,86.0,629.96625,15.15618,0.0
2025-07-29 16:15:00,512,64.6,20.269,236.1,413.0,14.433,20.401,236.6,413.0,20.3,235.6,413.3,14.685,6.07,554.2,98.37,30.65,85.0,617.0122,15.03835,0.0
2025-07-29 16:20:00,512,64.4,19.451,236.1,413.9,13.882,19.517,236.6,413.3,19.474,236.2,414.2,14.127,6.2,534.2,98.27,30.566666,84.0,603.4265,14.920626,0.0
2025-07-29 16:25:00,512,64.2,19.142,236.1,412.1,13.651,19.227,236.7,412.6,19.141,236.2,412.4,13.902,6.04,530.2,98.26,30.483334,83.0,589.84076,14.8029,0.0
2025-07-29 16:30:00,512,64.0,18.021,237.1,414.4,12.905,18.118,236.7,413.4,18.029,236.2,413.6,13.133,5.79,526.2,98.27,30.4,82.0,576.25507,14.685176,0.0
2025-07-29 16:35:00,512,63.8,17.479,237.1,414.9,12.258,17.544,236.7,414.5,17.465,236.0,414.7,12.486,5.69,514.2,98.26,30.3,80.666664,562.0408,14.567564,0.0
2025-07-29 16:40:00,512,63.8,17.251,236.0,413.8,12.282,17.313,236.7,414.4,17.275,236.0,413.4,12.504,5.26,531.8,98.24,30.2,79.333336,547.8264,14.449953,0.0
2025-07-29 16:45:00,512,63.6,16.2,236.0,413.5,11.564,16.289,236.7,413.1,16.195,236.0,413.3,11.77,4.78,565.3,98.27,30.1,78.0,533.6121,14.332341,0.0
2025-07-29 16:50:00,512,63.2,15.665,236.1,413.9,11.18,15.746,236.5,414.0,15.669,236.0,413.9,11.374,4.93,550.2,98.28,30.0,76.666664,518.77637,14.214851,0.0
2025-07-29 16:55:00,512,62.8,14.994,237.3,413.7,10.716,15.09,236.5,413.1,15.031,236.0,414.3,10.91,4.58,558.2,98.27,29.9,75.333336,503.94064,14.097361,0.0
2025-07-29 17:00:00,512,62.2,14.399,236.3,413.7,10.259,14.454,236.5,413.4,14.407,236.0,413.3,10.448,4.38,550.2,98.21,29.8,74.0,489.1049,13.979871,0.0
2025-07-29 17:05:00,512,61.6,13.558,237.3,414.4,9.728,13.625,237.5,414.2,13.567,237.0,414.2,9.907,3.84,548.0,98.19,29.666666,72.666664,473.97415,13.862513,0.0
2025-07-29 17:10:00,512,61.2,13.534,237.3,415.2,9.645,13.597,237.5,413.8,13.506,237.0,415.0,9.825,4.01,534.2,98.17,29.533333,71.333336,458.84344,13.745153,0.0
2025-07-29 17:15:00,512,61.0,13.312,237.3,414.4,9.449,13.338,236.5,413.8,13.273,237.0,413.8,9.629,4.33,483.6,98.17,29.4,70.0,443.7127,13.627795,0.0
2025-07-29 17:20:00,512,60.8,12.17,237.3,413.8,8.628,12.206,237.2,414.5,12.146,236.9,413.8,8.797,3.7,529.4,98.09,29.266666,68.333336,428.29297,13.510578,0.0
2025-07-29 17:25:00,512,60.6,11.102,235.3,411.5,7.776,11.154,235.7,411.5,11.083,235.6,411.7,7.927,3.37,567.5,98.08,29.133333,66.666664,412.8732,13.393361,0.0
2025-07-29 17:30:00,512,60.6,11.415,236.3,412.7,8.038,11.522,235.7,412.4,11.524,235.6,412.5,8.198,3.37,563.6,98.13,29.0,65.0,397.45346,13.276144,0.0
2025-07-29 17:35:00,512,60.4,11.189,236.3,414.4,7.895,11.254,236.9,414.3,11.249,236.7,414.6,8.046,3.21,568.1,98.12,28.85,63.666668,381.7521,13.1590805,0.0
2025-07-29 17:40:00,512,60.0,10.615,236.2,413.4,7.431,10.636,236.9,413.3,10.605,236.7,413.1,7.577,2.87,573.7,98.09,28.699999,62.333332,366.05078,13.042016,0.0
2025-07-29 17:45:00,512,59.8,10.026,236.2,413.6,7.018,10.073,236.9,414.2,10.035,236.7,414.1,7.156,2.79,587.3,98.12,28.55,61.0,350.34943,12.9249525,0.0
2025-07-29 17:50:00,512,59.4,9.248,235.2,411.6,6.423,9.287,236.3,411.9,9.245,236.2,412.0,6.546,2.66,577.7,98.08,28.366667,59.333332,334.3799,12.808055,0.0
2025-07-29 17:55:00,512,59.0,7.929,235.2,410.2,5.398,7.991,235.3,411.5,7.918,235.2,411.0,5.532,2.25,567.5,97.63,28.183332,57.666668,318.41037,12.691157,0.0
2025-07-29 18:00:00,512,59.0,6.881,234.0,410.2,4.78,6.932,235.3,411.0,6.856,235.2,410.3,4.902,1.99,571.6,97.55,28.0,56.0,302.44086,12.57426,0.0
2025-07-29 18:05:00,512,59.4,6.527,234.0,409.0,4.528,6.565,234.2,409.6,6.497,234.2,409.9,4.658,1.77,571.6,97.24,27.783333,54.0,286.53073,12.457542,0.0
2025-07-29 18:10:00,512,59.6,6.22,232.0,405.8,4.237,6.253,232.0,406.7,6.203,232.6,406.2,4.361,1.66,578.2,97.24,27.566668,52.0,270.62064,12.340824,0.0
2025-07-29 18:15:00,512,59.0,5.725,232.7,406.3,3.898,5.775,233.1,407.0,5.71,232.6,406.8,4.009,1.66,559.6,97.27,27.35,50.0,254.71051,12.224107,0.0
2025-07-29 18:20:00,512,59.0,5.674,231.7,404.4,3.862,5.715,232.1,405.6,5.639,232.6,405.6,3.981,1.46,659.7,97.04,27.1,48.0,239.48724,12.107586,0.0
2025-07-29 18:25:00,512,58.8,5.353,231.8,403.7,3.671,5.391,232.4,405.0,5.32,232.3,404.4,3.782,1.26,691.6,97.01,26.85,46.0,224.26398,11.991065,0.0
2025-07-29 18:30:00,512,58.8,5.087,232.4,407.8,3.514,5.124,233.8,407.8,5.077,232.9,407.2,3.641,1.26,699.6,96.53,26.6,44.0,209.04071,11.874544,0.0
2025-07-29 18:35:00,512,58.6,4.477,232.4,407.4,3.05,4.515,232.8,408.3,4.44,232.9,407.6,3.169,1.06,671.6,96.32,26.35,42.0,194.20209,11.613064,0.0
2025-07-29 18:40:00,512,58.2,4.206,232.4,406.3,2.871,4.247,232.8,407.1,4.184,232.9,407.5,2.975,1.06,667.6,96.5,26.1,40.0,179.36346,11.3515835,0.0
2025-07-29 18:45:00,512,58.0,3.627,231.2,405.5,2.383,3.675,231.8,406.5,3.607,231.9,406.1,2.495,0.86,619.6,95.49,25.85,38.0,164.52484,11.090103,0.0
2025-07-29 18:50:00,512,57.8,3.213,232.2,405.4,2.204,3.271,232.8,406.3,3.205,231.9,406.3,2.3,0.86,595.5,95.62,25.583334,35.666668,150.09688,10.973347,0.0
2025-07-29 18:55:00,512,57.4,2.813,231.2,404.3,1.846,2.875,231.8,406.1,2.805,231.9,404.9,1.945,0.66,587.6,95.09,25.316666,33.333332,135.6689,10.856589,0.0
2025-07-29 19:00:00,512,57.0,2.292,231.2,405.3,1.441,2.351,231.8,406.1,2.284,231.9,406.2,1.532,0.46,583.6,94.03,25.05,31.0,121.24094,10.739833,0.0
2025-07-29 19:05:00,512,56.8,1.884,230.1,403.5,0.947,1.98,230.7,405.2,1.867,231.9,404.5,1.039,0.26,630.7,91.52,24.75,28.666666,107.82818,10.507007,0.0
2025-07-29 19:10:00,512,56.4,1.466,230.1,402.5,0.655,1.539,230.6,404.2,1.509,230.9,403.2,0.729,0.26,591.6,89.48,24.449999,26.333334,94.41541,10.27418,0.0
2025-07-29 19:15:00,512,56.0,1.327,230.1,402.5,0.558,1.389,230.6,405.3,1.342,230.9,403.4,0.653,0.26,651.8,86.3,24.15,24.0,81.002655,10.041354,0.0
2025-07-29 19:20:00,512,55.6,1.2,232.3,406.3,0.471,1.257,232.9,407.9,1.224,233.1,407.2,0.548,0.26,639.5,86.81,23.833334,21.333334,67.37504,9.896235,0.0
2025-07-29 19:25:00,512,55.2,1.189,233.3,407.9,0.429,1.245,233.8,409.6,1.21,234.1,408.8,0.497,0.26,647.4,86.22,23.516666,18.666666,53.747425,9.751117,0.0
2025-07-29 19:30:00,512,54.6,0.957,233.3,407.8,0.357,1.012,233.8,409.4,0.985,234.1,408.7,0.426,0.1,639.4,83.07,23.2,16.0,40.11981,9.605998,0.0
2025-07-29 19:35:00,512,54.2,1.175,233.3,406.4,0.302,1.217,232.9,408.9,1.215,234.1,407.4,0.363,0.08,643.3,81.4,22.9,13.0,28.46183,9.372635,0.0
2025-07-29 19:40:00,512,53.8,1.23,233.3,408.2,0.234,1.265,233.9,409.6,1.257,234.1,408.9,0.296,0.07,635.5,79.32,22.6,10.0,16.803852,9.139271,0.0
2025-07-29 19:45:00,512,53.2,1.073,233.3,408.2,0.175,1.096,233.9,409.6,1.103,234.1,408.9,0.229,0.07,619.5,76.42,22.3,7.0,5.145875,8.905908,0.0
2025-07-29 19:50:00,512,52.8,0.981,233.3,408.3,0.093,1.003,233.9,410.1,1.009,234.1,409.1,0.13,0.07,623.5,71.35,22.016666,4.6666665,3.4305832,8.644595,0.0
2025-07-29 19:55:00,512,52.4,1.061,234.4,409.0,0.048,1.073,234.9,411.6,1.049,235.2,411.0,0.072,-0.01,571.7,68.75,21.733334,2.3333333,1.7152916,8.383283,0.0
2025-07-29 20:00:00,512,51.8,0.874,234.4,411.1,0.008,0.863,234.9,412.5,0.862,235.2,411.7,0.011,-0.01,567.4,68.75,21.45,0.0,0.0,8.12197,0.0
2025-07-30 06:00:00,512,32.2,0.806,234.4,409.0,0.45,0.852,234.2,410.3,0.828,235.1,409.7,0.524,0.0,666.7,86.53,14.4,6.0,20.580442,3.2599385,0.0
2025-07-30 06:05:00,512,32.6,1.199,235.4,410.8,0.635,1.212,235.2,411.4,1.184,235.1,411.9,0.724,0.0,710.7,87.09,14.533333,8.333333,28.66588,3.2532923,0.0
2025-07-30 06:10:00,512,33.4,1.288,235.4,411.9,0.754,1.342,236.2,412.7,1.293,236.1,412.7,0.852,0.0,708.1,89.14,14.666667,10.666667,36.75132,3.246646,0.0
2025-07-30 06:15:00,512,34.0,1.648,235.4,410.9,1.045,1.687,236.1,411.9,1.653,236.1,412.0,1.156,0.3,711.4,90.59,14.8,13.0,44.836758,3.2399998,0.0
2025-07-30 06:20:00,512,34.8,1.93,235.4,409.9,1.294,1.982,235.1,410.7,1.921,235.1,410.4,1.412,0.3,707.6,91.45,14.983334,15.333333,52.884514,3.2399998,0.0
2025-07-30 06:25:00,512,35.4,2.159,234.4,410.5,1.441,2.207,235.0,411.3,2.163,235.1,411.1,1.566,0.5,731.7,92.37,15.166667,17.666666,60.93227,3.2399998,0.0
2025-07-30 06:30:00,512,36.2,2.388,234.4,410.5,1.615,2.452,235.0,411.3,2.382,234.1,410.8,1.735,0.5,708.9,93.1,15.35,20.0,68.98003,3.2399998,0.0
2025-07-30 06:35:00,512,37.0,2.754,234.4,409.4,1.891,2.791,234.0,410.1,2.722,234.0,409.8,2.001,0.7,711.6,94.01,15.55,23.333334,78.334175,3.246646,0.0
2025-07-30 06:40:00,512,37.6,3.644,236.0,412.9,2.55,3.671,235.4,413.0,3.624,236.2,412.4,2.678,0.7,727.6,95.03,15.75,26.666666,87.68833,3.2532923,0.0
2025-07-30 06:45:00,512,38.2,4.167,236.0,411.9,2.945,4.215,235.4,413.0,4.15,236.2,412.4,3.088,0.9,736.0,95.37,15.95,30.0,97.04248,3.2599385,0.0
2025-07-30 06:50:00,512,38.8,4.716,234.8,411.5,3.315,4.761,235.7,411.5,4.692,234.9,411.6,3.457,1.1,735.6,95.64,16.183332,33.666668,108.80367,3.2796376,0.0
2025-07-30 06:55:00,512,39.4,5.28,234.8,410.3,3.718,5.327,234.7,410.6,5.254,234.9,410.5,3.853,1.1,743.6,96.26,16.416666,37.333332,120.56487,3.299337,0.0
2025-07-30 07:00:00,512,40.0,5.924,234.8,410.4,4.171,5.961,234.7,409.5,5.888,233.9,410.1,4.333,1.3,739.6,96.28,16.65,41.0,132.32607,3.319036,0.0
2025-07-30 07:05:00,512,40.8,6.546,233.7,408.0,4.604,6.593,233.8,407.6,6.516,232.7,408.1,4.765,1.59,747.6,96.64,16.883333,45.666668,145.73065,3.3511105,0.0
2025-07-30 07:10:00,512,41.2,7.221,233.8,408.9,5.088,7.25,233.8,409.4,7.189,233.9,409.5,5.264,1.59,740.2,96.69,17.116667,50.333332,159.13525,3.3831851,0.0
2025-07-30 07:15:00,512,42.0,7.889,235.2,411.1,5.592,7.924,235.0,411.0,7.86,234.8,411.3,5.741,1.79,743.6,97.41,17.35,55.0,172.53984,3.4152596,0.0
2025-07-30 07:20:00,512,42.6,8.45,237.4,415.2,6.049,8.492,236.8,414.0,8.426,237.1,414.0,6.209,1.79,748.3,97.43,17.633333,59.666668,187.58713,3.4587026,0.0
2025-07-30 07:25:00,512,43.2,9.22,237.4,415.3,6.587,9.244,237.8,414.9,9.188,237.1,415.0,6.767,2.28,751.6,97.42,17.916668,64.333336,202.63443,3.5021458,0.0
2025-07-30 07:30:00,512,43.8,9.947,236.4,414.6,7.119,9.985,236.8,414.0,9.916,236.1,413.6,7.309,2.27,747.6,97.42,18.2,69.0,217.68172,3.5455887,0.0
2025-07-30 07:35:00,512,44.4,10.762,235.4,410.9,7.625,10.805,234.8,411.0,10.74,235.1,411.0,7.828,2.47,747.6,97.42,18.483334,74.333336,232.95833,3.5992014,0.0
2025-07-30 07:40:00,512,45.2,11.506,234.3,409.9,8.132,11.553,234.8,409.9,11.486,234.1,410.0,8.346,2.67,747.6,97.43,18.766666,79.666664,248.23492,3.652814,0.0
2025-07-30 07:45:00,512,45.8,12.035,237.3,415.0,8.629,12.087,238.1,415.2,12.023,237.4,415.1,8.855,2.79,743.6,97.43,19.05,85.0,263.51154,3.7064266,0.0
2025-07-30 07:50:00,512,46.6,12.711,237.3,415.7,9.129,12.766,238.0,415.2,12.704,237.4,415.1,9.353,2.99,743.6,97.61,19.316666,90.666664,280.0942,3.7689495,0.0
2025-07-30 07:55:00,512,47.4,13.064,237.3,415.8,9.666,13.123,237.0,415.0,13.055,236.3,415.2,9.896,3.19,739.6,97.61,19.583334,96.333336,296.67685,3.8314724,0.0
2025-07-30 08:00:00,512,48.2,14.074,238.6,418.1,10.169,14.141,239.0,416.7,14.072,238.0,417.0,10.418,3.33,747.6,97.61,19.85,102.0,313.25952,3.8939953,0.0
2025-07-30 08:05:00,512,48.8,14.502,238.6,417.6,10.41,14.548,238.2,416.8,14.441,237.6,417.9,10.665,3.53,743.6,97.61,20.1,108.0,330.44974,3.9642074,0.0
2025-07-30 08:10:00,512,49.8,15.616,238.6,417.6,11.224,15.669,238.2,416.8,15.588,237.6,416.9,11.488,3.53,741.4,97.71,20.35,114.0,347.63998,4.0344195,0.0
2025-07-30 08:15:00,512,50.4,16.313,238.6,416.5,11.631,16.351,238.1,415.6,16.258,237.6,415.9,11.928,3.73,746.6,97.51,20.6,120.0,364.8302,4.1046314,0.0
2025-07-30 08:20:00,512,51.2,17.103,238.4,415.8,12.262,17.165,237.1,414.5,17.092,236.5,415.7,12.548,3.93,743.5,97.71,20.85,126.0,381.59433,4.350856,0.0
2025-07-30 08:25:00,512,51.8,17.732,238.4,417.6,12.792,17.815,238.3,416.8,17.748,237.6,416.8,13.082,4.23,739.6,97.78,21.1,132.0,398.35843,4.59708,0.0
2025-07-30 08:30:00,512,52.6,18.391,238.4,417.1,13.253,18.473,238.3,416.5,18.404,237.6,417.8,13.552,4.4,737.5,97.78,21.35,138.0,415.12256,4.8433046,0.0
2025-07-30 08:35:00,512,53.4,19.141,238.4,417.1,13.791,19.224,238.3,416.4,19.157,237.6,417.6,14.103,4.4,739.6,97.8,21.6,143.66667,431.1323,4.9259257,0.0
2025-07-30 08:40:00,512,54.0,19.736,239.4,418.2,14.238,19.808,238.3,417.4,19.748,238.6,417.6,14.559,4.61,731.6,97.8,21.85,149.33333,447.14206,5.0085473,0.0
2025-07-30 08:45:00,512,54.8,20.395,239.4,419.2,14.756,20.468,239.4,417.6,20.41,238.6,418.7,15.079,4.81,739.3,97.85,22.1,155.0,463.1518,5.0911684,0.0
2025-07-30 08:50:00,512,55.6,21.033,239.4,418.4,15.16,21.104,239.3,417.6,21.044,239.0,417.9,15.495,5.01,731.6,97.85,22.333334,160.33333,478.07913,5.347571,0.0
2025-07-30 08:55:00,512,56.4,21.771,239.4,418.5,15.671,21.832,239.3,417.6,21.8,239.0,418.0,16.015,5.21,731.6,97.84,22.566666,165.66667,493.0065,5.603973,0.0
2025-07-30 09:00:00,512,55.6,22.521,238.4,417.0,16.15,22.601,239.3,416.4,22.522,237.6,416.4,16.503,5.41,731.6,97.87,22.8,171.0,507.93384,5.8603754,0.0
2025-07-30 09:05:00,512,55.6,22.949,240.5,419.9,16.631,23.036,240.4,419.1,22.97,239.6,419.1,16.989,5.61,731.6,97.9,23.0,176.33333,521.1079,6.1196074,0.0
2025-07-30 09:10:00,512,55.5,23.43,240.5,420.9,17.078,23.522,240.4,420.0,23.47,240.6,421.1,17.445,5.61,731.6,97.89,23.199999,181.66667,534.2819,6.37884,0.0
2025-07-30 09:15:00,512,55.8,24.201,240.5,421.0,17.545,24.298,240.4,420.0,24.218,239.5,419.6,17.921,5.94,727.6,97.89,23.4,187.0,547.456,6.638072,0.0
2025-07-30 09:20:00,512,56.0,24.78,240.5,421.0,18.007,24.864,240.4,420.0,24.78,239.5,420.6,18.394,5.94,723.6,97.88,23.616667,191.66667,560.2617,6.8073134,0.0
2025-07-30 09:25:00,512,56.4,25.335,241.5,421.9,18.418,25.432,241.5,420.1,25.335,240.5,420.6,18.812,6.14,722.9,97.91,23.833332,196.33333,573.0675,6.9765544,0.0
2025-07-30 09:30:00,512,56.6,25.952,241.4,421.9,18.85,26.037,241.6,421.8,25.955,240.6,422.0,19.253,6.34,724.2,97.91,24.05,201.0,585.8732,7.145796,0.0
2025-07-30 09:35:00,512,56.8,26.592,240.4,420.8,19.292,26.712,240.7,420.0,26.617,239.5,419.9,19.705,6.54,727.1,97.91,24.233334,205.66667,597.63196,7.4065895,0.0
2025-07-30 09:40:00,512,57.2,27.263,239.5,418.3,19.742,27.36,239.5,418.8,27.279,238.5,417.7,20.165,6.74,719.6,97.87,24.416666,210.33333,609.3907,7.667383,0.0
2025-07-30 09:45:00,512,57.5,27.87,238.4,416.8,20.074,27.969,238.3,416.5,27.894,237.1,417.0,20.507,6.76,727.6,97.86,24.6,215.0,621.1494,7.928177,0.0
2025-07-30 09:50:00,512,57.9,28.599,236.8,415.3,20.456,28.704,237.3,414.2,28.63,236.8,414.1,20.894,6.96,723.7,97.89,24.800001,219.33333,631.52826,8.190344,0.0
2025-07-30 09:55:00,512,58.1,28.805,239.3,419.2,20.819,28.903,239.4,418.5,28.839,238.4,418.4,21.253,7.16,715.6,97.97,25.0,223.66667,641.9071,8.45251,0.0
2025-07-30 10:00:00,512,58.3,29.264,239.3,419.8,21.163,29.38,239.4,418.5,29.298,238.4,418.4,21.601,7.16,715.6,97.96,25.2,228.0,652.28595,8.714677,0.0
2025-07-30 10:05:00,512,58.9,29.722,239.1,419.5,21.458,29.854,239.3,418.4,29.756,238.1,418.1,21.91,7.36,711.6,97.94,25.383333,232.0,661.633,8.977876,0.0
2025-07-30 10:10:00,512,59.5,30.123,240.1,419.3,21.852,30.247,240.3,418.4,30.146,239.1,418.0,22.31,7.49,711.6,97.95,25.566668,236.0,670.98,9.241074,0.0
2025-07-30 10:15:00,512,59.9,30.691,240.1,419.9,22.225,30.819,240.3,419.1,30.714,239.1,418.7,22.689,7.63,715.6,97.96,25.75,240.0,680.327,9.504272,0.0
2025-07-30 10:20:00,512,60.5,30.925,240.1,419.9,22.407,31.046,240.3,418.8,30.955,239.1,418.7,22.879,7.76,714.0,97.92,25.933332,243.33333,688.6466,9.840921,0.0
2025-07-30 10:25:00,512,60.9,31.325,240.2,420.6,22.776,31.427,240.3,420.5,31.356,239.1,420.5,23.255,7.84,714.5,97.93,26.116667,246.66667,696.9661,10.177569,0.0
2025-07-30 10:30:00,512,61.2,31.808,240.2,420.2,23.055,31.936,240.3,419.3,31.844,239.1,419.2,23.544,8.04,707.6,97.93,26.3,250.0,705.2857,10.514218,0.0
2025-07-30 10:35:00,512,61.7,32.253,239.9,418.9,23.293,32.377,240.2,418.2,32.275,239.1,417.5,23.781,8.04,707.6,97.96,26.483334,253.33333,712.9203,10.851354,0.0
2025-07-30 10:40:00,512,62.2,32.65,239.9,419.0,23.584,32.783,240.2,418.2,32.711,239.1,417.9,24.078,8.24,703.6,97.95,26.666666,256.66666,720.55493,11.188488,0.0
2025-07-30 10:45:00,512,62.7,32.947,239.9,419.2,23.833,33.069,240.2,418.1,32.99,239.1,418.0,24.335,8.29,705.1,97.96,26.85,260.0,728.1895,11.525623,0.0
2025-07-30 10:50:00,512,63.1,33.278,239.9,420.5,24.145,33.412,240.2,419.5,33.319,239.1,419.6,24.644,8.44,699.6,97.95,27.016666,263.0,735.1415,11.788381,0.0
2025-07-30 10:55:00,512,63.7,33.578,239.9,420.3,24.337,33.708,240.2,419.4,33.627,239.1,419.1,24.849,8.54,703.6,97.94,27.183334,266.0,742.0934,12.051137,0.0
2025-07-30 11:00:00,512,64.1,33.763,240.9,422.7,24.649,33.877,241.2,421.4,33.785,240.1,421.1,25.162,8.62,703.6,97.94,27.35,269.0,749.04535,12.313894,0.0
2025-07-30 11:05:00,512,64.3,33.992,243.0,424.8,24.949,34.11,242.3,423.8,34.028,242.1,424.0,25.469,8.82,699.6,97.95,27.5,271.66666,755.316,12.577329,0.0
2025-07-30 11:10:00,512,64.7,34.464,242.8,423.2,25.123,34.581,241.9,422.1,34.482,240.7,422.2,25.651,8.82,699.6,97.96,27.65,274.33334,761.58655,12.840764,0.0
2025-07-30 11:15:00,512,65.3,34.615,241.8,424.2,25.402,34.743,242.9,423.2,34.656,240.7,423.2,25.939,8.91,699.6,97.94,27.8,277.0,767.8572,13.104198,0.0
2025-07-30 11:20:00,512,65.7,34.817,241.8,424.5,25.524,34.923,241.9,423.2,34.829,240.7,423.0,26.061,8.99,699.6,97.94,27.933332,279.0,773.11163,13.368195,0.0
2025-07-30 11:25:00,512,65.8,35.096,241.8,423.4,25.684,35.215,241.9,423.2,35.129,240.7,422.0,26.227,9.08,698.9,97.94,28.066668,281.0,778.366,13.632191,0.0
2025-07-30 11:30:00,512,66.4,34.958,242.8,424.6,25.688,35.094,242.9,424.1,34.993,241.7,424.0,26.235,9.08,691.6,97.94,28.2,283.0,783.6205,13.896187,0.0
2025-07-30 11:35:00,512,66.9,35.404,241.7,423.0,25.819,35.504,241.9,421.8,35.403,240.7,421.6,26.362,9.07,695.6,97.94,28.316668,284.66666,788.1976,14.160654,0.0
2025-07-30 11:40:00,512,67.4,35.428,242.8,424.1,25.956,35.542,242.9,424.0,35.442,241.7,423.6,26.499,9.28,681.8,97.94,28.433332,286.33334,792.77466,14.42512,0.0
2025-07-30 11:45:00,512,67.8,35.636,242.8,424.1,26.085,35.74,242.9,423.4,35.66,240.7,422.6,26.634,9.08,707.6,97.94,28.55,288.0,797.35175,14.689588,0.0
2025-07-30 11:50:00,512,68.1,35.332,242.8,424.1,25.884,35.45,242.9,423.4,35.383,240.7,422.6,26.429,8.52,719.6,97.94,28.666666,289.0,801.5876,14.954453,0.0
2025-07-30 11:55:00,512,68.6,34.741,241.8,424.0,25.297,34.885,241.9,423.1,34.794,240.7,423.4,25.829,8.53,712.3,97.94,28.783333,290.0,805.82336,15.219319,0.0
2025-07-30 12:00:00,512,69.1,35.514,242.8,425.0,26.011,35.626,242.0,423.2,35.527,241.8,423.4,26.569,8.96,684.8,97.94,28.9,291.0,810.0592,15.484185,0.0
2025-07-30 12:05:00,512,69.7,35.751,242.8,424.1,26.202,35.892,243.0,423.2,35.785,241.8,423.4,26.753,9.16,687.6,97.94,28.983334,291.66666,813.28424,15.681297,0.0
2025-07-30 12:10:00,512,69.8,35.992,242.8,423.6,26.339,36.127,243.0,422.3,36.027,241.7,422.3,26.883,9.18,690.3,97.95,29.066666,292.33334,816.5093,15.878409,0.0
2025-07-30 12:15:00,512,70.2,35.823,242.8,424.6,26.3,35.959,243.0,423.3,35.852,240.6,423.0,26.851,9.13,678.0,97.95,29.15,293.0,819.7343,16.075521,0.0
2025-07-30 12:20:00,512,70.6,36.091,242.8,424.8,26.441,36.234,243.0,423.6,36.126,241.6,424.0,26.994,9.27,675.6,97.95,29.199999,293.33334,822.28485,16.276007,0.0
2025-07-30 12:25:00,512,70.8,36.013,241.6,424.0,26.319,36.142,241.9,422.8,36.036,240.4,422.5,26.869,9.27,675.6,97.94,29.25,293.66666,824.8354,16.476492,0.0
2025-07-30 12:30:00,512,71.0,35.917,240.5,420.7,26.041,36.057,240.5,419.5,35.971,239.2,419.8,26.524,9.28,643.8,98.14,29.3,294.0,827.3859,16.676977,0.0
2025-07-30 12:35:00,512,71.5,35.101,244.9,429.3,26.006,35.232,244.7,427.5,35.172,242.6,426.8,26.485,9.04,639.9,98.18,29.35,293.66666,828.5962,16.880484,0.0
2025-07-30 12:40:00,512,71.7,35.509,242.8,425.0,26.065,35.62,242.7,423.5,35.571,241.6,423.0,26.546,9.25,648.0,98.19,29.4,293.33334,829.8064,17.083992,0.0
2025-07-30 12:45:00,512,72.0,35.521,242.8,424.1,26.021,35.626,242.7,422.8,35.582,240.6,423.0,26.5,9.19,639.4,98.19,29.45,293.0,831.01666,17.287498,0.0
2025-07-30 12:50:00,512,72.3,35.787,242.8,424.9,26.235,35.886,242.7,423.6,35.824,241.6,423.6,26.784,8.98,654.9,97.94,29.5,292.33334,830.8908,17.493717,0.0
2025-07-30 12:55:00,512,72.1,35.485,242.8,424.9,25.963,35.595,242.7,423.6,35.528,241.6,423.6,26.445,8.42,656.0,98.18,29.550001,291.66666,830.76495,17.699938,0.0
2025-07-30 13:00:00,512,72.3,35.758,242.8,424.7,26.271,35.889,242.7,424.0,35.808,241.6,423.4,26.823,9.25,633.7,97.94,29.6,291.0,830.6391,17.906157,0.0
2025-07-30 13:05:00,512,72.1,35.869,242.8,424.5,26.271,35.984,242.7,423.0,35.932,241.6,422.6,26.758,9.28,636.0,98.19,29.616667,290.0,829.8455,18.114817,0.0
2025-07-30 13:10:00,512,72.6,35.612,240.8,421.2,25.945,35.701,240.5,420.4,35.655,239.5,420.4,26.423,9.19,637.1,98.19,29.633333,289.0,829.05194,18.323475,0.0
2025-07-30 13:15:00,512,73.0,35.181,241.5,423.6,25.687,35.274,241.7,421.9,35.228,240.5,421.7,26.166,8.95,637.3,98.18,29.65,288.0,828.25836,18.532135,0.0
2025-07-30 13:20:00,512,73.1,34.742,243.2,425.8,25.538,34.832,243.4,424.7,34.795,242.1,424.6,26.011,8.9,633.5,98.21,29.666666,286.33334,826.13446,18.687529,0.0
2025-07-30 13:25:00,512,73.6,34.577,242.1,423.6,25.289,34.675,242.4,422.5,34.635,241.0,423.3,25.756,8.78,632.0,98.21,29.683334,284.66666,824.01056,18.842922,0.0
2025-07-30 13:30:00,512,73.8,33.966,243.2,425.1,24.908,34.059,243.4,424.2,34.027,242.0,423.9,25.365,8.79,632.0,98.19,29.7,283.0,821.88666,18.998316,0.0
2025-07-30 13:35:00,512,73.6,33.859,243.2,425.7,24.856,33.959,243.5,424.6,33.91,242.0,424.4,25.309,8.76,636.0,98.19,29.7,280.66666,819.0988,19.10542,0.0
2025-07-30 13:40:00,512,73.7,33.483,243.2,424.9,24.639,33.559,243.5,424.1,33.542,242.0,423.9,25.088,8.78,632.0,98.21,29.7,278.33334,816.3109,19.212524,0.0
2025-07-30 13:45:00,512,73.7,33.253,244.2,427.1,24.467,33.365,244.5,426.3,33.284,243.1,426.1,24.913,8.9,624.0,98.21,29.7,276.0,813.5231,19.319628,0.0
2025-07-30 13:50:00,512,73.7,33.506,243.0,425.0,24.611,33.61,243.4,423.8,33.544,241.8,424.0,25.062,8.91,621.8,98.26,29.7,273.33334,809.41095,19.484114,0.0
2025-07-30 13:55:00,512,73.9,33.114,244.0,425.9,24.274,33.214,243.4,425.0,33.153,241.9,424.9,24.729,8.97,626.1,98.16,29.7,270.66666,805.2988,19.648602,0.0
2025-07-30 14:00:00,512,73.7,32.617,244.0,425.9,23.967,32.731,244.4,425.1,32.656,241.9,424.6,24.408,8.89,626.2,98.16,29.7,268.0,801.1867,19.813087,0.0
2025-07-30 14:05:00,512,73.6,32.363,243.1,426.5,23.799,32.504,243.4,424.9,32.41,241.9,424.7,24.238,8.43,640.0,98.18,29.683334,265.0,796.0842,19.873857,0.0
2025-07-30 14:10:00,512,73.7,32.635,243.1,425.5,23.956,32.731,243.4,425.1,32.649,242.1,425.2,24.398,8.41,636.0,98.19,29.666666,262.0,790.9818,19.934628,0.0
2025-07-30 14:15:00,512,73.7,32.396,243.1,425.6,23.774,32.494,243.5,425.1,32.406,242.1,425.1,24.215,8.49,626.2,98.18,29.65,259.0,785.87933,19.995398,0.0
2025-07-30 14:20:00,512,73.4,32.041,242.1,423.4,23.412,32.194,242.5,422.8,32.055,242.1,422.9,23.846,8.56,629.9,98.17,29.616667,255.33333,780.1191,20.10575,0.0
2025-07-30 14:25:00,512,73.2,31.17,242.1,423.4,22.778,31.316,242.5,423.1,31.21,240.9,422.9,23.198,8.11,636.0,98.18,29.583332,251.66667,774.3588,20.216103,0.0
2025-07-30 14:30:00,512,73.0,30.635,241.0,422.4,22.378,30.774,241.5,422.0,30.711,240.9,421.9,22.784,8.17,640.0,98.21,29.55,248.0,768.5986,20.326454,0.0
2025-07-30 14:35:00,512,72.8,30.071,242.0,422.5,21.982,30.211,241.5,421.8,30.128,240.9,422.1,22.376,8.02,634.8,98.25,29.516666,244.0,762.1808,20.392021,0.0
2025-07-30 14:40:00,512,72.4,29.413,240.6,421.2,21.358,29.52,241.5,420.3,29.461,240.1,420.3,21.732,8.28,628.0,98.24,29.483334,240.0,755.763,20.45759,0.0
2025-07-30 14:45:00,512,72.0,28.893,240.6,421.1,20.895,29.021,241.5,420.4,28.972,240.1,420.2,21.267,8.14,632.0,98.21,29.45,236.0,749.3452,20.523157,0.0
2025-07-30 14:50:00,512,71.8,27.685,242.6,425.0,20.271,27.806,242.7,424.3,27.73,242.1,424.4,20.626,7.69,636.0,98.21,29.4,231.33333,742.59985,20.63486,0.0
2025-07-30 14:55:00,512,71.7,27.783,240.5,419.8,20.117,27.901,240.4,419.2,27.805,239.9,419.1,20.477,7.72,634.9,98.22,29.35,226.66667,735.85443,20.746563,0.0
2025-07-30 15:00:00,512,71.5,27.033,240.5,419.8,19.573,27.12,240.4,419.2,27.037,238.9,420.0,19.916,7.5,622.8,98.24,29.3,222.0,729.1091,20.858265,0.0
2025-07-30 15:05:00,512,71.5,26.376,241.4,422.2,19.236,26.498,241.5,422.0,26.43,240.7,421.7,19.573,7.59,612.0,98.3,29.233334,217.0,721.05273,20.858265,0.0
2025-07-30 15:10:00,512,71.5,25.877,240.4,420.8,18.603,25.977,240.5,419.8,25.897,239.6,420.1,18.865,7.26,612.0,98.61,29.166666,212.0,712.99634,20.858265,0.0
2025-07-30 15:15:00,512,71.1,25.993,238.9,418.7,18.703,26.09,238.9,417.5,25.986,238.0,418.4,19.015,7.46,588.0,98.31,29.1,207.0,704.94,20.858265,0.0
2025-07-30 15:20:00,512,71.0,25.415,236.8,414.6,18.186,25.513,237.9,414.9,25.442,236.0,413.8,18.489,7.21,581.0,98.36,29.033333,201.66667,696.55804,20.858265,0.0
2025-07-30 15:25:00,512,71.0,24.626,236.8,413.6,17.538,24.728,236.9,413.9,24.653,236.0,413.5,17.832,7.14,564.0,98.35,28.966667,196.33333,688.17615,20.858265,0.0
2025-07-30 15:30:00,512,70.8,24.439,238.6,416.9,17.559,24.541,238.7,416.1,24.466,237.9,416.3,17.856,7.2,560.0,98.3,28.9,191.0,679.7942,20.858265,0.0
2025-07-30 15:35:00,512,70.6,23.855,238.6,418.1,17.181,23.952,238.7,417.2,23.871,237.9,417.5,17.477,7.09,559.6,98.34,28.816666,185.66667,670.1086,20.858265,0.0
2025-07-30 15:40:00,512,70.6,23.12,238.6,416.6,16.616,23.211,238.7,416.2,23.117,237.9,416.4,16.908,6.9,548.0,98.36,28.733334,180.33333,660.423,20.858265,0.0
2025-07-30 15:45:00,512,70.1,22.384,238.7,417.1,16.113,22.485,238.7,417.1,22.4,238.1,416.8,16.381,6.83,552.8,98.28,28.65,175.0,650.73737,20.858265,0.0
2025-07-30 15:50:00,512,69.9,21.669,238.7,417.9,15.579,21.769,238.7,417.6,21.693,238.1,417.4,15.845,6.63,538.9,98.25,28.566666,169.66667,640.72955,20.858265,0.0
2025-07-30 15:55:00,512,69.5,21.762,238.3,416.8,15.645,21.868,238.6,416.5,21.787,237.1,416.0,15.913,6.47,544.0,98.29,28.483334,164.33333,630.72174,20.858265,0.0
2025-07-30 16:00:00,512,69.1,21.239,239.3,418.8,15.312,21.334,239.6,418.9,21.241,238.1,418.5,15.577,6.54,556.0,98.34,28.4,159.0,620.7139,20.858265,0.0
2025-07-30 16:05:00,512,68.7,20.146,239.3,418.5,14.563,20.237,239.6,418.7,20.191,239.1,418.7,14.812,6.28,545.3,98.25,28.3,153.33333,609.73505,20.858265,0.0
2025-07-30 16:10:00,512,68.3,20.632,239.3,418.0,14.854,20.717,238.4,417.9,20.683,237.8,417.4,15.1,6.28,562.8,98.38,28.2,147.66667,598.7561,20.858265,0.0
2025-07-30 16:15:00,512,67.9,19.233,239.1,417.0,13.824,19.317,238.4,416.6,19.208,237.8,417.4,14.06,6.08,544.0,98.28,28.1,142.0,587.7772,20.858265,0.0
2025-07-30 16:20:00,512,67.1,18.744,239.2,419.5,13.536,18.821,239.5,419.0,18.739,239.0,419.3,13.779,5.92,538.4,98.24,27.983334,136.66667,575.8345,20.79167,0.0
2025-07-30 16:25:00,512,66.7,17.88,239.2,418.5,12.889,17.961,239.5,418.8,17.874,238.9,418.8,13.124,5.64,536.6,98.21,27.866667,131.33333,563.89166,20.725075,0.0
2025-07-30 16:30:00,512,66.3,17.369,239.2,418.3,12.491,17.453,238.5,417.4,17.36,237.9,417.5,12.715,5.42,528.0,98.26,27.75,126.0,551.9489,20.65848,0.0
2025-07-30 16:35:00,512,65.9,16.985,238.9,417.3,12.135,17.041,238.8,416.6,16.955,237.2,416.9,12.354,5.22,543.3,98.23,27.633333,121.333336,539.3689,20.547804,0.0
2025-07-30 16:40:00,512,65.5,16.29,237.7,416.3,11.697,16.377,237.8,416.3,16.294,237.2,416.5,11.917,4.84,548.0,98.25,27.516666,116.666664,526.7889,20.43713,0.0
2025-07-30 16:45:00,512,64.9,15.453,238.7,417.7,11.092,15.534,238.8,417.4,15.449,238.2,417.6,11.287,4.61,551.9,98.19,27.4,112.0,514.20886,20.326454,0.0
2025-07-30 16:50:00,512,64.1,14.608,238.7,417.7,10.496,14.681,238.8,417.6,14.595,238.2,418.6,10.686,4.76,531.3,98.2,27.283333,107.666664,500.67755,20.216103,0.0
2025-07-30 16:55:00,512,63.5,13.965,237.5,415.0,9.958,14.056,236.5,414.6,13.969,236.0,414.8,10.139,4.18,560.0,98.22,27.166666,103.333336,487.14624,20.10575,0.0
2025-07-30 17:00:00,512,62.7,13.089,236.7,414.0,9.207,13.144,236.9,413.8,13.074,236.2,413.8,9.396,3.97,552.0,97.99,27.05,99.0,473.61493,19.995398,0.0
2025-07-30 17:05:00,512,62.1,13.122,237.8,416.0,9.298,13.178,238.2,415.6,13.095,237.2,416.1,9.479,3.83,536.0,98.14,26.916666,95.0,459.77972,19.885386,0.0
2025-07-30 17:10:00,512,61.5,12.63,237.8,417.0,9.007,12.688,238.2,416.7,12.597,238.3,416.8,9.185,3.7,516.0,98.07,26.783333,91.0,445.94452,19.775372,0.0
2025-07-30 17:15:00,512,61.3,12.438,238.8,417.2,8.99,12.502,239.0,418.1,12.424,238.3,417.7,9.165,3.86,510.2,98.08,26.65,87.0,432.1093,19.66536,0.0
2025-07-30 17:20:00,512,60.9,11.808,238.8,417.1,8.457,11.885,239.0,417.0,11.772,238.3,417.2,8.609,3.41,553.9,98.23,26.5,83.666664,417.34036,19.555702,0.0
2025-07-30 17:25:00,512,60.7,11.309,237.6,416.1,8.09,11.38,237.9,416.7,11.306,237.2,416.3,8.24,3.37,558.9,98.09,26.35,80.333336,402.57138,19.446047,0.0
2025-07-30 17:30:00,512,60.3,10.897,237.6,415.9,7.745,10.966,237.8,415.8,10.9,237.2,415.9,7.899,3.36,572.0,98.12,26.2,77.0,387.80243,19.33639,0.0
2025-07-30 17:35:00,512,59.9,10.417,237.6,416.2,7.426,10.461,237.9,415.8,10.395,237.4,415.7,7.577,3.16,576.0,98.01,26.050001,74.0,372.74744,19.227108,0.0
2025-07-30 17:40:00,512,59.5,10.031,236.5,413.8,7.08,10.089,236.9,413.8,10.032,236.4,413.5,7.225,2.95,580.0,98.0,25.9,71.0,357.69247,19.117828,0.0
2025-07-30 17:45:00,512,59.3,9.789,236.5,412.6,6.861,9.836,236.7,412.9,9.756,236.3,412.7,7.01,2.82,589.4,97.88,25.75,68.0,342.63748,19.008547,0.0
2025-07-30 17:50:00,512,58.9,9.364,235.5,412.0,6.57,9.393,235.7,412.3,9.322,235.2,412.2,6.704,2.7,587.8,98.01,25.6,65.333336,326.99454,18.74038,0.0
2025-07-30 17:55:00,512,58.7,8.758,235.5,410.9,6.178,8.803,235.7,412.3,8.764,235.2,411.1,6.305,2.54,582.5,98.03,25.449999,62.666668,311.3516,18.47221,0.0
2025-07-30 18:00:00,512,59.3,8.266,233.6,409.0,5.76,8.306,233.9,409.2,8.246,233.7,409.1,5.878,2.22,568.1,98.05,25.3,60.0,295.70865,18.204042,0.0
2025-07-30 18:05:00,512,58.9,7.736,232.5,406.1,5.362,7.781,232.9,406.7,7.71,232.7,405.9,5.5,2.22,569.0,97.53,25.116667,57.666668,280.12286,17.93589,0.0
2025-07-30 18:10:00,512,59.3,7.372,231.5,405.5,5.081,7.424,231.9,405.4,7.368,231.6,404.9,5.207,2.02,572.0,97.54,24.933332,55.333332,264.53708,17.667738,0.0
2025-07-30 18:15:00,512,59.5,6.999,232.9,407.5,4.743,7.042,233.2,408.8,6.969,232.9,408.2,4.859,1.89,568.0,97.58,24.75,53.0,248.9513,17.399586,0.0
2025-07-30 18:20:00,512,59.3,6.468,231.9,406.5,4.546,6.518,233.2,406.5,6.472,232.9,406.2,4.681,1.49,693.4,97.13,24.55,50.666668,233.74443,17.08308,0.0
2025-07-30 18:25:00,512,58.9,6.273,231.6,405.6,4.196,6.318,231.9,406.2,6.238,231.9,405.7,4.318,1.49,687.6,97.09,24.35,48.333332,218.53758,16.766575,0.0
2025-07-30 18:30:00,512,59.1,5.362,233.8,408.0,3.773,5.398,233.5,409.0,5.338,233.1,407.7,3.893,1.28,697.4,97.1,24.15,46.0,203.33072,16.45007,0.0
2025-07-30 18:35:00,512,59.1,4.819,232.7,406.5,3.374,4.858,232.5,406.5,4.807,232.1,406.6,3.496,1.28,686.9,96.54,23.949999,43.333332,188.81406,16.182228,0.0
2025-07-30 18:40:00,512,58.9,4.287,231.7,404.5,2.971,4.328,231.5,405.6,4.269,231.1,404.4,3.084,1.08,681.4,96.27,23.75,40.666668,174.29738,15.914386,0.0
2025-07-30 18:45:00,512,58.7,3.659,230.7,403.4,2.509,3.712,231.5,404.4,3.657,231.1,403.4,2.624,0.87,669.4,95.62,23.55,38.0,159.78072,15.646544,0.0
2025-07-30 18:50:00,512,58.5,2.992,231.5,405.0,2.044,3.026,232.0,406.2,2.96,231.9,405.4,2.143,0.87,629.4,95.42,23.35,35.666668,145.38022,15.333437,0.0
2025-07-30 18:55:00,512,58.3,2.453,231.5,405.3,1.664,2.5,232.0,406.3,2.453,231.9,405.3,1.765,0.67,621.4,94.34,23.15,33.333332,130.9797,15.020329,0.0
2025-07-30 19:00:00,512,57.9,1.696,231.5,405.3,1.09,1.773,232.0,407.3,1.707,231.9,405.4,1.183,0.24,682.7,92.04,22.95,31.0,116.5792,14.707222,0.0
2025-07-30 19:05:00,512,57.7,1.314,232.5,406.8,0.83,1.375,233.0,407.9,1.335,233.0,406.8,0.923,0.24,670.5,90.45,22.716667,28.666666,103.4839,14.2851715,0.0
2025-07-30 19:10:00,512,57.3,1.045,231.4,405.5,0.677,1.125,232.0,407.0,1.063,231.9,406.3,0.763,0.24,682.9,88.63,22.483334,26.333334,90.388596,13.863121,0.0
2025-07-30 19:15:00,512,56.9,0.984,231.4,405.5,0.522,1.025,232.0,407.0,0.98,232.9,406.3,0.603,0.24,656.1,86.37,22.25,24.0,77.2933,13.441071,0.0
2025-07-30 19:20:00,512,56.5,0.915,232.4,406.1,0.428,0.96,232.0,407.1,0.927,232.9,406.0,0.502,0.24,647.3,86.5,22.016666,21.0,63.7835,13.13492,0.0
2025-07-30 19:25:00,512,56.1,0.824,232.4,407.0,0.345,0.847,233.0,408.1,0.811,232.9,408.1,0.419,0.24,631.3,81.33,21.783333,18.0,50.27371,12.82877,0.0
2025-07-30 19:30:00,512,55.5,0.765,232.4,405.9,0.249,0.767,233.0,408.0,0.764,232.9,407.1,0.321,0.11,624.1,79.32,21.55,15.0,36.763912,12.522619,0.0
2025-07-30 19:35:00,512,55.1,0.73,233.0,407.3,0.167,0.718,233.6,408.9,0.714,232.8,407.9,0.219,0.07,620.3,76.42,21.316666,12.0,25.740694,12.143146,0.0
2025-07-30 19:40:00,512,54.5,0.696,233.0,408.3,0.119,0.646,233.6,408.9,0.664,233.8,408.8,0.161,0.07,588.3,73.98,21.083334,9.0,14.717475,11.763673,0.0
2025-07-30 19:45:00,512,53.9,0.661,233.9,408.4,0.076,0.646,233.6,409.3,0.631,233.8,409.1,0.107,0.07,595.4,71.83,20.85,6.0,3.694256,11.384199,0.0
2025-07-30 19:50:00,512,53.3,0.693,232.9,408.3,0.122,0.663,233.6,409.3,0.683,233.8,408.9,0.18,0.0,595.3,67.77,20.633333,4.0,2.4628375,10.968697,0.0
2025-07-30 19:55:00,512,52.7,0.721,231.5,406.0,0.018,0.687,232.6,407.4,0.678,232.7,406.6,0.028,-0.01,575.4,68.75,20.416668,2.0,1.2314187,10.553195,0.0
2025-07-30 20:00:00,512,52.1,0.719,232.5,407.1,0.0,0.652,233.6,408.4,0.687,233.7,407.7,0.0,-0.01,563.4,67.09,20.2,0.0,0.0,10.137692,0.0
2025-07-31 06:00:00,512,31.1,0.884,232.1,406.1,0.546,0.945,232.7,407.9,0.892,233.0,406.6,0.653,0.0,683.3,83.62,22.5,14.0,29.85181999206543,7.594207286834717,0.0
2025-07-31 06:05:00,512,31.7,1.17,232.4,407.2,0.71,1.212,232.9,408.5,1.157,232.9,407.8,0.82,0.0,705.7,87.22,22.61666679382324,18.0,45.48412322998047,7.594207286834717,0.0
2025-07-31 06:10:00,512,32.5,1.314,232.4,407.9,0.818,1.349,233.9,408.7,1.295,234.1,407.7,0.915,0.0,717.7,89.25,22.733333587646484,22.0,61.11642837524414,7.594207286834717,0.0
2025-07-31 06:15:00,512,33.1,1.629,232.4,407.1,1.031,1.693,233.9,408.8,1.62,233.1,407.7,1.138,0.31,696.7,90.75,22.850000381469727,26.0,76.74873352050781,7.594207286834717,0.0
2025-07-31 06:20:00,512,33.9,1.804,232.4,407.2,1.201,1.866,232.9,408.2,1.825,233.1,407.4,1.314,0.31,712.5,91.51,23.0,30.33333396911621,92.28288269042967,7.594207286834717,0.0
2025-07-31 06:25:00,512,34.7,2.054,232.4,407.7,1.345,2.089,233.9,408.7,2.034,233.1,407.9,1.457,0.31,707.1,92.41,23.14999961853028,34.66666793823242,107.81703186035156,7.594207286834717,0.0
2025-07-31 06:30:00,512,35.5,2.21,232.4,407.5,1.499,2.256,233.8,408.4,2.197,233.1,407.9,1.613,0.51,727.1,92.7,23.299999237060547,39.0,123.35118103027344,7.594207286834717,0.0
2025-07-31 06:35:00,512,36.1,2.484,232.4,407.4,1.678,2.526,233.7,408.4,2.468,233.1,407.1,1.795,0.51,715.0,93.48,23.466665267944336,42.66666793823242,139.58837890625,7.585660457611084,0.0
2025-07-31 06:40:00,512,36.9,2.999,232.4,407.4,2.073,3.068,233.7,408.4,2.998,233.1,408.1,2.204,0.71,727.1,94.06,23.63333320617676,46.33333206176758,155.82557678222656,7.577113151550293,0.0
2025-07-31 06:45:00,512,37.7,3.342,233.4,408.4,2.309,3.395,233.7,408.4,3.304,233.1,408.3,2.446,0.71,724.4,94.39,23.799999237060547,50.0,172.06277465820312,7.56856632232666,0.0
2025-07-31 06:50:00,512,38.3,3.818,232.4,406.4,2.622,3.864,232.6,406.5,3.777,233.1,406.3,2.769,0.71,731.0,94.96,23.966665267944336,52.66666793823242,188.0606231689453,7.688436985015869,0.0
2025-07-31 06:55:00,512,38.9,4.423,232.4,405.2,3.058,4.466,232.6,406.5,4.391,232.1,405.1,3.211,0.91,734.1,95.38,24.13333320617676,55.33333206176758,204.05848693847656,7.80830717086792,0.0
2025-07-31 07:00:00,512,39.5,5.053,232.8,407.2,3.528,5.117,233.2,407.7,5.034,232.8,406.2,3.684,1.11,731.4,95.74,24.299999237060547,58.0,220.05633544921875,7.928177833557129,0.0
2025-07-31 07:05:00,512,40.3,5.596,233.9,408.6,3.929,5.646,234.2,408.9,5.569,233.9,408.8,4.081,1.31,735.1,96.24,24.483333587646484,59.66666793823242,235.5601959228516,8.045452117919922,0.0
2025-07-31 07:10:00,512,41.1,6.287,233.9,410.3,4.419,6.334,233.9,410.4,6.262,233.8,410.3,4.591,1.31,739.0,96.31,24.66666603088379,61.33333206176758,251.0640411376953,8.162725448608398,0.0
2025-07-31 07:15:00,512,41.7,6.97,237.0,413.7,4.964,7.004,236.2,413.8,6.914,235.9,413.9,5.136,1.51,739.0,96.66,24.850000381469727,63.0,266.5679016113281,8.279999732971191,0.0
2025-07-31 07:20:00,512,42.3,7.726,239.6,419.3,5.552,7.752,239.7,419.0,7.688,239.4,419.2,5.7,1.71,744.1,97.38,25.05000114440918,64.0,281.9886474609375,8.519999504089355,0.0
2025-07-31 07:25:00,512,43.1,8.535,237.1,414.3,6.046,8.566,236.3,413.6,8.486,236.0,414.3,6.217,1.91,743.0,97.33,25.25,65.0,297.40936279296875,8.760000228881836,0.0
2025-07-31 07:30:00,512,43.7,9.099,237.1,414.3,6.498,9.132,237.3,413.5,9.048,237.0,414.3,6.668,2.11,739.0,97.43,25.450000762939453,66.0,312.8301086425781,9.0,0.0
2025-07-31 07:35:00,512,44.5,9.522,237.1,414.2,6.779,9.551,236.2,413.2,9.477,236.0,413.9,6.956,2.38,746.9,97.42,25.63333320617676,67.0,328.8973388671875,9.24222183227539,0.0
2025-07-31 07:40:00,512,45.1,10.249,235.9,413.2,7.269,10.292,236.2,413.3,10.205,236.0,412.4,7.46,2.38,743.1,97.43,25.81666755676269,68.0,344.964599609375,9.484442710876465,0.0
2025-07-31 07:45:00,512,45.7,10.916,235.9,412.2,7.68,10.974,235.9,412.6,10.867,235.0,412.2,7.882,2.38,744.5,97.43,26.0,69.0,361.0318298339844,9.726664543151855,0.0
2025-07-31 07:50:00,512,46.5,11.761,233.9,409.1,8.206,11.798,233.9,408.8,11.749,233.8,408.9,8.424,2.58,743.0,97.45,26.183332443237305,70.0,377.0415344238281,9.966511726379396,0.0
2025-07-31 07:55:00,512,47.3,12.431,233.9,408.9,8.782,12.451,233.9,408.8,12.42,232.8,408.6,9.01,2.85,743.0,97.45,26.36666679382324,71.0,393.05126953125,10.206358909606934,0.0
2025-07-31 08:00:00,512,47.9,13.061,235.4,413.2,9.298,13.083,235.4,411.9,13.032,235.0,412.3,9.523,3.05,744.4,97.61,26.549999237060547,72.0,409.06097412109375,10.446206092834473,0.0
2025-07-31 08:05:00,512,48.5,13.836,234.5,410.8,9.811,13.889,234.4,410.8,13.842,234.9,410.8,10.051,3.16,743.0,97.59,26.716665267944336,73.0,424.6744689941406,10.804137229919434,0.0
2025-07-31 08:10:00,512,49.3,14.565,234.5,411.5,10.242,14.615,234.4,410.8,14.53,233.8,411.3,10.494,3.36,739.0,97.61,26.88333320617676,74.0,440.2879638671875,11.162068367004396,0.0
2025-07-31 08:15:00,512,49.9,15.245,236.6,413.5,10.795,15.327,236.3,412.6,15.24,236.0,413.1,11.061,3.58,739.0,97.61,27.049999237060547,75.0,455.9014587402344,11.519999504089355,0.0
2025-07-31 08:20:00,512,50.7,15.928,236.6,413.4,11.308,16.004,236.3,412.2,15.935,236.0,413.0,11.574,3.77,743.0,97.71,27.19999885559082,76.0,471.8236999511719,11.88685131072998,0.0
2025-07-31 08:25:00,512,51.5,16.485,236.6,414.6,11.733,16.525,237.3,414.3,16.479,236.0,414.0,12.012,3.77,735.1,97.71,27.350000381469727,77.0,487.7459106445313,12.253702163696287,0.0
2025-07-31 08:30:00,512,52.3,17.213,238.7,417.6,12.359,17.259,238.3,417.1,17.213,237.5,417.2,12.648,4.13,731.2,97.71,27.5,78.0,503.6681518554688,12.620553970336914,0.0
2025-07-31 08:35:00,512,53.1,17.755,239.7,418.6,12.799,17.825,239.4,418.1,17.757,238.7,418.4,13.088,4.13,735.1,97.71,27.64999961853028,78.66666412353516,518.8622436523438,12.98789119720459,0.0
2025-07-31 08:40:00,512,53.9,18.276,238.2,416.5,13.144,18.36,238.2,416.1,18.288,237.5,415.5,13.441,4.34,732.6,97.81,27.80000114440918,79.33333587646484,534.0563354492188,13.35522747039795,0.0
2025-07-31 08:45:00,512,54.8,18.868,238.2,416.5,13.526,18.94,238.2,415.9,18.875,237.5,415.4,13.832,4.41,729.5,97.79,27.950000762939453,80.0,549.2504272460938,13.722564697265623,0.0
2025-07-31 08:50:00,512,55.6,19.509,237.2,414.6,13.981,19.591,237.2,413.9,19.53,236.4,414.4,14.296,4.58,735.0,97.79,28.11666679382324,80.66666412353516,564.070556640625,14.091734886169434,0.0
2025-07-31 08:55:00,512,56.4,20.425,237.2,415.7,14.618,20.5,237.2,414.8,20.443,236.4,415.4,14.938,4.74,731.0,97.79,28.283334732055664,81.33333587646484,578.8907470703125,14.46090602874756,0.0
2025-07-31 09:00:00,512,56.4,20.908,238.2,416.8,15.02,20.98,238.2,416.1,20.914,237.5,416.5,15.349,4.94,727.1,97.85,28.450000762939453,82.0,593.7108764648438,14.830076217651367,0.0
2025-07-31 09:05:00,512,55.9,21.489,239.5,420.0,15.577,21.591,240.2,418.4,21.521,238.7,418.6,15.917,5.14,723.1,97.86,28.63333320617676,82.66666412353516,607.818115234375,15.059260368347168,0.0
2025-07-31 09:10:00,512,56.1,22.078,238.5,417.7,15.905,22.14,239.2,416.0,22.093,237.6,416.0,16.252,5.34,731.0,97.86,28.81666755676269,83.33333587646484,621.9253540039062,15.288444519042969,0.0
2025-07-31 09:15:00,512,56.3,22.639,238.5,418.0,16.334,22.734,239.2,417.9,22.679,237.6,416.8,16.686,5.54,724.3,97.86,29.0,84.0,636.0325927734375,15.51762866973877,0.0
2025-07-31 09:20:00,512,56.5,23.352,238.5,417.5,16.809,23.445,238.1,416.6,23.362,237.6,416.6,17.159,5.61,719.1,97.96,29.183332443237305,84.66666412353516,649.7749633789062,15.630537986755373,0.0
2025-07-31 09:25:00,512,56.8,24.061,237.4,415.5,17.226,24.174,237.1,414.6,24.102,236.6,414.5,17.595,5.79,719.1,97.95,29.36666679382324,85.33333587646484,663.5172729492188,15.743446350097656,0.0
2025-07-31 09:30:00,512,57.4,24.38,238.5,416.9,17.568,24.459,238.1,416.5,24.379,237.7,416.6,17.933,5.94,715.1,97.95,29.549999237060547,86.0,677.2596435546875,15.856355667114258,0.0
2025-07-31 09:35:00,512,57.9,25.055,239.5,419.1,18.094,25.177,239.1,417.8,25.084,238.7,418.1,18.469,6.14,719.1,97.95,29.75,86.33333587646484,689.9573974609375,15.970903396606444,0.0
2025-07-31 09:40:00,512,58.3,25.767,239.5,419.2,18.583,25.864,239.1,417.8,25.762,238.7,418.2,18.97,6.24,717.6,97.96,29.94999885559082,86.66666412353516,702.6552124023438,16.085451126098633,0.0
2025-07-31 09:45:00,512,58.7,26.38,239.5,418.8,18.983,26.496,239.0,417.1,26.405,238.7,417.0,19.386,6.47,715.1,97.96,30.14999961853028,87.0,715.3529663085938,16.19999885559082,0.0
2025-07-31 09:50:00,512,58.9,26.717,239.5,418.8,19.252,26.828,239.0,418.5,26.725,238.7,418.0,19.655,6.57,716.3,97.96,30.33333396911621,87.33333587646484,727.3532104492188,16.201332092285156,0.0
2025-07-31 09:55:00,512,59.3,27.2,239.6,418.5,19.608,27.289,240.0,417.7,27.188,238.7,417.8,20.015,6.68,717.9,97.96,30.51666641235352,87.66666412353516,739.3534545898438,16.202665328979492,0.0
2025-07-31 10:00:00,512,59.7,27.607,239.9,418.7,19.943,27.728,240.1,418.0,27.595,239.0,418.3,20.36,6.84,711.1,97.96,30.700000762939453,88.0,751.3536987304688,16.203998565673828,0.0
2025-07-31 10:05:00,512,59.9,28.211,240.2,419.9,20.428,28.315,240.2,418.5,28.195,239.0,419.0,20.85,6.97,715.1,97.97,30.88333320617676,88.0,762.3191528320312,16.084030151367188,0.0
2025-07-31 10:10:00,512,60.1,28.635,240.2,419.9,20.722,28.736,240.2,419.5,28.623,239.0,418.7,21.154,7.17,711.3,97.98,31.06666755676269,88.0,773.2845458984375,15.964059829711914,0.0
2025-07-31 10:15:00,512,60.6,28.735,240.2,419.7,20.792,28.838,240.2,419.3,28.736,239.0,418.9,21.227,7.17,711.0,97.98,31.25,88.0,784.25,15.844090461730955,0.0
2025-07-31 10:20:00,512,61.0,29.348,240.2,420.5,21.21,29.441,240.2,419.3,29.354,239.0,418.9,21.652,7.37,707.0,97.95,31.433332443237305,88.33333587646484,794.5245971679688,15.608437538146973,0.0
2025-07-31 10:25:00,512,61.4,29.803,240.2,420.3,21.561,29.908,240.2,419.2,29.806,239.0,419.4,22.012,7.57,707.0,97.96,31.61666679382324,88.66666412353516,804.7991943359375,15.372785568237305,0.0
2025-07-31 10:30:00,512,61.8,30.327,240.2,418.6,21.925,30.442,240.2,417.8,30.342,239.0,417.4,22.386,7.63,703.0,97.95,31.799999237060547,89.0,815.0737915039062,15.13713264465332,0.0
2025-07-31 10:35:00,512,62.5,30.822,240.2,419.9,22.32,30.944,240.2,418.9,30.854,239.0,418.9,22.785,7.8,707.0,97.95,31.98333168029785,89.0,824.3218994140625,14.897418022155762,0.0
2025-07-31 10:40:00,512,63.1,31.288,240.2,419.8,22.617,31.406,240.2,418.7,31.312,239.0,418.9,23.086,7.85,700.6,97.95,32.16666412353516,89.0,833.5700073242188,14.657702445983888,0.0
2025-07-31 10:45:00,512,63.5,31.548,240.2,419.8,22.845,31.697,240.2,419.7,31.575,239.0,418.9,23.324,8.05,703.0,97.95,32.349998474121094,89.0,842.818115234375,14.417987823486328,0.0
2025-07-31 10:50:00,512,63.9,31.884,240.2,421.2,23.178,32.041,240.2,420.5,31.934,239.0,419.9,23.656,8.14,699.0,97.95,32.5,89.0,850.7059326171875,14.058473587036133,0.0
2025-07-31 10:55:00,512,64.5,32.213,240.2,421.5,23.403,32.334,241.2,420.4,32.229,239.9,420.1,23.881,8.14,695.0,97.96,32.64999771118164,89.0,858.59375,13.698959350585938,0.0
2025-07-31 11:00:00,512,65.1,32.156,241.2,423.7,23.491,32.27,242.3,422.5,32.153,240.9,422.4,23.985,8.34,695.0,97.97,32.79999923706055,89.0,866.4815673828125,13.339445114135742,0.0
2025-07-31 11:05:00,512,65.7,32.514,242.3,424.6,23.797,32.627,242.3,423.6,32.519,241.9,424.3,24.297,8.47,693.3,97.97,32.93333435058594,89.0,873.6867065429688,12.869293212890623,0.0
2025-07-31 11:10:00,512,66.3,32.65,243.3,426.4,23.962,32.757,243.3,424.3,32.645,241.9,424.3,24.456,8.55,691.0,97.97,33.06666564941406,89.0,880.891845703125,12.399141311645508,0.0
2025-07-31 11:15:00,512,66.6,33.044,243.3,427.4,24.358,33.188,244.3,425.3,33.069,241.9,425.3,24.865,8.62,695.0,97.97,33.20000076293945,89.0,888.0969848632812,11.92898941040039,0.0
2025-07-31 11:20:00,512,67.2,33.611,242.0,422.6,24.543,33.743,242.1,422.0,33.627,240.6,422.0,25.052,8.84,687.2,97.97,33.31666564941406,89.0,894.2858276367188,11.46560764312744,0.0
2025-07-31 11:25:00,512,67.8,33.85,241.0,422.6,24.692,33.981,241.1,421.0,33.878,239.5,421.1,25.194,8.84,687.0,97.97,33.43333435058594,89.0,900.4747314453125,11.002224922180176,0.0
2025-07-31 11:30:00,512,68.2,34.117,242.1,424.5,24.975,34.237,242.1,422.2,34.119,240.8,423.3,25.495,8.9,691.0,97.97,33.54999923706055,89.0,906.66357421875,10.538843154907228,0.0
2025-07-31 11:35:00,512,68.7,34.293,240.9,422.9,24.99,34.41,242.0,421.6,34.313,239.7,421.0,25.511,8.98,683.0,97.96,33.64999771118164,89.0,911.5022583007812,9.967731475830078,0.0
2025-07-31 11:40:00,512,69.1,33.431,241.9,423.8,24.975,33.548,242.0,422.6,33.43,240.7,423.1,25.493,8.99,683.0,97.97,33.75,89.0,916.3409423828124,9.39661979675293,0.0
2025-07-31 11:45:00,512,70.0,34.509,241.8,422.9,25.081,34.635,241.9,421.5,34.537,240.7,421.9,25.609,8.78,699.1,97.96,33.849998474121094,89.0,921.1796264648438,8.825508117675781,0.0
2025-07-31 11:50:00,512,70.2,34.477,241.8,423.9,25.194,34.583,241.9,422.9,34.478,240.7,422.9,25.729,8.4,718.7,97.96,33.95000076293945,89.0,925.0074462890624,8.389345169067383,0.0
2025-07-31 11:55:00,512,70.8,33.765,242.9,423.9,25.37,33.881,243.1,423.5,33.81,241.7,422.7,25.899,8.45,703.5,97.96,34.04999923706055,89.0,928.8352661132812,7.953183174133301,0.0
2025-07-31 12:00:00,512,70.9,34.693,241.9,423.6,25.453,34.801,242.1,422.2,34.721,240.7,422.4,25.994,8.87,695.0,97.96,34.150001525878906,89.0,932.6630859375,7.5170207023620605,0.0
