collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-07-31 12:05:00,512,71.2,34.972,242.1,424.1,25.593,35.108,242.4,422.9,35.002,240.9,423.0,26.124,8.87,688.1,97.96,34.26666641235352,89.0,935.1480712890624,7.107057094573975,0.0
2025-07-31 12:10:00,512,71.7,35.088,242.1,424.9,25.721,35.232,242.4,422.9,35.106,240.9,423.0,26.259,8.97,688.1,97.97,34.38333511352539,89.0,937.6329956054688,6.697093486785889,0.0
2025-07-31 12:15:00,512,72.1,34.897,241.1,423.7,25.479,35.033,242.3,422.5,34.943,240.9,421.8,26.007,8.67,687.1,97.97,34.5,89.0,940.1179809570312,6.287129878997803,0.0
2025-07-31 12:20:00,512,72.5,34.712,241.1,422.5,25.364,34.831,241.3,421.0,34.71,240.9,421.8,25.906,8.93,671.0,97.96,34.61666488647461,89.0,941.59765625,5.896940231323242,0.0
2025-07-31 12:25:00,512,72.9,35.239,241.2,422.6,25.697,35.376,241.3,421.4,35.269,239.8,420.9,26.232,8.98,671.1,97.95,34.733333587646484,89.0,943.077392578125,5.50675106048584,0.0
2025-07-31 12:30:00,512,73.3,34.692,241.2,421.4,25.145,34.83,241.3,420.5,34.724,239.8,419.8,25.603,8.39,675.0,98.21,34.849998474121094,89.0,944.5570678710938,5.116561412811279,0.0
2025-07-31 12:35:00,512,73.7,34.578,240.0,419.0,25.056,34.697,240.3,418.2,34.581,238.8,417.9,25.521,8.59,642.3,98.22,34.95000076293945,89.0,945.03369140625,4.975649356842041,0.0
2025-07-31 12:40:00,512,74.0,35.034,239.0,419.5,25.358,35.202,239.2,418.1,35.087,237.6,417.7,25.823,8.72,655.0,98.22,35.04999923706055,89.0,945.5103149414062,4.834737777709961,0.0
2025-07-31 12:45:00,512,74.5,34.725,240.1,420.7,25.171,34.873,240.2,419.1,34.77,238.6,419.8,25.63,8.54,647.0,98.21,35.150001525878906,89.0,945.9869384765624,4.693825721740723,0.0
2025-07-31 12:50:00,512,74.9,35.055,240.1,420.3,25.373,35.191,240.2,419.0,35.091,239.3,418.8,25.838,8.64,663.0,98.21,35.25,89.0,944.796875,4.613534927368164,0.0
2025-07-31 12:55:00,512,74.9,34.95,240.1,420.2,25.323,35.087,240.2,418.8,34.974,238.3,418.8,25.788,8.42,652.6,98.19,35.35000228881836,89.0,943.6068725585938,4.533244609832764,0.0
2025-07-31 13:00:00,512,75.4,35.084,240.1,420.2,25.421,35.239,240.2,418.8,35.161,239.3,418.8,25.887,9.31,614.3,98.18,35.45000076293945,89.0,942.4168090820312,4.452953815460205,0.0
2025-07-31 13:05:00,512,75.6,34.79,239.3,418.7,25.155,34.927,239.5,417.6,34.841,238.2,417.5,25.611,9.31,613.0,98.18,35.53333282470703,88.66666412353516,939.8975830078124,4.5286359786987305,0.0
2025-07-31 13:10:00,512,75.8,35.082,239.3,419.7,25.396,35.225,239.5,417.9,35.128,238.2,417.9,25.867,9.37,618.3,98.18,35.616668701171875,88.33333587646484,937.37841796875,4.604317665100098,0.0
2025-07-31 13:15:00,512,75.8,34.358,240.7,421.2,25.002,34.475,240.8,419.8,34.379,239.4,419.9,25.455,8.73,626.3,98.19,35.70000076293945,88.0,934.8591918945312,4.679999828338623,0.0
2025-07-31 13:20:00,512,75.8,34.056,240.7,421.3,24.718,34.19,240.9,420.8,34.065,239.3,420.7,25.166,8.45,634.3,98.2,35.75,87.66666412353516,931.3463134765624,4.817056179046631,0.0
2025-07-31 13:25:00,512,76.1,33.682,240.7,420.9,24.414,33.81,240.9,419.6,33.684,239.3,420.1,24.859,8.45,627.3,98.2,35.79999923706055,87.33333587646484,927.8333740234376,4.9541120529174805,0.0
2025-07-31 13:30:00,512,76.0,33.55,239.3,419.0,24.137,33.684,239.4,418.3,33.551,238.1,418.4,24.579,8.45,630.3,98.2,35.849998474121094,87.0,924.3204956054688,5.091168403625488,0.0
2025-07-31 13:35:00,512,75.8,33.085,239.3,419.1,23.855,33.204,239.4,417.3,33.09,238.1,417.3,24.293,8.42,642.3,98.21,35.89999771118164,87.0,919.81591796875,5.291478633880615,0.0
2025-07-31 13:40:00,512,75.8,32.859,239.3,418.8,23.682,32.974,239.4,418.5,32.902,238.1,418.3,24.116,8.41,630.3,98.2,35.95000076293945,87.0,915.311279296875,5.4917893409729,0.0
2025-07-31 13:45:00,512,76.0,32.435,240.3,420.0,23.506,32.559,240.4,419.5,32.463,239.1,419.5,23.943,8.61,622.3,98.21,36.0,87.0,910.8067016601562,5.692099571228027,0.0
2025-07-31 13:50:00,512,76.0,32.358,240.3,419.2,23.334,32.491,240.4,418.5,32.357,239.1,418.4,23.759,8.6,618.3,98.2,36.04999923706055,87.0,905.6433715820312,5.94135856628418,0.0
2025-07-31 13:55:00,512,76.0,31.981,239.3,419.0,23.038,32.099,239.2,417.7,32.006,238.1,417.3,23.461,8.62,616.0,98.17,36.10000228881836,87.0,900.47998046875,6.190617084503174,0.0
2025-07-31 14:00:00,512,75.9,31.712,239.3,418.3,22.814,31.836,239.2,416.7,31.748,238.1,416.9,23.235,8.53,620.5,98.17,36.150001525878906,87.0,895.316650390625,6.439876079559326,0.0
2025-07-31 14:05:00,512,75.8,31.41,240.8,421.4,22.82,31.535,240.9,420.1,31.461,239.5,420.1,23.241,8.07,626.3,98.26,36.21666717529297,86.66666412353516,888.17529296875,6.790288925170898,0.0
2025-07-31 14:10:00,512,76.0,30.919,241.1,422.1,22.457,31.042,240.9,420.7,30.944,239.8,420.5,22.868,7.86,630.3,98.14,36.28333282470703,86.33333587646484,881.0339965820312,7.1407012939453125,0.0
2025-07-31 14:15:00,512,76.0,30.719,241.2,423.2,22.375,30.856,241.8,422.0,30.727,241.1,421.6,22.785,8.23,622.3,98.19,36.34999847412109,86.0,873.8926391601562,7.491114139556885,0.0
2025-07-31 14:20:00,512,76.1,30.119,242.3,423.3,21.955,30.251,241.8,422.0,30.111,241.1,422.8,22.359,8.17,622.3,98.19,36.39999771118164,86.0,866.4277954101562,7.965136528015137,0.0
2025-07-31 14:25:00,512,76.0,29.865,241.3,423.3,21.745,30.003,241.8,421.9,29.892,240.0,421.6,22.144,7.74,634.3,98.21,36.45000076293945,86.0,858.9629516601562,8.439159393310547,0.0
2025-07-31 14:30:00,512,75.8,29.355,241.3,423.1,21.373,29.481,241.8,421.9,29.36,239.9,420.9,21.753,7.98,623.2,98.21,36.5,86.0,851.4981079101562,8.91318130493164,0.0
2025-07-31 14:35:00,512,75.4,28.598,241.3,421.9,20.76,28.714,241.8,420.8,28.606,240.9,420.7,21.143,7.65,633.5,98.25,36.54999923706055,85.66666412353516,842.3945922851562,9.261157035827637,0.0
2025-07-31 14:40:00,512,75.1,27.83,241.3,422.9,20.338,27.94,241.8,421.6,27.844,240.9,421.9,20.7,7.56,634.3,98.2,36.60000228881836,85.33333587646484,833.2910766601562,9.609131813049316,0.0
2025-07-31 14:45:00,512,74.5,27.454,242.3,424.0,20.015,27.563,242.8,422.7,27.456,240.9,422.9,20.371,7.63,630.2,98.2,36.650001525878906,85.0,824.1875610351562,9.957107543945312,0.0
2025-07-31 14:50:00,512,74.1,26.386,242.3,423.9,19.244,26.473,241.8,422.8,26.397,240.9,422.5,19.587,7.35,634.3,98.24,36.63333511352539,84.66666412353516,814.1080322265625,10.50236988067627,0.0
2025-07-31 14:55:00,512,73.7,25.766,242.3,423.9,18.961,25.869,241.8,422.8,25.779,240.9,422.5,19.325,7.07,635.1,98.17,36.61666488647461,84.33333587646484,804.028564453125,11.04763126373291,0.0
2025-07-31 15:00:00,512,73.4,25.348,242.3,425.3,18.653,25.451,243.1,423.9,25.425,241.9,424.2,18.976,7.4,614.3,98.25,36.59999847412109,84.0,793.9490356445312,11.592893600463867,0.0
2025-07-31 15:05:00,512,73.0,25.056,241.7,421.8,18.242,25.122,241.7,422.1,25.058,240.8,421.6,18.554,7.31,614.3,98.3,36.51666641235352,83.33333587646484,782.5693969726562,12.155603408813477,0.0
2025-07-31 15:10:00,512,72.7,24.769,240.7,421.6,18.013,24.896,241.7,420.7,24.809,239.8,420.4,18.324,6.99,602.6,98.31,36.43333053588867,82.66666412353516,771.1898193359375,12.718313217163086,0.0
2025-07-31 15:15:00,512,72.3,24.159,239.7,420.6,17.534,24.311,240.5,419.6,24.22,239.8,420.0,17.841,6.98,590.3,98.35,36.34999847412109,82.0,759.8101806640625,13.281023025512695,0.0
2025-07-31 15:20:00,512,71.7,23.615,240.7,421.8,17.227,23.7,240.5,420.6,23.639,239.8,421.1,17.521,6.88,594.3,98.31,36.21666717529297,81.66666412353516,748.117431640625,13.855295181274414,0.0
2025-07-31 15:25:00,512,71.3,23.061,239.7,419.5,16.69,23.172,239.4,418.4,23.079,238.8,418.8,16.977,6.65,586.3,98.32,36.08333206176758,81.33333587646484,736.4247436523438,14.429567337036133,0.0
2025-07-31 15:30:00,512,71.0,22.701,239.8,420.6,16.492,22.842,240.4,419.5,22.721,238.9,419.9,16.763,6.42,590.3,98.37,35.95000076293945,81.0,724.7319946289062,15.003839492797852,0.0
2025-07-31 15:35:00,512,70.4,22.482,240.8,422.3,16.368,22.576,241.4,421.1,22.471,239.9,421.6,16.634,6.74,578.3,98.37,35.79999923706055,80.66666412353516,712.0737915039062,15.423850059509276,0.0
2025-07-31 15:40:00,512,70.0,21.701,240.8,422.1,15.825,21.746,241.4,421.1,21.709,239.9,421.5,16.091,6.52,566.3,98.35,35.650001525878906,80.33333587646484,699.4156494140625,15.84386157989502,0.0
2025-07-31 15:45:00,512,69.4,21.131,240.8,422.0,15.348,21.205,241.4,421.1,21.142,239.9,421.3,15.621,6.52,562.3,98.25,35.5,80.0,686.7574462890625,16.263872146606445,0.0
2025-07-31 15:50:00,512,68.6,21.011,240.8,421.7,15.272,21.086,240.3,420.4,21.03,239.9,421.1,15.539,6.17,572.4,98.35,35.36666488647461,79.33333587646484,673.1408081054688,16.638717651367188,0.0
2025-07-31 15:55:00,512,68.2,20.484,239.7,420.4,14.913,20.566,240.3,419.3,20.504,239.9,420.1,15.174,6.22,560.9,98.26,35.233333587646484,78.66666412353516,659.5241088867188,17.01356315612793,0.0
2025-07-31 16:00:00,512,67.6,19.885,240.5,420.5,14.379,19.934,240.3,418.9,19.914,239.5,419.7,14.636,6.02,562.3,98.29,35.099998474121094,78.0,645.907470703125,17.388408660888672,0.0
2025-07-31 16:05:00,512,67.2,19.872,236.6,412.3,14.054,19.863,236.3,412.6,19.84,235.7,412.4,14.291,5.93,562.3,98.32,35.0,77.66666412353516,631.9855346679688,17.49549102783203,0.0
2025-07-31 16:10:00,512,66.5,19.146,237.1,413.7,13.608,19.197,237.1,412.9,19.095,236.2,413.2,13.837,5.71,566.3,98.3,34.89999771118164,77.33333587646484,618.0636596679688,17.602575302124023,0.0
2025-07-31 16:15:00,512,65.9,18.474,236.0,412.8,13.117,18.539,236.1,412.7,18.422,235.2,413.4,13.345,5.51,538.3,98.32,34.79999923706055,77.0,604.1417236328125,17.709657669067383,0.0
2025-07-31 16:20:00,512,65.5,17.81,236.0,413.6,12.725,17.884,237.0,413.6,17.822,235.2,413.2,12.945,5.17,548.2,98.24,34.70000076293945,76.33333587646484,589.2706909179688,17.602575302124023,0.0
2025-07-31 16:25:00,512,64.9,17.077,236.2,412.9,12.091,17.121,236.0,412.2,17.06,235.4,412.6,12.316,4.85,578.3,98.13,34.599998474121094,75.66666412353516,574.3997192382812,17.49549102783203,0.0
2025-07-31 16:30:00,512,64.3,16.393,236.2,413.5,11.629,16.505,236.9,413.1,16.389,235.4,413.3,11.849,4.65,557.3,98.17,34.5,75.0,559.5286865234375,17.388408660888672,0.0
2025-07-31 16:35:00,512,64.1,15.84,236.2,413.6,11.305,15.922,236.9,413.6,15.797,236.4,413.3,11.506,4.95,538.3,98.17,34.400001525878906,74.33333587646484,544.6837158203125,17.281841278076172,0.0
2025-07-31 16:40:00,512,63.7,15.506,237.2,414.5,11.077,15.606,237.9,414.8,15.502,236.4,414.6,11.283,4.53,530.2,98.25,34.29999923706055,73.66666412353516,529.8387451171875,17.175273895263672,0.0
2025-07-31 16:45:00,512,63.1,14.584,237.2,414.5,10.374,14.7,237.9,415.0,14.567,236.4,414.5,10.565,4.45,542.3,98.13,34.20000076293945,73.0,514.9937744140625,17.068706512451172,0.0
2025-07-31 16:50:00,512,62.7,14.064,237.2,415.3,10.042,14.173,237.9,415.0,14.056,237.4,415.2,10.225,4.43,532.3,98.23,34.116668701171875,72.33333587646484,499.8547668457031,16.85723876953125,0.0
2025-07-31 16:55:00,512,62.1,13.398,237.2,415.3,9.633,13.481,237.9,415.0,13.382,237.3,414.8,9.807,4.05,550.3,98.28,34.03333282470703,71.66666412353516,484.7157287597656,16.64577293395996,0.0
2025-07-31 17:00:00,512,61.5,12.642,237.2,416.4,9.1,12.738,237.9,416.1,12.642,237.3,416.1,9.267,3.98,547.7,98.2,33.95000076293945,71.0,469.5767211914063,16.43430519104004,0.0
2025-07-31 17:05:00,512,60.9,12.605,239.0,417.7,8.993,12.707,238.5,416.8,12.583,237.9,416.6,9.177,3.64,550.3,98.0,33.866668701171875,70.33333587646484,454.4667663574219,16.329469680786133,0.0
2025-07-31 17:10:00,512,60.3,12.274,237.9,416.9,8.771,12.36,238.4,416.2,12.286,238.0,416.6,8.956,3.16,650.3,97.97,33.78333282470703,69.66666412353516,439.3568115234375,16.22463607788086,0.0
2025-07-31 17:15:00,512,60.1,11.557,238.0,415.6,8.262,11.653,237.2,414.8,11.557,236.7,415.5,8.435,2.92,646.3,97.98,33.70000076293945,69.0,424.2468566894531,16.119800567626953,0.0
2025-07-31 17:20:00,512,59.7,10.947,238.0,415.9,7.959,10.995,237.3,416.2,10.906,237.7,416.4,8.115,3.38,502.7,98.08,33.63333511352539,68.0,408.21875,15.91211223602295,0.0
2025-07-31 17:25:00,512,59.5,10.829,236.8,414.9,7.666,10.892,237.3,415.1,10.787,236.6,415.0,7.826,2.81,650.4,97.95,33.56666564941406,67.0,392.1906127929688,15.704423904418944,0.0
2025-07-31 17:30:00,512,59.3,10.011,236.8,413.8,7.141,10.055,237.1,414.6,9.967,236.6,413.6,7.291,2.53,666.3,97.99,33.5,66.0,376.1625061035156,15.49673557281494,0.0
2025-07-31 17:35:00,512,58.9,9.852,236.4,412.1,6.92,9.936,235.8,412.7,9.805,235.6,412.3,7.063,2.56,654.9,98.04,33.41666793823242,65.33333587646484,360.4962463378906,15.229156494140623,0.0
2025-07-31 17:40:00,512,58.7,9.521,234.4,411.0,6.661,9.58,235.8,411.7,9.463,235.6,411.7,6.802,2.35,664.0,97.99,33.33333206176758,64.66666412353516,344.8300170898437,14.961578369140623,0.0
2025-07-31 17:45:00,512,59.1,9.345,234.4,410.9,6.573,9.406,234.7,411.4,9.295,234.6,411.5,6.707,2.35,667.0,97.91,33.25,64.0,329.16375732421875,14.693999290466309,0.0
2025-07-31 17:50:00,512,58.7,9.056,234.4,410.3,6.36,9.114,234.7,411.0,9.007,234.6,411.4,6.496,2.35,675.2,97.93,33.16666793823242,63.0,313.2375793457031,14.489825248718262,0.0
2025-07-31 17:55:00,512,59.1,8.628,234.4,410.3,6.068,8.694,234.7,411.0,8.577,234.6,411.0,6.198,2.02,678.3,97.9,33.08333206176758,62.0,297.3114013671875,14.285651206970217,0.0
2025-07-31 18:00:00,512,58.9,8.401,233.3,409.3,5.812,8.458,233.7,409.8,8.343,234.6,409.7,5.935,2.02,670.3,97.9,33.0,61.0,281.3852233886719,14.081477165222168,0.0
2025-07-31 18:05:00,512,58.9,7.909,234.3,408.3,5.445,7.993,234.7,409.9,7.864,234.6,409.3,5.561,2.03,674.3,97.92,32.91666793823242,59.66666793823242,265.8397521972656,13.714312553405762,0.0
2025-07-31 18:10:00,512,59.3,7.575,234.3,408.4,5.226,7.646,233.7,409.9,7.529,234.6,409.4,5.368,1.83,674.3,97.39,32.83333206176758,58.33333206176758,250.2942657470703,13.347148895263672,0.0
2025-07-31 18:15:00,512,59.5,7.164,233.3,407.5,4.918,7.232,232.7,408.3,7.124,233.6,408.3,5.055,1.83,678.3,97.37,32.75,57.0,234.748779296875,12.979984283447266,0.0
2025-07-31 18:20:00,512,59.5,6.793,232.2,406.5,4.622,6.87,232.7,407.3,6.741,232.5,407.3,4.757,1.62,695.9,97.4,32.68333435058594,55.33333206176758,219.2919158935547,12.78243923187256,0.0
2025-07-31 18:25:00,512,59.5,6.342,232.2,405.4,4.254,6.409,232.7,406.9,6.276,232.5,406.1,4.384,1.62,696.5,97.01,32.61666488647461,53.66666793823242,203.83506774902344,12.584893226623535,0.0
2025-07-31 18:30:00,512,59.3,5.972,231.2,404.2,3.985,6.028,231.6,405.8,5.901,231.5,405.1,4.107,1.42,687.5,97.07,32.54999923706055,52.0,188.37820434570312,12.387348175048828,0.0
2025-07-31 18:35:00,512,59.1,5.149,233.4,407.4,3.562,5.182,233.7,408.4,5.107,234.0,408.9,3.718,1.42,682.3,96.03,32.45000076293945,50.0,172.75747680664062,11.954933166503906,0.0
2025-07-31 18:40:00,512,58.9,4.728,232.3,406.2,3.232,4.778,232.7,407.2,4.696,233.0,406.9,3.352,1.22,697.8,96.47,32.349998474121094,48.0,157.13674926757812,11.522518157958984,0.0
2025-07-31 18:45:00,512,58.7,4.216,232.2,405.9,2.868,4.269,232.5,406.9,4.203,232.6,406.8,2.985,1.02,694.2,96.08,32.25,46.0,141.51602172851562,11.090103149414062,0.0
2025-07-31 18:50:00,512,58.5,3.796,232.2,405.8,2.486,3.869,232.5,406.8,3.757,232.6,406.6,2.605,0.82,674.8,95.65,32.116668701171875,43.66666793823242,126.71239471435548,10.729747772216797,0.0
2025-07-31 18:55:00,512,58.1,3.513,231.2,405.1,2.167,3.548,232.3,406.2,3.468,232.6,406.0,2.282,0.82,673.1,95.3,31.983333587646484,41.33333206176758,111.90876770019533,10.369391441345217,0.0
2025-07-31 19:00:00,512,57.9,2.964,232.2,405.5,1.749,3.046,232.3,406.7,2.926,232.6,406.5,1.868,0.62,662.3,93.65,31.850000381469727,39.0,97.10514068603516,10.00903606414795,0.0
2025-07-31 19:05:00,512,57.5,2.655,231.0,404.5,1.395,2.757,230.9,405.5,2.644,231.4,405.5,1.49,0.62,649.5,93.47,31.66666603088379,36.0,84.07199096679688,9.672690391540527,0.0
2025-07-31 19:10:00,512,57.3,1.916,231.0,404.5,1.145,2.001,231.9,405.5,1.931,231.4,405.5,1.243,0.41,686.2,91.54,31.483333587646484,33.0,71.0388412475586,9.336345672607422,0.0
2025-07-31 19:15:00,512,56.9,1.768,231.0,404.5,0.955,1.838,231.9,405.5,1.773,231.4,405.5,1.058,0.32,681.9,90.33,31.299999237060547,30.0,58.00569534301758,9.0,0.0
2025-07-31 19:20:00,512,56.5,1.566,232.0,404.0,0.77,1.65,231.9,406.3,1.558,232.4,406.5,0.852,0.27,673.0,90.36,31.066665649414062,26.33333396911621,46.38603973388672,8.497037887573242,0.0
2025-07-31 19:25:00,512,56.1,1.955,231.0,403.2,0.615,1.978,230.9,404.3,1.882,231.4,404.8,0.7,0.27,646.2,88.89,30.83333396911621,22.66666603088379,34.76638412475586,7.994076251983643,0.0
2025-07-31 19:30:00,512,55.5,1.178,231.0,404.4,0.474,1.233,230.9,405.4,1.213,231.4,405.2,0.552,0.06,631.7,86.18,30.600000381469727,19.0,23.146726608276367,7.491114139556885,0.0
2025-07-31 19:35:00,512,55.1,1.016,231.0,404.6,0.331,1.085,230.9,405.4,1.029,231.4,405.2,0.403,0.06,636.0,82.61,30.36666679382324,15.0,15.767681121826172,7.157406806945801,0.0
2025-07-31 19:40:00,512,54.5,0.903,232.0,404.6,0.214,0.957,232.0,406.4,0.908,232.6,406.2,0.268,0.06,624.0,79.32,30.13333320617676,11.0,8.388635635375977,6.823699474334717,0.0
2025-07-31 19:45:00,512,54.1,0.818,230.9,404.6,0.119,0.849,232.0,406.4,0.827,232.6,405.2,0.162,0.03,604.0,73.98,29.89999961853028,7.0,1.009589672088623,6.489992141723633,0.0
2025-07-31 19:50:00,512,53.5,0.759,230.9,403.5,0.045,0.787,230.9,405.0,0.763,231.5,405.3,0.067,-0.01,589.1,67.77,29.683332443237305,4.666666507720947,0.6730597615242004,6.098440170288086,0.0
2025-07-31 19:55:00,512,52.9,1.48,230.9,404.2,0.0,1.453,230.9,405.0,1.467,231.5,405.2,0.0,-0.01,590.6,68.75,29.46666717529297,2.3333332538604736,0.3365298807621002,5.706888198852539,0.0
2025-07-31 20:00:00,2,52.3,0.0,230.9,404.0,0.0,0.0,231.9,406.0,0.0,232.5,405.1,0.0,0.0,627.1,0.0,29.25,0.0,0.0,5.315336227416992,0.0
2025-08-01 06:00:00,512,28.8,0.817,234.4,409.1,0.515,0.886,234.8,410.2,0.84,234.9,410.2,0.611,0.0,684.1,84.01,19.14999961853028,13.0,28.333965301513672,4.6938252449035645,0.0
2025-08-01 06:05:00,512,29.4,1.1,235.4,412.1,0.662,1.146,235.8,413.3,1.112,235.9,412.7,0.763,0.0,703.1,87.45,19.26666641235352,17.0,43.37533187866211,4.57420825958252,0.0
2025-08-01 06:10:00,512,30.0,1.316,235.4,412.1,0.797,1.365,235.8,413.3,1.324,235.9,413.5,0.886,0.0,728.2,88.96,19.38333320617676,21.0,58.41670227050781,4.454591274261475,0.0
2025-08-01 06:15:00,512,30.6,1.543,235.4,412.1,0.985,1.593,235.8,413.4,1.543,235.9,412.5,1.096,0.3,697.1,90.6,19.5,25.0,73.45806884765625,4.33497428894043,0.0
2025-08-01 06:20:00,512,31.4,1.841,235.4,413.1,1.233,1.884,235.8,413.3,1.818,235.9,413.5,1.35,0.3,720.3,91.35,19.64999961853028,29.33333396911621,89.03801727294922,4.33497428894043,0.0
2025-08-01 06:25:00,512,32.2,2.129,235.3,412.2,1.407,2.173,235.7,413.4,2.096,236.6,413.1,1.522,0.5,714.8,92.38,19.80000114440918,33.66666793823242,104.61795806884766,4.33497428894043,0.0
2025-08-01 06:30:00,512,32.8,2.388,236.3,412.2,1.607,2.431,236.7,413.4,2.382,236.6,413.3,1.728,0.5,725.0,92.99,19.950000762939453,38.0,120.19790649414062,4.33497428894043,0.0
2025-08-01 06:35:00,512,33.6,2.663,235.3,411.2,1.837,2.711,235.8,412.4,2.667,235.6,411.3,1.974,0.5,718.9,93.07,20.14999961853028,41.66666793823242,136.0821075439453,4.231623649597168,0.0
2025-08-01 06:40:00,512,34.2,3.254,236.3,412.5,2.252,3.302,235.8,412.6,3.247,235.6,411.8,2.393,0.7,734.9,94.11,20.350000381469727,45.33333206176758,151.96630859375,4.128273010253906,0.0
2025-08-01 06:45:00,512,35.0,3.724,235.2,411.5,2.618,3.774,235.8,412.5,3.721,235.6,412.4,2.757,0.9,728.7,94.94,20.549999237060547,49.0,167.8505096435547,4.0249223709106445,0.0
2025-08-01 06:50:00,512,35.6,4.214,235.2,411.5,2.957,4.276,234.8,411.5,4.197,235.6,411.4,3.105,0.9,738.1,95.33,20.78333282470703,51.66666793823242,183.50112915039065,3.8892667293548575,0.0
2025-08-01 06:55:00,512,36.4,4.699,235.2,412.2,3.315,4.755,235.8,412.6,4.662,235.6,411.5,3.462,1.1,742.8,95.63,21.01666641235352,54.33333206176758,199.1517639160156,3.753610849380493,0.0
2025-08-01 07:00:00,512,37.0,5.224,235.2,411.1,3.674,5.258,235.8,411.5,5.197,234.6,410.4,3.817,1.1,738.9,96.25,21.25,57.0,214.8023834228516,3.617955207824707,0.0
2025-08-01 07:05:00,512,37.8,5.764,234.8,411.0,4.08,5.802,235.2,411.5,5.723,234.9,411.0,4.231,1.31,742.9,96.28,21.53333282470703,58.66666793823242,230.3214263916016,3.617955207824707,0.0
2025-08-01 07:10:00,512,38.4,6.351,234.8,409.9,4.491,6.374,235.2,410.4,6.313,234.9,409.6,4.671,1.31,746.9,96.25,21.81666755676269,60.33333206176758,245.8404541015625,3.617955207824707,0.0
2025-08-01 07:15:00,512,39.2,6.905,234.8,412.0,4.905,6.934,235.3,411.3,6.867,235.0,412.0,5.072,1.51,746.9,96.66,22.100000381469727,62.0,261.3594970703125,3.617955207824707,0.0
2025-08-01 07:20:00,512,39.8,7.588,234.6,411.6,5.385,7.617,235.3,411.8,7.558,235.0,411.5,5.569,1.78,746.9,96.65,22.433334350585938,63.0,277.1483154296875,3.664806842803955,0.0
2025-08-01 07:25:00,512,40.6,8.212,235.7,411.8,5.844,8.244,235.3,412.5,8.189,235.0,412.4,5.999,1.78,742.9,97.39,22.76666641235352,64.0,292.9371032714844,3.7116587162017822,0.0
2025-08-01 07:30:00,512,41.2,8.93,234.3,410.8,6.327,8.961,235.4,411.4,8.889,235.0,411.3,6.494,1.98,746.9,97.39,23.100000381469727,65.0,308.7259216308594,3.7585103511810303,0.0
2025-08-01 07:35:00,512,42.0,9.584,235.5,411.3,6.796,9.618,235.7,411.4,9.547,235.1,411.6,6.985,2.18,748.7,97.41,23.433334350585938,66.0,324.7992553710937,3.847314357757568,0.0
2025-08-01 07:40:00,512,42.8,10.1,237.3,415.2,7.222,10.132,237.7,414.8,10.061,237.1,415.0,7.411,2.28,742.9,97.4,23.76666641235352,67.0,340.87261962890625,3.9361183643341056,0.0
2025-08-01 07:45:00,512,43.8,10.775,237.3,415.2,7.742,10.836,237.7,414.5,10.772,237.1,414.0,7.945,2.49,747.8,97.42,24.100000381469727,68.0,356.9459533691406,4.0249223709106445,0.0
2025-08-01 07:50:00,512,44.4,11.586,235.7,411.4,8.234,11.625,235.9,411.3,11.543,235.3,411.5,8.451,2.69,740.6,97.42,24.38333320617676,69.0,372.9598083496094,4.148068428039551,0.0
2025-08-01 07:55:00,512,45.4,12.112,238.4,417.1,8.722,12.167,237.9,416.1,12.109,237.3,416.3,8.94,2.89,742.9,97.45,24.666667938232425,70.0,388.9736328125,4.271214008331299,0.0
2025-08-01 08:00:00,512,46.2,12.719,238.4,417.1,9.158,12.779,238.9,416.6,12.717,238.3,416.5,9.381,2.89,739.0,97.61,24.950000762939453,71.0,404.9874877929688,4.394360065460205,0.0
2025-08-01 08:05:00,512,47.0,13.469,239.4,417.5,9.703,13.504,238.9,417.6,13.464,238.4,417.7,9.941,3.09,739.8,97.61,25.183334350585938,72.0,420.6044616699219,4.494182109832764,0.0
2025-08-01 08:10:00,512,47.8,14.144,239.4,418.4,10.229,14.207,238.9,417.5,14.144,238.4,417.9,10.481,3.3,746.9,97.6,25.41666603088379,73.0,436.221435546875,4.594003677368164,0.0
2025-08-01 08:15:00,512,48.7,14.733,239.4,419.4,10.676,14.799,239.9,419.1,14.731,239.5,419.2,10.937,3.5,741.4,97.6,25.64999961853028,74.0,451.8384094238281,4.693825721740723,0.0
2025-08-01 08:20:00,512,49.7,15.456,238.2,417.5,11.137,15.501,238.4,417.1,15.451,238.1,417.1,11.405,3.7,738.9,97.72,25.86666679382324,75.0,467.7632751464844,4.90099573135376,0.0
2025-08-01 08:25:00,512,50.5,16.303,238.2,416.4,11.722,16.375,238.4,416.1,16.303,237.1,415.8,11.99,3.83,742.9,97.72,26.08333206176757,76.0,483.6881103515625,5.108166217803955,0.0
2025-08-01 08:30:00,512,51.5,16.977,237.2,415.0,12.189,17.059,237.7,415.1,16.987,237.1,415.8,12.472,3.98,736.7,97.64,26.299999237060547,77.0,499.6129760742188,5.315336227416992,0.0
2025-08-01 08:35:00,512,52.5,17.843,236.2,413.1,12.7,17.92,236.6,411.7,17.849,235.1,412.4,12.975,4.19,737.3,97.88,26.483333587646484,77.66666412353516,514.8096313476562,5.37134313583374,0.0
2025-08-01 08:40:00,512,53.3,18.026,240.0,420.3,13.056,18.081,240.4,419.5,18.051,239.5,419.7,13.349,4.33,731.6,97.8,26.66666603088379,78.33333587646484,530.00634765625,5.42734956741333,0.0
2025-08-01 08:45:00,512,54.1,18.726,240.2,419.7,13.581,18.803,240.5,419.3,18.761,239.6,418.8,13.886,4.63,734.9,97.81,26.850000381469727,79.0,545.2030029296875,5.483356475830078,0.0
2025-08-01 08:50:00,512,54.9,19.39,238.9,419.0,13.99,19.473,239.2,418.0,19.416,238.4,417.3,14.303,4.63,730.9,97.8,27.01666641235352,79.66666412353516,560.0243530273438,5.594230175018311,0.0
2025-08-01 08:55:00,512,55.8,19.779,238.9,418.6,14.287,19.852,239.2,418.3,19.791,238.4,417.3,14.608,4.82,730.9,97.79,27.183334350585938,80.33333587646484,574.8456420898438,5.705104351043701,0.0
2025-08-01 09:00:00,512,56.6,20.608,238.9,418.9,14.88,20.676,239.2,418.1,20.602,238.2,418.1,15.21,4.95,733.6,97.79,27.350000381469727,81.0,589.6669921875,5.815978050231934,0.0
2025-08-01 09:05:00,512,56.0,21.293,238.3,416.0,15.217,21.369,238.4,414.9,21.304,236.4,415.3,15.549,5.16,730.9,97.85,27.51666641235352,81.66666412353516,603.776123046875,5.815978050231934,0.0
2025-08-01 09:10:00,512,56.0,21.916,237.2,416.2,15.731,21.97,237.4,414.9,21.909,236.4,415.6,16.078,5.16,730.9,97.85,27.683334350585938,82.33333587646484,617.8853149414062,5.815978050231934,0.0
2025-08-01 09:15:00,512,56.2,22.703,237.2,414.2,16.191,22.791,236.4,412.8,22.728,236.4,413.5,16.549,5.49,726.9,97.85,27.850000381469727,83.0,631.9944458007812,5.815978050231934,0.0
2025-08-01 09:20:00,512,56.4,23.227,236.1,414.0,16.592,23.293,236.4,412.5,23.228,235.4,412.4,16.951,5.49,726.9,97.85,28.0,83.66666412353516,645.7381591796875,5.548725128173828,0.0
2025-08-01 09:25:00,512,57.1,23.891,236.1,413.8,17.037,23.971,236.4,412.5,23.898,235.4,413.4,17.41,5.7,722.9,97.95,28.14999961853028,84.33333587646484,659.4818725585938,5.281472206115723,0.0
2025-08-01 09:30:00,512,57.3,24.344,238.2,416.6,17.427,24.411,238.1,415.4,24.384,237.0,415.7,17.796,5.98,718.9,97.93,28.299999237060547,85.0,673.2255859375,5.014219284057617,0.0
2025-08-01 09:35:00,512,57.7,24.743,238.2,417.6,17.878,24.845,239.1,417.2,24.743,238.0,416.6,18.254,6.14,716.6,97.88,28.433332443237305,85.33333587646484,685.924560546875,4.902812957763672,0.0
2025-08-01 09:40:00,512,58.2,25.13,239.2,419.7,18.176,25.222,239.1,418.2,25.142,238.0,417.9,18.554,6.29,714.9,97.97,28.56666755676269,85.66666412353516,698.6234741210938,4.791406631469727,0.0
2025-08-01 09:45:00,512,58.7,25.84,239.2,418.1,18.616,25.931,239.1,417.1,25.853,238.0,417.4,19.004,6.43,717.0,97.96,28.700000762939453,86.0,711.3224487304688,4.680000305175781,0.0
2025-08-01 09:50:00,512,59.3,26.219,239.2,418.1,18.886,26.33,239.1,417.1,26.239,238.0,416.3,19.27,6.52,718.9,97.96,28.850000381469727,86.33333587646484,723.3235473632812,4.46164083480835,0.0
2025-08-01 09:55:00,512,59.9,26.835,238.0,416.2,19.264,26.942,238.1,415.1,26.854,237.0,415.1,19.665,6.66,712.8,97.96,29.0,86.66666412353516,735.3245849609375,4.243281841278076,0.0
2025-08-01 10:00:00,512,60.4,27.284,238.0,417.7,19.649,27.374,239.1,416.9,27.303,238.0,416.6,20.067,6.85,713.5,97.96,29.14999961853028,87.0,747.32568359375,4.0249223709106445,0.0
2025-08-01 10:05:00,512,60.8,27.624,240.0,419.9,20.015,27.739,240.1,418.9,27.624,239.0,419.0,20.431,6.85,705.5,97.97,29.299999237060547,87.0,757.9524536132812,3.815359354019165,0.0
2025-08-01 10:10:00,512,61.4,28.014,239.9,420.3,20.266,28.138,239.9,419.1,28.023,239.0,419.4,20.688,7.01,706.9,97.96,29.450000762939453,87.0,768.5791625976562,3.6057960987091056,0.0
2025-08-01 10:15:00,512,61.8,28.423,239.6,418.5,20.191,28.528,239.6,417.7,28.432,237.7,418.0,20.624,7.1,710.9,97.96,29.600000381469727,87.0,779.2059326171875,3.396233081817627,0.0
2025-08-01 10:20:00,512,62.5,28.816,239.5,419.5,20.913,28.923,239.7,418.5,28.845,238.7,418.9,21.351,7.2,702.9,97.96,29.75,87.33333587646484,789.4822387695312,3.2964344024658203,0.0
2025-08-01 10:25:00,512,62.8,29.239,239.5,419.5,21.093,29.32,239.7,418.6,29.236,238.7,418.8,21.532,7.4,702.8,97.96,29.89999961853028,87.66666412353516,799.758544921875,3.1966357231140137,0.0
2025-08-01 10:30:00,512,63.3,29.693,239.5,418.5,21.434,29.783,239.7,417.6,29.699,238.7,417.7,21.886,7.6,698.9,97.95,30.049999237060547,88.0,810.0348510742188,3.096837043762207,0.0
2025-08-01 10:35:00,512,63.8,30.179,239.5,418.5,21.823,30.316,239.7,417.6,30.2,238.6,417.9,22.28,7.6,706.1,97.95,30.19999885559082,88.0,818.9465942382812,2.913086175918579,0.0
2025-08-01 10:40:00,512,64.4,30.38,239.5,419.5,21.977,30.505,239.7,418.7,30.442,238.6,418.9,22.441,7.72,697.8,97.95,30.350000381469727,88.0,827.8583374023438,2.729335069656372,0.0
2025-08-01 10:45:00,512,65.3,30.832,238.5,418.0,22.197,30.948,238.7,416.6,30.839,237.6,416.7,22.662,7.82,700.7,97.94,30.5,88.0,836.7700805664062,2.545584201812744,0.0
2025-08-01 10:50:00,512,65.9,31.067,239.5,418.0,22.388,31.191,238.7,416.6,31.103,237.6,417.8,22.862,7.92,698.9,97.95,30.63333320617676,88.33333587646484,845.3342895507812,2.343275785446167,0.0
2025-08-01 10:55:00,512,66.3,31.248,239.3,419.0,22.534,31.376,238.7,416.6,31.267,237.6,417.8,23.009,7.98,695.9,97.95,30.76666641235352,88.66666412353516,853.8985595703125,2.140967607498169,0.0
2025-08-01 11:00:00,512,66.6,31.154,241.3,422.1,22.668,31.303,240.7,420.9,31.194,239.6,420.9,23.142,8.01,694.9,97.95,30.89999961853028,89.0,862.4627685546875,1.938659191131592,0.0
2025-08-01 11:05:00,512,66.8,31.434,242.3,423.1,22.938,31.578,241.7,421.9,31.46,240.6,422.0,23.418,8.21,691.3,97.95,31.01666641235352,89.0,869.3322143554688,1.938659191131592,0.0
2025-08-01 11:10:00,512,66.8,31.884,242.3,425.2,23.328,32.004,242.8,422.9,31.923,241.6,423.0,23.819,8.21,698.9,97.95,31.13333320617676,89.0,876.20166015625,1.938659191131592,0.0
2025-08-01 11:15:00,512,67.2,32.238,242.3,424.3,23.566,32.384,242.8,422.9,32.275,241.6,422.8,24.059,8.36,694.9,97.95,31.25,89.0,883.0711059570312,1.938659191131592,0.0
2025-08-01 11:20:00,512,67.5,32.638,242.3,425.6,23.876,32.759,242.8,423.4,32.641,241.6,423.6,24.375,8.45,698.9,97.95,31.36666679382324,89.0,888.9246826171875,2.259910345077514,0.0
2025-08-01 11:25:00,512,68.1,32.432,243.3,425.7,23.802,32.545,242.9,424.3,32.42,241.6,423.8,24.29,8.47,698.9,97.95,31.483333587646484,89.0,894.7781982421875,2.581161499023437,0.0
2025-08-01 11:30:00,512,68.4,32.643,243.3,425.6,23.954,32.754,243.9,424.1,32.652,241.6,424.8,24.449,8.51,694.7,97.94,31.600000381469727,89.0,900.6317749023438,2.9024126529693604,0.0
2025-08-01 11:35:00,512,68.6,32.688,242.0,423.7,23.868,32.811,242.3,422.7,32.685,240.9,422.6,24.368,8.5,686.2,97.94,31.700000762939453,89.0,905.4722290039062,3.4528348445892334,0.0
2025-08-01 11:40:00,512,68.9,33.256,241.5,422.6,24.244,33.37,241.3,421.4,33.255,240.9,421.5,24.754,8.61,686.9,97.95,31.799999237060547,89.0,910.3126220703124,4.0032572746276855,0.0
2025-08-01 11:45:00,512,69.4,33.123,241.4,422.9,24.679,33.266,241.3,421.1,33.172,239.8,421.9,25.195,8.33,710.9,97.95,31.89999961853028,89.0,915.153076171875,4.553679466247559,0.0
2025-08-01 11:50:00,512,69.9,33.701,241.4,422.5,24.244,33.817,241.3,421.2,33.732,239.8,421.3,24.779,8.22,722.9,97.84,31.983333587646484,89.0,918.6475830078124,5.014876842498779,0.0
2025-08-01 11:55:00,512,70.1,33.496,241.4,422.3,24.406,33.6,241.3,421.2,33.528,239.8,422.0,24.917,8.15,710.9,97.93,32.06666564941406,89.0,922.14208984375,5.476074695587158,0.0
2025-08-01 12:00:00,512,70.7,33.528,242.4,423.4,24.528,33.653,242.3,423.3,33.559,240.8,422.7,25.036,8.47,698.9,97.93,32.150001525878906,89.0,925.6365966796876,5.937272071838379,0.0
2025-08-01 12:05:00,512,70.9,33.865,241.4,422.4,24.769,33.981,241.3,421.2,33.9,240.7,421.7,25.29,8.53,693.4,97.95,32.233333587646484,89.0,928.1237182617188,6.315807342529297,0.0
2025-08-01 12:10:00,512,71.2,33.96,241.4,421.7,24.732,34.121,241.2,421.4,34.027,240.7,420.9,25.25,8.58,698.9,97.94,32.31666946411133,89.0,930.6109008789062,6.694342613220215,0.0
2025-08-01 12:15:00,512,71.4,33.742,240.3,420.2,24.505,33.879,240.2,419.5,33.781,238.6,419.4,25.017,8.4,686.9,97.94,32.400001525878906,89.0,933.0980224609376,7.072877883911133,0.0
2025-08-01 12:20:00,512,71.4,34.005,240.4,420.1,24.637,34.134,240.1,418.7,34.039,239.5,419.5,25.155,8.6,686.9,97.95,32.483333587646484,89.0,934.24609375,7.451673030853271,0.0
2025-08-01 12:25:00,512,71.8,33.717,239.4,419.6,24.376,33.852,240.1,418.3,33.723,238.5,418.4,24.891,8.21,689.6,97.93,32.56666946411133,89.0,935.3942260742188,7.830467700958252,0.0
2025-08-01 12:30:00,512,72.0,33.459,239.4,419.0,24.171,33.564,239.9,417.6,33.474,237.5,417.5,24.676,8.04,667.5,97.94,32.650001525878906,89.0,936.5422973632812,8.20926284790039,0.0
2025-08-01 12:35:00,512,72.1,33.404,240.4,420.8,24.201,33.542,240.5,419.5,33.426,239.2,419.5,24.713,8.21,661.3,97.94,32.71666717529297,89.0,936.3549194335938,8.58822250366211,0.0
2025-08-01 12:40:00,512,72.3,33.568,239.4,419.4,24.267,33.681,239.5,418.2,33.603,238.2,418.5,24.775,8.26,666.9,97.95,32.78333282470703,89.0,936.1676025390624,8.967183113098145,0.0
2025-08-01 12:45:00,512,72.5,33.832,239.4,419.4,24.468,33.95,239.5,419.2,33.858,239.2,418.5,24.983,8.18,670.9,97.94,32.849998474121094,89.0,935.980224609375,9.346142768859863,0.0
2025-08-01 12:50:00,512,72.4,33.801,239.4,419.6,24.464,33.876,239.5,418.9,33.796,238.1,418.9,24.979,8.28,681.3,97.94,32.883331298828125,89.0,935.1266479492188,9.609992980957031,0.0
2025-08-01 12:55:00,512,72.4,33.118,239.3,418.6,23.912,33.234,239.3,417.7,33.152,239.1,418.0,24.412,8.15,646.9,97.95,32.91666793823242,89.0,934.2731323242188,9.873842239379885,0.0
2025-08-01 13:00:00,512,72.4,33.29,241.9,423.5,24.321,33.41,242.1,421.8,33.326,240.1,421.9,24.769,8.47,642.9,98.19,32.95000076293945,89.0,933.4195556640624,10.13769245147705,0.0
2025-08-01 13:05:00,512,72.8,32.562,240.9,421.5,23.715,32.689,241.1,420.8,32.605,240.2,420.7,24.15,8.4,646.9,98.2,32.93333435058594,89.0,931.2359008789062,10.516971588134766,0.0
2025-08-01 13:10:00,512,72.8,32.805,240.9,420.5,23.842,32.919,241.1,419.9,32.829,240.2,420.7,24.344,8.31,650.9,97.94,32.91666793823242,89.0,929.0523071289062,10.89625072479248,0.0
2025-08-01 13:15:00,512,72.8,32.448,239.9,419.3,23.471,32.557,240.0,418.8,32.457,239.1,418.4,23.904,8.31,630.9,98.19,32.900001525878906,89.0,926.86865234375,11.275529861450195,0.0
2025-08-01 13:20:00,512,72.4,32.619,238.9,418.0,23.535,32.746,239.0,416.7,32.649,238.1,417.4,23.969,8.05,650.9,98.19,32.866668701171875,88.66666412353516,923.0267944335938,11.506004333496094,0.0
2025-08-01 13:25:00,512,72.3,31.587,239.7,419.3,22.833,31.703,239.6,418.3,31.613,238.7,418.6,23.253,7.8,642.9,98.2,32.83333206176758,88.33333587646484,919.1848754882812,11.736479759216309,0.0
2025-08-01 13:30:00,512,72.7,31.188,241.1,420.8,22.602,31.307,241.1,420.8,31.222,240.1,420.1,23.018,7.89,642.9,98.19,32.79999923706055,88.0,915.343017578125,11.966954231262209,0.0
2025-08-01 13:35:00,512,72.6,31.384,241.1,421.2,22.788,31.488,241.1,420.1,31.416,240.1,420.5,23.21,8.08,646.8,98.2,32.75,88.0,910.841796875,12.198491096496582,0.0
2025-08-01 13:40:00,512,72.4,30.76,241.1,422.3,22.39,30.876,241.1,421.2,30.777,240.1,421.5,22.802,7.9,642.0,98.2,32.70000076293945,88.0,906.340576171875,12.43002700805664,0.0
2025-08-01 13:45:00,512,72.4,30.426,240.1,420.3,22.085,30.519,240.1,419.2,30.447,239.1,419.3,22.492,7.98,634.9,98.18,32.650001525878906,88.0,901.83935546875,12.661563873291016,0.0
2025-08-01 13:50:00,512,72.0,30.245,241.1,420.2,21.957,30.352,240.1,418.9,30.252,239.1,420.1,22.364,7.86,632.9,98.19,32.616668701171875,88.0,896.3490600585938,12.893996238708496,0.0
2025-08-01 13:55:00,512,71.9,30.563,241.2,421.6,22.238,30.668,241.2,420.6,30.582,240.1,420.6,22.65,7.99,637.7,98.18,32.58333206176758,88.0,890.8587036132812,13.126428604125977,0.0
2025-08-01 14:00:00,512,71.8,29.882,240.2,419.9,21.588,29.962,240.1,419.1,29.924,239.1,419.0,21.988,7.75,632.0,98.18,32.54999923706055,88.0,885.368408203125,13.358860969543455,0.0
2025-08-01 14:05:00,512,71.9,30.045,240.3,420.4,21.812,30.16,240.3,419.2,30.051,239.2,419.6,22.218,7.6,638.9,98.18,32.56666564941406,88.0,878.8909912109375,13.475371360778809,0.0
2025-08-01 14:10:00,512,71.6,29.555,240.3,420.4,21.456,29.662,240.3,419.4,29.581,239.2,419.6,21.855,7.39,642.9,98.19,32.58333206176758,88.0,872.4135131835938,13.591880798339844,0.0
2025-08-01 14:15:00,512,71.8,29.816,240.3,420.3,21.705,29.911,240.3,419.2,29.845,239.2,419.1,22.108,7.8,638.7,98.19,32.599998474121094,88.0,865.9360961914062,13.708391189575195,0.0
2025-08-01 14:20:00,512,72.0,28.862,241.3,422.3,21.063,28.969,241.5,421.3,28.91,240.2,421.7,21.443,7.6,631.2,98.14,32.633331298828125,87.66666412353516,858.1450805664062,13.591880798339844,0.0
2025-08-01 14:25:00,512,71.6,28.472,241.3,421.8,20.693,28.581,241.5,421.4,28.491,240.2,421.1,21.074,7.43,635.7,98.19,32.66666793823242,87.33333587646484,850.3541259765625,13.475371360778809,0.0
2025-08-01 14:30:00,512,71.6,27.69,241.3,422.9,20.22,27.824,241.5,422.5,27.741,240.2,422.5,20.596,7.51,634.9,98.19,32.70000076293945,87.0,842.5631103515625,13.358860969543455,0.0
2025-08-01 14:35:00,512,71.4,27.781,241.3,422.9,20.278,27.884,241.5,422.4,27.792,241.2,422.5,20.648,7.45,637.1,98.19,32.733333587646484,87.0,834.1201782226562,13.33128833770752,0.0
2025-08-01 14:40:00,512,71.0,26.741,241.3,422.8,19.521,26.818,242.5,422.4,26.748,241.2,422.3,19.881,7.24,638.9,98.2,32.76666641235352,87.0,825.67724609375,13.303716659545898,0.0
2025-08-01 14:45:00,512,70.4,26.437,241.3,422.6,19.147,26.574,241.5,420.7,26.475,240.2,421.3,19.512,7.32,638.9,98.21,32.79999923706055,87.0,817.2343139648438,13.27614402770996,0.0
2025-08-01 14:50:00,512,70.2,25.606,240.3,420.4,18.614,25.721,240.5,419.4,25.657,239.3,420.3,18.955,7.0,646.9,98.22,32.81666564941406,86.66666412353516,808.1414184570312,13.27614402770996,0.0
2025-08-01 14:55:00,512,69.8,25.388,240.3,420.5,18.242,25.495,240.5,420.1,25.409,239.3,420.4,18.578,7.1,641.2,98.21,32.83333206176758,86.33333587646484,799.0485229492188,13.27614402770996,0.0
2025-08-01 15:00:00,512,69.7,25.094,240.1,419.0,18.2,25.211,240.3,418.4,25.155,239.2,419.2,18.528,6.86,648.3,98.22,32.849998474121094,86.0,789.9556274414062,13.27614402770996,0.0
2025-08-01 15:05:00,512,69.3,24.679,238.9,419.1,17.782,24.775,239.3,418.0,24.696,238.2,418.2,18.103,6.97,622.9,98.25,32.83333206176758,85.33333587646484,779.231201171875,13.39336109161377,0.0
2025-08-01 15:10:00,512,69.0,24.69,238.9,417.1,17.799,24.786,239.3,416.5,24.734,238.2,416.5,18.106,6.78,614.3,98.29,32.81666564941406,84.66666412353516,768.5067749023438,13.510578155517578,0.0
2025-08-01 15:15:00,512,68.6,23.934,238.9,418.4,17.249,24.057,239.3,417.2,23.993,238.2,417.6,17.546,6.56,604.4,98.3,32.79999923706055,84.0,757.7823486328125,13.627795219421388,0.0
2025-08-01 15:20:00,512,68.2,23.207,238.6,418.3,16.773,23.279,239.3,417.3,23.246,238.2,417.5,17.06,6.67,601.8,98.31,32.78333282470703,83.66666412353516,746.7418823242188,13.603957176208496,0.0
2025-08-01 15:25:00,512,67.8,22.711,238.6,417.1,16.301,22.818,238.3,416.3,22.735,238.2,416.3,16.583,6.14,611.1,98.32,32.76666641235352,83.33333587646484,735.701416015625,13.580120086669922,0.0
2025-08-01 15:30:00,512,67.4,22.629,239.6,418.1,16.312,22.754,239.3,417.3,22.668,238.2,417.7,16.578,6.49,566.9,98.31,32.75,83.0,724.6609497070312,13.556282043457031,0.0
2025-08-01 15:35:00,512,67.2,21.905,239.6,418.2,15.794,22.02,239.3,418.2,21.947,238.2,417.7,16.057,6.46,570.9,98.28,32.71666717529297,82.66666412353516,712.65185546875,13.674243927001951,0.0
2025-08-01 15:40:00,512,66.6,21.55,239.6,418.7,15.621,21.655,239.5,417.8,21.544,238.4,418.2,15.891,6.12,582.9,98.29,32.68333435058594,82.33333587646484,700.6427612304688,13.792206764221191,0.0
2025-08-01 15:45:00,512,66.2,21.05,238.4,417.6,15.219,21.138,239.5,417.8,21.079,238.4,417.3,15.49,6.3,574.3,98.21,32.650001525878906,82.0,688.6336669921875,13.910168647766112,0.0
2025-08-01 15:50:00,512,65.9,20.612,239.5,419.8,14.896,20.692,239.5,418.9,20.633,239.4,419.3,15.155,5.95,570.9,98.28,32.60000228881836,81.33333587646484,675.3372192382812,13.889937400817873,0.0
2025-08-01 15:55:00,512,65.7,19.961,239.5,419.8,14.474,20.106,239.5,418.9,20.034,239.4,419.3,14.723,5.96,562.9,98.29,32.54999923706055,80.66666412353516,662.0408325195312,13.869707107543944,0.0
2025-08-01 16:00:00,512,65.5,19.143,240.5,421.2,13.923,19.207,240.5,420.3,19.134,239.4,420.6,14.172,5.9,565.6,98.16,32.5,80.0,648.744384765625,13.849475860595703,0.0
2025-08-01 16:05:00,512,65.1,19.216,238.4,417.5,13.86,19.301,238.3,416.8,19.225,237.6,416.4,14.094,5.7,562.4,98.32,32.46666717529297,79.66666412353516,635.1400146484375,13.713340759277344,0.0
2025-08-01 16:10:00,512,64.5,18.639,239.4,418.3,13.47,18.712,239.4,417.6,18.679,238.6,418.4,13.696,5.12,586.9,98.34,32.43333435058594,79.33333587646484,621.5355834960938,13.577205657958984,0.0
2025-08-01 16:15:00,512,64.1,18.021,239.4,418.8,13.025,18.11,239.4,417.7,18.036,238.6,418.8,13.256,5.61,538.1,98.32,32.400001525878906,79.0,607.9312133789062,13.441070556640623,0.0
2025-08-01 16:20:00,512,63.9,17.456,239.4,419.0,12.642,17.537,239.4,418.8,17.473,238.6,418.6,12.878,5.18,557.5,98.22,32.35000228881836,78.33333587646484,593.3757934570312,13.188053131103516,0.0
2025-08-01 16:25:00,512,63.5,16.859,239.4,419.0,12.22,16.929,239.4,418.8,16.861,238.6,419.4,12.446,5.18,552.6,98.2,32.29999923706055,77.66666412353516,578.8204345703125,12.935035705566406,0.0
2025-08-01 16:30:00,512,63.1,16.014,239.4,419.8,11.592,16.094,239.4,418.7,16.018,238.6,419.8,11.811,4.29,597.5,98.18,32.25,77.0,564.2650146484375,12.682018280029297,0.0
2025-08-01 16:35:00,512,62.7,15.815,238.3,416.3,11.32,15.85,238.3,415.8,15.775,237.6,415.9,11.523,4.85,550.3,98.18,32.20000076293945,76.33333587646484,549.0894775390625,12.311516761779783,0.0
2025-08-01 16:40:00,512,62.1,15.109,237.3,415.3,10.834,15.238,237.3,414.8,15.153,237.6,415.8,11.043,4.26,549.0,98.17,32.14999771118164,75.66666412353516,533.9138793945312,11.94101619720459,0.0
2025-08-01 16:45:00,512,61.7,14.346,239.3,419.5,10.321,14.455,239.3,419.0,14.351,238.6,419.3,10.517,4.23,546.3,98.19,32.099998474121094,75.0,518.7383422851562,11.570514678955078,0.0
2025-08-01 16:50:00,512,61.1,13.893,237.5,414.8,9.945,13.997,237.0,414.2,13.911,236.7,414.9,10.127,4.29,529.2,98.22,32.03333282470703,74.33333587646484,503.58978271484375,11.321667671203612,0.0
2025-08-01 16:55:00,512,60.5,13.261,237.5,414.6,9.518,13.354,237.0,413.9,13.276,236.7,414.4,9.692,4.16,532.1,98.2,31.966665267944336,73.66666412353516,488.4411926269531,11.072819709777832,0.0
2025-08-01 17:00:00,512,59.9,12.657,236.5,414.4,9.066,12.743,237.0,413.8,12.672,236.7,413.3,9.227,3.83,546.3,98.19,31.89999961853028,73.0,473.2926330566406,10.823972702026367,0.0
2025-08-01 17:05:00,512,59.5,12.189,237.5,414.7,8.729,12.242,237.2,414.5,12.152,236.8,414.9,8.904,3.43,566.0,98.02,31.83333396911621,72.0,457.53564453125,10.578124046325684,0.0
2025-08-01 17:10:00,512,59.1,12.173,236.0,412.4,8.626,12.224,235.7,411.8,12.184,235.3,412.5,8.81,2.89,667.7,97.91,31.76666641235352,71.0,441.7786560058594,10.332275390625,0.0
2025-08-01 17:15:00,512,58.5,11.521,235.0,411.3,8.083,11.58,234.7,410.6,11.525,234.3,410.5,8.252,2.94,654.3,97.99,31.700000762939453,70.0,426.0216674804688,10.086426734924316,0.0
2025-08-01 17:20:00,512,58.7,11.099,235.8,411.2,7.829,11.19,235.6,412.1,11.079,235.4,412.0,7.982,2.83,654.3,98.12,31.63333320617676,69.0,409.66796875,9.966506004333496,0.0
2025-08-01 17:25:00,512,58.9,10.794,234.8,411.4,7.582,10.863,234.6,411.0,10.807,234.4,410.7,7.73,2.74,657.9,98.07,31.56666755676269,68.0,393.3142700195313,9.846585273742676,0.0
2025-08-01 17:30:00,512,58.5,10.105,234.8,410.7,7.061,10.164,234.6,410.5,10.113,234.4,410.7,7.206,2.54,662.3,97.96,31.5,67.0,376.9605712890625,9.726664543151855,0.0
2025-08-01 17:35:00,512,59.1,9.716,235.8,411.7,6.835,9.835,235.6,411.7,9.72,235.4,411.8,6.974,2.5,662.6,97.99,31.433332443237305,66.33333587646484,361.2870178222656,9.494028091430664,0.0
2025-08-01 17:40:00,512,58.9,9.206,234.8,409.7,6.513,9.271,234.5,409.8,9.194,234.4,410.5,6.656,2.36,674.3,97.85,31.36666679382324,65.66666412353516,345.6134338378906,9.261390686035156,0.0
2025-08-01 17:45:00,512,58.7,8.992,234.8,409.8,6.372,9.071,234.5,409.8,8.99,234.4,410.5,6.507,2.25,674.3,97.94,31.299999237060547,65.0,329.9398803710937,9.028754234313965,0.0
2025-08-01 17:50:00,512,58.9,8.685,233.7,408.7,6.088,8.749,233.5,408.8,8.677,233.4,408.5,6.217,2.25,686.3,97.93,31.19999885559082,64.0,314.0043029785156,8.820597648620605,0.0
2025-08-01 17:55:00,512,59.1,7.892,234.3,409.8,5.584,7.941,234.0,410.6,7.884,234.3,410.6,5.706,1.99,682.3,97.9,31.100000381469727,63.0,298.0687561035156,8.612441062927246,0.0
2025-08-01 18:00:00,512,58.9,7.409,234.3,409.1,5.223,7.449,235.0,410.4,7.394,234.3,410.6,5.362,1.99,682.3,97.43,31.0,62.0,282.1331787109375,8.404284477233887,0.0
2025-08-01 18:05:00,512,58.9,6.926,235.6,413.3,4.94,6.976,236.5,413.6,6.916,236.6,413.5,5.073,1.79,679.8,97.42,30.89999961853028,61.0,266.8841552734375,8.223695755004883,0.0
2025-08-01 18:10:00,512,58.7,6.505,234.5,410.3,4.595,6.546,235.4,410.6,6.498,235.2,411.4,4.717,1.5,678.3,97.39,30.80000114440918,60.0,251.63514709472656,8.043107032775879,0.0
2025-08-01 18:15:00,512,58.5,5.978,235.6,412.1,4.239,6.006,236.3,413.1,5.954,236.2,412.5,4.366,1.5,682.2,97.14,30.700000762939453,59.0,236.3861389160156,7.862518310546875,0.0
2025-08-01 18:20:00,512,58.3,5.533,235.1,411.4,3.886,5.577,235.2,411.6,5.528,235.2,411.7,4.004,1.5,706.3,97.05,30.58333396911621,57.0,220.3039703369141,7.671493530273437,0.0
2025-08-01 18:25:00,512,57.9,5.141,234.1,409.3,3.607,5.196,234.0,410.5,5.135,234.1,409.5,3.736,1.24,701.3,96.54,30.46666717529297,55.0,204.2218170166016,7.48046875,0.0
2025-08-01 18:30:00,512,57.7,4.651,236.2,412.3,3.26,4.702,236.6,413.5,4.617,236.6,413.1,3.38,1.24,690.5,96.28,30.350000381469727,53.0,188.1396484375,7.289443969726562,0.0
2025-08-01 18:35:00,512,57.3,4.21,236.2,412.8,2.905,4.279,236.6,413.5,4.194,236.6,412.9,3.024,1.04,690.2,95.99,30.21666717529297,50.66666793823242,172.21047973632812,7.167875289916992,0.0
2025-08-01 18:40:00,512,56.9,3.713,235.0,411.8,2.529,3.785,235.6,412.4,3.688,235.6,411.6,2.649,1.04,684.2,95.64,30.08333396911621,48.33333206176758,156.2813262939453,7.04630708694458,0.0
2025-08-01 18:45:00,512,56.5,3.448,235.0,410.6,2.261,3.485,235.6,411.4,3.463,235.6,411.5,2.366,0.84,679.3,95.62,29.950000762939453,46.0,140.35215759277344,6.92473840713501,0.0
2025-08-01 18:50:00,512,55.9,3.022,234.0,408.3,1.965,3.093,234.6,409.7,3.015,234.6,410.2,2.068,0.84,614.4,95.02,29.783334732055664,43.33333206176758,124.972412109375,6.779822826385498,0.0
2025-08-01 18:55:00,512,55.5,2.797,234.0,408.3,1.645,2.839,233.6,409.5,2.784,234.6,409.1,1.737,0.64,667.4,94.7,29.61666679382324,40.66666793823242,109.59265899658205,6.6349077224731445,0.0
2025-08-01 19:00:00,512,55.1,2.15,233.9,408.4,1.276,2.217,233.6,410.4,2.146,234.5,410.2,1.371,0.44,687.3,93.05,29.450000762939453,38.0,94.2129135131836,6.489992141723633,0.0
2025-08-01 19:05:00,512,54.5,1.833,233.9,408.0,1.031,1.904,234.7,410.2,1.831,234.5,409.1,1.123,0.35,661.9,91.83,29.21666717529297,35.0,81.47776794433594,6.2948079109191895,0.0
2025-08-01 19:10:00,512,54.1,1.624,232.9,408.0,0.816,1.695,233.7,409.6,1.633,233.5,408.6,0.916,0.35,677.3,89.04,28.983333587646484,32.0,68.74261474609375,6.099623203277588,0.0
2025-08-01 19:15:00,512,53.7,1.293,232.9,408.8,0.638,1.368,233.7,410.5,1.322,234.5,409.6,0.723,0.13,671.5,88.23,28.75,29.0,56.00746536254883,5.9044389724731445,0.0
2025-08-01 19:20:00,512,53.1,1.127,232.9,407.7,0.56,1.214,233.7,410.4,1.165,234.5,409.3,0.646,0.13,663.0,86.55,28.483333587646484,25.33333396911621,44.31591796875,5.720221042633057,0.0
2025-08-01 19:25:00,512,52.7,1.115,233.0,408.8,0.464,1.184,233.7,410.3,1.159,234.5,409.7,0.528,0.13,651.0,86.47,28.21666717529297,21.66666603088379,32.624366760253906,5.5360026359558105,0.0
2025-08-01 19:30:00,512,52.1,0.838,234.0,408.7,0.339,0.912,234.7,410.6,0.878,234.5,409.8,0.415,0.13,654.2,81.83,27.950000762939453,18.0,20.93281936645508,5.351784706115723,0.0
2025-08-01 19:35:00,512,51.7,0.729,232.8,407.7,0.243,0.752,233.7,409.4,0.75,234.5,408.8,0.304,0.13,642.2,77.6,27.666667938232425,14.0,14.045198440551758,5.182291507720947,0.0
2025-08-01 19:40:00,512,51.1,1.061,232.8,407.6,0.077,1.044,233.7,409.4,1.055,233.5,408.5,0.114,0.13,619.0,67.46,27.38333320617676,10.0,7.1575775146484375,5.012797832489014,0.0
2025-08-01 19:45:00,512,50.5,0.843,232.8,408.6,0.082,0.847,233.7,410.4,0.89,234.5,408.6,0.114,0.03,607.1,71.83,27.100000381469727,6.0,0.26995649933815,4.843304634094238,0.0
2025-08-01 19:50:00,512,50.1,1.058,233.8,408.6,0.042,1.043,234.8,410.3,0.998,234.5,409.5,0.069,-0.01,583.0,67.77,26.83333396911621,4.0,0.1799709945917129,4.6936564445495605,0.0
2025-08-01 19:55:00,512,49.5,0.873,233.8,408.7,0.012,0.866,233.8,410.4,0.863,234.5,409.2,0.012,-0.01,566.0,68.75,26.566665649414062,2.0,0.0899854972958564,4.544008255004883,0.0
2025-08-01 20:00:00,2,48.9,0.0,233.8,408.6,0.0,0.0,234.8,411.4,0.0,234.5,410.3,0.0,0.0,642.0,0.0,26.299999237060547,0.0,0.0,4.394360065460205,0.0
