collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-08-02 06:00:00,512,28.0,0.809,235.7,411.9,0.578,0.906,235.8,413.5,0.821,236.1,412.4,0.662,0.0,701.0,87.33,18.75,12.0,25.789419174194336,4.802999019622803,0.0
2025-08-02 06:05:00,512,28.6,1.026,234.7,410.9,0.739,1.124,235.8,411.6,1.058,235.1,411.4,0.842,0.0,707.5,87.27,18.89999961853028,16.0,41.398414611816406,4.686317443847656,0.0
2025-08-02 06:10:00,512,29.0,1.39,234.7,410.9,0.914,1.441,235.8,412.8,1.384,235.1,412.4,1.024,0.31,713.1,89.18,19.05000114440918,20.0,57.00741195678711,4.569635391235352,0.0
2025-08-02 06:15:00,512,29.6,1.591,235.7,412.5,1.085,1.659,236.8,413.7,1.595,236.2,413.5,1.198,0.32,722.6,90.53,19.200000762939453,24.0,72.61640930175781,4.452953815460205,0.0
2025-08-02 06:20:00,512,30.4,1.952,236.7,413.6,1.358,2.006,236.8,413.7,1.94,236.2,414.4,1.476,0.32,734.4,92.01,19.38333320617676,28.66666603088379,88.19672393798828,4.336846351623535,0.0
2025-08-02 06:25:00,512,31.2,2.215,235.2,411.4,1.525,2.291,235.6,411.7,2.193,235.1,411.7,1.641,0.52,722.9,92.72,19.56666755676269,33.33333206176758,103.77703094482422,4.220738887786865,0.0
2025-08-02 06:30:00,512,31.8,2.437,235.2,412.7,1.706,2.53,235.6,412.8,2.447,235.1,412.8,1.832,0.52,717.0,92.96,19.75,38.0,119.35734558105467,4.104631423950195,0.0
2025-08-02 06:35:00,512,32.6,2.673,236.8,414.8,1.892,2.743,237.4,413.8,2.671,236.6,414.8,2.02,0.52,738.3,93.69,19.96666717529297,42.0,135.61058044433594,3.9892578125,0.0
2025-08-02 06:40:00,512,33.4,3.237,236.8,414.9,2.279,3.283,237.4,415.0,3.191,236.8,414.7,2.411,0.72,738.9,94.41,20.183332443237305,46.0,151.8638153076172,3.8738839626312256,0.0
2025-08-02 06:45:00,512,34.0,3.708,235.8,412.8,2.485,3.779,236.3,412.9,3.679,235.8,412.9,2.579,0.72,734.9,96.35,20.39999961853028,50.0,168.11705017089844,3.7585103511810303,0.0
2025-08-02 06:50:00,512,34.8,4.204,234.8,412.4,2.972,4.272,235.3,411.9,4.175,234.8,412.9,3.111,0.92,738.9,95.4,20.64999961853028,52.66666793823242,183.754150390625,3.729438304901123,0.0
2025-08-02 06:55:00,512,35.4,4.611,236.9,413.6,3.221,4.676,236.3,413.1,4.588,235.9,413.0,3.367,0.92,742.1,95.66,20.89999961853028,55.33333206176758,199.3912506103516,3.7003660202026367,0.0
2025-08-02 07:00:00,512,36.2,5.143,238.9,417.6,3.721,5.194,238.9,417.4,5.13,238.1,417.9,3.863,1.12,743.1,96.28,21.14999961853028,58.0,215.02835083007807,3.6712939739227295,0.0
2025-08-02 07:05:00,512,36.8,5.641,238.9,418.6,4.094,5.686,238.9,418.7,5.608,239.1,418.9,4.252,1.32,747.2,96.28,21.433332443237305,59.33333206176758,230.1769561767578,3.647529363632202,0.0
2025-08-02 07:10:00,512,37.6,6.067,237.2,414.3,4.489,6.115,237.6,415.1,6.052,236.6,415.6,4.661,1.32,746.9,96.28,21.71666717529297,60.66666793823242,245.32554626464844,3.623764514923096,0.0
2025-08-02 07:15:00,512,38.2,6.839,237.2,415.5,4.933,6.88,237.6,414.9,6.822,236.6,415.5,5.103,1.52,750.9,96.63,22.0,62.0,260.4741516113281,3.5999999046325684,0.0
2025-08-02 07:20:00,512,39.0,7.534,237.2,414.6,5.426,7.577,237.6,414.5,7.509,236.6,414.5,5.605,1.73,751.3,96.68,22.33333396911621,63.0,275.90240478515625,3.623764514923096,0.0
2025-08-02 07:25:00,512,39.8,8.205,237.2,414.6,5.892,8.232,236.6,412.7,8.171,235.6,413.3,6.048,1.93,749.7,97.41,22.66666603088379,64.0,291.3306884765625,3.647529363632202,0.0
2025-08-02 07:30:00,512,40.4,8.826,236.2,413.6,6.311,8.874,236.6,412.8,8.8,235.6,413.3,6.478,1.93,754.9,97.43,23.0,65.0,306.7589416503906,3.6712939739227295,0.0
2025-08-02 07:35:00,512,41.2,9.506,236.2,414.5,6.836,9.56,236.6,413.8,9.496,235.6,413.5,7.015,2.28,754.9,97.43,23.33333396911621,66.0,322.83160400390625,3.739968776702881,0.0
2025-08-02 07:40:00,512,41.8,10.124,237.2,414.5,7.258,10.177,237.6,413.8,10.099,236.6,413.5,7.449,2.28,758.3,97.43,23.66666603088379,67.0,338.904296875,3.808643579483032,0.0
2025-08-02 07:45:00,512,42.6,10.792,237.2,414.6,7.742,10.844,237.6,414.0,10.768,236.6,414.6,7.953,2.48,752.9,97.26,24.0,68.0,354.9769592285156,3.877318382263184,0.0
2025-08-02 07:50:00,512,43.4,11.493,237.2,414.6,8.266,11.546,237.6,414.2,11.473,236.6,414.6,8.483,2.58,754.9,97.45,24.299999237060547,69.0,370.990966796875,4.14487886428833,0.0
2025-08-02 07:55:00,512,44.0,12.116,237.2,414.4,8.699,12.177,237.6,413.8,12.104,236.6,414.6,8.926,2.78,757.7,97.45,24.600000381469727,70.0,387.0050048828125,4.412439823150635,0.0
2025-08-02 08:00:00,512,44.8,12.832,237.2,414.6,9.212,12.881,237.6,413.8,12.835,236.6,414.6,9.443,2.98,750.9,97.6,24.89999961853028,71.0,403.0190124511719,4.680000305175781,0.0
2025-08-02 08:05:00,512,45.6,13.562,237.2,415.5,9.73,13.61,237.6,413.7,13.548,236.6,414.6,9.967,3.2,755.4,97.61,25.16666603088379,72.0,418.6348571777344,5.017366886138916,0.0
2025-08-02 08:10:00,512,46.4,14.281,236.2,413.5,10.204,14.325,236.5,412.5,14.277,235.6,412.5,10.452,3.23,754.9,97.6,25.433334350585938,73.0,434.2506713867188,5.354732990264893,0.0
2025-08-02 08:15:00,512,47.0,14.795,237.9,419.5,10.697,14.846,238.2,418.5,14.794,237.1,418.8,10.949,3.42,754.9,97.62,25.700000762939453,74.0,449.8665161132813,5.692099571228027,0.0
2025-08-02 08:20:00,512,47.8,15.417,241.0,421.5,11.251,15.468,241.4,421.9,15.416,240.2,420.9,11.514,3.66,750.4,97.72,25.950000762939453,75.0,465.4443054199219,6.242262363433838,0.0
2025-08-02 08:25:00,512,48.8,16.15,241.0,421.5,11.799,16.221,241.4,420.7,16.149,240.2,420.9,12.074,3.78,750.9,97.72,26.200000762939453,76.0,481.0220947265625,6.792425155639648,0.0
2025-08-02 08:30:00,512,49.6,16.753,241.0,422.5,12.219,16.792,241.4,420.6,16.743,240.2,420.8,12.508,3.92,742.9,97.72,26.450000762939453,77.0,496.5998840332031,7.342587947845459,0.0
2025-08-02 08:35:00,512,50.4,17.392,242.1,423.4,12.765,17.471,242.5,421.5,17.402,240.2,421.8,13.053,4.12,746.9,97.73,26.700000762939453,77.66666412353516,512.1421508789062,7.916581630706787,0.0
2025-08-02 08:40:00,512,51.4,18.256,240.3,420.7,13.304,18.32,240.7,419.9,18.26,239.3,419.8,13.605,4.32,742.9,97.8,26.950000762939453,78.33333587646484,527.6844482421875,8.490574836730957,0.0
2025-08-02 08:45:00,512,52.2,18.773,240.3,420.8,13.708,18.852,240.7,419.9,18.784,239.3,419.6,14.016,4.52,734.9,97.8,27.200000762939453,79.0,543.2267456054688,9.064568519592283,0.0
2025-08-02 08:50:00,512,53.0,19.576,239.3,418.7,14.185,19.617,239.7,417.9,19.582,238.3,417.6,14.507,4.72,738.9,97.79,27.416667938232425,79.66666412353516,558.392333984375,9.411605834960938,0.0
2025-08-02 08:55:00,512,54.0,20.275,239.3,419.7,14.705,20.346,239.7,417.9,20.273,238.3,418.6,15.019,4.92,734.9,97.79,27.63333320617676,80.33333587646484,573.5579833984375,9.758644104003906,0.0
2025-08-02 09:00:00,512,55.0,20.806,239.3,419.7,15.12,20.886,239.7,418.8,20.815,238.3,419.6,15.449,4.92,734.9,97.91,27.850000381469727,81.0,588.7235717773438,10.10568141937256,0.0
2025-08-02 09:05:00,512,55.8,21.455,240.4,420.8,15.584,21.525,240.7,420.0,21.439,239.3,419.6,15.925,5.12,726.9,97.86,28.06666755676269,81.33333587646484,602.830078125,10.339120864868164,0.0
2025-08-02 09:10:00,512,56.0,22.144,239.4,418.8,16.032,22.208,239.7,417.8,22.134,238.2,418.5,16.38,5.4,732.7,97.86,28.28333282470703,81.66666412353516,616.9366455078125,10.572559356689451,0.0
2025-08-02 09:15:00,512,55.4,22.823,239.4,418.7,16.549,22.886,239.7,417.8,22.827,238.2,418.6,16.912,5.56,725.2,97.89,28.5,82.0,631.0431518554688,10.80599880218506,0.0
2025-08-02 09:20:00,512,55.4,23.179,239.3,419.6,16.768,23.264,239.7,418.0,23.201,238.2,418.9,17.127,5.56,726.9,97.89,28.683332443237305,82.66666412353516,644.7855834960938,11.04399871826172,0.0
2025-08-02 09:25:00,512,55.6,24.032,239.3,418.5,17.354,24.109,239.7,418.0,24.063,238.2,418.7,17.726,5.77,730.9,97.85,28.86666679382324,83.33333587646484,658.528076171875,11.281999588012695,0.0
2025-08-02 09:30:00,512,56.0,24.367,240.3,420.5,17.756,24.445,240.8,420.0,24.394,239.2,419.5,18.139,5.98,726.9,97.91,29.049999237060547,84.0,672.2705078125,11.519999504089355,0.0
2025-08-02 09:35:00,512,56.4,24.84,241.3,422.5,18.127,24.934,241.8,421.1,24.886,240.2,421.7,18.503,6.18,726.9,97.89,29.233333587646484,84.33333587646484,685.3093872070312,11.639999389648438,0.0
2025-08-02 09:40:00,512,56.8,25.313,241.3,422.4,18.498,25.386,241.8,422.2,25.34,240.2,421.7,18.889,6.18,730.9,97.91,29.41666603088379,84.66666412353516,698.3482055664062,11.75999927520752,0.0
2025-08-02 09:45:00,512,57.1,25.938,240.3,421.4,18.828,25.999,240.8,420.0,25.957,239.2,419.7,19.232,6.38,722.9,97.9,29.600000381469727,85.0,711.3870849609375,11.879999160766602,0.0
2025-08-02 09:50:00,512,57.7,26.458,241.3,422.4,19.282,26.527,241.8,421.0,26.488,240.2,421.8,19.694,6.58,722.9,97.97,29.78333282470703,85.33333587646484,723.7254638671875,11.761874198913574,0.0
2025-08-02 09:55:00,512,58.3,26.996,241.3,422.4,19.738,27.058,241.8,421.8,27.034,240.2,421.9,20.152,6.78,722.9,97.96,29.96666717529297,85.66666412353516,736.0638427734375,11.64374828338623,0.0
2025-08-02 10:00:00,512,58.7,27.653,240.2,420.4,20.07,27.73,240.4,418.9,27.684,238.8,419.2,20.486,6.78,721.9,97.9,30.14999961853028,86.0,748.4022216796875,11.525623321533203,0.0
2025-08-02 10:05:00,512,59.1,27.914,243.5,425.5,20.482,28.002,243.8,424.1,27.933,242.4,424.6,20.906,6.97,724.0,97.97,30.33333396911621,86.0,759.3657836914062,11.291739463806152,0.0
2025-08-02 10:10:00,512,59.3,28.359,242.6,424.3,20.804,28.426,242.7,423.0,28.368,241.3,423.7,21.235,6.97,722.9,97.98,30.51666641235352,86.0,770.3294067382812,11.057856559753418,0.0
2025-08-02 10:15:00,512,59.6,28.835,241.6,423.8,21.102,28.906,242.7,422.9,28.856,241.3,422.7,21.547,7.22,722.9,97.98,30.700000762939453,86.0,781.29296875,10.823972702026367,0.0
2025-08-02 10:20:00,512,60.1,29.137,242.6,424.1,21.415,29.23,242.7,424.1,29.153,241.3,423.8,21.863,7.4,718.9,97.93,30.88333320617676,86.33333587646484,791.9046630859375,10.59521198272705,0.0
2025-08-02 10:25:00,512,60.7,29.667,241.6,423.1,21.672,29.754,242.7,422.1,29.693,241.3,422.7,22.123,7.51,710.9,97.95,31.06666755676269,86.66666412353516,802.5162963867188,10.36645221710205,0.0
2025-08-02 10:30:00,512,60.9,30.032,241.6,423.8,21.987,30.131,242.6,422.1,30.051,241.3,422.8,22.453,7.63,714.9,97.95,31.25,87.0,813.1279907226562,10.137691497802734,0.0
2025-08-02 10:35:00,512,61.5,30.38,242.6,423.8,22.258,30.47,242.6,423.1,30.407,241.3,422.8,22.721,7.72,711.6,97.95,31.41666603088379,87.0,822.373046875,9.678187370300291,0.0
2025-08-02 10:40:00,512,61.9,30.84,242.6,424.8,22.645,30.93,242.6,423.2,30.86,241.3,422.8,23.118,7.72,715.0,97.96,31.58333396911621,87.0,831.6180419921875,9.218682289123535,0.0
2025-08-02 10:45:00,512,62.4,31.149,242.6,424.8,22.858,31.236,242.6,423.2,31.157,241.3,424.0,23.336,7.92,710.9,97.97,31.75,87.0,840.8630981445312,8.759178161621094,0.0
2025-08-02 10:50:00,512,63.2,31.557,242.6,424.8,23.128,31.638,243.6,424.5,31.582,241.3,424.0,23.612,8.03,714.0,97.95,31.86666679382324,87.33333587646484,849.4231567382812,8.052143096923828,0.0
2025-08-02 10:55:00,512,63.5,31.946,242.6,425.9,23.519,32.042,243.6,424.5,31.976,242.3,425.0,24.011,8.21,709.3,97.92,31.98333168029785,87.66666412353516,857.983154296875,7.345107555389404,0.0
2025-08-02 11:00:00,512,63.8,32.284,243.6,425.9,23.771,32.351,243.6,425.5,32.301,242.3,425.0,24.266,8.32,710.9,97.92,32.099998474121094,88.0,866.543212890625,6.6380720138549805,0.0
2025-08-02 11:05:00,512,64.2,32.732,243.6,425.9,24.079,32.807,243.6,424.5,32.742,242.3,425.0,24.583,8.45,712.2,97.92,32.18333053588867,88.0,873.74462890625,5.450661659240723,0.0
2025-08-02 11:10:00,512,64.7,32.809,243.6,425.9,24.178,32.89,243.6,424.5,32.846,242.3,425.0,24.682,8.52,706.9,97.92,32.26666641235352,88.0,880.9461059570312,4.263251781463623,0.0
2025-08-02 11:15:00,512,65.1,33.029,243.6,426.9,24.405,33.112,243.6,425.7,33.065,242.3,426.0,24.913,8.52,710.9,97.96,32.349998474121094,88.0,888.1475219726562,3.075841426849365,0.0
2025-08-02 11:20:00,512,65.3,33.039,243.6,427.9,24.389,33.118,244.6,425.7,33.055,242.3,426.0,24.9,8.52,706.9,97.96,32.383331298828125,88.0,893.9963989257812,2.587217330932617,0.0
2025-08-02 11:25:00,512,65.9,32.678,244.6,428.1,24.174,32.746,244.6,426.5,32.729,243.3,427.0,24.677,8.52,707.0,97.96,32.41666793823242,88.0,899.8453369140625,2.098593235015869,0.0
2025-08-02 11:30:00,512,66.1,32.912,244.6,427.9,24.244,32.997,245.6,426.2,32.918,243.3,426.8,24.759,8.57,710.9,97.96,32.45000076293945,88.0,905.6942138671876,1.6099690198898315,0.0
2025-08-02 11:35:00,512,66.3,33.197,243.6,425.9,24.474,33.291,243.6,425.2,33.212,242.3,424.5,24.989,8.67,692.4,97.95,32.45000076293945,88.0,910.5296630859376,2.9933125972747803,0.0
2025-08-02 11:40:00,512,66.7,33.369,243.6,426.9,24.639,33.465,243.6,425.2,33.395,242.3,425.8,25.155,8.73,702.9,97.94,32.45000076293945,88.0,915.3651733398438,4.37665605545044,0.0
2025-08-02 11:45:00,512,67.0,33.703,243.6,426.9,24.784,33.799,244.7,425.6,33.726,242.3,424.8,25.303,8.33,718.9,97.95,32.45000076293945,88.0,920.2006225585938,5.759999752044678,0.0
2025-08-02 11:50:00,512,67.0,33.32,245.6,430.0,24.78,33.41,245.9,427.7,33.338,243.5,427.8,25.298,8.22,722.9,97.94,32.38333511352539,88.0,923.6904907226562,6.962306499481201,0.0
2025-08-02 11:55:00,512,67.2,33.225,245.6,428.9,24.276,33.318,245.9,427.5,33.234,243.5,427.7,24.81,8.16,715.3,97.85,32.31666564941406,88.0,927.1802978515624,8.164612770080566,0.0
2025-08-02 12:00:00,512,67.5,33.2,245.6,428.9,24.591,33.294,245.9,427.5,33.205,243.5,427.7,25.111,8.22,717.7,97.95,32.25,88.0,930.670166015625,9.36691951751709,0.0
2025-08-02 12:05:00,512,68.1,33.111,245.6,429.9,25.106,33.206,245.9,428.8,33.157,243.5,428.7,25.632,8.9,684.9,97.95,32.099998474121094,88.33333587646484,932.8181762695312,10.092105865478516,0.0
2025-08-02 12:10:00,512,68.6,34.069,245.6,429.9,25.29,34.168,245.9,428.8,34.106,244.5,428.7,25.814,8.98,684.9,97.95,31.94999885559082,88.66666412353516,934.9661254882812,10.817291259765623,0.0
2025-08-02 12:15:00,512,68.9,34.023,245.6,430.9,25.305,34.105,245.9,429.8,34.033,244.5,429.8,25.827,9.02,673.6,97.92,31.799999237060547,89.0,937.1141357421876,11.54247760772705,0.0
2025-08-02 12:20:00,512,68.9,34.34,245.6,429.6,25.458,34.413,246.1,428.0,34.344,244.3,428.0,25.993,9.02,676.9,97.94,31.58333206176757,89.0,937.9242553710938,11.910385131835938,0.0
2025-08-02 12:25:00,512,69.0,34.125,244.6,428.5,25.239,34.224,245.1,427.1,34.143,243.3,427.1,25.77,8.28,704.9,97.95,31.36666679382324,89.0,938.7344360351562,12.278292655944824,0.0
2025-08-02 12:30:00,512,69.4,34.096,244.6,427.4,25.102,34.192,244.1,425.9,34.128,242.2,425.9,25.627,8.18,680.9,97.95,31.14999961853028,89.0,939.5445556640624,12.646200180053713,0.0
2025-08-02 12:35:00,512,69.3,33.895,244.6,428.4,25.034,33.989,245.1,426.7,33.922,243.2,427.0,25.558,8.38,668.9,97.95,30.933332443237305,89.33333587646484,939.68701171875,13.015993118286133,0.0
2025-08-02 12:40:00,512,69.5,34.104,244.6,428.3,25.237,34.179,245.1,426.7,34.123,243.2,426.0,25.768,8.42,676.9,97.95,30.71666717529297,89.66666412353516,939.8294677734376,13.385787010192873,0.0
2025-08-02 12:45:00,512,69.7,33.872,244.6,428.2,25.064,33.967,245.1,426.8,33.931,243.2,427.1,25.584,8.29,668.5,97.94,30.5,90.0,939.971923828125,13.755579948425291,0.0
2025-08-02 12:50:00,512,69.7,33.946,244.6,428.2,25.2,34.052,245.1,426.8,33.975,243.2,427.2,25.727,8.2,696.9,97.95,30.350000381469727,90.0,938.1162109375,13.874938011169434,0.0
2025-08-02 12:55:00,512,69.9,33.835,244.6,428.2,25.059,33.925,245.1,426.8,33.871,243.2,427.2,25.582,8.36,664.9,97.95,30.19999885559082,90.0,936.2604370117188,13.994295120239258,0.0
2025-08-02 13:00:00,512,70.0,34.065,244.6,427.2,25.21,34.139,244.1,425.7,34.096,243.2,425.9,25.738,8.69,654.5,97.94,30.049999237060547,90.0,934.4047241210938,14.113653182983398,0.0
2025-08-02 13:05:00,512,70.0,34.018,243.5,425.2,25.042,34.11,244.1,423.8,34.065,242.1,423.8,25.569,8.62,658.9,97.94,30.01666641235352,90.33333587646484,931.8864135742188,14.113653182983398,0.0
2025-08-02 13:10:00,512,69.8,34.011,243.5,425.2,25.01,34.101,244.1,424.7,34.054,242.1,423.9,25.534,8.65,655.3,97.95,29.983333587646484,90.66666412353516,929.3681640625,14.113653182983398,0.0
2025-08-02 13:15:00,512,69.8,33.951,243.5,425.2,24.959,34.052,243.1,423.5,33.971,242.1,423.9,25.481,8.59,647.6,97.94,29.950000762939453,91.0,926.849853515625,14.113653182983398,0.0
2025-08-02 13:20:00,512,69.7,33.501,243.5,427.0,24.674,33.594,244.1,425.4,33.545,242.1,425.7,25.191,8.19,659.8,97.94,30.0,91.33333587646484,923.6694946289062,13.983290672302246,0.0
2025-08-02 13:25:00,512,69.5,32.794,243.5,425.7,24.076,32.88,243.1,424.3,32.818,242.1,424.7,24.583,8.14,652.9,97.94,30.05000114440918,91.66666412353516,920.4891967773438,13.852927207946776,0.0
2025-08-02 13:30:00,512,69.3,32.682,243.5,425.7,24.058,32.766,244.1,425.3,32.701,242.1,424.7,24.576,8.22,652.0,97.95,30.100000381469727,92.0,917.308837890625,13.722564697265623,0.0
2025-08-02 13:35:00,512,69.3,32.302,243.5,425.6,23.746,32.393,244.1,424.3,32.329,242.1,424.6,24.246,8.12,654.9,97.93,30.16666603088379,92.0,912.4735107421876,13.475037574768066,0.0
2025-08-02 13:40:00,512,69.1,32.15,243.5,425.6,23.722,32.233,244.1,424.4,32.172,242.1,424.6,24.159,8.12,644.9,98.19,30.233333587646484,92.0,907.6381225585938,13.227511405944824,0.0
2025-08-02 13:45:00,512,69.0,32.012,243.5,425.6,23.466,32.102,243.1,424.4,32.036,242.1,424.6,23.957,8.3,648.9,97.95,30.299999237060547,92.0,902.8027954101562,12.979984283447266,0.0
2025-08-02 13:50:00,512,69.0,31.953,243.5,425.6,23.455,32.047,243.1,424.5,31.984,242.1,424.6,23.89,8.36,644.9,98.19,30.350000381469727,92.0,897.6405029296875,12.855036735534668,0.0
2025-08-02 13:55:00,512,69.0,31.936,243.5,425.6,23.33,32.033,243.1,423.5,31.965,242.1,423.6,23.76,8.4,641.0,98.19,30.39999961853028,92.0,892.4782104492188,12.73008918762207,0.0
2025-08-02 14:00:00,512,68.6,31.403,242.5,425.6,23.109,31.491,243.1,424.6,31.421,242.1,424.8,23.595,8.1,656.9,97.94,30.450000762939453,92.0,887.31591796875,12.605141639709473,0.0
2025-08-02 14:05:00,512,68.7,31.536,242.5,424.6,23.151,31.653,243.1,424.5,31.565,242.1,424.8,23.573,8.0,659.7,98.19,30.483333587646484,91.66666412353516,880.5054321289062,12.605141639709473,0.0
2025-08-02 14:10:00,512,68.3,31.486,242.5,424.6,23.119,31.575,243.1,423.5,31.514,242.1,423.7,23.545,8.09,651.0,98.19,30.51666641235352,91.33333587646484,873.6950073242188,12.605141639709473,0.0
2025-08-02 14:15:00,512,68.1,31.003,243.5,425.7,22.885,31.084,244.1,425.8,31.019,242.1,424.7,23.307,8.11,652.9,98.19,30.549999237060547,91.0,866.884521484375,12.605141639709473,0.0
2025-08-02 14:20:00,512,67.9,30.875,242.5,424.3,22.582,30.952,243.1,422.7,30.913,241.1,422.7,22.988,8.06,648.9,98.19,30.58333206176757,91.0,859.420166015625,12.490480422973633,0.0
2025-08-02 14:25:00,512,67.9,30.121,241.4,423.3,22.075,30.225,242.1,422.6,30.17,241.1,422.4,22.479,7.75,654.1,98.19,30.61666679382324,91.0,851.9558715820312,12.375819206237791,0.0
2025-08-02 14:30:00,512,67.7,29.939,241.4,423.3,21.899,30.074,242.1,422.5,29.97,240.1,422.4,22.298,7.94,644.9,98.21,30.64999961853028,91.0,844.4915161132812,12.261157989501951,0.0
2025-08-02 14:35:00,512,67.6,29.112,241.4,423.3,21.316,29.216,242.1,421.3,29.15,240.2,421.4,21.707,7.73,644.9,98.2,30.683332443237305,90.66666412353516,835.717041015625,12.269956588745115,0.0
2025-08-02 14:40:00,512,67.4,28.372,242.4,423.3,20.651,28.471,242.1,422.3,28.408,240.2,422.4,21.023,7.71,648.9,98.24,30.71666717529297,90.33333587646484,826.9425048828125,12.278756141662598,0.0
2025-08-02 14:45:00,512,67.0,27.651,241.4,422.0,20.176,27.746,242.1,421.1,27.689,240.2,421.3,20.542,7.41,661.0,98.22,30.75,90.0,818.1680297851562,12.287554740905762,0.0
2025-08-02 14:50:00,512,66.6,27.288,241.4,422.0,19.851,27.383,241.1,421.1,27.32,240.2,421.2,20.213,7.28,656.8,98.21,30.76666641235352,89.66666412353516,808.4158325195312,12.287554740905762,0.0
2025-08-02 14:55:00,512,66.6,26.497,241.4,421.2,19.349,26.573,241.1,421.0,26.515,240.3,420.2,19.708,7.29,649.2,98.19,30.78333282470703,89.33333587646484,798.6636352539062,12.287554740905762,0.0
2025-08-02 15:00:00,512,66.2,26.181,241.4,422.2,19.165,26.271,241.1,422.1,26.204,240.3,421.4,19.512,7.31,648.0,98.21,30.799999237060547,89.0,788.9114379882812,12.287554740905762,0.0
2025-08-02 15:05:00,512,65.9,25.948,241.4,422.2,18.961,26.027,242.1,420.8,25.983,240.3,421.8,19.291,7.17,635.0,98.26,30.816665649414062,88.33333587646484,777.8587036132812,12.287554740905762,0.0
2025-08-02 15:10:00,512,65.7,25.271,241.4,422.1,18.43,25.354,241.1,420.8,25.317,240.3,420.7,18.743,7.03,627.4,98.29,30.83333396911621,87.66666412353516,766.8059692382812,12.287554740905762,0.0
2025-08-02 15:15:00,512,65.5,24.069,240.4,419.8,17.414,24.156,241.1,419.7,24.082,239.3,419.7,17.724,6.67,621.6,98.25,30.850000381469727,87.0,755.7532348632812,12.287554740905762,0.0
2025-08-02 15:20:00,512,65.1,24.029,239.4,420.7,17.469,24.106,240.1,418.7,24.07,238.2,419.6,17.768,6.6,620.9,98.28,30.850000381469727,86.66666412353516,744.3851318359375,12.287554740905762,0.0
2025-08-02 15:25:00,512,64.9,23.342,240.4,419.6,16.907,23.418,240.1,418.7,23.376,239.3,419.6,17.193,6.55,605.2,98.31,30.850000381469727,86.33333587646484,733.01708984375,12.287554740905762,0.0
2025-08-02 15:30:00,512,64.5,23.288,240.4,420.6,16.937,23.365,240.1,419.7,23.316,239.3,419.6,17.227,6.66,585.4,98.32,30.850000381469727,86.0,721.6489868164062,12.287554740905762,0.0
2025-08-02 15:35:00,512,64.1,23.001,240.4,419.6,16.724,23.074,240.2,419.7,23.038,239.3,419.6,17.008,6.53,596.9,98.32,30.850000381469727,85.33333587646484,708.6632690429688,12.287554740905762,0.0
2025-08-02 15:40:00,512,63.7,22.271,240.4,419.6,16.173,22.35,240.2,418.7,22.279,239.3,419.6,16.458,6.4,596.9,98.19,30.850000381469727,84.66666412353516,695.677490234375,12.287554740905762,0.0
2025-08-02 15:45:00,512,63.5,21.767,239.3,419.5,15.814,21.828,240.2,418.7,21.771,239.3,418.6,16.092,6.47,574.9,98.27,30.850000381469727,84.0,682.6917724609375,12.287554740905762,0.0
2025-08-02 15:50:00,512,63.2,21.516,239.3,419.5,15.595,21.576,240.2,418.9,21.507,238.3,418.6,15.87,6.0,581.0,98.29,30.83333396911621,83.66666412353516,669.7224731445312,12.287554740905762,0.0
2025-08-02 15:55:00,512,63.0,20.567,239.3,419.5,14.824,20.636,240.2,418.9,20.582,238.3,418.6,15.095,6.12,568.2,98.27,30.816665649414062,83.33333587646484,656.753173828125,12.287554740905762,0.0
2025-08-02 16:00:00,512,63.0,20.059,239.3,419.6,14.56,20.121,240.2,419.1,20.088,238.3,418.6,14.805,6.15,570.3,98.31,30.799999237060547,83.0,643.7838745117188,12.287554740905762,0.0
2025-08-02 16:05:00,512,62.6,19.572,239.3,419.8,14.028,19.614,240.2,419.4,19.556,238.3,418.9,14.278,5.83,560.9,98.22,30.76666641235352,82.33333587646484,629.85791015625,12.1680326461792,0.0
2025-08-02 16:10:00,512,62.4,18.956,239.3,418.8,13.767,19.018,240.2,418.4,18.986,239.4,418.9,14.001,5.78,561.0,98.35,30.733333587646484,81.66666412353516,615.9320068359375,12.048511505126951,0.0
2025-08-02 16:15:00,512,62.0,18.267,239.3,418.8,13.233,18.335,240.2,418.4,18.281,238.4,418.9,13.47,5.48,544.9,98.31,30.700000762939453,81.0,602.0060424804688,11.92898941040039,0.0
2025-08-02 16:20:00,512,61.8,17.528,239.3,418.8,12.707,17.592,239.2,418.3,17.543,238.4,418.6,12.934,5.28,544.9,98.28,30.64999961853028,80.33333587646484,587.4542236328125,11.800151824951172,0.0
2025-08-02 16:25:00,512,61.6,17.345,239.3,417.6,12.549,17.413,239.2,417.2,17.363,238.4,417.5,12.773,4.92,566.0,98.25,30.600000381469727,79.66666412353516,572.9024047851562,11.67131519317627,0.0
2025-08-02 16:30:00,512,61.2,16.265,239.3,417.7,11.783,16.335,239.2,417.2,16.295,238.4,417.5,12.0,4.5,586.6,98.17,30.549999237060547,79.0,558.3505859375,11.54247760772705,0.0
2025-08-02 16:35:00,512,61.0,15.441,239.3,417.6,11.144,15.488,239.2,417.3,15.448,238.4,417.6,11.356,4.59,557.1,98.16,30.483333587646484,78.33333587646484,543.5005493164062,11.30297565460205,0.0
2025-08-02 16:40:00,512,60.8,15.545,238.3,417.6,11.248,15.595,239.2,417.3,15.558,238.4,417.6,11.456,4.86,522.8,98.27,30.41666603088379,77.66666412353516,528.6505126953125,11.063474655151367,0.0
2025-08-02 16:45:00,512,60.2,14.754,238.3,416.6,10.647,14.797,239.2,416.3,14.759,237.4,416.6,10.854,4.34,549.1,98.13,30.350000381469727,77.0,513.8004760742188,10.823972702026367,0.0
2025-08-02 16:50:00,512,59.8,14.16,238.3,415.6,10.212,14.209,238.2,415.0,14.173,237.4,415.6,10.399,4.27,549.1,98.21,30.28333282470703,76.33333587646484,498.654541015625,10.578124046325684,0.0
2025-08-02 16:55:00,512,59.4,13.473,238.3,415.6,9.702,13.535,238.2,415.0,13.469,237.4,415.6,9.899,3.98,555.0,98.09,30.21666717529297,75.66666412353516,483.5086364746094,10.332275390625,0.0
2025-08-02 17:00:00,512,59.0,12.839,238.3,416.6,9.247,12.875,238.2,416.1,12.834,237.4,416.6,9.419,4.0,549.1,98.18,30.14999961853028,75.0,468.3627014160156,10.086426734924316,0.0
2025-08-02 17:05:00,512,58.4,12.455,239.3,417.5,9.013,12.502,239.2,417.2,12.455,238.4,417.7,9.195,3.62,545.0,98.02,30.08333396911621,74.0,452.609619140625,9.846590995788574,0.0
2025-08-02 17:10:00,512,58.2,12.123,238.3,416.5,8.757,12.175,238.2,416.2,12.123,237.4,416.7,8.943,2.96,673.1,97.93,30.01666641235352,73.0,436.8565368652344,9.606755256652832,0.0
2025-08-02 17:15:00,512,59.0,11.355,237.3,414.4,8.133,11.402,237.2,414.9,11.368,237.4,414.7,8.3,3.02,659.7,97.97,29.950000762939453,72.0,421.10345458984375,9.36691951751709,0.0
2025-08-02 17:20:00,512,58.2,11.372,238.3,416.4,8.19,11.414,238.3,416.1,11.364,237.4,416.7,8.355,2.82,655.7,98.09,29.88333320617676,71.0,405.0712890625,9.12461280822754,0.0
2025-08-02 17:25:00,512,58.8,10.882,236.3,413.3,7.815,10.927,237.3,413.1,10.873,236.3,413.6,7.964,2.82,663.7,98.12,29.81666755676269,70.0,389.03912353515625,8.882307052612305,0.0
2025-08-02 17:30:00,512,59.0,10.306,237.6,415.5,7.429,10.35,237.3,415.4,10.299,236.3,415.8,7.588,2.66,655.7,98.01,29.75,69.0,373.0069580078125,8.640000343322754,0.0
2025-08-02 17:35:00,512,58.6,9.661,238.7,417.7,6.865,9.703,239.5,417.6,9.639,238.5,417.8,7.011,2.35,676.8,97.97,29.66666603088379,68.33333587646484,357.3359680175781,8.279999732971191,0.0
2025-08-02 17:40:00,512,58.6,9.442,238.7,416.6,6.787,9.492,238.5,416.6,9.416,237.5,416.7,6.926,2.4,679.7,97.96,29.58333396911621,67.66666412353516,341.6650085449219,7.919999599456787,0.0
2025-08-02 17:45:00,512,58.8,9.098,239.4,418.6,6.59,9.145,239.6,417.9,9.084,238.6,418.6,6.727,2.25,678.4,97.96,29.5,67.0,325.9940185546875,7.559999465942383,0.0
2025-08-02 17:50:00,512,58.8,8.773,235.8,412.6,6.276,8.812,235.6,412.5,8.742,235.4,413.3,6.41,2.15,679.7,97.95,29.39999961853028,66.0,310.0640563964844,7.323155403137207,0.0
2025-08-02 17:55:00,512,58.8,8.085,235.8,411.3,5.767,8.142,235.6,411.7,8.075,235.4,412.2,5.89,1.94,690.2,97.97,29.30000114440918,65.0,294.13409423828125,7.086310863494873,0.0
2025-08-02 18:00:00,512,58.6,7.506,235.7,411.6,5.344,7.547,235.6,411.8,7.49,235.4,411.9,5.486,1.73,673.8,97.45,29.200000762939453,64.0,278.2041320800781,6.849466800689697,0.0
2025-08-02 18:05:00,512,58.4,7.286,234.7,409.6,5.172,7.324,234.5,409.7,7.258,234.4,409.7,5.309,1.76,677.1,97.45,29.100000381469727,62.66666793823242,262.6522827148437,6.620380401611328,0.0
2025-08-02 18:10:00,512,58.0,6.641,235.3,410.9,4.725,6.672,235.6,411.6,6.621,235.3,411.8,4.856,1.5,683.7,97.29,29.0,61.33333206176758,247.10040283203125,6.391293525695801,0.0
2025-08-02 18:15:00,512,57.7,6.285,235.3,410.9,4.452,6.312,235.6,411.6,6.256,235.3,411.6,4.584,1.5,683.7,97.11,28.89999961853028,60.0,231.5485382080078,6.162207126617432,0.0
2025-08-02 18:20:00,512,57.5,5.821,234.3,409.9,4.133,5.874,234.6,410.6,5.816,234.3,410.4,4.247,1.5,690.7,97.14,28.76666641235352,58.33333206176758,216.086654663086,5.943785190582275,0.0
2025-08-02 18:25:00,512,57.1,5.305,234.6,410.0,3.776,5.36,235.0,411.4,5.298,234.6,410.6,3.887,1.3,705.4,97.1,28.63333320617676,56.66666793823242,200.6247711181641,5.725362777709961,0.0
2025-08-02 18:30:00,512,56.7,4.855,235.6,411.9,3.456,4.899,236.1,413.0,4.834,235.9,412.8,3.582,1.3,707.7,96.57,28.5,55.0,185.1628875732422,5.506940841674805,0.0
2025-08-02 18:35:00,512,56.3,4.242,237.6,415.3,2.986,4.294,237.9,417.3,4.211,237.8,416.3,3.103,1.1,691.7,96.25,28.36666679382324,52.33333206176758,169.24221801757812,5.389432430267334,0.0
2025-08-02 18:40:00,512,55.9,3.759,237.6,415.3,2.694,3.803,237.9,416.3,3.742,237.8,416.3,2.802,0.9,707.7,95.89,28.233333587646484,49.66666793823242,153.32154846191406,5.271924018859863,0.0
2025-08-02 18:45:00,512,55.3,3.416,237.6,415.6,2.443,3.469,237.9,416.3,3.401,237.8,416.3,2.549,0.9,675.4,95.66,28.100000381469727,47.0,137.40087890625,5.154415607452393,0.0
2025-08-02 18:50:00,512,54.9,2.95,237.6,414.6,2.107,3.008,237.9,416.1,2.919,237.8,416.3,2.212,0.7,671.7,95.32,27.933334350585938,44.33333206176758,122.32371520996094,4.954170227050781,0.0
2025-08-02 18:55:00,512,54.5,2.514,236.6,413.6,1.784,2.584,236.9,415.1,2.506,236.7,414.2,1.881,0.7,629.8,94.68,27.76666641235352,41.66666793823242,107.24655151367188,4.75392484664917,0.0
2025-08-02 19:00:00,512,53.9,1.902,236.6,413.7,1.316,1.999,236.9,413.9,1.908,236.7,414.2,1.409,0.5,656.2,93.35,27.600000381469727,39.0,92.1693878173828,4.553679466247559,0.0
2025-08-02 19:05:00,512,53.5,1.543,236.6,415.0,1.041,1.632,237.9,415.8,1.532,237.8,415.9,1.14,0.5,663.7,90.71,27.39999961853028,35.66666793823242,79.1808090209961,4.44035005569458,0.0
2025-08-02 19:10:00,512,53.1,1.312,236.6,413.9,0.885,1.398,237.9,415.9,1.312,237.8,414.8,0.994,0.3,693.1,89.53,27.200000762939453,32.33333206176758,66.19223022460938,4.32702112197876,0.0
2025-08-02 19:15:00,512,52.5,1.123,236.6,413.9,0.723,1.214,236.9,415.8,1.123,237.8,415.8,0.803,0.1,666.0,89.01,27.0,29.0,53.20364761352539,4.213691711425781,0.0
2025-08-02 19:20:00,512,52.1,0.9,236.6,413.9,0.594,0.993,237.9,415.8,0.91,237.8,415.8,0.677,0.1,653.5,88.72,26.76666641235352,25.0,41.54494094848633,4.04460334777832,0.0
2025-08-02 19:25:00,512,51.5,0.749,236.6,413.9,0.494,0.847,236.9,414.8,0.794,236.8,414.7,0.574,0.1,649.0,86.74,26.53333282470703,21.0,29.8862361907959,3.8755149841308594,0.0
2025-08-02 19:30:00,512,51.1,0.633,236.6,413.9,0.386,0.731,237.9,415.8,0.66,237.8,415.8,0.47,0.1,649.3,82.82,26.299999237060547,17.0,18.22753143310547,3.7064266204833984,0.0
2025-08-02 19:35:00,512,50.5,0.569,236.6,413.9,0.283,0.636,237.9,415.8,0.566,237.8,414.8,0.36,0.1,653.3,79.93,26.049999237060547,13.333333015441896,12.151687622070312,3.6030287742614746,0.0
2025-08-02 19:40:00,512,50.1,0.475,236.6,413.9,0.19,0.527,237.9,415.8,0.472,237.8,414.8,0.245,0.1,621.1,77.8,25.799999237060547,9.666666984558104,6.075843811035156,3.499630928039551,0.0
2025-08-02 19:45:00,512,49.5,0.348,236.6,413.9,0.103,0.401,237.9,415.8,0.348,237.8,414.8,0.156,0.0,633.1,67.46,25.549999237060547,6.0,0.0,3.396233081817627,0.0
2025-08-02 19:50:00,512,49.1,0.572,236.6,415.0,0.136,0.564,237.9,415.8,0.517,237.8,416.0,0.201,-0.01,597.0,67.46,25.350000381469727,4.0,0.0,3.2964344024658203,0.0
2025-08-02 19:55:00,512,48.5,0.452,236.6,415.0,0.0,0.473,237.9,415.8,0.453,237.8,416.0,0.0,-0.01,581.4,68.75,25.14999961853028,2.0,0.0,3.1966357231140137,0.0
2025-08-02 20:00:00,512,47.9,0.437,235.3,411.2,0.0,0.422,235.7,412.7,0.417,235.8,411.5,0.0,-0.01,537.3,0.0,24.950000762939453,0.0,0.0,3.096837043762207,0.0
2025-08-03 06:00:00,512,29.7,0.808,236.9,415.1,0.461,0.851,236.5,414.0,0.834,236.0,415.0,0.537,0.0,681.0,85.96,21.39999961853028,12.0,23.31157684326172,6.379216194152832,0.0
2025-08-03 06:05:00,512,30.3,0.962,237.9,414.8,0.668,1.046,238.0,414.5,0.995,237.2,415.1,0.757,0.0,697.5,87.49,21.51666641235352,16.0,38.644527435302734,6.348520755767822,0.0
2025-08-03 06:10:00,512,30.9,1.236,237.9,416.0,0.799,1.302,238.0,415.5,1.266,237.2,416.1,0.898,0.0,708.4,89.02,21.63333320617676,20.0,53.97747421264648,6.3178253173828125,0.0
2025-08-03 06:15:00,512,31.5,1.42,237.9,415.8,0.947,1.506,238.0,415.5,1.467,237.2,416.1,1.043,0.3,716.1,90.53,21.75,24.0,69.3104248046875,6.287129878997803,0.0
2025-08-03 06:20:00,512,32.1,1.761,237.9,416.8,1.155,1.836,238.0,416.6,1.788,237.2,417.2,1.264,0.3,711.4,91.43,21.86666679382324,28.33333396911621,84.55424499511719,6.287129878997803,0.0
2025-08-03 06:25:00,512,32.9,1.958,238.9,416.8,1.365,2.024,239.0,416.6,1.982,238.2,417.2,1.478,0.3,708.7,92.38,21.983333587646484,32.66666793823242,99.79806518554688,6.287129878997803,0.0
2025-08-03 06:30:00,512,33.5,2.184,238.9,417.8,1.531,2.265,239.0,416.6,2.209,238.2,417.2,1.645,0.5,739.5,92.78,22.100000381469727,37.0,115.04188537597656,6.287129878997803,0.0
2025-08-03 06:35:00,512,34.4,2.445,238.9,416.8,1.718,2.52,239.0,416.6,2.458,238.2,417.2,1.84,0.5,737.2,93.19,22.26666641235352,40.66666793823242,130.95486450195312,6.144878387451172,0.0
2025-08-03 06:40:00,512,34.8,2.879,238.9,416.8,2.029,2.945,238.0,416.5,2.861,237.2,417.1,2.154,0.7,722.9,94.19,22.433334350585938,44.33333206176758,146.86782836914062,6.002626895904541,0.0
2025-08-03 06:45:00,512,35.6,3.432,237.9,416.8,2.44,3.492,238.0,416.1,3.422,237.2,416.1,2.569,0.7,727.4,94.89,22.600000381469727,48.0,162.7808074951172,5.86037540435791,0.0
2025-08-03 06:50:00,512,36.2,3.638,237.9,415.6,2.602,3.688,237.9,415.0,3.621,237.2,416.2,2.737,0.9,729.4,95.02,22.80000114440918,51.0,178.8102264404297,5.841858863830566,0.0
2025-08-03 06:55:00,512,36.8,4.244,237.9,415.6,3.051,4.322,237.9,415.0,4.236,237.2,415.1,3.193,0.9,730.5,95.42,23.0,54.0,194.83963012695312,5.8233418464660645,0.0
2025-08-03 07:00:00,512,37.4,4.645,237.9,415.5,3.307,4.7,237.9,415.0,4.632,237.2,416.1,3.456,1.1,735.4,95.67,23.200000762939453,57.0,210.8690490722656,5.804825305938721,0.0
2025-08-03 07:05:00,512,38.0,5.227,237.9,415.5,3.76,5.282,237.9,414.0,5.221,237.2,415.1,3.906,1.1,735.4,96.27,23.483333587646484,58.66666793823242,226.38853454589844,5.7936296463012695,0.0
2025-08-03 07:10:00,512,38.6,5.821,237.9,415.5,4.186,5.881,237.9,415.0,5.816,236.2,415.1,4.347,1.3,739.4,96.27,23.76666641235352,60.33333206176758,241.9080047607422,5.782434463500977,0.0
2025-08-03 07:15:00,512,39.4,6.429,237.9,416.5,4.632,6.474,237.9,416.1,6.4,237.2,416.1,4.789,1.56,736.4,96.7,24.049999237060547,62.0,257.427490234375,5.771238803863525,0.0
2025-08-03 07:20:00,512,40.2,7.128,237.9,416.2,5.143,7.166,237.9,415.1,7.103,237.2,416.0,5.319,1.56,735.4,96.69,24.39999961853028,62.66666793823242,272.5032653808594,5.887492656707764,0.0
2025-08-03 07:25:00,512,41.0,7.604,237.9,416.1,5.472,7.636,237.9,415.1,7.566,237.2,415.9,5.617,1.76,743.4,97.43,24.75,63.33333206176758,287.5790405273437,6.003746032714844,0.0
2025-08-03 07:30:00,512,41.8,8.209,237.9,415.2,5.888,8.223,237.9,414.0,8.183,236.2,414.9,6.043,1.96,739.4,97.43,25.100000381469727,64.0,302.6548156738281,6.119999885559082,0.0
2025-08-03 07:35:00,512,42.6,8.841,236.9,415.2,6.333,8.858,237.9,414.0,8.813,236.2,413.9,6.5,1.96,739.4,97.45,25.46666717529297,65.33333587646484,319.08624267578125,6.123526096343994,0.0
2025-08-03 07:40:00,512,43.4,9.198,238.9,418.4,6.772,9.224,238.9,417.4,9.143,237.4,417.4,6.949,2.22,742.2,97.46,25.83333396911621,66.66666412353516,335.5177001953125,6.1270527839660645,0.0
2025-08-03 07:45:00,512,44.2,10.038,239.9,419.5,7.277,10.086,239.9,418.5,10.019,238.4,418.5,7.467,2.42,739.4,97.46,26.200000762939453,68.0,351.9491271972656,6.130578994750977,0.0
2025-08-03 07:50:00,512,45.2,10.576,239.9,419.5,7.701,10.617,239.9,417.5,10.557,238.4,418.5,7.902,2.42,742.7,97.47,26.51666641235352,69.0,367.9653625488281,6.3796491622924805,0.0
2025-08-03 07:55:00,512,46.0,10.982,239.9,419.5,7.978,11.04,239.9,418.5,10.986,238.4,418.5,8.185,2.63,734.7,97.47,26.83333396911621,70.0,383.9815979003906,6.628719806671143,0.0
2025-08-03 08:00:00,512,46.8,11.711,239.9,419.5,8.479,11.746,239.9,417.3,11.694,238.4,418.5,8.692,2.65,735.4,97.46,27.14999961853028,71.0,399.9978332519531,6.877789974212647,0.0
2025-08-03 08:05:00,512,47.8,12.137,238.9,417.5,8.641,12.197,238.9,416.2,12.152,237.4,416.5,8.797,2.86,735.4,98.23,27.41666603088379,72.0,415.6148071289063,7.236079692840576,0.0
2025-08-03 08:10:00,512,48.6,13.017,238.9,417.5,9.398,13.065,238.9,416.7,13.01,237.4,416.5,9.629,3.07,735.4,97.62,27.683334350585938,73.0,431.2318115234375,7.594369888305664,0.0
2025-08-03 08:15:00,512,49.4,13.512,238.9,418.7,9.774,13.557,238.9,416.7,13.531,237.4,417.6,10.011,3.36,731.4,97.59,27.950000762939453,74.0,446.8487854003906,7.952659606933594,0.0
2025-08-03 08:20:00,512,50.4,14.308,238.9,418.8,10.358,14.349,240.0,417.8,14.305,238.4,417.6,10.617,3.41,731.4,97.6,28.166667938232425,75.0,462.774658203125,8.304171562194824,0.0
2025-08-03 08:25:00,512,51.4,14.763,238.9,418.8,10.709,14.811,239.0,418.0,14.754,238.4,418.6,10.968,3.49,725.7,97.6,28.38333320617676,76.0,478.7005310058594,8.655684471130371,0.0
2025-08-03 08:30:00,512,52.4,15.342,238.9,418.8,11.11,15.392,240.0,418.0,15.349,238.4,417.6,11.369,3.7,727.4,97.73,28.600000381469727,77.0,494.62640380859375,9.007196426391602,0.0
2025-08-03 08:35:00,512,53.4,15.864,239.9,419.8,11.481,15.913,240.0,418.0,15.867,238.4,418.6,11.748,3.9,731.0,97.73,28.81666755676269,77.66666412353516,509.82318115234375,9.484797477722168,0.0
2025-08-03 08:40:00,512,54.2,16.573,239.9,420.8,12.03,16.628,240.0,419.1,16.58,239.4,418.6,12.309,4.01,724.7,97.72,29.03333282470703,78.33333587646484,525.0199584960938,9.96239948272705,0.0
2025-08-03 08:45:00,512,55.2,17.069,239.9,419.6,12.351,17.135,240.0,419.2,17.086,238.4,418.6,12.639,4.13,727.4,97.75,29.25,79.0,540.2167358398438,10.440000534057615,0.0
2025-08-03 08:50:00,512,56.0,17.153,239.9,419.6,12.406,17.215,240.0,418.2,17.17,238.4,418.6,12.694,4.13,719.4,97.72,29.46666717529297,79.66666412353516,555.0382080078125,10.801875114440918,0.0
2025-08-03 08:55:00,512,57.0,18.176,239.9,419.6,13.137,18.24,240.0,418.3,18.185,238.4,418.6,13.423,4.35,723.4,97.89,29.683332443237305,80.33333587646484,569.859619140625,11.163748741149902,0.0
2025-08-03 09:00:00,512,57.0,18.738,241.0,421.8,13.702,18.807,241.1,421.0,18.763,239.5,420.5,13.994,4.65,723.1,97.91,29.89999961853028,81.0,584.6810913085938,11.525623321533203,0.0
2025-08-03 09:05:00,512,56.8,19.546,241.0,421.8,14.264,19.637,241.1,421.0,19.586,239.5,420.5,14.579,4.85,719.4,97.88,30.11666679382324,81.66666412353516,599.1329345703125,11.885462760925291,0.0
2025-08-03 09:10:00,512,57.0,20.418,241.0,422.8,14.896,20.479,241.1,421.0,20.431,239.5,421.6,15.211,5.06,719.1,97.93,30.33333206176757,82.33333587646484,613.5848388671875,12.245302200317385,0.0
2025-08-03 09:15:00,512,57.0,21.095,242.0,422.9,15.439,21.167,242.1,422.0,21.115,240.5,421.6,15.765,5.29,719.1,98.0,30.549999237060547,83.0,628.0366821289062,12.605141639709473,0.0
2025-08-03 09:20:00,512,57.4,21.57,242.0,422.9,15.714,21.639,242.1,422.0,21.589,240.5,421.6,16.043,5.5,719.2,97.93,30.76666641235352,83.66666412353516,641.779052734375,12.845048904418944,0.0
2025-08-03 09:25:00,512,58.0,22.041,242.0,422.9,16.121,22.103,242.1,421.1,22.056,240.5,421.6,16.46,5.61,715.0,97.93,30.983333587646484,84.33333587646484,655.521484375,13.084956169128418,0.0
2025-08-03 09:30:00,512,58.2,21.05,242.0,422.7,15.859,21.118,241.1,421.1,21.049,240.5,421.6,16.194,5.4,719.4,97.94,31.200000762939453,85.0,669.2638549804688,13.32486343383789,0.0
2025-08-03 09:35:00,512,58.6,23.286,242.0,422.7,16.971,23.361,242.1,421.1,23.308,240.5,421.6,17.33,5.83,711.4,97.96,31.39999961853028,85.33333587646484,681.9611206054688,13.444820404052734,0.0
2025-08-03 09:40:00,512,59.2,23.111,242.0,423.6,16.916,23.19,242.1,423.1,23.146,240.5,422.6,17.269,5.8,711.4,97.99,31.600000381469727,85.66666412353516,694.6583251953125,13.564778327941896,0.0
2025-08-03 09:45:00,512,59.7,23.664,242.0,423.6,17.327,23.725,242.1,422.8,23.666,240.5,422.6,17.677,6.0,711.4,97.97,31.799999237060547,86.0,707.3555908203125,13.684735298156738,0.0
2025-08-03 09:50:00,512,60.2,24.226,242.0,423.6,17.754,24.3,242.1,422.8,24.255,240.5,422.6,18.124,6.0,711.4,97.95,32.0,86.0,719.3555297851562,13.804695129394531,0.0
2025-08-03 09:55:00,512,60.4,24.616,242.0,423.6,17.978,24.69,242.1,421.8,24.634,240.5,422.6,18.352,6.2,707.4,97.96,32.20000076293945,86.0,731.3554077148438,13.924654960632324,0.0
2025-08-03 10:00:00,512,61.0,25.129,243.0,425.0,18.415,25.204,243.1,422.1,25.148,241.6,422.9,18.798,6.23,707.4,97.97,32.400001525878906,86.0,743.3553466796875,14.044614791870115,0.0
2025-08-03 10:05:00,512,61.4,24.99,241.9,423.9,18.326,25.076,243.1,423.2,25.007,240.6,422.9,18.705,6.42,711.4,97.96,32.60000228881836,86.33333587646484,754.6599731445312,13.923076629638672,0.0
2025-08-03 10:10:00,512,62.0,26.226,242.9,425.0,19.267,26.34,243.1,423.2,26.279,241.6,423.0,19.666,6.69,707.4,97.96,32.79999923706055,86.66666412353516,765.9646606445312,13.80153751373291,0.0
2025-08-03 10:15:00,512,62.2,26.063,242.9,424.7,19.125,26.152,243.1,423.3,26.095,240.6,423.0,19.523,6.68,707.4,97.97,33.0,87.0,777.269287109375,13.679999351501465,0.0
2025-08-03 10:20:00,512,62.4,25.937,242.9,424.7,18.992,26.027,243.1,423.3,25.96,240.6,423.0,19.386,6.66,705.6,97.97,33.18333435058594,87.33333587646484,787.54248046875,13.559999465942385,0.0
2025-08-03 10:25:00,512,62.8,26.373,242.9,424.7,19.33,26.445,243.1,423.1,26.401,240.6,423.0,19.74,6.83,705.3,97.96,33.36666488647461,87.66666412353516,797.815673828125,13.4399995803833,0.0
2025-08-03 10:30:00,512,63.2,27.759,242.9,424.7,20.375,27.848,243.1,424.1,27.786,241.6,424.0,20.797,7.12,699.4,97.97,33.54999923706055,88.0,808.0888671875,13.31999969482422,0.0
2025-08-03 10:35:00,512,63.8,27.893,242.9,425.9,20.518,27.977,243.1,424.1,27.927,241.6,424.0,20.944,7.14,703.4,97.97,33.733333587646484,88.33333587646484,817.3355712890625,13.081713676452637,0.0
2025-08-03 10:40:00,512,64.0,27.985,242.9,424.8,20.524,28.078,243.0,423.0,28.021,241.6,424.0,20.95,7.14,707.4,97.97,33.91666412353516,88.66666412353516,826.5823364257812,12.843427658081056,0.0
2025-08-03 10:45:00,512,64.4,28.059,242.9,425.8,20.602,28.121,243.0,424.1,28.081,241.6,424.0,21.031,7.12,699.4,97.97,34.099998474121094,89.0,835.8290405273438,12.605141639709473,0.0
2025-08-03 10:50:00,512,64.8,28.703,242.9,425.8,21.1,28.792,243.0,424.2,28.746,241.6,424.0,21.542,7.37,704.3,97.97,34.26666641235352,89.0,843.7150268554688,12.250920295715332,0.0
2025-08-03 10:55:00,512,65.0,29.644,242.9,426.9,21.713,29.723,244.0,425.4,29.673,241.6,425.0,22.172,7.65,699.4,97.95,34.43333053588867,89.0,851.6009521484375,11.896698951721191,0.0
2025-08-03 11:00:00,512,65.5,29.729,242.9,424.8,21.885,29.801,242.9,423.1,29.763,241.6,424.0,22.343,7.65,703.1,97.95,34.599998474121094,89.0,859.4869384765625,11.54247760772705,0.0
2025-08-03 11:05:00,512,65.8,30.191,242.9,424.8,22.139,30.293,242.9,422.2,30.219,240.6,422.8,22.602,7.8,699.4,97.95,34.75,89.66666412353516,866.6913452148438,11.19355583190918,0.0
2025-08-03 11:10:00,512,66.2,30.447,242.9,424.8,22.302,30.553,242.9,422.2,30.487,240.6,422.8,22.768,7.92,695.4,97.95,34.89999771118164,90.33333587646484,873.8958129882812,10.844635009765623,0.0
2025-08-03 11:15:00,512,66.6,30.251,242.9,424.8,22.197,30.347,242.9,423.2,30.284,240.6,422.8,22.66,7.87,687.4,97.96,35.04999923706055,91.0,881.1002197265625,10.495713233947754,0.0
2025-08-03 11:20:00,512,67.0,30.17,242.9,424.8,21.722,30.268,242.9,423.2,30.192,240.6,422.8,22.154,7.95,691.4,97.96,35.20000076293945,91.66666412353516,886.6148071289062,10.153848648071287,0.0
2025-08-03 11:25:00,512,67.4,31.094,242.9,424.8,22.785,31.193,242.9,423.1,31.13,240.6,422.8,23.251,8.09,691.4,97.96,35.349998474121094,92.33333587646484,892.1293334960938,9.81198501586914,0.0
2025-08-03 11:30:00,512,67.6,31.073,242.9,425.9,22.823,31.205,242.9,423.1,31.107,240.6,423.9,23.313,8.15,695.4,97.95,35.5,93.0,897.6439208984375,9.470120429992676,0.0
2025-08-03 11:35:00,512,67.6,30.588,242.9,424.6,22.439,30.695,242.9,423.1,30.61,241.6,423.8,22.909,7.99,687.3,97.95,35.63333511352539,95.0,902.1467895507812,8.996695518493652,0.0
2025-08-03 11:40:00,512,67.8,31.629,242.9,425.6,23.21,31.735,242.9,424.1,31.669,241.6,423.8,23.693,8.19,695.4,97.96,35.76666641235352,97.0,906.649658203125,8.523269653320312,0.0
2025-08-03 11:45:00,512,67.6,30.461,242.9,425.6,22.382,30.572,243.9,424.3,30.512,241.6,423.8,22.853,7.78,706.8,97.96,35.900001525878906,99.0,911.1525268554688,8.049844741821289,0.0
2025-08-03 11:50:00,512,67.8,30.642,242.9,425.6,22.48,30.724,242.9,423.3,30.663,241.6,422.8,22.948,7.76,707.4,97.95,36.03333282470703,102.33333587646484,913.640625,7.6083478927612305,0.0
2025-08-03 11:55:00,512,68.4,30.9,242.9,425.6,22.754,31.009,242.9,424.4,30.945,241.6,423.8,23.228,7.8,691.4,97.96,36.16666793823242,105.66666412353516,916.1287231445312,7.166851043701172,0.0
2025-08-03 12:00:00,512,68.2,30.858,242.9,425.6,22.681,30.957,243.9,424.4,30.884,241.6,423.8,23.149,7.84,695.4,97.95,36.29999923706055,109.0,918.6168212890624,6.725354194641113,0.0
2025-08-03 12:05:00,512,68.2,30.067,243.0,425.7,22.083,30.152,243.0,424.5,30.104,241.8,424.1,22.542,7.63,695.4,97.96,36.43333435058594,112.66666412353516,919.7666015625,6.422228813171387,0.0
2025-08-03 12:10:00,512,68.4,30.258,244.0,428.8,22.332,30.357,245.2,426.7,30.301,242.8,426.6,22.799,7.78,691.4,97.96,36.56666564941406,116.33333587646484,920.9163818359376,6.11910343170166,0.0
2025-08-03 12:15:00,512,68.2,30.075,245.0,428.8,22.328,30.18,245.2,427.8,30.103,243.8,427.6,22.793,7.68,683.4,97.95,36.70000076293945,120.0,922.066162109375,5.815978050231934,0.0
2025-08-03 12:20:00,512,68.4,29.554,245.0,428.8,21.901,29.67,245.2,426.6,29.589,243.8,426.6,22.36,7.68,671.4,97.97,36.81666564941406,122.66666412353516,922.5489501953124,5.380914211273193,0.0
2025-08-03 12:25:00,512,68.8,30.772,245.0,429.9,22.853,30.879,245.2,428.7,30.803,243.8,428.6,23.332,7.88,683.4,97.97,36.93333435058594,125.33333587646484,923.0317993164062,4.945850849151611,0.0
2025-08-03 12:30:00,512,68.6,29.866,245.0,429.9,22.108,29.971,246.2,428.6,29.914,243.8,428.6,22.568,7.6,663.4,97.96,37.04999923706055,128.0,923.5145874023438,4.510787010192871,0.0
2025-08-03 12:35:00,512,68.9,30.7,245.0,429.9,22.799,30.806,246.2,428.6,30.753,243.8,428.6,23.214,7.84,663.4,98.22,37.14999771118164,127.33333587646484,923.664306640625,4.207191467285156,0.0
2025-08-03 12:40:00,512,69.3,30.964,243.6,426.7,22.682,31.089,244.2,426.3,31.016,242.2,426.1,23.011,7.89,667.6,98.57,37.25,126.66666412353516,923.81396484375,3.9035956859588623,0.0
2025-08-03 12:45:00,512,69.2,31.826,243.6,426.8,23.475,31.943,244.2,426.2,31.881,242.2,425.1,23.965,7.89,659.6,97.95,37.34999847412109,126.0,923.9636840820312,3.5999999046325684,0.0
2025-08-03 12:50:00,512,69.4,31.416,243.6,427.8,23.214,31.524,244.2,425.4,31.454,242.2,426.1,23.637,7.68,663.4,98.21,37.45000076293945,122.66666412353516,924.111572265625,3.313892602920532,0.0
2025-08-03 12:55:00,512,69.8,30.587,243.6,426.8,22.547,30.703,244.2,425.4,30.619,242.2,425.1,22.958,7.8,645.4,98.21,37.54999923706055,119.33333587646484,924.2593994140624,3.027785539627075,0.0
2025-08-03 13:00:00,512,69.8,31.573,244.6,428.0,23.349,31.685,245.2,426.5,31.623,242.2,426.2,23.774,8.18,628.0,98.21,37.650001525878906,116.0,924.4072875976562,2.741678237915039,0.0
2025-08-03 13:05:00,512,70.2,30.584,243.9,427.1,22.539,30.686,244.3,425.5,30.621,242.4,425.6,22.949,8.07,631.4,98.21,37.75,111.33333587646484,923.885986328125,2.8530659675598145,0.0
2025-08-03 13:10:00,512,70.6,30.121,243.9,427.1,22.271,30.232,244.3,426.4,30.151,242.4,425.6,22.677,7.81,634.7,98.21,37.85000228881836,106.66666412353516,923.3646240234376,2.96445369720459,0.0
2025-08-03 13:15:00,512,71.0,29.77,243.9,426.1,21.94,29.88,244.3,425.4,29.814,242.4,425.6,22.34,7.6,628.7,98.21,37.95000076293945,102.0,922.8433227539062,3.075841426849365,0.0
2025-08-03 13:20:00,512,71.6,29.719,243.9,427.1,21.887,29.829,244.3,425.4,29.758,242.4,425.6,22.286,7.62,642.4,98.21,38.04999923706055,98.0,920.658203125,3.756081342697144,0.0
2025-08-03 13:25:00,512,72.0,29.104,243.9,426.1,21.419,29.218,244.3,424.4,29.166,242.4,424.6,21.815,7.5,631.6,98.21,38.150001525878906,94.0,918.4730834960938,4.436321258544922,0.0
2025-08-03 13:30:00,512,72.0,27.909,242.9,426.2,20.508,28.016,243.3,423.6,27.925,241.4,424.4,20.883,7.21,635.4,98.19,38.25,90.0,916.2879638671876,5.116561412811279,0.0
2025-08-03 13:35:00,512,72.3,28.128,242.9,425.9,20.68,28.25,243.3,423.3,28.168,241.4,423.6,21.061,7.29,625.4,98.21,38.31666564941406,88.0,912.4445190429688,5.881991863250732,0.0
2025-08-03 13:40:00,512,72.7,28.881,242.9,425.8,21.218,28.992,243.3,423.3,28.917,241.4,424.0,21.607,7.67,631.4,98.2,38.38333511352539,86.0,908.60107421875,6.647422790527344,0.0
2025-08-03 13:45:00,512,72.9,27.875,242.9,424.5,20.431,27.975,243.3,422.3,27.903,241.4,423.0,20.813,7.4,623.4,98.19,38.45000076293945,84.0,904.7576293945312,7.412853240966797,0.0
