collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-08-03 13:50:00,512,73.1,26.422,241.9,423.5,19.388,26.544,242.3,422.3,26.475,240.4,422.0,19.743,7.11,619.4,98.2,38.46666717529297,83.66666412353516,899.2615356445312,8.219462394714355,0.0
2025-08-03 13:55:00,512,72.9,26.013,241.9,423.5,18.985,26.111,242.3,422.4,26.061,240.4,422.0,19.333,6.93,627.4,98.2,38.48333358764648,83.33333587646484,893.765380859375,9.026070594787598,0.0
2025-08-03 14:00:00,512,72.9,25.756,241.9,423.5,18.883,25.856,242.3,421.4,25.797,240.4,422.0,19.23,6.57,635.4,98.2,38.5,83.0,888.269287109375,9.832679748535156,0.0
2025-08-03 14:05:00,512,72.9,24.585,241.9,423.4,18.029,24.716,242.3,421.4,24.629,240.4,422.0,18.369,6.36,639.4,98.2,38.46666717529297,83.0,881.1267700195312,10.656241416931152,0.0
2025-08-03 14:10:00,512,72.9,25.662,241.9,423.4,18.756,25.766,242.3,421.4,25.702,240.4,422.0,19.099,6.76,627.9,98.2,38.43333435058594,83.0,873.9843139648438,11.479804039001465,0.0
2025-08-03 14:15:00,512,72.7,24.72,241.9,422.3,18.011,24.799,242.3,421.4,24.752,240.4,421.0,18.343,6.59,631.4,98.2,38.400001525878906,83.0,866.841796875,12.30336570739746,0.0
2025-08-03 14:20:00,512,72.1,24.258,240.9,421.3,17.71,24.351,241.2,420.0,24.298,239.4,419.9,18.034,6.17,635.4,98.2,38.31666946411133,83.33333587646484,858.3875122070312,13.02170467376709,0.0
2025-08-03 14:25:00,512,71.5,23.868,240.9,422.4,17.484,23.959,241.2,420.1,23.898,239.4,420.9,17.804,6.39,638.6,98.19,38.23333358764648,83.66666412353516,849.9331665039062,13.740042686462402,0.0
2025-08-03 14:30:00,512,70.9,23.506,240.9,421.4,17.089,23.595,241.2,419.0,23.536,239.4,419.9,17.403,6.39,623.4,98.19,38.150001525878906,84.0,841.4788818359375,14.458381652832031,0.0
2025-08-03 14:35:00,512,70.3,23.411,239.9,420.2,16.96,23.507,240.2,419.0,23.441,239.4,418.9,17.272,6.3,631.4,98.23,38.04999923706055,84.0,832.3755493164062,15.14455509185791,0.0
2025-08-03 14:40:00,512,69.7,23.66,241.0,422.1,17.192,23.709,241.2,419.9,23.665,239.4,420.4,17.508,6.61,624.5,98.12,37.95000076293945,84.0,823.2722778320312,15.830727577209473,0.0
2025-08-03 14:45:00,512,69.1,23.074,241.0,421.1,16.786,23.169,241.2,418.8,23.11,239.4,419.4,17.084,6.12,648.6,98.2,37.84999847412109,84.0,814.1689453125,16.51690101623535,0.0
2025-08-03 14:50:00,512,68.7,22.914,240.0,420.9,16.411,23.002,240.2,419.9,22.928,239.4,419.3,16.715,6.2,643.4,98.25,37.75,84.0,804.0896606445312,16.896162033081055,0.0
2025-08-03 14:55:00,512,68.3,22.402,240.0,420.9,16.305,22.487,240.2,419.9,22.434,239.4,420.3,16.602,6.18,643.4,98.24,37.64999771118164,84.0,794.0103149414062,17.27542495727539,0.0
2025-08-03 15:00:00,512,67.9,22.251,240.0,419.8,16.176,22.335,240.2,418.9,22.257,239.4,419.3,16.471,5.89,639.5,98.15,37.54999923706055,84.0,783.9310302734375,17.654685974121094,0.0
2025-08-03 15:05:00,512,67.3,21.57,241.0,422.3,15.739,21.659,241.2,421.2,21.631,239.4,420.7,16.034,5.9,631.4,98.2,37.46666717529297,83.66666412353516,772.5521240234375,17.654685974121094,0.0
2025-08-03 15:10:00,512,66.7,21.216,240.0,420.2,15.35,21.31,240.2,419.1,21.242,239.4,419.7,15.624,5.91,627.4,98.17,37.383331298828125,83.33333587646484,761.1732788085938,17.654685974121094,0.0
2025-08-03 15:15:00,512,66.3,20.173,240.0,420.2,14.659,20.245,240.2,419.1,20.216,239.4,419.7,14.926,5.56,628.8,98.18,37.29999923706055,83.0,749.7943725585938,17.654685974121094,0.0
2025-08-03 15:20:00,512,65.7,18.989,240.0,419.2,13.741,19.075,240.2,418.1,19.025,238.3,418.5,13.995,5.17,630.7,98.11,37.20000076293945,83.0,738.1025390625,17.42508888244629,0.0
2025-08-03 15:25:00,512,65.3,19.597,239.0,419.2,14.555,19.684,239.2,417.1,19.628,238.3,418.4,14.77,5.18,663.4,98.55,37.09999847412109,83.0,726.4107666015625,17.195491790771484,0.0
2025-08-03 15:30:00,512,65.1,19.968,239.0,418.1,14.454,20.047,239.2,417.1,19.994,238.3,417.4,14.717,4.85,691.4,98.23,37.0,83.0,714.7189331054688,16.96589469909668,0.0
2025-08-03 15:35:00,512,64.7,19.299,240.0,420.1,14.03,19.362,240.3,418.1,19.318,238.3,419.5,14.29,4.76,691.8,98.19,36.900001525878906,82.66666412353516,702.0619506835938,16.509519577026367,0.0
2025-08-03 15:40:00,512,64.5,18.893,240.0,420.1,13.685,18.954,240.3,418.5,18.911,238.3,418.5,13.937,4.61,699.4,98.2,36.79999923706055,82.33333587646484,689.405029296875,16.053142547607422,0.0
2025-08-03 15:45:00,512,64.3,18.521,240.0,419.1,13.409,18.586,240.3,418.3,18.53,238.3,418.5,13.655,4.55,687.4,98.19,36.70000076293945,82.0,676.748046875,15.59676742553711,0.0
2025-08-03 15:50:00,512,64.1,17.855,240.0,420.1,12.961,17.911,240.3,418.3,17.871,239.3,419.5,13.199,4.31,691.4,98.23,36.61666870117188,81.33333587646484,663.7813720703125,15.370248794555664,0.0
2025-08-03 15:55:00,512,63.9,17.636,240.0,420.1,12.803,17.708,240.3,418.3,17.66,238.3,418.5,13.042,4.36,668.1,98.27,36.53333282470703,80.66666412353516,650.814697265625,15.14373016357422,0.0
2025-08-03 16:00:00,512,63.7,17.183,240.0,420.1,12.717,17.249,240.3,418.3,17.196,238.3,418.5,12.95,5.25,521.6,98.2,36.45000076293945,80.0,637.8480224609375,14.917211532592772,0.0
2025-08-03 16:05:00,512,63.5,16.877,241.0,422.3,12.339,16.967,241.3,420.3,16.91,239.3,421.8,12.566,4.08,663.4,98.22,36.36666870117188,79.33333587646484,624.2488403320312,14.804436683654783,0.0
2025-08-03 16:10:00,512,63.3,15.863,241.0,421.3,11.587,15.923,241.3,420.2,15.894,239.4,420.8,11.801,3.93,655.4,98.18,36.28333282470703,78.66666412353516,610.6497192382812,14.691662788391112,0.0
2025-08-03 16:15:00,512,63.3,15.597,241.0,420.3,11.356,15.669,240.3,419.2,15.619,239.4,419.8,11.558,4.6,553.1,98.29,36.20000076293945,78.0,597.050537109375,14.578887939453123,0.0
2025-08-03 16:20:00,512,63.1,15.02,240.0,419.2,10.877,15.072,239.3,417.2,15.034,238.4,417.8,11.08,4.57,541.1,98.16,36.13333511352539,77.33333587646484,582.8232421875,14.425339698791504,0.0
2025-08-03 16:25:00,512,62.9,14.843,239.0,418.2,10.722,14.888,239.3,417.2,14.833,238.4,417.8,10.927,4.42,565.1,98.06,36.06666564941406,76.66666412353516,568.5960083007812,14.271791458129885,0.0
2025-08-03 16:30:00,512,62.7,14.363,239.0,418.2,10.393,14.395,239.3,417.2,14.347,238.4,417.8,10.597,4.02,581.1,98.07,36.0,76.0,554.3687133789062,14.118243217468262,0.0
2025-08-03 16:35:00,512,62.5,13.543,239.0,418.2,9.566,13.587,239.3,416.1,13.536,237.4,416.7,9.727,3.67,644.8,98.35,35.93333435058594,75.33333587646484,539.5200805664062,13.85216236114502,0.0
2025-08-03 16:40:00,512,62.3,13.171,239.0,417.2,9.522,13.219,239.3,416.1,13.17,237.4,416.7,9.704,3.24,683.7,98.08,35.86666488647461,74.66666412353516,524.6714477539062,13.58608055114746,0.0
2025-08-03 16:45:00,512,61.9,12.833,239.0,417.2,9.248,12.885,239.3,416.1,12.836,237.4,416.7,9.427,3.06,681.6,98.11,35.79999923706055,74.0,509.8228149414063,13.31999969482422,0.0
2025-08-03 16:50:00,512,61.5,12.482,237.6,415.9,9.009,12.526,238.1,415.4,12.489,236.9,415.4,9.194,3.14,649.9,98.04,35.75,73.33333587646484,494.3591003417969,13.206661224365234,0.0
2025-08-03 16:55:00,512,61.1,11.979,237.6,414.8,8.557,12.004,237.1,413.4,11.962,236.9,413.9,8.735,3.21,645.9,97.99,35.70000076293945,72.66666412353516,478.8953552246094,13.09332275390625,0.0
2025-08-03 17:00:00,512,60.7,11.765,236.5,414.8,8.454,11.816,237.1,414.4,11.763,235.9,414.1,8.625,3.16,642.0,97.98,35.650001525878906,72.0,463.431640625,12.979984283447266,0.0
2025-08-03 17:05:00,512,60.5,11.682,235.8,412.6,8.34,11.73,236.3,411.5,11.677,235.3,411.2,8.513,3.1,657.9,97.98,35.616668701171875,71.33333587646484,447.99993896484375,12.798102378845217,0.0
2025-08-03 17:10:00,512,60.1,11.235,237.4,414.5,8.045,11.277,237.0,414.1,11.23,236.9,414.3,8.215,2.9,650.5,98.01,35.58333206176758,70.66666412353516,432.5682373046875,12.61622142791748,0.0
2025-08-03 17:15:00,512,59.9,10.395,237.4,415.3,7.638,10.452,238.0,415.2,10.398,236.9,415.1,7.809,2.81,646.0,97.83,35.54999923706055,70.0,417.1365356445313,12.43433952331543,0.0
2025-08-03 17:20:00,512,59.7,10.499,238.4,416.3,7.568,10.541,238.0,416.2,10.485,238.0,416.0,7.733,2.74,646.0,97.89,35.54999923706055,69.0,401.1074523925781,12.262266159057615,0.0
2025-08-03 17:25:00,512,59.5,10.058,237.4,414.2,7.199,10.095,238.0,413.9,10.045,237.0,414.9,7.354,2.61,646.0,98.02,35.54999923706055,68.0,385.0783996582031,12.09019374847412,0.0
2025-08-03 17:30:00,512,59.1,9.478,237.4,414.2,6.817,9.518,236.9,413.9,9.474,236.0,414.8,6.955,2.54,648.5,98.0,35.54999923706055,67.0,369.04931640625,11.918120384216309,0.0
2025-08-03 17:35:00,512,58.9,8.836,236.4,412.3,6.324,8.873,236.7,412.3,8.82,235.9,412.5,6.448,2.42,658.0,98.02,35.51666641235352,66.33333587646484,353.3820495605469,11.757184982299805,0.0
2025-08-03 17:40:00,512,58.9,8.886,235.4,411.1,6.342,8.921,235.7,411.4,8.855,234.9,411.6,6.464,2.2,666.0,98.0,35.483333587646484,65.66666412353516,337.7147827148437,11.596248626708984,0.0
2025-08-03 17:45:00,512,59.3,8.621,235.4,411.2,6.137,8.65,235.7,411.3,8.587,234.9,411.9,6.263,2.21,664.7,98.0,35.45000076293945,65.0,322.0475158691406,11.43531322479248,0.0
2025-08-03 17:50:00,512,58.9,8.261,235.3,411.4,5.897,8.284,235.7,412.9,8.231,235.2,412.0,6.015,2.21,666.0,97.93,35.400001525878906,64.0,306.4327087402344,11.185338973999023,0.0
2025-08-03 17:55:00,512,59.3,7.753,236.4,412.1,5.544,7.782,236.8,413.0,7.729,236.4,412.8,5.661,2.01,666.0,97.97,35.349998474121094,63.0,290.8179016113281,10.935365676879885,0.0
2025-08-03 18:00:00,512,59.3,7.176,236.4,414.4,5.174,7.226,236.8,414.6,7.172,236.5,414.1,5.308,2.01,658.0,97.45,35.29999923706055,62.0,275.2030944824219,10.685391426086426,0.0
2025-08-03 18:05:00,512,58.9,6.954,236.4,414.1,4.993,6.979,237.8,414.8,6.937,236.5,414.1,5.135,1.81,670.0,97.36,35.21666717529297,60.66666793823242,259.6539306640625,10.387947082519531,0.0
2025-08-03 18:10:00,512,59.1,6.466,236.4,413.1,4.626,6.508,236.8,413.7,6.434,236.5,413.1,4.75,1.81,666.0,97.41,35.133331298828125,59.33333206176758,244.10479736328125,10.090503692626951,0.0
2025-08-03 18:15:00,512,59.3,6.034,235.3,411.0,4.3,6.073,235.8,412.5,6.02,235.5,412.1,4.432,1.61,666.0,97.13,35.04999923706055,58.0,228.5556488037109,9.79305934906006,0.0
2025-08-03 18:20:00,512,59.3,5.244,234.3,410.0,3.717,5.283,235.8,411.5,5.227,235.5,411.0,3.827,1.41,668.2,97.16,34.93333435058594,56.33333206176758,213.09703063964844,9.433598518371582,0.0
2025-08-03 18:25:00,512,59.1,3.526,234.3,409.0,2.51,3.577,234.8,410.4,3.522,234.5,410.0,2.621,1.01,670.0,95.71,34.81666564941406,54.66666793823242,197.638412475586,9.074137687683104,0.0
2025-08-03 18:30:00,512,59.1,4.725,235.3,410.4,3.353,4.763,235.9,412.0,4.702,235.5,411.7,3.474,1.22,686.0,96.58,34.70000076293945,53.0,182.17979431152344,8.714676856994629,0.0
2025-08-03 18:35:00,512,58.9,4.33,234.3,410.4,3.061,4.352,234.9,412.0,4.306,235.5,410.6,3.182,1.22,675.1,96.39,34.56666564941406,50.33333206176758,166.2685546875,8.283647537231445,0.0
2025-08-03 18:40:00,512,58.7,3.86,234.3,409.4,2.726,3.91,234.9,411.0,3.835,234.5,410.6,2.847,1.02,678.0,95.94,34.43333435058594,47.66666793823242,150.35731506347656,7.85261869430542,0.0
2025-08-03 18:45:00,512,58.5,3.385,233.3,409.3,2.387,3.453,234.9,411.1,3.384,234.5,410.5,2.49,0.82,659.6,95.62,34.29999923706055,45.0,134.44607543945312,7.421589851379394,0.0
2025-08-03 18:50:00,512,58.1,2.958,234.3,408.3,2.064,3.024,234.9,411.1,2.945,234.5,409.5,2.168,0.62,710.6,95.27,34.133331298828125,42.33333206176758,119.10264587402344,7.070743083953857,0.0
2025-08-03 18:55:00,512,57.9,2.473,236.5,413.8,1.739,2.543,237.5,415.9,2.457,237.4,414.9,1.836,0.62,670.3,94.68,33.96666717529297,39.66666793823242,103.75922393798828,6.71989631652832,0.0
2025-08-03 19:00:00,512,57.5,1.978,236.5,413.8,1.37,2.069,237.5,415.9,1.98,237.4,414.9,1.462,0.62,637.9,93.73,33.79999923706055,37.0,88.4157943725586,6.369049549102783,0.0
2025-08-03 19:05:00,512,57.3,1.571,236.5,412.7,1.084,1.667,237.5,414.9,1.585,237.4,413.9,1.179,0.42,666.5,92.0,33.599998474121094,33.66666793823242,75.48199462890625,6.112794876098633,0.0
2025-08-03 19:10:00,512,56.9,1.314,235.5,412.7,0.893,1.409,236.5,414.9,1.32,236.4,413.9,0.992,0.42,677.4,90.46,33.400001525878906,30.33333396911621,62.548187255859375,5.856540203094482,0.0
2025-08-03 19:15:00,512,56.5,1.125,235.5,411.7,0.752,1.229,236.5,413.9,1.144,236.4,412.9,0.837,0.22,669.5,90.57,33.20000076293945,27.0,49.614383697509766,5.600285530090332,0.0
2025-08-03 19:20:00,512,56.1,0.915,235.5,411.7,0.613,1.014,236.5,413.9,0.963,236.4,412.9,0.696,0.22,663.3,89.13,32.983333587646484,23.33333396911621,38.45602035522461,5.260874271392822,0.0
2025-08-03 19:25:00,512,55.9,0.668,235.5,411.7,0.423,0.747,236.5,413.9,0.677,236.4,412.9,0.48,0.22,640.9,87.37,32.76666641235352,19.66666603088379,27.297657012939453,4.9214630126953125,0.0
2025-08-03 19:30:00,512,55.3,0.486,235.5,410.6,0.226,0.534,235.5,412.8,0.488,236.4,411.9,0.288,0.22,613.7,79.32,32.54999923706055,16.0,16.139293670654297,4.582051753997803,0.0
2025-08-03 19:35:00,512,54.9,0.429,234.5,410.6,0.186,0.46,235.5,412.8,0.431,235.4,411.9,0.233,0.01,603.3,78.82,32.31666564941406,12.0,10.759529113769531,4.242640495300293,0.0
2025-08-03 19:40:00,512,54.5,0.402,234.5,410.6,0.169,0.446,235.5,412.8,0.412,235.4,411.9,0.224,0.01,619.4,76.42,32.08333206176758,8.0,5.379764556884766,3.903229236602783,0.0
2025-08-03 19:45:00,512,53.9,0.368,234.5,409.6,0.073,0.386,235.5,412.8,0.376,235.4,410.8,0.1,0.0,591.3,67.77,31.850000381469727,4.0,0.0,3.563817977905273,0.0
2025-08-03 19:50:00,512,53.5,0.428,234.5,409.6,0.021,0.425,235.5,411.8,0.418,235.4,410.8,0.021,-0.01,568.4,68.75,31.63333320617676,2.6666667461395264,0.0,3.3131086826324463,0.0
2025-08-03 19:55:00,2,52.9,0.0,234.5,410.6,0.0,0.0,235.5,412.8,0.0,235.4,411.8,0.0,0.0,624.4,0.0,31.416667938232425,1.3333333730697632,0.0,3.06239914894104,0.0
2025-08-03 20:00:00,2,52.3,0.0,234.5,410.6,0.0,0.0,235.5,412.8,0.0,235.4,411.8,0.0,0.0,454.3,0.0,31.200000762939453,0.0,0.0,2.811689853668213,0.0
2025-08-04 06:00:00,512,31.4,0.84,232.9,406.5,0.534,0.904,233.4,407.3,0.876,233.4,408.0,0.619,0.0,675.6,86.34,22.14999961853028,10.0,20.874492645263672,6.439876079559326,0.0
2025-08-04 06:05:00,512,31.8,0.998,232.9,407.3,0.669,1.071,233.4,408.3,1.037,233.4,408.1,0.757,0.0,690.3,87.43,22.25,14.333333015441896,35.806121826171875,6.439876079559326,0.0
2025-08-04 06:10:00,512,32.6,1.235,232.9,408.3,0.844,1.327,233.4,409.3,1.246,233.4,409.1,0.949,0.0,692.2,88.9,22.350000381469727,18.66666603088379,50.73775100708008,6.439876079559326,0.0
2025-08-04 06:15:00,512,33.2,1.545,232.9,407.2,1.008,1.639,233.4,408.0,1.57,233.4,407.8,1.113,0.3,709.0,90.59,22.450000762939453,23.0,65.66938018798828,6.439876079559326,0.0
2025-08-04 06:20:00,512,33.8,1.817,232.9,408.3,1.238,1.888,233.4,409.0,1.819,233.4,408.8,1.353,0.3,711.2,91.35,22.58333396911621,28.0,81.07317352294922,6.388960838317871,0.0
2025-08-04 06:25:00,512,34.6,2.085,232.9,408.1,1.412,2.178,233.4,408.7,2.111,233.4,407.3,1.518,0.3,703.2,92.47,22.71666717529297,33.0,96.47695922851562,6.338045120239258,0.0
2025-08-04 06:30:00,512,35.4,2.35,232.9,406.9,1.588,2.432,233.4,406.4,2.366,232.4,407.3,1.707,0.5,731.2,93.03,22.850000381469727,38.0,111.88075256347656,6.287129878997803,0.0
2025-08-04 06:35:00,512,36.0,2.624,232.5,406.6,1.812,2.707,232.4,406.0,2.64,232.5,406.1,1.947,0.5,738.2,93.05,23.03333282470703,42.66666793823242,127.4405288696289,6.287129878997803,0.0
2025-08-04 06:40:00,512,36.8,3.041,234.2,409.3,2.117,3.135,234.2,409.7,3.049,234.2,410.1,2.243,0.7,720.7,94.39,23.21666717529297,47.33333206176758,143.00030517578125,6.287129878997803,0.0
2025-08-04 06:45:00,512,37.4,3.49,235.6,412.7,2.455,3.554,236.1,412.6,3.482,235.4,413.2,2.597,0.7,727.2,94.79,23.39999961853028,52.0,158.56007385253906,6.287129878997803,0.0
2025-08-04 06:50:00,512,38.2,3.857,236.8,414.3,2.731,3.909,237.5,415.2,3.848,236.7,414.5,2.874,0.9,728.4,94.99,23.63333320617676,55.66666793823242,173.1428680419922,6.177773475646973,0.0
2025-08-04 06:55:00,512,38.8,4.309,235.8,413.1,3.035,4.371,236.2,412.9,4.291,235.5,412.4,3.182,0.9,725.3,95.37,23.86666679382324,59.33333206176758,187.7256622314453,6.068416595458984,0.0
2025-08-04 07:00:00,512,39.4,4.691,235.8,412.8,3.342,4.745,236.1,412.7,4.698,235.5,413.2,3.494,1.1,731.2,95.64,24.100000381469727,63.0,202.30845642089844,5.959060192108154,0.0
2025-08-04 07:05:00,512,40.0,5.18,234.9,410.4,3.666,5.223,234.9,411.0,5.149,234.4,410.9,3.806,1.1,727.7,96.21,24.39999961853028,66.33333587646484,216.4191436767578,5.851003646850586,0.0
2025-08-04 07:10:00,512,40.6,5.609,237.0,414.4,4.003,5.652,236.8,414.0,5.571,236.6,414.6,4.154,1.3,731.1,96.28,24.700000762939453,69.66666412353516,230.5298309326172,5.742947578430176,0.0
2025-08-04 07:15:00,512,41.4,6.14,235.9,413.4,4.397,6.187,236.8,414.0,6.115,236.6,413.4,4.563,1.3,735.2,96.25,25.0,73.0,244.64051818847656,5.634891033172607,0.0
2025-08-04 07:20:00,512,42.0,6.77,235.9,411.2,4.806,6.805,235.8,411.4,6.737,235.4,411.7,4.977,1.52,735.2,96.67,25.36666679382324,75.66666412353516,258.68670654296875,5.42368745803833,0.0
2025-08-04 07:25:00,512,42.6,7.215,234.9,409.7,5.105,7.234,234.8,410.4,7.185,234.4,410.7,5.281,1.52,738.9,96.69,25.733333587646484,78.33333587646484,272.7328796386719,5.212483406066895,0.0
2025-08-04 07:30:00,512,43.4,7.818,234.9,410.7,5.55,7.857,234.8,411.7,7.789,234.5,410.9,5.697,1.72,735.1,97.41,26.100000381469727,81.0,286.779052734375,5.001279830932617,0.0
2025-08-04 07:35:00,512,44.0,8.355,234.5,410.4,5.93,8.395,234.5,410.3,8.33,234.2,410.6,6.087,1.92,731.2,97.43,26.483333587646484,84.66666412353516,301.1309814453125,4.632184982299805,0.0
2025-08-04 07:40:00,512,44.8,9.071,236.2,412.0,6.443,9.123,236.2,411.9,9.04,234.9,412.3,6.613,2.17,739.2,97.43,26.86666679382324,88.33333587646484,315.48291015625,4.263090133666992,0.0
2025-08-04 07:45:00,512,45.4,9.77,233.0,407.5,6.858,9.812,233.2,406.9,9.733,232.8,407.6,7.041,2.17,743.2,97.43,27.25,92.0,329.8348388671875,3.89399528503418,0.0
2025-08-04 07:50:00,512,46.2,10.286,237.2,414.0,7.359,10.326,236.7,413.3,10.249,236.4,414.0,7.557,2.33,735.2,97.43,27.600000381469727,97.0,344.1425170898437,3.795996904373169,0.0
2025-08-04 07:55:00,512,46.8,10.932,237.2,413.6,7.818,10.979,236.9,413.2,10.902,236.3,413.4,8.017,2.65,739.2,97.45,27.94999885559082,102.0,358.4502258300781,3.697998285293579,0.0
2025-08-04 08:00:00,512,47.6,11.687,236.2,412.3,8.313,11.731,235.8,410.8,11.665,235.3,412.4,8.532,2.65,735.2,97.44,28.299999237060547,107.0,372.7579040527344,3.5999999046325684,0.0
2025-08-04 08:05:00,512,48.4,12.111,236.9,413.4,8.661,12.146,236.5,412.9,12.078,236.1,414.0,8.882,2.85,739.2,97.44,28.63333320617676,112.33333587646484,386.3310546875,3.5999999046325684,0.0
2025-08-04 08:10:00,512,49.2,12.791,235.9,412.6,9.115,12.85,235.5,412.4,12.773,235.1,413.3,9.337,3.05,732.0,97.6,28.966665267944336,117.66666412353516,399.90423583984375,3.5999999046325684,0.0
2025-08-04 08:15:00,512,50.2,13.457,237.0,413.1,9.597,13.5,236.5,412.4,13.434,236.2,413.4,9.832,3.05,735.2,97.61,29.299999237060547,123.0,413.4773864746094,3.5999999046325684,0.0
2025-08-04 08:20:00,512,51.0,14.097,236.0,411.5,10.044,14.15,235.5,410.7,14.09,235.2,411.7,10.283,3.25,732.8,97.6,29.63333320617676,127.33333587646484,427.37152099609375,3.5999999046325684,0.0
2025-08-04 08:25:00,512,51.8,14.877,235.0,411.4,10.587,14.948,235.5,410.7,14.869,235.2,411.8,10.855,3.45,733.8,97.57,29.966665267944336,131.6666717529297,441.265625,3.5999999046325684,0.0
2025-08-04 08:30:00,512,52.8,15.497,236.6,415.3,11.101,15.548,236.4,414.3,15.49,235.8,414.9,11.36,3.65,738.9,97.68,30.299999237060547,136.0,455.1597595214844,3.5999999046325684,0.0
2025-08-04 08:35:00,512,53.4,16.342,234.2,409.2,11.533,16.386,234.0,408.7,16.333,233.5,409.4,11.796,3.78,727.8,97.71,30.600000381469727,137.0,470.7547912597656,3.532077550888061,0.0
2025-08-04 08:40:00,512,54.4,17.143,234.2,410.6,12.148,17.21,234.6,410.1,17.139,233.7,410.9,12.433,3.93,732.5,97.71,30.89999961853028,138.0,486.3498229980469,3.464155435562134,0.0
2025-08-04 08:45:00,512,55.4,17.813,232.8,408.0,12.556,17.856,232.5,407.0,17.787,232.6,407.7,12.85,4.18,723.2,97.71,31.200000762939453,139.0,501.9448547363281,3.396233081817627,0.0
2025-08-04 08:50:00,512,56.2,18.22,233.7,409.4,12.854,18.259,233.4,408.7,18.191,232.7,408.7,13.141,4.18,731.2,97.79,31.450000762939453,136.0,519.2223510742188,3.2964344024658203,0.0
2025-08-04 08:55:00,512,57.1,18.554,238.3,417.0,13.367,18.619,239.1,417.2,18.551,238.4,417.5,13.67,4.44,724.0,97.79,31.700000762939453,133.0,536.4998168945312,3.1966357231140137,0.0
2025-08-04 09:00:00,512,56.9,18.994,239.3,418.1,13.669,19.05,238.1,417.3,18.967,238.4,417.4,13.976,4.56,727.2,97.79,31.950000762939453,130.0,553.7772827148438,3.096837043762207,0.0
2025-08-04 09:05:00,512,56.7,19.315,240.0,419.0,13.95,19.369,239.7,417.9,19.296,238.2,419.1,14.263,4.56,723.2,97.79,32.16666793823242,124.0,571.0059814453125,2.743380546569824,0.0
2025-08-04 09:10:00,512,56.9,19.917,239.0,417.4,14.34,19.988,238.6,416.8,19.896,238.1,417.1,14.663,4.76,723.7,97.8,32.383331298828125,118.0,588.2347412109375,2.3899240493774414,0.0
2025-08-04 09:15:00,512,57.1,20.442,239.0,416.1,14.396,20.482,238.6,415.7,20.375,238.1,416.0,14.615,4.96,724.1,98.5,32.599998474121094,112.0,605.4634399414062,2.0364675521850586,0.0
2025-08-04 09:20:00,512,57.5,21.475,236.8,413.3,15.27,21.518,235.5,412.3,21.459,235.8,412.1,15.606,5.12,716.5,97.85,32.76666641235352,106.33333587646484,622.648193359375,1.7176450490951538,0.0
2025-08-04 09:25:00,512,57.9,21.897,236.8,413.3,15.621,21.971,236.6,412.5,21.904,235.8,413.2,15.954,5.3,723.2,97.85,32.93333053588867,100.66666412353516,639.8330078125,1.398822546005249,0.0
2025-08-04 09:30:00,512,58.5,22.305,236.8,414.3,15.9,22.374,236.6,412.5,22.335,235.8,413.3,16.237,5.44,715.1,97.92,33.099998474121094,95.0,657.0177612304688,1.0800000429153442,0.0
2025-08-04 09:35:00,512,59.1,22.747,235.6,413.1,16.189,22.818,235.6,411.4,22.734,234.5,412.2,16.536,5.58,717.7,97.9,33.21666717529297,92.0,671.771240234375,1.3662197589874268,0.0
2025-08-04 09:40:00,512,59.7,23.147,236.8,414.6,16.529,23.226,236.6,413.5,23.132,235.7,414.4,16.877,5.7,708.6,97.94,33.33333206176758,89.0,686.5247192382812,1.6524394750595093,0.0
2025-08-04 09:45:00,512,60.3,23.851,235.8,412.5,16.974,23.927,235.4,410.9,23.87,234.7,412.3,17.339,5.81,708.7,97.93,33.45000076293945,86.0,701.2781982421875,1.938659191131592,0.0
2025-08-04 09:50:00,512,60.7,24.644,234.8,408.8,17.431,24.706,234.4,408.0,24.632,233.7,408.3,17.797,5.99,715.2,97.94,33.5,85.33333587646484,713.6206665039062,2.498424530029297,0.0
2025-08-04 09:55:00,512,60.9,25.061,235.8,412.0,17.852,25.161,235.4,411.2,25.076,234.7,411.5,18.229,6.12,723.2,97.95,33.54999923706055,84.66666412353516,725.963134765625,3.058189868927002,0.0
2025-08-04 10:00:00,512,61.0,25.175,236.0,411.6,17.847,25.238,235.4,410.2,25.163,234.0,411.7,18.223,6.12,719.2,97.94,33.599998474121094,84.0,738.3056030273438,3.617955207824707,0.0
2025-08-04 10:05:00,512,61.2,25.538,236.0,411.4,18.194,25.633,235.4,411.2,25.547,235.0,411.3,18.584,6.12,725.9,97.94,33.54999923706055,84.66666412353516,748.932861328125,4.455496311187744,0.0
2025-08-04 10:10:00,512,61.2,25.809,234.8,412.6,18.249,25.892,235.4,411.9,25.833,234.0,411.9,18.631,6.12,719.2,97.9,33.5,85.33333587646484,759.56005859375,5.29303789138794,0.0
2025-08-04 10:15:00,512,61.5,26.256,235.8,411.8,18.675,26.353,236.4,411.0,26.262,235.0,411.2,19.066,6.44,719.2,97.95,33.45000076293945,86.0,770.1873168945312,6.130578994750977,0.0
2025-08-04 10:20:00,512,61.7,26.955,235.8,412.8,19.167,27.041,236.4,412.1,26.951,235.0,412.3,19.57,6.44,726.0,97.95,33.31666564941406,87.0,779.7858276367188,7.089451313018799,0.0
2025-08-04 10:25:00,512,62.2,27.173,235.7,412.0,19.325,27.25,235.9,411.9,27.19,235.0,411.8,19.732,6.63,724.2,97.95,33.18333435058594,88.0,789.38427734375,8.048323631286621,0.0
2025-08-04 10:30:00,512,62.4,27.46,235.7,411.7,19.538,27.525,235.8,410.9,27.466,235.0,411.4,19.945,6.67,726.4,97.95,33.04999923706055,89.0,798.9827880859375,9.007196426391602,0.0
2025-08-04 10:35:00,512,62.6,27.741,236.8,414.0,19.818,27.826,236.8,413.1,27.731,236.0,413.7,20.231,6.87,719.2,97.94,32.89999771118164,89.66666412353516,808.23388671875,9.966615676879885,0.0
2025-08-04 10:40:00,512,62.8,27.883,236.8,415.0,20.085,27.969,236.8,414.8,27.902,236.0,414.5,20.505,6.87,723.7,97.95,32.75,90.33333587646484,817.4849243164062,10.926033973693848,0.0
2025-08-04 10:45:00,512,62.9,28.628,236.7,414.8,20.509,28.713,236.6,414.4,28.657,235.8,414.4,20.938,6.95,719.1,97.94,32.599998474121094,91.0,826.7360229492188,11.885453224182127,0.0
2025-08-04 10:50:00,512,63.3,28.954,237.7,414.9,20.742,29.058,237.6,414.2,28.969,235.8,414.4,21.177,7.16,719.2,97.95,32.5,91.33333587646484,834.2886352539062,12.485214233398438,0.0
2025-08-04 10:55:00,512,63.7,29.681,237.7,416.1,21.319,29.769,237.6,415.3,29.702,236.8,415.4,21.76,7.37,715.2,97.91,32.39999771118164,91.66666412353516,841.8411865234375,13.08497428894043,0.0
2025-08-04 11:00:00,512,64.1,29.675,239.7,419.4,21.503,29.768,239.7,418.5,29.682,238.8,418.5,21.955,7.37,715.2,97.99,32.29999923706055,92.0,849.393798828125,13.684735298156738,0.0
2025-08-04 11:05:00,512,64.7,29.788,240.7,420.4,21.643,29.896,240.7,419.8,29.794,239.9,420.0,22.098,7.51,715.2,97.93,32.29999923706055,92.66666412353516,855.9288940429688,13.929152488708496,0.0
2025-08-04 11:10:00,512,64.7,29.954,241.7,422.5,21.826,30.054,241.7,421.9,29.968,240.9,421.9,22.285,7.57,719.2,97.94,32.29999923706055,93.33333587646484,862.4639892578125,14.17357063293457,0.0
2025-08-04 11:15:00,512,65.3,30.264,241.7,424.0,22.146,30.386,242.7,423.3,30.286,241.3,423.1,22.61,7.66,707.2,97.94,32.29999923706055,94.0,868.9990844726562,14.417987823486328,0.0
2025-08-04 11:20:00,512,65.5,30.464,241.7,424.0,22.298,30.541,242.7,423.3,30.467,241.3,423.1,22.76,7.78,711.2,97.95,32.31666564941406,94.66666412353516,874.51904296875,14.417987823486328,0.0
2025-08-04 11:25:00,512,65.9,30.834,242.7,425.1,22.602,30.948,242.7,424.3,30.852,241.3,424.1,23.077,7.74,710.2,97.93,32.33333206176758,95.33333587646484,880.0390014648438,14.417987823486328,0.0
2025-08-04 11:30:00,512,66.1,30.946,243.7,425.8,22.777,31.079,243.7,425.3,30.967,242.3,424.8,23.254,7.94,706.7,97.95,32.349998474121094,96.0,885.5589599609375,14.417987823486328,0.0
2025-08-04 11:35:00,512,66.5,31.408,243.8,425.8,23.054,31.507,243.6,423.9,31.391,242.3,424.9,23.538,8.14,691.2,97.94,32.41666412353516,96.66666412353516,890.0670166015625,14.30581760406494,0.0
2025-08-04 11:40:00,512,67.1,31.344,242.8,425.0,22.999,31.504,243.5,424.8,31.382,242.3,423.9,23.48,8.14,703.2,97.95,32.483333587646484,97.33333587646484,894.5751342773438,14.193648338317873,0.0
2025-08-04 11:45:00,512,67.5,31.553,242.8,424.9,23.187,31.681,243.5,424.3,31.57,242.3,424.9,23.674,7.85,722.3,97.94,32.54999923706055,98.0,899.0831909179688,14.081478118896484,0.0
2025-08-04 11:50:00,512,67.6,31.608,242.8,425.9,23.295,31.707,243.5,425.3,31.626,242.3,424.9,23.783,7.88,723.2,97.93,32.599998474121094,99.0,902.9165649414062,13.972845077514648,0.0
2025-08-04 11:55:00,512,67.9,31.384,242.6,425.5,23.046,31.507,243.7,424.6,31.414,242.4,424.8,23.528,7.89,714.5,97.93,32.650001525878906,100.0,906.7498779296876,13.864212989807127,0.0
2025-08-04 12:00:00,512,68.2,31.647,241.6,423.3,23.109,31.764,241.7,422.1,31.66,241.4,421.7,23.595,7.86,707.2,97.94,32.70000076293945,101.0,910.583251953125,13.755579948425291,0.0
2025-08-04 12:05:00,512,68.4,32.117,241.6,421.4,23.357,32.2,241.7,420.7,32.108,240.4,420.8,23.849,7.96,703.2,97.95,32.76666641235352,101.66666412353516,913.0735473632812,13.755579948425291,0.0
2025-08-04 12:10:00,512,68.8,31.992,240.5,422.0,23.225,32.096,240.7,420.6,32.007,239.4,420.8,23.716,7.98,703.2,97.95,32.833335876464844,102.33333587646484,915.5638427734376,13.755579948425291,0.0
2025-08-04 12:15:00,512,69.0,32.338,240.5,419.8,23.413,32.457,240.7,419.4,32.335,239.4,419.5,23.908,8.02,691.2,97.94,32.900001525878906,103.0,918.0541381835938,13.755579948425291,0.0
2025-08-04 12:20:00,512,69.3,32.623,239.3,419.2,23.588,32.749,239.3,417.4,32.627,238.1,417.5,24.084,8.1,695.2,97.94,32.96666717529297,103.66666412353516,919.205078125,13.888691902160645,0.0
2025-08-04 12:25:00,512,69.5,32.297,239.3,419.9,23.322,32.401,240.3,418.5,32.305,238.1,418.7,23.813,7.66,703.2,97.94,33.03333282470703,104.33333587646484,920.35595703125,14.02180290222168,0.0
2025-08-04 12:30:00,512,69.7,32.207,238.2,418.0,23.21,32.322,239.3,417.0,32.218,238.1,416.5,23.701,7.46,679.2,97.95,33.099998474121094,105.0,921.5068969726562,14.154914855957031,0.0
2025-08-04 12:35:00,512,69.9,31.324,236.1,413.1,22.273,31.417,236.3,411.3,31.326,235.1,412.1,22.743,7.49,663.2,97.95,33.18333053588867,105.66666412353516,921.9891967773438,14.154914855957031,0.0
2025-08-04 12:40:00,512,70.1,31.164,235.1,411.1,22.105,31.307,235.2,411.3,31.211,234.1,410.6,22.57,7.31,679.2,97.94,33.26666641235352,106.33333587646484,922.471435546875,14.154914855957031,0.0
2025-08-04 12:45:00,512,70.3,32.261,236.3,413.3,23.026,32.339,236.3,412.1,32.261,235.1,412.5,23.515,7.62,679.2,97.94,33.349998474121094,107.0,922.9537353515624,14.154914855957031,0.0
2025-08-04 12:50:00,512,70.7,32.272,238.5,417.1,23.158,32.383,238.4,415.7,32.285,237.2,416.2,23.647,7.56,679.2,97.94,33.41666412353516,107.33333587646484,921.769287109375,14.273964881896973,0.0
2025-08-04 12:55:00,512,71.0,32.153,238.5,418.1,23.213,32.267,239.5,417.6,32.187,238.2,418.4,23.702,8.08,648.2,97.94,33.483333587646484,107.66666412353516,920.5848388671876,14.393013954162598,0.0
2025-08-04 13:00:00,512,71.6,32.339,237.8,416.2,23.162,32.423,237.9,415.2,32.327,236.9,416.4,23.649,8.13,647.2,97.95,33.54999923706055,108.0,919.400390625,14.51206398010254,0.0
2025-08-04 13:05:00,512,71.7,32.176,237.8,416.2,23.087,32.278,237.9,415.3,32.218,236.9,415.2,23.575,8.06,647.2,97.95,33.599998474121094,108.33333587646484,917.2190551757812,14.51206398010254,0.0
2025-08-04 13:10:00,512,72.0,31.684,238.8,417.1,22.751,31.728,239.0,416.3,31.636,236.9,416.3,23.229,7.57,645.3,97.95,33.650001525878906,108.66666412353516,915.0376586914062,14.51206398010254,0.0
2025-08-04 13:15:00,512,72.1,31.181,238.6,415.9,22.343,31.262,238.0,415.7,31.175,236.9,415.2,22.815,7.65,635.2,97.95,33.70000076293945,109.0,912.8563232421876,14.51206398010254,0.0
2025-08-04 13:20:00,512,72.1,31.008,238.1,416.0,22.263,31.096,238.0,415.4,31.025,236.9,416.3,22.732,7.5,659.2,97.94,33.75,109.0,909.6802368164062,14.631159782409668,0.0
2025-08-04 13:25:00,512,72.3,30.482,238.1,417.1,21.949,30.59,238.0,416.4,30.487,236.9,416.9,22.415,7.53,639.2,97.92,33.79999923706055,109.0,906.5040893554688,14.750255584716797,0.0
2025-08-04 13:30:00,512,72.1,30.423,238.1,415.7,21.741,30.499,238.0,415.4,30.431,236.9,414.7,22.198,7.37,649.9,97.91,33.849998474121094,109.0,903.3280029296876,14.869351387023926,0.0
2025-08-04 13:35:00,512,71.7,30.42,236.9,415.7,21.741,30.477,237.0,414.3,30.388,235.9,414.7,22.14,7.59,639.2,98.18,33.89999771118164,108.33333587646484,898.8278198242188,14.8562593460083,0.0
2025-08-04 13:40:00,512,71.5,30.265,236.9,415.1,21.651,30.376,237.0,414.1,30.329,235.9,414.4,22.052,7.59,639.2,98.18,33.95000076293945,107.66666412353516,894.32763671875,14.843168258666992,0.0
2025-08-04 13:45:00,512,71.7,29.532,236.9,414.6,21.094,29.611,238.0,414.9,29.536,236.9,414.9,21.487,7.59,635.6,98.18,34.0,107.0,889.8274536132812,14.830076217651367,0.0
2025-08-04 13:50:00,512,71.7,29.434,237.9,415.8,21.152,29.525,238.0,415.0,29.443,236.9,415.2,21.546,7.5,639.3,98.17,34.03333282470703,106.33333587646484,884.6689453125,14.949522018432615,0.0
2025-08-04 13:55:00,512,71.5,28.781,237.6,415.9,20.672,28.878,237.8,415.5,28.788,236.6,415.1,21.055,7.51,635.3,98.16,34.06666564941406,105.66666412353516,879.5104370117188,15.068968772888184,0.0
2025-08-04 14:00:00,512,71.8,29.411,237.6,415.5,21.071,29.453,237.8,414.5,29.395,236.6,414.7,21.46,7.39,643.3,98.18,34.099998474121094,105.0,874.3519287109375,15.188414573669434,0.0
2025-08-04 14:05:00,512,71.8,29.398,237.6,414.6,20.99,29.455,237.8,414.2,29.386,236.6,413.7,21.379,7.5,635.3,98.17,34.133331298828125,103.66666412353516,867.8754272460938,15.307887077331545,0.0
2025-08-04 14:10:00,512,71.8,28.494,236.5,413.3,20.202,28.595,236.8,412.0,28.488,235.6,412.7,20.567,6.89,656.9,98.18,34.16666793823242,102.33333587646484,861.39892578125,15.427360534667969,0.0
2025-08-04 14:15:00,512,71.4,28.314,235.5,412.2,20.109,28.405,235.8,412.3,28.306,234.6,412.1,20.482,7.14,639.3,98.17,34.20000076293945,101.0,854.9224243164062,15.546833038330078,0.0
2025-08-04 14:20:00,512,71.4,27.94,235.5,412.2,19.857,28.042,235.8,412.3,27.947,234.6,412.1,20.236,7.23,643.2,98.16,34.233333587646484,100.0,847.7904052734375,15.66632843017578,0.0
2025-08-04 14:25:00,512,71.2,27.645,236.6,414.0,19.75,27.735,236.9,413.7,27.659,235.9,413.3,20.116,7.03,635.3,98.17,34.26666641235352,99.0,840.658447265625,15.785823822021484,0.0
2025-08-04 14:30:00,512,71.2,27.243,236.6,414.0,19.453,27.315,236.9,413.7,27.265,235.9,413.4,19.813,7.08,639.3,98.17,34.29999923706055,98.0,833.5264282226562,15.905319213867188,0.0
2025-08-04 14:35:00,512,70.8,26.319,235.5,413.1,18.743,26.407,235.7,411.7,26.355,234.8,412.3,19.089,6.88,639.3,98.17,34.31666564941406,97.0,824.7548828125,16.015533447265625,0.0
2025-08-04 14:40:00,512,70.9,25.939,235.5,411.4,18.474,26.054,235.7,411.3,25.958,234.8,410.9,18.811,6.77,635.3,98.18,34.33333206176758,96.0,815.9832763671875,16.12574577331543,0.0
2025-08-04 14:45:00,512,70.2,25.592,235.0,411.0,18.089,25.713,235.3,410.0,25.639,234.4,410.0,18.423,6.81,639.3,98.22,34.349998474121094,95.0,807.2117309570312,16.235960006713867,0.0
2025-08-04 14:50:00,512,69.8,25.256,235.0,410.8,17.865,25.345,235.3,410.5,25.245,234.4,410.1,18.198,6.63,643.3,98.21,34.349998474121094,94.0,797.4630737304688,16.235960006713867,0.0
2025-08-04 14:55:00,512,69.5,24.662,235.0,410.3,17.514,24.755,234.2,409.6,24.681,233.3,409.7,17.84,6.63,643.3,98.23,34.349998474121094,93.0,787.71435546875,16.235960006713867,0.0
2025-08-04 15:00:00,512,69.1,23.929,236.0,412.9,17.072,23.988,236.3,412.3,23.879,235.3,412.4,17.387,6.54,642.3,98.18,34.349998474121094,92.0,777.9656982421875,16.235960006713867,0.0
2025-08-04 15:05:00,512,68.9,22.86,237.2,414.0,16.525,22.959,237.3,413.6,22.872,236.3,414.5,16.824,6.2,631.3,98.14,34.33333206176758,91.33333587646484,767.570556640625,16.11623191833496,0.0
2025-08-04 15:10:00,512,68.5,22.669,236.1,413.8,16.098,22.755,236.3,412.7,22.66,236.3,412.8,16.386,6.23,631.3,98.26,34.31666564941406,90.66666412353516,757.1753540039062,15.996502876281738,0.0
2025-08-04 15:15:00,512,68.0,21.531,236.1,413.8,15.35,21.611,236.3,413.2,21.528,235.3,412.7,15.628,6.15,615.3,98.26,34.29999923706055,90.0,746.7802124023438,15.876774787902832,0.0
2025-08-04 15:20:00,512,67.3,20.711,236.0,412.8,14.632,20.749,236.3,412.0,20.697,236.3,412.6,14.897,5.78,607.3,98.21,34.25,89.33333587646484,735.4141235351562,15.75009536743164,0.0
2025-08-04 15:25:00,512,66.9,21.19,236.0,412.2,15.09,21.276,236.3,412.5,21.193,234.9,412.5,15.354,5.88,603.3,98.28,34.20000076293945,88.66666412353516,724.048095703125,15.623414993286133,0.0
2025-08-04 15:30:00,512,66.7,21.554,234.8,410.7,15.309,21.63,235.1,410.5,21.567,235.0,411.3,15.572,6.07,590.4,98.37,34.150001525878906,88.0,712.6820068359375,15.49673557281494,0.0
2025-08-04 15:35:00,512,66.5,21.67,234.6,410.3,15.034,21.75,235.1,410.3,21.689,234.1,411.3,15.297,6.22,591.2,98.35,34.083335876464844,87.33333587646484,700.3499145507812,15.257006645202637,0.0
2025-08-04 15:40:00,512,66.1,21.137,235.6,411.5,15.002,21.229,235.1,411.4,21.121,235.1,411.8,15.27,6.05,591.3,98.25,34.01666641235352,86.66666412353516,688.0177612304688,15.017278671264648,0.0
2025-08-04 15:45:00,512,65.7,20.45,235.6,412.6,14.559,20.531,236.1,412.5,20.434,235.1,412.6,14.815,5.96,575.3,98.26,33.95000076293945,86.0,675.6856689453125,14.777549743652344,0.0
2025-08-04 15:50:00,512,65.3,19.747,235.6,412.9,13.999,19.826,236.1,412.2,19.763,235.1,412.6,14.254,5.73,595.3,98.24,33.88333511352539,85.66666412353516,662.7167358398438,14.657695770263672,0.0
2025-08-04 15:55:00,512,64.9,19.268,235.6,412.0,13.695,19.372,235.2,412.5,19.28,235.1,412.6,13.937,5.51,583.3,98.25,33.81666564941406,85.33333587646484,649.747802734375,14.537841796875,0.0
2025-08-04 16:00:00,512,64.5,19.171,235.5,411.6,13.585,19.274,235.1,411.3,19.195,234.0,411.8,13.824,5.51,571.3,98.3,33.75,85.0,636.7788696289062,14.417987823486328,0.0
2025-08-04 16:05:00,512,64.1,18.808,233.2,407.5,13.163,18.892,233.4,407.4,18.788,232.9,407.1,13.385,5.4,563.3,98.3,33.66666793823242,84.33333587646484,622.8543090820312,14.298141479492188,0.0
2025-08-04 16:10:00,512,63.5,18.116,233.1,407.5,12.718,18.216,233.2,407.2,18.134,232.6,407.6,12.939,5.42,563.3,98.22,33.58333206176758,83.66666412353516,608.9298095703125,14.178296089172363,0.0
2025-08-04 16:15:00,512,63.1,17.553,234.2,409.5,12.38,17.643,234.2,408.5,17.542,233.6,408.9,12.618,4.99,555.6,98.16,33.5,83.0,595.0052490234375,14.058449745178224,0.0
2025-08-04 16:20:00,512,62.9,16.653,235.2,410.7,11.795,16.718,235.2,410.9,16.633,234.6,410.9,12.016,4.99,547.3,98.13,33.400001525878906,82.33333587646484,580.4547119140625,13.938611030578612,0.0
2025-08-04 16:25:00,512,62.5,16.348,235.2,409.5,11.519,16.388,234.2,409.7,16.355,234.6,409.9,11.737,4.72,571.3,98.13,33.29999923706055,81.66666412353516,565.9042358398438,13.818772315979004,0.0
2025-08-04 16:30:00,512,62.3,15.639,236.2,412.3,11.074,15.679,235.8,412.0,15.627,235.6,412.4,11.292,4.43,579.3,98.03,33.20000076293945,81.0,551.3536987304688,13.698933601379396,0.0
2025-08-04 16:35:00,512,61.9,14.914,237.2,414.2,10.559,14.972,236.8,414.5,14.911,236.6,414.7,10.826,3.72,683.3,97.68,33.08333206176758,80.33333587646484,536.1834716796875,13.459283828735352,0.0
2025-08-04 16:40:00,512,61.3,14.302,237.2,415.2,10.171,14.379,236.8,415.1,14.287,236.6,414.7,10.37,3.5,688.3,98.06,32.96666717529297,79.66666412353516,521.0132446289062,13.219634056091309,0.0
2025-08-04 16:45:00,512,60.9,13.789,237.2,415.1,9.856,13.866,236.9,415.2,13.776,237.6,415.3,10.05,3.35,679.3,98.09,32.849998474121094,79.0,505.843017578125,12.979984283447266,0.0
2025-08-04 16:50:00,512,60.5,13.24,237.2,414.1,9.361,13.305,236.9,414.9,13.215,236.4,414.2,9.548,3.28,652.8,98.1,32.733333587646484,78.33333587646484,490.70068359375,12.860174179077148,0.0
2025-08-04 16:55:00,512,59.9,12.613,233.8,408.4,8.906,12.67,233.6,408.5,12.612,233.3,409.1,9.098,3.27,644.5,97.89,32.61666488647461,77.66666412353516,475.558349609375,12.740364074707031,0.0
2025-08-04 17:00:00,512,59.3,12.567,233.8,408.6,8.686,12.642,233.6,408.5,12.536,233.3,409.0,8.881,3.27,651.2,97.81,32.5,77.0,460.416015625,12.620553970336914,0.0
2025-08-04 17:05:00,512,58.9,12.277,235.4,412.6,8.684,12.34,235.9,412.2,12.261,235.3,412.9,8.867,3.22,666.5,97.91,32.38333511352539,76.0,444.6668701171875,12.390032768249512,0.0
2025-08-04 17:10:00,512,58.5,11.15,235.4,411.6,8.056,11.214,234.9,411.3,11.142,235.3,412.0,8.235,2.78,668.6,97.84,32.26666641235352,75.0,428.9176940917969,12.159510612487791,0.0
2025-08-04 17:15:00,512,58.7,11.028,235.4,411.8,7.775,11.059,235.9,412.1,11.011,235.3,411.7,7.942,2.78,668.5,97.95,32.150001525878906,74.0,413.1685485839844,11.92898941040039,0.0
2025-08-04 17:20:00,512,58.7,10.484,235.4,411.3,7.392,10.503,235.9,412.0,10.461,235.3,412.2,7.554,2.72,652.5,97.87,32.03333282470703,73.33333587646484,397.1420593261719,11.809497833251951,0.0
2025-08-04 17:25:00,512,58.7,10.226,235.4,411.3,7.19,10.295,235.9,410.9,10.205,235.3,411.2,7.339,2.62,649.1,97.98,31.91666603088379,72.66666412353516,381.1156005859375,11.690006256103516,0.0
2025-08-04 17:30:00,512,58.9,9.913,235.4,411.1,6.989,9.974,234.7,411.0,9.908,235.3,411.1,7.134,2.62,652.5,97.99,31.799999237060547,72.0,365.089111328125,11.570514678955078,0.0
2025-08-04 17:35:00,512,58.7,9.453,235.2,411.0,6.655,9.513,234.7,411.9,9.452,235.3,411.1,6.786,2.47,668.5,98.0,31.683332443237305,71.0,349.1109619140625,11.345535278320312,0.0
2025-08-04 17:40:00,512,59.1,9.07,234.2,409.9,6.369,9.119,234.7,410.2,9.049,234.3,409.9,6.502,2.15,660.5,97.98,31.56666755676269,70.0,333.1328125,11.120555877685549,0.0
2025-08-04 17:45:00,512,59.3,8.693,234.2,410.9,6.117,8.75,234.7,411.3,8.681,234.3,411.0,6.251,2.15,668.6,97.92,31.450000762939453,69.0,317.1546630859375,10.89557647705078,0.0
2025-08-04 17:50:00,512,59.3,8.197,234.2,409.8,5.685,8.299,234.7,410.3,8.18,234.3,409.9,5.816,2.15,668.5,97.88,31.31666755676269,68.0,301.54754638671875,10.676868438720703,0.0
2025-08-04 17:55:00,512,59.1,7.747,233.2,407.7,5.382,7.814,233.7,408.3,7.733,233.3,407.9,5.527,1.83,664.5,97.39,31.183332443237305,67.0,285.9404296875,10.45816135406494,0.0
2025-08-04 18:00:00,512,59.1,7.482,232.2,406.6,5.161,7.572,232.7,407.1,7.473,232.3,406.9,5.306,1.83,660.5,97.38,31.049999237060547,66.0,270.33331298828125,10.239453315734863,0.0
2025-08-04 18:05:00,512,58.9,7.071,231.1,404.3,4.856,7.122,231.6,404.7,7.046,231.2,404.5,4.989,1.59,678.7,97.4,30.91666603088379,64.66666412353516,254.79364013671875,10.028301239013672,0.0
2025-08-04 18:10:00,512,58.7,6.862,231.1,403.3,4.583,6.934,230.6,404.3,6.866,231.2,404.2,4.703,1.59,674.2,97.35,30.78333282470703,63.33333206176758,239.2539825439453,9.817150115966797,0.0
2025-08-04 18:15:00,512,58.5,6.326,230.1,403.0,4.194,6.397,230.6,403.2,6.341,230.2,403.1,4.312,1.59,671.1,97.13,30.64999961853028,62.0,223.7143096923828,9.605998039245604,0.0
2025-08-04 18:20:00,512,58.3,5.704,230.1,402.0,3.874,5.751,230.6,403.2,5.679,230.2,402.1,3.995,1.3,676.5,97.04,30.53333282470703,60.0,207.9688873291016,9.403998374938965,0.0
2025-08-04 18:25:00,512,58.1,5.213,229.1,401.0,3.479,5.257,229.5,401.1,5.179,229.2,401.1,3.607,1.3,696.1,96.56,30.41666603088379,58.0,192.2234649658203,9.20199966430664,0.0
2025-08-04 18:30:00,512,57.7,4.823,229.1,400.7,3.185,4.868,229.5,401.2,4.776,229.2,400.9,3.302,1.09,696.5,96.42,30.299999237060547,56.0,176.47804260253906,9.0,0.0
2025-08-04 18:35:00,512,57.5,4.45,228.1,399.8,2.865,4.512,228.5,399.5,4.396,228.1,399.8,2.982,1.09,676.5,96.1,30.14999961853028,53.33333206176758,160.8919219970703,8.809127807617188,0.0
2025-08-04 18:40:00,512,57.1,3.975,227.1,398.1,2.495,4.038,227.4,398.5,3.926,227.1,398.3,2.608,0.89,687.4,95.66,30.0,50.66666793823242,145.3057861328125,8.618255615234375,0.0
2025-08-04 18:45:00,512,56.9,3.734,226.8,397.7,2.21,3.78,227.1,398.4,3.7,228.1,398.6,2.323,0.89,656.4,95.15,29.850000381469727,48.0,129.71966552734375,8.427383422851562,0.0
2025-08-04 18:50:00,512,56.5,3.32,227.8,397.7,1.907,3.358,228.1,398.4,3.268,228.1,398.6,2.007,0.69,620.5,94.87,29.66666603088379,44.66666793823242,114.7016143798828,8.203134536743164,0.0
2025-08-04 18:55:00,512,56.1,2.68,227.8,397.9,1.541,2.762,228.1,399.4,2.655,228.1,398.6,1.655,0.69,660.5,93.3,29.483333587646484,41.33333206176758,99.68356323242188,7.978885650634766,0.0
2025-08-04 19:00:00,512,55.9,2.31,227.8,398.2,1.2,2.444,228.1,398.9,2.332,228.1,398.5,1.291,0.49,652.6,92.93,29.299999237060547,38.0,84.66551208496094,7.754636764526367,0.0
2025-08-04 19:05:00,512,55.5,2.031,227.7,396.7,0.905,2.136,227.8,398.4,2.011,228.0,398.3,0.988,0.26,671.9,91.62,29.066665649414062,34.33333206176758,71.79153442382812,7.533483505249023,0.0
2025-08-04 19:10:00,512,55.1,2.004,227.7,398.0,0.825,2.115,227.8,399.2,1.998,228.0,397.9,0.927,0.26,681.1,88.63,28.83333396911621,30.66666603088379,58.91755294799805,7.312330722808838,0.0
2025-08-04 19:15:00,512,54.7,1.857,227.5,397.2,0.652,1.932,227.8,398.4,1.903,228.0,398.0,0.743,0.22,666.2,88.61,28.600000381469727,27.0,46.043575286865234,7.091177463531494,0.0
2025-08-04 19:20:00,512,54.3,1.503,228.5,399.5,0.533,1.595,228.8,400.5,1.543,228.0,399.7,0.616,0.22,655.9,86.58,28.33333396911621,23.33333396911621,35.2429084777832,6.823161602020264,0.0
2025-08-04 19:25:00,512,53.9,1.334,228.5,399.0,0.419,1.404,228.8,399.6,1.368,228.0,399.0,0.486,0.16,640.1,86.19,28.066665649414062,19.66666603088379,24.442237854003903,6.555145740509033,0.0
2025-08-04 19:30:00,512,53.3,1.056,228.5,399.2,0.296,1.14,228.8,399.6,1.11,229.0,400.1,0.365,0.16,638.8,81.18,27.799999237060547,16.0,13.64157009124756,6.287129878997803,0.0
2025-08-04 19:35:00,512,52.9,1.135,228.5,400.3,0.203,1.165,228.8,400.7,1.171,229.0,401.0,0.261,0.16,635.7,77.8,27.51666641235352,12.0,9.094380378723145,6.019205570220947,0.0
2025-08-04 19:40:00,512,52.5,1.088,228.5,399.2,0.117,1.126,228.8,400.5,1.118,229.0,399.6,0.149,0.16,599.6,73.98,27.233333587646484,8.0,4.547190189361572,5.751280784606934,0.0
2025-08-04 19:45:00,512,51.9,0.934,228.5,400.0,0.049,0.936,228.8,400.5,0.968,229.0,400.1,0.073,0.0,592.6,67.77,26.950000762939453,4.0,0.0,5.483356475830078,0.0
2025-08-04 19:50:00,512,51.5,0.894,227.4,399.4,0.018,0.917,228.8,400.2,0.925,228.0,399.2,0.02,-0.01,552.5,68.75,26.700000762939453,2.6666667461395264,0.0,5.26554012298584,0.0
2025-08-04 19:55:00,512,50.9,0.904,228.5,401.4,0.0,0.893,229.8,401.2,0.891,229.0,401.2,0.0,-0.01,535.6,67.09,26.450000762939453,1.3333333730697632,0.0,5.047723293304443,0.0
2025-08-04 20:00:00,2,50.3,0.0,229.5,400.4,0.0,0.0,229.8,401.3,0.0,229.0,401.2,0.0,0.0,614.8,0.0,26.200000762939453,0.0,0.0,4.829906940460205,0.0
2025-08-05 06:00:00,512,28.2,0.953,233.9,409.8,0.608,1.032,233.8,409.9,0.996,234.2,409.8,0.698,0.0,694.4,87.17,18.850000381469727,13.0,14.601439476013184,5.191993713378906,0.0
2025-08-05 06:05:00,512,28.8,1.056,233.9,409.5,0.697,1.146,233.8,410.1,1.104,234.2,409.9,0.8,0.0,702.0,87.16,18.933334350585938,19.66666603088379,26.92131996154785,5.128422260284424,0.0
2025-08-05 06:10:00,512,29.4,1.434,233.9,410.4,0.933,1.524,234.8,411.2,1.47,234.2,410.9,1.044,0.3,716.8,89.17,19.01666641235352,26.33333396911621,39.2411994934082,5.0648512840271,0.0
2025-08-05 06:15:00,512,30.0,1.77,234.9,410.3,1.189,1.876,234.8,410.2,1.807,234.2,410.8,1.301,0.3,723.3,91.36,19.100000381469727,33.0,51.56108093261719,5.001279830932617,0.0
2025-08-05 06:20:00,512,30.6,2.081,234.9,410.3,1.419,2.167,234.8,410.1,2.099,234.2,410.6,1.548,0.3,745.6,91.85,19.21666717529297,41.0,64.76741027832031,5.001279830932617,0.0
2025-08-05 06:25:00,512,31.4,2.734,234.9,410.3,1.882,2.806,234.8,410.0,2.755,234.2,410.7,2.012,0.5,721.3,93.59,19.33333396911621,49.0,77.97373962402344,5.001279830932617,0.0
2025-08-05 06:30:00,512,32.2,2.682,233.9,409.3,1.813,2.746,234.8,409.2,2.663,234.2,409.8,1.94,0.5,721.3,93.47,19.450000762939453,57.0,91.18006896972656,5.001279830932617,0.0
2025-08-05 06:35:00,512,33.0,3.529,232.9,407.7,2.425,3.589,233.8,408.0,3.52,233.2,408.3,2.56,0.7,729.3,94.78,19.61666679382324,64.66666412353516,104.34603881835938,4.784152030944824,0.0
2025-08-05 06:40:00,512,33.6,4.195,233.9,407.4,2.9,4.263,233.8,407.8,4.173,233.2,407.7,3.045,0.9,735.9,95.25,19.783334732055664,72.33333587646484,117.5120086669922,4.567024230957031,0.0
2025-08-05 06:45:00,512,34.4,4.163,233.9,408.2,2.894,4.234,233.5,408.9,4.153,233.2,409.3,3.036,0.9,737.3,95.16,19.950000762939453,80.0,130.677978515625,4.349896430969238,0.0
2025-08-05 06:50:00,512,35.2,3.705,231.6,404.8,2.538,3.768,231.4,404.6,3.703,232.1,405.2,2.677,0.9,733.3,94.8,20.183334350585938,86.66666412353516,143.62513732910156,4.192370414733887,0.0
2025-08-05 06:55:00,512,35.8,4.544,232.7,407.1,3.144,4.6,232.4,406.5,4.514,232.1,407.4,3.29,0.9,741.3,95.45,20.41666603088379,93.33333587646484,156.57228088378906,4.034844398498535,0.0
2025-08-05 07:00:00,512,36.4,5.722,233.4,407.6,3.984,5.766,232.7,406.0,5.696,232.5,406.9,4.147,1.3,745.3,96.22,20.64999961853028,100.0,169.51943969726562,3.877318382263184,0.0
2025-08-05 07:05:00,512,37.2,4.457,233.4,407.0,3.063,4.495,232.4,405.3,4.44,232.5,407.5,3.213,1.1,731.9,95.35,20.96666717529297,105.33333587646484,182.34771728515625,3.6912243366241455,0.0
2025-08-05 07:10:00,512,37.8,3.851,233.4,407.2,2.669,3.925,232.5,406.3,3.845,232.5,407.1,2.803,0.9,729.3,95.02,21.28333282470703,110.66666412353516,195.1759796142578,3.5051300525665283,0.0
2025-08-05 07:15:00,512,38.2,4.466,232.2,407.3,3.105,4.53,232.5,406.4,4.447,232.5,407.1,3.258,0.9,734.3,95.33,21.600000381469727,116.0,208.00425720214844,3.3190360069274902,0.0
2025-08-05 07:20:00,512,39.0,5.679,232.2,406.8,3.926,5.719,232.4,405.8,5.65,232.4,406.6,4.079,1.3,740.6,96.24,22.0,120.33333587646484,220.3999786376953,3.0526907444000244,0.0
2025-08-05 07:25:00,512,39.4,6.029,232.2,406.0,4.22,6.062,232.4,405.9,5.995,232.4,406.5,4.392,1.3,741.3,96.09,22.39999961853028,124.66666412353516,232.7957000732422,2.7863452434539795,0.0
2025-08-05 07:30:00,512,40.0,5.325,234.6,409.5,3.727,5.376,234.4,409.3,5.297,233.7,409.9,3.873,1.3,737.3,96.25,22.799999237060547,129.0,245.19142150878903,2.5199999809265137,0.0
