collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-08-05 07:35:00,512,40.6,6.011,234.7,410.1,4.255,6.052,234.6,409.6,5.981,234.3,410.6,4.421,1.5,737.6,96.27,23.19999885559082,134.0,258.954833984375,2.3262197971343994,0.0
2025-08-05 07:40:00,512,41.0,6.553,234.7,408.9,4.589,6.6,233.6,408.5,6.523,234.3,409.6,4.753,1.5,741.3,96.66,23.600000381469727,139.0,272.7182312011719,2.132439374923706,0.0
2025-08-05 07:45:00,512,41.6,7.206,239.7,420.0,5.209,7.24,239.5,418.5,7.192,239.3,420.3,5.386,1.7,745.3,96.68,24.0,144.0,286.48162841796875,1.938659191131592,0.0
2025-08-05 07:50:00,512,42.0,10.076,236.9,414.0,7.21,10.11,236.6,413.4,10.053,236.3,414.2,7.401,2.33,753.3,97.41,24.350000381469727,149.0,300.53717041015625,1.971261978149414,0.0
2025-08-05 07:55:00,512,42.6,12.359,238.1,415.9,8.872,12.407,237.7,414.7,12.34,237.3,415.6,9.103,2.76,753.3,97.44,24.69999885559082,154.0,314.5927124023437,2.0038647651672363,0.0
2025-08-05 08:00:00,512,43.6,13.507,238.2,415.9,9.687,13.549,237.6,415.1,13.491,237.2,415.8,9.927,3.17,750.9,97.6,25.049999237060547,159.0,328.64825439453125,2.0364675521850586,0.0
2025-08-05 08:05:00,512,44.3,12.371,238.2,416.0,8.888,12.422,237.6,414.9,12.364,237.2,415.8,9.119,2.96,745.3,97.45,25.33333206176757,164.0,343.35162353515625,2.1626296043396,0.0
2025-08-05 08:10:00,512,45.1,14.585,238.2,417.0,10.496,14.647,237.6,415.9,14.584,237.2,416.7,10.756,3.37,745.3,97.6,25.61666679382324,169.0,358.05499267578125,2.288791418075561,0.0
2025-08-05 08:15:00,512,45.9,15.141,239.2,418.1,10.912,15.202,239.6,417.3,15.141,238.2,417.8,11.167,3.55,738.9,97.71,25.89999961853028,174.0,372.7583618164063,2.4149534702301025,0.0
2025-08-05 08:20:00,512,46.7,15.469,239.2,419.1,11.17,15.538,239.6,418.3,15.465,239.2,418.6,11.432,3.55,740.0,97.71,26.14999961853028,177.6666717529297,387.0641174316406,2.5238616466522217,0.0
2025-08-05 08:25:00,512,47.7,15.829,239.2,418.2,11.393,15.908,238.5,416.9,15.825,238.2,417.6,11.659,3.75,737.3,97.71,26.39999961853028,181.3333282470703,401.3698425292969,2.63277006149292,0.0
2025-08-05 08:30:00,512,48.7,16.776,237.6,414.8,12.016,16.866,237.0,414.1,16.779,236.9,414.5,12.296,3.9,736.6,97.72,26.64999961853028,185.0,415.6755981445313,2.741678237915039,0.0
2025-08-05 08:35:00,512,49.7,13.03,235.5,411.8,9.267,13.101,234.9,412.1,13.033,234.7,412.5,9.492,3.12,725.3,97.6,26.88333320617676,187.3333282470703,431.6704406738281,2.817330837249756,0.0
2025-08-05 08:40:00,512,50.3,13.796,235.5,412.7,9.805,13.863,235.7,411.8,13.798,234.7,412.0,10.047,3.22,729.3,97.59,27.11666679382324,189.6666717529297,447.6652526855469,2.8929834365844727,0.0
2025-08-05 08:45:00,512,51.1,16.863,236.5,413.7,12.027,16.94,236.8,413.0,16.87,235.8,413.3,12.309,3.95,729.3,97.77,27.350000381469727,192.0,463.66009521484375,2.968636035919189,0.0
2025-08-05 08:50:00,512,52.3,19.476,237.5,415.7,13.939,19.549,237.8,414.1,19.461,236.8,414.7,14.253,4.56,736.4,97.77,27.58333396911621,192.0,480.2945251464844,3.0854361057281494,0.0
2025-08-05 08:55:00,512,53.5,19.689,237.5,415.2,14.121,19.753,237.6,415.2,19.687,236.8,415.7,14.44,4.75,726.0,97.8,27.816665649414062,192.0,496.9289245605469,3.2022359371185303,0.0
2025-08-05 09:00:00,512,54.5,20.324,237.5,416.2,14.607,20.409,237.6,415.1,20.331,236.8,415.7,14.929,4.83,725.3,97.79,28.049999237060547,192.0,513.5633544921875,3.3190360069274902,0.0
2025-08-05 09:05:00,512,55.7,21.379,238.5,415.7,15.327,21.472,237.4,414.3,21.399,236.8,415.8,15.66,5.03,725.6,97.86,28.28333282470703,190.3333282470703,530.49169921875,3.2993369102478027,0.0
2025-08-05 09:10:00,512,56.3,21.962,238.6,417.8,15.813,22.042,238.5,416.9,21.972,237.8,417.5,16.16,5.23,728.9,97.86,28.51666641235352,188.6666717529297,547.4201049804688,3.279637575149536,0.0
2025-08-05 09:15:00,512,55.9,22.371,237.6,415.8,16.029,22.451,237.5,415.7,22.38,236.7,415.3,16.379,5.46,721.3,97.85,28.75,187.0,564.3484497070312,3.2599384784698486,0.0
2025-08-05 09:20:00,512,56.3,22.083,237.6,415.4,15.775,22.134,236.5,413.7,22.082,236.7,414.0,16.123,5.47,724.6,97.89,28.983333587646484,185.0,581.230224609375,3.3732922077178955,0.0
2025-08-05 09:25:00,512,56.6,23.481,237.6,415.9,16.801,23.551,237.5,414.1,23.486,236.7,415.4,17.153,5.65,717.3,97.89,29.21666717529297,183.0,598.112060546875,3.486646175384521,0.0
2025-08-05 09:30:00,512,57.4,24.208,237.6,415.6,17.268,24.242,237.6,414.6,24.217,236.7,414.9,17.633,5.95,720.4,97.95,29.450000762939453,181.0,614.9938354492188,3.5999999046325684,0.0
2025-08-05 09:35:00,512,57.8,23.112,236.6,414.6,16.539,23.202,236.5,414.6,23.136,236.7,413.9,16.887,5.72,714.1,97.94,29.683334350585938,179.3333282470703,630.4666137695312,3.5999999046325684,0.0
2025-08-05 09:40:00,512,58.4,23.452,237.6,415.3,16.747,23.505,237.5,414.5,23.477,236.7,414.6,17.097,5.93,710.1,97.93,29.91666603088379,177.6666717529297,645.9393920898438,3.5999999046325684,0.0
2025-08-05 09:45:00,512,59.0,24.414,237.5,415.0,17.399,24.482,237.5,413.4,24.443,235.7,413.3,17.772,6.0,717.3,97.95,30.14999961853028,176.0,661.4121704101562,3.5999999046325684,0.0
2025-08-05 09:50:00,512,59.4,25.126,237.4,415.9,18.057,25.212,237.5,414.4,25.157,237.0,415.7,18.434,6.4,713.3,97.93,30.38333320617676,174.6666717529297,675.4879760742188,3.605984926223755,0.0
2025-08-05 09:55:00,512,59.9,25.292,238.4,417.0,18.165,25.39,237.5,415.2,25.306,237.0,415.5,18.544,6.38,713.3,97.94,30.61666679382324,173.3333282470703,689.5637817382812,3.611970186233521,0.0
2025-08-05 10:00:00,512,60.4,26.96,238.5,416.8,19.366,27.046,238.5,416.1,26.98,237.8,417.1,19.771,6.7,708.8,97.94,30.850000381469727,172.0,703.6395874023438,3.617955207824707,0.0
2025-08-05 10:05:00,512,61.2,27.347,239.6,419.4,19.658,27.424,239.6,418.2,27.362,238.5,417.7,20.069,6.97,709.0,97.97,31.100000381469727,170.3333282470703,716.3295288085938,3.7374134063720703,0.0
2025-08-05 10:10:00,512,61.7,27.548,238.6,417.1,19.797,27.623,238.3,416.4,27.565,237.5,416.1,20.213,6.91,705.3,97.97,31.350000381469727,168.6666717529297,729.01953125,3.8568716049194336,0.0
2025-08-05 10:15:00,512,61.9,20.953,237.6,413.9,14.889,21.006,237.3,412.8,20.926,236.5,413.0,15.206,5.26,705.3,97.87,31.600000381469727,167.0,741.70947265625,3.976329803466797,0.0
2025-08-05 10:20:00,512,62.1,17.703,236.7,413.2,12.555,17.774,236.3,412.0,17.716,235.4,413.2,12.836,4.4,705.3,97.8,31.86666679382324,165.0,753.3602294921875,4.1107497215271,0.0
2025-08-05 10:25:00,512,62.1,22.14,236.7,414.3,15.802,22.202,236.3,413.4,22.163,235.4,413.9,16.139,5.47,709.3,97.92,32.13333511352539,163.0,765.010986328125,4.245169162750244,0.0
2025-08-05 10:30:00,512,62.5,26.706,237.7,416.6,19.355,26.795,238.3,415.5,26.73,236.5,415.7,19.76,6.45,702.1,97.95,32.400001525878906,161.0,776.6617431640625,4.379589080810547,0.0
2025-08-05 10:35:00,512,63.1,25.964,237.8,415.3,18.549,26.053,237.3,414.7,25.975,236.4,414.6,18.937,6.47,705.3,97.96,32.650001525878906,158.3333282470703,787.61669921875,4.498079299926758,0.0
2025-08-05 10:40:00,512,62.9,19.464,237.5,415.7,13.957,19.556,237.4,414.4,19.47,236.9,415.4,14.264,4.89,701.6,97.85,32.900001525878906,155.6666717529297,798.5716552734375,4.616569995880127,0.0
2025-08-05 10:45:00,512,63.1,22.678,238.5,417.9,16.313,22.782,238.4,416.5,22.692,237.9,417.2,16.656,5.53,704.8,97.87,33.150001525878906,153.0,809.526611328125,4.735060214996338,0.0
2025-08-05 10:50:00,512,64.3,33.002,240.5,420.7,24.014,33.107,240.7,419.4,33.017,239.9,419.8,24.517,8.37,701.7,97.94,33.366668701171875,149.6666717529297,819.7880859375,4.874845504760742,0.0
2025-08-05 10:55:00,512,64.9,31.799,240.5,420.7,23.073,31.898,239.7,419.3,31.817,238.6,419.8,23.555,8.16,701.0,97.94,33.58333206176758,146.3333282470703,830.049560546875,5.014630317687988,0.0
2025-08-05 11:00:00,512,65.7,31.891,241.5,422.7,23.26,31.994,241.8,421.1,31.895,240.6,422.0,23.758,8.32,693.3,97.95,33.79999923706055,143.0,840.31103515625,5.154415607452393,0.0
2025-08-05 11:05:00,512,66.3,33.945,243.1,425.3,24.876,34.075,243.2,424.4,33.959,242.2,424.5,25.397,8.92,687.8,97.94,33.983333587646484,139.3333282470703,848.8709106445312,5.220205307006836,0.0
2025-08-05 11:10:00,512,67.5,34.881,244.1,428.2,25.704,35.006,244.2,427.2,34.899,243.2,426.7,26.244,9.28,689.3,97.96,34.16666412353516,135.6666717529297,857.4308471679688,5.285995006561279,0.0
2025-08-05 11:15:00,512,68.6,34.694,245.1,429.2,25.674,34.836,245.2,427.2,34.745,243.2,427.7,26.147,9.36,682.0,98.19,34.349998474121094,132.0,865.99072265625,5.351784706115723,0.0
2025-08-05 11:20:00,512,69.6,35.005,244.6,427.1,25.741,35.151,244.4,425.8,35.029,243.4,425.9,26.221,9.41,677.3,98.18,34.5,128.6666717529297,873.1917114257812,5.339635372161865,0.0
2025-08-05 11:25:00,512,70.3,35.013,243.6,426.1,25.711,35.145,243.3,424.4,35.043,242.4,424.8,26.185,9.41,681.3,98.19,34.64999771118164,125.33333587646484,880.3927001953125,5.32748556137085,0.0
2025-08-05 11:30:00,512,71.3,35.048,244.6,428.3,25.974,35.179,244.3,426.7,35.068,243.4,426.9,26.456,9.38,677.3,98.19,34.79999923706055,122.0,887.5936889648438,5.315336227416992,0.0
2025-08-05 11:35:00,512,72.0,34.963,244.4,427.9,25.785,35.086,245.0,427.6,34.961,243.4,427.2,26.263,9.44,672.2,98.19,34.93333435058594,120.66666412353516,893.4412231445312,5.418017387390137,0.0
2025-08-05 11:40:00,512,72.5,35.422,243.4,426.2,26.011,35.575,243.8,425.2,35.476,242.4,425.0,26.5,9.45,673.4,98.19,35.06666564941406,119.33333587646484,899.2887573242188,5.520698547363281,0.0
2025-08-05 11:45:00,512,73.2,35.651,243.4,426.2,26.13,35.794,243.8,425.2,35.703,242.4,425.0,26.617,9.23,693.3,98.18,35.20000076293945,118.0,905.1362915039062,5.623379707336426,0.0
2025-08-05 11:50:00,512,74.1,35.971,243.4,426.1,26.469,36.106,243.8,425.1,35.994,242.4,425.1,26.959,8.93,709.3,98.18,35.35000228881836,118.0,908.964111328125,5.7853875160217285,0.0
2025-08-05 11:55:00,512,74.9,34.374,243.4,426.2,25.163,34.499,243.8,425.1,34.391,242.4,425.2,25.624,8.46,693.4,98.19,35.5,118.0,912.7918701171876,5.947394847869873,0.0
2025-08-05 12:00:00,512,74.8,30.291,243.4,425.1,22.174,30.424,242.8,423.9,30.321,241.4,424.2,22.58,8.12,665.3,98.19,35.650001525878906,118.0,916.6196899414062,6.109402656555176,0.0
2025-08-05 12:05:00,512,74.9,32.018,242.4,423.6,23.414,32.144,241.9,422.3,32.047,241.4,422.7,23.843,8.49,670.2,98.19,35.81666946411133,119.0,919.1046142578124,6.28562593460083,0.0
2025-08-05 12:10:00,512,74.6,27.085,241.3,420.7,19.71,27.214,240.4,420.5,27.097,240.2,420.2,20.069,7.05,668.9,98.2,35.983333587646484,120.0,921.5894775390624,6.461848735809326,0.0
2025-08-05 12:15:00,512,74.7,30.459,241.2,422.1,22.216,30.596,241.4,421.7,30.475,240.2,421.0,22.623,8.12,656.9,98.2,36.150001525878906,121.0,924.0744018554688,6.6380720138549805,0.0
2025-08-05 12:20:00,512,74.3,25.694,240.1,419.1,18.46,25.813,240.3,417.8,25.711,239.1,418.7,18.847,6.75,669.3,97.95,36.31666946411133,121.66666412353516,925.2200927734376,6.825381278991699,0.0
2025-08-05 12:25:00,512,73.3,23.674,238.1,417.6,17.057,23.791,238.3,416.5,23.698,237.1,416.7,17.416,5.82,689.4,97.95,36.48333358764648,122.33333587646484,926.36572265625,7.012690544128418,0.0
2025-08-05 12:30:00,512,72.3,22.039,238.1,416.8,15.866,22.132,238.3,415.4,22.033,237.1,416.3,16.205,5.04,712.7,97.91,36.650001525878906,123.0,927.5114135742188,7.199999809265137,0.0
2025-08-05 12:35:00,512,71.5,24.392,238.1,416.5,17.466,24.488,237.3,414.4,24.393,236.1,415.6,17.841,5.73,693.4,97.91,36.79999923706055,122.66666412353516,927.9884033203124,7.464432239532471,0.0
2025-08-05 12:40:00,512,71.5,28.879,239.3,419.0,20.821,28.992,239.4,417.3,28.865,238.2,417.6,21.257,6.87,689.3,97.94,36.95000076293945,122.33333587646484,928.4653930664062,7.7288641929626465,0.0
2025-08-05 12:45:00,512,70.9,26.238,238.3,418.6,18.947,26.361,238.4,417.0,26.232,237.2,417.4,19.344,6.15,689.0,97.95,37.09999847412109,122.0,928.9423828125,7.9932966232299805,0.0
2025-08-05 12:50:00,512,72.3,35.586,241.3,421.9,25.624,35.715,241.5,420.7,35.612,240.1,420.7,26.179,8.91,659.9,97.93,37.21666717529297,120.66666412353516,928.7509155273438,8.258438110351562,0.0
2025-08-05 12:55:00,512,72.2,25.942,240.2,419.8,18.681,26.05,239.5,418.8,25.918,239.0,418.7,19.072,6.02,689.2,97.95,37.33333206176758,119.33333587646484,928.5595092773438,8.523578643798828,0.0
2025-08-05 13:00:00,512,71.2,25.993,240.3,419.4,18.815,26.113,240.4,419.0,26.008,239.2,419.9,19.207,5.96,699.9,97.94,37.45000076293945,118.0,928.3680419921876,8.78872013092041,0.0
2025-08-05 13:05:00,512,71.2,24.29,238.9,417.8,17.384,24.405,239.4,416.7,24.301,238.2,417.2,17.75,6.01,679.9,97.96,37.53333282470703,116.33333587646484,926.8439331054688,9.123499870300291,0.0
2025-08-05 13:10:00,512,70.7,20.637,237.8,415.9,14.734,20.739,238.2,415.3,20.633,237.2,415.8,15.051,4.95,690.9,97.84,37.61666870117188,114.66666412353516,925.31982421875,9.458279609680176,0.0
2025-08-05 13:15:00,512,70.6,24.402,239.1,417.6,17.541,24.518,238.2,416.3,24.401,237.3,417.0,17.912,5.61,707.9,97.92,37.70000076293945,113.0,923.7957153320312,9.79305934906006,0.0
2025-08-05 13:20:00,512,71.4,33.374,240.1,418.8,24.13,33.507,239.2,417.0,33.375,238.3,417.8,24.637,8.05,658.9,97.93,37.73333358764648,111.0,920.6114501953124,10.201960563659668,0.0
2025-08-05 13:25:00,512,71.8,33.619,240.7,421.1,24.411,33.759,240.7,420.0,33.633,239.7,420.1,24.851,8.66,621.1,98.17,37.76666641235352,109.0,917.4271850585938,10.610862731933594,0.0
2025-08-05 13:30:00,512,72.8,36.335,240.7,420.6,26.274,36.483,239.7,419.0,36.338,238.7,419.8,26.764,8.97,642.3,98.19,37.79999923706055,107.0,914.242919921875,11.019763946533203,0.0
2025-08-05 13:35:00,512,73.4,28.94,238.5,416.5,20.779,29.098,238.4,415.5,28.972,237.6,415.8,21.154,7.08,655.1,98.2,37.83333206176758,105.66666412353516,910.0656127929688,11.342707633972168,0.0
2025-08-05 13:40:00,512,73.7,30.63,239.5,418.8,22.332,30.74,239.4,417.4,30.622,238.6,418.6,22.743,7.7,660.9,98.19,37.86666870117188,104.33333587646484,905.8882446289062,11.665650367736816,0.0
2025-08-05 13:45:00,512,73.9,27.024,238.4,417.5,19.37,27.151,238.3,415.8,27.04,237.4,416.2,19.728,6.59,648.9,98.18,37.900001525878906,103.0,901.7109375,11.98859405517578,0.0
2025-08-05 13:50:00,512,73.5,24.182,237.4,415.2,17.263,24.306,237.3,413.6,24.179,236.3,414.2,17.575,5.9,664.1,98.2,37.95000076293945,101.66666412353516,896.2127685546875,12.408004760742188,0.0
2025-08-05 13:55:00,512,73.1,22.228,236.4,414.1,15.794,22.34,236.3,413.4,22.214,236.1,413.9,16.131,5.41,688.9,97.93,38.0,100.33333587646484,890.7145385742188,12.827415466308594,0.0
2025-08-05 14:00:00,512,73.2,29.924,239.5,419.1,21.449,30.046,239.4,417.8,29.927,238.1,417.8,21.851,8.09,614.4,98.18,38.04999923706055,99.0,885.2163696289062,13.246826171875,0.0
2025-08-05 14:05:00,512,73.9,30.162,239.3,419.5,21.783,30.287,239.2,417.4,30.235,238.0,418.1,22.187,7.8,622.4,98.17,38.14999771118164,97.66666412353516,878.4010009765625,13.586004257202148,0.0
2025-08-05 14:10:00,512,73.4,25.304,238.2,416.6,18.213,25.421,238.1,415.8,25.289,236.8,416.2,18.547,5.92,691.8,98.18,38.25,96.33333587646484,871.5856323242188,13.925183296203612,0.0
2025-08-05 14:15:00,512,73.9,34.218,240.2,419.7,24.694,34.365,240.2,418.1,34.221,238.8,419.3,25.154,9.42,599.6,98.18,38.34999847412109,95.0,864.770263671875,14.264361381530762,0.0
2025-08-05 14:20:00,512,74.1,20.997,236.7,414.2,14.855,21.111,236.7,413.1,21.002,235.8,413.4,15.133,5.59,607.6,98.18,38.46666717529297,94.33333587646484,856.6423950195312,14.60074234008789,0.0
2025-08-05 14:25:00,512,73.5,22.79,236.7,415.0,16.271,22.888,236.7,414.2,22.786,236.1,415.0,16.569,5.73,684.7,98.2,38.58333206176758,93.66666412353516,848.5145263671875,14.937124252319336,0.0
2025-08-05 14:30:00,512,73.1,22.323,236.3,413.4,15.792,22.424,236.2,412.6,22.319,235.1,412.9,16.129,5.5,683.6,97.94,38.70000076293945,93.0,840.3866577148438,15.273505210876465,0.0
2025-08-05 14:35:00,512,72.7,25.725,238.2,417.5,18.505,25.846,238.2,416.1,25.719,237.6,416.3,18.892,6.25,673.2,97.94,38.79999923706055,92.66666412353516,830.9513549804688,15.612916946411133,0.0
2025-08-05 14:40:00,512,72.4,24.224,237.2,414.8,17.313,24.312,237.2,413.6,24.256,236.6,414.3,17.63,6.28,633.3,98.21,38.900001525878906,92.33333587646484,821.5159912109375,15.9523286819458,0.0
2025-08-05 14:45:00,512,71.6,17.515,235.6,411.6,12.381,17.588,235.2,411.0,17.525,234.9,411.3,12.66,4.04,703.6,97.86,39.0,92.0,812.0806884765625,16.29174041748047,0.0
2025-08-05 14:50:00,512,70.4,16.856,235.6,411.6,11.981,16.896,235.2,412.0,16.825,234.9,412.4,12.25,3.84,734.1,97.8,39.04999923706055,92.0,801.6700439453125,16.461444854736328,0.0
2025-08-05 14:55:00,512,69.8,23.845,238.8,418.2,17.209,23.956,238.8,417.7,23.895,238.9,418.8,17.572,6.08,657.3,97.92,39.10000228881836,92.0,791.2593383789062,16.63115119934082,0.0
2025-08-05 15:00:00,512,69.6,22.952,238.7,417.4,16.297,23.1,238.6,417.0,22.991,237.8,417.3,16.64,5.91,665.2,97.95,39.150001525878906,92.0,780.8486938476562,16.80085563659668,0.0
2025-08-05 15:05:00,512,69.3,20.996,238.7,416.8,15.061,21.118,238.6,416.5,21.001,237.8,416.3,15.337,5.35,670.5,98.2,39.150001525878906,92.33333587646484,769.140869140625,16.970561981201172,0.0
2025-08-05 15:10:00,512,69.2,20.255,236.6,413.9,14.826,20.328,236.6,413.5,20.234,235.8,413.9,15.141,5.32,681.3,97.92,39.150001525878906,92.66666412353516,757.43310546875,17.140268325805664,0.0
2025-08-05 15:15:00,512,68.2,13.576,234.6,409.5,9.58,13.628,233.6,409.2,13.59,233.8,409.7,9.809,3.22,677.7,97.7,39.150001525878906,93.0,745.7252807617188,17.309974670410156,0.0
2025-08-05 15:20:00,512,67.6,14.974,234.7,409.5,10.443,15.073,234.6,409.7,14.957,233.8,409.3,10.691,3.47,707.8,97.67,39.10000228881836,94.0,732.72607421875,17.48210334777832,0.0
2025-08-05 15:25:00,512,66.6,17.617,236.8,415.1,12.512,17.715,236.6,414.4,17.621,236.9,414.9,12.792,4.3,705.3,97.88,39.04999923706055,95.0,719.7268676757812,17.654233932495117,0.0
2025-08-05 15:30:00,512,66.4,22.014,238.8,417.3,15.833,22.083,238.6,416.5,22.01,237.9,417.0,16.168,5.61,688.5,97.89,39.0,96.0,706.7276611328125,17.82636260986328,0.0
2025-08-05 15:35:00,512,66.2,18.436,236.8,415.0,13.088,18.534,236.4,413.9,18.389,235.9,414.5,13.332,4.68,669.9,98.16,38.93333435058594,98.33333587646484,692.4448852539062,17.82636260986328,0.0
2025-08-05 15:40:00,512,66.2,22.735,237.9,415.6,16.26,22.84,238.4,415.3,22.738,236.9,415.3,16.56,5.82,681.3,98.2,38.86666488647461,100.66666412353516,678.162109375,17.82636260986328,0.0
2025-08-05 15:45:00,512,66.2,17.918,236.7,413.8,12.579,18.004,236.4,413.1,17.908,235.9,414.0,12.83,4.66,669.5,98.04,38.79999923706055,103.0,663.8793334960938,17.82636260986328,0.0
2025-08-05 15:50:00,512,65.6,17.112,236.7,413.6,12.216,17.229,236.4,413.1,17.115,235.9,413.7,12.453,4.32,679.8,98.14,38.73333358764648,105.66666412353516,648.9721069335938,17.914167404174805,0.0
2025-08-05 15:55:00,512,65.4,18.631,236.7,414.3,13.325,18.738,236.3,414.1,18.607,236.9,414.9,13.576,4.66,665.3,98.12,38.66666412353516,108.33333587646484,634.0648193359375,18.001970291137695,0.0
2025-08-05 16:00:00,512,65.2,18.285,237.6,415.3,13.035,18.394,237.4,414.4,18.286,236.9,414.5,13.278,4.47,654.9,98.11,38.59999847412109,111.0,619.1575927734375,18.08977508544922,0.0
2025-08-05 16:05:00,512,65.0,18.31,239.6,419.7,13.094,18.395,239.5,419.6,18.327,240.0,420.1,13.341,4.64,645.3,98.18,38.53333282470703,113.66666412353516,602.6600952148438,18.171607971191406,0.0
2025-08-05 16:10:00,512,64.8,18.318,239.4,417.5,13.075,18.416,239.1,416.6,18.35,238.5,417.2,13.317,4.55,639.9,98.2,38.46666717529297,116.33333587646484,586.1626586914062,18.253442764282227,0.0
2025-08-05 16:15:00,512,64.6,16.09,237.4,415.5,11.499,16.183,237.1,415.5,16.089,237.4,416.0,11.722,4.11,634.3,98.1,38.400001525878906,119.0,569.6651611328125,18.33527565002441,0.0
2025-08-05 16:20:00,512,64.4,14.489,237.4,415.2,10.278,14.605,237.1,414.1,14.457,236.8,414.7,10.482,3.65,625.8,98.05,38.31666946411133,122.33333587646484,552.5618286132812,18.50262451171875,0.0
2025-08-05 16:25:00,512,64.0,12.704,237.4,413.9,9.007,12.8,237.1,413.6,12.695,236.8,414.1,9.197,3.42,629.3,97.93,38.23333358764648,125.66666412353516,535.4585571289062,18.66997528076172,0.0
2025-08-05 16:30:00,512,63.4,12.984,237.3,415.7,9.217,13.089,237.2,415.4,12.968,236.7,415.7,9.404,3.04,701.3,98.03,38.150001525878906,129.0,518.355224609375,18.83732414245605,0.0
2025-08-05 16:35:00,512,62.8,11.046,238.4,416.4,7.782,11.164,238.2,415.7,11.039,237.7,415.5,7.948,2.62,701.3,97.91,38.04999923706055,132.6666717529297,499.6922912597656,18.83961677551269,0.0
2025-08-05 16:40:00,512,62.2,8.815,236.1,412.8,6.07,8.87,236.1,412.9,8.808,236.0,414.2,6.225,2.04,697.3,97.5,37.95000076293945,136.3333282470703,481.02935791015625,18.841909408569336,0.0
2025-08-05 16:45:00,512,61.8,11.176,237.2,415.4,7.923,11.264,237.1,414.8,11.137,237.0,415.2,8.126,2.83,654.4,97.53,37.84999847412109,140.0,462.3664245605469,18.844202041625977,0.0
2025-08-05 16:50:00,512,61.2,11.54,235.8,413.3,8.205,11.607,235.7,413.6,11.526,235.7,413.6,8.412,2.83,662.8,97.51,37.73333358764648,144.6666717529297,442.490966796875,18.674560546875,0.0
2025-08-05 16:55:00,512,61.0,12.689,234.6,411.2,8.96,12.741,234.6,411.1,12.649,234.4,411.4,9.15,3.21,626.9,97.94,37.61666488647461,149.3333282470703,422.6155395507813,18.50491714477539,0.0
2025-08-05 17:00:00,512,60.6,11.669,234.5,409.4,8.234,11.728,234.6,409.0,11.613,234.4,409.5,8.408,2.96,639.7,97.93,37.5,154.0,402.7400817871094,18.33527565002441,0.0
2025-08-05 17:05:00,512,60.4,12.514,235.5,413.1,8.881,12.576,235.6,413.2,12.49,235.4,413.5,9.07,3.22,626.9,97.93,37.36666488647461,157.6666717529297,382.95404052734375,17.99350929260254,0.0
2025-08-05 17:10:00,512,60.2,12.211,235.5,411.8,8.655,12.27,235.6,411.6,12.204,235.4,412.2,8.835,3.13,650.9,97.91,37.23333358764648,161.3333282470703,363.1679992675781,17.65174102783203,0.0
2025-08-05 17:15:00,512,60.0,10.124,235.5,410.4,7.148,10.228,235.6,410.6,10.101,235.4,411.1,7.307,2.7,635.4,97.91,37.09999847412109,165.0,343.3819580078125,17.309974670410156,0.0
2025-08-05 17:20:00,512,59.6,10.929,235.5,411.1,7.634,11.024,235.6,411.6,10.902,235.4,411.6,7.828,2.7,652.2,97.52,36.93333053588867,166.0,325.2848815917969,16.642452239990234,0.0
2025-08-05 17:25:00,512,59.4,9.778,235.5,411.1,6.781,9.863,234.4,411.4,9.776,235.4,411.6,6.926,2.25,652.7,97.92,36.76666641235352,167.0,307.1877746582031,15.974931716918944,0.0
2025-08-05 17:30:00,512,59.2,7.743,233.4,408.4,5.236,7.839,233.3,408.9,7.708,233.0,408.7,5.405,1.92,650.8,96.85,36.59999847412109,168.0,289.0906982421875,15.30741024017334,0.0
2025-08-05 17:35:00,512,59.0,7.565,233.4,407.0,5.271,7.585,233.3,407.3,7.54,233.0,407.7,5.445,1.72,706.9,96.65,36.43333053588867,165.3333282470703,273.3007202148437,14.669198036193848,0.0
2025-08-05 17:40:00,512,59.2,5.196,232.1,405.6,3.472,5.262,232.2,406.0,5.17,232.6,407.2,3.622,1.31,708.3,95.85,36.26666641235352,162.6666717529297,257.5107727050781,14.030985832214355,0.0
2025-08-05 17:45:00,512,59.6,4.413,232.4,406.2,2.934,4.478,232.4,406.6,4.379,232.7,407.0,3.071,1.08,690.0,95.59,36.09999847412109,160.0,241.7207946777344,13.392773628234863,0.0
2025-08-05 17:50:00,512,59.2,4.431,232.3,406.0,2.743,4.538,232.2,406.5,4.395,232.6,407.0,2.874,1.08,686.9,95.43,35.93333053588867,155.0,227.90069580078125,12.8593168258667,0.0
2025-08-05 17:55:00,512,59.2,4.419,232.3,406.0,2.708,4.489,232.2,406.7,4.384,232.7,407.1,2.841,1.08,688.2,95.27,35.76666641235352,150.0,214.08058166503903,12.325860977172852,0.0
2025-08-05 18:00:00,512,59.4,4.309,231.2,404.2,2.638,4.384,231.2,404.1,4.261,231.6,404.5,2.769,1.08,690.9,95.26,35.599998474121094,145.0,200.260482788086,11.792404174804688,0.0
2025-08-05 18:05:00,512,59.4,4.237,231.1,404.4,2.539,4.313,231.2,405.1,4.204,231.5,405.3,2.677,0.88,690.9,95.01,35.45000076293945,139.0,187.7655334472656,11.18930435180664,0.0
2025-08-05 18:10:00,512,59.4,4.078,231.8,405.2,2.45,4.164,231.8,406.0,4.057,232.3,406.3,2.571,0.88,686.9,94.96,35.29999923706055,133.0,175.27056884765625,10.58620548248291,0.0
2025-08-05 18:15:00,512,59.4,3.848,231.8,405.2,2.321,3.919,231.8,406.0,3.822,232.3,406.3,2.441,0.88,684.8,94.94,35.150001525878906,127.0,162.77561950683594,9.983105659484863,0.0
2025-08-05 18:20:00,512,59.2,3.893,230.8,404.1,2.247,3.992,230.7,404.0,3.893,231.1,404.1,2.37,0.88,686.4,94.81,35.0,119.66666412353516,150.38311767578125,9.464531898498535,0.0
2025-08-05 18:25:00,512,59.0,4.268,233.2,407.1,2.63,4.374,233.1,407.6,4.259,233.4,408.3,2.766,0.88,687.8,95.25,34.85000228881836,112.33333587646484,137.9906005859375,8.94595718383789,0.0
2025-08-05 18:30:00,512,58.8,5.186,232.1,405.4,3.372,5.232,232.0,407.0,5.124,232.3,406.5,3.522,0.88,726.9,95.77,34.70000076293945,105.0,125.5980987548828,8.427383422851562,0.0
2025-08-05 18:35:00,512,58.8,4.794,232.1,405.4,3.09,4.86,232.0,405.9,4.757,232.3,406.5,3.234,1.15,714.9,95.59,34.53333282470703,97.66666412353516,114.54146575927734,7.926501750946045,0.0
2025-08-05 18:40:00,512,58.6,4.509,232.9,407.4,2.853,4.562,233.0,408.2,4.443,233.4,408.2,2.991,0.94,692.8,95.39,34.366668701171875,90.33333587646484,103.4848403930664,7.425619602203369,0.0
2025-08-05 18:45:00,512,58.4,3.74,231.9,405.2,2.176,3.802,232.0,406.0,3.703,232.4,406.1,2.306,0.74,702.0,94.41,34.20000076293945,83.0,92.42820739746094,6.924737930297852,0.0
2025-08-05 18:50:00,512,58.0,3.349,230.9,403.1,1.82,3.396,231.0,404.5,3.33,231.4,404.6,1.945,0.74,694.9,93.56,33.983333587646484,75.0,82.13006591796875,6.540238380432129,0.0
2025-08-05 18:55:00,512,57.8,3.134,231.1,404.0,1.611,3.204,232.0,405.9,3.142,232.4,405.2,1.727,0.74,673.5,93.32,33.76666641235352,67.0,71.8319320678711,6.155738353729248,0.0
2025-08-05 19:00:00,512,57.4,2.782,232.0,406.1,1.272,2.835,232.0,407.4,2.795,232.4,407.2,1.386,0.54,674.9,91.78,33.54999923706055,59.0,61.53379440307617,5.771238803863525,0.0
2025-08-05 19:05:00,512,57.0,2.555,233.0,407.1,1.078,2.607,233.0,408.4,2.568,233.4,408.2,1.175,0.33,674.9,91.73,33.25,51.66666793823242,52.35414505004883,5.631420612335205,0.0
2025-08-05 19:10:00,512,56.6,2.019,232.0,406.0,0.882,2.104,232.0,406.4,2.035,232.4,407.0,0.95,0.33,673.6,92.76,32.95000076293945,44.33333206176758,43.17449951171875,5.491602897644043,0.0
2025-08-05 19:15:00,512,56.2,1.904,232.0,406.3,0.704,2.023,233.0,406.4,1.945,233.4,406.5,0.791,0.33,648.1,89.02,32.650001525878906,37.0,33.994850158691406,5.351784706115723,0.0
2025-08-05 19:20:00,512,55.8,1.579,233.1,406.4,0.501,1.691,233.1,407.5,1.629,233.6,407.4,0.584,0.33,639.2,86.36,32.30000305175781,31.0,25.84606170654297,5.502798080444336,0.0
2025-08-05 19:25:00,512,55.4,1.259,233.1,407.1,0.371,1.325,233.1,408.5,1.287,233.6,408.3,0.445,0.13,636.8,84.32,31.950000762939453,25.0,17.69727325439453,5.653811931610107,0.0
2025-08-05 19:30:00,512,54.8,1.101,234.1,409.1,0.356,1.2,234.2,411.0,1.158,234.6,410.5,0.422,0.1,632.0,84.06,31.600000381469727,19.0,9.548483848571776,5.804825305938721,0.0
2025-08-05 19:35:00,512,54.4,1.16,234.1,409.1,0.257,1.219,234.2,410.9,1.196,234.6,410.2,0.324,0.1,620.0,79.32,31.25,13.666666984558104,6.365655899047852,5.91340970993042,0.0
2025-08-05 19:40:00,512,54.0,1.011,234.1,410.1,0.14,1.061,234.2,410.9,1.036,234.6,410.5,0.185,0.1,612.9,76.42,30.89999961853028,8.333333015441895,3.182827949523926,6.021994113922119,0.0
2025-08-05 19:45:00,512,53.6,1.585,235.1,410.5,0.038,1.586,235.3,411.7,1.538,235.6,411.8,0.065,-0.01,589.0,68.75,30.549999237060547,3.0,0.0,6.130578517913818,0.0
2025-08-05 19:50:00,512,53.0,1.028,234.1,409.4,0.031,1.041,234.3,411.3,1.001,234.6,410.3,0.045,-0.01,569.0,68.75,30.216665267944336,2.0,0.0,6.210068702697754,0.0
2025-08-05 19:55:00,512,52.6,0.996,234.1,410.4,0.0,1.03,235.4,411.4,0.983,235.7,411.3,0.0,-0.01,528.0,0.0,29.88333320617676,1.0,0.0,6.289559364318848,0.0
2025-08-05 20:00:00,2,51.8,0.0,235.2,409.9,0.0,0.0,235.3,412.2,0.0,235.7,411.2,0.0,0.0,443.5,0.0,29.549999237060547,0.0,0.0,6.369049549102783,0.0
2025-08-06 06:00:00,512,28.7,0.738,232.7,405.2,0.433,0.78,232.3,405.7,0.755,233.0,407.1,0.501,0.0,677.8,86.23,19.549999237060547,10.0,17.1321964263916,5.351784706115723,0.0
2025-08-06 06:05:00,512,29.3,0.971,232.7,406.3,0.639,1.047,232.3,406.7,1.013,232.0,407.3,0.731,0.0,693.4,87.35,19.61666679382324,14.333333015441896,31.279735565185547,5.351784706115723,0.0
2025-08-06 06:10:00,512,29.9,1.195,232.7,407.0,0.771,1.252,232.3,407.7,1.196,233.0,407.3,0.868,0.0,694.4,88.88,19.683332443237305,18.66666603088379,45.427276611328125,5.351784706115723,0.0
2025-08-06 06:15:00,512,30.5,1.523,232.7,407.0,0.946,1.618,233.3,406.7,1.553,233.0,407.3,1.046,0.3,705.4,90.5,19.75,23.0,59.57481384277344,5.351784706115723,0.0
2025-08-06 06:20:00,512,31.1,1.731,232.7,407.0,1.134,1.832,232.3,407.2,1.746,233.0,407.3,1.241,0.3,709.1,91.39,19.86666679382324,27.66666603088379,74.89756774902344,5.273376941680908,0.0
2025-08-06 06:25:00,512,31.7,1.952,232.7,407.6,1.305,2.057,233.2,407.4,1.967,233.1,407.6,1.427,0.3,713.7,91.42,19.983333587646484,32.33333206176758,90.22032928466795,5.194969177246094,0.0
2025-08-06 06:30:00,512,32.3,2.209,232.7,406.7,1.505,2.293,232.0,406.8,2.23,232.1,406.4,1.632,0.5,713.7,91.81,20.100000381469727,37.0,105.54308319091795,5.116561412811279,0.0
2025-08-06 06:35:00,512,33.1,2.526,231.7,406.8,1.719,2.614,232.0,406.1,2.517,232.1,406.4,1.849,0.5,721.7,93.16,20.28333282470703,41.33333206176758,121.52546691894533,5.043217658996582,0.0
2025-08-06 06:40:00,512,33.7,2.871,233.9,410.1,1.944,2.938,233.9,410.3,2.857,233.8,410.3,2.075,0.5,725.7,93.73,20.46666717529297,45.66666793823242,137.50784301757812,4.969873428344727,0.0
2025-08-06 06:45:00,512,34.3,3.259,234.9,410.1,2.237,3.338,234.9,410.1,3.256,234.8,410.3,2.369,0.7,723.3,94.38,20.64999961853028,50.0,153.490234375,4.896529674530029,0.0
2025-08-06 06:50:00,512,34.9,3.706,235.1,410.9,2.588,3.776,235.0,411.6,3.689,234.8,412.0,2.723,0.7,733.5,94.99,20.88333320617676,53.0,168.81918334960938,4.729139804840088,0.0
2025-08-06 06:55:00,512,35.7,4.088,235.1,410.9,2.858,4.144,235.0,410.4,4.057,234.8,410.9,3.001,0.9,733.7,95.18,21.11666679382324,56.0,184.1481475830078,4.5617499351501465,0.0
2025-08-06 07:00:00,512,36.3,4.455,235.1,410.0,3.125,4.527,235.0,409.4,4.462,234.8,410.1,3.276,0.9,736.2,95.5,21.350000381469727,59.0,199.4770965576172,4.394360065460205,0.0
2025-08-06 07:05:00,512,36.9,4.576,234.1,409.8,3.039,4.636,234.1,409.0,4.536,233.8,409.7,3.166,1.12,733.7,96.01,21.71666717529297,60.66666793823242,214.6648864746093,4.129573345184326,0.0
2025-08-06 07:10:00,512,37.7,5.277,233.1,407.2,3.676,5.32,232.9,406.8,5.248,232.7,408.5,3.81,1.12,740.4,96.28,22.08333396911621,62.33333206176758,229.8526763916016,3.8647866249084473,0.0
2025-08-06 07:15:00,512,38.3,5.858,235.1,410.3,4.128,5.896,234.1,409.5,5.81,234.9,410.6,4.288,1.33,737.7,96.25,22.450000762939453,64.0,245.0404663085937,3.5999999046325684,0.0
2025-08-06 07:20:00,512,38.9,6.585,234.1,409.5,4.639,6.621,234.1,409.4,6.557,233.9,409.8,4.795,1.53,741.7,96.66,22.89999961853028,65.0,260.13946533203125,3.3372299671173096,0.0
2025-08-06 07:25:00,512,39.7,7.07,234.1,408.4,4.964,7.105,234.1,408.3,7.022,233.9,408.7,5.136,1.53,744.6,96.66,23.350000381469727,66.0,275.2384338378906,3.074459791183472,0.0
2025-08-06 07:30:00,512,40.5,7.258,236.3,412.4,5.16,7.299,235.5,412.1,7.233,235.9,412.7,5.338,1.79,740.2,96.68,23.799999237060547,67.0,290.3374328613281,2.811689853668213,0.0
2025-08-06 07:35:00,512,41.1,7.975,234.1,409.1,5.643,8.008,233.5,408.5,7.952,233.9,408.9,5.793,1.79,741.7,97.4,24.25,68.33333587646484,306.4342346191406,2.6428349018096924,0.0
2025-08-06 07:40:00,512,41.9,8.778,233.1,408.9,6.181,8.808,233.5,407.9,8.737,232.7,408.5,6.338,2.06,745.7,97.42,24.69999885559082,69.66666412353516,322.5310363769531,2.4739797115325928,0.0
2025-08-06 07:45:00,512,42.7,9.306,236.4,412.4,6.642,9.336,236.3,412.8,9.275,235.8,412.6,6.818,2.06,741.7,97.43,25.14999961853028,71.0,338.6278381347656,2.3051247596740723,0.0
2025-08-06 07:50:00,512,43.3,9.526,236.4,413.4,6.782,9.559,236.3,411.8,9.499,235.8,413.2,6.956,2.06,741.7,97.41,25.53333282470703,72.33333587646484,354.6594543457031,2.136749744415283,0.0
2025-08-06 07:55:00,512,44.1,10.501,236.4,414.6,7.492,10.547,236.3,413.5,10.474,236.5,414.3,7.689,2.46,741.7,97.44,25.91666603088379,73.66666412353516,370.6910705566406,1.968374848365784,0.0
2025-08-06 08:00:00,512,44.9,10.966,238.6,416.6,7.875,11.015,238.4,415.7,10.938,237.5,416.2,8.086,2.46,740.0,97.43,26.299999237060547,75.0,386.7226867675781,1.7999999523162842,0.0
2025-08-06 08:05:00,512,45.7,11.117,238.6,416.9,7.983,11.157,238.4,415.7,11.078,237.5,416.5,8.193,2.57,745.2,97.45,26.58333206176757,76.66666412353516,402.7019958496094,1.709116816520691,0.0
2025-08-06 08:10:00,512,46.5,12.491,238.4,415.7,8.948,12.539,238.1,414.9,12.473,237.5,415.5,9.176,2.97,741.1,97.44,26.86666679382324,78.33333587646484,418.6812744140625,1.6182337999343872,0.0
2025-08-06 08:15:00,512,47.3,13.709,236.3,412.7,9.729,13.76,236.0,412.1,13.694,235.4,413.1,9.968,3.17,739.5,97.61,27.14999961853028,80.0,434.66058349609375,1.527350664138794,0.0
2025-08-06 08:20:00,512,48.1,14.969,236.0,411.8,10.601,15.032,235.0,410.5,14.965,234.4,410.7,10.862,3.37,737.7,97.6,27.36666679382324,81.33333587646484,449.8999938964844,1.7179479598999023,0.0
2025-08-06 08:25:00,512,49.1,15.383,239.8,417.6,11.093,15.434,238.5,416.6,15.386,238.1,417.5,11.35,3.58,737.7,97.71,27.58333206176757,82.66666412353516,465.1394348144531,1.9085452556610107,0.0
2025-08-06 08:30:00,512,49.7,9.951,236.4,413.1,7.037,9.993,236.4,412.9,9.938,235.5,412.7,7.222,2.46,733.7,97.47,27.799999237060547,84.0,480.37884521484375,2.099142551422119,0.0
2025-08-06 08:35:00,512,49.9,9.666,235.4,411.1,6.94,9.699,234.4,410.0,9.638,234.4,411.5,7.121,2.17,729.1,97.45,27.983333587646484,86.0,495.2389831542969,2.158375024795532,0.0
2025-08-06 08:40:00,512,50.1,6.602,236.4,412.7,4.494,6.677,235.4,411.5,6.599,235.2,412.6,4.657,1.34,725.7,96.44,28.16666603088379,88.0,510.0991516113281,2.217607259750366,0.0
2025-08-06 08:45:00,512,50.3,7.72,236.4,413.3,5.284,7.774,235.4,411.8,7.701,235.4,413.1,5.465,1.74,725.7,96.66,28.350000381469727,90.0,524.9592895507812,2.27683973312378,0.0
2025-08-06 08:50:00,512,51.3,18.255,239.4,418.2,13.055,18.295,239.5,417.6,18.249,238.6,417.3,13.351,4.27,745.7,97.77,28.51666641235352,93.0,538.7570190429688,2.366421222686768,0.0
2025-08-06 08:55:00,512,52.3,18.456,239.4,418.6,13.237,18.487,239.4,418.3,18.405,238.6,418.2,13.528,4.27,737.7,97.77,28.683334350585938,96.0,552.5547485351562,2.456002712249756,0.0
2025-08-06 09:00:00,512,53.1,18.795,239.4,418.9,13.484,18.813,239.4,416.7,18.744,238.6,418.2,13.792,4.52,729.7,97.77,28.850000381469727,99.0,566.3524780273438,2.545584201812744,0.0
2025-08-06 09:05:00,512,53.9,19.172,239.4,418.9,13.833,19.218,239.4,418.5,19.154,238.6,419.4,14.146,4.52,731.5,97.79,28.983333587646484,102.0,579.099365234375,2.570669174194336,0.0
2025-08-06 09:10:00,512,54.7,20.09,239.3,418.5,14.454,20.143,239.4,417.3,20.107,238.5,417.9,14.772,4.72,725.7,97.88,29.11666679382324,105.0,591.8463134765625,2.595754384994507,0.0
2025-08-06 09:15:00,512,55.7,20.762,237.9,415.9,14.837,20.82,238.4,414.7,20.753,237.0,415.5,15.165,4.93,725.7,97.84,29.25,108.0,604.5932006835938,2.620839357376098,0.0
2025-08-06 09:20:00,512,56.7,20.992,237.9,417.1,15.092,21.048,238.3,415.9,20.991,237.0,416.5,15.424,5.13,729.7,97.91,29.36666679382324,111.33333587646484,616.98193359375,2.8793039321899414,0.0
2025-08-06 09:25:00,512,56.1,21.653,238.8,418.2,15.165,21.704,239.2,416.9,21.65,238.0,417.7,15.525,5.33,721.9,97.68,29.483333587646484,114.66666412353516,629.3707275390625,3.137768507003784,0.0
2025-08-06 09:30:00,512,56.1,22.777,238.8,417.8,16.341,22.851,239.1,416.7,22.812,237.9,417.5,16.685,5.6,721.7,97.9,29.600000381469727,118.0,641.7594604492188,3.396233081817627,0.0
2025-08-06 09:35:00,512,56.7,15.779,236.7,414.8,11.076,15.828,237.0,414.0,15.777,235.8,414.0,11.328,3.8,721.7,97.79,29.683334350585938,120.0,653.7916870117188,3.5397729873657227,0.0
2025-08-06 09:40:00,512,57.3,18.641,237.9,414.8,13.269,18.654,236.9,413.9,18.604,236.3,415.0,13.569,4.52,725.7,97.81,29.76666641235352,122.0,665.8238525390625,3.6833126544952393,0.0
2025-08-06 09:45:00,512,57.1,17.605,236.5,412.6,12.453,17.631,235.8,411.8,17.579,235.3,412.6,12.732,4.26,725.7,97.81,29.850000381469727,124.0,677.8560791015625,3.826852560043335,0.0
2025-08-06 09:50:00,512,57.5,10.324,234.4,409.6,7.256,10.384,233.8,409.0,10.319,234.3,409.7,7.442,2.66,717.7,97.52,29.91666603088379,125.0,689.8734130859375,4.218328475952148,0.0
2025-08-06 09:55:00,512,57.9,12.731,234.4,409.6,8.849,12.726,233.8,408.8,12.704,233.2,409.3,9.071,2.88,725.7,97.5,29.983333587646484,126.0,701.8908081054688,4.609804153442383,0.0
2025-08-06 10:00:00,512,57.7,27.989,238.8,419.3,20.347,28.068,238.4,418.4,28.003,237.7,419.1,20.786,6.85,736.4,97.92,30.049999237060547,127.0,713.9081420898438,5.001279830932617,0.0
2025-08-06 10:05:00,512,57.5,15.906,236.2,411.9,11.173,15.958,235.9,410.5,15.891,235.4,411.3,11.428,4.03,720.4,97.78,30.100000381469727,128.0,725.5685424804688,5.384747505187988,0.0
2025-08-06 10:10:00,512,57.9,11.376,234.4,408.6,7.888,11.46,234.0,408.1,11.357,233.2,408.7,8.089,2.72,714.7,97.52,30.14999961853028,129.0,737.2289428710938,5.768215179443359,0.0
2025-08-06 10:15:00,512,57.9,18.031,235.6,411.7,12.376,18.09,235.1,410.6,18.014,235.4,411.0,12.67,4.36,726.5,97.68,30.200000762939453,130.0,748.8893432617188,6.1516828536987305,0.0
2025-08-06 10:20:00,512,57.7,10.282,234.6,409.8,7.26,10.343,234.1,409.4,10.259,233.9,410.7,7.446,2.51,721.3,97.45,30.233333587646484,131.0,759.17724609375,6.574985027313232,0.0
2025-08-06 10:25:00,512,57.9,10.976,234.9,410.6,7.754,11.039,235.3,411.0,10.964,234.9,410.8,7.958,2.72,725.7,97.44,30.26666641235352,132.0,769.465087890625,6.998287677764893,0.0
2025-08-06 10:30:00,512,57.9,29.867,238.1,417.5,21.654,29.961,238.4,417.0,29.864,237.2,416.4,22.116,6.88,755.0,97.87,30.299999237060547,133.0,779.7529907226562,7.421589851379394,0.0
2025-08-06 10:35:00,512,57.9,30.474,240.6,422.5,22.213,30.591,241.5,421.0,30.495,240.6,421.2,22.694,7.53,729.7,97.87,30.316665649414062,135.0,788.336669921875,7.850139141082764,0.0
2025-08-06 10:40:00,512,58.3,31.268,241.7,422.6,22.764,31.375,241.5,421.6,31.308,240.6,422.0,23.254,7.78,717.7,97.87,30.33333396911621,137.0,796.9203491210938,8.278688430786133,0.0
2025-08-06 10:45:00,512,59.5,31.234,241.7,422.8,22.741,31.338,241.5,422.4,31.24,240.6,422.2,23.215,7.83,713.7,97.96,30.350000381469727,139.0,805.5040283203125,8.70723819732666,0.0
2025-08-06 10:50:00,512,60.1,31.843,241.7,421.6,23.174,31.932,241.6,421.2,31.884,240.4,420.8,23.662,8.03,713.7,97.95,30.36666679382324,141.6666717529297,812.3914184570312,9.053702354431152,0.0
2025-08-06 10:55:00,512,60.7,31.931,241.7,424.0,23.216,32.049,241.6,422.2,31.93,241.4,422.9,23.792,8.03,713.7,97.58,30.38333320617676,144.3333282470703,819.27880859375,9.400166511535645,0.0
2025-08-06 11:00:00,512,61.5,32.151,242.9,425.8,23.558,32.262,242.9,424.0,32.149,241.8,425.2,24.049,8.15,713.7,97.92,30.39999961853028,147.0,826.1661987304688,9.746630668640137,0.0
2025-08-06 11:05:00,512,62.5,32.598,244.0,426.2,23.938,32.716,243.9,425.4,32.597,242.9,425.4,24.442,8.36,707.5,97.96,30.433332443237305,150.3333282470703,831.7013549804688,10.10574436187744,0.0
2025-08-06 11:10:00,512,63.1,33.037,244.0,427.2,24.355,33.168,243.9,426.5,33.034,242.9,426.4,24.862,8.51,705.7,97.96,30.46666717529297,153.6666717529297,837.2365112304688,10.464859008789062,0.0
2025-08-06 11:15:00,512,64.0,33.227,243.7,425.9,24.419,33.353,243.6,424.9,33.23,242.6,425.3,24.927,8.68,702.2,97.96,30.5,157.0,842.7716674804688,10.823972702026367,0.0
2025-08-06 11:20:00,512,64.9,33.832,242.7,425.9,24.864,33.964,243.6,424.9,33.834,241.6,425.4,25.39,8.89,701.7,97.96,30.51666641235352,161.0,847.2955932617188,11.063474655151367,0.0
2025-08-06 11:25:00,512,65.5,32.055,242.7,424.6,23.439,32.19,242.5,423.5,32.049,241.6,424.2,23.927,8.42,705.7,97.96,30.53333282470703,165.0,851.8194580078125,11.30297565460205,0.0
2025-08-06 11:30:00,512,65.6,31.513,243.7,425.9,23.112,31.649,243.5,424.6,31.515,241.6,425.1,23.593,8.04,701.7,97.95,30.549999237060547,169.0,856.3433837890625,11.54247760772705,0.0
2025-08-06 11:35:00,512,65.4,24.624,241.7,423.0,17.893,24.733,241.4,422.2,24.615,240.6,422.5,18.267,6.42,699.9,97.96,30.58333206176757,173.0,859.186767578125,11.782037734985352,0.0
2025-08-06 11:40:00,512,64.9,20.683,241.7,421.8,15.04,20.77,240.4,421.4,20.651,240.7,421.5,15.361,5.25,712.0,97.92,30.61666679382324,177.0,862.0302124023438,12.021597862243652,0.0
2025-08-06 11:45:00,512,64.5,21.356,240.4,419.9,15.426,21.449,240.1,419.3,21.346,239.5,419.6,15.752,5.27,719.9,97.93,30.64999961853028,181.0,864.8735961914062,12.261157989501951,0.0
2025-08-06 11:50:00,512,64.3,25.118,240.3,421.1,18.217,25.211,241.0,420.3,25.068,239.3,420.5,18.608,5.99,744.6,97.95,30.66666603088379,187.3333282470703,866.3779907226562,12.50076675415039,0.0
2025-08-06 11:55:00,512,63.7,21.334,240.3,421.1,15.467,21.434,240.8,420.9,21.328,240.4,421.4,15.808,5.15,720.6,97.85,30.683334350585938,193.6666717529297,867.8823852539062,12.740375518798828,0.0
2025-08-06 12:00:00,512,64.1,30.917,241.3,423.2,22.554,31.029,241.7,422.3,30.913,240.4,422.6,23.038,7.48,717.7,97.91,30.700000762939453,200.0,869.3867797851562,12.979984283447266,0.0
2025-08-06 12:05:00,512,64.7,32.851,242.3,423.0,23.981,32.969,241.7,422.2,32.868,240.4,422.5,24.48,8.08,712.5,97.95,30.71666717529297,206.0,869.2212524414062,13.107892990112305,0.0
2025-08-06 12:10:00,512,65.4,33.115,241.3,423.0,24.187,33.235,241.7,422.3,33.122,240.4,422.5,24.693,7.85,713.3,97.94,30.733333587646484,212.0,869.0557861328125,13.23580265045166,0.0
2025-08-06 12:15:00,512,65.7,33.763,242.3,423.0,24.628,33.896,242.7,422.1,33.79,241.4,422.5,25.137,8.34,692.5,97.95,30.75,218.0,868.8902587890625,13.3637113571167,0.0
2025-08-06 12:20:00,512,66.3,33.248,241.3,422.0,24.202,33.388,241.6,421.0,33.272,240.3,421.4,24.711,8.23,696.6,97.96,30.76666641235352,221.3333282470703,869.3977661132812,13.483328819274902,0.0
2025-08-06 12:25:00,512,66.7,33.598,241.3,423.2,24.572,33.728,241.6,422.1,33.622,240.3,422.3,25.086,8.16,708.5,97.95,30.78333282470703,224.6666717529297,869.9052124023438,13.602947235107422,0.0
2025-08-06 12:30:00,512,66.8,33.472,241.3,421.4,24.267,33.587,240.4,419.9,33.49,239.3,420.5,24.775,8.02,676.6,97.94,30.799999237060547,228.0,870.4127197265625,13.722564697265623,0.0
2025-08-06 12:35:00,512,67.4,34.369,240.3,420.3,24.877,34.489,240.4,419.1,34.386,239.3,419.4,25.398,8.47,669.8,97.95,30.816665649414062,225.3333282470703,871.919921875,13.852927207946776,0.0
2025-08-06 12:40:00,512,67.6,34.113,240.3,420.3,24.682,34.248,240.4,419.1,34.14,239.3,419.4,25.199,8.32,680.6,97.94,30.83333396911621,222.6666717529297,873.4271850585938,13.983290672302246,0.0
2025-08-06 12:45:00,512,68.0,33.224,241.5,422.1,24.464,33.331,241.2,421.1,33.212,240.4,421.7,24.976,8.15,680.6,97.96,30.850000381469727,220.0,874.9343872070312,14.113653182983398,0.0
2025-08-06 12:50:00,512,68.2,33.914,241.5,422.7,24.658,34.043,241.2,421.5,33.915,240.4,421.8,25.174,8.33,672.6,97.95,30.850000381469727,210.6666717529297,878.4317016601562,14.12740707397461,0.0
2025-08-06 12:55:00,512,68.3,34.487,241.5,422.7,25.14,34.634,242.2,421.2,34.508,240.4,421.9,25.666,8.58,656.5,97.94,30.850000381469727,201.3333282470703,881.9290771484375,14.14116096496582,0.0
2025-08-06 13:00:00,512,68.5,34.585,241.5,422.5,25.132,34.708,241.2,421.5,34.583,240.4,421.5,25.658,8.8,652.6,97.94,30.850000381469727,192.0,885.4263916015625,14.154914855957031,0.0
2025-08-06 13:05:00,512,68.7,34.313,241.5,423.9,25.096,34.485,242.3,422.8,34.364,241.5,422.4,25.621,9.03,637.0,97.95,30.850000381469727,180.0,888.5753173828125,14.171670913696287,0.0
2025-08-06 13:10:00,512,68.7,33.304,241.5,421.2,24.162,33.45,241.3,420.4,33.34,239.5,421.2,24.677,8.47,640.6,97.94,30.850000381469727,168.0,891.7243041992188,14.18842601776123,0.0
2025-08-06 13:15:00,512,68.9,33.723,241.6,422.4,24.587,33.84,241.3,421.4,33.708,240.6,422.2,25.109,8.67,639.9,97.95,30.850000381469727,156.0,894.8732299804688,14.205182075500488,0.0
2025-08-06 13:20:00,512,68.9,33.837,240.4,420.8,24.548,33.962,240.3,418.9,33.836,239.1,419.6,25.067,8.17,664.6,97.94,30.850000381469727,145.6666717529297,896.0142211914062,14.343067169189451,0.0
2025-08-06 13:25:00,512,68.9,32.526,241.3,422.8,23.704,32.653,241.2,421.7,32.546,240.1,422.0,24.202,8.23,652.5,97.94,30.850000381469727,135.3333282470703,897.1552124023438,14.480952262878418,0.0
2025-08-06 13:30:00,512,69.1,32.405,241.3,421.6,23.403,32.52,241.2,420.7,32.4,240.1,421.0,23.896,8.17,636.6,97.94,30.850000381469727,125.0,898.2962036132812,14.618837356567385,0.0
2025-08-06 13:35:00,512,69.0,33.103,241.3,421.6,24.078,33.238,241.1,420.6,33.113,240.1,420.9,24.595,8.49,628.6,97.93,30.850000381469727,120.0,896.1124877929688,14.640950202941896,0.0
2025-08-06 13:40:00,512,69.2,33.203,241.3,421.4,24.134,33.311,241.1,420.3,33.232,240.1,420.4,24.639,8.52,632.6,97.93,30.850000381469727,115.0,893.9287109375,14.663063049316406,0.0
2025-08-06 13:45:00,512,69.0,32.938,241.1,421.3,24.02,33.045,241.0,421.3,32.984,240.1,421.7,24.528,8.53,647.1,97.94,30.850000381469727,110.0,891.7449951171875,14.685175895690918,0.0
2025-08-06 13:50:00,512,69.0,32.517,241.1,421.3,23.608,32.639,241.0,421.2,32.515,240.2,421.2,24.108,8.48,640.6,97.93,30.850000381469727,108.66666412353516,886.2505493164062,14.685175895690918,0.0
2025-08-06 13:55:00,512,69.0,32.237,241.1,421.3,23.456,32.358,241.0,421.0,32.201,240.2,421.2,23.893,8.29,640.6,98.19,30.850000381469727,107.33333587646484,880.756103515625,14.685175895690918,0.0
2025-08-06 14:00:00,512,69.2,32.086,242.1,423.3,23.402,32.198,242.0,423.0,32.065,241.2,423.3,23.892,8.02,652.6,97.93,30.850000381469727,106.0,875.2616577148438,14.685175895690918,0.0
2025-08-06 14:05:00,512,69.5,32.144,242.1,422.3,23.386,32.257,242.0,422.4,32.111,240.1,422.0,23.883,8.21,652.5,97.94,30.86666679382324,106.66666412353516,868.1206665039062,14.685175895690918,0.0
2025-08-06 14:10:00,512,69.3,31.249,240.9,420.6,22.487,31.374,240.9,419.9,31.273,239.9,419.4,22.918,8.05,644.1,98.18,30.88333320617676,107.33333587646484,860.9796142578125,14.685175895690918,0.0
2025-08-06 14:15:00,512,69.5,31.188,240.9,420.2,22.613,31.309,240.9,419.5,31.188,239.9,420.4,23.026,7.97,644.6,98.18,30.89999961853028,108.0,853.838623046875,14.685175895690918,0.0
2025-08-06 14:20:00,512,69.5,31.013,239.9,420.2,22.44,31.149,239.9,419.5,31.01,238.9,419.4,22.856,8.06,648.0,98.18,30.91666603088379,109.0,845.3865356445312,14.567564010620115,0.0
2025-08-06 14:25:00,512,69.5,30.532,239.9,420.2,22.102,30.671,239.9,419.8,30.528,238.9,419.4,22.514,7.91,644.6,98.18,30.933334350585938,110.0,836.9344482421875,14.449953079223633,0.0
2025-08-06 14:30:00,512,69.3,29.742,239.9,420.2,21.451,29.858,239.9,418.8,29.762,238.9,419.4,21.84,7.96,644.6,98.23,30.950000762939453,111.0,828.4823608398438,14.332341194152832,0.0
2025-08-06 14:35:00,512,69.2,29.272,239.9,419.2,21.127,29.404,239.9,417.8,29.302,238.9,418.1,21.516,7.86,648.6,98.13,30.96666717529297,111.0,819.7093505859375,14.191617012023926,0.0
2025-08-06 14:40:00,512,68.8,28.753,239.9,418.0,20.721,28.878,239.9,417.9,28.751,238.9,417.8,21.103,7.78,646.3,98.13,30.983333587646484,111.0,810.9363403320312,14.05089282989502,0.0
2025-08-06 14:45:00,512,68.7,27.573,239.8,418.4,19.943,27.683,238.8,417.8,27.581,238.9,418.5,20.309,7.17,660.6,98.2,31.0,111.0,802.163330078125,13.910168647766112,0.0
2025-08-06 14:50:00,512,68.5,27.327,239.8,418.3,19.716,27.457,239.8,417.9,27.333,238.9,418.3,20.079,7.48,648.5,98.24,30.983333587646484,110.66666412353516,792.0857543945312,13.792206764221191,0.0
2025-08-06 14:55:00,512,68.1,26.948,239.8,418.6,19.606,27.056,239.8,418.1,26.954,238.9,418.8,19.965,7.48,644.6,98.17,30.96666717529297,110.33333587646484,782.0081176757812,13.674243927001951,0.0
2025-08-06 15:00:00,512,67.8,26.359,239.8,420.7,19.269,26.481,240.8,420.2,26.377,239.9,420.9,19.628,7.17,652.5,98.19,30.950000762939453,110.0,771.9305419921875,13.556282043457031,0.0
2025-08-06 15:05:00,512,67.4,25.649,241.0,421.6,18.748,25.799,241.8,421.3,25.655,240.1,421.9,19.086,7.03,652.6,98.18,30.89999961853028,110.0,761.5347900390625,13.417109489440918,0.0
2025-08-06 15:10:00,512,66.9,25.295,241.0,420.6,18.342,25.442,240.7,420.5,25.331,240.1,420.7,18.665,7.07,636.6,98.25,30.850000381469727,110.0,751.1390991210938,13.27793788909912,0.0
2025-08-06 15:15:00,512,66.5,24.693,240.0,419.6,17.814,24.828,239.7,418.4,24.716,239.1,418.6,18.13,7.0,622.5,98.25,30.799999237060547,110.0,740.7433471679688,13.138765335083008,0.0
