collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-08-06 15:20:00,512,66.0,24.199,240.0,418.6,17.457,24.327,239.7,418.1,24.205,239.1,418.3,17.759,6.63,622.6,98.25,30.716665267944336,109.33333587646484,729.0508422851562,13.138765335083008,0.0
2025-08-06 15:25:00,512,65.6,23.673,239.9,419.6,17.114,23.798,239.7,419.2,23.679,239.1,419.2,17.408,6.37,619.8,98.3,30.63333320617676,108.66666412353516,717.3582763671875,13.138765335083008,0.0
2025-08-06 15:30:00,512,65.4,23.373,239.9,418.5,16.908,23.461,239.7,418.1,23.417,239.1,418.7,17.201,6.66,599.1,98.38,30.549999237060547,108.0,705.665771484375,13.138765335083008,0.0
2025-08-06 15:35:00,512,65.0,22.517,239.7,418.5,15.924,22.589,239.7,418.3,22.517,239.0,418.2,16.154,6.66,590.4,98.58,30.44999885559082,106.66666412353516,693.3335571289062,13.00181770324707,0.0
2025-08-06 15:40:00,512,64.8,22.253,238.7,418.7,16.074,22.338,239.7,418.4,22.265,239.0,418.2,16.362,6.47,580.6,98.26,30.350000381469727,105.33333587646484,681.0013427734375,12.864869117736816,0.0
2025-08-06 15:45:00,512,64.6,21.432,238.7,418.3,15.446,21.542,239.6,417.8,21.413,238.9,418.3,15.734,6.47,584.7,98.26,30.25,104.0,668.6691284179688,12.72792148590088,0.0
2025-08-06 15:50:00,512,64.4,21.038,240.8,421.7,15.275,21.163,241.6,421.3,21.043,241.0,421.5,15.536,6.32,592.6,98.28,30.16666603088379,102.33333587646484,656.3504028320312,12.593419075012209,0.0
2025-08-06 15:55:00,512,64.0,21.039,241.8,423.1,15.359,21.149,241.6,422.9,21.047,241.0,423.1,15.624,5.99,584.6,98.29,30.08333396911621,100.66666412353516,644.0316772460938,12.458916664123535,0.0
2025-08-06 16:00:00,512,63.7,20.574,240.2,421.4,14.958,20.741,240.0,419.7,20.609,239.4,420.7,15.215,5.96,564.6,98.3,30.0,99.0,631.7129516601562,12.324414253234863,0.0
2025-08-06 16:05:00,512,63.4,20.201,237.0,413.1,14.218,20.302,236.3,412.9,20.19,236.3,413.3,14.46,5.97,544.6,98.3,29.933332443237305,97.0,618.4337768554688,12.073114395141602,0.0
2025-08-06 16:10:00,512,63.0,19.093,237.5,415.2,13.612,19.209,237.4,413.7,19.104,236.9,414.1,13.841,5.85,540.6,98.3,29.86666679382324,95.0,605.154541015625,11.82181453704834,0.0
2025-08-06 16:15:00,512,62.6,18.755,238.5,415.8,13.447,18.862,237.4,415.6,18.759,237.9,416.2,13.681,5.66,552.5,98.33,29.799999237060547,93.0,591.8753662109375,11.570514678955078,0.0
2025-08-06 16:20:00,512,62.2,17.943,238.2,416.7,12.833,18.08,238.0,416.8,17.951,237.7,417.4,13.056,5.46,556.6,98.29,29.716665267944336,91.0,577.6433715820312,11.441410064697266,0.0
2025-08-06 16:25:00,512,62.0,17.485,237.2,414.0,12.477,17.577,237.0,414.5,17.504,236.6,414.8,12.706,5.02,576.6,98.15,29.63333320617676,89.0,563.411376953125,11.312305450439451,0.0
2025-08-06 16:30:00,512,61.6,16.398,238.2,416.4,11.7,16.513,238.0,415.6,16.397,237.7,416.8,11.918,5.04,539.2,98.17,29.549999237060547,87.0,549.1793823242188,11.18320083618164,0.0
2025-08-06 16:35:00,512,61.4,15.519,238.2,416.7,11.058,15.64,238.0,416.4,15.493,237.7,417.1,11.272,4.81,532.6,98.17,29.466665267944336,85.66666412353516,534.00439453125,10.937536239624023,0.0
2025-08-06 16:40:00,512,61.0,14.804,237.0,415.4,10.578,14.894,238.0,415.4,14.777,237.7,416.0,10.775,4.44,522.8,98.17,29.38333320617676,84.33333587646484,518.8294067382812,10.69187068939209,0.0
2025-08-06 16:45:00,512,60.6,14.402,237.0,415.3,10.236,14.494,237.0,415.5,14.385,236.7,414.9,10.435,4.5,532.6,98.1,29.299999237060547,83.0,503.6544494628906,10.446206092834473,0.0
2025-08-06 16:50:00,512,60.2,13.567,237.0,414.6,9.595,13.694,237.0,414.5,13.575,236.4,414.9,9.781,4.11,545.0,98.12,29.19999885559082,82.0,488.506103515625,10.204137802124023,0.0
2025-08-06 16:55:00,512,59.6,13.217,237.0,415.6,9.384,13.317,237.0,415.5,13.192,237.3,415.8,9.557,4.1,532.6,98.07,29.100000381469727,81.0,473.3577575683594,9.962068557739258,0.0
2025-08-06 17:00:00,512,59.2,12.955,238.0,417.0,9.203,13.073,238.0,416.9,12.951,238.3,416.8,9.375,3.96,508.6,98.15,29.0,80.0,458.20941162109375,9.720000267028809,0.0
2025-08-06 17:05:00,512,58.8,12.388,238.1,416.8,8.794,12.507,238.1,417.9,12.388,238.2,417.3,8.975,3.1,656.2,97.99,28.88333320617676,78.66666412353516,442.1363830566406,9.602306365966797,0.0
2025-08-06 17:10:00,512,58.4,12.01,238.1,416.6,8.521,12.136,238.1,416.8,12.024,238.2,417.3,8.695,3.05,650.8,98.01,28.76666641235352,77.33333587646484,426.0633239746094,9.484613418579102,0.0
2025-08-06 17:15:00,512,58.4,11.75,238.1,415.5,8.29,11.867,238.1,415.6,11.747,238.2,416.2,8.463,2.91,658.5,97.99,28.64999961853028,76.0,409.99029541015625,9.36691951751709,0.0
2025-08-06 17:20:00,512,58.6,11.328,237.1,414.5,7.981,11.424,237.1,415.3,11.293,237.0,415.0,8.145,2.8,662.5,97.91,28.5,75.0,393.9587707519531,9.2470121383667,0.0
2025-08-06 17:25:00,512,58.6,10.97,236.1,413.5,7.755,11.076,236.1,414.1,10.993,237.0,414.0,7.92,2.71,662.6,97.97,28.350000381469727,74.0,377.9272155761719,9.127103805541992,0.0
2025-08-06 17:30:00,512,59.0,10.296,236.1,412.4,7.184,10.421,236.1,413.0,10.312,236.0,413.0,7.338,2.56,658.5,97.92,28.200000762939453,73.0,361.8956909179688,9.007196426391602,0.0
2025-08-06 17:35:00,512,59.2,9.798,234.8,411.4,6.838,9.959,235.0,411.9,9.845,236.0,412.0,6.979,2.4,658.5,97.99,28.05000114440918,72.0,345.9125366210937,9.007196426391602,0.0
2025-08-06 17:40:00,512,59.2,9.024,235.8,411.3,6.229,9.105,234.9,412.0,9.043,236.0,412.0,6.357,2.18,674.5,97.94,27.89999961853028,71.0,329.92938232421875,9.007196426391602,0.0
2025-08-06 17:45:00,512,59.0,8.71,234.6,409.8,5.962,8.772,234.6,410.3,8.719,234.9,410.4,6.092,2.06,673.9,97.87,27.75,70.0,313.9462280273437,9.007196426391602,0.0
2025-08-06 17:50:00,512,58.8,8.325,234.6,409.7,5.631,8.395,234.6,410.4,8.321,234.9,410.5,5.759,2.06,657.9,97.87,27.600000381469727,69.0,298.021484375,8.887296676635742,0.0
2025-08-06 17:55:00,512,58.6,8.104,233.5,407.6,5.448,8.191,233.4,408.2,8.144,232.9,408.5,5.563,1.8,674.5,97.96,27.44999885559082,68.0,282.0967102050781,8.767395973205566,0.0
2025-08-06 18:00:00,512,58.2,7.697,233.5,407.6,5.005,7.76,233.4,408.2,7.697,232.9,408.7,5.152,1.8,674.5,97.25,27.299999237060547,67.0,266.1719665527344,8.647496223449707,0.0
2025-08-06 18:05:00,512,58.0,7.406,233.5,407.1,4.955,7.501,233.4,407.7,7.425,233.9,407.8,5.09,1.8,686.5,97.38,27.14999961853028,65.66666412353516,250.629135131836,8.52499771118164,0.0
2025-08-06 18:10:00,512,57.6,7.035,233.5,407.0,4.709,7.089,233.4,407.7,7.02,233.9,407.6,4.844,1.6,686.3,97.32,27.0,64.33333587646484,235.0863037109375,8.402498245239258,0.0
2025-08-06 18:15:00,512,57.2,6.685,232.5,406.2,4.414,6.753,232.1,407.6,6.671,232.9,407.2,4.549,1.6,678.3,97.08,26.850000381469727,63.0,219.54347229003903,8.279999732971191,0.0
2025-08-06 18:20:00,512,56.8,6.281,231.2,404.7,4.103,6.357,232.1,405.4,6.29,231.8,405.1,4.229,1.4,682.6,97.11,26.683334350585938,60.66666793823242,203.4949188232422,8.15999984741211,0.0
2025-08-06 18:25:00,512,56.4,5.417,231.1,404.5,3.649,5.468,230.8,405.1,5.417,231.6,405.5,3.759,1.4,694.6,97.06,26.51666641235352,58.33333206176758,187.44635009765625,8.039999961853027,0.0
2025-08-06 18:30:00,512,56.0,5.028,231.1,403.0,3.332,5.086,230.8,403.8,5.0,231.6,404.7,3.456,1.19,706.6,96.48,26.350000381469727,56.0,171.39779663085938,7.920000076293945,0.0
2025-08-06 18:35:00,512,55.6,4.651,230.7,401.9,3.045,4.736,230.8,402.5,4.605,230.6,402.3,3.182,0.99,714.6,95.5,26.16666603088379,53.0,155.5291290283203,7.682998180389404,0.0
2025-08-06 18:40:00,512,55.2,4.203,230.7,403.7,2.713,4.273,230.8,404.2,4.191,230.6,404.0,2.852,0.99,694.5,95.2,25.983333587646484,50.0,139.6604766845703,7.445995807647705,0.0
2025-08-06 18:45:00,512,54.8,3.724,229.7,401.8,2.375,3.812,230.8,403.5,3.72,230.6,403.0,2.49,0.99,658.1,95.52,25.799999237060547,47.0,123.79180908203124,7.208993911743164,0.0
2025-08-06 18:50:00,512,54.2,3.358,232.2,407.3,2.011,3.464,232.6,408.1,3.381,232.4,407.5,2.117,0.79,618.5,95.26,25.61666679382324,43.33333206176758,108.81405639648438,7.098592758178711,0.0
2025-08-06 18:55:00,512,53.8,2.646,232.2,406.1,1.519,2.737,232.6,407.1,2.651,232.4,406.5,1.619,0.59,658.5,93.8,25.433332443237305,39.66666793823242,93.83629608154295,6.9881911277771,0.0
2025-08-06 19:00:00,512,53.2,2.144,232.2,406.1,1.131,2.254,232.6,407.1,2.174,232.4,406.4,1.219,0.39,685.9,92.76,25.25,36.0,78.8585433959961,6.877789974212647,0.0
2025-08-06 19:05:00,512,52.8,1.935,232.2,407.0,0.967,2.031,232.6,407.5,1.956,232.4,407.6,1.042,0.32,689.6,92.15,25.049999237060547,32.0,66.07077026367188,6.758485794067383,0.0
2025-08-06 19:10:00,512,52.4,1.757,233.2,407.0,0.813,1.857,233.6,408.5,1.755,233.4,408.5,0.914,0.32,680.4,88.95,24.850000381469727,28.0,53.28300094604492,6.639181137084961,0.0
2025-08-06 19:15:00,512,51.8,1.376,233.2,407.5,0.667,1.479,233.6,408.5,1.406,233.4,408.5,0.75,0.32,689.2,88.78,24.64999961853028,24.0,40.4952278137207,6.519876956939697,0.0
2025-08-06 19:20:00,512,51.2,1.293,233.2,408.5,0.555,1.395,233.6,409.2,1.342,233.4,408.5,0.636,0.05,668.7,86.31,24.41666603088379,20.33333396911621,30.1562728881836,6.270330905914307,0.0
2025-08-06 19:25:00,512,50.8,1.186,234.1,409.5,0.426,1.273,234.6,410.1,1.224,234.4,409.9,0.5,0.05,663.1,86.37,24.183334350585938,16.66666603088379,19.81731605529785,6.020784854888916,0.0
2025-08-06 19:30:00,512,50.2,1.054,233.1,408.3,0.284,1.101,233.6,410.2,1.071,234.4,408.9,0.359,0.05,651.2,79.23,23.950000762939453,13.0,9.478361129760742,5.771238803863525,0.0
2025-08-06 19:35:00,512,49.8,0.955,234.1,409.3,0.2,1.016,234.6,410.1,0.999,234.4,409.9,0.249,0.05,635.1,77.8,23.71666717529297,9.333333015441896,6.318907260894775,5.651487827301025,0.0
2025-08-06 19:40:00,512,49.2,0.922,234.1,409.3,0.102,0.948,234.6,410.8,0.956,234.4,409.9,0.133,0.05,617.0,71.35,23.483333587646484,5.666666507720947,3.159453630447388,5.531737327575684,0.0
2025-08-06 19:45:00,512,48.6,1.427,234.1,409.3,0.051,1.412,234.6,410.7,1.398,234.4,409.8,0.075,-0.01,621.1,67.77,23.25,2.0,0.0,5.411986351013184,0.0
2025-08-06 19:50:00,512,48.0,0.804,234.1,409.1,0.0,0.815,234.5,410.6,0.807,234.4,409.6,0.0,-0.01,557.1,0.0,23.049999237060547,1.3333333730697632,0.0,5.172599315643311,0.0
2025-08-06 19:55:00,2,47.2,0.0,234.1,409.1,0.0,0.0,234.5,410.6,0.0,234.4,409.5,0.0,0.0,514.6,0.0,22.850000381469727,0.6666666865348816,0.0,4.9332122802734375,0.0
2025-08-06 20:00:00,2,46.4,0.0,234.1,408.1,0.0,0.0,233.5,409.5,0.0,234.4,409.6,0.0,0.0,514.9,0.0,22.64999961853028,0.0,0.0,4.6938252449035645,0.0
2025-08-07 06:00:00,512,25.3,0.821,233.4,407.0,0.531,0.886,232.9,407.8,0.856,233.3,407.6,0.632,0.0,678.6,84.01,15.5,9.0,9.2942476272583,0.5091168880462646,0.0
2025-08-07 06:05:00,512,25.9,1.005,233.4,409.2,0.68,1.089,233.9,409.1,1.045,234.3,410.0,0.779,0.0,691.0,87.05,15.550000190734863,14.0,18.231002807617188,0.5091168880462646,0.0
2025-08-07 06:10:00,512,26.5,1.361,234.4,409.2,0.839,1.432,233.9,410.2,1.341,234.3,410.0,0.947,0.0,724.7,89.19,15.59999942779541,19.0,27.16775703430176,0.5091168880462646,0.0
2025-08-07 06:15:00,512,27.1,1.59,234.4,410.2,1.054,1.677,235.0,410.2,1.601,234.3,411.0,1.161,0.31,717.6,90.48,15.649999618530272,24.0,36.10451126098633,0.5091168880462646,0.0
2025-08-07 06:20:00,512,27.7,1.93,234.4,410.1,1.306,2.002,234.8,410.9,1.928,234.3,411.0,1.423,0.31,735.3,91.52,15.733332633972168,30.33333396911621,46.4253158569336,0.4594112634658813,0.0
2025-08-07 06:25:00,512,28.5,2.253,234.4,410.9,1.544,2.356,234.8,410.6,2.272,234.3,411.0,1.657,0.51,731.7,92.7,15.81666660308838,36.66666793823242,56.74612045288086,0.4097056090831756,0.0
2025-08-07 06:30:00,512,29.3,2.537,234.4,409.4,1.768,2.62,234.8,409.5,2.542,234.3,410.2,1.892,0.51,734.6,92.99,15.899999618530272,43.0,67.06692504882812,0.3599999845027923,0.0
2025-08-07 06:35:00,512,29.9,2.901,234.4,409.4,2.014,2.964,234.8,409.5,2.883,234.3,410.3,2.148,0.51,742.6,93.73,15.983332633972168,49.66666793823242,78.25696563720703,0.2399999946355819,0.0
2025-08-07 06:40:00,512,30.7,3.388,234.4,409.4,2.307,3.458,233.7,409.5,3.372,234.3,409.3,2.446,0.71,744.3,94.4,16.066665649414062,56.33333206176758,89.44700622558594,0.1199999973177909,0.0
2025-08-07 06:45:00,512,31.5,4.026,233.4,409.0,2.801,4.088,233.4,409.0,4.015,233.3,408.6,2.941,0.91,734.6,95.26,16.149999618530273,63.0,100.63704681396484,0.0,0.0
2025-08-07 06:50:00,512,32.3,4.555,233.4,409.3,3.174,4.61,233.4,409.3,4.53,233.3,409.7,3.327,0.91,750.6,95.46,16.25,69.0,112.33201599121094,0.0,0.0
2025-08-07 06:55:00,512,32.9,5.028,234.4,409.3,3.527,5.079,234.5,409.2,5.016,234.3,409.7,3.682,1.11,742.6,95.77,16.350000381469727,75.0,124.02698516845705,0.0,0.0
2025-08-07 07:00:00,512,33.7,5.07,234.8,412.7,3.575,5.116,235.1,412.6,5.041,235.0,412.8,3.734,1.11,750.6,95.78,16.450000762939453,81.0,135.72195434570312,0.0,0.0
2025-08-07 07:05:00,512,34.3,6.084,235.9,412.7,4.311,6.121,235.5,412.5,6.049,236.2,412.8,4.476,1.31,742.6,96.31,16.566667556762695,86.33333587646484,147.99546813964844,0.1199999973177909,0.0
2025-08-07 07:10:00,512,35.1,6.848,235.9,412.6,4.87,6.887,235.5,412.5,6.812,235.2,412.8,5.045,1.51,746.5,96.43,16.683332443237305,91.66666412353516,160.2689971923828,0.2399999946355819,0.0
2025-08-07 07:15:00,512,35.9,7.662,238.2,417.1,5.52,7.693,238.3,416.9,7.623,238.0,417.2,5.671,1.72,747.1,97.23,16.799999237060547,97.0,172.54251098632812,0.3599999845027923,0.0
2025-08-07 07:20:00,512,36.7,10.21,238.2,416.1,7.344,10.239,238.3,416.3,10.173,238.0,416.0,7.552,2.33,754.6,97.23,16.933332443237305,101.66666412353516,185.7816772460937,0.6194732785224915,0.0
2025-08-07 07:25:00,512,37.3,6.634,237.1,415.1,4.74,6.668,237.2,415.2,6.602,236.9,415.2,4.896,1.5,744.5,96.68,17.066667556762695,106.33333587646484,199.0208282470703,0.8789465427398682,0.0
2025-08-07 07:30:00,512,37.7,7.303,237.1,414.1,5.228,7.328,237.2,414.3,7.266,236.9,414.1,5.406,1.5,746.6,96.7,17.200000762939453,111.0,212.259994506836,1.1384198665618896,0.0
2025-08-07 07:35:00,512,38.1,7.008,237.1,413.9,4.999,7.044,237.0,413.3,6.968,236.9,414.1,5.169,1.71,738.6,96.68,17.350000381469727,115.66666412353516,227.884765625,1.2537192106246948,0.0
2025-08-07 07:40:00,512,38.7,8.564,236.1,412.7,6.105,8.59,236.2,412.1,8.532,236.0,413.5,6.268,2.01,750.7,97.39,17.5,120.33333587646484,243.5095367431641,1.3690186738967896,0.0
2025-08-07 07:45:00,512,39.3,9.288,236.1,413.0,6.576,9.314,236.2,412.1,9.249,236.0,413.6,6.764,2.22,750.6,97.27,17.649999618530273,125.0,259.1343078613281,1.4843180179595947,0.0
2025-08-07 07:50:00,512,39.7,11.729,238.2,415.3,8.423,11.772,237.4,415.7,11.705,237.2,415.6,8.66,2.46,770.6,97.27,17.816665649414062,129.3333282470703,276.7633972167969,1.748491883277893,0.0
2025-08-07 07:55:00,512,40.3,9.883,237.2,414.6,7.185,9.908,236.6,413.6,9.819,236.2,414.4,7.391,2.4,698.1,97.25,17.983333587646484,133.6666717529297,294.3925170898437,2.0126657485961914,0.0
2025-08-07 08:00:00,512,40.9,12.057,239.6,419.3,8.693,12.076,240.0,419.3,12.002,239.3,419.6,8.935,2.71,759.2,97.24,18.14999961853028,138.0,312.0216064453125,2.27683973312378,0.0
2025-08-07 08:05:00,512,41.5,13.493,238.8,418.3,9.786,13.533,238.4,417.7,13.46,238.2,418.1,10.043,2.93,766.6,97.48,18.36666679382324,141.6666717529297,331.29119873046875,2.39150619506836,0.0
2025-08-07 08:10:00,512,42.1,13.641,238.8,417.3,9.79,13.67,238.4,416.1,13.613,238.2,417.1,10.044,3.23,746.6,97.47,18.58333206176757,145.3333282470703,350.560791015625,2.5061728954315186,0.0
2025-08-07 08:15:00,512,42.9,15.665,239.0,418.2,11.243,15.702,238.5,417.0,15.654,238.4,417.9,11.523,3.63,760.4,97.57,18.799999237060547,149.0,369.8303833007813,2.620839357376098,0.0
2025-08-07 08:20:00,512,43.7,14.972,236.6,413.8,10.701,15.001,236.5,413.1,14.95,236.1,414.4,10.978,3.36,754.6,97.45,19.049999237060547,151.3333282470703,389.3460693359375,2.7725067138671875,0.0
2025-08-07 08:25:00,512,44.5,15.57,236.6,414.7,11.121,15.601,236.5,414.0,15.536,236.1,413.9,11.397,3.63,760.4,97.59,19.299999237060547,153.6666717529297,408.86175537109375,2.9241740703582764,0.0
2025-08-07 08:30:00,512,45.3,17.039,241.3,422.5,12.431,17.079,241.5,422.0,17.014,240.8,422.4,12.738,4.0,760.8,97.59,19.549999237060547,156.0,428.37744140625,3.075841426849365,0.0
2025-08-07 08:35:00,512,46.1,17.676,240.1,420.0,12.738,17.708,240.0,419.2,17.642,239.4,419.2,13.044,4.14,754.6,97.68,19.799999237060547,156.3333282470703,447.4611206054688,3.3033976554870605,0.0
2025-08-07 08:40:00,512,46.9,16.462,240.1,418.5,11.792,16.475,240.0,417.7,16.442,239.4,419.3,12.084,3.82,754.6,97.57,20.049999237060547,156.6666717529297,466.5447692871094,3.530954122543335,0.0
2025-08-07 08:45:00,512,47.5,18.007,240.1,420.0,13.013,18.057,240.1,419.2,18.015,239.4,420.0,13.305,4.31,750.6,97.79,20.299999237060547,157.0,485.6284484863281,3.7585103511810303,0.0
2025-08-07 08:50:00,512,48.3,18.692,240.1,420.0,13.56,18.76,240.1,419.2,18.708,239.4,420.0,13.868,4.31,756.9,97.78,20.549999237060547,154.3333282470703,504.2974548339844,3.8738839626312256,0.0
2025-08-07 08:55:00,512,49.1,19.764,240.1,419.8,14.255,19.796,239.9,418.0,19.755,239.4,418.7,14.577,4.54,757.1,97.79,20.799999237060547,151.6666717529297,522.9664916992188,3.9892578125,0.0
2025-08-07 09:00:00,512,50.1,20.344,240.1,420.5,14.731,20.404,239.9,420.0,20.34,239.4,419.7,15.062,4.71,754.6,97.94,21.049999237060547,149.0,541.635498046875,4.104631423950195,0.0
2025-08-07 09:05:00,512,50.9,20.782,241.1,421.1,15.163,20.84,240.9,420.8,20.791,240.4,421.8,15.497,4.86,746.8,97.85,21.28333282470703,144.6666717529297,559.5576171875,4.337420463562012,0.0
2025-08-07 09:10:00,512,51.7,21.183,242.1,423.2,15.527,21.236,241.9,421.8,21.166,241.4,422.9,15.867,5.07,754.6,97.84,21.51666641235352,140.3333282470703,577.4797973632812,4.570209980010986,0.0
2025-08-07 09:15:00,512,52.5,21.657,242.0,422.9,15.854,21.712,241.9,422.0,21.657,241.2,422.9,16.2,5.21,754.6,97.86,21.75,136.0,595.4019165039062,4.802999019622803,0.0
2025-08-07 09:20:00,512,53.4,22.373,242.0,423.7,16.381,22.437,241.9,422.8,22.367,241.2,422.9,16.733,5.36,746.6,97.85,21.96666717529297,131.3333282470703,612.2472534179688,5.037646293640137,0.0
2025-08-07 09:25:00,512,54.2,22.921,242.0,422.7,16.756,22.988,241.9,420.8,22.94,241.2,421.7,17.119,5.36,746.6,97.85,22.183332443237305,126.66666412353516,629.0925903320312,5.272293567657471,0.0
2025-08-07 09:30:00,512,55.0,23.696,242.0,423.7,17.312,23.751,241.9,422.9,23.696,241.2,423.8,17.685,5.77,745.3,97.9,22.39999961853028,122.0,645.9379272460938,5.506940841674805,0.0
2025-08-07 09:35:00,512,55.4,24.196,242.0,423.0,17.634,24.278,241.9,421.9,24.19,241.2,422.6,18.019,5.77,738.6,97.9,22.61666679382324,119.33333587646484,661.3773803710938,5.742815017700195,0.0
2025-08-07 09:40:00,512,55.2,24.674,242.0,422.7,17.994,24.764,240.9,421.4,24.66,241.0,422.0,18.38,5.97,742.6,97.91,22.83333206176757,116.66666412353516,676.8168334960938,5.978689193725586,0.0
2025-08-07 09:45:00,512,54.6,25.336,242.0,422.9,18.483,25.419,240.9,421.4,25.39,241.0,422.7,18.877,5.97,742.6,97.9,23.049999237060547,114.0,692.2562866210938,6.214563369750977,0.0
2025-08-07 09:50:00,512,54.6,25.875,242.0,423.0,18.857,25.952,241.9,422.1,25.904,241.0,423.1,19.262,6.2,740.3,97.92,23.25,112.33333587646484,705.6204223632812,6.451288223266602,0.0
2025-08-07 09:55:00,512,54.5,26.414,242.6,423.7,19.307,26.48,241.7,422.7,26.412,240.9,423.9,19.725,6.32,746.6,97.93,23.44999885559082,110.66666412353516,718.984619140625,6.688013076782227,0.0
2025-08-07 10:00:00,512,54.9,27.029,241.5,423.2,19.73,27.1,241.7,422.0,27.013,240.9,422.7,20.149,6.48,742.6,97.93,23.64999961853028,109.0,732.3487548828125,6.924737930297852,0.0
2025-08-07 10:05:00,512,55.1,27.336,242.5,424.5,20.031,27.41,242.7,423.0,27.307,241.9,423.7,20.458,6.64,742.6,97.92,23.816665649414062,108.66666412353516,743.9923095703125,7.162075996398926,0.0
2025-08-07 10:10:00,512,55.5,27.738,242.5,424.5,20.328,27.812,242.7,424.0,27.715,241.9,423.7,20.762,6.79,738.6,97.91,23.983333587646484,108.33333587646484,755.6358642578125,7.399414539337158,0.0
2025-08-07 10:15:00,512,55.9,28.192,243.5,425.6,20.713,28.256,242.7,424.1,28.175,241.9,425.2,21.156,6.89,736.2,97.91,24.14999961853028,108.0,767.2794189453125,7.636752605438232,0.0
2025-08-07 10:20:00,512,56.5,28.806,241.5,422.2,21.004,28.894,241.3,421.3,28.811,240.6,422.7,21.452,7.05,734.6,97.91,24.299999237060547,107.66666412353516,777.5511474609375,7.755600929260254,0.0
2025-08-07 10:25:00,512,56.8,29.032,242.5,423.2,21.21,29.12,241.3,422.4,29.048,240.6,422.7,21.66,7.1,734.6,97.91,24.450000762939453,107.33333587646484,787.8229370117188,7.874449253082275,0.0
2025-08-07 10:30:00,512,57.2,29.591,242.5,424.2,21.676,29.671,242.3,423.5,29.593,241.6,424.0,22.136,7.34,737.6,97.91,24.600000381469727,107.0,798.0946655273438,7.993297576904297,0.0
2025-08-07 10:35:00,512,57.6,29.837,242.5,423.1,21.768,29.93,242.3,422.0,29.847,240.6,422.5,22.231,7.34,734.0,97.92,24.75,106.33333587646484,807.6779174804688,8.09928035736084,0.0
2025-08-07 10:40:00,512,58.1,30.643,241.4,422.1,22.329,30.749,241.3,421.4,30.646,240.5,421.3,22.806,7.55,730.3,97.92,24.89999961853028,105.66666412353516,817.2611083984375,8.205262184143066,0.0
2025-08-07 10:45:00,512,58.7,31.284,241.4,423.1,22.846,31.374,241.3,422.1,31.294,240.5,422.4,23.329,7.75,726.6,97.92,25.049999237060547,105.0,826.8443603515625,8.31124496459961,0.0
2025-08-07 10:50:00,512,59.1,31.376,241.4,423.4,22.895,31.473,241.3,421.9,31.389,240.5,422.1,23.381,7.72,725.8,97.91,25.19999885559082,105.0,835.7402954101562,8.43081283569336,0.0
2025-08-07 10:55:00,512,59.6,31.751,242.4,424.5,23.281,31.879,242.4,423.2,31.764,241.5,424.2,23.778,7.88,723.9,97.9,25.350000381469727,105.0,844.6362915039062,8.55038070678711,0.0
2025-08-07 11:00:00,512,60.1,31.696,243.4,425.8,23.321,31.796,243.5,425.2,31.705,242.6,425.8,23.828,7.99,722.6,97.9,25.5,105.0,853.5322265625,8.66994857788086,0.0
2025-08-07 11:05:00,512,60.6,32.241,243.3,425.5,23.7,32.359,243.2,424.5,32.249,242.3,424.9,24.193,8.1,723.7,97.9,25.683332443237305,104.66666412353516,860.3952026367188,8.78955078125,0.0
2025-08-07 11:10:00,512,61.0,32.366,243.3,426.3,23.822,32.463,243.2,425.4,32.373,242.3,425.9,24.313,8.2,721.9,97.96,25.86666679382324,104.33333587646484,867.2581787109375,8.909152030944824,0.0
2025-08-07 11:15:00,512,61.4,32.636,244.3,426.3,24.043,32.726,244.2,425.4,32.606,243.3,426.8,24.542,8.25,719.1,97.97,26.049999237060547,104.0,874.1211547851562,9.028754234313965,0.0
2025-08-07 11:20:00,512,61.6,32.954,244.3,427.4,24.344,33.044,244.2,426.6,32.981,243.3,426.6,24.849,8.23,722.6,97.97,26.25,104.0,880.3046875,9.028754234313965,0.0
2025-08-07 11:25:00,512,61.8,33.001,244.3,428.6,24.391,33.12,244.2,426.6,33.01,243.3,427.6,24.9,8.43,722.6,97.97,26.44999885559082,104.0,886.4882202148438,9.028754234313965,0.0
2025-08-07 11:30:00,512,62.2,33.315,244.3,427.6,24.613,33.42,244.2,426.3,33.325,243.3,426.8,25.123,8.45,714.4,97.97,26.64999961853028,104.0,892.6717529296875,9.028754234313965,0.0
2025-08-07 11:35:00,512,62.4,33.345,245.4,427.6,24.649,33.436,244.2,427.3,33.312,244.3,427.9,25.165,8.45,714.6,97.97,26.83333396911621,104.0,897.8407592773438,9.148386001586914,0.0
2025-08-07 11:40:00,512,62.8,33.683,244.3,427.2,24.797,33.786,244.1,427.1,33.685,243.3,426.9,25.311,8.31,722.6,97.96,27.01666641235352,104.0,903.0097045898438,9.26801872253418,0.0
2025-08-07 11:45:00,512,63.2,33.726,244.3,427.2,24.913,33.842,244.1,427.0,33.752,243.3,427.6,25.445,7.9,746.6,97.96,27.200000762939453,104.0,908.1787109375,9.387650489807127,0.0
2025-08-07 11:50:00,512,63.6,33.654,244.3,427.4,24.85,33.754,244.1,427.0,33.654,243.3,426.4,25.365,8.07,729.7,97.95,27.33333396911621,103.66666412353516,912.000732421875,9.50731086730957,0.0
2025-08-07 11:55:00,512,63.5,33.898,244.3,428.5,25.054,33.995,245.1,427.9,33.892,243.3,427.5,25.576,8.09,734.6,97.94,27.46666717529297,103.33333587646484,915.8226928710938,9.626970291137695,0.0
2025-08-07 12:00:00,512,63.7,34.294,244.3,428.7,25.373,34.454,245.1,427.6,34.309,244.4,427.5,25.901,8.35,718.6,97.95,27.600000381469727,103.0,919.6447143554688,9.746630668640137,0.0
2025-08-07 12:05:00,512,64.2,34.399,244.3,427.7,25.355,34.497,245.1,426.6,34.401,243.4,427.4,25.885,8.51,718.6,97.96,27.683334350585938,103.0,922.4584350585938,9.866313934326172,0.0
2025-08-07 12:10:00,512,64.3,34.306,244.3,428.4,25.331,34.45,244.9,426.6,34.329,243.4,426.8,25.858,8.49,706.6,97.96,27.76666641235352,103.0,925.2721557617188,9.985998153686523,0.0
2025-08-07 12:15:00,512,65.0,34.539,244.3,427.4,25.446,34.665,244.9,426.6,34.558,243.4,426.8,25.976,8.49,706.6,97.96,27.850000381469727,103.0,928.0858764648438,10.10568141937256,0.0
2025-08-07 12:20:00,512,65.0,34.467,244.3,427.1,25.326,34.563,243.9,425.6,34.455,242.4,425.8,25.851,8.13,718.6,97.96,27.89999961853028,103.0,929.559326171875,10.345111846923828,0.0
2025-08-07 12:25:00,512,65.3,34.462,244.3,426.1,25.282,34.575,243.9,424.5,34.464,242.3,425.7,25.809,8.29,714.7,97.96,27.950000762939453,103.0,931.03271484375,10.584542274475098,0.0
2025-08-07 12:30:00,512,65.3,34.202,243.2,424.8,25.086,34.332,242.7,424.6,34.21,242.3,424.3,25.606,7.86,694.7,97.97,28.0,103.0,932.5061645507812,10.823972702026367,0.0
2025-08-07 12:35:00,512,65.7,34.376,243.2,425.8,25.235,34.501,243.7,424.8,34.384,242.3,425.3,25.761,8.33,686.7,97.95,28.03333282470703,102.66666412353516,932.64306640625,11.063474655151367,0.0
2025-08-07 12:40:00,512,65.7,34.344,243.2,425.8,25.258,34.462,243.7,425.0,34.329,242.3,426.2,25.784,8.38,678.7,97.96,28.06666755676269,102.33333587646484,932.7799072265624,11.30297565460205,0.0
2025-08-07 12:45:00,512,65.9,33.995,244.2,426.0,25.083,34.142,243.7,426.2,34.023,243.3,425.8,25.606,8.16,674.7,97.96,28.100000381469727,102.0,932.9168090820312,11.54247760772705,0.0
2025-08-07 12:50:00,512,65.9,34.387,244.2,425.6,25.293,34.49,243.7,425.5,34.411,243.2,425.2,25.823,8.56,670.7,97.96,28.11666679382324,101.66666412353516,931.3881225585938,11.662251472473145,0.0
2025-08-07 12:55:00,512,66.2,34.445,242.1,424.6,25.227,34.552,242.7,423.5,34.421,241.1,424.0,25.749,8.63,662.7,97.97,28.13333320617676,101.33333587646484,929.8594970703124,11.782024383544922,0.0
2025-08-07 13:00:00,512,66.6,34.516,242.5,423.9,25.24,34.649,242.7,422.8,34.519,241.5,423.1,25.771,8.63,658.7,97.96,28.14999961853028,101.0,928.330810546875,11.901798248291016,0.0
2025-08-07 13:05:00,512,67.0,34.683,241.4,420.6,25.172,34.807,240.6,419.7,34.693,239.5,420.0,25.693,8.63,649.0,97.97,28.16666603088379,100.66666412353516,925.8064575195312,12.021584510803224,0.0
2025-08-07 13:10:00,512,67.3,34.142,241.5,423.3,24.925,34.254,241.3,422.1,34.163,240.5,422.4,25.441,8.16,655.7,97.96,28.183334350585938,100.33333587646484,923.2820434570312,12.141371726989746,0.0
2025-08-07 13:15:00,512,67.5,34.304,241.5,423.1,24.999,34.384,241.3,420.8,34.297,240.5,422.1,25.517,8.6,646.7,97.96,28.200000762939453,100.0,920.7576904296876,12.261157989501951,0.0
2025-08-07 13:20:00,512,67.7,33.907,241.4,423.0,24.727,34.048,241.3,421.7,33.927,240.5,422.2,25.251,8.29,670.7,97.95,28.200000762939453,100.0,917.5708618164062,12.380956649780272,0.0
2025-08-07 13:25:00,512,67.8,33.352,241.4,421.9,24.259,33.472,241.3,421.7,33.366,240.5,421.1,24.767,8.26,658.7,97.95,28.200000762939453,100.0,914.3840942382812,12.500755310058594,0.0
2025-08-07 13:30:00,512,68.0,33.05,241.4,422.9,24.099,33.162,241.3,421.7,33.064,240.5,422.2,24.601,8.13,650.5,97.96,28.200000762939453,100.0,911.197265625,12.620553970336914,0.0
2025-08-07 13:35:00,512,67.8,33.218,241.4,422.5,24.139,33.329,241.3,421.3,33.232,239.5,421.9,24.642,8.43,634.7,97.95,28.183334350585938,99.66666412353516,906.0247802734376,12.735368728637695,0.0
2025-08-07 13:40:00,512,68.1,33.046,241.4,421.5,23.232,33.165,241.3,420.3,33.074,239.5,420.8,23.558,8.37,634.7,98.62,28.16666603088379,99.33333587646484,900.8523559570312,12.850183486938477,0.0
2025-08-07 13:45:00,512,68.3,32.477,241.4,421.6,23.655,32.561,241.3,420.5,32.489,239.5,421.0,24.148,8.39,650.7,97.97,28.14999961853028,99.0,895.6798706054688,12.964998245239258,0.0
2025-08-07 13:50:00,512,68.2,32.402,241.4,422.0,23.631,32.499,241.3,421.2,32.428,240.5,421.5,24.062,8.38,646.7,98.18,28.11666679382324,98.66666412353516,889.52001953125,13.084953308105469,0.0
2025-08-07 13:55:00,512,68.2,32.164,241.4,420.9,23.464,32.257,241.3,420.0,32.18,240.5,420.5,23.892,8.13,646.7,98.22,28.08333206176757,98.33333587646484,883.3601684570312,13.20490837097168,0.0
2025-08-07 14:00:00,512,68.4,32.151,241.4,421.9,23.429,32.25,241.3,421.0,32.17,240.4,421.5,23.92,8.0,658.7,97.95,28.049999237060547,98.0,877.2003173828125,13.32486343383789,0.0
2025-08-07 14:05:00,512,68.2,31.958,240.3,421.7,23.172,32.011,239.9,420.3,31.947,239.1,420.8,23.657,7.87,662.7,97.96,27.983333587646484,98.0,870.0562133789062,13.32486343383789,0.0
2025-08-07 14:10:00,512,67.9,31.449,241.3,421.8,22.897,31.564,240.9,420.2,31.444,240.2,421.2,23.319,8.06,654.7,98.18,27.91666603088379,98.0,862.9121704101562,13.32486343383789,0.0
2025-08-07 14:15:00,512,67.7,31.207,241.3,421.8,22.679,31.326,240.9,419.8,31.238,240.2,420.1,23.1,8.0,647.3,98.2,27.850000381469727,98.0,855.76806640625,13.32486343383789,0.0
2025-08-07 14:20:00,512,67.7,30.687,241.3,420.9,22.306,30.82,240.9,420.8,30.707,240.2,421.1,22.724,8.0,646.7,98.19,27.76666641235352,98.0,847.641357421875,13.32486343383789,0.0
2025-08-07 14:25:00,512,67.6,30.368,241.0,421.9,22.106,30.48,240.9,421.2,30.384,240.2,421.5,22.516,7.78,650.7,98.2,27.683334350585938,98.0,839.5145874023438,13.32486343383789,0.0
2025-08-07 14:30:00,512,67.2,29.433,241.0,422.0,21.473,29.524,240.9,421.2,29.47,240.2,421.6,21.867,7.78,650.7,98.2,27.600000381469727,98.0,831.3878784179688,13.32486343383789,0.0
2025-08-07 14:35:00,512,66.8,27.977,241.0,421.7,21.0,28.053,241.9,420.7,27.983,240.2,421.6,21.383,7.28,639.8,98.2,27.51666641235352,97.66666412353516,821.9540405273438,13.3232421875,0.0
2025-08-07 14:40:00,512,66.2,28.406,241.0,421.3,20.563,28.517,240.9,419.8,28.398,240.2,420.4,20.94,7.48,650.5,98.2,27.433334350585938,97.33333587646484,812.5202026367188,13.32162094116211,0.0
2025-08-07 14:45:00,512,65.9,27.522,241.0,421.1,19.936,27.641,240.9,421.1,27.539,240.2,420.5,20.297,7.33,650.9,98.2,27.350000381469727,97.0,803.0863647460938,13.31999969482422,0.0
2025-08-07 14:50:00,512,65.3,27.098,242.0,422.5,19.702,27.231,240.9,422.1,27.125,240.2,422.5,20.059,7.37,649.8,98.21,27.25,96.66666412353516,792.6779174804688,13.199999809265137,0.0
2025-08-07 14:55:00,512,65.0,26.911,242.0,422.5,19.702,27.001,241.9,422.1,26.951,241.2,422.5,20.064,7.48,642.7,98.21,27.14999961853028,96.33333587646484,782.26953125,13.079998970031738,0.0
2025-08-07 15:00:00,512,64.5,26.568,242.0,422.5,19.482,26.648,241.9,422.0,26.59,241.2,422.5,19.841,7.39,646.7,98.16,27.049999237060547,96.0,771.861083984375,12.959999084472656,0.0
2025-08-07 15:05:00,512,64.3,25.73,243.2,425.6,18.924,25.818,243.0,425.1,25.764,242.2,425.9,19.269,7.06,655.2,98.19,26.966665267944336,95.66666412353516,760.8088989257812,12.841712951660156,0.0
2025-08-07 15:10:00,512,63.8,24.782,243.2,425.6,18.183,24.878,243.0,425.1,24.815,242.2,424.8,18.505,6.95,639.6,98.19,26.88333320617676,95.33333587646484,749.7566528320312,12.723427772521973,0.0
2025-08-07 15:15:00,512,63.2,24.634,243.2,424.6,18.032,24.734,243.0,424.0,24.627,242.2,424.8,18.35,6.91,638.7,98.26,26.799999237060547,95.0,738.7044677734375,12.605141639709473,0.0
2025-08-07 15:20:00,512,62.6,23.71,242.2,423.6,17.361,23.814,243.0,423.0,23.713,242.2,423.7,17.667,6.16,638.7,98.25,26.716665267944336,94.66666412353516,726.3579711914062,12.48519229888916,0.0
2025-08-07 15:25:00,512,62.0,23.667,242.2,423.7,17.276,23.799,241.7,422.8,23.7,241.2,423.1,17.57,6.5,610.7,98.32,26.63333320617676,94.33333587646484,714.011474609375,12.365242958068848,0.0
2025-08-07 15:30:00,512,61.6,22.778,242.2,423.6,16.676,22.884,241.8,422.3,22.81,241.2,422.1,16.957,6.18,622.7,98.34,26.549999237060547,94.0,701.6649780273438,12.245293617248535,0.0
2025-08-07 15:35:00,512,61.0,22.394,242.0,422.8,16.138,22.483,241.8,422.2,22.38,241.2,422.0,16.358,6.49,602.7,98.66,26.466665267944336,93.66666412353516,689.0086669921875,12.011021614074709,0.0
2025-08-07 15:40:00,512,60.4,21.716,242.0,422.7,15.852,21.833,241.8,422.1,21.74,241.2,422.1,16.136,6.23,596.1,98.25,26.38333320617676,93.33333587646484,676.3523559570312,11.77674961090088,0.0
2025-08-07 15:45:00,512,59.9,21.357,242.0,422.8,15.602,21.456,241.8,422.1,21.354,241.2,422.1,15.88,6.23,590.7,98.27,26.299999237060547,93.0,663.696044921875,11.54247760772705,0.0
2025-08-07 15:50:00,512,59.3,20.562,242.0,421.9,15.0,20.67,241.8,421.3,20.595,241.2,422.1,15.266,6.02,590.7,98.26,26.216665267944336,92.33333587646484,649.755859375,11.432363510131836,0.0
2025-08-07 15:55:00,512,59.0,21.066,241.8,421.9,15.329,21.17,240.8,421.3,21.062,240.1,421.9,15.597,5.95,604.1,98.26,26.13333320617676,91.66666412353516,635.815673828125,11.32224941253662,0.0
2025-08-07 16:00:00,512,58.4,20.258,240.8,420.9,14.683,20.347,240.8,420.3,20.278,240.1,420.9,14.937,5.95,570.7,98.37,26.049999237060547,91.0,621.87548828125,11.212135314941406,0.0
2025-08-07 16:05:00,512,58.2,19.98,236.9,414.6,14.234,20.041,237.1,414.2,19.985,236.5,414.1,14.484,5.83,562.7,98.29,25.966665267944336,90.66666412353516,607.95654296875,11.106616020202637,0.0
2025-08-07 16:10:00,512,57.8,19.096,236.9,413.0,13.617,19.174,236.1,412.2,19.112,235.5,412.7,13.86,5.46,554.8,98.34,25.88333320617676,90.33333587646484,594.0376586914062,11.00109577178955,0.0
2025-08-07 16:15:00,512,57.6,18.84,236.9,414.0,13.436,18.918,236.1,414.2,18.872,236.5,414.0,13.677,5.44,574.7,98.17,25.799999237060547,90.0,580.1187133789062,10.89557647705078,0.0
2025-08-07 16:20:00,512,57.2,17.786,236.9,414.8,12.663,17.855,237.1,414.4,17.804,236.5,414.7,12.885,5.26,570.7,98.25,25.716665267944336,89.33333587646484,565.2529907226562,10.935011863708496,0.0
2025-08-07 16:25:00,512,56.9,17.352,237.9,414.8,12.367,17.441,237.1,415.0,17.328,236.5,415.2,12.597,4.86,578.7,98.18,25.63333320617676,88.66666412353516,550.3873291015625,10.974446296691896,0.0
2025-08-07 16:30:00,512,57.9,16.28,237.8,415.9,11.618,16.377,237.1,415.8,16.292,236.5,415.2,11.833,5.01,554.7,98.18,25.549999237060547,88.0,535.5216064453125,11.01388168334961,0.0
2025-08-07 16:35:00,512,57.5,15.416,238.8,417.8,11.051,15.49,239.1,418.1,15.462,238.6,417.4,11.254,4.37,570.2,98.16,25.483333587646484,87.33333587646484,520.3605346679688,11.039288520812988,0.0
2025-08-07 16:40:00,512,58.1,14.864,237.8,416.8,10.6,14.956,238.1,417.0,14.818,238.6,417.4,10.815,3.68,657.1,98.02,25.41666603088379,86.66666412353516,505.199462890625,11.064696311950684,0.0
2025-08-07 16:45:00,512,57.5,14.332,238.9,416.8,10.225,14.419,238.1,417.5,14.335,238.6,416.8,10.43,3.68,661.1,98.04,25.350000381469727,86.0,490.0383911132813,11.090103149414062,0.0
2025-08-07 16:50:00,512,57.9,13.618,237.7,415.2,9.707,13.709,238.1,415.8,13.606,237.4,415.7,9.895,3.4,655.3,98.08,25.26666641235352,85.33333587646484,474.9064331054688,11.003388404846191,0.0
2025-08-07 16:55:00,512,57.9,12.971,238.7,416.2,9.339,13.023,238.1,416.6,12.97,237.4,416.8,9.525,3.33,652.8,97.99,25.183334350585938,84.66666412353516,459.7744445800781,10.91667366027832,0.0
2025-08-07 17:00:00,512,57.7,12.925,238.7,418.5,9.231,13.04,239.1,418.5,12.912,238.5,417.7,9.411,3.13,648.6,98.08,25.100000381469727,84.0,444.6424865722656,10.82995891571045,0.0
2025-08-07 17:05:00,512,57.5,12.45,238.7,417.0,8.824,12.512,239.1,417.4,12.414,238.5,416.9,9.006,3.21,656.1,98.07,25.03333282470703,83.0,428.9065246582031,10.74927806854248,0.0
2025-08-07 17:10:00,512,57.1,11.631,238.7,417.0,8.36,11.686,238.1,417.4,11.587,238.5,417.7,8.543,2.88,668.8,97.86,24.96666717529297,82.0,413.1705322265625,10.668598175048828,0.0
2025-08-07 17:15:00,512,56.7,11.445,238.7,416.0,8.147,11.542,238.1,416.4,11.439,237.4,416.7,8.323,2.69,675.4,97.82,24.89999961853028,81.0,397.4345703125,10.58791732788086,0.0
2025-08-07 17:20:00,512,56.3,11.031,238.7,418.0,7.625,11.115,239.1,417.4,10.995,238.4,418.0,7.817,2.69,679.4,97.54,24.850000381469727,80.0,381.4241027832031,10.473871231079102,0.0
2025-08-07 17:25:00,512,55.9,10.395,238.7,417.0,7.358,10.494,238.1,417.4,10.378,238.4,416.9,7.509,2.61,675.6,97.91,24.799999237060547,79.0,365.4136657714844,10.35982608795166,0.0
2025-08-07 17:30:00,512,55.7,10.136,238.7,417.2,7.187,10.214,238.1,417.2,10.079,238.4,416.8,7.341,2.35,669.1,97.89,24.75,78.0,349.4031982421875,10.245779991149902,0.0
2025-08-07 17:35:00,512,55.3,9.72,237.3,415.2,6.872,9.821,237.4,415.2,9.714,237.4,415.8,7.016,2.35,675.4,97.96,24.700000762939453,77.0,333.1325378417969,10.018999099731444,0.0
2025-08-07 17:40:00,512,54.8,9.193,237.3,414.2,6.524,9.268,237.4,414.8,9.154,236.4,414.9,6.663,2.32,688.3,97.89,24.64999961853028,76.0,316.8618469238281,9.792218208312988,0.0
2025-08-07 17:45:00,512,54.4,8.666,236.2,414.0,6.118,8.737,236.4,414.1,8.643,236.4,413.6,6.25,1.99,687.4,97.9,24.600000381469727,75.0,300.5911865234375,9.565437316894531,0.0
2025-08-07 17:50:00,512,54.0,8.232,236.2,411.7,5.762,8.315,235.5,412.5,8.208,235.4,412.2,5.886,2.07,671.4,97.88,24.51666641235352,74.0,284.7021179199219,9.452799797058104,0.0
2025-08-07 17:55:00,512,53.4,7.844,236.3,412.7,5.498,7.898,235.5,412.5,7.787,236.5,413.4,5.617,1.87,676.4,97.93,24.433334350585938,73.0,268.81304931640625,9.340161323547363,0.0
2025-08-07 18:00:00,512,53.2,7.425,235.3,412.4,5.155,7.513,235.5,412.2,7.383,235.4,412.2,5.292,1.87,686.1,97.4,24.350000381469727,72.0,252.92398071289065,9.227523803710938,0.0
2025-08-07 18:05:00,512,52.8,6.952,235.3,410.5,4.833,7.036,235.5,411.7,6.913,235.4,412.0,4.965,1.62,699.3,97.4,24.25,70.66666412353516,237.4285888671875,9.115464210510254,0.0
2025-08-07 18:10:00,512,52.4,6.511,235.3,410.4,4.438,6.572,235.5,411.6,6.453,235.4,412.0,4.572,1.62,699.3,97.11,24.14999961853028,69.33333587646484,221.9331817626953,9.003403663635254,0.0
2025-08-07 18:15:00,512,51.8,5.872,234.2,408.2,4.072,5.914,233.5,409.3,5.851,234.5,409.5,4.196,1.39,690.6,97.08,24.049999237060547,68.0,206.4377899169922,8.89134407043457,0.0
2025-08-07 18:20:00,512,51.4,5.442,233.2,408.1,3.73,5.498,233.5,408.3,5.415,233.4,407.9,3.834,1.39,699.4,97.09,23.94999885559082,65.66666412353516,191.0556182861328,8.669240951538086,0.0
2025-08-07 18:25:00,512,51.0,4.992,233.2,407.1,3.372,5.044,232.5,407.2,4.959,233.4,407.9,3.519,1.19,699.2,95.87,23.850000381469727,63.33333206176758,175.67344665527344,8.447137832641602,0.0
2025-08-07 18:30:00,512,50.6,4.632,232.0,406.1,3.072,4.684,232.5,406.2,4.576,232.4,406.9,3.214,1.19,703.3,95.57,23.75,61.0,160.29127502441406,8.225034713745117,0.0
2025-08-07 18:35:00,512,50.2,4.236,232.0,405.0,2.797,4.317,231.5,405.0,4.192,232.4,405.8,2.926,0.99,715.3,95.42,23.61666679382324,57.33333206176758,145.09170532226562,8.115161895751953,0.0
2025-08-07 18:40:00,512,49.8,3.919,230.9,403.7,2.459,3.969,231.5,405.0,3.861,231.1,404.4,2.587,0.99,703.3,94.98,23.483333587646484,53.66666793823242,129.8921356201172,8.005289077758789,0.0
2025-08-07 18:45:00,512,49.2,3.226,230.9,403.8,2.066,3.312,231.5,405.0,3.203,231.1,404.2,2.19,0.59,735.3,94.35,23.350000381469727,50.0,114.69255828857422,7.895416259765625,0.0
2025-08-07 18:50:00,512,48.8,2.761,232.8,406.7,1.752,2.858,232.9,407.3,2.777,233.0,407.5,1.87,0.59,703.3,93.65,23.21666717529297,46.0,100.666015625,7.627336502075195,0.0
2025-08-07 18:55:00,512,48.4,2.286,232.8,407.7,1.414,2.381,232.9,408.3,2.301,233.0,408.4,1.527,0.59,691.3,92.55,23.08333396911621,42.0,86.63947296142578,7.359257221221924,0.0
2025-08-07 19:00:00,512,47.8,2.521,232.5,406.4,1.115,2.582,232.6,407.8,2.475,233.0,407.0,1.235,0.39,667.4,90.46,22.950000762939453,38.0,72.61293029785156,7.091177463531494,0.0
2025-08-07 19:05:00,512,47.4,1.581,232.5,407.3,0.938,1.694,232.6,407.8,1.593,233.0,408.0,1.031,0.39,687.4,90.64,22.80000114440918,33.66666793823242,60.68575668334961,6.890782356262207,0.0
2025-08-07 19:10:00,512,47.0,1.367,232.5,406.7,0.758,1.471,232.6,407.8,1.369,233.0,407.9,0.859,0.1,709.2,89.18,22.64999961853028,29.33333396911621,48.75857925415039,6.69038724899292,0.0
2025-08-07 19:15:00,512,46.6,1.201,232.5,406.7,0.633,1.311,232.6,407.8,1.248,233.0,407.8,0.727,0.1,689.2,87.0,22.5,25.0,36.83140563964844,6.489992141723633,0.0
2025-08-07 19:20:00,512,46.0,1.082,232.5,406.6,0.488,1.15,232.6,407.8,1.093,233.0,407.8,0.565,0.1,671.9,86.34,22.33333396911621,20.66666603088379,27.030319213867188,6.162308216094971,0.0
2025-08-07 19:25:00,512,45.6,1.585,232.5,406.9,0.369,1.604,232.6,407.8,1.56,233.0,407.9,0.448,0.1,674.6,82.43,22.16666603088379,16.33333396911621,17.229232788085938,5.834624767303467,0.0
2025-08-07 19:30:00,512,45.2,1.123,232.5,405.7,0.261,1.2,232.4,406.6,1.148,232.9,407.8,0.335,0.1,663.9,79.23,22.0,12.0,7.428144931793213,5.506940841674805,0.0
2025-08-07 19:35:00,512,44.8,1.085,232.5,405.7,0.161,1.146,232.4,406.5,1.123,232.9,406.7,0.218,0.1,641.2,73.68,21.83333396911621,8.333333015441895,4.952096462249756,5.231293678283691,0.0
2025-08-07 19:40:00,512,44.2,1.465,232.5,406.8,0.071,1.495,232.4,407.5,1.469,232.9,407.7,0.108,0.04,614.5,67.46,21.66666603088379,4.666666507720947,2.476048231124878,4.955646991729736,0.0
2025-08-07 19:45:00,512,43.8,1.123,232.5,406.8,0.016,1.167,232.4,408.3,1.159,232.9,408.2,0.024,-0.01,598.5,67.46,21.5,1.0,0.0,4.679999828338623,0.0
2025-08-07 19:50:00,512,43.4,1.046,232.5,407.9,0.0,1.066,233.4,408.4,1.04,233.9,408.2,0.0,-0.01,574.5,0.0,21.350000381469727,0.6666666865348816,0.0,4.57986307144165,0.0
2025-08-07 19:55:00,2,42.8,0.0,233.6,407.4,0.0,0.0,233.4,409.4,0.0,233.9,409.2,0.0,0.0,526.0,0.0,21.19999885559082,0.3333333432674408,0.0,4.47972583770752,0.0
2025-08-07 20:00:00,2,42.2,0.0,233.6,408.4,0.0,0.0,233.4,409.4,0.0,233.9,409.2,0.0,0.0,590.2,0.0,21.049999237060547,0.0,0.0,4.379589080810547,0.0
2025-08-08 06:00:00,512,24.3,0.661,233.9,408.7,0.312,0.701,233.8,410.3,0.694,233.8,410.0,0.381,0.0,659.1,80.58,15.899999618530272,9.0,11.77504062652588,3.219938039779663,0.0
2025-08-08 06:05:00,512,24.9,0.778,233.9,409.8,0.471,0.843,234.8,410.4,0.809,234.8,410.9,0.523,0.0,675.8,90.06,15.93333339691162,14.333333015441896,22.53582191467285,3.219938039779663,0.0
2025-08-08 06:10:00,512,25.3,0.94,234.9,411.0,0.6,1.018,234.8,411.4,0.957,234.8,410.9,0.676,0.0,687.9,88.75,15.966666221618652,19.66666603088379,33.29660415649414,3.219938039779663,0.0
2025-08-08 06:15:00,512,26.1,1.48,233.8,409.9,0.956,1.565,234.8,410.4,1.505,234.8,410.5,1.05,0.31,718.9,90.48,16.0,25.0,44.0573844909668,3.219938039779663,0.0
2025-08-08 06:20:00,512,26.5,1.675,234.8,410.9,1.062,1.753,234.8,411.4,1.677,234.8,411.5,1.179,0.31,706.1,90.67,16.066667556762695,32.0,57.7087287902832,3.219938039779663,0.0
2025-08-08 06:25:00,512,27.1,1.856,234.8,410.8,1.205,1.941,235.8,411.2,1.871,234.8,411.5,1.315,0.31,712.2,91.6,16.133333206176758,39.0,71.36006927490234,3.219938039779663,0.0
2025-08-08 06:30:00,512,27.6,1.822,234.8,410.8,1.194,1.913,234.8,410.1,1.839,234.8,410.3,1.308,0.31,706.1,91.47,16.200000762939453,46.0,85.01141357421875,3.219938039779663,0.0
2025-08-08 06:35:00,512,28.2,1.586,233.8,409.8,1.015,1.689,233.7,409.9,1.623,233.7,410.2,1.117,0.31,714.9,90.59,16.283334732055664,52.33333206176758,97.8389663696289,3.114096164703369,0.0
2025-08-08 06:40:00,512,28.8,2.129,233.8,409.1,1.403,2.199,234.6,409.2,2.131,233.7,409.3,1.51,0.31,706.1,92.47,16.366666793823242,58.66666793823242,110.66651916503906,3.0082545280456543,0.0
2025-08-08 06:45:00,512,29.4,1.845,233.8,409.1,1.19,1.93,233.5,409.2,1.859,233.7,409.4,1.298,0.51,699.4,91.57,16.450000762939453,65.0,123.49407196044922,2.9024126529693604,0.0
2025-08-08 06:50:00,512,29.8,2.456,233.8,408.0,1.651,2.552,233.5,408.4,2.447,233.7,408.1,1.773,0.51,715.6,93.13,16.566667556762695,70.33333587646484,136.83377075195312,2.84883451461792,0.0
2025-08-08 06:55:00,512,30.4,2.558,232.7,407.4,1.692,2.643,233.4,407.5,2.551,232.5,407.1,1.809,0.51,711.6,93.55,16.683332443237305,75.66666412353516,150.1734619140625,2.7952563762664795,0.0
2025-08-08 07:00:00,512,30.8,2.586,232.7,406.5,1.693,2.672,232.4,406.3,2.574,232.5,407.1,1.812,0.51,719.6,93.43,16.799999237060547,81.0,163.51316833496094,2.741678237915039,0.0
2025-08-08 07:05:00,512,31.2,2.905,235.9,411.6,2.012,2.984,235.8,411.5,2.899,235.7,411.8,2.148,0.51,726.6,93.72,16.94999885559082,84.66666412353516,176.70985412597656,2.7013986110687256,0.0
2025-08-08 07:10:00,512,31.6,2.948,234.6,411.1,2.029,3.023,234.6,411.1,2.926,234.4,411.5,2.141,0.51,717.0,94.34,17.100000381469727,88.33333587646484,189.90652465820312,2.661118984222412,0.0
2025-08-08 07:15:00,512,32.0,3.163,234.5,410.1,2.189,3.239,234.5,410.0,3.151,234.4,411.2,2.324,0.71,723.6,94.16,17.25,92.0,203.10321044921875,2.620839357376098,0.0
2025-08-08 07:20:00,512,32.6,3.127,235.8,413.5,2.167,3.199,235.8,412.5,3.11,235.8,413.7,2.302,0.71,727.6,94.11,17.41666603088379,94.66666412353516,216.92727661132807,2.7146971225738525,0.0
2025-08-08 07:25:00,512,33.0,3.941,236.9,413.5,2.775,4.011,235.8,413.5,3.906,235.8,413.7,2.915,0.91,724.9,95.2,17.58333396911621,97.33333587646484,230.75135803222656,2.8085548877716064,0.0
2025-08-08 07:30:00,512,33.4,4.055,235.9,411.3,2.818,4.121,235.8,411.2,4.03,235.8,411.4,2.96,0.91,731.3,95.29,17.75,100.0,244.575424194336,2.9024126529693604,0.0
2025-08-08 07:35:00,512,33.6,4.103,235.4,411.2,2.902,4.154,235.1,410.8,4.09,234.8,411.4,3.042,0.91,731.6,95.24,17.950000762939453,103.33333587646484,259.7411804199219,3.02158784866333,0.0
2025-08-08 07:40:00,512,34.0,3.911,234.4,410.1,2.746,3.954,234.0,409.5,3.901,233.8,410.0,2.889,0.91,729.9,95.2,18.14999961853028,106.66666412353516,274.90692138671875,3.140763282775879,0.0
2025-08-08 07:45:00,512,34.4,4.026,234.4,410.1,2.84,4.077,234.0,409.6,4.014,233.8,409.7,2.973,0.91,727.6,95.25,18.350000381469727,110.0,290.0726623535156,3.2599384784698486,0.0
2025-08-08 07:50:00,512,34.8,4.649,234.4,409.9,3.278,4.692,234.0,408.7,4.635,233.8,409.7,3.422,0.91,731.6,95.65,18.51666641235352,113.33333587646484,306.5665283203125,3.397057056427002,0.0
2025-08-08 07:55:00,512,35.2,5.776,234.3,409.9,4.079,5.808,234.0,409.3,5.755,233.7,409.7,4.238,1.31,743.6,96.27,18.683334350585938,116.66666412353516,323.0604248046875,3.534175395965576,0.0
2025-08-08 08:00:00,512,35.6,6.052,233.3,408.4,4.266,6.079,234.0,407.6,6.033,232.7,408.6,4.441,1.31,743.6,96.25,18.850000381469727,120.0,339.5542907714844,3.6712939739227295,0.0
2025-08-08 08:05:00,512,35.8,5.721,232.3,406.4,4.018,5.749,232.0,406.8,5.696,232.7,406.6,4.181,1.31,739.6,96.25,19.01666641235352,123.0,356.66949462890625,3.815739870071411,0.0
2025-08-08 08:10:00,512,36.2,6.156,234.3,410.0,4.354,6.189,234.1,409.4,6.135,233.7,410.4,4.522,1.31,735.9,96.27,19.183334350585938,126.0,373.7847290039063,3.9601855278015137,0.0
2025-08-08 08:15:00,512,36.6,7.284,234.3,410.0,5.086,7.314,234.1,409.4,7.274,233.7,410.3,5.265,1.71,736.1,96.68,19.350000381469727,129.0,390.8999328613281,4.104631423950195,0.0
2025-08-08 08:20:00,512,37.0,7.071,235.7,411.9,5.027,7.12,235.3,412.0,7.055,235.0,412.0,5.199,1.71,743.6,96.69,19.5,131.6666717529297,407.9444274902344,4.104631423950195,0.0
2025-08-08 08:25:00,512,37.4,7.013,235.7,411.9,4.98,7.044,235.3,411.6,6.996,235.0,411.1,5.153,1.71,739.6,96.7,19.64999961853028,134.3333282470703,424.9889526367188,4.104631423950195,0.0
2025-08-08 08:30:00,512,37.8,7.325,235.7,411.7,5.204,7.376,235.3,410.8,7.324,235.0,411.1,5.387,1.71,739.6,96.66,19.799999237060547,137.0,442.033447265625,4.104631423950195,0.0
2025-08-08 08:35:00,512,38.2,7.51,235.7,411.8,5.324,7.535,235.3,410.7,7.499,234.0,411.1,5.503,1.71,739.5,96.67,19.94999885559082,139.0,459.0189514160156,4.104631423950195,0.0
2025-08-08 08:40:00,512,38.6,8.541,234.7,411.1,6.029,8.577,235.2,410.3,8.532,234.0,411.0,6.188,1.91,743.5,97.38,20.100000381469727,141.0,476.0044555664063,4.104631423950195,0.0
2025-08-08 08:45:00,512,39.0,8.248,237.0,414.3,5.884,8.282,236.8,413.6,8.242,236.4,414.2,6.04,1.91,742.6,97.42,20.25,143.0,492.9899597167969,4.104631423950195,0.0
2025-08-08 08:50:00,512,39.2,7.859,233.4,408.3,5.533,7.888,233.0,407.5,7.839,233.0,407.6,5.674,1.91,743.6,97.43,20.41666603088379,144.3333282470703,508.889892578125,4.220738887786865,0.0
2025-08-08 08:55:00,512,39.8,11.007,233.4,409.1,7.768,11.044,234.0,408.2,10.998,233.0,409.3,7.986,2.51,747.6,97.27,20.58333396911621,145.6666717529297,524.789794921875,4.336846351623535,0.0
2025-08-08 09:00:00,512,40.4,10.815,234.5,409.8,7.637,10.862,234.0,410.1,10.829,234.0,410.3,7.838,2.51,743.6,97.42,20.75,147.0,540.6897583007812,4.452953815460205,0.0
2025-08-08 09:05:00,512,41.0,11.187,235.5,410.9,7.934,11.222,235.0,410.8,11.185,234.0,411.4,8.143,2.51,743.6,97.42,20.91666603088379,147.6666717529297,555.8628540039062,4.569635391235352,0.0
