collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-08-08 09:10:00,512,41.8,16.537,235.4,411.5,11.743,16.596,235.0,410.7,16.551,234.8,411.1,12.037,3.73,749.4,97.58,21.08333396911621,148.3333282470703,571.0360107421875,4.686317443847656,0.0
2025-08-08 09:15:00,512,42.8,14.463,236.7,414.4,10.352,14.517,236.9,413.3,14.471,236.0,414.3,10.606,3.52,740.6,97.6,21.25,149.0,586.2091064453125,4.802999019622803,0.0
2025-08-08 09:20:00,512,44.0,22.216,237.7,416.1,15.961,22.278,238.3,415.2,22.231,237.0,415.3,16.332,5.15,751.6,97.78,21.433332443237305,149.0,601.0077514648438,4.949225425720215,0.0
2025-08-08 09:25:00,512,46.2,24.583,237.7,416.0,17.7,24.662,238.3,415.3,24.588,237.0,415.4,18.08,5.82,743.5,97.9,21.61666679382324,149.0,615.8063354492188,5.095452308654785,0.0
2025-08-08 09:30:00,512,47.6,24.331,237.7,415.9,17.476,24.412,237.3,415.0,24.347,237.0,415.0,17.855,5.77,743.6,97.9,21.799999237060547,149.0,630.60498046875,5.241678714752197,0.0
2025-08-08 09:35:00,512,48.7,24.078,237.7,416.7,17.348,24.134,237.7,416.5,24.088,237.0,416.2,17.722,5.78,743.6,97.88,21.983333587646484,148.0,644.6906127929688,5.473543167114258,0.0
2025-08-08 09:40:00,512,50.1,24.931,236.7,414.0,17.797,24.999,236.6,413.0,24.946,235.8,413.2,18.181,5.88,744.3,97.88,22.16666603088379,147.0,658.7762451171875,5.705407619476318,0.0
2025-08-08 09:45:00,512,51.7,25.52,236.7,415.2,18.312,25.598,236.6,414.1,25.519,235.8,414.2,18.703,6.0,735.6,97.88,22.350000381469727,146.0,672.8618774414062,5.937272071838379,0.0
2025-08-08 09:50:00,512,53.1,26.088,236.8,415.2,18.699,26.164,236.8,413.9,26.105,235.8,414.1,19.099,6.17,739.6,97.88,22.53333282470703,143.3333282470703,685.9004516601562,6.053891181945801,0.0
2025-08-08 09:55:00,512,54.4,26.573,236.8,414.1,19.024,26.668,236.8,413.8,26.613,235.8,413.6,19.432,6.34,731.6,97.9,22.71666717529297,140.6666717529297,698.9390258789062,6.170510768890381,0.0
2025-08-08 10:00:00,512,54.2,27.119,235.8,413.3,19.376,27.202,235.5,412.1,27.151,234.8,412.4,19.794,6.5,732.7,97.9,22.89999961853028,138.0,711.9776000976562,6.287129878997803,0.0
2025-08-08 10:05:00,512,54.0,27.46,238.2,416.4,19.674,27.54,238.1,415.5,27.463,237.2,416.4,20.098,6.5,731.6,97.9,23.11666679382324,134.6666717529297,724.3138427734375,6.404110431671143,0.0
2025-08-08 10:10:00,512,54.4,27.717,237.1,415.0,19.804,27.793,236.9,413.8,27.742,236.1,414.3,20.231,6.7,735.0,97.9,23.33333206176757,131.3333282470703,736.650146484375,6.521091461181641,0.0
2025-08-08 10:15:00,512,55.0,28.38,237.1,414.9,20.295,28.466,236.9,414.8,28.401,236.1,413.8,20.732,6.87,727.6,97.88,23.549999237060547,128.0,748.9863891601562,6.6380720138549805,0.0
2025-08-08 10:20:00,512,55.4,28.698,238.1,415.8,20.572,28.798,237.9,415.6,28.736,237.1,415.1,21.02,6.94,731.6,97.89,23.76666641235352,124.66666412353516,759.94775390625,6.755359649658203,0.0
2025-08-08 10:25:00,512,56.0,29.355,237.8,415.8,20.98,29.416,236.9,413.9,29.354,236.1,414.5,21.43,7.16,727.6,97.88,23.983333587646484,121.33333587646484,770.9091186523438,6.872647762298584,0.0
2025-08-08 10:30:00,512,56.7,29.712,237.8,415.7,21.286,29.811,237.9,414.6,29.738,236.1,415.3,21.742,7.16,727.6,97.89,24.200000762939453,118.0,781.8704833984375,6.989935398101807,0.0
2025-08-08 10:35:00,512,57.4,30.22,236.7,413.7,21.519,30.309,236.9,412.5,30.222,236.1,413.3,21.985,7.36,727.6,97.89,24.416667938232425,115.66666412353516,791.4629516601562,7.205541133880615,0.0
2025-08-08 10:40:00,512,58.0,30.665,236.7,415.0,21.889,30.751,237.0,413.4,30.657,236.0,414.3,22.347,7.56,720.7,97.98,24.63333320617676,113.33333587646484,801.0553588867188,7.421146869659424,0.0
2025-08-08 10:45:00,512,58.8,31.14,236.7,413.9,22.207,31.233,237.0,412.7,31.163,236.0,413.0,22.672,7.65,723.6,98.0,24.850000381469727,111.0,810.6478271484375,7.636752605438232,0.0
2025-08-08 10:50:00,512,59.4,31.238,237.7,414.6,22.265,31.352,237.4,414.1,31.258,235.7,413.9,22.734,7.73,715.6,97.95,25.03333282470703,110.0,819.5524291992188,7.755600929260254,0.0
2025-08-08 10:55:00,512,60.1,31.563,237.0,415.0,22.613,31.643,237.0,414.3,31.547,235.7,414.4,23.088,7.81,715.6,97.94,25.21666717529297,109.0,828.4570922851562,7.874449253082275,0.0
2025-08-08 11:00:00,512,60.8,31.661,237.0,415.1,22.577,31.755,237.0,413.8,31.688,236.7,414.0,23.052,7.81,710.8,97.95,25.39999961853028,108.0,837.3616943359375,7.993297576904297,0.0
2025-08-08 11:05:00,512,61.3,31.733,238.1,417.6,22.82,31.853,238.0,415.9,31.767,237.7,416.5,23.302,7.89,711.1,97.94,25.549999237060547,107.33333587646484,844.569580078125,8.231277465820312,0.0
2025-08-08 11:10:00,512,62.0,31.956,239.1,418.7,23.07,32.043,239.0,418.0,31.947,237.8,418.3,23.55,8.09,703.8,97.92,25.700000762939453,106.66666412353516,851.7774658203125,8.469258308410645,0.0
2025-08-08 11:15:00,512,62.4,31.948,240.0,419.6,23.023,32.058,239.0,418.2,31.973,238.8,419.1,23.514,8.09,707.6,97.96,25.850000381469727,106.0,858.9853515625,8.70723819732666,0.0
2025-08-08 11:20:00,512,62.6,31.727,240.0,420.2,22.664,31.798,240.0,418.3,31.721,238.8,419.2,23.136,8.09,712.1,97.94,25.983333587646484,105.66666412353516,865.176025390625,8.814410209655762,0.0
2025-08-08 11:25:00,512,63.2,32.177,240.0,420.9,23.391,32.299,240.0,419.3,32.197,238.8,420.3,23.88,8.09,703.6,97.94,26.11666679382324,105.33333587646484,871.36669921875,8.921582221984863,0.0
2025-08-08 11:30:00,512,63.6,32.2,241.0,422.0,23.473,32.303,241.0,421.6,32.22,239.9,421.4,23.974,8.25,695.6,97.95,26.25,105.0,877.557373046875,9.028754234313965,0.0
2025-08-08 11:35:00,512,63.9,32.558,242.0,424.3,23.794,32.663,242.1,422.4,32.545,240.9,422.5,24.292,8.24,703.6,97.95,26.36666679382324,104.66666412353516,882.7334594726562,9.268046379089355,0.0
2025-08-08 11:40:00,512,64.4,32.453,243.0,424.3,23.715,32.569,242.1,423.2,32.477,241.9,423.5,24.209,8.12,716.8,97.94,26.483333587646484,104.33333587646484,887.9094848632812,9.507338523864746,0.0
2025-08-08 11:45:00,512,64.9,32.54,243.0,425.4,23.883,32.639,243.1,424.3,32.547,241.9,424.6,24.383,7.82,728.4,97.94,26.600000381469727,104.0,893.0855712890625,9.746630668640137,0.0
2025-08-08 11:50:00,512,65.1,32.653,243.0,425.4,23.945,32.748,243.1,424.4,32.669,241.9,424.6,24.453,7.98,710.9,97.95,26.71666717529297,104.0,896.9146728515625,9.9860200881958,0.0
2025-08-08 11:55:00,512,65.6,33.031,243.0,425.4,24.19,33.149,243.1,423.3,33.054,241.9,424.3,24.699,8.22,707.6,97.95,26.83333396911621,104.0,900.7438354492188,10.225408554077148,0.0
2025-08-08 12:00:00,512,65.9,33.193,243.0,424.4,24.138,33.342,243.1,423.3,33.226,241.9,424.2,24.648,8.22,710.3,97.95,26.950000762939453,104.0,904.5729370117188,10.464797973632812,0.0
2025-08-08 12:05:00,512,66.1,33.581,242.0,423.3,24.477,33.709,241.9,422.3,33.611,240.9,422.2,24.991,8.22,707.6,97.9,27.06666755676269,104.0,906.7244262695312,10.704265594482422,0.0
2025-08-08 12:10:00,512,66.5,33.403,242.0,422.9,24.302,33.517,241.9,421.5,33.401,240.9,422.0,24.81,8.33,694.1,97.9,27.183332443237305,104.0,908.8758544921876,10.943733215332031,0.0
2025-08-08 12:15:00,512,67.0,33.527,243.0,425.0,24.513,33.644,243.0,423.6,33.522,240.9,424.1,25.026,8.34,698.0,98.0,27.299999237060547,104.0,911.02734375,11.18320083618164,0.0
2025-08-08 12:20:00,512,67.2,33.081,243.0,424.7,24.2,33.225,243.0,423.2,33.101,240.9,422.8,24.702,7.69,711.6,97.95,27.39999961853028,104.0,911.8406982421876,11.302959442138672,0.0
2025-08-08 12:25:00,512,67.4,31.605,243.0,424.8,23.11,31.723,243.0,423.2,31.628,241.9,424.0,23.594,8.06,699.6,97.95,27.5,104.0,912.6541137695312,11.42271900177002,0.0
2025-08-08 12:30:00,512,67.4,32.993,243.0,424.8,24.066,33.122,243.0,423.2,33.014,240.9,423.8,24.58,8.13,675.6,97.95,27.600000381469727,104.0,913.4674682617188,11.54247760772705,0.0
2025-08-08 12:35:00,512,67.6,33.029,241.9,423.6,24.105,33.153,241.9,422.1,33.025,240.9,422.6,24.61,7.97,663.6,97.95,27.700000762939453,104.0,913.946533203125,11.782037734985352,0.0
2025-08-08 12:40:00,512,67.8,32.943,241.7,422.2,23.948,33.059,241.7,420.8,32.956,240.6,420.9,24.45,8.07,671.6,97.94,27.799999237060547,104.0,914.4255981445312,12.021597862243652,0.0
2025-08-08 12:45:00,512,67.9,33.068,240.6,420.7,23.983,33.187,240.2,419.9,33.077,239.0,420.5,24.482,8.04,656.6,97.95,27.89999961853028,104.0,914.9046630859376,12.261157989501951,0.0
2025-08-08 12:50:00,512,68.2,33.363,239.4,419.6,24.154,33.475,240.2,419.0,33.384,239.0,419.3,24.666,8.27,663.6,97.94,27.96666717529297,103.66666412353516,913.717041015625,12.380956649780272,0.0
2025-08-08 12:55:00,512,68.6,32.947,240.4,420.4,23.925,33.054,240.2,419.3,32.953,239.0,420.3,24.428,8.06,663.6,97.94,28.03333282470703,103.33333587646484,912.5294189453124,12.500755310058594,0.0
2025-08-08 13:00:00,512,68.9,33.133,240.4,419.8,23.972,33.249,240.0,418.8,33.145,238.9,419.0,24.471,8.23,655.4,97.94,28.100000381469727,103.0,911.341796875,12.620553970336914,0.0
2025-08-08 13:05:00,512,68.9,32.7,240.4,419.7,23.67,32.806,240.0,418.6,32.713,238.9,418.6,24.168,7.99,655.2,97.93,28.14999961853028,102.33333587646484,908.8250122070312,12.620553970336914,0.0
2025-08-08 13:10:00,512,69.2,32.736,239.4,418.7,23.653,32.856,240.0,418.3,32.753,238.9,418.1,24.157,8.16,635.6,97.93,28.200000762939453,101.66666412353516,906.3081665039062,12.620553970336914,0.0
2025-08-08 13:15:00,512,69.2,32.796,239.4,418.2,23.652,32.929,239.0,417.0,32.81,237.9,417.5,24.151,8.25,638.5,97.93,28.25,101.0,903.7913818359376,12.620553970336914,0.0
2025-08-08 13:20:00,512,69.2,32.529,238.3,417.0,23.353,32.651,237.7,415.7,32.551,236.7,416.1,23.849,7.79,663.6,97.93,28.28333282470703,100.66666412353516,900.2808837890625,12.740364074707031,0.0
2025-08-08 13:25:00,512,69.7,31.819,239.3,417.3,22.902,31.957,239.0,416.0,31.843,238.0,417.5,23.39,7.95,635.6,97.92,28.31666755676269,100.33333587646484,896.7703247070312,12.860174179077148,0.0
2025-08-08 13:30:00,512,69.8,31.894,238.3,416.3,22.926,32.033,237.9,416.0,31.912,237.0,415.5,23.406,8.01,627.6,97.95,28.350000381469727,100.0,893.2598266601562,12.979984283447266,0.0
2025-08-08 13:35:00,512,70.0,31.712,237.1,414.6,22.679,31.817,237.8,414.1,31.726,236.1,414.1,23.102,8.01,623.6,98.18,28.350000381469727,99.66666412353516,888.7579345703125,12.855036735534668,0.0
2025-08-08 13:40:00,512,70.3,31.763,238.2,416.0,22.742,31.86,237.8,415.1,31.751,237.1,415.5,23.164,7.89,630.4,98.19,28.350000381469727,99.33333587646484,884.2560424804688,12.73008918762207,0.0
2025-08-08 13:45:00,512,70.1,31.634,237.2,414.4,22.643,31.715,236.8,413.9,31.669,236.1,414.4,23.121,8.07,638.1,97.93,28.350000381469727,99.0,879.754150390625,12.605141639709473,0.0
2025-08-08 13:50:00,512,70.3,31.327,237.2,415.4,22.406,31.413,237.8,414.9,31.341,236.1,414.4,22.823,8.03,637.5,98.19,28.350000381469727,98.66666412353516,873.9322509765625,12.605141639709473,0.0
2025-08-08 13:55:00,512,70.1,31.111,237.2,415.6,22.25,31.207,236.8,414.7,31.136,236.1,414.4,22.66,7.93,643.6,98.18,28.350000381469727,98.33333587646484,868.1103515625,12.605141639709473,0.0
2025-08-08 14:00:00,512,70.0,30.82,238.2,417.5,22.152,30.905,237.8,415.8,30.837,237.1,416.6,22.623,7.6,651.6,97.92,28.350000381469727,98.0,862.2884521484375,12.605141639709473,0.0
2025-08-08 14:05:00,512,70.0,30.505,238.2,417.4,21.927,30.615,238.8,415.9,30.554,237.1,416.6,22.388,7.44,659.5,97.92,28.33333396911621,97.66666412353516,855.4808959960938,12.483428001403809,0.0
2025-08-08 14:10:00,512,69.5,29.902,238.2,415.1,21.429,29.992,237.3,414.0,29.932,236.1,414.1,21.827,7.64,639.6,98.18,28.316665649414062,97.33333587646484,848.67333984375,12.361713409423828,0.0
2025-08-08 14:15:00,512,69.3,29.704,238.2,416.1,21.408,29.805,238.3,415.0,29.734,237.2,416.2,21.807,7.66,651.6,98.17,28.299999237060547,97.0,841.8657836914062,12.239999771118164,0.0
2025-08-08 14:20:00,512,69.1,29.618,238.2,417.1,21.33,29.711,238.3,415.9,29.653,237.2,416.0,21.73,7.55,651.6,98.17,28.26666641235352,96.66666412353516,834.0752563476562,12.241764068603516,0.0
2025-08-08 14:25:00,512,69.1,29.174,237.2,414.2,20.887,29.243,237.2,413.5,29.186,236.2,414.1,21.268,7.49,645.4,98.17,28.233333587646484,96.33333587646484,826.2847900390625,12.243529319763184,0.0
2025-08-08 14:30:00,512,68.7,28.647,236.0,413.9,20.4,28.743,235.8,412.7,28.664,235.0,413.1,20.779,7.19,662.3,98.18,28.200000762939453,96.0,818.4942626953125,12.245293617248535,0.0
2025-08-08 14:35:00,512,68.4,28.159,235.9,412.7,20.054,28.251,236.0,411.6,28.168,234.8,412.1,20.428,7.39,647.6,98.19,28.166667938232425,95.66666412353516,809.3950805664062,12.125347137451172,0.0
2025-08-08 14:40:00,512,68.4,27.745,235.9,412.9,19.587,27.857,236.0,411.9,27.768,234.8,411.6,19.956,7.19,651.6,98.18,28.13333320617676,95.33333587646484,800.2959594726562,12.005399703979492,0.0
2025-08-08 14:45:00,512,67.9,27.263,235.8,412.8,19.246,27.35,236.0,411.7,27.244,234.8,412.4,19.598,6.85,660.4,98.19,28.100000381469727,95.0,791.19677734375,11.885453224182127,0.0
2025-08-08 14:50:00,512,67.4,26.906,235.5,412.6,19.054,27.019,236.0,412.0,26.918,234.5,412.2,19.405,6.92,656.0,98.21,28.05000114440918,94.33333587646484,780.4668579101562,11.771127700805664,0.0
2025-08-08 14:55:00,512,66.8,26.622,236.0,413.2,19.066,26.705,235.8,412.0,26.655,234.7,412.4,19.415,6.92,659.6,98.21,28.0,93.66666412353516,769.7368774414062,11.656803131103516,0.0
2025-08-08 15:00:00,512,66.3,25.957,237.0,414.5,18.561,26.037,236.9,414.1,25.978,235.7,414.4,18.902,6.91,648.2,98.2,27.950000762939453,93.0,759.0069580078125,11.54247760772705,0.0
2025-08-08 15:05:00,512,66.2,25.046,237.0,415.2,17.916,25.147,236.9,414.4,25.127,236.7,415.4,18.245,6.6,658.5,98.21,27.89999961853028,92.66666412353516,747.9615478515625,11.42271900177002,0.0
2025-08-08 15:10:00,512,65.9,24.188,237.0,414.1,17.447,24.272,236.9,413.3,24.181,235.5,414.4,17.767,6.66,637.0,98.2,27.850000381469727,92.33333587646484,736.9161987304688,11.302959442138672,0.0
2025-08-08 15:15:00,512,65.7,24.082,237.0,415.1,17.226,24.231,236.9,414.4,24.12,236.5,414.9,17.536,6.4,639.6,98.16,27.799999237060547,92.0,725.8707885742188,11.18320083618164,0.0
2025-08-08 15:20:00,512,65.2,23.074,238.0,415.3,16.472,23.166,237.9,415.4,23.066,236.5,415.8,16.76,5.91,639.6,98.23,27.75,91.66666412353516,714.1849365234375,11.063458442687988,0.0
2025-08-08 15:25:00,512,64.8,22.493,237.0,414.3,16.016,22.584,236.9,414.3,22.49,236.5,414.4,16.299,6.24,623.6,98.26,27.69999885559082,91.33333587646484,702.4991455078125,10.94371509552002,0.0
2025-08-08 15:30:00,512,64.2,22.29,237.0,414.3,15.871,22.396,236.9,413.4,22.296,236.5,414.4,16.149,6.26,607.6,98.28,27.64999961853028,91.0,690.8132934570312,10.823972702026367,0.0
2025-08-08 15:35:00,512,63.8,21.965,237.0,414.4,15.622,22.03,236.9,413.6,21.967,236.5,414.4,15.902,6.29,595.6,98.18,27.600000381469727,90.33333587646484,677.8380126953125,10.70424747467041,0.0
2025-08-08 15:40:00,512,63.6,21.497,235.8,412.2,15.251,21.593,235.8,412.5,21.453,235.5,412.4,15.521,6.07,599.6,98.26,27.549999237060547,89.66666412353516,664.8627319335938,10.58452320098877,0.0
2025-08-08 15:45:00,512,63.2,20.526,236.8,414.6,14.349,20.592,236.8,413.6,20.527,236.6,414.6,14.596,5.85,597.8,98.26,27.5,89.0,651.887451171875,10.464797973632812,0.0
2025-08-08 15:50:00,512,62.8,20.456,237.8,416.3,14.652,20.537,237.8,415.6,20.481,237.7,416.5,14.91,5.8,603.6,98.27,27.450000762939453,88.66666412353516,638.9290161132812,10.3450927734375,0.0
2025-08-08 15:55:00,512,62.4,20.266,236.7,414.9,14.486,20.361,236.8,413.8,20.269,236.3,414.8,14.74,5.8,592.0,98.3,27.39999961853028,88.33333587646484,625.9706420898438,10.225386619567873,0.0
2025-08-08 16:00:00,512,62.2,19.087,236.7,414.2,13.614,19.146,236.8,414.0,19.109,236.2,413.9,13.85,5.69,573.8,98.32,27.350000381469727,88.0,613.01220703125,10.10568141937256,0.0
2025-08-08 16:05:00,512,62.0,18.674,236.6,414.2,13.294,18.793,236.8,414.0,18.702,236.2,414.9,13.517,5.49,559.5,98.36,27.30000114440918,87.33333587646484,599.0997924804688,9.985998153686523,0.0
2025-08-08 16:10:00,512,61.6,18.158,235.5,412.1,12.858,18.202,235.8,412.0,18.177,235.2,411.7,13.091,5.24,553.4,98.23,27.25,86.66666412353516,585.1874389648438,9.866313934326172,0.0
2025-08-08 16:15:00,512,61.2,17.48,235.5,411.8,12.343,17.531,235.6,412.0,17.479,235.2,412.7,12.571,5.03,591.6,98.18,27.200000762939453,86.0,571.2750244140625,9.746630668640137,0.0
2025-08-08 16:20:00,512,61.0,16.549,236.6,412.5,11.711,16.639,236.7,413.4,16.561,236.2,413.7,11.918,4.82,577.9,98.2,27.166667938232425,85.33333587646484,556.7379150390625,9.620059967041016,0.0
2025-08-08 16:25:00,512,60.6,15.957,236.2,412.4,11.37,16.061,236.2,412.2,15.96,235.9,413.4,11.584,3.98,663.6,98.15,27.13333320617676,84.66666412353516,542.2008056640625,9.493490219116213,0.0
2025-08-08 16:30:00,512,60.2,15.336,236.2,413.4,10.858,15.416,236.2,413.5,15.326,235.9,414.6,11.081,3.84,659.5,97.99,27.100000381469727,84.0,527.6636962890625,9.36691951751709,0.0
2025-08-08 16:35:00,512,59.8,14.814,237.2,414.4,10.49,14.893,237.2,414.1,14.852,235.9,414.5,10.702,3.84,663.6,98.03,27.05000114440918,83.33333587646484,512.8301391601562,9.24461269378662,0.0
2025-08-08 16:40:00,512,59.2,13.743,236.0,413.2,9.732,13.792,236.2,412.9,13.748,235.9,413.4,9.961,3.58,659.6,97.69,27.0,82.66666412353516,497.9965515136719,9.122306823730469,0.0
2025-08-08 16:45:00,512,58.6,12.75,236.0,413.4,9.074,12.848,236.2,412.9,12.731,235.9,413.3,9.246,3.17,667.7,98.15,26.950000762939453,82.0,483.1629943847656,9.0,0.0
2025-08-08 16:50:00,512,58.0,13.015,236.0,413.4,9.199,13.121,236.2,412.8,13.044,235.9,413.2,9.422,3.17,659.6,97.68,26.89999961853028,81.0,468.0374145507813,8.880000114440918,0.0
2025-08-08 16:55:00,512,58.6,12.631,236.0,412.4,8.894,12.705,236.2,411.8,12.641,235.9,412.0,9.082,3.13,635.6,97.93,26.850000381469727,80.0,452.9118041992188,8.760000228881836,0.0
2025-08-08 17:00:00,512,58.3,12.347,233.6,407.9,8.534,12.426,233.1,407.6,12.364,233.2,408.0,8.808,3.18,635.6,96.89,26.799999237060547,79.0,437.7862243652344,8.640000343322754,0.0
2025-08-08 17:05:00,512,58.1,12.029,233.6,409.3,8.372,12.082,234.1,409.8,12.035,233.2,409.5,8.551,3.08,647.6,97.9,26.733333587646484,77.66666412353516,422.05706787109375,8.642498970031738,0.0
2025-08-08 17:10:00,512,58.1,11.814,233.6,408.2,8.298,11.866,234.0,408.2,11.797,233.1,408.5,8.473,2.93,656.2,97.94,26.66666603088379,76.33333587646484,406.327880859375,8.644997596740723,0.0
2025-08-08 17:15:00,512,57.9,11.45,233.6,407.9,7.962,11.54,232.8,407.5,11.468,233.1,408.0,8.13,2.85,665.8,97.91,26.600000381469727,75.0,390.5987243652344,8.647496223449707,0.0
2025-08-08 17:20:00,512,57.7,10.623,231.3,403.7,7.335,10.669,230.6,404.1,10.58,230.9,404.6,7.522,2.61,679.6,97.51,26.53333282470703,74.0,375.2283630371094,8.654980659484863,0.0
2025-08-08 17:25:00,512,57.3,9.995,230.3,403.4,6.891,10.02,230.6,402.8,9.943,230.9,403.4,7.069,2.4,667.6,97.49,26.46666717529297,73.0,359.8580322265625,8.662464141845703,0.0
2025-08-08 17:30:00,512,57.1,9.71,230.3,403.3,6.729,9.756,230.6,403.8,9.688,230.9,403.4,6.899,2.36,663.6,97.5,26.39999961853028,72.0,344.4876708984375,8.66994857788086,0.0
2025-08-08 17:35:00,512,56.7,9.307,231.3,403.3,6.427,9.345,230.6,402.8,9.272,230.9,403.5,6.585,2.35,655.6,97.49,26.316665649414062,71.0,328.5359191894531,8.563344955444336,0.0
2025-08-08 17:40:00,512,56.3,8.98,230.3,403.2,6.202,9.013,230.6,402.8,8.948,230.9,403.5,6.336,2.08,667.6,97.89,26.233333587646484,70.0,312.5841369628906,8.456741333007812,0.0
2025-08-08 17:45:00,512,56.1,8.299,230.3,403.1,5.737,8.324,230.6,403.9,8.265,231.0,404.4,5.89,1.88,691.9,97.56,26.14999961853028,69.0,296.63238525390625,8.350137710571289,0.0
2025-08-08 17:50:00,512,55.5,7.924,235.5,411.7,5.497,7.985,235.4,411.6,7.878,235.6,411.8,5.619,1.95,659.6,97.86,26.049999237060547,68.0,281.3680725097656,8.368186950683594,0.0
2025-08-08 17:55:00,512,55.1,7.496,234.5,410.3,5.204,7.566,235.2,410.6,7.495,234.6,410.9,5.345,1.71,663.6,97.38,25.950000762939453,67.0,266.103759765625,8.386235237121582,0.0
2025-08-08 18:00:00,512,54.7,7.153,234.5,409.1,4.902,7.226,234.0,409.1,7.157,234.6,409.3,5.067,1.71,687.6,96.84,25.850000381469727,66.0,250.83946228027344,8.404284477233887,0.0
2025-08-08 18:05:00,512,54.1,6.635,233.5,408.6,4.518,6.713,234.0,408.5,6.651,234.2,408.9,4.684,1.47,687.6,96.53,25.75,64.33333587646484,235.6472625732422,8.286137580871582,0.0
2025-08-08 18:10:00,512,53.7,6.412,236.2,413.4,4.409,6.479,236.6,413.7,6.408,236.2,414.3,4.574,1.47,679.6,96.45,25.64999961853028,62.66666793823242,220.455078125,8.167991638183594,0.0
2025-08-08 18:15:00,512,53.3,5.767,236.2,412.4,4.018,5.833,236.6,412.7,5.746,236.2,413.2,4.165,1.47,679.6,96.45,25.549999237060547,61.0,205.26287841796875,8.049844741821289,0.0
2025-08-08 18:20:00,512,52.9,5.143,235.2,411.4,3.589,5.19,235.6,411.7,5.123,235.2,412.0,3.731,1.27,703.6,95.99,25.44999885559082,58.66666793823242,189.87481689453125,7.912147521972656,0.0
2025-08-08 18:25:00,512,52.5,4.583,234.2,408.6,3.129,4.611,234.6,409.6,4.557,233.9,410.0,3.268,1.07,691.6,95.76,25.350000381469727,56.33333206176758,174.48675537109375,7.774449825286865,0.0
2025-08-08 18:30:00,512,52.1,3.931,232.9,408.3,2.669,4.013,233.6,408.6,3.903,233.9,408.7,2.812,1.07,687.0,95.15,25.25,54.0,159.09869384765625,7.636752605438232,0.0
2025-08-08 18:35:00,512,51.5,3.698,232.8,407.3,2.359,3.738,233.6,408.6,3.638,233.9,407.6,2.497,0.87,671.6,94.79,25.13333320617676,51.0,143.89273071289062,7.399414539337158,0.0
2025-08-08 18:40:00,512,51.1,3.486,232.8,406.3,2.098,3.542,232.6,407.1,3.465,232.6,406.5,2.223,0.87,673.1,94.43,25.01666641235352,48.0,128.68675231933594,7.162075996398926,0.0
2025-08-08 18:45:00,512,50.5,3.073,231.7,405.1,1.789,3.174,232.6,406.1,3.103,232.6,406.5,1.914,0.67,663.6,93.65,24.89999961853028,45.0,113.48078918457033,6.924737930297852,0.0
2025-08-08 18:50:00,512,50.1,2.775,231.7,406.1,1.511,2.862,232.5,407.1,2.774,232.6,407.1,1.62,0.67,655.6,93.26,24.75,41.33333206176758,99.17121887207033,6.78978443145752,0.0
2025-08-08 18:55:00,512,49.5,2.065,231.7,406.1,1.279,2.168,232.5,406.8,2.085,232.6,405.7,1.391,0.47,683.5,91.63,24.600000381469727,37.66666793823242,84.86165618896484,6.654830455780029,0.0
2025-08-08 19:00:00,512,48.9,2.051,231.7,403.6,1.067,2.131,232.5,404.8,2.1,231.6,404.0,1.178,0.47,686.5,90.69,24.450000762939453,34.0,70.55208587646484,6.519876956939697,0.0
2025-08-08 19:05:00,512,48.5,1.576,231.6,404.6,0.922,1.67,231.3,406.0,1.606,231.6,405.0,1.015,0.14,694.9,90.76,24.283334732055664,30.0,58.414817810058594,6.390110969543457,0.0
2025-08-08 19:10:00,512,47.9,1.443,231.6,405.1,0.79,1.555,232.3,405.3,1.475,231.6,404.8,0.888,0.14,696.6,88.99,24.11666679382324,26.0,46.27754592895508,6.260344982147217,0.0
2025-08-08 19:15:00,512,47.5,1.327,231.6,405.1,0.682,1.434,232.3,406.3,1.358,231.6,405.8,0.774,0.14,672.1,88.71,23.950000762939453,22.0,34.14027786254883,6.130578994750977,0.0
2025-08-08 19:20:00,512,46.9,1.193,230.6,404.1,0.553,1.309,231.1,405.3,1.221,231.6,405.9,0.647,0.14,667.5,86.39,23.75,18.33333396911621,24.714263916015625,5.891047954559326,0.0
2025-08-08 19:25:00,512,46.5,0.855,232.9,408.4,0.386,0.936,233.3,409.4,0.885,233.3,409.0,0.475,0.14,660.0,82.44,23.55000114440918,14.666666984558104,15.288251876831056,5.651517391204834,0.0
2025-08-08 19:30:00,512,46.1,0.709,232.9,408.4,0.234,0.784,233.3,409.4,0.73,234.3,409.0,0.305,0.14,656.1,77.6,23.350000381469727,11.0,5.86223840713501,5.411986351013184,0.0
2025-08-08 19:35:00,512,45.5,0.68,233.9,409.4,0.129,0.724,234.3,410.2,0.715,234.3,410.0,0.179,0.05,627.5,74.48,23.13333320617676,7.666666507720947,3.908159017562866,5.287991046905518,0.0
2025-08-08 19:40:00,512,45.1,0.665,233.9,409.4,0.061,0.687,234.3,410.1,0.69,234.3,410.0,0.094,0.0,595.5,67.46,22.916667938232425,4.333333492279053,1.954079508781433,5.163995265960693,0.0
2025-08-08 19:45:00,512,44.5,0.556,233.9,409.9,0.0,0.565,234.3,411.2,0.565,234.3,410.5,0.0,-0.01,563.5,0.0,22.700000762939453,1.0,0.0,5.039999961853027,0.0
2025-08-08 19:50:00,2,44.1,0.0,233.9,409.8,0.0,0.0,234.3,410.7,0.0,234.3,409.9,0.0,0.0,648.2,0.0,22.51666641235352,0.6666666865348816,0.0,4.920000076293945,0.0
2025-08-08 19:55:00,2,43.7,0.0,233.9,409.9,0.0,0.0,234.3,410.8,0.0,234.3,409.7,0.0,0.0,623.8,0.0,22.33333396911621,0.3333333432674408,0.0,4.799999713897705,0.0
2025-08-08 20:00:00,2,42.9,0.0,233.8,409.7,0.0,0.0,234.3,410.9,0.0,234.3,409.8,0.0,0.0,532.3,0.0,22.14999961853028,0.0,0.0,4.679999828338623,0.0
2025-08-09 06:00:00,512,25.9,0.709,236.1,413.0,0.482,0.763,236.2,412.7,0.73,236.0,412.9,0.563,0.0,681.0,86.37,16.700000762939453,8.0,9.68999481201172,1.4399999380111694,0.0
2025-08-09 06:05:00,512,26.3,0.888,235.1,412.0,0.635,0.971,236.2,411.7,0.913,235.0,411.8,0.704,0.0,681.3,89.07,16.75,13.333333015441896,20.197311401367188,1.319999933242798,0.0
2025-08-09 06:10:00,512,26.9,1.115,235.1,411.0,0.787,1.189,235.1,410.7,1.142,235.0,410.8,0.88,0.0,717.3,88.96,16.80000114440918,18.66666603088379,30.704627990722656,1.2000000476837158,0.0
2025-08-09 06:15:00,512,27.5,1.456,235.1,411.0,0.993,1.556,235.1,411.7,1.473,235.0,411.0,1.098,0.31,708.5,90.61,16.850000381469727,24.0,41.211944580078125,1.0800000429153442,0.0
2025-08-09 06:20:00,512,28.1,1.756,235.1,411.0,1.212,1.842,235.1,410.7,1.773,235.0,411.0,1.316,0.31,708.3,91.78,16.933334350585938,30.33333396911621,53.54483413696289,0.988328218460083,0.0
2025-08-09 06:25:00,512,28.7,1.995,235.1,412.0,1.386,2.099,235.1,411.7,1.995,235.0,411.8,1.516,0.31,742.9,92.0,17.016666412353516,36.66666793823242,65.87772369384766,0.896656334400177,0.0
2025-08-09 06:30:00,512,29.3,2.373,235.1,410.9,1.679,2.476,235.1,411.7,2.393,235.0,411.8,1.794,0.51,720.4,93.55,17.100000381469727,43.0,78.21061706542969,0.8049845099449158,0.0
2025-08-09 06:35:00,512,29.9,2.722,235.1,412.0,1.94,2.806,235.1,411.7,2.746,235.0,411.9,2.057,0.51,724.4,94.12,17.200000762939453,49.33333206176758,90.7400360107422,0.7766563296318054,0.0
2025-08-09 06:40:00,512,30.5,3.071,235.1,410.9,2.167,3.155,235.1,409.7,3.062,234.0,410.5,2.294,0.74,724.4,94.08,17.299999237060547,55.66666793823242,103.26945495605467,0.7483281493186951,0.0
2025-08-09 06:45:00,512,31.1,3.587,234.9,410.9,2.525,3.651,235.1,410.6,3.574,234.0,411.1,2.666,0.74,732.4,94.84,17.399999618530273,62.0,115.7988739013672,0.7199999690055847,0.0
2025-08-09 06:50:00,512,31.7,4.017,234.9,410.8,2.834,4.071,235.1,410.9,4.002,234.9,411.5,2.972,0.94,739.7,95.29,17.516666412353516,67.0,129.1929168701172,0.7199999690055847,0.0
2025-08-09 06:55:00,512,32.3,4.513,234.9,411.8,3.198,4.568,235.1,410.9,4.491,234.9,410.5,3.339,0.94,736.4,95.53,17.633333206176758,72.0,142.5869598388672,0.7199999690055847,0.0
2025-08-09 07:00:00,512,33.1,4.965,235.8,412.9,3.533,5.01,235.6,411.7,4.94,234.7,412.6,3.69,1.14,736.4,95.81,17.75,77.0,155.9810028076172,0.7199999690055847,0.0
2025-08-09 07:05:00,512,33.7,5.405,235.8,413.0,3.861,5.454,235.6,410.6,5.391,234.7,412.5,4.006,1.14,734.4,96.28,17.899999618530273,80.66666412353516,169.93702697753906,0.7199999690055847,0.0
2025-08-09 07:10:00,512,34.3,5.879,235.8,412.0,4.188,5.931,235.6,410.6,5.856,234.7,411.5,4.346,1.34,728.4,96.28,18.05000114440918,84.33333587646484,183.8930511474609,0.7199999690055847,0.0
2025-08-09 07:15:00,512,35.1,6.339,235.8,413.0,4.526,6.379,235.6,411.8,6.312,234.7,412.7,4.692,1.58,746.6,96.32,18.200000762939453,88.0,197.8490753173828,0.7199999690055847,0.0
2025-08-09 07:20:00,512,35.7,6.52,236.9,414.5,4.667,6.557,236.9,412.9,6.505,235.7,413.6,4.825,1.58,768.4,96.66,18.36666679382324,90.33333587646484,212.4035797119141,0.8594732880592346,0.0
2025-08-09 07:25:00,512,36.5,7.108,236.9,413.5,5.079,7.162,236.9,412.1,7.07,235.7,413.6,5.273,1.58,763.3,96.42,18.533334732055664,92.66666412353516,226.95806884765625,0.9989465475082396,0.0
2025-08-09 07:30:00,512,37.1,7.366,236.9,413.5,5.252,7.407,236.9,412.2,7.332,235.7,413.6,5.446,1.58,760.4,96.43,18.700000762939453,95.0,241.5125732421875,1.1384198665618896,0.0
2025-08-09 07:35:00,512,37.9,7.998,240.3,420.0,5.808,8.038,240.1,419.0,7.965,239.4,420.3,5.973,1.78,760.3,97.24,18.88333320617676,97.66666412353516,258.10064697265625,1.191612720489502,0.0
2025-08-09 07:40:00,512,38.5,8.538,240.3,420.3,6.199,8.561,240.2,419.1,8.504,239.4,419.9,6.373,1.98,756.7,97.23,19.06666755676269,100.33333587646484,274.6886901855469,1.2448055744171145,0.0
2025-08-09 07:45:00,512,39.3,9.135,240.3,420.3,6.631,9.176,240.2,419.1,9.108,239.4,420.0,6.813,1.98,753.5,97.25,19.25,103.0,291.2767639160156,1.2979984283447266,0.0
2025-08-09 07:50:00,512,40.1,9.768,240.3,419.3,6.867,9.799,240.2,418.1,9.731,239.4,419.0,7.018,2.18,754.2,97.84,19.450000762939453,104.66666412353516,308.8188781738281,1.3744491338729858,0.0
2025-08-09 07:55:00,512,40.9,10.354,241.3,421.5,7.528,10.4,241.2,420.2,10.337,240.4,421.2,7.739,2.38,752.4,97.27,19.64999961853028,106.33333587646484,326.3609924316406,1.450899958610535,0.0
2025-08-09 08:00:00,512,41.7,10.87,241.3,421.5,7.925,10.939,241.2,420.2,10.853,240.4,421.2,8.131,2.41,748.4,97.45,19.850000381469727,108.0,343.9031066894531,1.527350664138794,0.0
2025-08-09 08:05:00,512,42.5,11.524,241.3,422.7,8.413,11.558,241.2,421.4,11.508,240.4,422.1,8.649,2.61,748.4,97.27,20.06666755676269,108.66666412353516,361.7043762207031,1.7179479598999023,0.0
2025-08-09 08:10:00,512,43.3,12.287,239.7,419.5,8.929,12.336,240.1,418.9,12.272,239.0,419.0,9.161,2.81,748.4,97.45,20.28333282470703,109.33333587646484,379.5056457519531,1.9085452556610107,0.0
2025-08-09 08:15:00,512,44.1,12.837,239.7,420.6,9.303,12.884,240.1,418.9,12.825,239.0,420.0,9.556,3.01,749.0,97.44,20.5,110.0,397.3069152832031,2.099142551422119,0.0
2025-08-09 08:20:00,512,45.1,13.825,239.7,418.5,10.012,13.875,240.1,417.9,13.809,239.0,418.0,10.257,3.23,748.4,97.61,20.75,110.0,415.3797607421875,2.264760732650757,0.0
2025-08-09 08:25:00,512,46.1,14.419,239.7,419.5,10.495,14.467,240.1,418.9,14.419,239.0,420.1,10.752,3.31,750.2,97.62,21.0,110.0,433.45257568359375,2.4303786754608154,0.0
2025-08-09 08:30:00,512,46.9,15.089,239.7,419.2,10.962,15.145,240.1,418.5,15.083,239.0,418.6,11.216,3.49,744.4,97.73,21.25,110.0,451.5254211425781,2.595996856689453,0.0
2025-08-09 08:35:00,512,47.9,15.449,239.7,420.2,11.173,15.516,240.1,418.5,15.444,238.0,418.6,11.434,3.59,740.7,97.71,21.5,110.0,469.185302734375,2.862742185592652,0.0
2025-08-09 08:40:00,512,48.7,15.952,240.7,421.2,11.646,16.005,240.1,419.6,15.953,239.0,419.6,11.916,3.74,742.8,97.73,21.75,110.0,486.8451843261719,3.1294877529144287,0.0
2025-08-09 08:45:00,512,49.5,16.744,240.7,421.0,12.211,16.798,241.2,420.6,16.752,240.0,420.7,12.495,3.95,738.7,97.73,22.0,110.0,504.5050659179688,3.396233081817627,0.0
2025-08-09 08:50:00,512,50.5,17.377,240.7,420.0,12.635,17.43,240.2,419.6,17.376,239.0,419.7,12.928,4.15,736.4,97.73,22.233333587646484,108.66666412353516,520.386962890625,3.6057960987091056,0.0
2025-08-09 08:55:00,512,51.3,17.943,240.7,421.1,13.089,17.993,241.2,419.6,17.934,239.0,420.6,13.385,4.36,736.5,97.8,22.46666717529297,107.33333587646484,536.2689208984375,3.815359354019165,0.0
2025-08-09 09:00:00,512,52.1,18.739,240.7,422.1,13.655,18.786,241.2,420.6,18.732,239.0,420.6,13.962,4.47,739.6,97.79,22.700000762939453,106.0,552.1508178710938,4.0249223709106445,0.0
2025-08-09 09:05:00,512,52.9,19.197,240.7,421.8,13.998,19.26,241.2,420.5,19.199,239.0,420.6,14.31,4.64,736.4,97.8,22.933334350585938,104.66666412353516,567.3082885742188,4.133246898651123,0.0
2025-08-09 09:10:00,512,53.9,20.042,240.7,421.8,14.632,20.117,241.2,420.5,20.047,240.0,421.6,14.952,4.84,736.4,97.8,23.16666603088379,103.33333587646484,582.4656982421875,4.24157190322876,0.0
2025-08-09 09:15:00,512,54.9,20.656,240.7,421.8,15.005,20.727,241.2,419.5,20.66,240.0,420.5,15.331,5.04,733.7,97.8,23.39999961853028,102.0,597.6231689453125,4.349896430969238,0.0
2025-08-09 09:20:00,512,55.9,21.252,241.7,422.8,15.516,21.326,241.2,420.5,21.257,240.0,421.5,15.856,5.04,732.4,97.86,23.63333320617676,100.66666412353516,612.0647583007812,4.5713372230529785,0.0
2025-08-09 09:25:00,512,56.1,21.775,241.7,421.7,15.907,21.85,241.2,420.4,21.787,240.0,421.5,16.255,5.24,732.4,97.86,23.86666679382324,99.33333587646484,626.5064086914062,4.792778491973877,0.0
2025-08-09 09:30:00,512,55.5,22.083,241.7,423.8,16.126,22.159,242.2,422.4,22.103,240.0,421.5,16.479,5.43,728.3,97.87,24.100000381469727,98.0,640.947998046875,5.014219284057617,0.0
2025-08-09 09:35:00,512,55.5,23.046,241.7,423.8,16.87,23.126,242.2,421.3,23.058,240.0,422.5,17.23,5.64,732.2,97.91,24.31666755676269,97.0,654.6800537109375,5.1267409324646,0.0
2025-08-09 09:40:00,512,55.9,23.759,241.7,423.8,17.385,23.837,242.2,422.1,23.776,240.0,422.5,17.766,5.86,724.4,97.91,24.53333282470703,96.0,668.4120483398438,5.23926305770874,0.0
2025-08-09 09:45:00,512,56.3,24.372,242.7,424.8,17.901,24.452,243.2,423.2,24.394,241.0,423.5,18.282,6.07,720.4,97.91,24.75,95.0,682.1441040039062,5.351784706115723,0.0
2025-08-09 09:50:00,512,56.5,24.502,242.7,425.9,18.022,24.586,243.2,424.2,24.522,241.0,424.5,18.407,6.07,724.3,97.91,24.96666717529297,95.0,694.4906616210938,5.465222835540772,0.0
2025-08-09 09:55:00,512,57.1,25.312,242.7,424.9,18.567,25.426,243.2,423.1,25.341,241.0,423.5,18.951,6.29,720.3,97.93,25.183332443237305,95.0,706.8372802734375,5.5786614418029785,0.0
2025-08-09 10:00:00,512,57.5,25.968,242.7,424.3,19.043,26.058,241.9,422.5,25.983,241.0,423.4,19.44,6.54,720.3,97.97,25.39999961853028,95.0,719.183837890625,5.692099571228027,0.0
2025-08-09 10:05:00,512,57.9,26.399,241.6,423.6,19.31,26.477,241.8,422.0,26.421,240.1,422.5,19.712,6.54,720.4,97.96,25.600000381469727,95.33333587646484,730.4931030273438,5.806299686431885,0.0
2025-08-09 10:10:00,512,58.7,26.832,241.6,423.6,19.641,26.936,241.8,422.0,26.849,240.1,422.5,20.048,6.74,720.4,97.95,25.799999237060547,95.66666412353516,741.8024291992188,5.920499801635742,0.0
2025-08-09 10:15:00,512,59.1,26.921,245.3,428.8,19.928,27.018,244.7,427.1,26.955,243.7,426.4,20.341,6.74,716.4,97.99,26.0,96.0,753.1116943359375,6.0346999168396,0.0
2025-08-09 10:20:00,512,59.7,27.487,243.5,425.9,20.182,27.594,243.5,423.7,27.528,241.9,423.6,20.6,6.94,720.1,97.97,26.200000762939453,96.33333587646484,763.0505981445312,6.264917850494385,0.0
2025-08-09 10:25:00,512,60.1,27.957,242.5,424.9,20.588,28.059,243.5,423.8,27.988,240.9,424.6,21.01,7.14,712.4,97.97,26.39999961853028,96.66666412353516,772.989501953125,6.495136260986328,0.0
2025-08-09 10:30:00,512,60.8,28.147,243.5,425.9,20.674,28.241,243.5,423.8,28.167,241.9,425.6,21.087,7.14,712.4,97.97,26.600000381469727,97.0,782.9284057617188,6.725354194641113,0.0
2025-08-09 10:35:00,512,61.4,28.792,242.5,424.8,21.16,28.898,243.5,423.5,28.818,240.9,423.6,21.603,7.34,708.6,97.97,26.76666641235352,97.33333587646484,792.1796264648438,6.8135480880737305,0.0
2025-08-09 10:40:00,512,61.8,29.137,243.5,425.9,21.441,29.238,243.5,424.5,29.163,241.9,424.6,21.887,7.34,712.4,97.96,26.933334350585938,97.66666412353516,801.4307861328125,6.9017415046691895,0.0
2025-08-09 10:45:00,512,62.2,29.462,243.5,425.9,21.671,29.56,243.5,424.5,29.483,241.9,424.6,22.122,7.54,712.4,97.96,27.100000381469727,98.0,810.6820068359375,6.989935398101807,0.0
2025-08-09 10:50:00,512,62.6,30.191,242.4,423.9,22.115,30.294,242.5,422.6,30.222,240.9,422.9,22.575,7.64,709.5,97.96,27.26666641235352,98.33333587646484,818.9096069335938,7.225263595581055,0.0
2025-08-09 10:55:00,512,63.0,30.257,242.4,423.9,22.19,30.351,242.5,422.6,30.27,240.9,422.9,22.654,7.73,712.4,97.95,27.433334350585938,98.66666412353516,827.1372680664062,7.460591793060303,0.0
2025-08-09 11:00:00,512,63.3,30.667,242.4,424.9,22.532,30.782,242.5,422.6,30.706,240.9,422.8,23.001,7.81,714.3,97.96,27.600000381469727,99.0,835.3648681640625,7.695919990539551,0.0
2025-08-09 11:05:00,512,63.6,31.021,242.4,424.8,22.775,31.133,242.5,422.4,31.046,240.9,422.9,23.252,7.96,710.7,97.96,27.75,99.33333587646484,841.8983154296875,7.932041645050049,0.0
2025-08-09 11:10:00,512,64.0,31.213,242.4,424.8,22.893,31.327,242.5,423.4,31.249,240.9,423.9,23.369,8.03,711.2,97.96,27.89999961853028,99.66666412353516,848.4317016601562,8.168163299560547,0.0
2025-08-09 11:15:00,512,64.4,31.469,243.5,424.8,23.1,31.588,242.5,423.4,31.483,241.9,423.9,23.572,8.1,704.4,97.96,28.049999237060547,100.0,854.9651489257812,8.404284477233887,0.0
2025-08-09 11:20:00,512,64.7,31.716,243.5,424.8,23.314,31.833,243.5,423.4,31.743,241.9,423.9,23.801,8.13,704.4,97.95,28.183332443237305,100.33333587646484,860.8200073242188,8.522582054138184,0.0
2025-08-09 11:25:00,512,65.1,31.743,243.5,425.8,23.385,31.851,243.5,424.5,31.768,241.9,425.7,23.872,8.13,704.3,97.95,28.31666755676269,100.66666412353516,866.6748046875,8.640880584716797,0.0
2025-08-09 11:30:00,512,65.3,31.702,243.5,426.8,23.403,31.789,243.5,425.5,31.714,241.9,425.7,23.893,8.33,688.4,97.97,28.450000762939453,101.0,872.5296630859375,8.759178161621094,0.0
2025-08-09 11:35:00,512,65.9,31.989,243.5,426.8,23.548,32.067,244.5,425.5,32.01,241.9,425.7,24.041,8.35,700.4,97.97,28.56666755676269,101.0,877.0353393554688,8.996158599853516,0.0
2025-08-09 11:40:00,512,66.3,32.04,243.5,426.8,23.645,32.147,244.5,425.3,32.067,241.9,425.7,24.135,8.11,710.4,97.97,28.683332443237305,101.0,881.541015625,9.233139991760254,0.0
2025-08-09 11:45:00,512,66.7,32.108,243.5,426.8,23.72,32.236,244.5,425.3,32.14,242.9,425.7,24.221,8.09,713.9,97.95,28.799999237060547,101.0,886.0466918945312,9.470120429992676,0.0
2025-08-09 11:50:00,512,67.6,32.347,243.5,426.8,23.851,32.446,244.5,426.1,32.375,242.9,425.7,24.345,8.58,668.7,97.95,28.89999961853028,101.0,889.5429077148438,9.58877658843994,0.0
2025-08-09 11:55:00,512,68.0,32.47,244.5,427.8,23.964,32.585,244.5,426.1,32.51,242.9,426.7,24.463,8.62,681.8,97.95,29.0,101.0,893.0391845703125,9.70743179321289,0.0
2025-08-09 12:00:00,512,68.5,32.506,244.5,427.8,23.254,32.614,244.5,426.1,32.507,242.9,426.7,23.941,8.62,684.7,97.13,29.100000381469727,101.0,896.535400390625,9.826087951660156,0.0
2025-08-09 12:05:00,512,68.9,32.57,243.5,426.7,24.036,32.723,244.5,425.4,32.628,242.8,426.6,24.542,8.41,689.0,97.96,29.183334350585938,101.0,899.02392578125,9.94483757019043,0.0
2025-08-09 12:10:00,512,69.1,32.542,243.5,427.7,24.036,32.704,244.5,425.3,32.574,242.7,425.6,24.529,8.41,680.7,97.96,29.26666641235352,101.0,901.512451171875,10.063587188720703,0.0
2025-08-09 12:15:00,512,69.5,32.479,244.5,427.7,24.027,32.585,244.5,426.3,32.527,242.7,426.6,24.529,8.41,684.7,97.96,29.350000381469727,101.0,904.0009765625,10.182336807250977,0.0
2025-08-09 12:20:00,512,70.0,32.476,244.5,427.7,23.937,32.58,244.5,426.3,32.488,242.7,426.6,24.446,8.36,668.7,97.95,29.41666603088379,101.0,905.4842529296876,10.301172256469728,0.0
2025-08-09 12:25:00,512,70.3,32.175,244.5,427.7,23.755,32.319,244.5,426.3,32.215,242.7,426.6,24.255,7.72,696.7,97.96,29.483333587646484,101.0,906.967529296875,10.420007705688477,0.0
2025-08-09 12:30:00,512,70.5,32.419,244.5,427.7,23.88,32.583,244.5,426.3,32.449,242.7,426.6,24.387,7.92,672.7,97.96,29.549999237060547,101.0,908.4508056640624,10.538843154907228,0.0
2025-08-09 12:35:00,512,70.6,32.087,244.5,428.7,23.761,32.243,245.5,427.4,32.123,243.7,427.6,24.258,7.79,670.8,97.96,29.600000381469727,100.66666412353516,908.5973510742188,10.643850326538086,0.0
2025-08-09 12:40:00,512,70.6,32.196,244.5,428.7,23.884,32.345,245.5,427.2,32.244,243.7,427.6,24.381,8.0,670.3,97.96,29.64999961853028,100.33333587646484,908.743896484375,10.748858451843262,0.0
2025-08-09 12:45:00,512,70.8,32.027,244.5,428.7,23.592,32.131,245.5,427.2,32.052,243.7,427.6,24.091,8.06,652.7,97.96,29.700000762939453,100.0,908.8904418945312,10.85386562347412,0.0
2025-08-09 12:50:00,512,71.0,32.463,244.5,428.7,24.016,32.609,245.5,427.2,32.509,243.7,427.6,24.525,8.28,656.7,97.96,29.75,99.66666412353516,907.7042236328124,10.973288536071776,0.0
2025-08-09 12:55:00,512,71.0,32.366,244.5,428.7,23.965,32.484,245.5,427.2,32.385,243.7,427.6,24.471,8.39,644.8,97.94,29.80000114440918,99.33333587646484,906.5180053710938,11.09271240234375,0.0
2025-08-09 13:00:00,512,71.4,32.263,244.5,428.7,23.882,32.434,245.5,427.2,32.308,243.7,427.6,24.38,8.39,649.0,97.94,29.850000381469727,99.0,905.331787109375,11.212135314941406,0.0
2025-08-09 13:05:00,512,71.2,31.768,245.5,429.8,23.538,31.915,245.5,428.2,31.812,243.7,428.6,24.031,8.2,632.7,97.95,29.91666603088379,98.66666412353516,903.1485595703124,11.20249080657959,0.0
2025-08-09 13:10:00,512,71.7,32.055,245.5,428.8,23.726,32.188,245.5,428.2,32.092,243.7,427.6,24.223,8.33,632.7,97.95,29.983333587646484,98.33333587646484,900.96533203125,11.192845344543455,0.0
2025-08-09 13:15:00,512,71.7,31.446,245.5,428.8,23.269,31.568,245.5,427.1,31.463,243.7,427.6,23.746,8.15,628.7,97.99,30.049999237060547,98.0,898.7821044921875,11.18320083618164,0.0
2025-08-09 13:20:00,512,71.9,31.063,244.5,428.8,23.153,31.199,245.5,428.1,31.083,243.7,427.6,23.64,8.09,650.4,97.95,30.100000381469727,97.66666412353516,895.2725219726562,11.297341346740724,0.0
2025-08-09 13:25:00,512,71.8,31.059,243.4,427.2,22.89,31.201,244.5,426.2,31.1,242.7,425.9,23.369,7.95,632.7,97.95,30.14999961853028,97.33333587646484,891.7630004882812,11.41148281097412,0.0
2025-08-09 13:30:00,512,71.8,31.451,243.4,427.2,23.205,31.591,244.5,426.2,31.493,242.7,424.9,23.628,8.16,627.5,98.2,30.200000762939453,97.0,888.25341796875,11.525623321533203,0.0
2025-08-09 13:35:00,512,71.6,31.283,243.4,427.2,23.076,31.436,244.5,425.2,31.338,242.7,425.0,23.497,8.18,624.7,98.2,30.26666641235352,96.66666412353516,883.7523193359375,11.525623321533203,0.0
2025-08-09 13:40:00,512,71.6,31.044,243.4,426.1,22.889,31.201,244.5,425.2,31.065,242.7,425.0,23.318,8.18,616.7,98.19,30.33333396911621,96.33333587646484,879.2512817382812,11.525623321533203,0.0
2025-08-09 13:45:00,512,71.7,30.411,243.4,426.1,22.392,30.552,244.5,425.2,30.44,241.7,424.8,22.805,8.17,632.7,98.19,30.39999961853028,96.0,874.7501831054688,11.525623321533203,0.0
2025-08-09 13:50:00,512,71.7,30.573,243.4,426.1,22.543,30.714,243.2,424.2,30.606,241.7,424.5,22.958,8.13,629.6,98.19,30.433332443237305,95.66666412353516,868.928955078125,11.523748397827148,0.0
2025-08-09 13:55:00,512,71.5,30.522,243.4,425.1,22.47,30.661,243.2,424.1,30.542,241.7,424.5,22.884,8.06,640.7,98.2,30.46666717529297,95.33333587646484,863.1077880859375,11.52187442779541,0.0
2025-08-09 14:00:00,512,71.7,30.073,242.4,425.1,22.064,30.196,243.2,424.1,30.1,241.7,423.5,22.467,7.62,643.0,98.2,30.5,95.0,857.2865600585938,11.519999504089355,0.0
2025-08-09 14:05:00,512,71.4,29.745,242.4,425.1,21.81,29.868,243.2,424.1,29.742,241.7,424.5,22.212,7.43,647.3,98.19,30.51666641235352,94.66666412353516,850.1504516601562,11.519999504089355,0.0
2025-08-09 14:10:00,512,71.4,29.447,242.4,425.1,21.664,29.583,243.2,424.1,29.464,241.7,423.5,22.061,7.78,640.7,98.21,30.53333282470703,94.33333587646484,843.0142822265625,11.519999504089355,0.0
2025-08-09 14:15:00,512,71.0,28.924,242.4,425.1,21.214,29.066,243.2,423.0,28.945,241.7,423.5,21.603,7.68,632.7,98.19,30.549999237060547,94.0,835.878173828125,11.519999504089355,0.0
2025-08-09 14:20:00,512,70.7,28.344,242.4,424.1,20.821,28.484,243.2,423.0,28.383,240.7,422.5,21.192,7.51,644.2,98.18,30.566665649414062,94.0,828.4183349609375,11.639999389648438,0.0
2025-08-09 14:25:00,512,70.4,28.205,242.4,424.1,20.699,28.347,243.2,422.0,28.257,240.7,422.5,21.083,7.51,644.5,98.18,30.58333396911621,94.0,820.9584350585938,11.75999927520752,0.0
2025-08-09 14:30:00,512,70.1,27.899,242.4,423.1,20.417,28.058,242.2,422.0,27.962,240.7,422.5,20.8,7.25,648.7,98.19,30.600000381469727,94.0,813.4985961914062,11.879999160766602,0.0
2025-08-09 14:35:00,512,70.1,27.37,241.4,423.1,20.018,27.547,242.2,422.0,27.415,240.7,421.5,20.379,7.38,642.1,98.2,30.600000381469727,93.66666412353516,804.400634765625,11.879999160766602,0.0
2025-08-09 14:40:00,512,69.7,26.583,241.4,423.1,19.36,26.736,242.2,420.9,26.614,240.7,421.5,19.715,7.18,642.4,98.2,30.600000381469727,93.33333587646484,795.3026733398438,11.879999160766602,0.0
2025-08-09 14:45:00,512,69.3,25.867,241.4,423.2,19.05,25.999,242.2,421.9,25.92,239.7,421.6,19.399,6.89,652.7,98.2,30.600000381469727,93.0,786.2047119140625,11.879999160766602,0.0
2025-08-09 14:50:00,512,68.8,25.327,241.4,423.2,18.544,25.447,242.2,421.9,25.39,239.7,421.6,18.88,6.59,656.7,98.21,30.600000381469727,92.66666412353516,776.1306762695312,11.879999160766602,0.0
2025-08-09 14:55:00,512,68.7,25.479,241.4,422.2,18.579,25.613,241.0,420.6,25.523,239.7,420.8,18.912,6.97,644.7,98.2,30.600000381469727,92.33333587646484,766.0567016601562,11.879999160766602,0.0
2025-08-09 15:00:00,512,68.3,25.118,241.4,422.2,18.406,25.248,242.0,421.8,25.135,239.7,421.8,18.742,6.86,644.7,98.21,30.600000381469727,92.0,755.982666015625,11.879999160766602,0.0
2025-08-09 15:05:00,512,67.7,24.157,243.6,425.5,17.586,24.262,243.1,424.6,24.223,241.8,424.9,17.89,6.83,644.7,98.21,30.600000381469727,91.33333587646484,744.9376220703125,11.75999927520752,0.0
2025-08-09 15:10:00,512,67.1,23.423,243.4,425.3,17.215,23.498,243.1,424.5,23.463,241.8,423.9,17.52,6.66,629.5,98.24,30.600000381469727,90.66666412353516,733.8925170898438,11.639999389648438,0.0
2025-08-09 15:15:00,512,66.5,23.065,242.4,424.3,17.052,23.156,243.1,423.5,23.102,241.8,422.7,17.365,6.46,633.4,98.2,30.600000381469727,90.0,722.8474731445312,11.519999504089355,0.0
2025-08-09 15:20:00,512,66.1,22.507,242.4,424.3,16.466,22.575,243.1,423.4,22.55,240.8,422.7,16.752,6.1,628.7,98.27,30.61666679382324,89.66666412353516,711.1610107421875,11.519999504089355,0.0
2025-08-09 15:25:00,512,65.7,21.874,242.4,423.3,15.986,21.931,242.1,422.4,21.9,240.8,422.7,16.268,6.16,612.7,98.31,30.63333320617676,89.33333587646484,699.4744873046875,11.519999504089355,0.0
2025-08-09 15:30:00,512,65.3,21.39,242.4,424.3,15.708,21.456,242.1,423.4,21.426,240.8,422.7,15.981,6.15,604.8,98.28,30.64999961853028,89.0,687.7880249023438,11.519999504089355,0.0
2025-08-09 15:35:00,512,64.9,21.169,242.4,424.4,15.532,21.236,243.1,423.8,21.205,241.8,423.9,15.807,6.36,588.7,98.29,30.64999961853028,88.33333587646484,675.463623046875,11.281999588012695,0.0
2025-08-09 15:40:00,512,64.5,20.573,241.4,423.3,15.013,20.649,241.9,422.7,20.619,240.8,422.6,15.273,6.3,588.7,98.28,30.64999961853028,87.66666412353516,663.13916015625,11.04399871826172,0.0
2025-08-09 15:45:00,512,64.1,20.231,241.4,423.3,14.851,20.298,241.9,422.7,20.274,240.8,422.6,15.097,5.93,596.7,98.31,30.64999961853028,87.0,650.8147583007812,10.80599880218506,0.0
2025-08-09 15:50:00,512,63.7,19.92,241.3,422.5,14.496,19.992,241.7,421.1,19.966,239.8,421.1,14.743,5.86,592.7,98.34,30.63333320617676,86.66666412353516,637.8538818359375,10.686067581176758,0.0
2025-08-09 15:55:00,512,63.1,19.241,240.3,419.5,13.97,19.329,240.7,418.9,19.297,238.8,419.1,14.202,5.6,580.7,98.33,30.61666679382324,86.33333587646484,624.8929443359375,10.566137313842772,0.0
2025-08-09 16:00:00,512,62.9,18.625,239.3,419.5,13.528,18.685,240.7,418.9,18.654,238.8,419.1,13.747,5.52,568.7,98.35,30.600000381469727,86.0,611.9320678710938,10.446206092834473,0.0
2025-08-09 16:05:00,512,62.7,18.002,239.3,419.5,13.061,18.062,239.7,417.9,18.023,238.8,418.1,13.286,5.46,540.7,98.26,30.58333396911621,85.0,598.0171508789062,10.213014602661133,0.0
2025-08-09 16:10:00,512,62.5,17.321,239.3,419.5,12.582,17.378,239.7,418.9,17.329,238.8,419.1,12.814,5.26,536.7,98.19,30.566665649414062,84.0,584.102294921875,9.979822158813477,0.0
2025-08-09 16:15:00,512,62.5,16.805,239.3,419.5,12.158,16.859,239.7,418.9,16.823,238.8,419.0,12.379,5.06,572.7,98.21,30.549999237060547,83.0,570.1873779296875,9.746630668640137,0.0
2025-08-09 16:20:00,512,62.3,15.973,240.3,420.6,11.546,16.024,240.7,419.8,15.981,238.8,418.9,11.762,4.4,588.7,98.19,30.51666641235352,82.33333587646484,555.969970703125,9.507338523864746,0.0
2025-08-09 16:25:00,512,62.1,15.396,240.3,419.6,11.183,15.447,240.7,418.8,15.383,238.8,418.9,11.393,4.16,604.7,98.16,30.483333587646484,81.66666412353516,541.7526245117188,9.268046379089355,0.0
2025-08-09 16:30:00,512,61.9,14.65,240.3,419.6,10.648,14.719,240.7,418.8,14.676,238.8,418.9,10.854,3.69,651.0,98.07,30.450000762939453,81.0,527.5352172851562,9.028754234313965,0.0
2025-08-09 16:35:00,512,61.5,13.839,240.3,420.5,9.973,13.88,240.7,420.1,13.848,239.8,420.0,10.173,3.68,650.3,98.11,30.416667938232425,80.33333587646484,512.69775390625,8.8025484085083,0.0
2025-08-09 16:40:00,512,61.3,13.159,239.3,419.4,9.501,13.2,239.7,417.8,13.158,238.8,418.0,9.685,3.48,656.7,98.1,30.38333320617676,79.66666412353516,497.86029052734375,8.576343536376953,0.0
2025-08-09 16:45:00,512,60.7,12.713,239.3,419.7,9.245,12.767,239.7,417.8,12.725,238.8,418.0,9.415,3.16,656.7,98.06,30.350000381469727,79.0,483.0228271484375,8.350137710571289,0.0
