collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-08-09 16:50:00,512,60.3,12.192,239.3,418.6,8.833,12.237,239.7,417.8,12.208,238.8,418.2,9.016,3.34,628.7,97.89,30.33333396911621,78.0,467.8923950195313,8.112342834472656,0.0
2025-08-09 16:55:00,512,59.9,11.942,238.2,417.0,8.61,11.984,238.6,416.6,11.937,237.8,416.6,8.788,3.13,628.6,97.89,30.316665649414062,77.0,452.7619934082031,7.874547481536865,0.0
2025-08-09 17:00:00,512,59.3,11.489,238.2,418.1,8.324,11.532,238.6,417.6,11.487,237.8,417.6,8.498,3.05,624.7,97.94,30.299999237060547,76.0,437.6315612792969,7.636752605438232,0.0
2025-08-09 17:05:00,512,58.5,11.021,238.1,417.9,7.955,11.079,238.5,416.5,11.01,237.8,416.6,8.12,2.98,628.7,98.04,30.316665649414062,75.0,422.5325317382813,7.503138542175293,0.0
2025-08-09 17:10:00,512,58.7,11.084,236.9,414.4,7.954,11.121,237.9,414.2,11.077,236.8,413.8,8.119,2.81,648.7,98.02,30.33333396911621,74.0,407.4335021972656,7.3695244789123535,0.0
2025-08-09 17:15:00,512,58.9,10.504,236.9,414.4,7.536,10.564,236.9,414.2,10.496,235.8,413.8,7.691,2.71,648.7,97.94,30.350000381469727,73.0,392.33447265625,7.235910415649414,0.0
2025-08-09 17:20:00,512,58.7,9.998,236.9,413.9,7.164,10.048,236.9,414.3,9.979,235.8,413.7,7.317,2.48,652.7,97.91,30.39999961853028,72.0,376.63812255859375,7.223940372467041,0.0
2025-08-09 17:25:00,512,58.9,9.401,235.9,411.9,6.683,9.411,235.9,412.3,9.376,235.8,412.6,6.824,2.38,658.1,97.92,30.450000762939453,71.0,360.9417419433594,7.21196985244751,0.0
2025-08-09 17:30:00,512,59.1,9.084,235.9,411.9,6.474,9.117,235.9,412.3,9.06,234.8,411.6,6.612,2.29,652.7,97.95,30.5,70.0,345.2453918457031,7.199999809265137,0.0
2025-08-09 17:35:00,512,59.1,8.649,235.9,411.9,6.137,8.662,235.9,411.3,8.608,234.8,411.6,6.267,2.29,644.7,97.96,30.53333282470703,69.0,329.28448486328125,7.20299768447876,0.0
2025-08-09 17:40:00,512,59.1,8.262,236.5,413.7,5.897,8.295,236.8,413.4,8.241,235.9,413.5,6.018,2.12,650.2,97.94,30.56666755676269,68.0,313.3236083984375,7.205996036529541,0.0
2025-08-09 17:45:00,512,58.9,7.705,236.5,414.7,5.533,7.739,237.8,414.4,7.686,235.9,414.8,5.654,1.92,656.7,97.91,30.600000381469727,67.0,297.3627014160156,7.208993911743164,0.0
2025-08-09 17:50:00,512,58.7,7.472,236.6,414.9,5.358,7.499,237.8,414.7,7.46,237.0,413.8,5.464,1.9,648.7,98.05,30.56666755676269,66.0,282.086181640625,7.232845783233643,0.0
2025-08-09 17:55:00,512,58.5,7.283,236.6,413.9,5.223,7.314,236.8,413.7,7.257,236.0,413.8,5.361,1.83,648.7,97.41,30.53333282470703,65.0,266.8096923828125,7.256697654724121,0.0
2025-08-09 18:00:00,512,58.3,6.949,234.6,410.9,5.068,6.984,235.8,410.6,6.924,235.0,410.7,5.202,1.83,673.9,97.4,30.5,64.0,251.53317260742188,7.2805495262146,0.0
2025-08-09 18:05:00,512,58.3,6.86,235.7,411.4,4.884,6.905,236.4,412.0,6.851,235.6,411.5,5.015,1.56,668.7,97.42,30.41666603088379,62.33333206176758,236.02052307128903,7.183678150177002,0.0
2025-08-09 18:10:00,512,58.1,6.358,234.7,410.4,4.493,6.385,235.3,411.0,6.33,234.6,410.5,4.632,1.56,667.6,97.19,30.33333396911621,60.66666793823242,220.50787353515625,7.086806774139404,0.0
2025-08-09 18:15:00,512,57.9,5.571,233.7,409.4,3.936,5.599,235.3,410.0,5.544,234.6,409.5,4.08,1.36,663.3,96.64,30.25,59.0,204.99522399902344,6.989935398101807,0.0
2025-08-09 18:20:00,512,57.7,4.827,235.1,410.6,3.337,4.85,236.1,411.6,4.798,235.3,411.5,3.461,1.36,668.7,96.44,30.11666679382324,56.66666793823242,189.29551696777344,7.050940036773682,0.0
2025-08-09 18:25:00,512,57.5,4.029,235.1,412.8,2.867,4.071,236.1,412.6,4.011,235.3,412.8,2.99,1.16,684.7,96.16,29.983333587646484,54.33333206176758,173.59580993652344,7.111944198608398,0.0
2025-08-09 18:30:00,512,57.1,3.579,235.1,411.8,2.529,3.628,236.1,412.5,3.569,235.3,411.8,2.641,0.96,680.7,95.76,29.850000381469727,52.0,157.89610290527344,7.172948837280273,0.0
2025-08-09 18:35:00,512,56.7,3.151,235.1,411.8,2.233,3.205,236.1,413.5,3.149,235.3,412.8,2.36,0.96,664.5,94.91,29.683334350585938,49.0,142.68234252929688,7.058805465698242,0.0
2025-08-09 18:40:00,512,56.3,2.496,235.1,411.4,1.763,2.573,236.1,412.7,2.518,235.3,412.1,1.884,0.76,648.7,93.75,29.51666641235352,46.0,127.46858215332033,6.944662570953369,0.0
2025-08-09 18:45:00,512,55.9,1.957,235.1,411.4,1.383,2.048,236.1,412.3,1.972,235.3,412.3,1.479,0.56,659.5,93.52,29.350000381469727,43.0,112.25482177734376,6.830519199371338,0.0
2025-08-09 18:50:00,512,55.5,1.593,235.1,410.4,1.086,1.689,235.0,412.3,1.62,235.3,411.2,1.187,0.56,660.7,91.55,29.16666603088379,39.33333206176758,97.66361236572266,6.759852409362793,0.0
2025-08-09 18:55:00,512,54.9,1.366,235.1,410.4,0.944,1.452,235.0,411.3,1.39,235.3,411.2,1.025,0.36,683.0,92.07,28.983333587646484,35.66666793823242,83.07240295410156,6.689186096191406,0.0
2025-08-09 19:00:00,512,54.5,1.194,235.1,411.4,0.835,1.271,236.0,414.0,1.21,236.3,413.1,0.92,0.29,675.5,90.45,28.799999237060547,32.0,68.48119354248047,6.618519306182861,0.0
2025-08-09 19:05:00,512,53.9,1.071,235.1,411.3,0.731,1.158,236.0,412.9,1.1,235.2,412.4,0.839,0.25,682.8,87.3,28.600000381469727,28.0,55.91465377807617,6.508056163787842,0.0
2025-08-09 19:10:00,512,53.5,0.958,235.1,411.3,0.637,1.025,236.0,412.9,0.983,236.2,412.4,0.721,0.22,667.6,88.96,28.39999961853028,24.0,43.34811401367188,6.397593021392822,0.0
2025-08-09 19:15:00,512,52.9,0.855,236.9,414.2,0.548,0.918,237.5,415.8,0.881,237.4,415.3,0.633,0.22,647.2,86.51,28.200000762939453,20.0,30.781572341918945,6.287129878997803,0.0
2025-08-09 19:20:00,512,52.5,0.735,236.9,415.2,0.423,0.8,238.5,416.6,0.773,237.4,415.3,0.486,0.22,645.2,86.3,27.950000762939453,16.33333396911621,21.996658325195312,6.019205570220947,0.0
2025-08-09 19:25:00,512,52.1,0.623,237.9,416.2,0.292,0.657,238.5,417.6,0.649,238.4,416.3,0.37,0.01,640.5,79.32,27.700000762939453,12.666666984558104,13.211743354797363,5.751280784606934,0.0
2025-08-09 19:30:00,512,51.5,0.551,237.9,415.2,0.183,0.557,238.5,417.6,0.56,238.4,416.3,0.232,0.01,626.9,78.82,27.450000762939453,9.0,4.426828384399414,5.483356475830078,0.0
2025-08-09 19:35:00,512,51.1,0.55,237.9,416.2,0.102,0.522,238.5,417.6,0.538,238.4,416.3,0.139,0.02,606.9,71.35,27.21666717529297,6.0,2.951218843460083,5.26554012298584,0.0
2025-08-09 19:40:00,512,50.5,0.469,236.3,413.5,0.05,0.459,237.1,414.8,0.45,236.6,413.8,0.08,-0.02,574.9,68.75,26.983333587646484,3.0,1.4756094217300415,5.047723293304443,0.0
2025-08-09 19:45:00,512,50.1,0.636,236.3,413.4,0.015,0.641,237.1,414.8,0.612,236.6,413.9,0.019,-0.02,568.8,68.75,26.75,0.0,0.0,4.829906940460205,0.0
2025-08-09 19:50:00,2,49.7,0.0,236.3,413.4,0.0,0.0,237.1,414.8,0.0,236.6,413.9,0.0,0.0,618.5,0.0,26.549999237060547,0.0,0.0,4.66990327835083,0.0
2025-08-09 19:55:00,2,48.9,0.0,236.3,412.3,0.0,0.0,237.1,414.8,0.0,236.6,413.9,0.0,0.0,584.3,0.0,26.350000381469727,0.0,0.0,4.509900093078613,0.0
2025-08-09 20:00:00,2,48.3,0.0,235.0,412.4,0.0,0.0,237.1,414.8,0.0,236.6,412.7,0.0,0.0,369.3,0.0,26.14999961853028,0.0,0.0,4.349896430969238,0.0
2025-08-10 06:00:00,512,28.6,0.637,235.0,410.7,0.413,0.693,235.3,410.7,0.655,234.8,411.7,0.473,0.0,674.3,85.99,19.5,6.0,9.401885032653809,2.545584201812744,0.0
2025-08-10 06:05:00,512,29.2,0.785,233.7,409.3,0.532,0.839,234.2,408.4,0.805,233.4,408.6,0.626,0.0,686.3,84.11,19.56666755676269,10.666666984558104,21.0078125,2.426987648010254,0.0
2025-08-10 06:10:00,512,29.8,0.964,235.7,412.0,0.661,1.031,235.7,412.0,0.974,235.4,412.5,0.764,0.0,689.1,87.29,19.63333320617676,15.333333015441896,32.613739013671875,2.308391094207764,0.0
2025-08-10 06:15:00,512,30.4,1.235,236.7,414.0,0.791,1.313,236.7,414.0,1.236,236.4,413.5,0.887,0.0,707.7,89.26,19.700000762939453,20.0,44.21966552734375,2.189794540405273,0.0
2025-08-10 06:20:00,512,30.8,1.434,235.7,413.0,0.973,1.507,235.7,412.7,1.438,235.4,413.4,1.072,0.3,710.8,90.61,19.80000114440918,25.33333396911621,59.61507034301758,2.2188096046447754,0.0
2025-08-10 06:25:00,512,31.4,1.665,236.7,413.1,1.162,1.764,236.7,412.5,1.686,235.4,413.4,1.264,0.3,712.2,91.5,19.89999961853028,30.66666603088379,75.0104751586914,2.2478246688842773,0.0
2025-08-10 06:30:00,512,32.0,1.968,235.7,412.0,1.362,2.046,235.7,411.5,1.958,235.4,411.4,1.465,0.3,715.5,92.45,20.0,36.0,90.4058837890625,2.27683973312378,0.0
2025-08-10 06:35:00,512,32.6,2.218,234.7,411.0,1.564,2.307,234.6,410.2,2.225,234.3,411.4,1.676,0.5,720.7,92.99,20.14999961853028,41.0,105.0196533203125,2.1641128063201904,0.0
2025-08-10 06:40:00,512,33.2,2.446,234.7,411.0,1.724,2.542,234.6,410.2,2.461,234.3,411.4,1.839,0.5,743.1,93.56,20.30000114440918,46.0,119.6334228515625,2.0513861179351807,0.0
2025-08-10 06:45:00,512,33.8,2.803,234.7,410.0,1.981,2.88,234.6,409.2,2.817,234.3,410.4,2.109,0.5,732.6,93.82,20.450000762939453,51.0,134.2471923828125,1.938659191131592,0.0
2025-08-10 06:50:00,512,34.6,3.179,237.4,414.6,2.275,3.256,237.6,413.8,3.176,236.7,414.2,2.412,0.7,727.4,94.44,20.61666679382324,54.66666793823242,149.6839599609375,1.8290958404541016,0.0
2025-08-10 06:55:00,512,35.2,3.597,237.4,414.6,2.56,3.659,236.6,412.8,3.572,235.7,414.2,2.702,0.7,729.9,95.05,20.783334732055664,58.33333206176758,165.12071228027344,1.7195323705673218,0.0
2025-08-10 07:00:00,512,35.8,3.912,237.4,415.6,2.796,3.973,237.6,414.0,3.894,236.7,415.2,2.929,0.91,736.2,95.27,20.950000762939453,62.0,180.55747985839844,1.6099690198898315,0.0
2025-08-10 07:05:00,512,36.4,4.264,237.4,415.5,3.054,4.324,237.6,414.0,4.23,236.7,415.0,3.202,0.91,736.7,95.4,21.183334350585938,64.0,195.4485626220703,1.50597882270813,0.0
2025-08-10 07:10:00,512,37.0,4.624,237.4,415.5,3.301,4.67,237.6,414.0,4.593,236.7,415.0,3.457,0.91,740.7,95.67,21.41666603088379,66.0,210.33966064453125,1.4019886255264282,0.0
2025-08-10 07:15:00,512,37.4,5.01,237.4,416.7,3.606,5.05,237.6,415.3,4.992,236.7,416.2,3.764,1.11,736.7,95.79,21.64999961853028,68.0,225.23074340820312,1.2979984283447266,0.0
2025-08-10 07:20:00,512,38.2,6.197,238.4,416.7,4.467,6.234,238.6,415.3,6.17,236.7,416.2,4.632,1.37,742.6,96.31,21.91666603088379,69.0,240.3780059814453,1.1336604356765747,0.0
2025-08-10 07:25:00,512,38.8,6.897,238.4,416.7,4.956,6.943,238.6,415.3,6.869,236.7,415.2,5.121,1.66,742.8,96.69,22.183334350585938,70.0,255.52525329589844,0.9693225026130676,0.0
2025-08-10 07:30:00,512,39.6,7.209,238.4,415.8,5.161,7.245,237.6,414.3,7.18,236.7,415.2,5.335,1.66,744.7,96.69,22.450000762939453,71.0,270.6725158691406,0.8049845099449158,0.0
2025-08-10 07:35:00,512,40.4,7.817,238.6,416.4,5.599,7.859,237.8,414.8,7.79,236.7,415.6,5.749,1.93,742.1,97.44,22.733333587646484,72.66666412353516,286.80621337890625,0.8049845099449158,0.0
2025-08-10 07:40:00,512,41.2,8.095,238.6,417.9,5.83,8.135,238.8,415.7,8.069,236.7,415.8,5.973,1.93,743.8,97.44,23.01666641235352,74.33333587646484,302.9398803710937,0.8049845099449158,0.0
2025-08-10 07:45:00,512,42.0,8.647,240.1,420.2,6.278,8.696,240.2,418.6,8.627,238.8,419.2,6.442,2.13,740.7,97.46,23.299999237060547,76.0,319.0735778808594,0.8049845099449158,0.0
2025-08-10 07:50:00,512,42.6,8.83,240.1,420.2,6.384,8.872,240.2,418.6,8.781,238.8,419.2,6.551,2.13,740.7,97.42,23.58333206176757,77.33333587646484,334.7811279296875,0.9693225026130676,0.0
2025-08-10 07:55:00,512,43.4,9.394,240.1,420.2,6.682,9.429,240.2,418.6,9.362,238.8,419.2,6.863,2.37,740.7,97.46,23.86666679382324,78.66666412353516,350.4886474609375,1.1336604356765747,0.0
2025-08-10 08:00:00,512,44.2,9.952,240.1,420.2,7.215,9.987,240.2,418.6,9.928,238.8,419.2,7.403,2.37,739.0,97.47,24.14999961853028,80.0,366.1961975097656,1.2979984283447266,0.0
2025-08-10 08:05:00,512,45.0,10.689,240.1,420.3,7.76,10.737,240.2,418.6,10.667,238.8,419.3,7.962,2.46,740.7,97.47,24.433332443237305,81.66666412353516,382.1993103027344,1.465332269668579,0.0
2025-08-10 08:10:00,512,45.8,11.347,240.1,420.3,8.229,11.402,240.2,418.6,11.332,238.8,419.3,8.442,2.67,739.9,97.47,24.71666717529297,83.33333587646484,398.2024536132813,1.6326661109924316,0.0
2025-08-10 08:15:00,512,46.6,11.962,241.1,422.5,8.745,12.028,241.3,421.1,11.948,239.9,421.6,8.973,2.87,740.7,97.47,25.0,85.0,414.20556640625,1.7999999523162842,0.0
2025-08-10 08:20:00,512,47.4,12.677,240.5,420.8,9.188,12.704,240.5,419.1,12.637,239.2,419.8,9.411,2.87,740.7,97.62,25.299999237060547,86.0,429.4637451171875,1.8997141122817995,0.0
2025-08-10 08:25:00,512,48.2,13.181,240.5,420.8,9.593,13.236,240.5,420.2,13.167,239.2,420.8,9.824,3.13,740.0,97.61,25.600000381469727,87.0,444.7219543457031,1.999428391456604,0.0
2025-08-10 08:30:00,512,49.0,13.83,240.5,420.8,10.05,13.879,240.5,419.2,13.818,239.2,420.8,10.294,3.32,736.7,97.61,25.89999961853028,88.0,459.9801330566406,2.099142551422119,0.0
2025-08-10 08:35:00,512,49.8,14.531,240.5,421.6,10.592,14.589,240.5,420.2,14.553,239.2,420.8,10.843,3.5,736.7,97.62,26.183332443237305,88.66666412353516,475.547607421875,2.204412937164306,0.0
2025-08-10 08:40:00,512,50.6,15.328,240.5,421.6,11.187,15.377,240.5,420.2,15.318,239.2,419.8,11.447,3.7,736.7,97.73,26.46666717529297,89.33333587646484,491.1150817871094,2.309683084487915,0.0
2025-08-10 08:45:00,512,51.5,16.077,240.5,421.6,11.709,16.129,240.5,420.2,16.067,239.2,420.8,11.979,3.9,732.7,97.72,26.75,90.0,506.68255615234375,2.4149534702301025,0.0
2025-08-10 08:50:00,512,52.5,16.931,240.5,421.6,12.37,16.987,240.5,420.2,16.944,239.2,420.8,12.658,4.13,732.7,97.73,27.0,90.0,521.8690795898438,2.635249376296997,0.0
2025-08-10 08:55:00,512,53.4,17.436,240.5,422.7,12.736,17.488,241.5,420.2,17.427,239.2,420.8,13.022,4.13,730.2,97.82,27.25,90.0,537.0555419921875,2.8555455207824707,0.0
2025-08-10 09:00:00,512,54.4,18.157,240.5,421.7,13.234,18.233,241.5,420.2,18.185,239.2,420.8,13.531,4.33,728.7,97.8,27.5,90.0,552.2420654296875,3.075841426849365,0.0
2025-08-10 09:05:00,512,55.4,18.55,240.5,420.7,13.494,18.62,240.5,419.2,18.537,239.2,419.8,13.805,4.56,724.9,97.81,27.733333587646484,90.0,567.0527954101562,3.2743256092071533,0.0
2025-08-10 09:10:00,512,56.2,19.01,240.5,420.4,13.941,19.105,240.5,419.1,19.031,239.2,419.4,14.253,4.87,667.1,97.81,27.96666717529297,90.0,581.8634643554688,3.4728097915649414,0.0
2025-08-10 09:15:00,512,57.0,19.621,240.5,419.4,14.299,19.671,240.5,419.1,19.615,239.2,419.4,14.62,4.85,728.7,97.8,28.200000762939453,90.0,596.6741943359375,3.6712939739227295,0.0
2025-08-10 09:20:00,512,56.4,20.28,240.5,420.4,14.729,20.335,240.5,419.1,20.3,239.2,420.4,15.051,4.86,723.9,97.86,28.416667938232425,89.66666412353516,610.4293823242188,3.892520666122437,0.0
2025-08-10 09:25:00,512,56.4,20.717,240.5,421.4,15.081,20.789,241.5,420.1,20.723,239.2,420.4,15.416,5.0,724.7,97.87,28.63333320617676,89.33333587646484,624.1845092773438,4.113747596740723,0.0
2025-08-10 09:30:00,512,56.6,21.374,240.5,422.1,15.629,21.439,240.5,420.7,21.385,239.2,421.6,15.968,5.21,728.7,97.87,28.850000381469727,89.0,637.939697265625,4.33497428894043,0.0
2025-08-10 09:35:00,512,57.1,22.083,241.5,421.1,16.051,22.163,240.5,419.7,22.114,240.2,420.6,16.402,5.42,722.6,97.88,29.05000114440918,89.0,651.3304443359375,4.689982891082764,0.0
2025-08-10 09:40:00,512,57.5,22.604,240.5,422.1,16.225,22.698,240.5,420.7,22.627,239.2,420.6,16.588,5.5,718.8,97.81,29.25,89.0,664.7212524414062,5.04499101638794,0.0
2025-08-10 09:45:00,512,58.1,23.068,241.5,422.1,16.822,23.157,241.5,420.7,23.091,239.2,421.6,17.172,5.67,720.7,97.96,29.450000762939453,89.0,678.1119995117188,5.399999618530273,0.0
2025-08-10 09:50:00,512,58.5,23.724,241.5,421.0,17.289,23.814,240.5,419.7,23.738,239.2,420.5,17.651,5.77,720.7,97.96,29.61666679382324,89.33333587646484,690.4591064453125,5.643526077270508,0.0
2025-08-10 09:55:00,512,58.9,24.193,241.5,421.0,17.642,24.273,240.5,419.7,24.204,239.2,420.5,18.007,5.98,722.3,97.96,29.783334732055664,89.66666412353516,702.8062744140625,5.887052536010742,0.0
2025-08-10 10:00:00,512,59.3,24.743,241.5,421.0,18.014,24.834,240.5,419.7,24.763,239.2,420.5,18.39,6.05,720.7,97.96,29.950000762939453,90.0,715.1533813476562,6.130578994750977,0.0
2025-08-10 10:05:00,512,59.7,25.27,241.4,423.1,18.42,25.377,241.5,421.0,25.308,240.2,421.5,18.8,6.19,718.2,97.98,30.100000381469727,90.33333587646484,726.1244506835938,6.490050792694092,0.0
2025-08-10 10:10:00,512,59.9,25.73,241.4,423.0,18.786,25.819,241.5,420.9,25.749,240.2,421.4,19.173,6.35,720.7,97.98,30.25,90.66666412353516,737.095458984375,6.849522113800049,0.0
2025-08-10 10:15:00,512,60.5,26.079,241.4,423.1,19.049,26.182,241.5,420.9,26.114,240.2,422.4,19.451,6.44,716.7,97.97,30.39999961853028,91.0,748.0665283203125,7.208993911743164,0.0
2025-08-10 10:20:00,512,60.9,26.47,242.4,424.1,19.406,26.567,242.5,421.9,26.495,241.2,423.2,19.811,6.63,716.7,97.97,30.53333282470703,91.33333587646484,758.6847534179688,7.456882476806641,0.0
2025-08-10 10:25:00,512,61.7,26.911,242.4,424.1,19.726,26.99,242.5,421.9,26.912,241.2,423.2,20.135,6.73,710.8,97.97,30.66666603088379,91.66666412353516,769.3030395507812,7.704771041870117,0.0
2025-08-10 10:30:00,512,62.1,27.309,242.4,424.1,20.004,27.412,242.5,421.9,27.349,241.2,423.2,20.424,6.85,712.7,97.97,30.799999237060547,92.0,779.9212646484375,7.952659606933594,0.0
2025-08-10 10:35:00,512,62.5,27.943,241.4,423.1,20.43,28.036,242.5,421.9,27.971,240.2,422.2,20.851,7.0,712.7,97.98,30.89999961853028,92.0,789.1718139648438,8.311357498168945,0.0
2025-08-10 10:40:00,512,63.1,28.487,241.4,423.1,20.852,28.578,242.5,421.9,28.528,240.2,422.2,21.284,7.12,707.3,97.96,31.0,92.0,798.4224243164062,8.670056343078613,0.0
2025-08-10 10:45:00,512,63.8,28.833,242.4,424.1,21.109,28.949,242.5,421.9,28.848,240.2,422.2,21.546,7.3,704.7,97.95,31.100000381469727,92.0,807.6729736328125,9.028754234313965,0.0
2025-08-10 10:50:00,512,64.1,29.266,242.4,423.8,21.403,29.376,242.5,421.9,29.301,240.2,422.2,21.847,7.43,701.6,97.97,31.200000762939453,92.33333587646484,816.575439453125,9.38772964477539,0.0
2025-08-10 10:55:00,512,64.7,29.563,242.4,423.8,21.597,29.659,242.5,421.9,29.624,240.2,422.2,22.044,7.53,708.7,97.97,31.299999237060547,92.66666412353516,825.4778442382812,9.746706008911133,0.0
2025-08-10 11:00:00,512,65.3,29.815,242.4,423.8,21.857,29.915,242.5,421.9,29.859,240.2,422.2,22.31,7.6,700.7,97.97,31.39999961853028,93.0,834.3803100585938,10.10568141937256,0.0
2025-08-10 11:05:00,512,66.0,30.039,242.4,423.8,21.985,30.146,242.5,422.9,30.092,241.2,423.2,22.441,7.8,704.7,97.96,31.5,93.0,841.9227905273438,10.46485424041748,0.0
2025-08-10 11:10:00,512,66.4,30.393,242.4,423.8,22.318,30.494,242.5,423.9,30.429,241.2,423.2,22.775,7.8,700.7,97.96,31.600000381469727,93.0,849.4652709960938,10.82402801513672,0.0
2025-08-10 11:15:00,512,66.8,30.893,242.4,424.9,22.665,30.985,242.5,423.9,30.921,241.2,423.2,23.135,8.0,704.7,97.96,31.700000762939453,93.0,857.0077514648438,11.18320083618164,0.0
2025-08-10 11:20:00,512,67.2,31.105,242.4,424.9,22.878,31.196,242.5,423.9,31.145,241.2,423.2,23.355,8.0,696.7,97.96,31.783334732055664,93.0,863.53173828125,11.422733306884766,0.0
2025-08-10 11:25:00,512,67.8,31.228,242.4,425.0,22.899,31.335,242.5,423.7,31.212,241.2,424.2,23.378,8.0,700.7,97.96,31.86666679382324,93.0,870.0557250976562,11.66226577758789,0.0
2025-08-10 11:30:00,512,68.1,31.627,242.4,425.0,23.218,31.764,243.5,423.7,31.649,241.2,423.8,23.704,8.2,684.7,97.98,31.950000762939453,93.0,876.5797119140625,11.901798248291016,0.0
2025-08-10 11:35:00,512,68.6,31.961,242.4,426.0,23.449,32.09,243.5,424.8,31.979,241.2,423.8,23.933,8.15,701.3,97.97,32.01666641235352,93.0,881.752197265625,12.26119327545166,0.0
2025-08-10 11:40:00,512,68.9,31.949,243.4,426.0,23.545,32.084,243.5,424.8,31.99,242.2,424.8,24.032,7.94,712.7,97.96,32.083335876464844,93.0,886.9246215820312,12.62058925628662,0.0
2025-08-10 11:45:00,512,69.4,32.266,243.4,426.0,23.766,32.396,243.5,425.8,32.294,242.2,424.8,24.258,7.83,716.3,97.97,32.150001525878906,93.0,892.0971069335938,12.979984283447266,0.0
2025-08-10 11:50:00,512,69.8,32.419,243.4,426.0,23.858,32.54,243.5,424.8,32.429,242.2,424.8,24.355,8.12,680.7,97.96,32.20000076293945,93.33333587646484,896.2576293945312,13.219634056091309,0.0
2025-08-10 11:55:00,512,70.0,32.396,243.4,426.0,23.833,32.499,243.5,424.8,32.404,242.2,424.8,24.324,8.32,692.7,97.98,32.25,93.66666412353516,900.4180908203125,13.459283828735352,0.0
2025-08-10 12:00:00,512,70.4,32.799,243.4,426.0,24.192,32.928,243.5,424.8,32.799,242.2,425.8,24.685,8.26,696.9,97.98,32.29999923706055,94.0,904.57861328125,13.698933601379396,0.0
2025-08-10 12:05:00,512,71.0,32.639,243.4,425.0,23.941,32.757,243.5,424.9,32.651,242.2,424.8,24.427,8.19,680.7,97.98,32.33333206176758,94.0,907.0604858398438,13.9461030960083,0.0
2025-08-10 12:10:00,512,71.4,32.672,243.4,426.1,24.027,32.804,243.5,424.9,32.7,242.2,424.8,24.525,8.39,680.4,97.98,32.366668701171875,94.0,909.5422973632812,14.193273544311523,0.0
2025-08-10 12:15:00,512,71.8,32.592,243.4,426.1,24.049,32.714,243.5,425.9,32.585,242.2,425.8,24.55,8.43,684.5,97.98,32.400001525878906,94.0,912.024169921875,14.44044303894043,0.0
2025-08-10 12:20:00,512,72.0,32.901,243.4,427.1,24.3,33.036,244.5,425.9,32.917,242.2,425.8,24.805,8.41,669.1,97.97,32.41666793823242,94.0,913.500732421875,14.570321083068848,0.0
2025-08-10 12:25:00,512,71.8,32.391,243.4,427.1,23.896,32.505,244.5,425.9,32.392,242.2,425.8,24.389,7.61,684.1,97.98,32.43333435058594,94.0,914.9772338867188,14.70019817352295,0.0
2025-08-10 12:30:00,512,72.0,32.755,243.4,427.1,24.226,32.889,244.5,426.9,32.786,243.2,425.8,24.728,8.19,668.7,97.97,32.45000076293945,94.0,916.4537963867188,14.830076217651367,0.0
2025-08-10 12:35:00,512,72.0,32.719,244.4,428.1,24.225,32.859,244.5,426.9,32.773,243.2,426.9,24.727,8.0,672.7,97.97,32.45000076293945,94.0,916.59375,14.962305068969728,0.0
2025-08-10 12:40:00,512,72.2,32.832,244.4,429.1,24.289,32.985,245.5,427.2,32.857,243.2,426.9,24.792,8.21,672.7,97.97,32.45000076293945,94.0,916.7337036132812,15.094534873962402,0.0
2025-08-10 12:45:00,512,72.0,32.965,245.4,429.1,24.446,33.086,245.5,428.2,32.976,243.2,427.9,24.958,8.1,664.7,97.97,32.45000076293945,94.0,916.8736572265624,15.226763725280762,0.0
2025-08-10 12:50:00,512,72.0,33.194,245.4,429.1,24.605,33.341,245.5,428.2,33.225,243.2,427.9,25.116,8.45,652.9,97.99,32.45000076293945,94.0,916.013427734375,15.361166954040527,0.0
2025-08-10 12:55:00,512,71.8,33.115,245.4,429.1,24.486,33.283,245.5,428.2,33.166,243.2,427.9,25.004,8.45,644.7,97.97,32.45000076293945,94.0,915.1531982421876,15.495569229125977,0.0
2025-08-10 13:00:00,512,71.8,33.136,245.4,429.1,24.552,33.27,245.5,428.2,33.148,244.2,427.8,25.051,8.59,640.7,97.97,32.45000076293945,94.0,914.29296875,15.629972457885742,0.0
2025-08-10 13:05:00,512,71.8,32.984,245.4,430.1,24.493,33.123,245.5,429.2,33.007,244.2,428.8,25.001,8.61,636.7,97.97,32.45000076293945,94.0,911.7704467773438,15.629972457885742,0.0
2025-08-10 13:10:00,512,71.9,32.748,245.4,430.1,24.455,32.885,246.5,429.2,32.789,244.2,428.8,24.959,8.13,648.7,97.97,32.45000076293945,94.0,909.2479248046876,15.629972457885742,0.0
2025-08-10 13:15:00,512,72.1,32.335,245.4,430.1,24.045,32.483,246.5,429.2,32.373,244.2,428.8,24.481,8.37,640.7,98.22,32.45000076293945,94.0,906.7254028320312,15.629972457885742,0.0
2025-08-10 13:20:00,512,71.7,32.295,245.4,431.1,24.056,32.431,246.5,429.2,32.316,244.2,429.8,24.554,8.24,655.1,97.97,32.43333435058594,94.0,903.54052734375,15.748847007751465,0.0
2025-08-10 13:25:00,512,71.6,32.159,245.4,429.1,23.836,32.297,245.5,428.2,32.184,244.2,428.0,24.271,8.32,628.7,98.21,32.41666793823242,94.0,900.355712890625,15.867720603942873,0.0
2025-08-10 13:30:00,512,71.6,32.132,245.4,429.1,23.867,32.261,245.5,428.2,32.162,244.2,428.0,24.302,8.22,628.7,98.22,32.400001525878906,94.0,897.1708374023438,15.986595153808594,0.0
2025-08-10 13:35:00,512,71.6,31.976,245.4,429.1,23.695,32.1,245.5,428.2,31.985,244.2,428.0,24.125,8.3,624.7,98.21,32.38333511352539,94.0,892.9931640625,15.97171115875244,0.0
2025-08-10 13:40:00,512,71.8,31.515,245.4,429.1,23.362,31.638,245.5,428.2,31.536,244.2,428.0,23.781,8.3,620.7,98.22,32.36666488647461,94.0,888.8154907226562,15.956828117370604,0.0
2025-08-10 13:45:00,512,71.8,31.312,245.4,429.1,23.199,31.431,245.5,428.0,31.307,244.2,428.0,23.621,8.37,633.1,98.22,32.349998474121094,94.0,884.6378173828125,15.941944122314451,0.0
2025-08-10 13:50:00,512,71.4,31.427,245.4,429.1,23.338,31.564,245.5,428.0,31.459,244.2,428.0,23.766,8.17,640.9,98.2,32.31666564941406,94.0,879.46923828125,15.810240745544434,0.0
2025-08-10 13:55:00,512,71.2,31.293,245.4,429.1,23.178,31.416,245.5,428.0,31.336,244.2,426.9,23.601,8.07,641.0,98.21,32.28333282470703,94.0,874.3005981445312,15.678536415100098,0.0
2025-08-10 14:00:00,512,70.9,31.212,245.4,429.1,23.129,31.344,245.5,428.0,31.236,244.2,427.9,23.551,7.92,652.7,98.21,32.25,94.0,869.1320190429688,15.546833038330078,0.0
2025-08-10 14:05:00,512,70.4,30.622,245.4,429.1,22.687,30.741,245.5,428.0,30.655,244.2,427.9,23.103,7.82,649.9,98.22,32.21666717529297,93.66666412353516,862.9750366210938,15.41739559173584,0.0
2025-08-10 14:10:00,512,70.3,30.136,245.4,429.1,22.343,30.265,245.5,428.0,30.128,244.2,427.9,22.752,7.95,636.7,98.21,32.18333435058594,93.33333587646484,856.818115234375,15.287959098815918,0.0
2025-08-10 14:15:00,512,70.1,29.761,245.4,429.1,22.005,29.9,245.5,428.0,29.793,244.2,427.9,22.408,7.99,636.7,98.2,32.150001525878906,93.0,850.6611328125,15.15852165222168,0.0
2025-08-10 14:20:00,512,69.9,29.093,245.4,429.1,21.573,29.217,245.5,428.0,29.141,244.2,427.9,21.968,7.58,652.7,98.19,32.10000228881836,93.0,843.1891479492188,14.907180786132812,0.0
2025-08-10 14:25:00,512,69.8,28.467,245.4,429.1,21.156,28.569,245.5,428.0,28.485,244.2,427.9,21.546,7.77,644.1,98.2,32.04999923706055,93.0,835.7172241210938,14.655839920043944,0.0
2025-08-10 14:30:00,512,69.8,27.822,245.4,428.1,20.615,27.967,245.5,428.0,27.847,244.2,427.9,20.991,7.4,652.7,98.19,32.0,93.0,828.2452392578125,14.404499053955078,0.0
2025-08-10 14:35:00,512,69.8,27.669,244.4,426.8,20.414,27.788,244.3,426.9,27.699,242.8,426.9,20.788,7.46,645.4,98.22,31.950000762939453,92.66666412353516,819.462890625,14.284537315368652,0.0
2025-08-10 14:40:00,512,69.6,27.138,244.4,426.8,20.004,27.21,244.3,426.2,27.18,242.8,426.7,20.36,7.12,652.1,98.22,31.89999961853028,92.33333587646484,810.6804809570312,14.164576530456545,0.0
2025-08-10 14:45:00,512,69.3,26.061,243.2,426.7,19.109,26.124,244.3,425.2,26.065,242.8,425.6,19.451,7.03,648.7,98.2,31.850000381469727,92.0,801.8981323242188,14.044614791870115,0.0
2025-08-10 14:50:00,512,69.1,24.934,244.3,426.9,18.486,25.0,244.3,425.2,24.933,242.8,425.7,18.823,6.91,648.7,98.23,31.80000114440918,91.66666412353516,791.8106079101562,13.817646980285645,0.0
2025-08-10 14:55:00,512,68.9,25.574,242.3,425.1,18.818,25.617,243.3,424.1,25.564,241.8,424.4,19.165,6.81,652.7,98.17,31.75,91.33333587646484,781.7230224609375,13.590679168701172,0.0
2025-08-10 15:00:00,512,68.6,25.228,244.4,428.2,18.533,25.356,244.3,427.2,25.264,243.8,427.4,18.875,7.01,644.7,98.22,31.700000762939453,91.0,771.635498046875,13.3637113571167,0.0
2025-08-10 15:05:00,512,68.2,23.803,244.4,428.0,17.918,23.884,245.0,427.2,23.813,243.5,427.9,18.254,6.81,640.8,98.23,31.666667938232425,90.33333587646484,759.9219360351562,13.255725860595703,0.0
2025-08-10 15:10:00,512,67.8,23.752,242.2,424.9,17.432,23.833,242.7,423.7,23.815,241.1,423.0,17.739,6.57,646.2,98.28,31.63333320617676,89.66666412353516,748.2083740234375,13.14773941040039,0.0
2025-08-10 15:15:00,512,67.2,23.69,242.2,423.7,17.343,23.735,242.7,422.5,23.696,241.1,422.8,17.65,6.56,638.5,98.2,31.600000381469727,89.0,736.4948120117188,13.039753913879396,0.0
2025-08-10 15:20:00,512,66.8,22.868,240.2,419.4,16.362,22.943,240.7,419.4,22.887,239.1,419.6,16.639,6.33,628.7,98.29,31.55000114440918,88.66666412353516,724.4680786132812,12.935810089111328,0.0
2025-08-10 15:25:00,512,66.4,22.235,239.1,419.8,16.12,22.294,239.7,417.8,22.244,238.0,419.1,16.393,6.08,616.7,98.29,31.5,88.33333587646484,712.4412841796875,12.831865310668944,0.0
2025-08-10 15:30:00,512,66.0,22.019,240.8,422.1,16.077,22.067,240.9,421.3,22.05,239.7,420.6,16.352,6.29,606.8,98.27,31.450000762939453,88.0,700.41455078125,12.72792148590088,0.0
2025-08-10 15:35:00,512,65.5,21.635,240.8,421.0,15.704,21.713,240.7,420.3,21.652,239.7,419.6,15.972,6.45,592.7,98.31,31.39999961853028,87.33333587646484,687.4246215820312,12.51020336151123,0.0
2025-08-10 15:40:00,512,65.1,21.017,239.8,421.0,15.31,21.094,240.7,420.3,21.049,239.7,419.6,15.576,6.18,580.7,98.34,31.350000381469727,86.66666412353516,674.4347534179688,12.292484283447266,0.0
2025-08-10 15:45:00,512,64.7,20.702,239.8,420.8,15.041,20.773,240.7,420.3,20.742,239.7,419.7,15.295,6.04,596.7,98.29,31.299999237060547,86.0,661.44482421875,12.074766159057615,0.0
2025-08-10 15:50:00,512,64.5,20.399,240.8,422.8,14.885,20.451,241.7,422.4,20.417,240.7,421.8,15.138,5.74,604.7,98.32,31.25,85.33333587646484,647.8220825195312,11.956761360168455,0.0
2025-08-10 15:55:00,512,63.9,19.893,240.9,421.7,14.505,19.945,241.7,421.3,19.903,240.7,420.6,14.741,5.8,576.6,98.38,31.19999885559082,84.66666412353516,634.1994018554688,11.83875560760498,0.0
2025-08-10 16:00:00,512,63.5,19.176,240.9,421.9,14.025,19.23,241.7,421.2,19.197,239.7,421.5,14.26,5.81,568.7,98.33,31.14999961853028,84.0,620.57666015625,11.72075080871582,0.0
2025-08-10 16:05:00,512,63.3,18.498,241.9,422.9,13.545,18.552,241.7,422.4,18.537,240.7,422.5,13.77,5.6,550.3,98.31,31.08333396911621,83.33333587646484,606.0020141601562,11.602869987487791,0.0
2025-08-10 16:10:00,512,62.9,17.715,240.9,421.6,12.909,17.776,241.7,420.8,17.724,240.7,421.1,13.135,5.36,547.5,98.24,31.01666641235352,82.66666412353516,591.4273681640625,11.484990119934082,0.0
2025-08-10 16:15:00,512,62.7,17.332,240.9,420.6,12.63,17.389,240.7,419.6,17.345,239.7,420.0,12.86,5.33,568.3,98.21,30.950000762939453,82.0,576.8527221679688,11.367109298706056,0.0
2025-08-10 16:20:00,512,62.5,16.436,240.9,420.5,11.938,16.485,240.7,420.7,16.437,239.7,420.0,12.155,5.05,565.6,98.21,30.86666679382324,81.33333587646484,561.9794311523438,11.13177490234375,0.0
2025-08-10 16:25:00,512,62.1,15.937,240.9,420.5,11.778,15.991,240.7,419.7,15.936,239.7,420.0,11.993,5.09,520.7,98.2,30.783334732055664,80.66666412353516,547.106201171875,10.896441459655762,0.0
2025-08-10 16:30:00,512,62.1,15.005,241.0,421.5,10.888,15.054,240.7,420.8,15.002,239.7,421.2,11.086,4.71,512.8,98.18,30.700000762939453,80.0,532.23291015625,10.661107063293455,0.0
2025-08-10 16:35:00,512,61.9,14.21,241.0,421.5,10.378,14.252,240.7,420.8,14.202,239.7,421.1,10.574,4.67,508.7,98.13,30.61666679382324,79.33333587646484,517.0635986328125,10.543682098388672,0.0
2025-08-10 16:40:00,512,61.7,13.33,240.0,419.2,9.684,13.379,240.4,419.3,13.312,239.6,419.0,9.871,3.66,600.7,98.11,30.533334732055664,78.66666412353516,501.894287109375,10.42625617980957,0.0
2025-08-10 16:45:00,512,61.5,13.074,240.0,419.2,9.499,13.111,240.4,419.2,13.064,238.6,419.0,9.675,3.35,639.5,98.07,30.450000762939453,78.0,486.7249755859375,10.308831214904783,0.0
2025-08-10 16:50:00,512,61.1,12.222,240.0,420.3,8.881,12.264,240.4,420.4,12.212,239.6,421.0,9.062,3.42,616.7,97.98,30.38333320617676,77.33333587646484,471.2648620605469,10.07455348968506,0.0
2025-08-10 16:55:00,512,60.7,12.097,240.0,420.3,8.787,12.12,240.4,419.4,12.089,239.6,418.9,8.976,3.28,616.7,97.98,30.31666755676269,76.66666412353516,455.8047790527344,9.840275764465332,0.0
2025-08-10 17:00:00,512,60.3,11.6,240.0,421.0,8.452,11.621,240.5,421.0,11.571,239.6,419.8,8.621,3.15,624.7,97.98,30.25,76.0,440.34466552734375,9.605998039245604,0.0
2025-08-10 17:05:00,512,59.9,11.192,237.9,415.2,8.065,11.235,237.7,415.4,11.176,237.7,415.2,8.225,3.07,620.7,97.98,30.21666717529297,75.0,424.599365234375,9.372634887695312,0.0
2025-08-10 17:10:00,512,59.5,11.115,236.9,415.0,7.979,11.141,237.7,415.0,11.105,236.5,414.9,8.14,2.94,641.4,98.02,30.183332443237305,74.0,408.8540649414063,9.139270782470703,0.0
2025-08-10 17:15:00,512,59.1,10.876,236.9,416.0,7.845,10.937,237.7,415.0,10.884,236.5,414.9,8.009,2.74,648.7,97.92,30.14999961853028,73.0,393.1087646484375,8.90590763092041,0.0
2025-08-10 17:20:00,512,58.7,10.457,237.9,416.0,7.528,10.493,238.7,416.1,10.439,237.5,415.9,7.686,2.53,659.3,97.99,30.11666679382324,72.0,377.0892333984375,8.761735916137695,0.0
2025-08-10 17:25:00,512,58.7,9.84,237.9,414.9,7.065,9.88,237.7,416.0,9.81,237.5,414.7,7.213,2.49,655.6,97.95,30.08333206176757,71.0,361.0697326660156,8.617565155029297,0.0
2025-08-10 17:30:00,512,59.1,9.462,236.9,414.9,6.785,9.477,237.7,415.0,9.425,236.5,414.7,6.926,2.49,652.7,98.0,30.049999237060547,70.0,345.0502014160156,8.473393440246582,0.0
2025-08-10 17:35:00,512,58.9,9.031,237.9,416.2,6.501,9.06,237.7,416.6,9.028,237.6,416.0,6.645,2.33,644.7,97.95,30.01666641235352,69.0,329.08221435546875,8.214235305786133,0.0
2025-08-10 17:40:00,512,59.3,8.525,236.8,415.2,6.103,8.573,237.7,415.6,8.495,237.6,415.0,6.231,2.18,650.5,97.94,29.983333587646484,68.0,313.1142578125,7.955077648162842,0.0
2025-08-10 17:45:00,512,59.3,7.987,236.8,413.2,5.716,8.03,236.6,414.5,7.972,236.6,413.0,5.836,2.06,648.7,97.94,29.950000762939453,67.0,297.1462707519531,7.695919990539551,0.0
2025-08-10 17:50:00,512,59.3,7.668,235.8,411.1,5.449,7.675,235.6,412.5,7.624,235.6,412.0,5.569,2.06,648.7,97.9,29.88333320617676,66.0,281.5509033203125,7.5574631690979,0.0
2025-08-10 17:55:00,512,59.3,7.266,234.8,411.1,5.19,7.299,235.6,412.5,7.248,235.6,412.0,5.328,1.86,660.5,97.4,29.81666755676269,65.0,265.9555358886719,7.41900634765625,0.0
2025-08-10 18:00:00,512,59.1,6.781,234.8,410.1,4.839,6.82,235.6,411.5,6.766,235.6,411.0,4.972,1.66,672.8,97.31,29.75,64.0,250.36016845703125,7.2805495262146,0.0
2025-08-10 18:05:00,512,59.1,6.173,233.7,408.8,4.183,6.21,234.6,410.8,6.139,234.6,410.5,4.285,1.66,672.7,97.6,29.63333320617676,62.66666793823242,235.145751953125,7.136855125427246,0.0
2025-08-10 18:10:00,512,58.9,5.9,234.7,410.2,4.184,5.926,235.3,411.7,5.89,235.2,411.0,4.303,1.46,664.8,97.19,29.51666641235352,61.33333206176758,219.93133544921875,6.993161201477051,0.0
2025-08-10 18:15:00,512,58.5,5.433,235.3,411.7,3.848,5.452,236.3,413.3,5.408,235.9,412.4,3.963,1.46,669.0,97.16,29.39999961853028,60.0,204.7169189453125,6.849466800689697,0.0
2025-08-10 18:20:00,512,58.3,4.959,234.3,409.6,3.493,4.978,235.3,411.3,4.921,234.9,410.3,3.614,1.26,668.7,96.63,29.25,57.66666793823242,189.3016357421875,6.849466800689697,0.0
2025-08-10 18:25:00,512,57.9,4.5,234.2,410.7,3.194,4.534,235.3,412.3,4.493,234.9,411.8,3.31,1.26,664.7,96.43,29.100000381469727,55.33333206176758,173.88636779785156,6.849466800689697,0.0
2025-08-10 18:30:00,512,57.7,4.103,234.2,409.7,2.905,4.146,235.3,412.3,4.087,234.9,410.8,3.031,1.0,683.0,96.15,28.950000762939453,53.0,158.47108459472656,6.849466800689697,0.0
2025-08-10 18:35:00,512,57.3,3.636,234.2,409.7,2.563,3.668,235.3,412.1,3.604,234.9,410.6,2.692,1.0,693.9,95.32,28.76666641235352,49.66666793823242,142.65188598632812,6.874557018280029,0.0
2025-08-10 18:40:00,512,56.9,3.301,233.2,409.4,2.329,3.359,235.3,411.7,3.29,234.9,409.6,2.461,0.8,692.7,94.91,28.58333396911621,46.33333206176758,126.83267211914062,6.89964771270752,0.0
2025-08-10 18:45:00,512,56.5,2.799,233.2,409.4,1.966,2.863,235.3,411.8,2.78,234.9,409.6,2.09,0.8,692.7,94.29,28.39999961853028,43.0,111.01346588134766,6.924737930297852,0.0
2025-08-10 18:50:00,512,56.1,2.295,233.2,408.4,1.63,2.386,235.3,411.8,2.296,234.9,409.6,1.749,0.6,669.7,93.33,28.21666717529297,39.0,95.86965942382812,6.858276844024658,0.0
2025-08-10 18:55:00,512,55.9,1.873,233.2,408.4,1.312,1.952,234.3,410.7,1.872,234.9,409.6,1.409,0.6,664.7,93.63,28.03333282470703,35.0,80.72586059570312,6.791815280914307,0.0
2025-08-10 19:00:00,512,55.5,1.486,233.2,408.8,1.043,1.58,234.3,411.4,1.498,234.9,410.0,1.143,0.4,688.9,91.85,27.850000381469727,31.0,65.5820541381836,6.725354194641113,0.0
2025-08-10 19:05:00,512,55.1,1.243,233.2,407.8,0.853,1.339,234.3,410.4,1.268,234.9,409.0,0.957,0.4,687.0,89.22,27.64999961853028,27.0,53.11810302734375,6.646900177001953,0.0
2025-08-10 19:10:00,512,54.7,1.04,233.2,407.8,0.692,1.142,234.3,410.4,1.059,234.9,409.0,0.779,0.4,669.0,88.82,27.450000762939453,23.0,40.65415191650391,6.568446159362793,0.0
2025-08-10 19:15:00,512,54.3,0.838,233.2,407.8,0.554,0.933,234.3,410.4,0.866,233.9,409.0,0.635,0.2,667.2,86.52,27.25,19.0,28.19019889831543,6.489992141723633,0.0
2025-08-10 19:20:00,512,53.9,0.75,233.2,406.7,0.414,0.816,234.3,410.0,0.766,233.9,409.0,0.484,0.2,647.0,86.04,27.01666641235352,15.333333015441896,19.8362045288086,6.22402811050415,0.0
2025-08-10 19:25:00,512,53.5,0.627,233.2,407.7,0.292,0.682,234.3,410.0,0.645,233.9,409.0,0.36,0.2,649.4,80.89,26.78333282470703,11.666666984558104,11.48220920562744,5.95806360244751,0.0
2025-08-10 19:30:00,512,52.9,0.508,233.2,407.7,0.186,0.54,234.3,410.0,0.528,233.9,409.0,0.24,0.2,625.4,77.8,26.549999237060547,8.0,3.1282145977020264,5.692099571228027,0.0
2025-08-10 19:35:00,512,52.5,0.429,232.2,406.6,0.084,0.434,233.3,409.0,0.438,233.9,408.0,0.118,0.04,617.4,71.35,26.316665649414062,5.333333492279053,2.0854763984680176,5.466139316558838,0.0
2025-08-10 19:40:00,512,52.1,0.455,232.2,406.6,0.033,0.44,233.3,410.0,0.451,233.9,408.0,0.047,-0.02,588.4,68.75,26.08333396911621,2.6666667461395264,1.0427381992340088,5.240179538726807,0.0
2025-08-10 19:45:00,2,51.5,0.0,232.2,406.6,0.0,0.0,233.3,410.1,0.0,233.9,408.0,0.0,0.0,649.4,0.0,25.850000381469727,0.0,0.0,5.014219284057617,0.0
2025-08-10 19:50:00,2,50.7,0.0,232.2,406.6,0.0,0.0,233.3,410.1,0.0,233.9,409.0,0.0,0.0,501.0,0.0,25.61666679382324,0.0,0.0,4.792778491973877,0.0
2025-08-10 19:55:00,2,50.1,0.0,233.2,406.6,0.0,0.0,233.3,410.1,0.0,233.9,408.9,0.0,0.0,414.6,0.0,25.38333320617676,0.0,0.0,4.5713372230529785,0.0
2025-08-10 20:00:00,40960,49.3,0.0,232.1,406.6,0.0,0.0,233.3,410.1,0.0,233.9,408.9,0.0,0.0,203.2,0.0,25.14999961853028,0.0,0.0,4.349896430969238,0.0
2025-08-11 06:00:00,512,27.0,1.316,234.6,410.8,0.778,1.379,235.1,411.2,1.344,235.1,411.7,0.875,0.0,708.1,89.03,19.549999237060547,6.0,8.271410942077637,5.9044389724731445,0.0
2025-08-11 06:05:00,512,27.6,1.451,235.6,411.8,0.907,1.528,235.1,412.2,1.476,235.1,411.5,1.014,0.0,715.0,89.26,19.63333320617676,10.666666984558104,18.923770904541016,5.9044389724731445,0.0
2025-08-11 06:10:00,512,28.4,1.273,235.6,411.7,0.694,1.334,235.1,411.0,1.291,235.1,411.5,0.793,0.0,699.6,87.5,19.716665267944336,15.333333015441896,29.57613182067871,5.9044389724731445,0.0
2025-08-11 06:15:00,512,29.0,1.15,234.6,410.6,0.687,1.239,235.1,411.0,1.171,235.1,411.5,0.784,0.0,692.1,87.63,19.799999237060547,20.0,40.228492736816406,5.9044389724731445,0.0
2025-08-11 06:20:00,512,29.6,1.446,234.6,410.6,0.841,1.509,235.1,411.5,1.45,235.1,411.5,0.945,0.0,708.7,88.96,19.89999961853028,26.0,55.48235702514648,5.9044389724731445,0.0
2025-08-11 06:25:00,512,30.2,1.741,234.6,411.6,1.058,1.808,235.1,411.5,1.734,235.2,411.7,1.169,0.3,715.2,90.5,20.0,32.0,70.73622131347656,5.9044389724731445,0.0
2025-08-11 06:30:00,512,30.8,2.053,234.6,410.1,1.375,2.151,235.1,410.4,2.073,234.2,411.0,1.484,0.3,721.1,92.08,20.100000381469727,38.0,85.9900894165039,5.9044389724731445,0.0
2025-08-11 06:35:00,512,31.4,2.596,234.6,411.1,1.785,2.665,235.1,411.4,2.599,235.2,411.0,1.909,0.5,728.7,93.24,20.233333587646484,43.66666793823242,99.893310546875,5.9044389724731445,0.0
2025-08-11 06:40:00,512,32.0,3.471,234.6,411.1,2.376,3.52,235.1,410.2,3.425,235.2,411.0,2.51,0.7,740.7,94.85,20.36666679382324,49.33333206176758,113.79653930664062,5.9044389724731445,0.0
2025-08-11 06:45:00,512,32.6,4.061,235.6,411.7,2.831,4.145,235.1,411.7,4.057,235.3,412.0,2.97,0.9,744.9,95.26,20.5,55.0,127.69976043701172,5.9044389724731445,0.0
2025-08-11 06:50:00,512,33.2,4.423,235.1,410.5,3.082,4.48,235.1,410.3,4.399,234.0,409.6,3.223,0.9,740.7,95.33,20.700000762939453,59.33333206176758,142.07420349121094,5.641813278198242,0.0
2025-08-11 06:55:00,512,34.0,5.204,235.1,410.2,3.652,5.266,235.1,410.2,5.196,235.0,410.0,3.792,1.1,744.7,96.28,20.89999961853028,63.66666793823242,156.44863891601562,5.379187107086182,0.0
2025-08-11 07:00:00,512,34.6,5.7,234.1,409.0,3.988,5.728,234.1,409.0,5.675,234.0,408.8,4.151,1.3,744.7,96.29,21.100000381469727,68.0,170.8230743408203,5.116561412811279,0.0
2025-08-11 07:05:00,512,35.4,5.958,234.3,411.6,4.208,6.002,234.2,410.3,5.95,233.7,411.3,4.371,1.3,744.7,96.28,21.39999961853028,71.0,185.03550720214844,4.517386436462402,0.0
2025-08-11 07:10:00,512,36.0,6.432,235.4,411.7,4.549,6.468,235.2,410.5,6.407,234.7,411.4,4.709,1.53,743.0,96.67,21.700000762939453,74.0,199.2479248046875,3.9182112216949454,0.0
2025-08-11 07:15:00,512,36.6,5.295,234.4,408.8,3.727,5.353,234.1,408.4,5.296,233.7,408.8,3.873,1.31,734.5,96.24,22.0,77.0,213.4603576660156,3.3190360069274902,0.0
2025-08-11 07:20:00,512,37.2,7.0,234.4,409.4,5.036,7.033,234.0,408.6,6.971,233.7,408.6,5.207,1.52,742.3,96.7,22.39999961853028,79.0,227.57586669921875,2.858910322189331,0.0
2025-08-11 07:25:00,512,37.8,5.974,234.4,410.2,4.221,6.019,234.0,409.8,5.946,233.7,410.2,4.383,1.54,740.7,96.29,22.80000114440918,81.0,241.6913604736328,2.398784875869751,0.0
2025-08-11 07:30:00,512,38.4,6.858,233.4,408.7,4.844,6.894,234.0,407.9,6.831,233.7,408.2,5.009,1.54,736.7,96.69,23.200000762939453,83.0,255.806869506836,1.938659191131592,0.0
2025-08-11 07:35:00,512,39.0,7.054,237.3,414.6,5.033,7.098,237.0,414.4,7.031,236.8,414.8,5.206,1.75,744.7,96.69,23.56666755676269,85.66666412353516,270.9190979003906,2.5162041187286377,0.0
2025-08-11 07:40:00,512,39.6,5.919,236.3,413.6,4.167,5.96,236.0,412.5,5.887,235.7,412.9,4.327,1.53,737.8,96.26,23.933332443237305,88.33333587646484,286.03131103515625,3.093749046325684,0.0
2025-08-11 07:45:00,512,40.0,4.382,236.3,414.2,3.08,4.424,236.0,413.1,4.356,235.7,414.2,3.232,1.13,728.7,95.4,24.299999237060547,91.0,301.1435546875,3.6712939739227295,0.0
2025-08-11 07:50:00,512,40.4,9.073,238.3,416.1,6.524,9.109,237.0,414.8,9.047,236.7,415.8,6.709,1.94,748.7,97.24,24.53333282470703,94.0,316.1888122558594,4.247529029846191,0.0
2025-08-11 07:55:00,512,41.4,10.988,238.3,416.9,7.922,11.031,238.3,416.8,10.974,237.7,416.6,8.144,2.55,752.7,97.26,24.76666641235352,97.0,331.2341003417969,4.823764324188232,0.0
2025-08-11 08:00:00,512,42.2,9.709,238.3,416.5,6.966,9.741,238.3,415.7,9.686,237.7,416.5,7.15,2.34,740.7,97.43,25.0,100.0,346.27935791015625,5.399999618530273,0.0
2025-08-11 08:05:00,512,42.8,10.933,238.7,417.6,7.839,10.981,238.9,415.7,10.926,237.9,416.6,8.045,2.57,748.7,97.46,25.03333282470703,103.0,361.2716369628906,5.654068946838379,0.0
2025-08-11 08:10:00,512,43.6,12.047,238.6,416.6,8.685,12.1,237.7,416.0,12.044,237.5,415.8,8.911,2.79,748.7,97.46,25.06666755676269,106.0,376.263916015625,5.908137798309326,0.0
2025-08-11 08:15:00,512,44.4,13.015,238.6,416.2,9.357,13.067,238.7,414.9,13.002,237.5,415.8,9.586,2.99,740.7,97.6,25.100000381469727,109.0,391.2561950683594,6.162207126617432,0.0
2025-08-11 08:20:00,512,45.4,13.529,240.7,420.8,9.701,13.585,240.3,419.7,13.522,239.7,420.4,9.94,3.19,744.7,97.6,25.01666641235352,111.66666412353516,405.85546875,6.087228775024414,0.0
2025-08-11 08:25:00,512,46.4,14.195,240.7,421.0,10.299,14.255,239.8,420.1,14.169,239.2,420.5,10.562,3.39,744.4,97.62,24.933334350585938,114.33333587646484,420.4547729492188,6.0122504234313965,0.0
2025-08-11 08:30:00,512,47.2,14.882,240.7,420.6,10.806,14.943,239.8,418.7,14.871,239.2,420.3,11.07,3.45,742.3,97.62,24.850000381469727,117.0,435.0540466308594,5.937272071838379,0.0
2025-08-11 08:35:00,512,47.8,15.578,240.7,420.4,11.301,15.629,239.8,419.8,15.558,239.2,420.3,11.564,3.65,739.4,97.72,24.733333587646484,119.33333587646484,449.617919921875,5.742109775543213,0.0
2025-08-11 08:40:00,512,48.6,15.708,240.5,420.5,11.697,15.726,240.2,419.4,15.673,239.3,420.1,11.969,3.76,740.7,97.72,24.61666679382324,121.66666412353516,464.1817932128906,5.546947002410889,0.0
2025-08-11 08:45:00,512,49.6,16.777,240.4,420.3,12.172,16.845,240.1,419.2,16.786,240.3,419.9,12.456,3.97,737.3,97.71,24.5,124.0,478.7456665039063,5.351784706115723,0.0
2025-08-11 08:50:00,512,50.4,17.272,240.6,421.4,12.498,17.346,240.3,420.0,17.284,239.3,420.9,12.791,4.17,736.7,97.73,24.450000762939453,126.0,492.9314575195313,5.351784706115723,0.0
2025-08-11 08:55:00,512,51.4,17.868,240.6,421.4,12.978,17.901,240.3,420.0,17.834,239.3,420.9,13.271,4.17,736.7,97.73,24.39999961853028,128.0,507.11724853515625,5.351784706115723,0.0
2025-08-11 09:00:00,512,52.4,18.39,241.6,423.1,13.417,18.447,241.3,422.3,18.39,241.4,422.9,13.715,4.38,732.7,97.79,24.350000381469727,130.0,521.3030395507812,5.351784706115723,0.0
2025-08-11 09:05:00,512,53.4,19.087,240.6,422.0,13.918,19.14,240.8,420.4,19.067,240.2,421.3,14.232,4.7,732.9,97.8,24.41666603088379,131.6666717529297,534.7732543945312,5.430757522583008,0.0
2025-08-11 09:10:00,512,54.4,19.848,241.6,422.8,14.458,19.908,241.8,422.5,19.827,240.2,422.4,14.775,4.73,733.6,97.93,24.483333587646484,133.3333282470703,548.243408203125,5.509729862213135,0.0
2025-08-11 09:15:00,512,55.6,19.791,240.5,418.9,14.092,19.856,239.7,418.6,19.78,239.0,418.1,14.412,5.03,724.7,97.77,24.549999237060547,135.0,561.713623046875,5.58870267868042,0.0
2025-08-11 09:20:00,512,56.2,11.501,235.8,412.7,8.134,11.534,236.1,411.9,11.481,235.0,412.8,8.338,2.77,718.3,97.49,24.66666603088379,136.6666717529297,574.8178100585938,5.649548053741455,0.0
2025-08-11 09:25:00,512,56.2,22.407,238.5,416.0,15.255,22.458,237.9,415.2,22.405,237.3,415.8,15.6,5.47,739.3,97.87,24.78333282470703,138.3333282470703,587.9220581054688,5.71039342880249,0.0
2025-08-11 09:30:00,512,56.2,12.053,236.8,412.9,8.027,12.106,236.3,411.7,12.037,235.7,412.6,8.242,3.05,720.7,97.42,24.89999961853028,140.0,601.0262451171875,5.771238803863525,0.0
2025-08-11 09:35:00,512,56.1,21.166,237.9,415.8,15.489,21.239,236.7,414.4,21.181,236.1,415.6,15.827,5.07,731.4,97.91,25.03333282470703,141.3333282470703,613.083740234375,6.020784854888916,0.0
2025-08-11 09:40:00,512,55.9,23.235,239.3,417.9,16.178,23.344,238.9,417.2,23.282,237.2,417.5,16.538,5.73,736.7,97.83,25.16666603088379,142.6666717529297,625.1412353515625,6.270330905914307,0.0
2025-08-11 09:45:00,512,55.8,24.488,240.2,420.1,17.73,24.602,239.7,418.7,24.518,238.8,419.6,18.112,6.08,736.2,97.9,25.299999237060547,144.0,637.19873046875,6.519876956939697,0.0
2025-08-11 09:50:00,512,55.8,24.166,239.8,419.9,17.465,24.251,239.5,418.5,24.18,238.7,418.3,17.844,5.9,726.4,97.9,25.41666603088379,145.0,648.5576782226562,6.654830455780029,0.0
2025-08-11 09:55:00,512,56.0,18.233,239.8,417.5,12.476,18.296,239.5,417.1,18.237,238.8,417.7,12.766,4.26,744.7,97.74,25.53333282470703,146.0,659.9166259765625,6.78978443145752,0.0
2025-08-11 10:00:00,512,56.6,30.34,240.7,420.5,21.859,30.435,239.7,418.5,30.354,239.4,420.1,22.339,7.35,729.2,97.86,25.64999961853028,147.0,671.2755737304688,6.924737930297852,0.0
2025-08-11 10:05:00,512,57.0,11.797,237.3,416.2,8.561,11.841,237.8,414.8,11.781,237.1,415.9,8.776,2.92,720.3,97.52,25.76666641235352,147.6666717529297,681.599853515625,7.043341636657715,0.0
2025-08-11 10:10:00,512,57.2,28.201,242.0,422.1,20.712,28.304,241.5,420.8,28.212,240.2,421.5,21.15,7.12,732.7,97.91,25.88333320617676,148.3333282470703,691.924072265625,7.161945819854736,0.0
2025-08-11 10:15:00,512,57.4,27.933,241.3,421.6,20.308,28.03,240.9,419.3,27.942,240.1,420.2,20.741,6.87,728.7,97.92,26.0,149.0,702.2483520507812,7.2805495262146,0.0
2025-08-11 10:20:00,512,57.8,26.006,240.6,419.9,18.865,26.101,240.0,418.9,26.02,239.4,419.9,19.255,6.4,724.7,97.88,26.100000381469727,149.6666717529297,711.2044677734375,7.385102272033691,0.0
2025-08-11 10:25:00,512,58.2,27.83,240.6,420.6,20.202,27.925,240.0,419.9,27.861,239.4,420.9,20.618,6.9,720.7,97.97,26.19999885559082,150.3333282470703,720.1605224609375,7.489654541015625,0.0
2025-08-11 10:30:00,512,58.8,28.167,240.6,420.4,20.456,28.255,240.0,419.8,28.178,239.4,420.2,20.878,7.01,720.7,97.98,26.299999237060547,151.0,729.1166381835938,7.594207286834717,0.0
2025-08-11 10:35:00,512,59.2,28.633,239.8,418.4,20.686,28.727,239.3,417.1,28.645,238.5,419.0,21.115,7.11,716.7,97.98,26.39999961853028,152.6666717529297,737.386962890625,7.582804679870605,0.0
2025-08-11 10:40:00,512,60.0,28.718,242.9,423.3,20.994,28.812,242.4,421.9,28.733,241.6,423.1,21.431,7.25,712.7,97.98,26.5,154.3333282470703,745.6572875976562,7.571402072906494,0.0
2025-08-11 10:45:00,512,60.6,30.008,241.8,423.2,21.962,30.139,241.3,421.0,30.019,240.8,421.8,22.414,7.62,712.7,97.95,26.600000381469727,156.0,753.9276123046875,7.559999465942383,0.0
2025-08-11 10:50:00,512,61.6,29.064,241.8,421.9,20.868,29.174,241.3,420.6,29.078,240.8,421.5,21.307,7.33,711.2,97.95,26.733333587646484,158.3333282470703,761.5143432617188,7.562855243682861,0.0
