collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-08-19 07:55:00,512,41.4,10.988,238.3,416.9,7.922,11.031,238.3,416.8,10.974,237.7,416.6,8.144,2.55,752.7,97.26,24.76666641235352,97.0,331.2341003417969,4.823764324188232,0.0
2025-08-19 08:00:00,512,42.2,9.709,238.3,416.5,6.966,9.741,238.3,415.7,9.686,237.7,416.5,7.15,2.34,740.7,97.43,25.0,100.0,346.27935791015625,5.399999618530273,0.0
2025-08-19 08:05:00,512,42.8,10.933,238.7,417.6,7.839,10.981,238.9,415.7,10.926,237.9,416.6,8.045,2.57,748.7,97.46,25.03333282470703,103.0,361.2716369628906,5.654068946838379,0.0
2025-08-19 08:10:00,512,43.6,12.047,238.6,416.6,8.685,12.1,237.7,416.0,12.044,237.5,415.8,8.911,2.79,748.7,97.46,25.06666755676269,106.0,376.263916015625,5.908137798309326,0.0
2025-08-19 08:15:00,512,44.4,13.015,238.6,416.2,9.357,13.067,238.7,414.9,13.002,237.5,415.8,9.586,2.99,740.7,97.6,25.100000381469727,109.0,391.2561950683594,6.162207126617432,0.0
2025-08-19 08:20:00,512,45.4,13.529,240.7,420.8,9.701,13.585,240.3,419.7,13.522,239.7,420.4,9.94,3.19,744.7,97.6,25.01666641235352,111.66666412353516,405.85546875,6.087228775024414,0.0
2025-08-19 08:25:00,512,46.4,14.195,240.7,421.0,10.299,14.255,239.8,420.1,14.169,239.2,420.5,10.562,3.39,744.4,97.62,24.933334350585938,114.33333587646484,420.4547729492188,6.0122504234313965,0.0
2025-08-19 08:30:00,512,47.2,14.882,240.7,420.6,10.806,14.943,239.8,418.7,14.871,239.2,420.3,11.07,3.45,742.3,97.62,24.850000381469727,117.0,435.0540466308594,5.937272071838379,0.0
2025-08-19 08:35:00,512,47.8,15.578,240.7,420.4,11.301,15.629,239.8,419.8,15.558,239.2,420.3,11.564,3.65,739.4,97.72,24.733333587646484,119.33333587646484,449.617919921875,5.742109775543213,0.0
2025-08-19 08:40:00,512,48.6,15.708,240.5,420.5,11.697,15.726,240.2,419.4,15.673,239.3,420.1,11.969,3.76,740.7,97.72,24.61666679382324,121.66666412353516,464.1817932128906,5.546947002410889,0.0
2025-08-19 08:45:00,512,49.6,16.777,240.4,420.3,12.172,16.845,240.1,419.2,16.786,240.3,419.9,12.456,3.97,737.3,97.71,24.5,124.0,478.7456665039063,5.351784706115723,0.0
2025-08-19 08:50:00,512,50.4,17.272,240.6,421.4,12.498,17.346,240.3,420.0,17.284,239.3,420.9,12.791,4.17,736.7,97.73,24.450000762939453,126.0,492.9314575195313,5.351784706115723,0.0
2025-08-19 08:55:00,512,51.4,17.868,240.6,421.4,12.978,17.901,240.3,420.0,17.834,239.3,420.9,13.271,4.17,736.7,97.73,24.39999961853028,128.0,507.11724853515625,5.351784706115723,0.0
2025-08-19 09:00:00,512,52.4,18.39,241.6,423.1,13.417,18.447,241.3,422.3,18.39,241.4,422.9,13.715,4.38,732.7,97.79,24.350000381469727,130.0,521.3030395507812,5.351784706115723,0.0
2025-08-19 09:05:00,512,53.4,19.087,240.6,422.0,13.918,19.14,240.8,420.4,19.067,240.2,421.3,14.232,4.7,732.9,97.8,24.41666603088379,131.6666717529297,534.7732543945312,5.430757522583008,0.0
2025-08-19 09:10:00,512,54.4,19.848,241.6,422.8,14.458,19.908,241.8,422.5,19.827,240.2,422.4,14.775,4.73,733.6,97.93,24.483333587646484,133.3333282470703,548.243408203125,5.509729862213135,0.0
2025-08-19 09:15:00,512,55.6,19.791,240.5,418.9,14.092,19.856,239.7,418.6,19.78,239.0,418.1,14.412,5.03,724.7,97.77,24.549999237060547,135.0,561.713623046875,5.58870267868042,0.0
2025-08-19 09:20:00,512,56.2,11.501,235.8,412.7,8.134,11.534,236.1,411.9,11.481,235.0,412.8,8.338,2.77,718.3,97.49,24.66666603088379,136.6666717529297,574.8178100585938,5.649548053741455,0.0
2025-08-19 09:25:00,512,56.2,22.407,238.5,416.0,15.255,22.458,237.9,415.2,22.405,237.3,415.8,15.6,5.47,739.3,97.87,24.78333282470703,138.3333282470703,587.9220581054688,5.71039342880249,0.0
2025-08-19 09:30:00,512,56.2,12.053,236.8,412.9,8.027,12.106,236.3,411.7,12.037,235.7,412.6,8.242,3.05,720.7,97.42,24.89999961853028,140.0,601.0262451171875,5.771238803863525,0.0
2025-08-19 09:35:00,512,56.1,21.166,237.9,415.8,15.489,21.239,236.7,414.4,21.181,236.1,415.6,15.827,5.07,731.4,97.91,25.03333282470703,141.3333282470703,613.083740234375,6.020784854888916,0.0
2025-08-19 09:40:00,512,55.9,23.235,239.3,417.9,16.178,23.344,238.9,417.2,23.282,237.2,417.5,16.538,5.73,736.7,97.83,25.16666603088379,142.6666717529297,625.1412353515625,6.270330905914307,0.0
2025-08-19 09:45:00,512,55.8,24.488,240.2,420.1,17.73,24.602,239.7,418.7,24.518,238.8,419.6,18.112,6.08,736.2,97.9,25.299999237060547,144.0,637.19873046875,6.519876956939697,0.0
2025-08-19 09:50:00,512,55.8,24.166,239.8,419.9,17.465,24.251,239.5,418.5,24.18,238.7,418.3,17.844,5.9,726.4,97.9,25.41666603088379,145.0,648.5576782226562,6.654830455780029,0.0
2025-08-19 09:55:00,512,56.0,18.233,239.8,417.5,12.476,18.296,239.5,417.1,18.237,238.8,417.7,12.766,4.26,744.7,97.74,25.53333282470703,146.0,659.9166259765625,6.78978443145752,0.0
2025-08-19 10:00:00,512,56.6,30.34,240.7,420.5,21.859,30.435,239.7,418.5,30.354,239.4,420.1,22.339,7.35,729.2,97.86,25.64999961853028,147.0,671.2755737304688,6.924737930297852,0.0
2025-08-19 10:05:00,512,57.0,11.797,237.3,416.2,8.561,11.841,237.8,414.8,11.781,237.1,415.9,8.776,2.92,720.3,97.52,25.76666641235352,147.6666717529297,681.599853515625,7.043341636657715,0.0
2025-08-19 10:10:00,512,57.2,28.201,242.0,422.1,20.712,28.304,241.5,420.8,28.212,240.2,421.5,21.15,7.12,732.7,97.91,25.88333320617676,148.3333282470703,691.924072265625,7.161945819854736,0.0
2025-08-19 10:15:00,512,57.4,27.933,241.3,421.6,20.308,28.03,240.9,419.3,27.942,240.1,420.2,20.741,6.87,728.7,97.92,26.0,149.0,702.2483520507812,7.2805495262146,0.0
2025-08-19 10:20:00,512,57.8,26.006,240.6,419.9,18.865,26.101,240.0,418.9,26.02,239.4,419.9,19.255,6.4,724.7,97.88,26.100000381469727,149.6666717529297,711.2044677734375,7.385102272033691,0.0
2025-08-19 10:25:00,512,58.2,27.83,240.6,420.6,20.202,27.925,240.0,419.9,27.861,239.4,420.9,20.618,6.9,720.7,97.97,26.19999885559082,150.3333282470703,720.1605224609375,7.489654541015625,0.0
2025-08-19 10:30:00,512,58.8,28.167,240.6,420.4,20.456,28.255,240.0,419.8,28.178,239.4,420.2,20.878,7.01,720.7,97.98,26.299999237060547,151.0,729.1166381835938,7.594207286834717,0.0
2025-08-19 10:35:00,512,59.2,28.633,239.8,418.4,20.686,28.727,239.3,417.1,28.645,238.5,419.0,21.115,7.11,716.7,97.98,26.39999961853028,152.6666717529297,737.386962890625,7.582804679870605,0.0
2025-08-19 10:40:00,512,60.0,28.718,242.9,423.3,20.994,28.812,242.4,421.9,28.733,241.6,423.1,21.431,7.25,712.7,97.98,26.5,154.3333282470703,745.6572875976562,7.571402072906494,0.0
2025-08-19 10:45:00,512,60.6,30.008,241.8,423.2,21.962,30.139,241.3,421.0,30.019,240.8,421.8,22.414,7.62,712.7,97.95,26.600000381469727,156.0,753.9276123046875,7.559999465942383,0.0
2025-08-19 10:50:00,512,61.6,29.064,241.8,421.9,20.868,29.174,241.3,420.6,29.078,240.8,421.5,21.307,7.33,711.2,97.95,26.733333587646484,158.3333282470703,761.5143432617188,7.562855243682861,0.0
2025-08-19 10:55:00,512,61.8,30.069,240.2,421.5,21.708,30.166,240.7,419.6,30.082,238.9,420.4,22.163,7.33,712.7,97.96,26.86666679382324,160.6666717529297,769.1010131835938,7.565710544586182,0.0
2025-08-19 11:00:00,512,62.4,30.387,241.2,421.8,22.076,30.526,240.6,420.5,30.424,239.9,420.4,22.538,7.63,708.7,97.96,27.0,163.0,776.687744140625,7.56856632232666,0.0
2025-08-19 11:05:00,512,62.8,29.645,242.9,424.2,21.893,29.719,241.7,422.8,29.652,240.8,423.8,22.356,7.55,712.7,97.93,27.14999961853028,165.6666717529297,782.9180297851562,7.457681179046631,0.0
2025-08-19 11:10:00,512,63.3,30.614,242.9,425.2,22.458,30.697,242.7,423.8,30.608,241.8,424.6,22.928,7.75,711.9,97.94,27.30000114440918,168.3333282470703,789.1483154296875,7.346795558929443,0.0
2025-08-19 11:15:00,512,63.7,30.683,243.9,426.4,22.558,30.779,243.7,425.2,30.702,243.2,425.7,23.032,7.89,704.7,97.95,27.450000762939453,171.0,795.3786010742188,7.235910415649414,0.0
2025-08-19 11:20:00,512,64.3,30.765,242.9,425.4,22.615,30.869,242.7,424.1,30.766,242.2,425.5,23.095,7.93,704.7,97.95,27.61666679382324,174.0,800.2581176757812,7.132186412811279,0.0
2025-08-19 11:25:00,512,64.7,31.147,242.9,425.7,22.89,31.275,242.7,424.1,31.173,242.2,424.8,23.37,7.98,698.5,97.95,27.783334732055664,177.0,805.1376953125,7.028461933135986,0.0
2025-08-19 11:30:00,512,65.3,31.155,244.1,426.8,22.954,31.268,243.8,425.4,31.177,242.2,426.1,23.432,8.12,688.7,97.95,27.950000762939453,180.0,810.0172119140625,6.924737930297852,0.0
2025-08-19 11:35:00,512,66.0,31.323,244.1,427.6,23.167,31.474,243.8,425.4,31.381,242.2,425.9,23.652,8.18,700.7,97.95,28.13333320617676,183.0,813.2144165039062,6.7428975105285645,0.0
2025-08-19 11:40:00,512,66.6,31.288,244.1,427.6,23.09,31.412,243.8,426.1,31.307,243.2,426.9,23.573,7.96,712.0,97.95,28.31666755676269,186.0,816.41162109375,6.561056613922119,0.0
2025-08-19 11:45:00,512,66.8,31.422,244.1,427.6,23.289,31.562,243.8,426.2,31.436,243.2,426.9,23.776,7.78,712.7,97.95,28.5,189.0,819.6088256835938,6.379216194152832,0.0
2025-08-19 11:50:00,512,67.6,31.343,244.1,427.6,23.138,31.48,243.8,425.8,31.362,243.2,426.9,23.623,7.75,705.8,97.95,28.66666603088379,192.6666717529297,821.4653930664062,6.303371906280518,0.0
2025-08-19 11:55:00,512,67.8,31.767,245.1,427.6,23.431,31.889,244.8,426.8,31.779,243.2,426.9,23.916,8.05,697.7,97.95,28.83333396911621,196.3333282470703,823.322021484375,6.227527141571045,0.0
2025-08-19 12:00:00,512,68.0,32.023,242.8,424.2,23.448,32.135,242.5,422.9,32.047,241.5,423.0,23.936,8.11,698.1,97.95,29.0,200.0,825.1785888671875,6.1516828536987305,0.0
2025-08-19 12:05:00,512,68.4,31.254,242.8,424.1,22.492,31.371,243.5,423.0,31.288,241.5,423.7,22.967,7.95,682.6,97.95,29.16666603088379,203.3333282470703,825.029296875,6.247747421264648,0.0
2025-08-19 12:10:00,512,68.8,32.798,242.4,424.6,24.053,32.916,242.2,423.3,32.814,241.4,424.6,24.548,8.6,664.7,97.96,29.33333396911621,206.6666717529297,824.8800048828125,6.343811511993408,0.0
2025-08-19 12:15:00,512,68.9,32.221,242.4,423.1,23.549,32.338,242.2,422.4,32.228,241.4,422.2,24.042,7.88,694.0,97.96,29.5,210.0,824.730712890625,6.439876079559326,0.0
2025-08-19 12:20:00,512,69.0,32.418,241.4,423.8,23.66,32.543,241.1,421.4,32.44,240.4,421.9,24.152,7.99,688.7,97.95,29.683332443237305,213.3333282470703,823.9187622070312,6.557405948638916,0.0
2025-08-19 12:25:00,512,69.6,32.126,241.3,422.0,23.399,32.243,242.0,420.7,32.132,240.4,421.2,23.889,7.72,671.6,97.95,29.86666679382324,216.6666717529297,823.1068725585938,6.674936294555664,0.0
2025-08-19 12:30:00,512,70.0,32.115,242.3,423.3,23.462,32.242,242.0,422.0,32.146,240.4,422.4,23.953,7.91,664.7,97.95,30.049999237060547,220.0,822.294921875,6.792466163635254,0.0
2025-08-19 12:35:00,512,70.3,32.472,240.3,420.1,23.584,32.6,240.0,418.9,32.483,239.4,420.2,24.077,8.02,660.7,97.95,30.216665267944336,222.6666717529297,820.4873657226562,6.858289241790772,0.0
2025-08-19 12:40:00,512,70.8,32.458,240.3,420.1,23.54,32.585,240.0,419.1,32.501,239.4,420.1,24.035,8.04,652.7,97.96,30.38333320617676,225.3333282470703,818.6798706054688,6.924112796783447,0.0
2025-08-19 12:45:00,512,70.9,32.264,240.3,421.1,23.422,32.374,240.0,419.1,32.284,239.4,420.1,23.91,8.0,648.7,97.96,30.549999237060547,228.0,816.872314453125,6.989935874938965,0.0
2025-08-19 12:50:00,512,71.5,32.565,240.6,420.5,23.573,32.68,240.6,418.4,32.561,238.5,418.7,24.067,8.31,652.7,97.94,30.69999885559082,230.6666717529297,813.7388916015625,7.133820533752441,0.0
2025-08-19 12:55:00,512,71.7,32.197,239.5,419.0,23.326,32.296,239.5,418.1,32.225,238.4,419.4,23.754,8.28,640.7,98.2,30.850000381469727,233.3333282470703,810.6054077148438,7.277705192565918,0.0
2025-08-19 13:00:00,512,71.9,31.859,239.5,418.7,22.969,31.921,239.4,416.8,31.862,238.4,417.3,23.4,7.95,628.7,98.2,31.0,236.0,807.4719848632812,7.421589851379394,0.0
2025-08-19 13:05:00,512,72.3,31.749,240.5,420.7,23.03,31.859,240.5,419.6,31.773,239.4,419.9,23.452,8.29,620.7,98.2,31.13333320617676,238.3333282470703,803.680908203125,7.498961448669434,0.0
2025-08-19 13:10:00,512,72.5,31.751,240.5,419.6,23.015,31.869,239.5,418.5,31.767,239.4,418.9,23.437,8.02,636.7,98.2,31.26666641235352,240.6666717529297,799.889892578125,7.576333522796631,0.0
2025-08-19 13:15:00,512,72.9,31.596,239.5,419.6,22.844,31.713,239.5,418.5,31.616,238.4,418.9,23.316,7.95,636.7,97.94,31.39999961853028,243.0,796.0988159179688,7.65370512008667,0.0
2025-08-19 13:20:00,512,73.0,31.308,239.5,418.7,22.606,31.426,238.5,417.0,31.305,237.4,417.7,23.079,7.87,640.7,97.89,31.51666641235352,243.6666717529297,791.982421875,7.9038987159729,0.0
2025-08-19 13:25:00,512,73.1,30.492,238.5,418.1,22.48,30.584,238.5,416.7,30.496,237.4,417.3,22.892,8.05,614.6,98.2,31.63333320617676,244.3333282470703,787.8660888671875,8.154091835021973,0.0
2025-08-19 13:30:00,512,73.5,31.156,239.5,419.1,22.581,31.256,239.6,418.6,31.213,238.4,418.4,22.993,8.15,620.7,98.22,31.75,245.0,783.7496948242188,8.404285430908203,0.0
2025-08-19 13:35:00,512,73.7,30.681,239.5,419.0,22.158,30.76,239.6,417.4,30.701,238.4,418.5,22.566,7.65,624.9,98.19,31.86666679382324,243.3333282470703,779.3070068359375,8.573917388916016,0.0
2025-08-19 13:40:00,512,73.7,29.952,239.5,420.0,21.776,30.033,239.6,418.5,29.968,238.4,419.4,22.182,7.73,614.4,98.19,31.98333168029785,241.6666717529297,774.8643798828125,8.743549346923828,0.0
2025-08-19 13:45:00,512,73.9,30.225,240.6,421.9,22.017,30.352,240.5,421.1,30.251,239.4,421.5,22.421,7.97,618.9,98.19,32.099998474121094,240.0,770.4216918945312,8.91318130493164,0.0
2025-08-19 13:50:00,512,73.9,29.834,241.6,421.7,21.776,29.958,241.5,421.1,29.855,240.4,421.5,22.177,7.87,628.7,98.19,32.20000076293945,236.3333282470703,767.3033447265625,8.996822357177734,0.0
2025-08-19 13:55:00,512,74.0,29.554,241.6,421.8,21.55,29.641,241.5,421.1,29.562,240.4,421.5,21.948,7.64,632.7,98.19,32.29999923706055,232.6666717529297,764.1849975585938,9.080462455749512,0.0
2025-08-19 14:00:00,512,73.9,29.509,241.6,422.4,21.511,29.586,241.4,420.9,29.535,240.4,421.5,21.907,7.58,628.7,98.2,32.400001525878906,229.0,761.066650390625,9.164103507995604,0.0
2025-08-19 14:05:00,512,73.8,29.034,242.3,423.0,21.223,29.138,242.2,422.0,29.043,241.2,422.1,21.617,7.45,632.7,98.2,32.5,224.0,756.954345703125,9.250102996826172,0.0
2025-08-19 14:10:00,512,73.5,28.591,241.1,421.7,20.883,28.692,241.2,421.0,28.599,239.9,421.9,21.268,7.61,621.8,98.19,32.60000228881836,219.0,752.8421020507812,9.336101531982422,0.0
2025-08-19 14:15:00,512,73.5,28.606,240.1,419.9,20.758,28.707,240.0,419.8,28.613,239.9,419.9,21.148,7.56,627.4,98.19,32.70000076293945,214.0,748.7297973632812,9.422101020812988,0.0
2025-08-19 14:20:00,512,73.7,27.934,240.1,419.9,20.216,28.014,240.0,418.3,27.93,238.9,418.9,20.589,7.5,624.7,98.19,32.81666564941406,209.3333282470703,743.2974243164062,9.43125820159912,0.0
2025-08-19 14:25:00,512,73.7,27.629,240.1,418.6,20.011,27.725,240.0,418.3,27.659,238.9,418.9,20.377,7.41,624.7,98.17,32.93333435058594,204.6666717529297,737.8651123046875,9.440414428710938,0.0
2025-08-19 14:30:00,512,73.3,27.013,240.1,420.7,19.646,27.092,240.0,419.6,27.022,239.9,419.9,20.008,7.29,624.7,98.17,33.04999923706055,200.0,732.4327392578125,9.44957160949707,0.0
2025-08-19 14:35:00,512,73.1,26.427,241.1,421.8,19.249,26.546,241.0,420.8,26.421,240.9,421.9,19.602,7.1,636.5,98.2,33.133331298828125,197.3333282470703,725.356201171875,9.46780490875244,0.0
2025-08-19 14:40:00,512,72.9,26.03,241.1,420.6,18.935,26.152,241.0,420.8,26.057,239.8,420.8,19.279,7.0,636.7,98.21,33.21666717529297,194.6666717529297,718.2796020507812,9.486039161682127,0.0
2025-08-19 14:45:00,512,72.4,25.544,240.1,420.6,18.571,25.658,240.0,419.8,25.562,239.8,420.8,18.907,6.88,633.3,98.21,33.29999923706055,192.0,711.2030639648438,9.5042724609375,0.0
2025-08-19 14:50:00,512,72.4,25.433,241.0,420.5,18.488,25.547,241.1,419.9,25.445,239.7,420.0,18.823,6.94,632.1,98.26,33.36666488647461,190.6666717529297,702.489990234375,9.5042724609375,0.0
2025-08-19 14:55:00,512,72.0,25.263,239.9,420.4,18.35,25.37,240.1,419.7,25.287,239.7,419.9,18.685,6.84,627.7,98.22,33.43333435058594,189.3333282470703,693.7769165039062,9.5042724609375,0.0
2025-08-19 15:00:00,512,72.0,24.359,240.9,420.4,17.709,24.44,240.1,420.8,24.359,239.7,420.7,18.032,6.73,627.1,98.22,33.5,188.0,685.0638427734375,9.5042724609375,0.0
2025-08-19 15:05:00,512,72.0,23.684,239.9,418.5,17.12,23.78,240.2,418.6,23.703,238.6,418.7,17.416,6.57,628.7,98.27,33.53333282470703,187.0,675.3759155273438,9.5042724609375,0.0
2025-08-19 15:10:00,512,71.8,22.882,238.8,417.6,16.469,23.022,239.0,416.8,22.907,237.6,417.3,16.758,6.46,628.7,98.27,33.56666564941406,186.0,665.6879272460938,9.5042724609375,0.0
2025-08-19 15:15:00,512,71.5,22.484,238.8,417.2,16.168,22.554,237.9,415.6,22.483,237.6,416.1,16.456,6.18,628.7,98.25,33.599998474121094,185.0,656.0,9.5042724609375,0.0
2025-08-19 15:20:00,512,70.8,22.033,237.8,416.0,15.823,22.123,237.9,414.6,22.023,237.6,415.9,16.107,5.92,616.7,98.25,33.633331298828125,183.6666717529297,645.6680908203125,9.486039161682127,0.0
2025-08-19 15:25:00,512,70.6,20.866,237.8,416.0,14.939,20.958,237.9,414.6,20.858,237.6,415.9,15.208,5.89,603.0,98.26,33.66666793823242,182.3333282470703,635.3361206054688,9.46780490875244,0.0
2025-08-19 15:30:00,512,70.2,20.674,237.8,415.9,14.825,20.73,237.9,414.6,20.658,236.6,416.0,15.097,5.78,604.7,98.13,33.70000076293945,181.0,625.0042114257812,9.44957160949707,0.0
2025-08-19 15:35:00,512,70.0,21.153,237.6,414.8,15.107,21.231,237.5,414.3,21.167,236.6,414.8,15.374,6.1,580.7,98.19,33.70000076293945,178.3333282470703,613.705810546875,9.528584480285645,0.0
2025-08-19 15:40:00,512,69.6,20.852,236.6,413.8,14.513,20.953,236.4,412.1,20.893,235.6,413.7,14.781,6.05,580.7,98.19,33.70000076293945,175.6666717529297,602.4073486328125,9.607596397399902,0.0
2025-08-19 15:45:00,512,68.6,8.219,234.0,408.6,5.78,8.256,233.6,407.8,8.188,233.3,408.6,5.904,2.11,592.7,97.88,33.70000076293945,173.0,591.1089477539062,9.686609268188477,0.0
2025-08-19 15:50:00,512,68.4,21.046,237.9,414.8,15.167,21.137,237.6,414.3,21.052,237.1,415.0,15.434,5.97,572.2,98.26,33.68333435058594,169.6666717529297,579.8219604492188,9.682146072387695,0.0
2025-08-19 15:55:00,512,68.2,19.673,238.0,416.7,14.174,19.73,237.7,415.6,19.694,236.8,416.7,14.438,4.95,684.0,98.21,33.66666793823242,166.3333282470703,568.5349731445312,9.67768383026123,0.0
2025-08-19 16:00:00,512,67.6,18.444,239.0,418.0,13.289,18.511,238.6,418.0,18.443,237.8,418.4,13.527,4.44,668.0,98.19,33.650001525878906,163.0,557.2479858398438,9.67322063446045,0.0
2025-08-19 16:05:00,512,67.4,8.775,236.3,411.9,5.744,8.825,236.3,411.2,8.766,235.7,412.3,5.866,2.32,632.5,97.84,33.63333511352539,159.3333282470703,545.324462890625,9.589513778686523,0.0
2025-08-19 16:10:00,512,67.0,17.228,237.3,414.8,12.322,17.339,237.3,414.0,17.244,237.0,414.5,12.544,4.29,652.0,98.19,33.61666488647461,155.6666717529297,533.4010009765625,9.505807876586914,0.0
2025-08-19 16:15:00,512,66.6,16.636,237.3,414.7,11.874,16.734,237.3,414.2,16.63,237.0,414.4,12.096,4.07,641.9,98.13,33.599998474121094,152.0,521.4774780273438,9.422101020812988,0.0
2025-08-19 16:20:00,512,66.2,16.149,237.3,414.7,11.52,16.246,237.3,414.2,16.132,237.0,414.3,11.74,3.97,656.0,98.14,33.56666564941406,148.6666717529297,507.956298828125,9.340812683105469,0.0
2025-08-19 16:25:00,512,65.8,15.394,236.3,413.4,10.952,15.475,237.2,414.2,15.36,236.0,413.7,11.159,3.76,632.0,98.12,33.53333282470703,145.3333282470703,494.4351196289063,9.259523391723633,0.0
2025-08-19 16:30:00,512,65.4,14.815,236.3,414.0,10.548,14.916,236.2,413.8,14.793,236.0,414.1,10.751,3.83,624.0,98.06,33.5,142.0,480.9139404296875,9.178235054016112,0.0
2025-08-19 16:35:00,512,65.2,14.027,237.3,414.7,10.008,14.145,237.2,414.4,14.041,237.1,415.0,10.207,3.71,647.8,98.06,33.45000076293945,139.6666717529297,465.4919738769531,9.09956169128418,0.0
2025-08-19 16:40:00,512,64.8,13.435,237.2,413.7,9.539,13.502,237.3,413.8,13.398,236.1,414.0,9.737,3.5,629.7,98.04,33.39999771118164,137.3333282470703,450.0700073242188,9.02088737487793,0.0
2025-08-19 16:45:00,512,64.4,12.942,236.2,413.5,9.255,13.014,236.9,413.4,12.967,236.1,413.7,9.437,3.42,612.0,98.05,33.349998474121094,135.0,434.6480407714844,8.942214012145996,0.0
2025-08-19 16:50:00,512,64.0,12.445,237.2,414.4,8.916,12.48,236.9,413.4,12.426,237.1,414.8,9.104,3.41,612.0,97.94,33.29999923706055,133.6666717529297,418.62933349609375,8.773165702819824,0.0
2025-08-19 16:55:00,512,63.6,11.92,236.2,413.1,8.489,11.974,236.9,413.3,11.912,236.1,413.5,8.671,3.3,608.0,97.93,33.25,132.3333282470703,402.6106262207031,8.604117393493652,0.0
2025-08-19 17:00:00,512,63.2,11.639,237.3,415.3,8.335,11.699,236.9,415.3,11.627,237.1,415.5,8.512,3.1,593.9,97.91,33.20000076293945,131.0,386.5919189453125,8.43506908416748,0.0
2025-08-19 17:05:00,512,62.6,11.204,237.3,415.4,7.943,11.254,238.0,415.3,11.158,237.1,415.3,8.112,3.08,608.0,97.91,33.13333511352539,129.3333282470703,369.6759338378906,8.19149112701416,0.0
2025-08-19 17:10:00,512,62.2,11.134,237.3,414.4,7.928,11.231,237.0,413.8,11.151,237.1,414.9,8.086,2.88,617.0,98.02,33.06666564941406,127.66666412353516,352.7599182128906,7.947913646697998,0.0
2025-08-19 17:15:00,512,61.8,10.641,237.3,414.4,7.542,10.724,237.0,413.5,10.633,237.1,414.8,7.692,2.87,615.9,98.02,33.0,126.0,335.84393310546875,7.704335689544678,0.0
2025-08-19 17:20:00,512,61.2,9.997,236.3,413.3,6.96,10.034,236.0,413.6,9.971,236.1,413.4,7.122,2.62,652.0,97.73,32.93333435058594,124.0,319.94989013671875,7.368352890014648,0.0
2025-08-19 17:25:00,512,61.0,9.57,235.3,410.7,6.678,9.621,236.0,411.3,9.54,235.0,411.2,6.867,2.42,656.0,97.25,32.86666488647461,122.0,304.0558166503906,7.032369613647461,0.0
2025-08-19 17:30:00,512,60.6,9.045,234.3,410.6,6.41,9.108,235.0,411.2,9.046,235.0,410.9,6.544,2.32,644.0,97.96,32.79999923706055,120.0,288.1617736816406,6.696386814117432,0.0
2025-08-19 17:35:00,512,60.0,8.838,234.1,410.2,6.17,8.914,235.0,411.0,8.817,235.0,410.5,6.291,2.37,628.0,97.92,32.71666717529297,116.66666412353516,272.9729919433594,6.361624240875244,0.0
2025-08-19 17:40:00,512,59.4,8.335,234.0,408.7,5.872,8.377,234.0,409.8,8.312,235.0,409.9,6.019,2.17,640.0,97.57,32.633331298828125,113.33333587646484,257.7842102050781,6.026861667633057,0.0
2025-08-19 17:45:00,512,58.8,7.891,234.0,409.4,5.548,7.934,234.0,411.2,7.86,234.9,410.2,5.666,2.02,645.5,97.93,32.54999923706055,110.0,242.5954132080078,5.692099094390869,0.0
2025-08-19 17:50:00,512,59.2,7.466,234.0,409.4,5.267,7.515,234.0,410.2,7.453,233.8,410.1,5.403,1.89,648.0,97.46,32.43333435058594,106.66666412353516,228.7341461181641,5.461825847625732,0.0
2025-08-19 17:55:00,512,59.6,7.042,234.0,408.5,4.946,7.083,234.0,410.1,7.02,233.8,410.2,5.104,1.89,658.3,96.91,32.31666564941406,103.33333587646484,214.8728790283203,5.231553077697754,0.0
2025-08-19 18:00:00,512,59.0,6.559,234.0,408.5,4.598,6.609,234.0,408.9,6.528,233.8,409.2,4.741,1.47,664.0,96.9,32.20000076293945,100.0,201.01161193847656,5.001279830932617,0.0
2025-08-19 18:05:00,512,59.0,6.391,233.0,406.4,4.265,6.443,232.8,406.3,6.297,232.8,407.6,4.4,1.47,660.0,97.17,32.06666564941406,95.66666412353516,187.5481109619141,4.784152030944824,0.0
2025-08-19 18:10:00,512,59.0,5.669,232.8,406.8,3.913,5.754,232.8,408.2,5.661,232.8,407.5,4.053,1.24,660.0,96.56,31.933332443237305,91.33333587646484,174.08460998535156,4.567024230957031,0.0
2025-08-19 18:15:00,512,58.8,5.288,231.6,405.0,3.612,5.336,231.7,405.7,5.251,231.8,406.5,3.76,1.24,653.6,96.05,31.799999237060547,87.0,160.62110900878906,4.349896430969238,0.0
2025-08-19 18:20:00,512,58.4,4.854,230.6,405.4,3.288,4.909,230.6,406.1,4.816,230.8,406.2,3.427,1.04,670.0,95.79,31.63333320617676,82.0,147.58154296875,4.152767658233643,0.0
2025-08-19 18:25:00,512,58.0,4.434,231.2,404.3,2.943,4.501,230.7,404.8,4.411,231.4,404.7,3.085,1.04,684.0,95.6,31.466665267944336,77.0,134.54196166992188,3.955639123916626,0.0
2025-08-19 18:30:00,512,57.6,4.043,231.2,403.9,2.635,4.13,230.7,403.9,4.005,231.4,403.6,2.76,1.04,680.5,95.22,31.299999237060547,72.0,121.50238800048828,3.7585103511810303,0.0
2025-08-19 18:35:00,512,57.2,3.778,232.9,407.3,2.34,3.838,233.2,408.2,3.712,233.2,407.9,2.467,0.84,676.0,94.95,31.13333320617676,66.33333587646484,108.94445037841795,3.7116587162017822,0.0
2025-08-19 18:40:00,512,56.8,3.35,231.9,406.2,2.046,3.431,233.0,407.1,3.304,232.1,407.0,2.167,0.84,716.0,94.41,30.966665267944336,60.66666793823242,96.3865203857422,3.664806842803955,0.0
2025-08-19 18:45:00,512,56.4,3.104,231.9,405.1,1.797,3.151,232.0,407.1,3.016,232.1,406.0,1.926,0.64,713.9,93.68,30.799999237060547,55.0,83.82858276367188,3.617955207824707,0.0
2025-08-19 18:50:00,512,55.8,2.777,231.9,405.0,1.515,2.827,232.0,406.3,2.726,232.1,405.8,1.608,0.64,676.4,94.25,30.600000381469727,49.0,72.43810272216797,3.4986162185668945,0.0
2025-08-19 18:55:00,512,55.4,2.405,231.9,405.0,1.252,2.499,232.0,406.3,2.353,232.1,405.8,1.366,0.44,676.0,91.74,30.39999961853028,43.0,61.04762268066406,3.379277467727661,0.0
2025-08-19 19:00:00,512,55.0,1.847,231.9,405.0,1.046,1.965,232.0,406.3,1.871,232.1,405.7,1.15,0.44,693.8,90.91,30.200000762939453,37.0,49.65714263916016,3.2599384784698486,0.0
2025-08-19 19:05:00,512,54.6,1.851,231.8,404.4,0.836,1.951,232.0,405.3,1.871,232.1,405.7,0.937,0.44,683.9,89.21,29.983333587646484,31.66666603088379,39.7291145324707,3.279637575149536,0.0
2025-08-19 19:10:00,512,54.0,1.371,231.8,406.0,0.651,1.472,232.0,406.4,1.409,233.1,406.9,0.725,0.24,677.1,89.0,29.76666641235352,26.33333396911621,29.801088333129883,3.2993369102478027,0.0
2025-08-19 19:15:00,512,53.6,1.235,232.8,406.2,0.481,1.32,233.0,407.9,1.25,233.1,408.0,0.557,0.24,653.1,86.39,29.549999237060547,21.0,19.873062133789062,3.3190360069274902,0.0
2025-08-19 19:20:00,512,53.2,1.25,233.1,407.7,0.339,1.249,233.0,408.8,1.289,233.6,408.3,0.421,0.01,641.1,80.58,29.316665649414062,16.66666603088379,13.808570861816406,3.3945536613464355,0.0
2025-08-19 19:25:00,512,52.6,1.118,232.8,406.6,0.215,1.157,233.0,407.5,1.184,232.6,407.3,0.27,0.01,633.2,77.8,29.08333396911621,12.333333015441896,7.744080066680908,3.4700710773468018,0.0
2025-08-19 19:30:00,512,52.2,0.803,232.8,406.9,0.103,0.837,233.0,407.5,0.824,232.6,407.4,0.144,0.03,627.8,71.35,28.850000381469727,8.0,1.679588794708252,3.545588731765747,0.0
2025-08-19 19:35:00,512,51.6,0.715,232.8,406.9,0.039,0.725,233.0,408.5,0.73,232.6,407.5,0.051,0.01,606.6,67.77,28.600000381469727,5.333333492279053,1.1197258234024048,3.43703842163086,0.0
2025-08-19 19:40:00,512,51.0,0.767,232.8,408.0,0.005,0.76,233.0,408.3,0.758,233.6,407.5,0.004,-0.01,577.1,91.79,28.350000381469727,2.6666667461395264,0.5598629117012024,3.328488349914551,0.0
2025-08-19 19:45:00,2,50.4,0.0,232.8,407.9,0.0,0.0,233.0,408.6,0.0,233.6,408.0,0.0,0.0,628.5,0.0,28.100000381469727,0.0,0.0,3.219938039779663,0.0
2025-08-19 19:50:00,2,49.6,0.0,233.8,408.9,0.0,0.0,234.1,410.1,0.0,234.6,409.2,0.0,0.0,577.9,0.0,27.88333320617676,0.0,0.0,3.278702974319458,0.0
2025-08-19 19:55:00,2,48.8,0.0,233.8,409.0,0.0,0.0,234.1,410.2,0.0,234.6,409.3,0.0,0.0,420.9,0.0,27.666667938232425,0.0,0.0,3.337468147277832,0.0
2025-08-19 20:00:00,40960,48.0,0.0,0.0,409.0,0.0,0.0,0.0,410.2,0.0,0.0,409.3,0.0,0.0,111.2,0.0,27.450000762939453,0.0,0.0,3.396233081817627,0.0
2025-08-20 06:00:00,512,21.5,0.48,229.9,403.1,0.194,0.502,230.6,403.8,0.465,230.5,403.9,0.256,0.0,618.4,75.76,14.0,2.0,1.48574697971344,2.595996856689453,0.0
2025-08-20 06:05:00,512,22.1,0.508,230.9,404.2,0.2,0.557,231.6,405.0,0.53,231.5,405.0,0.252,0.0,674.3,79.23,14.033333778381348,7.333333492279053,8.922246932983398,2.595996856689453,0.0
2025-08-20 06:10:00,512,22.7,0.558,230.9,404.2,0.243,0.622,231.6,405.0,0.591,231.5,405.0,0.317,0.0,690.2,76.67,14.06666660308838,12.666666984558104,16.358747482299805,2.595996856689453,0.0
2025-08-20 06:15:00,512,23.3,0.694,230.9,404.2,0.454,0.774,231.6,405.0,0.735,231.5,405.0,0.539,0.0,698.4,83.89,14.100000381469728,18.0,23.79524803161621,2.595996856689453,0.0
2025-08-20 06:20:00,512,23.9,1.025,230.9,404.2,0.701,1.11,231.6,405.0,1.042,231.5,405.0,0.804,0.0,720.2,87.25,14.166666984558104,23.66666603088379,35.338375091552734,2.595996856689453,0.0
2025-08-20 06:25:00,512,24.5,1.217,230.9,405.2,0.843,1.311,231.6,406.0,1.222,231.5,405.0,0.957,0.0,742.2,88.12,14.233333587646484,29.33333396911621,46.88150024414063,2.595996856689453,0.0
2025-08-20 06:30:00,512,24.9,1.584,230.9,405.2,1.053,1.687,231.6,406.0,1.613,231.5,406.0,1.162,0.3,722.4,90.57,14.300000190734863,35.0,58.42462539672852,2.595996856689453,0.0
2025-08-20 06:35:00,512,25.5,1.785,230.9,405.2,1.203,1.892,231.6,405.0,1.813,231.5,404.9,1.306,0.3,710.5,91.57,14.383333206176758,41.0,68.13584899902344,2.4303786754608154,0.0
2025-08-20 06:40:00,512,26.1,2.149,231.9,405.2,1.452,2.24,231.6,405.0,2.162,231.5,405.9,1.566,0.3,741.8,92.26,14.466667175292969,47.0,77.8470687866211,2.264760732650757,0.0
2025-08-20 06:45:00,512,26.9,2.522,231.9,405.2,1.731,2.602,231.6,405.5,2.509,231.5,404.9,1.853,0.5,734.8,93.08,14.550000190734863,53.0,87.55828857421875,2.099142551422119,0.0
2025-08-20 06:50:00,512,27.3,3.042,231.9,405.2,2.095,3.117,231.6,404.5,3.046,231.5,404.9,2.226,0.71,734.8,94.04,14.65000057220459,58.33333206176758,98.50105285644533,1.999428391456604,0.0
2025-08-20 06:55:00,512,28.1,3.894,231.9,405.2,2.709,3.966,231.6,405.6,3.881,231.5,405.9,2.864,0.71,754.8,94.57,14.75,63.66666793823242,109.44381713867188,1.8997141122817995,0.0
2025-08-20 07:00:00,512,28.7,4.486,231.9,406.2,3.115,4.555,232.6,404.7,4.464,231.5,405.9,3.275,0.91,758.8,95.32,14.850000381469728,69.0,120.38658142089844,1.7999999523162842,0.0
2025-08-20 07:05:00,512,29.3,5.11,230.8,403.0,3.524,5.141,230.6,402.6,5.076,230.5,403.7,3.695,1.11,757.1,95.6,15.0,74.33333587646484,134.49411010742188,1.6326661109924316,0.0
2025-08-20 07:10:00,512,30.3,5.729,230.8,402.9,3.982,5.781,230.6,402.6,5.715,230.5,402.7,4.145,1.31,758.8,96.03,15.15000057220459,79.66666412353516,148.60165405273438,1.465332269668579,0.0
2025-08-20 07:15:00,512,31.1,6.37,230.8,402.9,4.444,6.419,230.6,402.7,6.348,230.5,403.8,4.615,1.31,764.7,96.13,15.300000190734863,85.0,162.7091827392578,1.2979984283447266,0.0
2025-08-20 07:20:00,512,32.1,7.06,230.8,403.0,4.919,7.098,230.6,402.8,7.034,230.5,404.1,5.092,1.51,762.8,96.44,15.483333587646484,89.66666412353516,178.0817108154297,1.1336604356765747,0.0
2025-08-20 07:25:00,512,32.9,7.698,230.8,404.1,5.389,7.732,230.6,403.1,7.67,230.5,404.1,5.58,1.71,761.6,96.45,15.666666984558104,94.33333587646484,193.4542388916016,0.9693225026130676,0.0
2025-08-20 07:30:00,512,33.9,8.467,230.8,403.0,5.884,8.497,230.6,403.1,8.433,230.5,403.1,6.051,1.97,762.8,97.26,15.850000381469728,99.0,208.82676696777344,0.8049845099449158,0.0
2025-08-20 07:35:00,512,34.9,9.071,232.4,407.6,6.389,9.111,232.7,406.4,9.043,232.1,407.7,6.564,1.97,762.8,97.25,16.05000114440918,102.66666412353516,225.4807281494141,0.6566563248634338,0.0
2025-08-20 07:40:00,512,35.9,9.74,232.4,406.6,6.845,9.774,232.7,406.4,9.705,232.1,406.7,7.039,2.17,762.8,97.26,16.25,106.33333587646484,242.1346740722656,0.5083281397819519,0.0
2025-08-20 07:45:00,512,36.9,10.331,231.4,404.4,7.07,10.386,231.7,404.4,10.297,231.1,404.4,7.255,2.37,750.8,97.45,16.450000762939453,110.0,258.78863525390625,0.3599999845027923,0.0
2025-08-20 07:50:00,512,37.7,10.858,231.4,404.3,7.604,10.894,231.7,403.5,10.833,230.1,404.6,7.809,2.37,750.8,97.27,16.649999618530273,111.33333587646484,276.7315673828125,0.6194732785224915,0.0
2025-08-20 07:55:00,512,38.7,11.034,231.4,404.3,7.902,11.083,231.7,402.5,11.037,230.1,403.8,8.125,2.57,750.8,97.25,16.850000381469727,112.66666412353516,294.67449951171875,0.8789465427398682,0.0
2025-08-20 08:00:00,512,39.7,11.856,231.4,405.5,8.323,11.897,231.7,405.2,11.837,231.1,405.9,8.557,2.79,747.5,97.26,17.049999237060547,114.0,312.617431640625,1.1384198665618896,0.0
2025-08-20 08:05:00,512,40.7,12.35,232.4,406.4,8.697,12.392,232.8,405.2,12.333,232.1,405.8,8.939,2.79,746.8,97.25,17.233333587646484,114.33333587646484,331.8515014648437,1.3589465618133545,0.0
2025-08-20 08:10:00,512,41.7,12.766,232.4,407.4,9.005,12.783,232.8,406.2,12.731,232.1,406.8,9.247,2.99,758.8,97.46,17.41666603088379,114.66666412353516,351.0855712890625,1.5794732570648191,0.0
2025-08-20 08:15:00,512,42.7,13.488,232.4,406.4,9.466,13.535,232.8,406.2,13.465,232.1,406.8,9.713,2.99,754.8,97.46,17.600000381469727,115.0,370.3196411132813,1.7999999523162842,0.0
2025-08-20 08:20:00,512,43.7,14.025,232.4,407.3,9.856,14.07,232.8,406.3,14.011,232.1,406.8,10.112,3.19,751.9,97.48,17.80000114440918,115.33333587646484,389.45123291015625,2.218233823776245,0.0
2025-08-20 08:25:00,512,44.9,14.686,232.4,406.3,10.333,14.735,232.8,404.9,14.681,231.1,405.4,10.604,3.39,746.8,97.45,18.0,115.66666412353516,408.5828247070313,2.636467456817627,0.0
2025-08-20 08:30:00,512,45.9,15.102,235.8,412.4,10.777,15.145,235.7,411.9,15.091,234.6,411.9,11.058,3.51,754.8,97.46,18.200000762939453,116.0,427.7144165039063,3.054701328277588,0.0
2025-08-20 08:35:00,512,46.7,15.628,236.8,414.7,11.215,15.667,236.7,413.1,15.614,235.6,414.1,11.493,3.71,750.8,97.59,18.38333320617676,117.66666412353516,444.6823120117188,3.312085151672364,0.0
2025-08-20 08:40:00,512,47.5,16.348,235.8,412.6,11.607,16.392,235.6,411.9,16.34,234.6,412.0,11.879,3.71,746.8,97.71,18.56666755676269,119.33333587646484,461.6501770019531,3.56946873664856,0.0
2025-08-20 08:45:00,512,48.3,16.296,235.8,413.6,12.042,16.32,235.6,411.7,16.278,234.6,412.0,12.339,4.22,630.5,97.6,18.75,121.0,478.6180725097656,3.826852560043335,0.0
2025-08-20 08:50:00,512,49.3,17.463,236.9,413.6,12.502,17.502,236.6,412.0,17.441,235.7,413.0,12.792,4.01,746.8,97.73,18.933332443237305,124.33333587646484,493.1165771484375,4.183411598205566,0.0
2025-08-20 08:55:00,512,50.1,18.034,236.9,415.5,12.942,18.093,237.8,413.1,18.037,235.7,414.5,13.233,4.21,754.1,97.73,19.11666679382324,127.66666412353516,507.6150817871094,4.539970397949219,0.0
2025-08-20 09:00:00,512,50.9,18.62,237.9,415.5,13.374,18.687,237.8,415.1,18.623,236.7,415.7,13.695,4.21,758.8,97.75,19.299999237060547,131.0,522.1135864257812,4.896529674530029,0.0
2025-08-20 09:05:00,512,51.7,19.154,237.9,416.8,13.828,19.239,238.9,415.2,19.176,236.7,415.7,14.134,4.41,754.8,97.79,19.466665267944336,135.6666717529297,534.8651733398438,5.16171932220459,0.0
2025-08-20 09:10:00,512,52.5,19.676,237.9,416.8,14.113,19.748,237.9,415.1,19.676,236.7,415.7,14.43,4.61,754.8,97.8,19.63333320617676,140.3333282470703,547.6167602539062,5.426909446716309,0.0
2025-08-20 09:15:00,512,53.3,20.294,237.9,415.8,14.577,20.366,237.9,415.1,20.291,236.7,414.7,14.899,4.61,759.3,97.79,19.799999237060547,145.0,560.3683471679688,5.692099094390869,0.0
2025-08-20 09:20:00,512,54.1,20.948,236.9,414.8,15.003,21.023,236.9,412.9,20.941,235.7,413.7,15.324,4.82,751.9,97.85,19.94999885559082,149.6666717529297,571.3893432617188,6.058887958526611,0.0
2025-08-20 09:25:00,512,55.1,21.647,236.9,414.8,15.512,21.706,237.9,414.1,21.649,235.7,414.7,15.853,5.02,756.9,97.85,20.100000381469727,154.3333282470703,582.4103393554688,6.425677299499512,0.0
2025-08-20 09:30:00,512,55.7,22.14,236.9,414.8,15.863,22.198,236.9,413.1,22.158,235.7,413.7,16.212,5.02,749.2,97.84,20.25,159.0,593.4313354492188,6.792466163635254,0.0
2025-08-20 09:35:00,512,55.6,22.742,236.9,414.9,16.348,22.83,236.9,414.1,22.763,235.7,414.7,16.704,5.2,753.7,97.84,20.39999961853028,163.6666717529297,603.0784912109375,6.999261856079102,0.0
2025-08-20 09:40:00,512,55.2,23.039,239.0,418.2,16.669,23.128,239.0,417.4,23.043,237.6,417.3,17.023,5.37,750.8,97.89,20.55000114440918,168.3333282470703,612.7257080078125,7.206057548522949,0.0
2025-08-20 09:45:00,512,55.8,23.682,239.0,418.1,17.103,23.758,239.0,416.4,23.677,237.6,417.3,17.472,5.48,746.8,97.89,20.700000762939453,173.0,622.3728637695312,7.412853240966797,0.0
2025-08-20 09:50:00,512,55.4,24.206,239.0,418.1,17.455,24.286,239.0,416.4,24.223,237.6,417.3,17.84,5.72,746.8,97.89,20.850000381469727,178.6666717529297,629.9723510742188,7.680953025817871,0.0
2025-08-20 09:55:00,512,55.6,24.936,239.0,418.1,18.013,25.014,239.0,416.4,24.944,237.6,417.3,18.402,5.92,743.2,97.89,21.0,184.3333282470703,637.57177734375,7.949052810668945,0.0
2025-08-20 10:00:00,512,55.8,25.416,239.0,418.1,18.379,25.496,239.0,416.4,25.406,237.6,417.2,18.769,5.92,746.8,97.91,21.14999961853028,190.0,645.1712646484375,8.21715259552002,0.0
2025-08-20 10:05:00,512,56.0,25.854,239.0,418.1,18.647,25.929,239.0,416.4,25.845,237.6,417.2,19.045,6.1,739.5,97.91,21.299999237060547,195.3333282470703,650.3956298828125,8.380514144897461,0.0
2025-08-20 10:10:00,512,56.4,26.475,239.0,418.0,19.143,26.583,239.0,416.1,26.49,237.6,417.2,19.552,6.33,734.8,97.91,21.450000762939453,200.6666717529297,655.6199951171875,8.543875694274902,0.0
2025-08-20 10:15:00,512,56.6,26.937,239.0,417.8,19.435,27.009,239.0,416.3,26.952,237.6,417.2,19.85,6.51,742.1,97.91,21.600000381469727,206.0,660.8443603515625,8.707237243652344,0.0
2025-08-20 10:20:00,512,57.1,27.693,238.0,416.3,19.919,27.791,238.0,415.3,27.728,236.6,415.9,20.344,6.5,742.8,97.91,21.733333587646484,210.0,666.7589111328125,8.871288299560547,0.0
2025-08-20 10:25:00,512,57.5,26.705,238.0,416.5,19.104,26.802,238.1,414.4,26.702,236.6,415.9,19.516,6.45,742.8,97.9,21.86666679382324,214.0,672.6735229492188,9.03533935546875,0.0
2025-08-20 10:30:00,512,57.5,28.584,238.1,416.4,20.508,28.687,238.0,414.3,28.612,236.6,414.9,20.95,6.84,742.4,97.9,22.0,218.0,678.5880737304688,9.199390411376951,0.0
2025-08-20 10:35:00,512,58.3,28.569,238.1,416.4,20.532,28.653,238.0,414.3,28.578,236.6,414.9,20.96,6.83,746.6,97.89,22.13333320617676,218.6666717529297,686.8751831054688,9.262144088745115,0.0
2025-08-20 10:40:00,512,58.5,28.962,238.1,417.4,20.829,29.038,238.0,415.3,28.956,236.6,416.1,21.276,6.88,742.8,97.93,22.26666641235352,219.3333282470703,695.1622924804688,9.32489776611328,0.0
2025-08-20 10:45:00,512,58.9,29.284,238.1,417.4,21.087,29.383,238.0,415.3,29.299,236.6,416.1,21.526,6.97,734.8,97.89,22.39999961853028,220.0,703.4494018554688,9.387651443481444,0.0
2025-08-20 10:50:00,512,59.5,29.692,238.1,417.4,21.373,29.798,238.0,415.3,29.711,236.6,416.1,21.816,7.18,730.8,97.9,22.53333282470703,217.3333282470703,715.7783813476562,9.553521156311035,0.0
2025-08-20 10:55:00,512,59.9,29.947,239.1,418.4,21.623,30.042,239.0,416.3,29.943,237.6,417.1,22.089,7.18,730.8,97.9,22.66666603088379,214.6666717529297,728.1072998046875,9.71939182281494,0.0
2025-08-20 11:00:00,512,60.2,30.256,239.1,419.4,21.903,30.34,239.0,417.3,30.254,237.6,418.2,22.373,7.38,738.1,97.91,22.799999237060547,212.0,740.436279296875,9.885261535644531,0.0
2025-08-20 11:05:00,512,60.4,30.413,239.1,418.4,21.935,30.49,239.0,416.3,30.405,237.6,417.1,22.402,7.18,734.8,97.9,22.94999885559082,207.3333282470703,753.4105834960938,10.11948013305664,0.0
2025-08-20 11:10:00,512,60.8,31.301,239.1,418.4,22.625,31.397,239.0,416.3,31.317,237.6,417.1,23.111,7.54,733.5,97.9,23.100000381469727,202.6666717529297,766.3848266601562,10.353699684143066,0.0
2025-08-20 11:15:00,512,61.2,31.248,239.1,419.5,22.651,31.366,240.0,417.4,31.252,237.6,418.1,23.137,7.59,721.6,97.9,23.25,198.0,779.359130859375,10.587918281555176,0.0
2025-08-20 11:20:00,512,61.5,31.342,240.1,419.5,22.675,31.435,240.0,418.3,31.372,238.6,419.2,23.166,7.76,709.5,97.94,23.41666603088379,193.6666717529297,790.2825927734375,10.826688766479492,0.0
2025-08-20 11:25:00,512,61.7,32.0,240.1,420.5,23.205,32.092,240.0,418.3,31.998,238.6,419.2,23.695,7.98,724.9,97.88,23.58333396911621,189.3333282470703,801.2061157226562,11.065458297729492,0.0
2025-08-20 11:30:00,512,61.8,32.048,240.1,420.6,23.344,32.127,241.0,419.4,32.045,238.6,420.3,23.847,7.76,741.5,97.89,23.75,185.0,812.1295776367188,11.304228782653809,0.0
2025-08-20 11:35:00,512,62.2,32.081,240.1,420.6,23.291,32.174,241.0,418.4,32.091,238.6,419.3,23.774,7.87,717.5,97.9,23.91666603088379,184.0,819.6697998046875,11.623205184936523,0.0
2025-08-20 11:40:00,512,62.2,32.31,240.1,421.7,22.673,32.398,241.0,419.4,32.302,238.6,420.4,23.012,7.61,721.5,98.53,24.08333396911621,183.0,827.2100830078125,11.942180633544922,0.0
2025-08-20 11:45:00,512,62.6,32.662,240.1,421.7,23.778,32.745,241.0,419.4,32.67,238.6,420.4,24.288,7.88,709.5,97.89,24.25,182.0,834.7503051757812,12.261157035827637,0.0
2025-08-20 11:50:00,512,62.6,32.731,240.1,420.7,23.761,32.822,241.0,418.1,32.735,238.6,419.4,24.259,8.08,697.5,97.95,24.38333320617676,183.6666717529297,839.2587890625,12.509078979492188,0.0
2025-08-20 11:55:00,512,63.2,32.67,240.1,420.7,23.754,32.781,240.0,419.1,32.684,238.6,420.5,24.255,8.08,689.5,97.95,24.51666641235352,185.3333282470703,843.7672729492188,12.756999969482422,0.0
2025-08-20 12:00:00,512,63.4,32.929,241.1,421.7,23.946,32.99,241.0,420.1,32.923,239.6,420.5,24.445,8.11,694.2,97.96,24.64999961853028,187.0,848.2757568359375,13.004921913146973,0.0
2025-08-20 12:05:00,512,63.6,32.805,241.1,421.7,23.877,32.899,241.0,419.1,32.811,239.6,420.5,24.375,7.92,701.5,97.93,24.76666641235352,189.6666717529297,850.1005859375,13.174345970153809,0.0
2025-08-20 12:10:00,512,63.8,32.541,241.1,420.6,23.426,32.634,241.0,419.1,32.537,239.6,419.5,23.914,8.5,627.9,97.95,24.88333320617676,192.3333282470703,851.9254150390625,13.343769073486328,0.0
2025-08-20 12:15:00,512,63.9,32.955,241.1,421.7,23.217,33.056,241.0,419.1,32.951,239.6,420.5,24.019,8.2,681.5,96.66,25.0,195.0,853.750244140625,13.513193130493164,0.0
2025-08-20 12:20:00,512,63.9,32.642,241.1,422.7,23.576,32.741,242.0,421.1,32.662,239.6,421.5,24.143,7.52,697.5,97.65,25.100000381469727,197.6666717529297,853.9041137695312,13.593988418579102,0.0
2025-08-20 12:25:00,512,64.2,32.949,241.1,422.7,24.015,33.044,242.0,421.1,32.964,239.6,421.5,24.521,7.94,673.5,97.95,25.19999885559082,200.3333282470703,854.0580444335938,13.67478370666504,0.0
2025-08-20 12:30:00,512,64.2,32.739,241.1,422.7,23.847,32.832,242.0,421.1,32.759,239.6,421.5,24.339,7.66,681.5,97.95,25.299999237060547,203.0,854.2119140625,13.755578994750977,0.0
2025-08-20 12:35:00,512,64.4,32.682,240.8,422.2,23.82,32.783,241.8,420.7,32.697,239.6,420.8,24.315,7.93,673.5,97.94,25.38333320617676,204.3333282470703,853.0338134765625,13.92214298248291,0.0
2025-08-20 12:40:00,512,64.5,33.401,240.8,423.2,24.327,33.5,241.8,420.7,33.423,239.6,420.8,24.837,8.33,661.5,97.95,25.466665267944336,205.6666717529297,851.855712890625,14.08870792388916,0.0
2025-08-20 12:45:00,512,64.7,33.14,240.8,423.2,24.144,33.236,241.8,420.7,33.149,239.6,421.8,24.649,8.14,669.5,97.94,25.549999237060547,207.0,850.6776123046875,14.255271911621094,0.0
2025-08-20 12:50:00,512,64.9,33.283,241.8,423.3,24.299,33.383,241.8,421.7,33.29,239.6,421.8,24.808,8.46,642.8,97.93,25.600000381469727,207.3333282470703,847.506103515625,14.427902221679688,0.0
2025-08-20 12:55:00,512,65.1,34.011,241.8,422.2,24.8,34.107,241.8,420.7,34.012,239.6,421.8,25.319,8.57,646.2,97.94,25.64999961853028,207.6666717529297,844.3346557617188,14.600533485412598,0.0
2025-08-20 13:00:00,512,65.3,35.162,241.2,423.2,25.754,35.231,241.4,421.7,35.154,239.9,422.3,26.295,8.95,633.6,97.97,25.700000762939453,208.0,841.1631469726562,14.773163795471191,0.0
2025-08-20 13:05:00,512,64.2,32.875,240.6,422.7,23.957,32.973,241.9,420.8,32.885,239.1,421.1,24.451,7.44,681.5,97.95,25.75,208.3333282470703,836.3378295898438,14.984999656677246,0.0
2025-08-20 13:10:00,512,62.6,8.159,235.5,412.3,5.838,8.207,235.5,410.7,8.141,234.3,411.4,5.985,1.86,721.9,97.6,25.80000114440918,208.6666717529297,831.5125122070312,15.1968355178833,0.0
2025-08-20 13:15:00,512,62.0,35.425,241.8,424.1,25.733,35.534,242.1,422.2,35.44,240.3,421.9,26.279,8.45,666.1,97.92,25.850000381469727,209.0,826.6871948242188,15.408671379089355,0.0
2025-08-20 13:20:00,512,62.8,34.475,241.8,424.0,25.295,34.591,242.1,422.2,34.492,240.3,422.6,25.83,8.66,645.3,97.95,25.88333320617676,208.3333282470703,820.5453491210938,15.870161056518556,0.0
2025-08-20 13:25:00,512,63.0,33.458,241.5,422.9,24.38,33.568,241.7,420.8,33.485,240.4,421.2,24.896,8.48,628.8,97.89,25.916667938232425,207.6666717529297,814.4035034179688,16.331649780273438,0.0
2025-08-20 13:30:00,512,63.1,32.807,241.5,422.9,24.008,32.924,241.7,420.8,32.834,240.4,421.2,24.513,8.14,632.8,97.99,25.950000762939453,207.0,808.2616577148438,16.793140411376953,0.0
2025-08-20 13:35:00,512,63.4,33.426,241.5,422.9,24.421,33.531,241.7,420.8,33.471,240.4,421.2,24.926,8.39,636.8,97.94,25.950000762939453,206.3333282470703,801.7998657226562,17.314250946044922,0.0
2025-08-20 13:40:00,512,63.4,32.07,241.5,422.9,23.408,32.153,241.7,420.8,32.084,240.4,422.2,23.895,8.11,639.9,97.95,25.950000762939453,205.6666717529297,795.338134765625,17.835359573364258,0.0
2025-08-20 13:45:00,512,63.2,31.485,241.5,422.9,23.054,31.575,241.7,421.0,31.506,240.4,421.2,23.536,8.07,641.5,97.95,25.950000762939453,205.0,788.8763427734375,18.356470108032227,0.0
2025-08-20 13:50:00,512,63.2,30.946,241.5,422.9,22.617,31.032,241.7,421.0,30.973,240.4,421.1,23.088,7.47,666.2,97.95,25.916667938232425,204.3333282470703,780.7734985351562,18.69984436035156,0.0
2025-08-20 13:55:00,512,63.1,30.838,241.5,422.9,22.515,30.93,241.7,421.0,30.866,240.4,421.1,22.986,7.55,664.8,97.95,25.88333320617676,203.6666717529297,772.6707153320312,19.0432186126709,0.0
2025-08-20 14:00:00,512,63.1,30.481,241.5,422.9,22.225,30.579,241.7,421.0,30.498,240.4,421.1,22.69,7.5,668.8,97.95,25.850000381469727,203.0,764.56787109375,19.386592864990234,0.0
2025-08-20 14:05:00,512,62.6,29.525,241.5,423.9,21.603,29.629,242.7,422.0,29.546,240.4,422.1,22.055,7.41,668.8,97.95,25.76666641235352,201.3333282470703,755.4893798828125,19.610021591186523,0.0
2025-08-20 14:10:00,512,62.5,29.417,241.5,423.9,21.491,29.513,242.7,422.0,29.441,240.4,422.1,21.941,7.41,662.1,97.92,25.683334350585938,199.6666717529297,746.4108276367188,19.83344841003418,0.0
2025-08-20 14:15:00,512,62.3,29.121,241.5,422.9,21.331,29.198,241.7,422.0,29.124,240.4,422.1,21.78,7.31,672.8,97.94,25.600000381469727,198.0,737.3323364257812,20.05687713623047,0.0
2025-08-20 14:20:00,512,62.1,28.872,241.5,422.9,21.047,28.957,241.7,420.8,28.885,240.4,421.1,21.49,7.27,660.8,97.94,25.46666717529297,196.0,728.9258422851562,20.16901588439941,0.0
2025-08-20 14:25:00,512,62.1,27.956,241.5,422.9,20.388,28.044,241.7,420.8,27.959,240.4,421.1,20.817,7.05,665.4,97.94,25.33333396911621,194.0,720.5193481445312,20.28115463256836,0.0
2025-08-20 14:30:00,512,61.9,27.525,241.5,422.9,20.099,27.615,241.7,420.8,27.534,240.4,421.1,20.522,6.94,668.8,97.94,25.200000762939453,192.0,712.1128540039062,20.393293380737305,0.0
2025-08-20 14:35:00,512,61.7,27.478,241.5,422.9,20.05,27.562,241.7,421.8,27.487,240.4,421.1,20.474,6.85,668.8,97.94,25.05000114440918,188.6666717529297,704.371337890625,20.393293380737305,0.0
2025-08-20 14:40:00,512,61.6,26.972,241.5,421.9,19.678,27.054,241.7,420.7,26.98,240.4,421.1,20.041,6.92,664.8,98.19,24.89999961853028,185.3333282470703,696.6298828125,20.393293380737305,0.0
2025-08-20 14:45:00,512,61.3,25.928,241.5,421.9,19.4,26.03,241.7,419.7,25.957,239.4,419.9,19.752,7.42,569.5,98.21,24.75,182.0,688.8883666992188,20.393293380737305,0.0
2025-08-20 14:50:00,512,60.8,25.913,240.5,420.9,18.898,26.004,240.7,419.7,25.912,239.4,419.9,19.24,6.76,661.8,98.22,24.64999961853028,177.3333282470703,682.1320190429688,20.436580657958984,0.0
2025-08-20 14:55:00,512,60.6,25.058,240.5,420.9,18.27,25.158,240.7,419.6,25.089,238.4,419.8,18.597,6.67,648.8,98.22,24.55000114440918,172.6666717529297,675.3756103515625,20.479869842529297,0.0
2025-08-20 15:00:00,512,60.0,20.0,239.4,420.9,14.874,20.059,239.4,418.1,19.995,237.8,418.7,15.193,6.35,652.1,97.85,24.450000762939453,168.0,668.6192626953125,20.523157119750977,0.0
2025-08-20 15:05:00,512,59.5,23.908,241.4,422.1,17.471,24.022,241.5,420.6,23.957,239.8,421.0,17.789,6.43,668.8,98.2,24.416667938232425,163.0,661.5308227539062,20.56826400756836,0.0
2025-08-20 15:10:00,512,59.0,22.871,240.6,421.5,16.579,22.948,241.3,420.0,22.883,239.2,420.9,16.877,6.54,641.2,98.24,24.38333320617676,158.0,654.4424438476562,20.61337280273437,0.0
2025-08-20 15:15:00,512,58.6,21.942,240.5,421.0,16.221,22.028,240.7,419.4,21.991,239.5,419.9,16.52,6.44,656.8,98.19,24.350000381469727,153.0,647.35400390625,20.65847969055176,0.0
2025-08-20 15:20:00,512,58.4,22.308,240.5,422.0,16.17,22.385,240.7,420.5,22.32,239.5,420.9,16.463,6.28,651.5,98.27,24.33333396911621,148.3333282470703,639.281005859375,20.70536994934082,0.0
2025-08-20 15:25:00,512,58.2,9.548,238.5,416.0,6.7,9.591,238.2,414.8,9.542,237.5,415.4,6.871,2.26,684.8,97.61,24.316665649414062,143.6666717529297,631.2080688476562,20.75226211547852,0.0
2025-08-20 15:30:00,512,58.2,17.471,239.8,419.4,12.193,17.528,240.0,418.0,17.477,238.8,418.9,12.466,4.11,728.8,97.9,24.299999237060547,139.0,623.1350708007812,20.79915237426757,0.0
