collectTime,inverter_state,inv_temperature,a_i,a_u,ab_u,active_power,b_i,b_u,bc_u,c_i,c_u,ca_u,mppt_power,pv1_i,pv1_u,efficiency,temperature_2m,diffuse_radiation,global_tilted_irradiance,wind_speed_10m,precipitation
2025-08-20 15:35:00,512,57.2,20.768,240.8,420.4,15.101,20.842,241.0,419.1,20.786,238.8,420.0,15.377,5.88,624.6,98.22,24.299999237060547,135.3333282470703,613.4312133789062,20.73865509033203,0.0
2025-08-20 15:40:00,512,56.6,20.74,239.9,420.8,15.145,20.812,240.3,419.2,20.767,239.0,419.7,15.409,5.77,628.5,98.3,24.299999237060547,131.6666717529297,603.727294921875,20.678157806396484,0.0
2025-08-20 15:45:00,512,56.5,19.425,240.7,421.2,14.147,19.492,240.8,419.3,19.456,239.6,419.8,14.403,5.2,610.8,98.24,24.299999237060547,128.0,594.0234375,20.617660522460938,0.0
2025-08-20 15:50:00,512,56.9,19.003,240.7,421.2,13.917,19.067,240.8,419.3,19.026,239.6,419.8,14.16,5.24,604.1,98.3,24.26666641235352,125.0,583.02294921875,20.560853958129883,0.0
2025-08-20 15:55:00,512,56.9,18.241,240.7,421.2,13.249,18.28,240.8,420.4,18.257,239.6,420.8,13.478,4.97,605.6,98.28,24.233333587646484,122.0,572.0224609375,20.504045486450195,0.0
2025-08-20 16:00:00,512,57.3,17.643,240.7,421.2,12.811,17.738,240.8,420.4,17.681,239.6,420.8,13.036,5.09,572.5,98.18,24.200000762939453,119.0,561.02197265625,20.44723892211914,0.0
2025-08-20 16:05:00,512,57.9,16.514,240.7,421.2,12.014,16.586,240.8,419.4,16.527,239.6,419.8,12.233,5.04,568.5,98.22,24.14999961853028,116.33333587646484,549.3781127929688,20.33969688415528,0.0
2025-08-20 16:10:00,512,57.3,15.679,240.7,421.1,11.447,15.74,240.9,420.1,15.701,239.6,420.4,11.655,4.87,556.5,98.22,24.100000381469727,113.66666412353516,537.7342529296875,20.232152938842773,0.0
2025-08-20 16:15:00,512,57.7,15.382,236.9,414.5,11.02,15.424,237.1,413.2,15.381,235.6,414.7,11.227,4.62,531.5,98.15,24.049999237060547,111.0,526.0903930664062,20.124610900878903,0.0
2025-08-20 16:20:00,512,58.1,15.004,236.9,414.5,10.726,15.046,237.1,413.2,14.983,235.6,413.7,10.938,4.79,520.4,98.03,23.983333587646484,108.33333587646484,513.1647338867188,20.072893142700195,0.0
2025-08-20 16:25:00,512,58.3,14.561,236.9,414.5,10.421,14.606,237.1,413.2,14.568,235.6,413.7,10.628,4.65,484.5,98.06,23.91666603088379,105.66666412353516,500.2390441894531,20.021175384521484,0.0
2025-08-20 16:30:00,512,58.3,13.672,236.9,413.5,9.813,13.719,237.1,413.2,13.673,235.6,413.7,10.005,4.43,468.5,98.06,23.850000381469727,103.0,487.3133850097656,19.969457626342773,0.0
2025-08-20 16:35:00,512,58.3,12.704,236.9,414.5,9.08,12.747,237.1,413.2,12.698,235.6,413.7,9.261,4.39,456.1,98.07,23.78333282470703,100.33333587646484,473.4381713867188,19.758434295654297,0.0
2025-08-20 16:40:00,512,58.1,11.552,236.9,414.5,8.272,11.601,237.1,413.2,11.552,235.6,413.7,8.44,4.19,428.5,98.05,23.71666717529297,97.66666412353516,459.5629577636719,19.547412872314453,0.0
2025-08-20 16:45:00,512,58.1,11.81,235.8,412.5,8.413,11.864,235.9,411.6,11.833,234.9,412.1,8.61,3.89,420.5,97.69,23.64999961853028,95.0,445.687744140625,19.336389541625977,0.0
2025-08-20 16:50:00,512,57.7,10.808,234.7,410.6,7.691,10.865,234.7,409.9,10.819,233.8,411.1,7.873,3.89,426.5,97.73,23.566665649414062,92.0,430.8765258789063,19.231651306152344,0.0
2025-08-20 16:55:00,512,57.3,10.618,234.7,410.6,7.565,10.666,234.7,409.9,10.631,233.8,410.1,7.706,3.49,472.8,98.11,23.483333587646484,89.0,416.0652770996094,19.126914978027344,0.0
2025-08-20 17:00:00,512,57.1,10.035,234.7,411.7,7.146,10.079,234.7,410.9,10.022,233.8,411.1,7.29,3.11,492.5,98.02,23.39999961853028,86.0,401.2540588378906,19.02217674255371,0.0
2025-08-20 17:05:00,512,56.7,9.613,234.7,411.5,6.822,9.635,234.7,410.9,9.581,234.8,411.1,6.957,2.98,508.5,98.04,23.33333396911621,83.0,385.8375549316406,18.978878021240234,0.0
2025-08-20 17:10:00,512,56.3,9.424,234.7,411.5,6.705,9.466,235.7,409.8,9.41,234.8,411.1,6.839,2.86,498.9,98.02,23.26666641235352,80.0,370.4210815429688,18.93558120727539,0.0
2025-08-20 17:15:00,512,55.7,8.796,234.7,410.5,6.304,8.831,234.7,409.8,8.76,233.8,410.1,6.435,2.86,496.5,98.05,23.200000762939453,77.0,355.00457763671875,18.89228248596192,0.0
2025-08-20 17:20:00,512,55.1,8.677,234.7,410.5,6.159,8.71,234.7,409.8,8.647,233.8,411.1,6.277,2.29,536.6,98.12,23.13333320617676,74.66666412353516,339.3141784667969,18.85328865051269,0.0
2025-08-20 17:25:00,512,54.5,8.422,234.7,405.4,5.867,8.465,235.7,405.2,8.401,234.8,405.4,5.994,2.09,654.7,97.87,23.06666755676269,72.33333587646484,323.6238098144531,18.81429672241211,0.0
2025-08-20 17:30:00,512,53.9,8.124,231.6,404.1,5.673,8.165,231.7,404.0,8.094,231.0,404.4,5.791,1.95,635.4,97.98,23.0,70.0,307.93341064453125,18.77530288696289,0.0
2025-08-20 17:35:00,512,53.5,7.691,231.6,404.1,5.397,7.73,231.7,404.0,7.661,231.0,404.3,5.539,1.69,648.2,97.45,22.933332443237305,68.33333587646484,291.9852294921875,18.674400329589844,0.0
2025-08-20 17:40:00,512,53.1,6.908,231.6,404.2,4.821,6.937,231.7,404.2,6.863,231.0,404.7,4.948,1.76,628.5,97.41,22.86666679382324,66.66666412353516,276.0370178222656,18.5734977722168,0.0
2025-08-20 17:45:00,512,52.7,6.993,231.6,404.2,4.898,7.023,231.7,404.2,6.981,231.0,404.7,5.017,1.5,636.5,97.53,22.799999237060547,65.0,260.0888366699219,18.47259521484375,0.0
2025-08-20 17:50:00,512,52.3,6.514,231.6,404.2,4.573,6.546,231.7,404.2,6.508,231.0,404.7,4.688,1.5,660.6,97.54,22.69999885559082,64.0,244.521224975586,18.37238883972168,0.0
2025-08-20 17:55:00,512,51.9,6.079,230.6,403.1,4.238,6.108,231.7,404.2,6.058,231.0,404.6,4.367,1.5,672.5,97.24,22.600000381469727,63.0,228.95362854003903,18.27218246459961,0.0
2025-08-20 18:00:00,512,51.5,5.584,230.6,402.1,3.885,5.614,230.6,403.1,5.549,230.0,403.6,3.994,1.28,680.5,97.19,22.5,62.0,213.38601684570312,18.17197608947754,0.0
2025-08-20 18:05:00,512,51.1,4.999,229.6,402.1,3.493,5.037,230.6,402.0,4.981,230.0,402.6,3.608,1.28,680.5,96.81,22.38333320617676,60.66666793823242,198.21243286132807,17.90581703186035,0.0
2025-08-20 18:10:00,512,50.9,4.603,228.5,400.0,3.175,4.636,229.5,401.0,4.58,229.0,401.4,3.288,1.08,680.5,96.52,22.26666641235352,59.33333206176758,183.0388641357422,17.63965606689453,0.0
2025-08-20 18:15:00,512,50.5,4.147,228.5,399.0,2.862,4.193,228.5,400.0,4.126,229.0,400.4,2.979,1.08,695.0,96.06,22.14999961853028,58.0,167.8652801513672,17.373497009277344,0.0
2025-08-20 18:20:00,512,50.1,3.802,228.5,399.0,2.608,3.87,228.5,400.0,3.789,229.0,400.4,2.717,0.88,669.5,95.94,22.0,55.0,152.53500366210938,17.040681838989258,0.0
2025-08-20 18:25:00,512,49.7,3.318,228.5,398.0,2.269,3.37,228.5,399.0,3.3,228.0,399.4,2.372,0.68,660.5,95.61,21.850000381469727,52.0,137.20472717285156,16.707868576049805,0.0
2025-08-20 18:30:00,512,49.1,2.878,229.9,400.8,1.958,2.951,229.2,402.0,2.868,229.4,402.2,2.062,0.68,616.1,94.97,21.700000762939453,49.0,121.87444305419922,16.37505340576172,0.0
2025-08-20 18:35:00,512,48.7,2.301,228.9,399.8,1.532,2.349,229.2,400.9,2.27,229.4,401.2,1.621,0.68,564.5,94.42,21.533334732055664,44.66666793823242,106.5489501953125,15.877509117126465,0.0
2025-08-20 18:40:00,512,48.1,1.715,228.9,398.7,1.117,1.812,229.2,399.8,1.719,228.4,400.2,1.189,0.48,564.5,93.87,21.36666679382324,40.33333206176758,91.22345733642578,15.379963874816896,0.0
2025-08-20 18:45:00,512,47.7,1.166,227.9,397.7,0.712,1.254,228.2,398.8,1.169,228.4,399.2,0.783,0.28,620.4,89.94,21.200000762939453,36.0,75.89796447753906,14.88241958618164,0.0
2025-08-20 18:50:00,512,47.3,0.928,227.9,397.7,0.571,1.021,228.2,398.8,0.948,228.4,398.2,0.647,0.22,635.3,88.31,21.06666755676269,31.0,61.8309211730957,14.387483596801758,0.0
2025-08-20 18:55:00,512,46.9,0.856,227.9,397.7,0.486,0.946,227.2,397.8,0.867,227.4,398.2,0.565,0.16,666.2,86.25,20.933332443237305,26.0,47.76387405395508,13.892547607421877,0.0
2025-08-20 19:00:00,512,46.3,0.801,227.9,396.7,0.393,0.868,227.2,397.8,0.791,227.4,398.2,0.47,0.16,703.3,83.62,20.799999237060547,21.0,33.69683074951172,13.397611618041992,0.0
2025-08-20 19:05:00,512,45.9,0.7,230.7,403.4,0.313,0.769,231.4,405.1,0.693,231.5,404.7,0.399,0.16,675.2,79.23,20.683332443237305,16.66666603088379,23.82452774047852,12.84969997406006,0.0
2025-08-20 19:10:00,512,45.5,0.54,230.7,402.4,0.246,0.637,231.4,403.9,0.556,231.5,403.7,0.319,0.16,663.3,77.6,20.56666755676269,12.333333015441896,13.95222282409668,12.301788330078123,0.0
2025-08-20 19:15:00,512,45.1,0.466,230.7,404.4,0.166,0.524,231.4,405.0,0.471,231.5,405.8,0.226,0.16,661.0,73.68,20.450000762939453,8.0,4.079919338226318,11.753876686096191,0.0
2025-08-20 19:20:00,512,44.7,0.519,230.7,404.4,0.012,0.544,231.4,406.1,0.494,231.5,405.8,0.017,0.01,637.4,71.36,20.350000381469727,5.333333492279053,2.7199461460113525,11.0670166015625,0.0
2025-08-20 19:25:00,512,44.3,0.388,230.7,404.4,0.041,0.422,231.4,405.1,0.388,231.5,404.8,0.064,-0.01,585.2,67.77,20.25,2.6666667461395264,1.3599730730056765,10.380156517028809,0.0
2025-08-20 19:30:00,512,43.7,0.47,230.7,404.4,0.0,0.501,231.4,405.1,0.472,231.5,404.8,0.0,-0.01,615.2,0.0,20.14999961853028,0.0,0.0,9.693296432495115,0.0
2025-08-20 19:35:00,512,43.3,0.4,230.7,402.3,0.0,0.392,231.4,404.0,0.385,231.5,403.8,0.0,-0.01,549.3,0.0,20.049999237060547,0.0,0.0,9.16952133178711,0.0
2025-08-20 19:40:00,2,42.7,0.0,229.6,400.0,0.0,0.0,229.4,401.9,0.0,230.5,401.8,0.0,0.0,591.2,0.0,19.950000762939453,0.0,0.0,8.645745277404785,0.0
2025-08-20 19:45:00,2,41.9,0.0,229.6,400.0,0.0,0.0,229.4,401.9,0.0,229.5,401.8,0.0,0.0,378.0,0.0,19.850000381469727,0.0,0.0,8.121970176696777,0.0
2025-08-20 19:50:00,40960,41.3,0.0,0.0,200.0,0.0,0.0,0.0,200.95,0.0,0.0,200.9,0.0,0.0,177.8,0.0,19.733333587646484,0.0,0.0,7.697802543640137,0.0
2025-08-20 19:55:00,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.61666679382324,0.0,0.0,7.273634433746338,0.0
2025-08-20 20:00:00,40960,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.5,0.0,0.0,6.849466800689697,0.0
2025-08-21 06:00:00,512,21.5,0.48,229.9,403.1,0.194,0.502,230.6,403.8,0.465,230.5,403.9,0.256,0.0,618.4,75.76,14.0,2.0,1.48574697971344,2.595996856689453,0.0
2025-08-21 06:05:00,512,22.1,0.508,230.9,404.2,0.2,0.557,231.6,405.0,0.53,231.5,405.0,0.252,0.0,674.3,79.23,14.033333778381348,7.333333492279053,8.922246932983398,2.595996856689453,0.0
2025-08-21 06:10:00,512,22.7,0.558,230.9,404.2,0.243,0.622,231.6,405.0,0.591,231.5,405.0,0.317,0.0,690.2,76.67,14.06666660308838,12.666666984558104,16.358747482299805,2.595996856689453,0.0
2025-08-21 06:15:00,512,23.3,0.694,230.9,404.2,0.454,0.774,231.6,405.0,0.735,231.5,405.0,0.539,0.0,698.4,83.89,14.100000381469728,18.0,23.79524803161621,2.595996856689453,0.0
2025-08-21 06:20:00,512,23.9,1.025,230.9,404.2,0.701,1.11,231.6,405.0,1.042,231.5,405.0,0.804,0.0,720.2,87.25,14.166666984558104,23.66666603088379,35.338375091552734,2.595996856689453,0.0
2025-08-21 06:25:00,512,24.5,1.217,230.9,405.2,0.843,1.311,231.6,406.0,1.222,231.5,405.0,0.957,0.0,742.2,88.12,14.233333587646484,29.33333396911621,46.88150024414063,2.595996856689453,0.0
2025-08-21 06:30:00,512,24.9,1.584,230.9,405.2,1.053,1.687,231.6,406.0,1.613,231.5,406.0,1.162,0.3,722.4,90.57,14.300000190734863,35.0,58.42462539672852,2.595996856689453,0.0
2025-08-21 06:35:00,512,25.5,1.785,230.9,405.2,1.203,1.892,231.6,405.0,1.813,231.5,404.9,1.306,0.3,710.5,91.57,14.383333206176758,41.0,68.13584899902344,2.4303786754608154,0.0
2025-08-21 06:40:00,512,26.1,2.149,231.9,405.2,1.452,2.24,231.6,405.0,2.162,231.5,405.9,1.566,0.3,741.8,92.26,14.466667175292969,47.0,77.8470687866211,2.264760732650757,0.0
2025-08-21 06:45:00,512,26.9,2.522,231.9,405.2,1.731,2.602,231.6,405.5,2.509,231.5,404.9,1.853,0.5,734.8,93.08,14.550000190734863,53.0,87.55828857421875,2.099142551422119,0.0
2025-08-21 06:50:00,512,27.3,3.042,231.9,405.2,2.095,3.117,231.6,404.5,3.046,231.5,404.9,2.226,0.71,734.8,94.04,14.65000057220459,58.33333206176758,98.50105285644533,1.999428391456604,0.0
2025-08-21 06:55:00,512,28.1,3.894,231.9,405.2,2.709,3.966,231.6,405.6,3.881,231.5,405.9,2.864,0.71,754.8,94.57,14.75,63.66666793823242,109.44381713867188,1.8997141122817995,0.0
2025-08-21 07:00:00,512,28.7,4.486,231.9,406.2,3.115,4.555,232.6,404.7,4.464,231.5,405.9,3.275,0.91,758.8,95.32,14.850000381469728,69.0,120.38658142089844,1.7999999523162842,0.0
2025-08-21 07:05:00,512,29.3,5.11,230.8,403.0,3.524,5.141,230.6,402.6,5.076,230.5,403.7,3.695,1.11,757.1,95.6,15.0,74.33333587646484,134.49411010742188,1.6326661109924316,0.0
2025-08-21 07:10:00,512,30.3,5.729,230.8,402.9,3.982,5.781,230.6,402.6,5.715,230.5,402.7,4.145,1.31,758.8,96.03,15.15000057220459,79.66666412353516,148.60165405273438,1.465332269668579,0.0
2025-08-21 07:15:00,512,31.1,6.37,230.8,402.9,4.444,6.419,230.6,402.7,6.348,230.5,403.8,4.615,1.31,764.7,96.13,15.300000190734863,85.0,162.7091827392578,1.2979984283447266,0.0
2025-08-21 07:20:00,512,32.1,7.06,230.8,403.0,4.919,7.098,230.6,402.8,7.034,230.5,404.1,5.092,1.51,762.8,96.44,15.483333587646484,89.66666412353516,178.0817108154297,1.1336604356765747,0.0
2025-08-21 07:25:00,512,32.9,7.698,230.8,404.1,5.389,7.732,230.6,403.1,7.67,230.5,404.1,5.58,1.71,761.6,96.45,15.666666984558104,94.33333587646484,193.4542388916016,0.9693225026130676,0.0
2025-08-21 07:30:00,512,33.9,8.467,230.8,403.0,5.884,8.497,230.6,403.1,8.433,230.5,403.1,6.051,1.97,762.8,97.26,15.850000381469728,99.0,208.82676696777344,0.8049845099449158,0.0
2025-08-21 07:35:00,512,34.9,9.071,232.4,407.6,6.389,9.111,232.7,406.4,9.043,232.1,407.7,6.564,1.97,762.8,97.25,16.05000114440918,102.66666412353516,225.4807281494141,0.6566563248634338,0.0
2025-08-21 07:40:00,512,35.9,9.74,232.4,406.6,6.845,9.774,232.7,406.4,9.705,232.1,406.7,7.039,2.17,762.8,97.26,16.25,106.33333587646484,242.1346740722656,0.5083281397819519,0.0
2025-08-21 07:45:00,512,36.9,10.331,231.4,404.4,7.07,10.386,231.7,404.4,10.297,231.1,404.4,7.255,2.37,750.8,97.45,16.450000762939453,110.0,258.78863525390625,0.3599999845027923,0.0
2025-08-21 07:50:00,512,37.7,10.858,231.4,404.3,7.604,10.894,231.7,403.5,10.833,230.1,404.6,7.809,2.37,750.8,97.27,16.649999618530273,111.33333587646484,276.7315673828125,0.6194732785224915,0.0
2025-08-21 07:55:00,512,38.7,11.034,231.4,404.3,7.902,11.083,231.7,402.5,11.037,230.1,403.8,8.125,2.57,750.8,97.25,16.850000381469727,112.66666412353516,294.67449951171875,0.8789465427398682,0.0
2025-08-21 08:00:00,512,39.7,11.856,231.4,405.5,8.323,11.897,231.7,405.2,11.837,231.1,405.9,8.557,2.79,747.5,97.26,17.049999237060547,114.0,312.617431640625,1.1384198665618896,0.0
2025-08-21 08:05:00,512,40.7,12.35,232.4,406.4,8.697,12.392,232.8,405.2,12.333,232.1,405.8,8.939,2.79,746.8,97.25,17.233333587646484,114.33333587646484,331.8515014648437,1.3589465618133545,0.0
2025-08-21 08:10:00,512,41.7,12.766,232.4,407.4,9.005,12.783,232.8,406.2,12.731,232.1,406.8,9.247,2.99,758.8,97.46,17.41666603088379,114.66666412353516,351.0855712890625,1.5794732570648191,0.0
2025-08-21 08:15:00,512,42.7,13.488,232.4,406.4,9.466,13.535,232.8,406.2,13.465,232.1,406.8,9.713,2.99,754.8,97.46,17.600000381469727,115.0,370.3196411132813,1.7999999523162842,0.0
2025-08-21 08:20:00,512,43.7,14.025,232.4,407.3,9.856,14.07,232.8,406.3,14.011,232.1,406.8,10.112,3.19,751.9,97.48,17.80000114440918,115.33333587646484,389.45123291015625,2.218233823776245,0.0
2025-08-21 08:25:00,512,44.9,14.686,232.4,406.3,10.333,14.735,232.8,404.9,14.681,231.1,405.4,10.604,3.39,746.8,97.45,18.0,115.66666412353516,408.5828247070313,2.636467456817627,0.0
2025-08-21 08:30:00,512,45.9,15.102,235.8,412.4,10.777,15.145,235.7,411.9,15.091,234.6,411.9,11.058,3.51,754.8,97.46,18.200000762939453,116.0,427.7144165039063,3.054701328277588,0.0
2025-08-21 08:35:00,512,46.7,15.628,236.8,414.7,11.215,15.667,236.7,413.1,15.614,235.6,414.1,11.493,3.71,750.8,97.59,18.38333320617676,117.66666412353516,444.6823120117188,3.312085151672364,0.0
2025-08-21 08:40:00,512,47.5,16.348,235.8,412.6,11.607,16.392,235.6,411.9,16.34,234.6,412.0,11.879,3.71,746.8,97.71,18.56666755676269,119.33333587646484,461.6501770019531,3.56946873664856,0.0
2025-08-21 08:45:00,512,48.3,16.296,235.8,413.6,12.042,16.32,235.6,411.7,16.278,234.6,412.0,12.339,4.22,630.5,97.6,18.75,121.0,478.6180725097656,3.826852560043335,0.0
2025-08-21 08:50:00,512,49.3,17.463,236.9,413.6,12.502,17.502,236.6,412.0,17.441,235.7,413.0,12.792,4.01,746.8,97.73,18.933332443237305,124.33333587646484,493.1165771484375,4.183411598205566,0.0
2025-08-21 08:55:00,512,50.1,18.034,236.9,415.5,12.942,18.093,237.8,413.1,18.037,235.7,414.5,13.233,4.21,754.1,97.73,19.11666679382324,127.66666412353516,507.6150817871094,4.539970397949219,0.0
2025-08-21 09:00:00,512,50.9,18.62,237.9,415.5,13.374,18.687,237.8,415.1,18.623,236.7,415.7,13.695,4.21,758.8,97.75,19.299999237060547,131.0,522.1135864257812,4.896529674530029,0.0
2025-08-21 09:05:00,512,51.7,19.154,237.9,416.8,13.828,19.239,238.9,415.2,19.176,236.7,415.7,14.134,4.41,754.8,97.79,19.466665267944336,135.6666717529297,534.8651733398438,5.16171932220459,0.0
2025-08-21 09:10:00,512,52.5,19.676,237.9,416.8,14.113,19.748,237.9,415.1,19.676,236.7,415.7,14.43,4.61,754.8,97.8,19.63333320617676,140.3333282470703,547.6167602539062,5.426909446716309,0.0
2025-08-21 09:15:00,512,53.3,20.294,237.9,415.8,14.577,20.366,237.9,415.1,20.291,236.7,414.7,14.899,4.61,759.3,97.79,19.799999237060547,145.0,560.3683471679688,5.692099094390869,0.0
2025-08-21 09:20:00,512,54.1,20.948,236.9,414.8,15.003,21.023,236.9,412.9,20.941,235.7,413.7,15.324,4.82,751.9,97.85,19.94999885559082,149.6666717529297,571.3893432617188,6.058887958526611,0.0
2025-08-21 09:25:00,512,55.1,21.647,236.9,414.8,15.512,21.706,237.9,414.1,21.649,235.7,414.7,15.853,5.02,756.9,97.85,20.100000381469727,154.3333282470703,582.4103393554688,6.425677299499512,0.0
2025-08-21 09:30:00,512,55.7,22.14,236.9,414.8,15.863,22.198,236.9,413.1,22.158,235.7,413.7,16.212,5.02,749.2,97.84,20.25,159.0,593.4313354492188,6.792466163635254,0.0
2025-08-21 09:35:00,512,55.6,22.742,236.9,414.9,16.348,22.83,236.9,414.1,22.763,235.7,414.7,16.704,5.2,753.7,97.84,20.39999961853028,163.6666717529297,603.0784912109375,6.999261856079102,0.0
2025-08-21 09:40:00,512,55.2,23.039,239.0,418.2,16.669,23.128,239.0,417.4,23.043,237.6,417.3,17.023,5.37,750.8,97.89,20.55000114440918,168.3333282470703,612.7257080078125,7.206057548522949,0.0
2025-08-21 09:45:00,512,55.8,23.682,239.0,418.1,17.103,23.758,239.0,416.4,23.677,237.6,417.3,17.472,5.48,746.8,97.89,20.700000762939453,173.0,622.3728637695312,7.412853240966797,0.0
2025-08-21 09:50:00,512,55.4,24.206,239.0,418.1,17.455,24.286,239.0,416.4,24.223,237.6,417.3,17.84,5.72,746.8,97.89,20.850000381469727,178.6666717529297,629.9723510742188,7.680953025817871,0.0
2025-08-21 09:55:00,512,55.6,24.936,239.0,418.1,18.013,25.014,239.0,416.4,24.944,237.6,417.3,18.402,5.92,743.2,97.89,21.0,184.3333282470703,637.57177734375,7.949052810668945,0.0
2025-08-21 10:00:00,512,55.8,25.416,239.0,418.1,18.379,25.496,239.0,416.4,25.406,237.6,417.2,18.769,5.92,746.8,97.91,21.14999961853028,190.0,645.1712646484375,8.21715259552002,0.0
2025-08-21 10:05:00,512,56.0,25.854,239.0,418.1,18.647,25.929,239.0,416.4,25.845,237.6,417.2,19.045,6.1,739.5,97.91,21.299999237060547,195.3333282470703,650.3956298828125,8.380514144897461,0.0
2025-08-21 10:10:00,512,56.4,26.475,239.0,418.0,19.143,26.583,239.0,416.1,26.49,237.6,417.2,19.552,6.33,734.8,97.91,21.450000762939453,200.6666717529297,655.6199951171875,8.543875694274902,0.0
2025-08-21 10:15:00,512,56.6,26.937,239.0,417.8,19.435,27.009,239.0,416.3,26.952,237.6,417.2,19.85,6.51,742.1,97.91,21.600000381469727,206.0,660.8443603515625,8.707237243652344,0.0
2025-08-21 10:20:00,512,57.1,27.693,238.0,416.3,19.919,27.791,238.0,415.3,27.728,236.6,415.9,20.344,6.5,742.8,97.91,21.733333587646484,210.0,666.7589111328125,8.871288299560547,0.0
2025-08-21 10:25:00,512,57.5,26.705,238.0,416.5,19.104,26.802,238.1,414.4,26.702,236.6,415.9,19.516,6.45,742.8,97.9,21.86666679382324,214.0,672.6735229492188,9.03533935546875,0.0
2025-08-21 10:30:00,512,57.5,28.584,238.1,416.4,20.508,28.687,238.0,414.3,28.612,236.6,414.9,20.95,6.84,742.4,97.9,22.0,218.0,678.5880737304688,9.199390411376951,0.0
2025-08-21 10:35:00,512,58.3,28.569,238.1,416.4,20.532,28.653,238.0,414.3,28.578,236.6,414.9,20.96,6.83,746.6,97.89,22.13333320617676,218.6666717529297,686.8751831054688,9.262144088745115,0.0
2025-08-21 10:40:00,512,58.5,28.962,238.1,417.4,20.829,29.038,238.0,415.3,28.956,236.6,416.1,21.276,6.88,742.8,97.93,22.26666641235352,219.3333282470703,695.1622924804688,9.32489776611328,0.0
2025-08-21 10:45:00,512,58.9,29.284,238.1,417.4,21.087,29.383,238.0,415.3,29.299,236.6,416.1,21.526,6.97,734.8,97.89,22.39999961853028,220.0,703.4494018554688,9.387651443481444,0.0
2025-08-21 10:50:00,512,59.5,29.692,238.1,417.4,21.373,29.798,238.0,415.3,29.711,236.6,416.1,21.816,7.18,730.8,97.9,22.53333282470703,217.3333282470703,715.7783813476562,9.553521156311035,0.0
2025-08-21 10:55:00,512,59.9,29.947,239.1,418.4,21.623,30.042,239.0,416.3,29.943,237.6,417.1,22.089,7.18,730.8,97.9,22.66666603088379,214.6666717529297,728.1072998046875,9.71939182281494,0.0
2025-08-21 11:00:00,512,60.2,30.256,239.1,419.4,21.903,30.34,239.0,417.3,30.254,237.6,418.2,22.373,7.38,738.1,97.91,22.799999237060547,212.0,740.436279296875,9.885261535644531,0.0
2025-08-21 11:05:00,512,60.4,30.413,239.1,418.4,21.935,30.49,239.0,416.3,30.405,237.6,417.1,22.402,7.18,734.8,97.9,22.94999885559082,207.3333282470703,753.4105834960938,10.11948013305664,0.0
2025-08-21 11:10:00,512,60.8,31.301,239.1,418.4,22.625,31.397,239.0,416.3,31.317,237.6,417.1,23.111,7.54,733.5,97.9,23.100000381469727,202.6666717529297,766.3848266601562,10.353699684143066,0.0
2025-08-21 11:15:00,512,61.2,31.248,239.1,419.5,22.651,31.366,240.0,417.4,31.252,237.6,418.1,23.137,7.59,721.6,97.9,23.25,198.0,779.359130859375,10.587918281555176,0.0
2025-08-21 11:20:00,512,61.5,31.342,240.1,419.5,22.675,31.435,240.0,418.3,31.372,238.6,419.2,23.166,7.76,709.5,97.94,23.41666603088379,193.6666717529297,790.2825927734375,10.826688766479492,0.0
2025-08-21 11:25:00,512,61.7,32.0,240.1,420.5,23.205,32.092,240.0,418.3,31.998,238.6,419.2,23.695,7.98,724.9,97.88,23.58333396911621,189.3333282470703,801.2061157226562,11.065458297729492,0.0
2025-08-21 11:30:00,512,61.8,32.048,240.1,420.6,23.344,32.127,241.0,419.4,32.045,238.6,420.3,23.847,7.76,741.5,97.89,23.75,185.0,812.1295776367188,11.304228782653809,0.0
2025-08-21 11:35:00,512,62.2,32.081,240.1,420.6,23.291,32.174,241.0,418.4,32.091,238.6,419.3,23.774,7.87,717.5,97.9,23.91666603088379,184.0,819.6697998046875,11.623205184936523,0.0
2025-08-21 11:40:00,512,62.2,32.31,240.1,421.7,22.673,32.398,241.0,419.4,32.302,238.6,420.4,23.012,7.61,721.5,98.53,24.08333396911621,183.0,827.2100830078125,11.942180633544922,0.0
2025-08-21 11:45:00,512,62.6,32.662,240.1,421.7,23.778,32.745,241.0,419.4,32.67,238.6,420.4,24.288,7.88,709.5,97.89,24.25,182.0,834.7503051757812,12.261157035827637,0.0
2025-08-21 11:50:00,512,62.6,32.731,240.1,420.7,23.761,32.822,241.0,418.1,32.735,238.6,419.4,24.259,8.08,697.5,97.95,24.38333320617676,183.6666717529297,839.2587890625,12.509078979492188,0.0
2025-08-21 11:55:00,512,63.2,32.67,240.1,420.7,23.754,32.781,240.0,419.1,32.684,238.6,420.5,24.255,8.08,689.5,97.95,24.51666641235352,185.3333282470703,843.7672729492188,12.756999969482422,0.0
2025-08-21 12:00:00,512,63.4,32.929,241.1,421.7,23.946,32.99,241.0,420.1,32.923,239.6,420.5,24.445,8.11,694.2,97.96,24.64999961853028,187.0,848.2757568359375,13.004921913146973,0.0
2025-08-21 12:05:00,512,63.6,32.805,241.1,421.7,23.877,32.899,241.0,419.1,32.811,239.6,420.5,24.375,7.92,701.5,97.93,24.76666641235352,189.6666717529297,850.1005859375,13.174345970153809,0.0
2025-08-21 12:10:00,512,63.8,32.541,241.1,420.6,23.426,32.634,241.0,419.1,32.537,239.6,419.5,23.914,8.5,627.9,97.95,24.88333320617676,192.3333282470703,851.9254150390625,13.343769073486328,0.0
2025-08-21 12:15:00,512,63.9,32.955,241.1,421.7,23.217,33.056,241.0,419.1,32.951,239.6,420.5,24.019,8.2,681.5,96.66,25.0,195.0,853.750244140625,13.513193130493164,0.0
2025-08-21 12:20:00,512,63.9,32.642,241.1,422.7,23.576,32.741,242.0,421.1,32.662,239.6,421.5,24.143,7.52,697.5,97.65,25.100000381469727,197.6666717529297,853.9041137695312,13.593988418579102,0.0
2025-08-21 12:25:00,512,64.2,32.949,241.1,422.7,24.015,33.044,242.0,421.1,32.964,239.6,421.5,24.521,7.94,673.5,97.95,25.19999885559082,200.3333282470703,854.0580444335938,13.67478370666504,0.0
2025-08-21 12:30:00,512,64.2,32.739,241.1,422.7,23.847,32.832,242.0,421.1,32.759,239.6,421.5,24.339,7.66,681.5,97.95,25.299999237060547,203.0,854.2119140625,13.755578994750977,0.0
2025-08-21 12:35:00,512,64.4,32.682,240.8,422.2,23.82,32.783,241.8,420.7,32.697,239.6,420.8,24.315,7.93,673.5,97.94,25.38333320617676,204.3333282470703,853.0338134765625,13.92214298248291,0.0
2025-08-21 12:40:00,512,64.5,33.401,240.8,423.2,24.327,33.5,241.8,420.7,33.423,239.6,420.8,24.837,8.33,661.5,97.95,25.466665267944336,205.6666717529297,851.855712890625,14.08870792388916,0.0
2025-08-21 12:45:00,512,64.7,33.14,240.8,423.2,24.144,33.236,241.8,420.7,33.149,239.6,421.8,24.649,8.14,669.5,97.94,25.549999237060547,207.0,850.6776123046875,14.255271911621094,0.0
2025-08-21 12:50:00,512,64.9,33.283,241.8,423.3,24.299,33.383,241.8,421.7,33.29,239.6,421.8,24.808,8.46,642.8,97.93,25.600000381469727,207.3333282470703,847.506103515625,14.427902221679688,0.0
2025-08-21 12:55:00,512,65.1,34.011,241.8,422.2,24.8,34.107,241.8,420.7,34.012,239.6,421.8,25.319,8.57,646.2,97.94,25.64999961853028,207.6666717529297,844.3346557617188,14.600533485412598,0.0
2025-08-21 13:00:00,512,65.3,35.162,241.2,423.2,25.754,35.231,241.4,421.7,35.154,239.9,422.3,26.295,8.95,633.6,97.97,25.700000762939453,208.0,841.1631469726562,14.773163795471191,0.0
2025-08-21 13:05:00,512,64.2,32.875,240.6,422.7,23.957,32.973,241.9,420.8,32.885,239.1,421.1,24.451,7.44,681.5,97.95,25.75,208.3333282470703,836.3378295898438,14.984999656677246,0.0
2025-08-21 13:10:00,512,62.6,8.159,235.5,412.3,5.838,8.207,235.5,410.7,8.141,234.3,411.4,5.985,1.86,721.9,97.6,25.80000114440918,208.6666717529297,831.5125122070312,15.1968355178833,0.0
2025-08-21 13:15:00,512,62.0,35.425,241.8,424.1,25.733,35.534,242.1,422.2,35.44,240.3,421.9,26.279,8.45,666.1,97.92,25.850000381469727,209.0,826.6871948242188,15.408671379089355,0.0
2025-08-21 13:20:00,512,62.8,34.475,241.8,424.0,25.295,34.591,242.1,422.2,34.492,240.3,422.6,25.83,8.66,645.3,97.95,25.88333320617676,208.3333282470703,820.5453491210938,15.870161056518556,0.0
2025-08-21 13:25:00,512,63.0,33.458,241.5,422.9,24.38,33.568,241.7,420.8,33.485,240.4,421.2,24.896,8.48,628.8,97.89,25.916667938232425,207.6666717529297,814.4035034179688,16.331649780273438,0.0
2025-08-21 13:30:00,512,63.1,32.807,241.5,422.9,24.008,32.924,241.7,420.8,32.834,240.4,421.2,24.513,8.14,632.8,97.99,25.950000762939453,207.0,808.2616577148438,16.793140411376953,0.0
2025-08-21 13:35:00,512,63.4,33.426,241.5,422.9,24.421,33.531,241.7,420.8,33.471,240.4,421.2,24.926,8.39,636.8,97.94,25.950000762939453,206.3333282470703,801.7998657226562,17.314250946044922,0.0
2025-08-21 13:40:00,512,63.4,32.07,241.5,422.9,23.408,32.153,241.7,420.8,32.084,240.4,422.2,23.895,8.11,639.9,97.95,25.950000762939453,205.6666717529297,795.338134765625,17.835359573364258,0.0
2025-08-21 13:45:00,512,63.2,31.485,241.5,422.9,23.054,31.575,241.7,421.0,31.506,240.4,421.2,23.536,8.07,641.5,97.95,25.950000762939453,205.0,788.8763427734375,18.356470108032227,0.0
2025-08-21 13:50:00,512,63.2,30.946,241.5,422.9,22.617,31.032,241.7,421.0,30.973,240.4,421.1,23.088,7.47,666.2,97.95,25.916667938232425,204.3333282470703,780.7734985351562,18.69984436035156,0.0
2025-08-21 13:55:00,512,63.1,30.838,241.5,422.9,22.515,30.93,241.7,421.0,30.866,240.4,421.1,22.986,7.55,664.8,97.95,25.88333320617676,203.6666717529297,772.6707153320312,19.0432186126709,0.0
2025-08-21 14:00:00,512,63.1,30.481,241.5,422.9,22.225,30.579,241.7,421.0,30.498,240.4,421.1,22.69,7.5,668.8,97.95,25.850000381469727,203.0,764.56787109375,19.386592864990234,0.0
2025-08-21 14:05:00,512,62.6,29.525,241.5,423.9,21.603,29.629,242.7,422.0,29.546,240.4,422.1,22.055,7.41,668.8,97.95,25.76666641235352,201.3333282470703,755.4893798828125,19.610021591186523,0.0
2025-08-21 14:10:00,512,62.5,29.417,241.5,423.9,21.491,29.513,242.7,422.0,29.441,240.4,422.1,21.941,7.41,662.1,97.92,25.683334350585938,199.6666717529297,746.4108276367188,19.83344841003418,0.0
2025-08-21 14:15:00,512,62.3,29.121,241.5,422.9,21.331,29.198,241.7,422.0,29.124,240.4,422.1,21.78,7.31,672.8,97.94,25.600000381469727,198.0,737.3323364257812,20.05687713623047,0.0
2025-08-21 14:20:00,512,62.1,28.872,241.5,422.9,21.047,28.957,241.7,420.8,28.885,240.4,421.1,21.49,7.27,660.8,97.94,25.46666717529297,196.0,728.9258422851562,20.16901588439941,0.0
2025-08-21 14:25:00,512,62.1,27.956,241.5,422.9,20.388,28.044,241.7,420.8,27.959,240.4,421.1,20.817,7.05,665.4,97.94,25.33333396911621,194.0,720.5193481445312,20.28115463256836,0.0
2025-08-21 14:30:00,512,61.9,27.525,241.5,422.9,20.099,27.615,241.7,420.8,27.534,240.4,421.1,20.522,6.94,668.8,97.94,25.200000762939453,192.0,712.1128540039062,20.393293380737305,0.0
2025-08-21 14:35:00,512,61.7,27.478,241.5,422.9,20.05,27.562,241.7,421.8,27.487,240.4,421.1,20.474,6.85,668.8,97.94,25.05000114440918,188.6666717529297,704.371337890625,20.393293380737305,0.0
2025-08-21 14:40:00,512,61.6,26.972,241.5,421.9,19.678,27.054,241.7,420.7,26.98,240.4,421.1,20.041,6.92,664.8,98.19,24.89999961853028,185.3333282470703,696.6298828125,20.393293380737305,0.0
2025-08-21 14:45:00,512,61.3,25.928,241.5,421.9,19.4,26.03,241.7,419.7,25.957,239.4,419.9,19.752,7.42,569.5,98.21,24.75,182.0,688.8883666992188,20.393293380737305,0.0
2025-08-21 14:50:00,512,60.8,25.913,240.5,420.9,18.898,26.004,240.7,419.7,25.912,239.4,419.9,19.24,6.76,661.8,98.22,24.64999961853028,177.3333282470703,682.1320190429688,20.436580657958984,0.0
2025-08-21 14:55:00,512,60.6,25.058,240.5,420.9,18.27,25.158,240.7,419.6,25.089,238.4,419.8,18.597,6.67,648.8,98.22,24.55000114440918,172.6666717529297,675.3756103515625,20.479869842529297,0.0
2025-08-21 15:00:00,512,60.0,20.0,239.4,420.9,14.874,20.059,239.4,418.1,19.995,237.8,418.7,15.193,6.35,652.1,97.85,24.450000762939453,168.0,668.6192626953125,20.523157119750977,0.0
2025-08-21 15:05:00,512,59.5,23.908,241.4,422.1,17.471,24.022,241.5,420.6,23.957,239.8,421.0,17.789,6.43,668.8,98.2,24.416667938232425,163.0,661.5308227539062,20.56826400756836,0.0
2025-08-21 15:10:00,512,59.0,22.871,240.6,421.5,16.579,22.948,241.3,420.0,22.883,239.2,420.9,16.877,6.54,641.2,98.24,24.38333320617676,158.0,654.4424438476562,20.61337280273437,0.0
2025-08-21 15:15:00,512,58.6,21.942,240.5,421.0,16.221,22.028,240.7,419.4,21.991,239.5,419.9,16.52,6.44,656.8,98.19,24.350000381469727,153.0,647.35400390625,20.65847969055176,0.0
2025-08-21 15:20:00,512,58.4,22.308,240.5,422.0,16.17,22.385,240.7,420.5,22.32,239.5,420.9,16.463,6.28,651.5,98.27,24.33333396911621,148.3333282470703,639.281005859375,20.70536994934082,0.0
2025-08-21 15:25:00,512,58.2,9.548,238.5,416.0,6.7,9.591,238.2,414.8,9.542,237.5,415.4,6.871,2.26,684.8,97.61,24.316665649414062,143.6666717529297,631.2080688476562,20.75226211547852,0.0
2025-08-21 15:30:00,512,58.2,17.471,239.8,419.4,12.193,17.528,240.0,418.0,17.477,238.8,418.9,12.466,4.11,728.8,97.9,24.299999237060547,139.0,623.1350708007812,20.79915237426757,0.0
2025-08-21 15:35:00,512,57.2,20.768,240.8,420.4,15.101,20.842,241.0,419.1,20.786,238.8,420.0,15.377,5.88,624.6,98.22,24.299999237060547,135.3333282470703,613.4312133789062,20.73865509033203,0.0
2025-08-21 15:40:00,512,56.6,20.74,239.9,420.8,15.145,20.812,240.3,419.2,20.767,239.0,419.7,15.409,5.77,628.5,98.3,24.299999237060547,131.6666717529297,603.727294921875,20.678157806396484,0.0
2025-08-21 15:45:00,512,56.5,19.425,240.7,421.2,14.147,19.492,240.8,419.3,19.456,239.6,419.8,14.403,5.2,610.8,98.24,24.299999237060547,128.0,594.0234375,20.617660522460938,0.0
2025-08-21 15:50:00,512,56.9,19.003,240.7,421.2,13.917,19.067,240.8,419.3,19.026,239.6,419.8,14.16,5.24,604.1,98.3,24.26666641235352,125.0,583.02294921875,20.560853958129883,0.0
2025-08-21 15:55:00,512,56.9,18.241,240.7,421.2,13.249,18.28,240.8,420.4,18.257,239.6,420.8,13.478,4.97,605.6,98.28,24.233333587646484,122.0,572.0224609375,20.504045486450195,0.0
2025-08-21 16:00:00,512,57.3,17.643,240.7,421.2,12.811,17.738,240.8,420.4,17.681,239.6,420.8,13.036,5.09,572.5,98.18,24.200000762939453,119.0,561.02197265625,20.44723892211914,0.0
2025-08-21 16:05:00,512,57.9,16.514,240.7,421.2,12.014,16.586,240.8,419.4,16.527,239.6,419.8,12.233,5.04,568.5,98.22,24.14999961853028,116.33333587646484,549.3781127929688,20.33969688415528,0.0
2025-08-21 16:10:00,512,57.3,15.679,240.7,421.1,11.447,15.74,240.9,420.1,15.701,239.6,420.4,11.655,4.87,556.5,98.22,24.100000381469727,113.66666412353516,537.7342529296875,20.232152938842773,0.0
2025-08-21 16:15:00,512,57.7,15.382,236.9,414.5,11.02,15.424,237.1,413.2,15.381,235.6,414.7,11.227,4.62,531.5,98.15,24.049999237060547,111.0,526.0903930664062,20.124610900878903,0.0
2025-08-21 16:20:00,512,58.1,15.004,236.9,414.5,10.726,15.046,237.1,413.2,14.983,235.6,413.7,10.938,4.79,520.4,98.03,23.983333587646484,108.33333587646484,513.1647338867188,20.072893142700195,0.0
2025-08-21 16:25:00,512,58.3,14.561,236.9,414.5,10.421,14.606,237.1,413.2,14.568,235.6,413.7,10.628,4.65,484.5,98.06,23.91666603088379,105.66666412353516,500.2390441894531,20.021175384521484,0.0
2025-08-21 16:30:00,512,58.3,13.672,236.9,413.5,9.813,13.719,237.1,413.2,13.673,235.6,413.7,10.005,4.43,468.5,98.06,23.850000381469727,103.0,487.3133850097656,19.969457626342773,0.0
2025-08-21 16:35:00,512,58.3,12.704,236.9,414.5,9.08,12.747,237.1,413.2,12.698,235.6,413.7,9.261,4.39,456.1,98.07,23.78333282470703,100.33333587646484,473.4381713867188,19.758434295654297,0.0
2025-08-21 16:40:00,512,58.1,11.552,236.9,414.5,8.272,11.601,237.1,413.2,11.552,235.6,413.7,8.44,4.19,428.5,98.05,23.71666717529297,97.66666412353516,459.5629577636719,19.547412872314453,0.0
2025-08-21 16:45:00,512,58.1,11.81,235.8,412.5,8.413,11.864,235.9,411.6,11.833,234.9,412.1,8.61,3.89,420.5,97.69,23.64999961853028,95.0,445.687744140625,19.336389541625977,0.0
2025-08-21 16:50:00,512,57.7,10.808,234.7,410.6,7.691,10.865,234.7,409.9,10.819,233.8,411.1,7.873,3.89,426.5,97.73,23.566665649414062,92.0,430.8765258789063,19.231651306152344,0.0
2025-08-21 16:55:00,512,57.3,10.618,234.7,410.6,7.565,10.666,234.7,409.9,10.631,233.8,410.1,7.706,3.49,472.8,98.11,23.483333587646484,89.0,416.0652770996094,19.126914978027344,0.0
2025-08-21 17:00:00,512,57.1,10.035,234.7,411.7,7.146,10.079,234.7,410.9,10.022,233.8,411.1,7.29,3.11,492.5,98.02,23.39999961853028,86.0,401.2540588378906,19.02217674255371,0.0
2025-08-21 17:05:00,512,56.7,9.613,234.7,411.5,6.822,9.635,234.7,410.9,9.581,234.8,411.1,6.957,2.98,508.5,98.04,23.33333396911621,83.0,385.8375549316406,18.978878021240234,0.0
2025-08-21 17:10:00,512,56.3,9.424,234.7,411.5,6.705,9.466,235.7,409.8,9.41,234.8,411.1,6.839,2.86,498.9,98.02,23.26666641235352,80.0,370.4210815429688,18.93558120727539,0.0
2025-08-21 17:15:00,512,55.7,8.796,234.7,410.5,6.304,8.831,234.7,409.8,8.76,233.8,410.1,6.435,2.86,496.5,98.05,23.200000762939453,77.0,355.00457763671875,18.89228248596192,0.0
2025-08-21 17:20:00,512,55.1,8.677,234.7,410.5,6.159,8.71,234.7,409.8,8.647,233.8,411.1,6.277,2.29,536.6,98.12,23.13333320617676,74.66666412353516,339.3141784667969,18.85328865051269,0.0
2025-08-21 17:25:00,512,54.5,8.422,234.7,405.4,5.867,8.465,235.7,405.2,8.401,234.8,405.4,5.994,2.09,654.7,97.87,23.06666755676269,72.33333587646484,323.6238098144531,18.81429672241211,0.0
2025-08-21 17:30:00,512,53.9,8.124,231.6,404.1,5.673,8.165,231.7,404.0,8.094,231.0,404.4,5.791,1.95,635.4,97.98,23.0,70.0,307.93341064453125,18.77530288696289,0.0
2025-08-21 17:35:00,512,53.5,7.691,231.6,404.1,5.397,7.73,231.7,404.0,7.661,231.0,404.3,5.539,1.69,648.2,97.45,22.933332443237305,68.33333587646484,291.9852294921875,18.674400329589844,0.0
2025-08-21 17:40:00,512,53.1,6.908,231.6,404.2,4.821,6.937,231.7,404.2,6.863,231.0,404.7,4.948,1.76,628.5,97.41,22.86666679382324,66.66666412353516,276.0370178222656,18.5734977722168,0.0
2025-08-21 17:45:00,512,52.7,6.993,231.6,404.2,4.898,7.023,231.7,404.2,6.981,231.0,404.7,5.017,1.5,636.5,97.53,22.799999237060547,65.0,260.0888366699219,18.47259521484375,0.0
2025-08-21 17:50:00,512,52.3,6.514,231.6,404.2,4.573,6.546,231.7,404.2,6.508,231.0,404.7,4.688,1.5,660.6,97.54,22.69999885559082,64.0,244.521224975586,18.37238883972168,0.0
2025-08-21 17:55:00,512,51.9,6.079,230.6,403.1,4.238,6.108,231.7,404.2,6.058,231.0,404.6,4.367,1.5,672.5,97.24,22.600000381469727,63.0,228.95362854003903,18.27218246459961,0.0
2025-08-21 18:00:00,512,51.5,5.584,230.6,402.1,3.885,5.614,230.6,403.1,5.549,230.0,403.6,3.994,1.28,680.5,97.19,22.5,62.0,213.38601684570312,18.17197608947754,0.0
2025-08-21 18:05:00,512,51.1,4.999,229.6,402.1,3.493,5.037,230.6,402.0,4.981,230.0,402.6,3.608,1.28,680.5,96.81,22.38333320617676,60.66666793823242,198.21243286132807,17.90581703186035,0.0
2025-08-21 18:10:00,512,50.9,4.603,228.5,400.0,3.175,4.636,229.5,401.0,4.58,229.0,401.4,3.288,1.08,680.5,96.52,22.26666641235352,59.33333206176758,183.0388641357422,17.63965606689453,0.0
2025-08-21 18:15:00,512,50.5,4.147,228.5,399.0,2.862,4.193,228.5,400.0,4.126,229.0,400.4,2.979,1.08,695.0,96.06,22.14999961853028,58.0,167.8652801513672,17.373497009277344,0.0
2025-08-21 18:20:00,512,50.1,3.802,228.5,399.0,2.608,3.87,228.5,400.0,3.789,229.0,400.4,2.717,0.88,669.5,95.94,22.0,55.0,152.53500366210938,17.040681838989258,0.0
2025-08-21 18:25:00,512,49.7,3.318,228.5,398.0,2.269,3.37,228.5,399.0,3.3,228.0,399.4,2.372,0.68,660.5,95.61,21.850000381469727,52.0,137.20472717285156,16.707868576049805,0.0
2025-08-21 18:30:00,512,49.1,2.878,229.9,400.8,1.958,2.951,229.2,402.0,2.868,229.4,402.2,2.062,0.68,616.1,94.97,21.700000762939453,49.0,121.87444305419922,16.37505340576172,0.0
2025-08-21 18:35:00,512,48.7,2.301,228.9,399.8,1.532,2.349,229.2,400.9,2.27,229.4,401.2,1.621,0.68,564.5,94.42,21.533334732055664,44.66666793823242,106.5489501953125,15.877509117126465,0.0
2025-08-21 18:40:00,512,48.1,1.715,228.9,398.7,1.117,1.812,229.2,399.8,1.719,228.4,400.2,1.189,0.48,564.5,93.87,21.36666679382324,40.33333206176758,91.22345733642578,15.379963874816896,0.0
2025-08-21 18:45:00,512,47.7,1.166,227.9,397.7,0.712,1.254,228.2,398.8,1.169,228.4,399.2,0.783,0.28,620.4,89.94,21.200000762939453,36.0,75.89796447753906,14.88241958618164,0.0
2025-08-21 18:50:00,512,47.3,0.928,227.9,397.7,0.571,1.021,228.2,398.8,0.948,228.4,398.2,0.647,0.22,635.3,88.31,21.06666755676269,31.0,61.8309211730957,14.387483596801758,0.0
2025-08-21 18:55:00,512,46.9,0.856,227.9,397.7,0.486,0.946,227.2,397.8,0.867,227.4,398.2,0.565,0.16,666.2,86.25,20.933332443237305,26.0,47.76387405395508,13.892547607421877,0.0
2025-08-21 19:00:00,512,46.3,0.801,227.9,396.7,0.393,0.868,227.2,397.8,0.791,227.4,398.2,0.47,0.16,703.3,83.62,20.799999237060547,21.0,33.69683074951172,13.397611618041992,0.0
2025-08-21 19:05:00,512,45.9,0.7,230.7,403.4,0.313,0.769,231.4,405.1,0.693,231.5,404.7,0.399,0.16,675.2,79.23,20.683332443237305,16.66666603088379,23.82452774047852,12.84969997406006,0.0
2025-08-21 19:10:00,512,45.5,0.54,230.7,402.4,0.246,0.637,231.4,403.9,0.556,231.5,403.7,0.319,0.16,663.3,77.6,20.56666755676269,12.333333015441896,13.95222282409668,12.301788330078123,0.0
2025-08-21 19:15:00,512,45.1,0.466,230.7,404.4,0.166,0.524,231.4,405.0,0.471,231.5,405.8,0.226,0.16,661.0,73.68,20.450000762939453,8.0,4.079919338226318,11.753876686096191,0.0
2025-08-21 19:20:00,512,44.7,0.519,230.7,404.4,0.012,0.544,231.4,406.1,0.494,231.5,405.8,0.017,0.01,637.4,71.36,20.350000381469727,5.333333492279053,2.7199461460113525,11.0670166015625,0.0
2025-08-21 19:25:00,512,44.3,0.388,230.7,404.4,0.041,0.422,231.4,405.1,0.388,231.5,404.8,0.064,-0.01,585.2,67.77,20.25,2.6666667461395264,1.3599730730056765,10.380156517028809,0.0
2025-08-21 19:30:00,512,43.7,0.47,230.7,404.4,0.0,0.501,231.4,405.1,0.472,231.5,404.8,0.0,-0.01,615.2,0.0,20.14999961853028,0.0,0.0,9.693296432495115,0.0
2025-08-21 19:35:00,512,43.3,0.4,230.7,402.3,0.0,0.392,231.4,404.0,0.385,231.5,403.8,0.0,-0.01,549.3,0.0,20.049999237060547,0.0,0.0,9.16952133178711,0.0
2025-08-21 19:40:00,2,42.7,0.0,229.6,400.0,0.0,0.0,229.4,401.9,0.0,230.5,401.8,0.0,0.0,591.2,0.0,19.950000762939453,0.0,0.0,8.645745277404785,0.0
2025-08-21 19:45:00,2,41.9,0.0,229.6,400.0,0.0,0.0,229.4,401.9,0.0,229.5,401.8,0.0,0.0,378.0,0.0,19.850000381469727,0.0,0.0,8.121970176696777,0.0
2025-08-21 19:50:00,40960,41.3,0.0,0.0,200.0,0.0,0.0,0.0,200.95,0.0,0.0,200.9,0.0,0.0,177.8,0.0,19.733333587646484,0.0,0.0,7.697802543640137,0.0
2025-08-21 19:55:00,0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.61666679382324,0.0,0.0,7.273634433746338,0.0
2025-08-21 20:00:00,40960,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.5,0.0,0.0,6.849466800689697,0.0
2025-08-22 06:00:00,512,21.5,0.48,229.9,403.1,0.194,0.502,230.6,403.8,0.465,230.5,403.9,0.256,0.0,618.4,75.76,14.0,2.0,1.48574697971344,2.595996856689453,0.0
2025-08-22 06:05:00,512,22.1,0.508,230.9,404.2,0.2,0.557,231.6,405.0,0.53,231.5,405.0,0.252,0.0,674.3,79.23,14.033333778381348,7.333333492279053,8.922246932983398,2.595996856689453,0.0
2025-08-22 06:10:00,512,22.7,0.558,230.9,404.2,0.243,0.622,231.6,405.0,0.591,231.5,405.0,0.317,0.0,690.2,76.67,14.06666660308838,12.666666984558104,16.358747482299805,2.595996856689453,0.0
2025-08-22 06:15:00,512,23.3,0.694,230.9,404.2,0.454,0.774,231.6,405.0,0.735,231.5,405.0,0.539,0.0,698.4,83.89,14.100000381469728,18.0,23.79524803161621,2.595996856689453,0.0
2025-08-22 06:20:00,512,23.9,1.025,230.9,404.2,0.701,1.11,231.6,405.0,1.042,231.5,405.0,0.804,0.0,720.2,87.25,14.166666984558104,23.66666603088379,35.338375091552734,2.595996856689453,0.0
2025-08-22 06:25:00,512,24.5,1.217,230.9,405.2,0.843,1.311,231.6,406.0,1.222,231.5,405.0,0.957,0.0,742.2,88.12,14.233333587646484,29.33333396911621,46.88150024414063,2.595996856689453,0.0
2025-08-22 06:30:00,512,24.9,1.584,230.9,405.2,1.053,1.687,231.6,406.0,1.613,231.5,406.0,1.162,0.3,722.4,90.57,14.300000190734863,35.0,58.42462539672852,2.595996856689453,0.0
2025-08-22 06:35:00,512,25.5,1.785,230.9,405.2,1.203,1.892,231.6,405.0,1.813,231.5,404.9,1.306,0.3,710.5,91.57,14.383333206176758,41.0,68.13584899902344,2.4303786754608154,0.0
2025-08-22 06:40:00,512,26.1,2.149,231.9,405.2,1.452,2.24,231.6,405.0,2.162,231.5,405.9,1.566,0.3,741.8,92.26,14.466667175292969,47.0,77.8470687866211,2.264760732650757,0.0
2025-08-22 06:45:00,512,26.9,2.522,231.9,405.2,1.731,2.602,231.6,405.5,2.509,231.5,404.9,1.853,0.5,734.8,93.08,14.550000190734863,53.0,87.55828857421875,2.099142551422119,0.0
2025-08-22 06:50:00,512,27.3,3.042,231.9,405.2,2.095,3.117,231.6,404.5,3.046,231.5,404.9,2.226,0.71,734.8,94.04,14.65000057220459,58.33333206176758,98.50105285644533,1.999428391456604,0.0
2025-08-22 06:55:00,512,28.1,3.894,231.9,405.2,2.709,3.966,231.6,405.6,3.881,231.5,405.9,2.864,0.71,754.8,94.57,14.75,63.66666793823242,109.44381713867188,1.8997141122817995,0.0
2025-08-22 07:00:00,512,28.7,4.486,231.9,406.2,3.115,4.555,232.6,404.7,4.464,231.5,405.9,3.275,0.91,758.8,95.32,14.850000381469728,69.0,120.38658142089844,1.7999999523162842,0.0
2025-08-22 07:05:00,512,29.3,5.11,230.8,403.0,3.524,5.141,230.6,402.6,5.076,230.5,403.7,3.695,1.11,757.1,95.6,15.0,74.33333587646484,134.49411010742188,1.6326661109924316,0.0
2025-08-22 07:10:00,512,30.3,5.729,230.8,402.9,3.982,5.781,230.6,402.6,5.715,230.5,402.7,4.145,1.31,758.8,96.03,15.15000057220459,79.66666412353516,148.60165405273438,1.465332269668579,0.0
2025-08-22 07:15:00,512,31.1,6.37,230.8,402.9,4.444,6.419,230.6,402.7,6.348,230.5,403.8,4.615,1.31,764.7,96.13,15.300000190734863,85.0,162.7091827392578,1.2979984283447266,0.0
2025-08-22 07:20:00,512,32.1,7.06,230.8,403.0,4.919,7.098,230.6,402.8,7.034,230.5,404.1,5.092,1.51,762.8,96.44,15.483333587646484,89.66666412353516,178.0817108154297,1.1336604356765747,0.0
2025-08-22 07:25:00,512,32.9,7.698,230.8,404.1,5.389,7.732,230.6,403.1,7.67,230.5,404.1,5.58,1.71,761.6,96.45,15.666666984558104,94.33333587646484,193.4542388916016,0.9693225026130676,0.0
2025-08-22 07:30:00,512,33.9,8.467,230.8,403.0,5.884,8.497,230.6,403.1,8.433,230.5,403.1,6.051,1.97,762.8,97.26,15.850000381469728,99.0,208.82676696777344,0.8049845099449158,0.0
2025-08-22 07:35:00,512,34.9,9.071,232.4,407.6,6.389,9.111,232.7,406.4,9.043,232.1,407.7,6.564,1.97,762.8,97.25,16.05000114440918,102.66666412353516,225.4807281494141,0.6566563248634338,0.0
2025-08-22 07:40:00,512,35.9,9.74,232.4,406.6,6.845,9.774,232.7,406.4,9.705,232.1,406.7,7.039,2.17,762.8,97.26,16.25,106.33333587646484,242.1346740722656,0.5083281397819519,0.0
2025-08-22 07:45:00,512,36.9,10.331,231.4,404.4,7.07,10.386,231.7,404.4,10.297,231.1,404.4,7.255,2.37,750.8,97.45,16.450000762939453,110.0,258.78863525390625,0.3599999845027923,0.0
2025-08-22 07:50:00,512,37.7,10.858,231.4,404.3,7.604,10.894,231.7,403.5,10.833,230.1,404.6,7.809,2.37,750.8,97.27,16.649999618530273,111.33333587646484,276.7315673828125,0.6194732785224915,0.0
2025-08-22 07:55:00,512,38.7,11.034,231.4,404.3,7.902,11.083,231.7,402.5,11.037,230.1,403.8,8.125,2.57,750.8,97.25,16.850000381469727,112.66666412353516,294.67449951171875,0.8789465427398682,0.0
2025-08-22 08:00:00,512,39.7,11.856,231.4,405.5,8.323,11.897,231.7,405.2,11.837,231.1,405.9,8.557,2.79,747.5,97.26,17.049999237060547,114.0,312.617431640625,1.1384198665618896,0.0
2025-08-22 08:05:00,512,40.7,12.35,232.4,406.4,8.697,12.392,232.8,405.2,12.333,232.1,405.8,8.939,2.79,746.8,97.25,17.233333587646484,114.33333587646484,331.8515014648437,1.3589465618133545,0.0
2025-08-22 08:10:00,512,41.7,12.766,232.4,407.4,9.005,12.783,232.8,406.2,12.731,232.1,406.8,9.247,2.99,758.8,97.46,17.41666603088379,114.66666412353516,351.0855712890625,1.5794732570648191,0.0
2025-08-22 08:15:00,512,42.7,13.488,232.4,406.4,9.466,13.535,232.8,406.2,13.465,232.1,406.8,9.713,2.99,754.8,97.46,17.600000381469727,115.0,370.3196411132813,1.7999999523162842,0.0
2025-08-22 08:20:00,512,43.7,14.025,232.4,407.3,9.856,14.07,232.8,406.3,14.011,232.1,406.8,10.112,3.19,751.9,97.48,17.80000114440918,115.33333587646484,389.45123291015625,2.218233823776245,0.0
2025-08-22 08:25:00,512,44.9,14.686,232.4,406.3,10.333,14.735,232.8,404.9,14.681,231.1,405.4,10.604,3.39,746.8,97.45,18.0,115.66666412353516,408.5828247070313,2.636467456817627,0.0
2025-08-22 08:30:00,512,45.9,15.102,235.8,412.4,10.777,15.145,235.7,411.9,15.091,234.6,411.9,11.058,3.51,754.8,97.46,18.200000762939453,116.0,427.7144165039063,3.054701328277588,0.0
2025-08-22 08:35:00,512,46.7,15.628,236.8,414.7,11.215,15.667,236.7,413.1,15.614,235.6,414.1,11.493,3.71,750.8,97.59,18.38333320617676,117.66666412353516,444.6823120117188,3.312085151672364,0.0
2025-08-22 08:40:00,512,47.5,16.348,235.8,412.6,11.607,16.392,235.6,411.9,16.34,234.6,412.0,11.879,3.71,746.8,97.71,18.56666755676269,119.33333587646484,461.6501770019531,3.56946873664856,0.0
2025-08-22 08:45:00,512,48.3,16.296,235.8,413.6,12.042,16.32,235.6,411.7,16.278,234.6,412.0,12.339,4.22,630.5,97.6,18.75,121.0,478.6180725097656,3.826852560043335,0.0
2025-08-22 08:50:00,512,49.3,17.463,236.9,413.6,12.502,17.502,236.6,412.0,17.441,235.7,413.0,12.792,4.01,746.8,97.73,18.933332443237305,124.33333587646484,493.1165771484375,4.183411598205566,0.0
2025-08-22 08:55:00,512,50.1,18.034,236.9,415.5,12.942,18.093,237.8,413.1,18.037,235.7,414.5,13.233,4.21,754.1,97.73,19.11666679382324,127.66666412353516,507.6150817871094,4.539970397949219,0.0
2025-08-22 09:00:00,512,50.9,18.62,237.9,415.5,13.374,18.687,237.8,415.1,18.623,236.7,415.7,13.695,4.21,758.8,97.75,19.299999237060547,131.0,522.1135864257812,4.896529674530029,0.0
2025-08-22 09:05:00,512,51.7,19.154,237.9,416.8,13.828,19.239,238.9,415.2,19.176,236.7,415.7,14.134,4.41,754.8,97.79,19.466665267944336,135.6666717529297,534.8651733398438,5.16171932220459,0.0
2025-08-22 09:10:00,512,52.5,19.676,237.9,416.8,14.113,19.748,237.9,415.1,19.676,236.7,415.7,14.43,4.61,754.8,97.8,19.63333320617676,140.3333282470703,547.6167602539062,5.426909446716309,0.0
2025-08-22 09:15:00,512,53.3,20.294,237.9,415.8,14.577,20.366,237.9,415.1,20.291,236.7,414.7,14.899,4.61,759.3,97.79,19.799999237060547,145.0,560.3683471679688,5.692099094390869,0.0
2025-08-22 09:20:00,512,54.1,20.948,236.9,414.8,15.003,21.023,236.9,412.9,20.941,235.7,413.7,15.324,4.82,751.9,97.85,19.94999885559082,149.6666717529297,571.3893432617188,6.058887958526611,0.0
